DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-08 17:02:35,229.38,35.4139,7958.04,8123.240381999999,1629.9182992271403,0.9796632409935744,231.64,30.4758,7039.15,7059.414312,534.5069746695887,0.9971294627139884,230.9,37.4444,8425.74,8645.911960000001,1938.7364628724213,0.974534559105087,23422.93,4103.161736769151,23779.604412668148,0.9850008264864938,230.64,34.444700000000005,0.5463059313215362,11.5225274135063,23.42293,2.0029629166666663,2580.659744577781
2017-08-08 17:07:35,229.34,32.5804,7160.91,7471.988936,2133.538523581519,0.9583673184389737,231.59,31.3171,7208.33,7252.727189,801.267925952268,0.9938785524612954,231.06,26.6664,5961.67,6161.5383839999995,1556.6136542525014,0.9675619347728145,20330.91,4491.420103786288,20821.1132261653,0.9764564353096512,230.66333333333333,30.187966666666664,0.5737077125391943,11.665464936911944,20.33091,1.8230766666666665,2582.4828212444477
2017-08-08 17:12:35,229.7,36.3648,8173.81,8352.994560000001,1720.8568224258536,0.9785484644204053,232.04,31.6251,7316.05,7338.2882039999995,570.8643993677855,0.9969695651926184,231.3,23.4576,5296.57,5425.74288,1176.873839870144,0.9761925909765927,20786.43,3468.595061663783,21073.842170963948,0.9863616625467589,231.01333333333332,30.4825,0.5685097541267456,23.045681948659073,20.78643,1.7132224999999999,2584.1960437444477
2017-08-08 17:17:35,229.84,43.8275,9925.19,10073.312600000001,1721.1130704340053,0.9852955422032669,232.44,21.4597,4962.34,4988.092668,506.21160491968095,0.9948371712969146,231.49,23.3382,5266.05,5402.559918,1206.8019991200554,0.9747323639030486,20153.58,3434.126674473742,20444.07035873072,0.9857909724612807,231.25666666666666,29.5418,0.6125949522175896,48.357581460845324,20.15358,1.70583375,2585.9018774944475
2017-08-08 17:22:35,230.36,45.6913,10327.02,10525.447868000001,2034.1363625838267,0.981147798128071,233.02,23.4414,5443.87,5462.315028000001,448.51408920417595,0.9966232214902562,232.12,25.0606,5630.37,5817.066472,1461.915183164376,0.9679053913345069,21401.26,3944.565634952379,21761.744590819166,0.9834349406448208,231.83333333333334,31.397766666666666,0.635514018691587,45.524044703816514,21.401259999999997,1.7314516666666666,2587.633329161114
2017-08-08 17:27:35,230.08,41.5109,9349.45,9550.827872,1950.9222788394309,0.9789151396403682,232.68,23.6922,5494.35,5512.701096,449.4345907243845,0.9966711244305781,231.92,24.9401,5589.94,5784.107992,1486.0942296901221,0.9664307802916968,20433.74,3886.4510992539376,20800.053666625292,0.9823888114667195,231.55999999999997,30.047733333333337,0.6391432026256527,38.149854897540784,20.43374,1.743125,2589.376454161114
2017-08-08 17:32:35,228.56,44.0154,9924.97,10060.159824,1643.7111009918165,0.9865618612064705,231.4,21.4194,4936.94,4956.44916,439.33098236376355,0.9960638837663371,230.5,22.6764,5085.7,5226.9102,1206.7500772173348,0.9729840011408651,19947.61,3289.792160572915,20217.068956005147,0.9866717100984558,230.15333333333334,29.3704,0.6922920951249893,49.863127502519546,19.94761,1.6825562500000002,2591.059010411114
2017-08-08 17:37:35,230.8,36.2518,8174.37,8366.91544,1784.6425645519073,0.9769872850537616,233.56,21.6734,5044.38,5062.039304,422.45985707614864,0.9965114249535666,232.77,22.897,5164.88,5329.73469,1315.3275072731499,0.969068874983719,18383.63,3522.4299289012056,18718.04916600336,0.9821338664602535,232.37666666666667,26.940733333333338,0.6784961198054826,34.5612962775079,18.38363,1.5971350000000002,2592.656145411114
2017-08-08 17:42:35,229.85,35.7695,8047.61,8221.619575,1682.5580893161457,0.9788351220325101,232.67,21.5053,4985.9,5003.638150999999,420.94647657712284,0.9964549492859601,231.88,22.2367,5003.03,5156.245996,1247.6231764303002,0.9702853595195305,18036.539999999997,3351.127742323569,18345.212790179638,0.9831742049705264,231.46666666666667,26.503833333333333,0.6984447004608328,34.959722807392644,18.03654,1.5175070833333333,2594.173652494447
2017-08-08 17:47:35,227.99,39.2072,8789.95,8938.849528,1624.749175019276,0.9833424281800932,230.89,17.9588,4129.61,4146.507332,373.95762090076744,0.9959249241235876,230.02,21.7672,4871.37,5006.891344,1157.028631332053,0.972933036750957,17790.93,3155.7354272520965,18068.64290287774,0.9846301183563981,229.63333333333333,26.311066666666665,0.7156336188125926,49.0141030643633,17.79093,1.49281125,2595.6664637444474
2017-08-08 17:52:35,229.29,30.7658,6889.84,7054.290281999999,1514.3038523095768,0.9766879054552636,232.08,11.9926,2754.64,2783.242608,397.99231825079613,0.9897232789129534,231.11,22.0012,4941.23,5084.697332000001,1199.3302485753993,0.9717844892955368,14585.71,3111.6264191357723,14913.924874973847,0.9779927230608084,230.82666666666668,21.586533333333332,0.6657231977818956,44.44406698003076,14.585709999999999,1.3490266666666666,2597.015490411114
2017-08-08 17:57:35,229.5,21.6527,4875.03,4969.29465,963.3129385711703,0.9810305774482501,232.14,16.5839,3823.52,3849.786546,448.94460611818045,0.9931771422425247,231.22,21.7506,4898.01,5029.173731999999,1141.0900343701185,0.9739194271286711,13596.56,2553.3475790594694,13834.233903367718,0.9828198724246046,230.95333333333335,19.99573333333333,0.6292757555639007,17.062806732102835,13.59656,1.1742612499999998,2598.1897516611143
2017-08-08 18:02:35,229.7,18.0927,4054.97,4155.89319,910.3112137002249,0.9757156439335728,232.26,14.0829,3237.8,3270.894354,464.11317049732173,0.9898821697009172,231.36,21.5586,4858.65,4987.797696,1127.6728398444768,0.974107270608916,12151.42,2502.0972240420233,12406.349121919744,0.9794517210974395,231.10666666666665,17.9114,0.6086655512606011,21.37465524749601,12.15142,1.0728324999999999,2599.2625841611143
2017-08-08 18:07:35,229.83,17.2881,3871.87,3973.324023,892.1471262347411,0.9744662095482969,232.46,18.6507,4313.79,4335.541722,433.7486127963131,0.9949829286869448,231.59,21.4113,4829.55,4958.642967000001,1124.0938002135624,0.9739660693743993,13015.21,2449.989539244617,13243.796286809458,0.9827401236126588,231.29333333333332,19.116699999999998,0.6326742376203277,12.003117692907264,13.01521,1.048609583333333,2600.311193744448
2017-08-08 18:12:35,229.61,12.8863,2858.61,2958.823343,763.5341793146486,0.9661306771703403,232.27,12.1142,2774.31,2813.7652340000004,469.5517180961831,0.985977780404973,231.32,22.5435,5086.13,5214.76242,1151.0989184880043,0.9753330238964175,10719.05,2384.184815898836,10981.000416121591,0.976145122830793,231.0666666666667,15.848,0.6304096941719608,42.24823321554771,10.71905,0.9889275,2601.300121244448
2017-08-08 18:17:35,229.04,16.0551,3483.77,3677.260104,1177.1102155576134,0.9473819913392779,231.73,15.4365,3503.56,3577.100145,721.6043055297138,0.9794414072799184,230.77,26.1243,5811.62,6028.704711,1603.2321940485117,0.963991483841644,12798.95,3501.946715135839,13269.391542122446,0.9645468640646353,230.51333333333332,19.205299999999998,0.6391531943199219,36.026513514498625,12.798950000000001,0.9799166666666667,2602.2800379111145
2017-08-08 18:22:35,229.06,12.7689,2815.11,2924.844234,793.6431698584997,0.962482024606853,231.79,11.7319,2682.47,2719.3371009999996,446.2610984335099,0.9864426146407363,230.96,21.4528,4836.4,4954.738688,1076.41558255349,0.9761160586961714,10333.98,2316.3198508455,10590.395662666288,0.975787905302706,230.60333333333335,15.317866666666665,0.6692589005651917,40.05083388461406,10.33398,0.9638720833333334,2603.2439099944477
2017-08-08 18:27:35,228.75,13.4018,2959.78,3065.6617499999998,798.7392046300599,0.9654620246346488,231.49,11.899,2724.38,2754.49951,406.2279731754567,0.9890653420373997,230.66,20.6536,4649.89,4763.959376,1036.2586183372875,0.9760557622353664,10334.05,2241.225796142804,10574.29347388259,0.9772804230868032,230.29999999999998,15.318133333333334,0.6730351715154073,34.831049910345904,10.33405,0.8611679166666666,2604.105077911114
2017-08-08 18:32:35,228.77,12.2687,2698.78,2806.7104990000003,770.85039845409,0.9615455534019435,231.49,11.904,2716.96,2755.6569600000003,460.1886999877807,0.9859572651597388,230.57,17.7135,3975.52,4084.2016949999997,935.9189147788766,0.9733897336331232,9391.26,2166.9580132207475,9638.022173592548,0.9743970112178557,230.27666666666664,13.962066666666667,0.6542854247788743,26.868753909402137,9.39126,0.8218879166666665,2604.926965827781
2017-08-08 18:37:35,228.65,12.362,2723.1,2826.5713,757.7807756757165,0.9633933522214705,231.64,11.9076,2714.71,2758.276464,488.3018203492009,0.9842051858946653,230.63,11.4559,2543.31,2642.074217,715.6328751784415,0.9626186818051826,7981.119999999999,1961.715471203359,8218.674105009797,0.9710958115658833,230.30666666666664,11.908499999999998,0.719330747409239,3.8082042238737195,7.981119999999999,0.7238491666666664,2605.6508149944475
2017-08-08 18:42:35,228.52,12.4473,2738.69,2844.4569960000003,768.4482324746061,0.9628164545469542,231.69,12.1307,2767.96,2810.561883,487.499268278942,0.9848422184696654,230.58,11.5075,2554.55,2653.39935,717.4973226991319,0.9627461467494518,8061.2,1973.44482345268,8299.242731190128,0.9713175359607789,230.26333333333335,12.0285,0.7571041850634807,4.331379640021607,8.0612,0.66843,2606.3192449944477
2017-08-08 18:47:35,228.83,9.4946,2050.31,2172.649318,718.7725390593787,0.9436911806307435,232.11,12.6937,2907.04,2946.334707,479.5900792059576,0.9866631897229319,230.84,11.7714,2615.77,2717.309976,735.8809773116305,0.9626321704565074,7573.120000000001,1934.243595576967,7816.2295783472555,0.9688968221940764,230.59333333333336,11.319899999999999,0.7646939778542381,16.124700748239814,7.573120000000001,0.65143,2606.9706749944476
2017-08-08 18:52:35,228.59,7.0165,1470.67,1603.901735,640.0238484900465,0.916932732166413,232.03,12.4077,2843.22,2878.958631,452.2198918771654,0.9875862644863409,230.69,11.9908,2661.5,2766.157652,753.688201923151,0.9621649720780268,6975.389999999999,1845.9319422903632,7215.50624611107,0.9667221899723965,230.43666666666664,10.471666666666666,0.801377095658953,32.99538437052363,6.975389999999999,0.6061879166666666,2607.5768629111144
2017-08-08 18:57:35,228.54,6.9937,1455.79,1598.3401979999999,659.8233585155035,0.9108136064034599,232.09,12.6656,2904.88,2939.559104,450.1998572959359,0.9882026172044609,230.68,11.654,2592.06,2688.34472,713.0373692534491,0.964184384806127,6952.73,1823.0605850648885,7187.767688908506,0.9673003220080144,230.43666666666664,10.437766666666667,0.8230750314619985,32.99620289142314,6.95273,0.5803383333333333,2608.1572012444476
2017-08-08 19:02:35,230.07,8.9365,1850.19,2056.020555,896.670221699432,0.8998888632219925,233.71,14.9269,3424.46,3488.565799,665.7064235475791,0.9816240246870573,232.18,13.6032,2985.33,3158.390976,1031.1344957755189,0.9452059680656838,8259.98,2593.51114102253,8657.572964694435,0.9540757015487114,231.98666666666668,12.488866666666667,0.8261969078682765,28.444267694426493,8.259979999999999,0.6338629166666666,2608.7910641611143
2017-08-08 19:07:35,228.5,8.4985,1741.53,1941.90725,859.1140941123957,0.8968142016051488,232.29,14.4494,3303.89,3356.451126,591.671386097611,0.9843402677331283,230.66,13.3027,2918.61,3068.4007819999997,946.9947343455558,0.9511827845701548,7964.030000000001,2397.7802145555625,8317.15839684529,0.9575421820775672,230.48333333333332,12.083533333333333,0.8605105213681337,29.668750310339693,7.964030000000001,0.6760004166666667,2609.467064577781
2017-08-08 19:12:35,227.41,7.025,1443.14,1597.5552500000001,685.2223852170639,0.9033427795376717,231.4,13.015,2978.3,3011.6710000000003,447.09207356091747,0.9889194404036828,229.64,11.432,2540.16,2625.24448,662.9447595165602,0.9675898832858416,6961.6,1795.2592182945416,7189.355341118669,0.9683204779410404,229.48333333333335,10.490666666666668,0.9034788292541297,33.03571428571429,6.961600000000001,0.6219012500000001,2610.088965827781
2017-08-08 19:17:35,227.44,7.223,1498.54,1642.79912,673.1766611171055,0.9121869994671047,231.92,13.2959,3049.52,3083.5851279999997,457.0831556979257,0.9889527525312414,229.42,11.42,2534.47,2619.9764,663.8811306679538,0.9673636754895959,7082.529999999999,1794.140947482985,7306.242053226482,0.9693806950828174,229.59333333333333,10.646299999999998,1.0133859868172657,32.15483313451621,7.082529999999998,0.5851720833333333,2610.6741379111145
2017-08-08 19:22:35,229.55,7.0137,1456.1,1609.9948350000002,686.9178689819313,0.9044128393119968,234.28,14.2228,3294.99,3332.117584,496.0327544648624,0.9888576609126047,231.6,11.6237,2585.72,2692.0489199999997,749.119128892839,0.9605026048337933,7336.8099999999995,1932.0697523396327,7586.9410505160595,0.9670313702385962,231.81000000000003,10.9534,1.0655278029420516,35.96782734128216,7.33681,0.6008058333333333,2611.2749437444477
2017-08-08 19:27:35,227.23,6.9288,1438.27,1574.431224,640.4787945015339,0.9135171978779303,232.22,13.2199,3034.13,3069.9251780000004,467.43528067352105,0.9883400487228421,229.34,11.9188,2634.52,2733.4575919999997,728.7624968825145,0.9638049654439271,7106.92,1836.6765720575695,7340.415023467348,0.9681904874968428,229.59666666666666,10.689166666666667,1.1425833708387179,35.17923130895767,7.10692,0.6018220833333333,2611.876765827781
2017-08-08 19:32:35,227.95,7.1472,1493.22,1629.2042399999998,651.6137561730698,0.9165333377723104,233.15,13.1111,3019.55,3056.852965,476.09646830163626,0.9877969384111349,230.11,11.7071,2597.44,2693.9207810000003,714.5030585684372,0.9641857393578641,7110.210000000001,1842.2132830431433,7344.9871357491575,0.9680357322061925,230.40333333333334,10.655133333333334,1.1921123826333544,32.9224724233077,7.110210000000001,0.5923804166666666,2612.469146244448
2017-08-08 19:37:35,227.43,7.3155,1529.64,1663.764165,654.4560085583649,0.9193851100886045,232.76,12.8399,2950.79,2988.615124,473.9817879428867,0.9873435947987259,229.73,11.4561,2545.84,2631.8098529999997,667.1744874827574,0.9673343220818166,7026.27,1795.612283984009,7252.082017413639,0.9688624567577393,229.97333333333333,10.537166666666666,1.2117346938775488,30.574316308938197,7.02627,0.58902,2613.058166244448
2017-08-08 19:42:35,227.36,7.2663,1504.62,1652.065968,682.2320853080552,0.9107505566630011,232.95,12.7778,2937.51,2976.5885099999996,480.7433387619798,0.9868713764537109,229.74,11.4389,2541.59,2627.972886,668.2527676344992,0.967129460710882,6983.72,1831.228191704534,7219.815906828474,0.9672989020945568,230.01666666666665,10.494333333333334,1.2752699079776846,30.759775116729664,6.98372,0.5837495833333334,2613.6419158277813
2017-08-08 19:47:35,226.91,7.1144,1468.55,1614.3285039999998,670.3860203844332,0.9096971256848972,232.56,12.6995,2914.37,2953.39572,478.5329476789637,0.986786152720503,229.35,11.4351,2538.7,2622.640185,658.2126176068306,0.967994014016833,6921.62,1807.1315856702277,7153.6387938116495,0.9675663252647925,229.60666666666668,10.416333333333334,1.2862576580238605,31.69957438638037,6.92162,0.5793891666666666,2614.221304994448
2017-08-08 19:52:35,227.03,9.1627,1881.19,2080.2077809999996,887.9124934546994,0.9043279316529008,232.58,15.5292,3529.75,3611.781336,765.3949023725895,0.9772878454234307,229.42,14.0141,3047.27,3215.1148219999995,1025.236004900379,0.9477950769124974,8458.210000000001,2678.543400727668,8872.198777849928,0.953338649390557,229.67666666666665,12.902,1.264095902936025,28.982328321190515,8.458210000000001,0.64082625,2614.862131244448
2017-08-08 19:57:35,226.87,7.8981,1624.23,1791.8419470000001,756.6865071671037,0.9064582971279218,232.42,14.3614,3270.33,3337.8765879999996,668.1031416020439,0.9797636053283586,229.35,12.8714,2824.33,2952.05559,858.9483439359138,0.9567333384802553,7718.889999999999,2283.7379927050615,8049.6411132065095,0.9589110733565663,229.54666666666665,11.710299999999998,1.251742565055763,32.55424711578694,7.718889999999999,0.6740458333333332,2615.5361770777813
2017-08-08 20:02:35,226.72,6.8874,1427.62,1561.511328,632.6284557876955,0.9142552951111219,232.44,14.0773,3226.19,3272.1276119999998,546.3672694377111,0.9859609350712574,229.22,11.9435,2640.64,2737.68907,722.4692619049374,0.9645507332941939,7294.449999999999,1901.464987130344,7538.2073399305345,0.9676637522771054,229.46,10.9694,1.2987012987012942,37.21260962313344,7.2944499999999985,0.6255558333333332,2616.1617329111145
2017-08-08 20:07:35,226.65,6.9682,1453.12,1579.3425300000001,618.6801214414457,0.920079066065548,232.5,13.321,3044.31,3097.1325,569.5668059641908,0.9829447077256138,229.25,11.666,2583.59,2674.4305,691.1159173613709,0.9660337032500939,7081.02,1879.3628447670076,7326.175601409697,0.9665370290383807,229.46666666666667,10.651733333333334,1.3219058686809986,34.581539154816745,7.0810200000000005,0.5989779166666667,2616.760710827781
2017-08-08 20:12:35,226.66,6.8843,1421.6,1560.3954379999998,643.3407828913159,0.9110511126731454,232.57,13.1713,3008.13,3063.249241,578.489252784419,0.9820062826549477,229.32,11.371,2523.65,2607.59772,656.320460483443,0.9678064912558675,6953.379999999999,1878.150496159178,7202.565009121608,0.9654032960749356,229.51666666666665,10.475533333333333,1.3303318568005267,34.282104968402564,6.953379999999999,0.5847666666666667,2617.345477494448
2017-08-08 20:17:35,226.88,6.9519,1431.65,1577.2470720000001,661.8811098925346,0.9076891156847239,232.87,13.2333,3025.75,3081.638571,584.2372974870077,0.9818640084771966,229.58,11.4209,2537.19,2622.010222,661.5168238015476,0.9676506898072651,6994.59,1907.63523118109,7250.059409642333,0.9647631287955286,229.77666666666667,10.535366666666667,1.3462347496844764,34.01368723126232,6.9945900000000005,0.5811654166666667,2617.926642911115
2017-08-08 20:22:35,227.08,6.9672,1440.78,1582.1117760000002,653.6288422016543,0.9106689058611747,233.07,13.2974,3041.97,3099.2250179999996,592.9706833369589,0.9815260209673489,229.9,11.4132,2536.54,2623.89468,671.4075663353087,0.9667080082650269,7019.29,1918.007091873922,7276.618947600503,0.9646361930652754,230.01666666666665,10.559266666666668,1.3274400405767737,34.01814519947724,7.01929,0.5839116666666666,2618.5105545777815
2017-08-08 20:27:35,227.22,6.9464,1445.63,1578.3610079999999,633.5435065366665,0.9159057989095991,233.17,13.3525,3053.57,3113.4024249999998,607.4412853073775,0.9807823028210048,230.01,11.3563,2522.35,2612.0625629999995,678.6908799491313,0.9656545121580231,7021.550000000001,1919.6756717931753,7279.2389085243385,0.9645994709388407,230.13333333333333,10.551733333333333,1.3195249130938564,34.16816194495691,7.021550000000001,0.585035,2619.0955895777815
2017-08-08 20:32:35,227.92,7.3611,1527.29,1677.741912,694.4085103031324,0.910324757983396,233.9,13.3331,3053.49,3118.61209,633.9875296834863,0.9791182461554555,230.73,11.5233,2558.77,2658.771009,722.3291253984421,0.9623882580855988,7139.549999999999,2050.725165385061,7428.2331618254675,0.9611370354784979,230.85,10.739166666666668,1.3212042451808583,31.455575386047958,7.139549999999999,0.5900458333333334,2619.685635411115
2017-08-08 20:37:35,228.75,7.4167,1556.76,1696.570125,674.4245631962966,0.9175924867827081,234.86,13.3646,3067.64,3138.809956,664.6147532854831,0.9773258155168155,231.61,11.8711,2630.97,2749.4654710000004,798.4718124775949,0.956902360749814,7255.369999999999,2137.5111289593747,7563.68611612917,0.9592373200850174,231.74,10.884133333333333,1.3463364114956435,31.85768886819958,7.255369999999999,0.5997883333333333,2620.2854237444485
2017-08-08 20:42:35,229.78,9.7388,2015.44,2237.7814639999997,972.4543624366039,0.9006420119315102,235.96,16.5478,3802.34,3904.618888,887.8396166686612,0.9738056668438675,232.65,14.276,3101.74,3321.3114,1187.5682667408905,0.9338901495355117,8919.52,3047.8622458461555,9425.88464283615,0.9462793507428509,232.79666666666665,13.520866666666668,1.358839616833011,27.97207279612255,8.91952,0.6739537499999999,2620.9593774944483
2017-08-08 20:47:35,229.58,8.0393,1653.26,1845.6624940000004,820.488521649329,0.8957542375025364,235.85,14.1768,3247.84,3343.59828,794.4713918190866,0.9713607102346039,232.52,12.6392,2786.66,2938.8667840000003,933.5223717182704,0.9482090223249805,7687.76,2548.482285186686,8099.161424216112,0.9492044419578993,232.65,11.618433333333334,1.375456694605626,30.805645052545806,7.68776,0.69197,2621.651347494448
2017-08-08 20:52:35,229.38,7.1605,1471.27,1642.47549,730.1303461374143,0.8957637474395432,235.72,13.1691,3027.6,3104.220252,685.4353455483201,0.975317391879447,232.32,11.4462,2552.5,2659.1811839999996,745.6462427583468,0.9598819423656092,7051.37,2161.211934444081,7375.137687018699,0.9561001162610732,232.47333333333336,10.591933333333332,1.3965759513635863,32.39666664568633,7.0513699999999995,0.6141304166666667,2622.265477911115
2017-08-08 20:57:35,229.16,7.1784,1493.51,1645.002144,689.53602782204,0.9079076312741875,235.4,13.1703,3025.61,3100.28862,676.3679880076394,0.9759123652171456,232,11.4232,2545.28,2650.1823999999997,738.2523111171118,0.9604169131905791,7064.4,2104.156326946791,7371.10719011942,0.9583906213532555,232.18666666666664,10.590633333333335,1.3839439531411653,32.21935106178731,7.0644,0.5881570833333334,2622.8536349944484
2017-08-08 21:02:35,229.35,7.1862,1500.23,1648.15497,682.4402920664202,0.9102481425032501,235.51,12.9367,2968.68,3046.722217,685.1680999297878,0.9743848597143046,232.14,11.4024,2539.99,2646.953136,744.8568346200739,0.9595900907555772,7008.9,2112.465226616282,7320.327079008353,0.957457218011283,232.33333333333334,10.508433333333334,1.3672883787661325,31.61492515535142,7.0089,0.5863875,2623.4400224944484
2017-08-08 21:07:35,229.34,7.4836,1559.51,1716.288824,716.6420914845173,0.908652423876647,235.4,12.9168,2960.09,3040.61472,695.1295328071437,0.9735169604125313,232.11,11.6777,2594.07,2710.510947,785.9201161103058,0.9570409604399949,7113.67,2197.691740401967,7445.411328780367,0.9554435189499854,232.28333333333333,10.6927,1.3417521704814557,30.012064305554258,7.11367,0.5884404166666666,2624.028462911115
2017-08-08 21:12:35,229.38,10.9105,2287.06,2502.65049,1016.1771654082963,0.9138551344418853,235.39,16.917,3827.94,3982.09263,1097.2406619790931,0.9612885373789007,232.12,15.1437,3237.77,3515.1556440000004,1368.63604681634,0.9210886594812755,9352.77,3482.0538742037297,9979.930152849629,0.9371578615036147,232.29666666666665,14.323733333333335,1.3316305299258135,23.829215846892808,9.35277,0.6861016666666667,2624.714564577782
2017-08-08 21:17:35,229.88,7.1845,1502.69,1651.57286,685.2851054769679,0.9098538952741086,235.91,13.0908,3007.35,3088.250628,702.2377936585256,0.9738037362426144,232.67,11.5612,2571.23,2689.944404,790.3019572991801,0.9558673391823752,7081.27,2177.8248564346736,7408.596757700118,0.9558179816765016,232.81999999999996,10.612166666666667,1.3272055665320988,32.29940477125312,7.081270000000001,0.6847516666666666,2625.3993162444485
2017-08-08 21:22:35,230.02,7.0157,1474.71,1613.751314,655.3042952222477,0.9138396896760017,236.09,13.8995,3212.17,3281.532955,671.1351770329373,0.9788626364716791,232.92,11.3444,2529.02,2642.3376479999997,765.5103432600836,0.9571146223171855,7215.9,2091.9498155152687,7513.019821658556,0.9604526769912122,233.01,10.7532,1.3218316810437374,34.75709556225124,7.2158999999999995,0.5957154166666666,2625.9950316611153
2017-08-08 21:27:35,230.12,7.1015,1474.29,1634.19718,705.0315021472104,0.9021493966841871,236.11,13.2236,3038.19,3122.224196,719.5036163827448,0.9730851499685194,232.99,11.3442,2528.11,2643.0851580000003,771.0765074490895,0.9564996391992905,7040.59,2195.6116259790447,7374.999522727737,0.9546563329669138,233.07333333333335,10.556433333333333,1.3028803523926638,32.72822575806853,7.04059,0.5940204166666666,2626.589052077782
2017-08-08 21:32:35,229.89,9.5843,1974.5,2203.334727,977.769742426183,0.8961416419412701,235.89,15.7107,3584.1,3705.9970229999994,942.6776355068891,0.9671081702862988,232.81,13.927,3021.75,3242.34487,1175.5114603930135,0.9319644026639277,8580.35,3095.9588383260857,9121.80723602014,0.9406414516322997,232.86333333333332,13.074,1.2997609470504892,26.69190760287593,8.580350000000001,0.6508725,2627.239924577782
2017-08-08 21:37:35,230.61,8.2027,1725,1891.624647,776.2852601575499,0.9119145295213528,236.7,14.4359,3318.92,3416.9775299999997,812.7148787397074,0.9713028461149993,233.43,12.3516,2719.84,2883.233988,956.8221381000667,0.9433296122756445,7763.76,2545.822276997324,8170.506740934484,0.950217684920732,233.58,11.663400000000001,1.335730798869756,29.671450863384614,7.76376,0.6810045833333334,2627.920929161115
2017-08-08 21:42:35,231.18,7.0661,1502.87,1633.540998,640.1858755446233,0.9200075185379584,237.3,13.6397,3149.03,3236.70081,748.226030390986,0.9729135267216744,233.96,11.596,2580.63,2713.00016,837.0894045799561,0.9512089376360376,7232.53,2225.5013105155654,7567.18879664083,0.9557750169006766,234.14666666666668,10.767266666666666,1.346734240646889,34.37424539808927,7.23253,0.6248454166666666,2628.5457745777817
2017-08-08 21:47:35,229.35,6.578,1373.49,1508.6643000000001,624.1740061829636,0.910401339781156,235.61,4.6017,1030.6,1084.206537,336.7008388369897,0.9505568956000492,232.26,1.3029,454.92,454.92,0,1,2859.01,960.8748450199532,3016.1595859456975,0.9478974565278435,232.40666666666667,4.160866666666666,1.3783310863142253,68.68681204236296,2.85901,0.4204808333333333,2628.966255411115
2017-08-08 21:52:35,228.96,6.8014,1425.44,1557.248544,627.0118293861127,0.9153580560355303,235.12,2.9742,659.79,699.2939040000001,231.70912815761363,0.9435088683398559,231.91,0,119.76,119.76,0,1,2204.9900000000002,858.7209575437264,2366.301456498055,0.9318297100079619,231.99666666666667,3.2585333333333337,1.3462837109728594,108.72580711158393,2.2049900000000004,0.211,2629.177255411115
2017-08-08 21:57:35,229.43,6.7299,1393.73,1544.040957,664.5142315958897,0.9026509262474183,235.75,2.8393,627.33,669.3649750000001,233.4663591542702,0.9372017112189056,232.46,0,87.17,87.17,0,1,2108.23,897.9805907501599,2291.506682133833,0.9200191369447952,232.54666666666665,3.1897333333333333,1.3775012900636492,110.9862893449818,2.10823,0.1797175,2629.356972911115
2017-08-08 22:02:35,229.21,6.7575,1413.02,1548.8865750000002,634.3690580531426,0.9122811333037733,235.66,2.768,608.57,652.30688,234.83360235565584,0.9329504542401884,232.43,0,86.07,86.07,0,1,2107.6600000000003,869.2026604087985,2279.856122754621,0.9244706185465046,232.4333333333333,3.175166666666667,1.3882116735981735,112.82347383339454,2.10766,0.17566208333333333,2629.5326349944485
2017-08-08 22:07:35,228.38,6.711,1392.72,1532.6581800000001,639.821927039792,0.9086957667234059,234.72,2.4811,530.26,582.363792,240.77358375166338,0.9105305090808256,231.9,0,92.85,92.85,0,1,2015.83,880.5955107914554,2199.7770438219563,0.9163792329142768,231.66666666666666,3.064033333333333,1.418705035971221,119.02503236474801,2.01583,0.1718120833333333,2629.704447077782
2017-08-08 22:12:35,228.65,6.8078,1435.57,1556.60347,601.7916067178414,0.9222451495627206,234.91,2.5807,558.54,606.232237,235.69173421659127,0.9213300875651057,232.15,0,87.6,87.6,0,1,2081.71,837.4833409344327,2243.8571412731917,0.9277373152280152,231.90333333333334,3.1295,1.402883385318594,117.5363476593705,2.08171,0.17073083333333333,2629.8751779111153
2017-08-08 22:17:35,228.45,6.8044,1448.65,1554.46518,563.7155074436323,0.9319282404254305,234.64,2.8205,619.34,661.80212,233.23809816686094,0.9358386461500003,231.89,0.0288,165.98,165.98,0,1,2233.9700000000003,796.9536056104932,2371.8678315613556,0.9418610810744122,231.66,3.2179,1.3856513856513892,111.4546754094285,2.2339700000000002,0.17982,2630.054997911115
2017-08-08 22:22:35,227,8.3226,1754.13,1889.2302,701.5829898821947,0.928489286271202,233.42,4.7752,1041.1,1114.627184,398.126298191629,0.9340342806496633,230.5,2.4973,581.44,581.44,0,1,3376.67,1099.7092880738237,3551.23370213449,0.9508442088647764,230.30666666666664,5.198366666666666,1.4357668036820372,60.100287910946406,3.3766700000000003,0.23377666666666666,2630.2887745777816
2017-08-08 22:27:35,227.89,8.0089,1699.05,1825.148221,666.6296768967495,0.93091069560865,234.25,4.3217,947.68,1012.358225,356.0502679751142,0.936111325613026,231.47,1.8274,426.2,426.2,0,1,3072.93,1022.6799448718637,3238.6375305895403,0.9488341844295937,231.20333333333335,4.719333333333334,1.4330819913207828,69.70405424494984,3.07293,0.2687333333333333,2630.557507911115
2017-08-08 22:32:35,229.66,7.0942,1523,1629.253972,578.7395832995844,0.9347836655143659,236.01,2.8267,623.31,667.129467,237.7948057458449,0.9343163970899819,233.01,0,90.97,90.97,0,1,2237.2799999999997,816.5343890454293,2381.6276381697016,0.9393911811165266,232.89333333333332,3.3069666666666664,1.3883322837350376,114.52287594875466,2.2372799999999997,0.22125874999999995,2630.778766661115
2017-08-08 22:37:35,229.77,7.1073,1525.14,1633.044321,583.7651366348892,0.9339244381720612,236.03,2.824,623.13,666.54872,236.6351606030651,0.9348603955011721,232.9,0,90.62,90.62,0,1,2238.89,820.4002972379543,2384.4674625182292,0.9389475994927247,232.9,3.3104333333333336,1.3439244310863012,114.69394741876692,2.23889,0.18650708333333332,2630.965273744448
2017-08-08 22:42:35,229.74,6.9472,1479.39,1596.049728,598.9824389319554,0.9269072097482919,235.77,2.8181,621.49,664.423437,234.96528155217536,0.9353824163791501,232.8,0,90.39,90.39,0,1,2191.27,833.9477204841307,2344.5965566384075,0.9346042899345373,232.76999999999998,3.2551,1.3017141384198878,113.42508678688826,2.19127,0.18458999999999998,2631.149863744448
2017-08-08 22:47:35,229.57,6.2618,1299.85,1437.521426,613.8874715361716,0.9042300006733951,235.47,3.2445,722.94,763.982415,247.03620550282108,0.9462783250056876,232.61,0,96.65,96.65,0,1,2119.44,860.9236770389927,2287.6222352666405,0.9264816398993265,232.54999999999998,3.1687666666666665,1.2814448505697658,100,2.11944,0.17961291666666668,2631.3294766611148
2017-08-08 22:52:35,229.73,6.8538,1433.2,1574.5234739999999,651.9677370675852,0.9102436538205592,235.55,3.7754,834.9,889.29547,306.2489558553971,0.9388330742312225,232.72,0.0478,177.71,177.71,0,1,2445.81,958.2166929229822,2626.8166640814993,0.9310927684613305,232.66666666666666,3.5589999999999997,1.2621776504298,98.65692610283787,2.44581,0.19021875,2631.5196954111148
2017-08-08 22:57:35,229.97,6.9159,1450.56,1590.449523,652.2310722519492,0.912044034735455,235.84,3.4218,747.06,806.9973120000001,305.19832564289317,0.92572799052892,233.04,0,182.47,182.47,0,1,2380.0899999999997,957.4293978948424,2565.443326221275,0.9277499821076585,232.95000000000002,3.4459,1.2792444730628967,100.69938187411125,2.3800899999999996,0.20107916666666664,2631.7207745777814
2017-08-08 23:02:35,231.58,6.8239,1436.45,1580.2787620000001,658.7050653579744,0.908985195866348,237.34,3.3218,722.84,788.396012,314.7548349708136,0.9168488792406525,234.52,0,86.04,86.04,0,1,2245.33,973.459900328788,2447.2701090088385,0.9174835224499899,234.48000000000002,3.3819,1.2367792562265463,101.77710754309707,2.24533,0.19272583333333332,2631.913500411115
2017-08-08 23:07:35,232.1,6.6816,1416.08,1550.79936,632.2152233032747,0.9131290846031817,237.91,3.4474,756.86,820.170934,315.9799066055187,0.9228076351215831,235.13,0,81.57,81.57,0,1,2254.51,948.1951299087934,2445.790126826657,0.921792092981078,235.04666666666665,3.3763333333333336,1.2536517570978778,100,2.2545100000000002,0.18749333333333332,2632.1009937444483
2017-08-08 23:12:35,231,7.1199,1509.45,1644.6969000000001,653.1374972925763,0.9177678878096018,236.69,3.8967,853.72,922.309923,349.0240044241455,0.9256324568460704,234.01,0.4319,153.37,153.37,0,1,2516.54,1002.1615017167219,2708.7453271068352,0.9290426733058266,233.9,3.816166666666667,1.239846088071828,88.68236013451543,2.51654,0.19879375,2632.299787494448
2017-08-08 23:17:35,231.3,9.4511,1954.75,2186.0394300000003,978.6321203673655,0.8941970456589613,236.92,6.5729,1429.72,1557.251468,617.1975827789305,0.9181047694475508,234.31,3.6919,746.82,865.049089,436.54302649307067,0.8633267285019938,4131.29,2032.3727296393668,4604.139004882647,0.8972991466197708,234.17666666666665,6.571966666666667,1.2284172917882383,43.8235130021962,4.13129,0.27699291666666664,2632.5767804111147
2017-08-08 23:22:35,232,6.7444,1424.68,1564.7007999999998,646.9741039026518,0.9105127318909789,237.61,3.4518,756.97,820.1821980000001,315.7455573972677,0.9229290782534151,234.94,0,81.69,81.69,0,1,2263.34,962.7196612999195,2459.5806760204946,0.9202137673572862,234.85,3.398733333333333,1.2135405578028506,100,2.2633400000000004,0.26644291666666664,2632.8432233277813
2017-08-08 23:27:35,232.02,6.9327,1457.31,1608.525054,680.8820846855222,0.9059914835495002,237.51,3.4434,755.2,817.8419339999999,313.9082493482136,0.9234058179266705,234.93,0.2316,188.78,188.78,0,1,2401.2900000000004,994.7903340337357,2599.1924655144244,0.9238600187788496,234.82000000000002,3.5359,1.1924026914232226,96.0660652167765,2.4012900000000004,0.19435958333333336,2633.0375829111144
2017-08-08 23:32:35,232.01,7.1642,1536.59,1662.166042,633.7879164814885,0.9244503624626449,237.48,3.4985,765.76,830.8237799999999,322.3038563428745,0.9216876291143232,234.94,0,174.57,174.57,0,1,2476.92,956.091772824363,2655.0412735892514,0.9329120509872693,234.81000000000003,3.554233333333334,1.192453473020757,101.56808313091427,2.4769200000000002,0.20325875000000004,2633.2408416611142
2017-08-08 23:37:35,232.14,6.9858,1492.31,1621.683612,634.7193090881722,0.920222655613788,237.47,3.4266,749.56,813.714702,316.6882104704071,0.9211582366125173,234.93,0,78.53,78.53,0,1,2320.4,951.4075195585792,2507.874085410312,0.9252458141734657,234.84666666666666,3.4708,1.1525250518068573,101.27348161807078,2.3204000000000002,0.19988833333333333,2633.440729994448
2017-08-08 23:42:35,231.22,6.9403,1454.59,1604.736166,677.7507612451494,0.9064356065618826,236.22,3.2651,706.41,771.281922,309.6138160741767,0.91589077852132,233.82,0,77.98,77.98,0,1,2238.98,987.3645773193261,2447.0227315954735,0.9149812836189599,233.75333333333333,3.4017999999999997,1.0837635113937762,104.01846081486272,2.23898,0.18997416666666667,2633.6307041611144
2017-08-08 23:47:35,229.8,6.8084,1427.08,1564.57032,641.344649798299,0.9121226331329102,234.69,3.0864,657.93,724.347216,302.99670695727156,0.908307487717327,232.3,0,78.28,78.28,0,1,2163.29,944.3413567555706,2360.4245851496617,0.9164834215039485,232.26333333333332,3.2982666666666667,1.0605777924482167,106.42357601972752,2.16329,0.1834279166666667,2633.814132077781
2017-08-08 23:52:35,229.45,6.7546,1411.96,1549.84297,639.0478777512843,0.9110342320680398,234.23,3.1996,685.56,749.442308,302.7726199978574,0.9147602059316885,231.88,0,80.44,80.44,0,1,2177.96,941.8204977491417,2372.8749675405234,0.9178570425299096,231.85333333333332,3.3180666666666667,1.0365748461671183,103.57035221313615,2.17796,0.18088541666666663,2633.9950174944474
2017-08-08 23:57:35,229.41,6.7748,1414,1554.206868,645.1069589908092,0.9097887991059888,234.22,3.6585,802.27,856.89387,301.0480884237216,0.9362536343036273,231.83,0.1099,103.71,103.71,0,1,2319.98,946.1550474145308,2505.497270832278,0.9259559078383459,231.82000000000002,3.5143999999999997,1.0395996894142114,96.87286592305941,2.31998,0.1874141666666667,2634.182431661114
2017-08-09 00:02:35,229.98,6.8872,1457.14,1583.918256,620.9187242224872,0.9199590916262538,234.77,3.6938,812.27,867.193426,303.7134919584864,0.9366653109291444,232.41,0,190.96,190.96,0,1,2460.37,924.6322161809735,2628.376927326014,0.9360795913328396,232.38666666666666,3.5269999999999997,1.035630271386769,100,2.4603699999999997,0.19918125,2634.381612911114
2017-08-09 00:07:35,230.35,8.0057,1665.58,1844.1129949999997,791.5781717100778,0.903187605377728,235.12,5.1292,1118.33,1205.977504,451.3532444262145,0.9273224386779274,232.8,1.699,444.59,444.59,0,1,3228.5,1242.9314161362922,3459.492846533805,0.9332292746998321,232.75666666666666,4.944633333333333,1.033983989001389,65.6395148949366,3.2285,0.23703624999999998,2634.6186491611143
2017-08-09 00:12:35,231.08,8.5101,1771.08,1966.513908,854.6651882213481,0.9006191071393125,235.85,5.4954,1196.79,1296.09009,497.5371516743328,0.923384885999707,233.59,2.2774,499.26,531.9778660000001,183.6842462322614,0.938497693060034,3467.13,1535.886586127942,3792.08887585032,0.9143061023912703,233.50666666666666,5.427633333333333,1.039228002055608,58.040643865650466,3.46713,0.2789845833333333,2634.8976337444474
2017-08-09 00:17:35,231.34,6.7684,1426.39,1565.8016559999999,645.8687125355599,0.9109646771251085,236.17,3.4519,750.44,815.235223,318.50945860344507,0.9205195983049422,233.75,0,89.33,89.33,0,1,2266.16,964.378171139005,2462.8248826437925,0.9201466234851919,233.75333333333333,3.4067666666666665,1.033853349684849,100,2.2661599999999997,0.23888708333333333,2635.1365208277807
2017-08-09 00:22:35,231.41,6.796,1422.87,1572.66236,669.8565978332751,0.9047523716406616,236.27,3.3998,740.16,803.270746,312.10105059002376,0.9214327842582729,233.79,0,81.09,81.09,0,1,2244.12,981.9576484232989,2449.5541222224533,0.9161340750307385,233.82333333333335,3.3986,1.046374043080955,100,2.2441199999999997,0.1879283333333333,2635.324449161114
2017-08-09 00:27:35,231.68,6.8948,1445.74,1597.387264,679.3246084085321,0.9050654356538053,236.54,3.337,724.76,789.33398,312.6836650396698,0.9181918153327189,234.03,0,79.53,79.53,0,1,2250.03,992.0082734482019,2459.006997852931,0.9150156961588976,234.08333333333334,3.4106,1.0494838020647843,102.15797806837506,2.25003,0.18725624999999996,2635.511705411114
2017-08-09 00:32:35,229.45,7.1601,1509.81,1642.8849449999998,647.7227079604761,0.9189992303447642,234.34,3.099,661.52,726.2196600000001,299.6435952436089,0.910908966579065,231.87,0.016,116.42,116.42,0,1,2287.75,947.3663032040849,2476.1467999588745,0.9239153349219831,231.88666666666666,3.4250333333333334,1.0579880976339078,109.05198002939143,2.28775,0.18907416666666668,2635.7007795777804
2017-08-09 00:37:35,231.37,7.1287,1510.34,1649.3673190000002,662.7862682533852,0.9157086978755639,236.24,3.0758,658.93,726.6269920000001,306.264657776519,0.9068339151375757,233.82,0,184.99,184.99,0,1,2354.26,969.0509260299042,2545.8986320824747,0.9247265269451364,233.81000000000003,3.4015,1.0435823959625448,109.57518741731589,2.35426,0.19341708333333332,2635.8941966611137
2017-08-09 00:42:35,232.38,6.9197,1465.64,1607.9998859999998,661.4854675471053,0.9114677263105231,237.26,3.404,744.21,807.6330399999999,313.72376894274595,0.9214704737686314,234.74,0,135.38,135.38,0,1,2345.2300000000005,975.2092364898513,2539.908818803368,0.9233520442300418,234.79333333333332,3.441233333333333,1.0505692949828227,101.08197642318162,2.3452300000000004,0.19581208333333336,2636.090008744447
2017-08-09 00:47:35,232.56,6.7448,1422.89,1568.570688,660.150021701729,0.9071252005953588,237.41,3.4144,746.34,810.612704,316.3377313666385,0.9207109589044882,234.95,0,80.77,80.77,0,1,2250,976.4877530683675,2452.7593302019072,0.9173341926762882,234.97333333333336,3.3864,1.0369971060545757,100,2.25,0.19146791666666668,2636.2814766611136
2017-08-09 00:52:35,232.4,6.7962,1432.03,1579.43688,666.2664159359484,0.9066712434877423,237.26,2.9118,646.18,690.853668,244.3976231248051,0.9353355564727204,234.65,0,91,91,0,1,2169.21,910.6640390607536,2352.61153107317,0.922043427633159,234.76999999999998,3.236,1.060612514375776,110.01854140914709,2.16921,0.18413374999999998,2636.4656104111136
2017-08-09 00:57:35,232.55,8.1379,1690.7,1892.4686450000002,850.2770620851396,0.893383361709541,237.46,4.3652,958.94,1036.5603919999999,393.56260323256487,0.9251173471424714,234.82,1.7626,397.89,413.893732,113.98056539993053,0.9613337174190403,3047.53,1357.820230717635,3336.3325493490743,0.9134371214268133,234.9433333333333,4.755233333333333,1.071180284607654,71.13566106114668,3.04753,0.21736416666666664,2636.6829745777804
2017-08-09 01:02:35,232.85,8.547,1780,1990.16895,890.1530483821883,0.8943964280017533,237.72,4.6253,1018.16,1099.526316,415.1003902389538,0.9259987552676274,235.08,2.1573,481.72,507.1380840000001,158.5398304628561,0.9498793626392293,3279.88,1463.7932690839982,3591.699256482316,0.913183361352,235.21666666666667,5.109866666666666,1.0642669878835105,67.26463834672793,3.27988,0.2636420833333333,2636.9466166611137
2017-08-09 01:07:35,233.09,6.6489,1397.68,1549.792101,669.5865694008462,0.9018499959434236,237.94,3.2032,723.79,762.169408,238.81005504599366,0.9496445178760048,235.39,0.245,143.76,143.76,0,1,2265.2300000000005,908.3966244468398,2440.584229279214,0.9281507160558021,235.47333333333333,3.3657,1.047535460490927,97.54880114092165,2.2652300000000003,0.23104625,2637.1776629111137
2017-08-09 01:12:35,231.39,6.7621,1423.53,1564.682319,649.4560019671986,0.9097885127952289,236.17,3.06,683.63,722.6802,234.34311291787517,0.9459647573020542,233.61,0,190.67,190.67,0,1,2297.83,883.7991148850738,2461.934926916558,0.9333431094695541,233.72333333333333,3.2740333333333336,1.0468217408046514,106.53729854104519,2.29783,0.1901275,2637.3677904111137
2017-08-09 01:17:35,230.05,6.6703,1392.46,1534.5025150000001,644.7892034931458,0.9074341595328046,234.79,2.7714,608.12,650.697006,231.50952295178698,0.934567078675017,232.28,0,122.77,122.77,0,1,2123.35,876.2987264449328,2297.06653810224,0.9243746163984614,232.37333333333333,3.1472333333333338,1.0399931145283412,111.94170541322006,2.12335,0.18421583333333336,2637.552006244447
2017-08-09 01:22:35,229.39,6.6701,1392.11,1530.0542389999998,634.8981982821094,0.9098435627418304,234.1,2.6725,581.23,625.63225,231.48952317559096,0.9290281950778593,231.62,0,85.43,85.43,0,1,2058.77,866.3877214577004,2233.643122074936,0.9217094618443397,231.70333333333335,3.1142,1.034368661075217,114.18341789223557,2.05877,0.174255,2637.726261244447
2017-08-09 01:27:35,229.76,6.7853,1413.97,1558.990528,656.6127515466928,0.9069779287331244,234.54,2.9087,642.02,682.206498,230.6859889837787,0.9410933520600971,232,0,86.28,86.28,0,1,2142.27,887.2987405304716,2318.7539343032845,0.92388845936069,232.1,3.2313333333333336,1.051271003877638,109.98452651124407,2.14227,0.17504333333333333,2637.90130457778
2017-08-09 01:32:35,229.63,7.162,1515.08,1644.61006,639.7459207007138,0.9212396523951701,234.42,2.8185,619.95,660.7127699999999,228.4805504656199,0.93830485522476,231.99,0,82.8,82.8,0,1,2217.83,868.2264711663337,2381.719360910085,0.931188634731734,232.01333333333332,3.326833333333333,1.0372967070857995,115.27979560142279,2.2178299999999997,0.18167083333333334,2638.0829754111137
2017-08-09 01:37:35,231.84,7.0083,1491.16,1624.804272,645.3144789243845,0.9177474639234577,236.51,2.8407,629.41,671.8539569999999,235.0123218824021,0.9368256202739014,234.07,0,83.62,83.62,0,1,2204.19,880.3268008067867,2373.4845338275773,0.9286725776322772,234.14000000000001,3.283,1.0122149141539147,113.47243374961926,2.20419,0.18425083333333336,2638.267226244447
2017-08-09 01:42:35,231.8,6.8678,1465.16,1591.95604,622.5995564505981,0.9203520469070239,236.46,2.8386,629.06,671.215356,234.12298163616254,0.9371954833524397,233.99,0.2386,162.43,162.43,0,1,2256.65,856.7225380867607,2413.80254572859,0.9348942000220013,234.08333333333334,3.315,1.0153079387682442,107.17345399698341,2.25665,0.18586833333333333,2638.4530945777806
2017-08-09 01:47:35,231.57,7.0942,1491.3,1642.803894,689.0783294673857,0.9077772492789088,236.23,3.2271,713.21,762.3378329999999,269.24053840968236,0.9355563493331179,233.76,0.4382,253.72,253.72,0,1,2458.23,958.3188678770681,2638.4218361416706,0.9317046904049368,233.85333333333332,3.5865000000000005,1.0163065169051821,97.80287188066356,2.45823,0.1964533333333333,2638.649547911114
2017-08-09 01:52:35,231.64,9.4307,1925.68,2184.5273479999996,1031.4631703361545,0.8815087628740459,236.28,6.3748,1384.54,1506.237744,593.1282575044032,0.9192041598447688,233.81,3.7049,753.56,866.242669,427.22791106883886,0.869917895951625,4063.78,2051.8193389093963,4552.3917326964065,0.8926692250170222,233.91,6.503466666666665,1.0132102090547666,45.01035345251766,4.06378,0.27175041666666666,2638.9212983277807
2017-08-09 01:57:35,231.26,6.7593,1409.33,1563.1557179999998,676.198750232574,0.901592837982377,235.89,3.329,724.16,785.27781,303.7326674534635,0.9221704609226128,233.46,0,82.06,82.06,0,1,2215.5499999999997,979.9314176860374,2422.586920188451,0.9145389094347351,233.53666666666666,3.362766666666667,1.007693295842191,101.00413350118451,2.21555,0.26163875,2639.182937077781
2017-08-09 02:02:35,231.2,6.8041,1418.32,1573.10792,680.4681517651846,0.9016037501101641,235.74,3.1288,671.75,737.583312,304.59986809072865,0.9107445749802973,233.38,0,79.73,79.73,0,1,2169.7999999999997,985.0680198559132,2382.937482130584,0.9105568300767932,233.43999999999997,3.310966666666667,0.9852638793694484,105.5019178689003,2.1697999999999995,0.18272291666666665,2639.3656599944475
2017-08-09 02:07:35,231.16,6.8013,1408.8,1572.188508,697.8963137080366,0.8960757522596011,235.7,3.1825,684.79,750.11525,306.16261068680876,0.9129130490281326,233.31,0,80.41,80.41,0,1,2174,1004.0589243948453,2394.662883091675,0.9078522139171489,233.39000000000001,3.3279333333333336,0.9897596298041791,104.3700795288367,2.174,0.1809916666666666,2639.546651661114
2017-08-09 02:12:35,231.32,6.8797,1441.28,1591.412204,674.7627469267532,0.9056610200533564,235.96,3.5154,769.78,829.493784,309.02862212849914,0.928011776396868,233.48,0,81.94,81.94,0,1,2293,983.7913690552523,2495.134156278497,0.9189886620846148,233.58666666666667,3.465033333333333,1.0160397282949947,100,2.293,0.18612499999999998,2639.7327766611143
2017-08-09 02:17:35,231.5,6.8047,1417.86,1575.28805,686.4440697338738,0.9000639597310471,235.99,3.7108,820.17,875.711692,306.907377893564,0.9365753677752654,233.57,0.1345,183.8,183.8,0,1,2421.83,993.3514476274378,2617.63397888313,0.9251981062047971,233.68666666666664,3.5499999999999994,0.9856503009728285,96.2112676056338,2.42183,0.19645125,2639.929227911114
2017-08-09 02:22:35,231.34,6.8108,1422.74,1575.610472,677.0223422281298,0.9029769890993717,235.86,3.7398,826.5,882.069228,308.1296366539834,0.9370012848923464,233.4,0,183.53,183.53,0,1,2432.77,985.1519788821132,2624.670321087078,0.9268859332369037,233.53333333333333,3.5168666666666666,0.9962888952326644,100,2.43277,0.202275,2640.1315029111142
2017-08-09 02:27:35,231.62,6.8276,1420.69,1581.4087120000002,694.6174762338617,0.8983699085628915,236,3.7053,816.66,874.4508,312.6190109712458,0.9339118907547457,233.67,0,84.47,84.47,0,1,2321.8199999999997,1007.2364872051076,2530.8839273181384,0.9173948970707344,233.76333333333332,3.5109666666666666,0.9568081678050502,100,2.3218199999999998,0.19810791666666666,2640.329610827781
2017-08-09 02:32:35,232.01,7.2538,1533.4,1682.9541379999998,693.5553839538139,0.9111359397008121,236.37,3.6819,812.9,870.290703,310.8045973408924,0.9340557094288527,234.06,0,80.28,80.28,0,1,2426.5800000000004,1004.3599812947064,2626.2196154218145,0.9239821322445844,234.14666666666668,3.6452333333333335,0.9495472922954256,100,2.4265800000000004,0.19784999999999997,2640.527460827781
2017-08-09 02:37:35,232.08,7.1356,1508.53,1656.030048,683.2076982725548,0.9109315388460874,236.52,3.411,741.5,806.76972,317.89169713737164,0.9190974594336535,234.19,0,87.37,87.37,0,1,2337.3999999999996,1001.0993954099265,2542.7620335945944,0.9192366289564725,234.26333333333332,3.5155333333333334,0.9633034050000808,102.97347012307283,2.3373999999999997,0.19849916666666662,2640.7259599944477
2017-08-09 02:42:35,232.01,8.9308,1843.3,2072.0349079999996,946.347594687368,0.8896085644518497,236.43,5.4187,1160.7,1281.1432410000002,542.3131143167983,0.9059876857282657,234.03,2.663,548.26,623.2218899999999,296.3384831154604,0.8797187788124708,3552.26,1784.9991921196265,3975.5217548729024,0.893533030135202,234.15666666666667,5.670833333333333,0.9708599655501334,57.48655400440852,3.5522600000000004,0.2454025,2640.971362494448
2017-08-09 02:47:35,232.55,7.6277,1598.5,1773.821635,768.9219354356288,0.9011616322968121,236.96,4.066,872.35,963.47936,409.02072642594726,0.90541638587878,234.54,1.2937,319.68,319.68,0,1,2790.5299999999997,1177.9426618615762,3028.961306377738,0.921282815374465,234.6833333333333,4.329133333333333,0.9701015552872805,76.19461940034188,2.79053,0.26428291666666665,2641.2356454111145
2017-08-09 02:52:35,232.64,6.702,1419.19,1559.15328,645.6459513036212,0.9102312249889889,237.1,3.3914,741.48,804.1009399999999,311.1040522218949,0.9221230359462086,234.58,0.0075,192.87,192.87,0,1,2353.54,956.7500035255161,2540.5749547781647,0.9263808554727345,234.77333333333334,3.3669666666666664,0.9910268059972684,99.77724757199854,2.3535399999999997,0.21433625,2641.4499816611146
2017-08-09 02:57:35,232.64,6.735,1429.51,1566.8304,641.4504363270479,0.9123578403891065,237.09,3.4248,750.07,811.985832,310.99193955588646,0.9237476448973313,234.68,0,160.56,160.56,0,1,2340.14,952.4423758829344,2526.5394710903543,0.92622340825338,234.80333333333337,3.3866,0.9738646526880508,100,2.34014,0.19557000000000002,2641.6455516611145
