DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-09 03:02:35,232.59,6.627,1393.38,1541.37393,659.0339655007505,0.9039857057917154,237.05,3.4149,746.8,809.502045,312.3832915813233,0.922542450155268,234.67,0,83.44,83.44,0,1,2223.6200000000003,971.4172570820738,2426.5484523818727,0.9163715638223996,234.76999999999998,3.3473,0.9711632661754184,100,2.2236200000000004,0.19015666666666667,2641.835708327781
2017-08-09 03:07:35,232.74,6.8108,1443.25,1585.145592,655.5272575088168,0.9104841897702479,237.27,3.4211,749.2,811.7243970000001,312.40335575184486,0.9229733672770217,234.77,0,81.25,81.25,0,1,2273.7,967.9306132606616,2471.153852370823,0.9200964957396779,234.92666666666665,3.410633333333333,0.9974743891711012,100,2.2737,0.1873883333333333,2642.0230966611143
2017-08-09 03:12:35,233.5,6.7266,1415.39,1570.6611,680.9166167404125,0.9011428372422288,237.98,3.4955,769.25,831.8590899999999,316.61330217732166,0.9247359429588009,235.57,0,82.01,82.01,0,1,2266.6500000000005,997.5299189177341,2476.442642508811,0.9152846753210987,235.6833333333333,3.407366666666667,0.9744713952337237,100,2.2666500000000007,0.18918125,2642.212277911114
2017-08-09 03:17:35,233.25,6.7122,1421.16,1565.62065,656.8654916392112,0.9077294681824745,237.71,3.4126,743.43,811.209146,324.6107109354979,0.9164467679707348,235.23,0,89.47,89.47,0,1,2254.06,981.4762025747091,2458.4714803756565,0.9168542397146611,235.39666666666668,3.3749333333333333,0.982738356532944,100,2.25406,0.1883629166666667,2642.400640827781
2017-08-09 03:22:35,233.22,6.7778,1440.85,1580.718516,650.0940734426381,0.9115158615627933,237.62,3.249,704.89,772.02738,314.8910341207962,0.9130375661029017,235.22,0.0703,118.58,118.58,0,1,2264.3199999999997,964.9851075634342,2461.369805660907,0.9199430312309381,235.35333333333335,3.3657,0.9630909554428737,101.37861366134831,2.2643199999999997,0.1882658333333333,2642.5889066611144
2017-08-09 03:27:35,233.43,6.9325,1479.39,1618.253475,655.8578636027592,0.9141892928732936,237.81,3.381,740.31,804.0356099999999,313.710640635717,0.9207428014289069,235.41,0,188.45,188.45,0,1,2408.1499999999996,969.5685042384762,2596.0064535573165,0.9276363688156875,235.54999999999998,3.4378333333333333,0.9594565909573421,101.653173025646,2.4081499999999996,0.19468624999999998,2642.7835929111143
2017-08-09 03:32:35,233.73,7.1039,1523.72,1660.394547,659.6873602755594,0.9176854999632806,238.09,3.5212,775.89,838.3625079999999,317.5632263346151,0.9254827030027445,235.71,0,136.62,136.62,0,1,2436.23,977.2505866101744,2624.925774556288,0.9281138627288671,235.84333333333333,3.5417,0.9526097833307434,100.57881808171219,2.43623,0.20184916666666664,2642.985442077781
2017-08-09 03:37:35,231.72,11.5932,2355.4,2686.376304,1291.7850001810284,0.876794511808648,236.13,8.6176,1865.56,2034.8738879999999,812.6485257872779,0.9167939158301294,233.77,5.3077,1023.62,1240.781029,701.2415115538289,0.8249803761304929,5244.58,2805.675037522135,5947.893054903966,0.881754253411787,233.87333333333333,8.506166666666667,0.9649097802229102,37.601739914179916,5.24458,0.32003374999999995,2643.3054758277813
2017-08-09 03:42:35,229.99,8.9594,1856.12,2060.5724060000002,894.8615456977858,0.9007788295113177,234.35,5.9692,1293.21,1398.88202,533.3655423621593,0.9244596624381519,232.04,2.4245,500.22,562.58098,257.4438009697656,0.8891519937271966,3649.55,1685.6708890297107,4020.0375058725776,0.9078397887255133,232.12666666666667,5.784366666666666,0.9578103908785416,58.08529888031533,3.64955,0.37058875,2643.6760645777813
2017-08-09 03:47:35,230.29,6.7397,1403.71,1552.085513,662.2444228262502,0.9044024882925378,234.69,3.4212,743.6,802.921428,302.88918690101684,0.9261180161205015,232.36,0,81.51,81.51,0,1,2228.82,965.1336097272671,2428.810712473326,0.917658996048453,232.4466666666667,3.3869666666666665,0.965095935985306,100,2.2288200000000002,0.24493208333333338,2643.9209966611147
2017-08-09 03:52:35,230.1,6.77,1406.69,1557.7769999999998,669.2476564239875,0.9030111498629138,234.47,3.3914,732.75,795.181558,308.8545736804094,0.9214876686061173,232.06,0,87.94,87.94,0,1,2227.38,978.1022301043968,2432.6745850884363,0.9156095162308883,232.21,3.3871333333333333,0.9732569656776154,100,2.22738,0.18567500000000003,2644.106671661115
2017-08-09 03:57:35,229.92,6.709,1397.01,1542.5332799999999,654.042796617743,0.9056595524473872,234.32,2.9649,648.6,694.735368,248.948331085178,0.9335928900052776,231.95,0.1871,145.46,145.46,0,1,2191.07,902.991127702921,2369.8482486459325,0.9245613094644007,232.06333333333336,3.2869999999999995,0.9724356856605088,104.10708853057503,2.1910700000000003,0.18410208333333336,2644.2907737444484
2017-08-09 04:02:35,229.99,6.8063,1433.39,1565.3809370000001,629.1347914580771,0.9156812671726051,234.36,2.7352,599.06,641.021472,228.11322619490272,0.9345396779470125,231.93,0,187.86,187.86,0,1,2220.31,857.2480176529798,2380.052659053989,0.932882720705229,232.09333333333333,3.1805,0.9766186017119607,114.00094324791701,2.22031,0.1838075,2644.4745812444485
2017-08-09 04:07:35,229.97,6.6147,1388.06,1521.182559,622.322917949989,0.9124874537823305,234.35,2.5493,551.17,597.428455,230.50464191353515,0.9225707202044804,232,0,118.95,118.95,0,1,2058.18,852.8275598635241,2227.873371460499,0.923831680186897,232.10666666666665,3.0546666666666664,0.9665096507352968,116.54408555216065,2.0581799999999997,0.17827041666666665,2644.652851661115
2017-08-09 04:12:35,230.27,6.86,1450.88,1579.6522000000002,624.6985661619851,0.918480663021898,234.65,2.48,534.36,581.932,230.44357883004673,0.918251617027419,232.27,0,82.69,82.69,0,1,2067.9300000000003,855.1421449920318,2237.7673187893274,0.9241041204939876,232.39666666666668,3.1133333333333333,0.9696065634905823,120.34261241970023,2.0679300000000005,0.17192125000000003,2644.8247729111154
2017-08-09 04:17:35,230.38,6.6784,1406.77,1538.569792,623.0531052445875,0.9143361629187634,234.73,2.8165,620.04,661.117045,229.40389183606288,0.9378672123027776,232.33,0,86.43,86.43,0,1,2113.24,852.4569970806504,2278.698362985272,0.9273890894587254,232.48000000000002,3.1649666666666665,0.9678251892635803,111.01012122297233,2.11324,0.17421541666666665,2644.998988327782
2017-08-09 04:22:35,230.4,6.6628,1406.51,1535.10912,615.0525426393867,0.9162280268388998,234.67,2.8571,629.93,670.475657,229.62099583788427,0.9395270259603176,232.4,0,85.93,85.93,0,1,2122.37,844.673538477271,2284.278398861162,0.9291205489918032,232.49,3.1733,0.9376747386984293,109.96439038225192,2.12237,0.17648374999999997,2645.175472077782
2017-08-09 04:27:35,230.39,7.0144,1486.21,1616.047616,634.6571776000674,0.9196573079193231,234.74,2.8439,627.09,667.577086,228.94824229998224,0.9393521934034746,232.32,0,84.56,84.56,0,1,2197.86,863.6054199000496,2361.4408527169894,0.9307283718206285,232.48333333333335,3.2861,0.9706789017133818,113.45668117221024,2.19786,0.1800095833333333,2645.3554816611154
2017-08-09 04:32:35,230.18,10.0222,2057.69,2306.909996,1042.9504271750982,0.8919680453801285,234.55,5.9968,1302.17,1406.5494400000002,531.727955127727,0.925790422269124,232.24,4.4018,854.14,1022.2740319999999,561.6841255559364,0.8355293915946796,4214,2136.3625078587615,4724.599534879605,0.8919274467370034,232.32333333333335,6.806933333333333,0.9584343658980986,47.23517198150905,4.214,0.26716083333333335,2645.622642494449
2017-08-09 04:37:35,230.6,7.0701,1489.1,1630.36506,663.830866161558,0.9133537245946621,235,2.9655,658.49,696.8925,228.14485849181446,0.944894657353896,232.61,0.1152,186.68,186.68,0,1,2334.27,891.9757246533725,2498.8871775794337,0.9341238055657674,232.73666666666668,3.3836,0.9724867876426811,108.95200378295307,2.33427,0.27284458333333333,2645.895487077782
2017-08-09 04:42:35,230.71,6.6792,1409.62,1540.958232,622.5140386919525,0.9147684672610905,235.13,3.0664,681.27,721.002632,236.04233190452803,0.9448925284921845,232.65,0,102.43,102.43,0,1,2193.3199999999997,858.5563705964805,2355.3708123970205,0.9311994478558965,232.83,3.248533333333333,0.9878452089507291,105.60663273682485,2.1933199999999995,0.18864958333333331,2646.0841366611153
2017-08-09 04:47:35,230.44,6.7063,1411.07,1545.399772,630.1919631331808,0.9130776550936361,234.87,2.8368,624.62,666.279216,231.90051589760364,0.9374748378763776,232.41,0,88.69,88.69,0,1,2124.38,862.0924790307845,2292.6390528823863,0.9266090086571434,232.57333333333335,3.181033333333333,0.9875021498595364,110.82143119112237,2.12438,0.17990416666666664,2646.264040827782
2017-08-09 04:52:35,230.19,6.6759,1401.62,1536.725421,630.0685638465291,0.9120822632633471,234.56,2.7493,602.78,644.875808,229.17477903044423,0.9347226125127025,232.17,0,86.1,86.1,0,1,2090.5,859.2433428769733,2260.1967552136684,0.92491947666847,232.30666666666664,3.1417333333333333,0.9699822074269754,112.49098162373214,2.0905,0.17562,2646.439660827782
2017-08-09 04:57:35,230.06,6.7314,1412.8,1548.625884,634.2225860017774,0.9122926425269539,234.44,3.1159,683.5,730.491596,257.7706768168698,0.9356712708848194,232.03,0,84.39,84.39,0,1,2180.69,891.9932628186472,2356.068941481521,0.9255628991182062,232.17666666666665,3.2824333333333335,0.9748323833862217,105.07347191615975,2.1806900000000002,0.17796625000000002,2646.617627077782
2017-08-09 05:02:35,229.92,6.8844,1452.17,1582.861248,629.8031609321414,0.9174335412120722,234.32,3.4621,755.96,811.2392719999999,294.3359217545317,0.9318582397228916,231.85,0.0585,87.63,87.63,0,1,2295.76,924.1390826866731,2474.782217034252,0.9276614258006146,232.03,3.4683333333333337,0.9869413437917477,98.49303219605957,2.29576,0.18651875,2646.8041458277817
2017-08-09 05:07:35,230.07,6.6215,1383.3,1523.408505,638.1650124429696,0.9080295898702494,234.58,3.5181,770.53,825.2758980000001,295.5737250157846,0.9336635201237876,232.1,0.1977,193.14,193.14,0,1,2346.97,933.7387374587541,2525.893151091524,0.9291644022969834,232.25,3.445766666666666,1.003229278794408,94.26252503071402,2.34697,0.1934470833333333,2646.997592911115
2017-08-09 05:12:35,230.13,6.7743,1414.01,1558.969659,656.4770503091304,0.9070157278795379,234.63,3.4302,747.87,804.8278260000001,297.3857639563238,0.9292298002628949,232.1,0,164.03,164.03,0,1,2325.9100000000003,953.8628142654542,2513.9036569722425,0.9252184321181732,232.28666666666666,3.4015,1.008810951984617,100,2.3259100000000004,0.19470333333333334,2647.1922962444482
2017-08-09 05:17:35,230.21,6.7252,1393.68,1548.208292,674.2440010986803,0.9001889520948257,234.7,3.398,736.32,797.5106,306.35929023347694,0.9232729947413866,232.13,0,88.8,88.8,0,1,2218.8,980.6032913321573,2425.8310441931976,0.9146556209309072,232.34666666666666,3.3744,1.0128543555606528,100,2.2188000000000003,0.18936291666666671,2647.381659161115
2017-08-09 05:22:35,229.72,8.3982,1728.51,1929.2345039999998,856.8541015389524,0.8959563995025874,234.36,5.256,1133.38,1231.79616,482.4640456974443,0.92010353401329,231.83,2.1418,456.18,496.533494,196.07477722503742,0.9187295630856274,3318.07,1535.3929244614342,3656.0935378332756,0.9075451614310722,231.97000000000003,5.265333333333333,1.0303056429710677,59.499873385667236,3.31807,0.23070291666666667,2647.6123620777817
2017-08-09 05:27:35,229.67,8.4614,1763.39,1943.3297379999997,816.6922177265725,0.9074064815242385,234.34,4.844,1048.06,1135.1429600000001,436.02726524560586,0.9232845878725265,231.74,1.7235,398.48,399.40389000000005,27.15063437807877,0.997686827737206,3209.93,1279.8701173502573,3455.679111576502,0.9288854365113809,231.91666666666666,5.0096333333333325,1.0449155587495564,68.9025810272209,3.20993,0.27199999999999996,2647.8843620777816
2017-08-09 05:32:35,231.17,7.1245,1495.95,1646.970665,688.9455485526719,0.9083039739508657,236.08,3.4885,764.04,823.5650800000001,307.412295452551,0.927722676148435,233.32,0,87.19,87.19,0,1,2347.18,996.3578440052229,2549.898606947095,0.9204993459760336,233.5233333333333,3.5376666666666665,1.0948227871590424,101.38980495618584,2.34718,0.23154624999999998,2648.1159083277817
2017-08-09 05:37:35,231.2,6.9443,1445.56,1605.52216,698.6112600374156,0.9003675165716803,236.25,3.5911,800.26,848.397375,281.71268751494074,0.9432608157232923,233.34,0.0983,135.11,135.11,0,1,2380.93,980.3239475523563,2574.8519776959283,0.9246861647287946,233.59666666666666,3.5445666666666664,1.1358609569200486,97.22674139763205,2.3809299999999998,0.19700458333333332,2648.312912911115
2017-08-09 05:42:35,231.27,6.81,1431.19,1574.9487,657.3877026015086,0.908721661854764,236.21,3.5867,799.16,847.214407,281.27485815188277,0.9432795209772677,233.36,0,194.12,194.12,0,1,2424.47,938.6625607533914,2599.8350301240484,0.9325476316411964,233.61333333333334,3.4655666666666662,1.1115233148792865,100,2.42447,0.200225,2648.513137911115
2017-08-09 05:47:35,230.74,6.7599,1412.18,1559.779326,662.3135159552571,0.9053716615295104,235.8,3.6684,818.14,865.00872,280.8683429581173,0.9458170548847183,232.85,0,137.49,137.49,0,1,2367.8100000000004,943.1818589133744,2548.7479700989056,0.9290090773110518,233.13,3.4761,1.1452837472654809,100,2.3678100000000004,0.19967833333333335,2648.7128162444483
2017-08-09 05:52:35,230.38,6.7318,1415.39,1550.8720839999999,633.9364075603345,0.9126413548881703,235.42,3.9532,887.48,930.662344,280.19930074783235,0.9536004177257225,232.47,0,92.13,92.13,0,1,2395,914.1357083081668,2563.52669055816,0.9342598260517948,232.75666666666666,3.561666666666666,1.1442565196843602,100,2.395,0.19845041666666666,2648.911266661115
2017-08-09 05:57:35,229.95,6.7026,1409.73,1541.26287,623.0189094567168,0.914659028929958,234.94,3.4891,759.03,819.729154,309.5631519053192,0.9259521834696146,232.15,0,89.73,89.73,0,1,2258.4900000000002,932.582061362036,2443.457873848916,0.9243007723486734,232.34666666666666,3.3972333333333338,1.116148284173075,100,2.25849,0.19389541666666665,2649.1051620777816
2017-08-09 06:02:35,229.83,6.7947,1428.67,1561.625901,630.5374578675419,0.9148605943876439,234.95,3.7437,819.43,879.582315,319.686602723291,0.9316126370730862,231.93,0,97.37,97.37,0,1,2345.47,950.2240605908329,2530.643255424543,0.9268275941195518,232.23666666666668,3.5128,1.168348380244281,100,2.3454699999999997,0.19183166666666665,2649.296993744448
2017-08-09 06:07:35,230.01,6.7518,1405.44,1552.981518,660.6738996279361,0.9049946723190817,235.22,3.5555,776.73,836.32471,310.0476215947867,0.928742138923529,232.27,0,89.99,89.99,0,1,2272.16,970.7215212227227,2470.8321143624785,0.9195930337769065,232.5,3.4357666666666664,1.1698924731182792,100,2.27216,0.19240124999999997,2649.489394994448
2017-08-09 06:12:35,230,6.7432,1406.76,1550.936,653.0151441551716,0.9070393620368603,235.22,3.4541,751.75,812.473402,308.1963115571852,0.9252610585767829,232.17,0.0771,166.49,166.49,0,1,2325,961.2114557123568,2515.8601834348165,0.9241372057590889,232.46333333333334,3.4248,1.185850098223373,97.74877365101611,2.325,0.19154833333333332,2649.6809433277813
2017-08-09 06:17:35,231.59,8.4938,1764.36,1967.079142,869.7322239008147,0.8969440844185413,236.83,5.4179,1174.34,1283.1212570000002,517.0355157677866,0.915221374124581,233.7,2.4172,564.93,564.93,0,1,3503.6299999999997,1386.7677396686013,3768.0960630914865,0.9298144052955728,234.04,5.442966666666667,1.1921039138608873,56.05092810905818,3.50363,0.2428595833333333,2649.9238029111148
2017-08-09 06:22:35,231.55,7.9792,1674.07,1847.58376,781.7003168195198,0.9060861197437674,236.86,4.811,1044.45,1139.53346,455.6980403288694,0.9165593084032828,233.73,1.7325,404.96,404.96,0,1,3123.48,1237.398357148389,3359.655042511587,0.9297025916282676,234.04666666666665,4.8408999999999995,1.2020394793061333,64.82885413869323,3.12348,0.2761295833333333,2650.199932494448
2017-08-09 06:27:35,231.58,7.181,1527.63,1662.9759800000002,657.142064668638,0.9186121858476873,236.98,3.5264,772.61,835.686272,318.5048400091559,0.9245215888864092,233.81,0,86.56,86.56,0,1,2386.8,975.6469046777938,2578.5075378224824,0.925651744270495,234.12333333333333,3.5691333333333333,1.2201546193601613,101.19730279993276,2.3868,0.22959500000000002,2650.429527494448
2017-08-09 06:32:35,231.82,6.9486,1479.43,1610.8244519999998,637.2144774415436,0.9184303094996724,237.17,3.4454,752,817.1455179999999,319.72300134254994,0.9202767235884173,234.07,0,87.33,87.33,0,1,2318.76,956.9374787840936,2508.461137012423,0.9243754929213865,234.35333333333332,3.4646666666666666,1.2018888857281014,100.55609005195305,2.31876,0.196065,2650.625592494448
2017-08-09 06:37:35,232.4,6.8835,1467.44,1599.7254,636.9781800071019,0.9173074328881694,237.44,3.4482,753.14,818.740608,321.1173050276325,0.9198762008882794,234.89,0,87.28,87.28,0,1,2307.86,958.0954850347343,2498.8326750792944,0.9235752449598355,234.91,3.4438999999999997,1.0770082159124776,100,2.3078600000000002,0.19277583333333337,2650.818368327781
2017-08-09 06:42:35,232.92,6.8328,1452.73,1591.4957759999998,649.9494996735067,0.9128079520583033,237.98,3.4543,755.57,822.054314,323.8630424516055,0.9191241833200818,235.25,0,87.39,87.39,0,1,2295.69,973.8125421251123,2493.692732334955,0.9205985846742408,235.38333333333333,3.429033333333333,1.1031650499185714,100,2.29569,0.19181458333333334,2651.0101829111145
2017-08-09 06:47:35,233.72,6.5794,1390.98,1537.7373679999998,655.599612983082,0.904562787473342,238.45,3.5242,771.54,840.3454899999999,333.0263817827951,0.9181223784517485,236.07,0.1696,202.06,202.06,0,1,2364.58,988.6259947658771,2562.9319019292766,0.9226074240287208,236.08,3.4244000000000003,1.0038969840731853,95.04730755752833,2.36458,0.19417791666666667,2651.2043608277813
2017-08-09 06:52:35,233.23,6.7156,1420.03,1566.279388,660.867551309379,0.9066262448957159,237.69,3.4535,756.18,820.8624149999999,319.38520936266315,0.9212018800982623,235.72,0,182.54,182.54,0,1,2358.75,980.2527606720421,2554.329077723769,0.9234323097092664,235.54666666666665,3.3897,0.9835276802898206,100,2.35875,0.19680541666666665,2651.401166244448
2017-08-09 06:57:35,231.62,6.7019,1426.74,1552.2940780000001,611.5798206234984,0.9191170798243552,235.92,3.5401,773.55,835.1803919999999,314.87566543204565,0.9262070894020702,234.06,0,89.14,89.14,0,1,2289.43,926.455486055544,2469.7792396371,0.926977587007493,233.86666666666665,3.414,0.9606613454959982,100,2.28943,0.19367416666666665,2651.594840411115
2017-08-09 07:02:35,230.64,6.5698,1387.93,1515.258672,607.9960182198589,0.9159690194467338,234.8,3.1716,705.97,744.6916800000001,237.0064500413913,0.9480030715530485,233.17,0,93.89,93.89,0,1,2187.79,845.0024682612502,2345.3047255031925,0.9328382688226592,232.87,3.2471333333333336,0.9576158371623731,102.32615435153056,2.18779,0.18655083333333328,2651.7813912444485
2017-08-09 07:07:35,231.35,6.7145,1427.73,1553.399575,612.0762098874454,0.9191002900847325,235.52,3.17,708.71,746.5984,234.81760322122338,0.9492519673227268,233.85,0,94.46,94.46,0,1,2230.9,846.8938131086688,2386.2405454357995,0.9349015564533417,233.57333333333335,3.294833333333333,0.9518780682726442,103.78876018007995,2.2309,0.18411208333333334,2651.965503327782
2017-08-09 07:12:35,232.88,9.4289,1939.99,2195.802232,1028.5845818192015,0.8834994207256093,236.73,5.9868,1312.26,1417.255164,535.3371762587263,0.9259165415889782,235.16,3.5653,722.28,838.4159480000001,425.7380690762089,0.8614817045441029,3974.5299999999997,1989.6598271541366,4444.731144702796,0.894211566595388,234.92333333333332,6.327000000000001,0.8697873064971504,49.02639481586849,3.9745299999999997,0.25855958333333334,2652.224062911115
2017-08-09 07:17:35,234.08,7.0736,1491.43,1655.788288,719.2158297604211,0.9007371357853209,237.95,1.0559,363.73,363.73,0,1,236.03,4.0227,992.22,992.22,0,1,2847.38,719.2158297604211,2936.8085184734077,0.969549080945906,236.01999999999998,4.0507333333333335,0.8219642403186042,74.62517075097512,2.8473800000000002,0.28424625,2652.508309161115
2017-08-09 07:22:35,231.79,6.9084,1471.19,1601.298036,632.2621165287836,0.9187483946929665,235.55,0.3469,260.43,260.43,0,1,233.58,10.737,2476.38,2507.94846,396.67061098141806,0.9874126360635019,4208,1028.9327275102016,4331.970285879346,0.9713824708624054,233.64000000000001,5.997433333333333,0.8174970039376804,94.21585900635272,4.208,0.29397416666666665,2652.802283327782
2017-08-09 07:27:35,232.14,7.0465,1504.71,1635.77451,641.5653228360613,0.9198761753537779,235.76,1.4297,325.77,337.06607199999996,86.53001787535447,0.9664870690396867,233.93,9.8949,2280.56,2314.713957,396.16510337307386,0.9852448476855147,4111.04,1124.2604440844898,4261.996178756271,0.9645808742136596,233.9433333333333,6.1236999999999995,0.776541327671954,76.65300390286917,4.11104,0.3466266666666667,2653.1489099944483
2017-08-09 07:32:35,231.98,7.2404,1563.44,1679.627992,613.8448972745082,0.9308251633377161,235.52,1.504,337.24,354.22208,108.36265205100138,0.9520580986933395,233.63,9.3613,2157.64,2187.080519,357.6462316162577,0.986538895690287,4058.3199999999997,1079.8537809417674,4199.529189160879,0.966374995195808,233.71,6.035233333333333,0.7744640794146601,75.07967104282076,4.05832,0.34038999999999997,2653.489299994448
2017-08-09 07:37:35,232.07,6.8135,1459.01,1581.208945,609.5174711589596,0.922718028261597,235.51,1.4378,325.41,338.61627799999997,93.64462411998488,0.960999281906938,233.72,9.2246,2125.6,2155.973512,360.61950092253073,0.9859119271034903,3910.02,1063.7815962014752,4052.146059166298,0.9649257314294492,233.76666666666665,5.825300000000001,0.745757878226154,75.31800937290784,3.91002,0.33201416666666667,2653.821314161115
2017-08-09 07:42:35,232.5,6.793,1465.64,1579.3725,588.4869447627958,0.9279888056807373,235.83,1.4145,322.25,333.58153500000003,86.20660063450038,0.9660306887190263,234.1,9.1494,2111.23,2141.87454,361.01860367605866,0.9856926540618015,3899.12,1035.7121490733548,4034.332216134183,0.9664846103666328,234.14333333333335,5.785633333333333,0.7203564768019592,75.55150977421083,3.89912,0.3253808333333333,2654.1466949944484
2017-08-09 07:47:35,232.48,6.8527,1492.19,1593.1156959999998,558.0202726976539,0.9366488596820656,235.75,1.4384,321.78,339.1028,106.9969184969363,0.9489157860094343,234.11,9.1186,2103.79,2134.755446,362.28227961999346,0.9854946166981227,3917.76,1027.2994708145836,4050.208342830764,0.9672983877322732,234.11333333333334,5.803233333333334,0.6990916080530751,75.21381758445006,3.9177600000000004,0.32570333333333334,2654.472398327782
2017-08-09 07:52:35,232.53,6.6969,1445.07,1557.2301570000002,580.2916998977718,0.9279745794185771,235.67,1.4467,333.91,340.943789,68.89687335196352,0.9793696520454873,234.18,9.3623,2156.67,2192.463414,394.5507987934314,0.9836743392061,3935.65,1043.7393720431667,4071.699006465614,0.9665866739536552,234.12666666666667,5.8353,0.6819670263959668,75.2077870889243,3.93565,0.32722541666666666,2654.7996237444486
2017-08-09 07:57:35,232.26,6.73,1449.87,1563.1098,584.1140556056156,0.9275548013325743,235.45,0.379,261.17,261.17,0,1,233.92,9.6343,2213.42,2253.655456,423.9514334904026,0.9821465806173346,3924.46,1008.0654890960182,4051.8615872098094,0.968557270659993,233.87666666666667,5.581099999999999,0.6912475236235656,93.2092239881027,3.92446,0.3275045833333333,2655.127128327782
2017-08-09 08:02:35,232.03,7.123,1536.96,1652.74969,607.7297888001677,0.929941181837402,235.14,4.0542,1002.9,1002.9,0,1,233.86,9.2775,2135.39,2169.6361500000003,383.9668882687992,0.9842157174602754,4675.25,991.6966770689669,4779.270327341783,0.9782351028049843,233.67666666666665,6.818233333333333,0.7046774032494959,40.538849262027796,4.67525,0.35832125,2655.4854495777818
2017-08-09 08:07:35,231.34,9.6652,1997.18,2235.947368,1005.3520179848091,0.8932142270354192,234.39,20.8903,4879.52,4896.477417,407.15557811601695,0.9965368129870005,233.19,13.1381,2942.83,3063.673539,851.9666335419387,0.9605560000236043,9819.53,2264.474229642765,10077.252252356106,0.9744253447366222,232.97333333333336,14.564533333333335,0.7010816688605365,43.43267663914164,9.81953,0.6039491666666666,2656.0893987444483
2017-08-09 08:12:35,232.4,6.9605,1476.37,1617.6202,661.0799759091487,0.9126802447199904,235.33,19.6374,4597.47,4621.2693420000005,468.40146285970843,0.9948500422202831,234,10.0618,2319.62,2354.4612,403.547516291999,0.9852020496239223,8393.46,1533.028955060856,8532.31202832239,0.983726330230132,233.91,12.2199,0.645547432773285,60.700169395821554,8.39346,0.7588745833333332,2656.8482733277815
2017-08-09 08:17:35,232.17,7.0663,1500.9,1640.5828709999998,662.4283709342483,0.914857778007363,234.93,21.1401,4933.9,4966.443693,567.6211286936757,0.9934472844128145,233.59,9.4698,2180.45,2212.050582,372.5662019380429,0.9857143492752192,8615.25,1602.615701565967,8763.042259934946,0.9831345946360821,233.56333333333336,12.558733333333334,0.5965548245301232,68.32987403188218,8.61525,0.70869625,2657.5569695777813
2017-08-09 08:22:35,232.15,7.3225,1571.97,1699.918375,647.0183929090736,0.9247326360596579,234.86,23.3442,5439.44,5482.618812000001,686.732498208948,0.9921244183700143,233.57,9.3387,2152.91,2181.240159,350.40999291450834,0.9870119028924407,9164.32,1684.16088403253,9317.787234408459,0.983529648129146,233.52666666666664,13.335133333333332,0.5895115475748538,75.05786718792966,9.16432,0.7408154166666666,2658.2977849944477
2017-08-09 08:27:35,231.76,8.1784,1760.6,1895.425984,702.0878156059741,0.928867713570397,234.4,23.6749,5505.28,5549.39656,698.3511306927469,0.9920502059056309,233.18,10.4184,2386.25,2429.362512,455.64586271681526,0.982253569902786,9652.13,1856.0848090155364,9828.970666105288,0.9820082211950113,233.11333333333332,14.090566666666668,0.5805473732376203,68.01950240941339,9.65213,0.7840187499999998,2659.081803744448
2017-08-09 08:32:35,230.94,25.7279,5764.8,5941.601226000001,1438.6473121667834,0.9702435051974994,233.7,26.7869,6237.82,6260.098529999999,527.6696437243243,0.9964411854073486,232.46,15.6184,3506.83,3630.653264,940.0991833279368,0.9658950456030108,15509.449999999999,2906.4161392190445,15779.426291117587,0.9828906142633614,232.36666666666667,22.711066666666667,0.6139721704203169,31.230002407049724,15.50945,1.0483991666666665,2660.1302029111143
2017-08-09 08:37:35,229.84,32.2764,7268.89,7418.407776000001,1481.8947664788063,0.9798450313713247,232.66,24.2735,5630.65,5647.47251,435.57585872692516,0.9970212320697068,231.29,15.0642,3373.97,3484.198818,869.4641122280993,0.9683632238692758,16273.51,2786.934737433831,16510.42497789852,0.98565058269453,231.26333333333332,23.87136666666667,0.6154600095129583,36.89427082096962,16.27351,1.32429,2661.4544929111144
2017-08-09 08:42:35,230.35,35.5147,7959.24,8180.811145,1891.0763106115533,0.9729157486864342,233.04,29.2168,6793.78,6808.683072,450.2426973748312,0.9978111667348291,231.75,17.5999,3878.4,4078.7768250000004,1262.7089245574707,0.950873305013446,18631.420000000002,3604.027932543855,18976.79711002245,0.9818000314794935,231.71333333333334,27.4438,0.588370687918985,35.86930381361181,18.631420000000002,1.4543720833333333,2662.908864994448
2017-08-09 08:47:35,231.2,34.307,7751.05,7931.7784,1683.5475889343209,0.9772146433137869,233.85,24.9941,5832.08,5844.870285,386.4602464367854,0.9978117076382645,232.6,15.9949,3570.8,3720.41374,1044.4451908936085,0.9597857253370966,17153.93,3114.4530262647145,17434.36640941418,0.983914734678127,232.54999999999998,25.09866666666667,0.5805203182111349,36.6885359116022,17.15393,1.4910562500000002,2664.399921244448
2017-08-09 08:52:35,232.66,33.1236,7537.69,7706.536776000001,1604.3498819585757,0.9780904469922429,235.22,24.2362,5688.72,5700.838964,371.5234246458567,0.9978741788574403,233.93,15.2341,3439.37,3563.713013,933.1583156815024,0.965108578455557,16665.78,2909.0316222859346,16917.762499451856,0.9851054476346963,233.93666666666664,24.19796666666667,0.5485815249141619,37.04388385250001,16.665779999999998,1.4091545833333332,2665.8090758277813
2017-08-09 08:57:35,231.3,33.2791,7542.69,7697.45583,1535.7909423814815,0.9798938982674227,233.94,24.2746,5665.19,5678.799924,392.92599904105117,0.9976033802595367,232.77,15.1616,3413.55,3529.165632,895.9277066761355,0.9672399529929459,16621.43,2824.6446480986683,16859.731689233147,0.9858656297961533,232.67,24.238433333333333,0.5888167791292286,37.44810239385659,16.62143,1.3869670833333334,2667.1960429111145
2017-08-09 09:02:35,231.34,41.9792,9463.15,9711.468128,2182.0644533697523,0.9744304234203217,233.94,28.86,6738.29,6751.5084,422.27189247042924,0.9980421560313841,232.83,19.5702,4293.97,4556.529666,1524.3963514250713,0.9423772727830189,20495.41,4128.732697265253,20907.134302758164,0.980306994885289,232.70333333333335,30.136466666666667,0.5858675566887784,39.29702000013272,20.49541,1.5465349999999998,2668.7425779111145
2017-08-09 09:07:35,230.28,43.2556,9838.62,9960.899568,1555.9809444149978,0.9877240436804693,232.92,34.1067,7932.42,7944.132563999999,431.2251592905841,0.9985256333645444,231.88,16.3431,3662.91,3789.638028,971.8264840822811,0.96655933177162,21433.95,2959.032587787863,21637.23842032736,0.990604696570872,231.6933333333333,31.235133333333334,0.6100017264199654,47.67718829437791,21.43395,1.7470566666666667,2670.489634577781
2017-08-09 09:12:35,229.27,43.8278,9930.53,10048.399706000002,1534.5717873859492,0.9882698032076073,231.77,34.7467,8039.28,8053.242659,474.019415570067,0.9982662065963708,230.77,15.8088,3536.63,3648.196776,895.3144472847489,0.9694186517750488,21506.440000000002,2903.9056502407648,21701.604307034544,0.9910069180013904,230.60333333333335,31.461100000000002,0.578193434613554,49.75128015231508,21.50644,1.7891829166666666,2672.2788174944476
2017-08-09 09:17:35,230.65,41.7783,9510.22,9636.164895,1552.8649120996888,0.9869299771877762,233.18,34.8397,8110.97,8123.921246000001,458.54342249147766,0.998405788829332,232.17,15.7532,3539.86,3657.420444,919.8453590626827,0.9678570058323872,21161.05,2931.253693653849,21363.10570397149,0.9905418384961729,232,30.790399999999995,0.5818965517241355,48.83729993764289,21.16105,1.7778120833333335,2674.0566295777808
2017-08-09 09:22:35,230.04,35.741,8027.31,8221.859639999999,1777.9960921669388,0.9763375138328196,232.41,36.5944,8492.44,8504.904504,460.2862897800387,0.9985344333973254,231.59,17.1737,3826.56,3977.257183,1084.441453525776,0.96211027447656,20346.31,3322.7238354727538,20615.839160774387,0.9869261125548934,231.34666666666666,29.836366666666663,0.5648089447294127,42.44037757054869,20.346310000000003,1.7294733333333332,2675.786102911114
2017-08-09 09:27:35,229.06,47.495,10686.39,10879.2047,2039.1575889082515,0.9822767651389076,231.55,45.3436,10474.85,10499.310580000001,716.2681989310661,0.9976702679843955,230.88,17.3698,3840.44,4010.3394240000002,1154.9211670450297,0.9576346523231346,25001.679999999997,3910.346954884347,25305.62815126258,0.9879889110262051,230.49666666666667,36.736133333333335,0.6232917323460935,52.71739722199034,25.001679999999997,1.889499583333333,2677.6756024944475
2017-08-09 09:32:35,228.62,49.4019,11168.78,11294.262378,1678.9032058776313,0.9888897234896522,231.17,46.1124,10623.02,10659.803507999999,884.792014413032,0.9965493258883812,230.56,15.6849,3499.85,3616.3105440000004,910.358131806148,0.9677957568679422,25291.65,3474.053352096811,25529.132504174817,0.9906975881716318,230.11666666666665,37.066399999999994,0.6503947273122219,57.684317872790444,25.29165,2.0955554166666666,2679.771157911114
2017-08-09 09:37:35,228.07,42.6139,9583.46,9718.952173,1617.1968864246007,0.9860589731703374,230.73,45.2359,10400.95,10437.279207,870.078354158129,0.9965192837827281,230.21,16.191,3610.51,3727.33011,925.854896197353,0.9686585017821242,23594.92,3413.1301367800825,23840.505597344123,0.9896988091824913,229.67,34.68026666666667,0.6966517176818889,53.31350777771797,23.59492,2.0369404166666665,2681.808098327781
2017-08-09 09:42:35,229.83,51.158,11621.55,11757.64314,1783.7454429063264,0.9884251343250072,232.41,44.041,10208.27,10235.568809999999,747.0558689581281,0.9973329464627967,231.73,15.9791,3570.86,3702.836843,979.77525294233,0.964357910273715,25400.68,3510.5765648067845,25642.127296302282,0.9905839600001869,231.32333333333335,37.05936666666667,0.6455610473075231,56.88242558561443,25.40068,2.041483333333333,2683.8495816611144
2017-08-09 09:47:35,230.81,49.0997,11176.12,11332.701756999999,1877.3574136830846,0.9861831926439536,233.36,44.0749,10261.89,10285.318664,693.8253727897082,0.9977221256078332,232.65,15.8547,3566.82,3688.595955,939.9655349226157,0.9669858242850023,25004.83,3511.148321395409,25250.1422939305,0.9902847163760552,232.27333333333334,36.3431,0.6300048793088623,56.3749377460921,25.004830000000002,2.1002295833333333,2685.9498112444476
2017-08-09 09:52:35,231.53,42.7888,9734.82,9906.890864,1838.414033564446,0.9826311941493897,233.63,44.317,10333.18,10353.780709999999,652.813969188836,0.9980103200389301,233.29,15.9933,3615.31,3731.0769569999998,922.2086873134402,0.9689722409014359,23683.31,3413.4366900667223,23928.0321504547,0.9897725751572075,232.81666666666663,34.36636666666667,0.5526523015247906,53.46234836191588,23.683310000000002,2.0286725,2687.9784837444477
2017-08-09 09:57:35,231.31,55.4675,12616.47,12830.187425,2332.036470497007,0.983342610834853,233.5,46.8906,10932.67,10948.9551,596.9459380178379,0.9985126343243476,233.13,19.2465,4261.64,4486.9365450000005,1403.9316469317657,0.9497883371559915,27810.78,4332.91405544661,28146.289780720417,0.9880797865958789,232.64666666666668,40.534866666666666,0.5745479554116427,52.51865472194308,27.810779999999998,2.145587083333333,2690.124070827781
2017-08-09 10:02:35,231.11,48.3968,10937.16,11184.984448000001,2341.4542994476533,0.9778431119728276,233.26,49.8143,11603.34,11619.683618000001,616.0748548817571,0.9985934541303102,233.04,20.1685,4505.09,4700.06724,1339.7000232967146,0.9585160743359918,27045.59,4297.229177626125,27384.85196332347,0.9876113274675414,232.47,39.45986666666667,0.585021723233099,48.88857539643655,27.04559,2.285682083333333,2692.4097529111145
2017-08-09 10:07:35,231.05,56.9769,12755.55,13164.512745,3255.816335539746,0.9689344563736073,233.1,56.9042,13245.59,13264.36902,705.5714355299222,0.9985842507870759,232.91,28.367,6270.07,6606.95797,2082.8143970230585,0.9490101236409105,32271.21,6044.202168092726,32832.352561351385,0.9829088530801191,232.35333333333332,47.41603333333333,0.5609273233294034,40.17424485810355,32.271209999999996,2.4715333333333334,2694.881286244448
2017-08-09 10:12:35,231.05,71.2008,15839.09,16450.94484,4444.863788759178,0.9628073131391036,233.05,55.9103,12999.03,13029.895415,896.3222550723705,0.9976311847473106,232.77,33.2203,7279.22,7732.689231,2609.1069228422534,0.9413568530360612,36117.340000000004,7950.292966673802,36982.01464132995,0.9766190498350078,232.29,53.4438,0.5338154892591074,37.84068498123262,36.117340000000006,2.849522916666667,2697.7308091611144
2017-08-09 10:17:35,230.84,72.9668,15867.89,16843.656112,5649.674164694369,0.9420692214616735,232.69,67.2443,15615.32,15647.076167,996.3803859467495,0.9979704727796382,232.67,40.0013,8715.19,9307.102471,3266.1322186332723,0.9364020678998282,40198.4,9912.18676927439,41402.44931292083,0.9709184037924764,232.06666666666663,60.0708,0.5285837403044948,33.40974316972638,40.1984,3.1798225,2700.910631661114
2017-08-09 10:22:35,230.54,79.2036,17491.13,18259.597943999997,5241.496770926114,0.9579143009415215,232.55,64.79,15045.02,15066.914500000003,811.9641309259264,0.9985468491242847,232.49,36.3747,7988.42,8456.754003,2775.217860070904,0.9446201222320219,40524.57,8828.678761922944,41475.12920252485,0.9770812238369837,231.86,60.12276666666667,0.5693090658155877,39.49929117256193,40.52457,3.3634570833333335,2704.2740887444475
2017-08-09 10:27:35,230.24,69.4523,15142.58,15990.697552,5138.548349790898,0.9469618164409642,232.03,65.1262,15090.43,15111.232186,792.6289133650731,0.9986233957797782,232.16,36.2663,7989.04,8419.584208,2657.938696434323,0.9488639584374117,38222.05,8589.115959590294,39175.22200536697,0.9756690082002244,231.47666666666666,56.94826666666666,0.5342511124231314,36.317113543988455,38.22205,3.281109166666666,2707.555197911114
2017-08-09 10:32:35,229.93,96.0765,20778.17,22090.869645,7501.611368464938,0.9405772762188602,231.78,80.896,18657.87,18750.07488,1857.200869240333,0.9950824260388234,231.85,53.9097,11632,12498.963945,4573.912515386575,0.9306371353005771,51068.03999999999,13932.724753091847,52934.54003282751,0.9647394681871232,231.1866666666667,76.96073333333334,0.5435722936732318,29.951680987100783,51.068039999999996,3.7204204166666663,2711.2756183277806
2017-08-09 10:37:35,230.38,78.8887,17424.41,18174.378706,5167.008564053885,0.9587348366548338,232.11,65.8128,15258.83,15275.809008,720.0332492280793,0.9988885035161733,232.28,36.4521,8057.04,8467.093788,2603.0335482256464,0.9515708933588111,40740.28,8490.07536150761,41615.523475290785,0.9789683415658471,231.59,60.38453333333334,0.5224750636901454,39.63338294132714,40.74028,3.8253466666666665,2715.100964994447
2017-08-09 10:42:35,231.23,73.5783,16168.53,17013.510308999998,5295.108183365965,0.9503347461133279,232.82,71.0714,16526.13,16546.843348,827.6786854521318,0.9987481994260554,233.12,39.1702,8736.49,9131.357024,2656.2047322550566,0.9567570271360358,41431.15,8778.991601073152,42351.04348011054,0.978279319598287,232.39,61.2733,0.49916089332587316,36.072971424747806,41.43115,3.4238095833333326,2718.5247745777806
2017-08-09 10:47:35,231.88,79.7074,17689.77,18482.551912000003,5355.068862944238,0.9571064690755566,233.65,68.1753,15908.04,15929.158844999998,819.9785775504307,0.9986742021216879,233.63,41.8698,9407.82,9782.041373999999,2679.7866128197193,0.9617440409734257,43005.63,8854.83405331439,43907.77035797464,0.9794537424556155,233.0533333333333,63.25083333333333,0.5034612964128317,33.80355990039657,43.00563,3.5181991666666663,2722.0429737444474
2017-08-09 10:52:35,231.28,78.7009,17414.79,18201.944152,5294.8900053189955,0.9567543914305711,232.99,67.5117,15709.64,15729.550983000001,791.1922631044458,0.9987341671086784,232.92,43.8858,9846.84,10221.880536,2743.461992930766,0.9633100255203374,42971.270000000004,8829.544261354207,43869.01978932414,0.9795356770304995,232.39666666666665,63.366133333333345,0.4805002940374844,30.74249967385313,42.971270000000004,3.582370833333333,2725.6253445777807
2017-08-09 10:57:35,230.75,78.1991,17319.28,18044.442325,5064.033876451802,0.959812428007525,232.48,67.8178,15746.09,15766.282144,797.6856248631129,0.9987192830994919,232.36,43.1768,9727.82,10032.561248,2453.9362751447566,0.9696247807048524,42793.189999999995,8315.655776459671,43593.660563993326,0.9816379135489601,231.86333333333334,63.06456666666668,0.4801679150074083,31.535563816342734,42.793189999999996,3.573519166666666,2729.1988637444474
2017-08-09 11:02:35,230.71,79.4156,17566.63,18321.973076,5206.5543155496625,0.9587739228266074,232.49,70.4945,16364.91,16389.266305,893.1801095570955,0.9985138867996446,232.25,42.4231,9520.98,9852.764975,2535.333802911713,0.966325698842725,43452.520000000004,8635.06822801847,44302.21097928335,0.9808205739510228,231.8166666666667,64.11106666666667,0.4773887411028902,33.82874095579963,43.45252000000001,3.593571249999999,2732.7924349944474
2017-08-09 11:07:35,230.43,79.4349,17574.85,18304.184007,5115.44715930236,0.9601547926571824,232.2,68.887,15975.1,15995.561399999999,808.8043590200906,0.9987208076360484,231.84,41.8225,9379.65,9696.1284,2457.045344877982,0.96736033322331,42929.6,8381.296863200432,43740.10394671112,0.9814700041019893,231.49,63.38146666666666,0.45790314916411173,34.01462257105652,42.9296,3.599255,2736.3916899944475
2017-08-09 11:12:35,230.45,80.4046,17739.14,18529.24007,5353.097199948233,0.9573592836503197,232.15,69.589,16122.88,16155.08635,1019.58593632727,0.9980064266261257,231.83,43.0155,9597.17,9972.283365000001,2709.384340206415,0.9623844057303319,43459.189999999995,9082.067476481918,44398.030869662114,0.9788539975473632,231.4766666666667,64.33636666666668,0.44352922540790257,33.13968097877251,43.45918999999999,3.5995329166666665,2739.991222911114
2017-08-09 11:17:35,230.74,76.4378,16969.38,17637.257972,4807.599316340484,0.962132550702593,232.5,62.4566,14483.89,14521.1595,1039.7132741002467,0.9974334349815522,232.11,39.2283,8781.82,9105.280713,2405.3636627607443,0.9644754815150091,40235.09,8252.676253201475,41072.729792993494,0.9796059381196429,231.78333333333333,59.37423333333333,0.45013302653339576,33.93043110170686,40.23509,3.487261666666666,2743.478484577781
2017-08-09 11:22:35,230.94,77.8433,17278.09,17977.131702,4964.359997316205,0.9611149479467723,232.77,66.6786,15501.01,15520.777722,783.0900814283942,0.9987263703949589,232.29,40.3892,9048.3,9382.007268,2479.9853803611077,0.9644311437342195,41827.399999999994,8227.435459105707,42628.88791645578,0.9811984793498122,232,61.63703333333334,0.4568965517241389,34.47251138520079,41.8274,3.4192704166666665,2746.8977549944475
2017-08-09 11:27:35,230.62,80.7953,17855.47,18633.012086,5326.474488451246,0.9582707249686052,232.42,67.5485,15657.97,15699.622370000001,1142.8552137976499,0.9973469189883449,232,43.0256,9626.06,9981.939199999999,2641.6053961363386,0.9643476890742834,43139.5,9110.935098385235,44091.10566335333,0.9784172873635995,231.67999999999998,63.78979999999999,0.45752762430938104,32.55097209898761,43.1395,3.5402875,2750.4380424944475
2017-08-09 11:32:35,230.6,82.0631,18103.05,18923.75086,5512.524585781977,0.9566311739109421,232.39,68.8617,15969.63,16002.770462999999,1029.359098937414,0.9979290796505128,231.91,43.0827,9593.18,9991.308957000001,2792.338117389877,0.9601524726426293,43665.86,9334.221802109269,44652.37984912531,0.9779066680777456,231.63333333333333,64.66916666666667,0.44610735357605336,33.37984356274886,43.66586,3.61689,2754.0549324944473
2017-08-09 11:37:35,230.43,77.3367,17161.87,17820.695781,4800.772460974505,0.9630302997651515,232.22,64.3753,14931.22,14949.232166,733.6291055902021,0.998795110959547,231.75,38.3287,8592.1,8882.676225,2253.3873409115067,0.9672873109815506,40685.189999999995,7787.788907476213,41423.83784010734,0.982168531970445,231.46666666666667,60.01356666666666,0.44786866359446786,36.13327430964221,40.68518999999999,3.5146270833333326,2757.5695595777806
2017-08-09 11:42:35,230.35,82.7738,18209.25,19066.944829999997,5654.343426761732,0.9550166616808742,232.09,69.6274,16109.78,16159.823266,1270.777848388491,0.9969032293747118,231.89,41.7469,9176.85,9680.688640999999,3082.394627799368,0.9479542561811023,43495.88,10007.515902949592,44632.29717953344,0.974538232371007,231.4433333333333,64.71603333333333,0.4723978511658601,35.49218354441789,43.49588,3.507544583333333,2761.0771041611138
2017-08-09 11:47:35,230.42,75.4159,16725.97,17377.331678,4713.128876481335,0.9625165882731793,232.2,64.7762,15008.9,15041.03364,982.6564758915732,0.997863601613486,232.16,35.6057,7900.42,8266.219312,2431.8193883760646,0.9557476884905568,39635.29,8127.604740748973,40460.03178701106,0.9796158888022469,231.59333333333333,58.599266666666665,0.5066351938743255,39.23865941439541,39.63529,3.4637987499999996,2764.540902911114
2017-08-09 11:52:35,230.26,70.6933,15767.12,16277.839257999998,4045.4885755475707,0.9686248739832594,232.08,62.0203,14374.29,14393.671224,746.6982660389925,0.9986534898777122,232.04,31.487,7019.95,7306.243479999999,2025.2149976095125,0.9608152286761733,37161.36,6817.401839196075,37781.52517946667,0.9835854911488933,231.46,54.73353333333333,0.5184481119847996,42.47219559490038,37.16136,3.1998604166666667,2767.7407633277803
2017-08-09 11:57:35,230.54,80.044,17688.5,18453.34376,5257.648112486319,0.958552565326513,232.41,69.1117,16027.13,16062.250197,1061.5956641426824,0.9978134945870436,232.32,39.1651,8660.31,9098.836032000001,2790.671575288203,0.9518041614929937,42375.939999999995,9109.915351917205,43344.09819805571,0.977663436585257,231.75666666666666,62.773599999999995,0.5249759086398098,37.60896300355562,42.37593999999999,3.314054166666666,2771.054817494447
2017-08-09 12:02:35,230.68,78.4738,17388.11,18102.336184,5034.700184366062,0.9605450823175365,232.56,68.5016,15904.94,15930.732096,906.1504902192218,0.9983809848885429,232.48,37.2664,8268.01,8663.692672,2588.3549514636684,0.9543286348004013,41561.060000000005,8529.205626048952,42427.220707171306,0.9795847879560752,231.90666666666667,61.413933333333325,0.5289484275283128,39.31930756212759,41.561060000000005,3.497375,2774.552192494447
2017-08-09 12:07:35,231.32,74.7991,16679.75,17302.527812,4600.370487529619,0.9640065417743136,233.09,68.7426,16004.9,16023.212634,765.845352781624,0.9988571184556871,233.14,35.214,7862.51,8209.791959999999,2362.5453490632963,0.9576990547760483,40547.16,7728.761189374539,41277.18417707272,0.9823140993837898,232.51666666666665,59.58523333333333,0.5146584474231202,40.90146496027819,40.547160000000005,3.4211758333333333,2777.97336832778
2017-08-09 12:12:35,231.38,80.6772,17888.87,18667.090536,5333.722827661822,0.9583105607968644,233.14,85.986,19998.49,20046.77604,1390.549286367817,0.9975913313989415,233.13,50.4343,11229.63,11757.748359,3484.2583912028126,0.955083376266022,49116.99,10208.530505232451,50166.650294158186,0.979076532158249,232.54999999999998,72.36583333333334,0.5031176091163136,30.306475201234477,49.11699,3.7360062499999995,2781.70937457778
2017-08-09 12:17:35,231.74,76.3276,17012.83,17688.158024,4840.924464716995,0.961820330693355,233.54,85.1438,19849.41,19884.483052,1180.5036624996947,0.9982361597277495,233.57,46.6167,10428.72,10888.262619,3129.866134823137,0.9577946789969872,47290.96000000001,9151.294262039828,48168.258058518615,0.9817868012280453,232.94999999999996,69.3627,0.5194247692637697,32.79284110912638,47.290960000000005,4.016997916666667,2785.726372494447
2017-08-09 12:22:35,229.95,73.4253,16250.72,16884.147735,4581.325596255477,0.9624838786688098,231.83,82.2381,19027.05,19065.258723000003,1206.4238361486919,0.9979958980072005,231.67,46.6919,10393.48,10817.112473,2997.5816491185287,0.960836824609395,45671.25,8785.331081522698,46508.54887839943,0.9819968823239654,231.14999999999998,67.45176666666667,0.519143413367938,30.777350531466197,45.67125,3.873425416666667,2789.5997979111135
2017-08-09 12:27:35,227.78,64.7712,14153.63,14753.583935999999,4164.492379594093,0.9593350376015375,229.67,84.5373,19376.88,19415.681690999998,1226.87285071946,0.9980015282688743,229.43,53.4997,11989.88,12274.436171,2627.653116671444,0.9768171696821152,45520.39,8019.018346984997,46221.32149778262,0.9848353211230395,228.96,67.60273333333332,0.5153738644304712,25.050121247562995,45.52039,3.799651666666666,2793.39944957778
2017-08-09 12:32:35,228.88,70.3591,15515.94,16103.790808,4311.343677349935,0.9634961224342303,230.92,83.9763,19356.06,19391.807195999998,1176.9144417659559,0.9981565825382499,230.57,49.2844,11011.95,11363.504108,2804.6716046683337,0.9690628784344345,45883.95,8292.929723784226,46627.34767286387,0.984056616771781,230.1233333333333,67.87326666666667,0.5402899894259503,27.387611617337804,45.88395,3.808514166666666,2797.2079637444467
2017-08-09 12:37:35,230.72,68.2757,15142.77,15752.569504,4340.502586734718,0.9612888866260737,232.66,85.6133,19882.62,19918.790377999998,1199.8466811661076,0.9981841077036511,232.3,52.7843,11960.23,12261.79289,2702.677047735189,0.9754062972107498,46985.619999999995,8243.026315636014,47703.20712095432,0.9849572562462133,231.89333333333335,68.89110000000001,0.5059797608095731,24.273382193055394,46.98562,3.869565416666666,2801.0775291611135
2017-08-09 12:42:35,230.34,85.9923,18631.94,19807.466382,6722.093149492957,0.9406523601085973,232.21,101.4062,23500.99,23547.533702,1479.80149571685,0.9980234149958539,232.11,64.4723,14275.37,14964.665553000003,4489.434984075929,0.9539384591951795,56408.3,12691.329629285738,57818.389433200115,0.975611748320502,231.55333333333337,83.95693333333334,0.523997351222195,23.207890712222298,56.408300000000004,4.3080799999999995,2805.3856091611133
2017-08-09 12:47:35,228.71,106.1982,22905.56,24288.590322,8079.043316900339,0.9430584359295943,230.58,110.1767,25351.29,25404.543486000002,1644.0575014168908,0.9979037810291947,230.42,87.0404,19340.21,20055.848968,5309.74151754364,0.9643176926022013,67597.06,15032.84233586087,69248.45752317124,0.9761525731801511,229.90333333333334,101.13843333333334,0.5190587348305787,13.939343203852935,67.59706,5.1668899999999995,2810.5524991611132
2017-08-09 12:52:35,228.92,100.8054,21829.22,23076.372168,7483.589154118836,0.9459554491962378,230.8,104.4592,24066.49,24109.18336,1434.1483068360717,0.9982291660666188,230.65,76.0445,16836.67,17539.663925,4915.928591125636,0.9599197608342999,62732.380000000005,13833.666052080544,64239.56582126693,0.9765380447081421,230.12333333333333,93.7697,0.5229080058519406,18.902907868959804,62.732380000000006,5.430393333333333,2815.982892494447
