DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-09 12:57:35,228.89,100.9497,21858.44,23106.376833,7490.877860104185,0.9459916696581472,230.76,104.3649,24039.38,24083.244324,1452.8820960690762,0.9981786372546042,230.63,76.4759,16936.42,17637.636817,4923.810523567483,0.9602431536449297,62834.24,13867.570479740743,64346.338103952556,0.9765006347135133,230.09333333333333,93.93016666666666,0.5229761835776847,18.582173636087806,62.83424,5.2319425,2821.214834994447
2017-08-09 13:02:35,228.63,103.8418,22407.74,23741.350734,7845.057218860947,0.9438275122194234,230.57,107.5464,24747.08,24796.973448,1572.2352414371453,0.997987921868585,230.42,80.0054,17701.23,18434.844267999997,5148.780406320739,0.960205019508983,64856.05,14566.072866618832,66471.63079358103,0.9756951834294842,229.87333333333333,97.13119999999999,0.5408775847568252,17.631615793895268,64.85605,5.32042875,2826.5352637444466
2017-08-09 13:07:35,228.49,103.4038,22319.44,23626.734262,7750.172254444719,0.9446688548868734,230.39,105.611,24286.58,24331.71829,1481.400299554604,0.9981448786533687,230.24,79.3907,17581,18278.914768,5002.715672093353,0.9618185884196033,64187.020000000004,14234.288226092676,65746.39532159829,0.9762819647530392,229.70666666666668,96.13516666666668,0.5296610169491534,17.417628998060035,64.18702,5.376794583333333,2831.91205832778
2017-08-09 13:12:35,228.39,97.4046,20839.98,22246.236593999998,7783.975603496242,0.9367867644462939,230.16,100.4636,23036.32,23122.702176,1996.8266769039076,0.9962641833405761,229.97,80.6084,17829.69,18537.513748,5073.615127420397,0.961816683854038,61705.990000000005,14854.417407820547,63468.75545026752,0.9722262483680058,229.50666666666666,92.82553333333334,0.48655086272004044,13.161393093710569,61.70599000000001,5.2455420833333335,2837.1576004111134
2017-08-09 13:17:35,227.9,102.9814,22157,23469.461059999998,7738.407681613593,0.9440779208076115,229.71,103.8369,23794.88,23852.374299,1655.1270299272007,0.9975895775288748,229.58,78.5402,17324.11,18031.259116,5000.151799319011,0.9607820445898583,63275.990000000005,14393.686510859803,64892.44271756926,0.9750902778524685,229.06333333333336,95.1195,0.5078653647462951,17.429969669731236,63.27599000000001,5.2075825,2842.3651829111136
2017-08-09 13:22:35,227.78,107.8265,23129.24,24560.72017,8262.398700828033,0.941716685826318,229.65,109.582,25111.96,25165.5063,1640.7840484779817,0.9978722343448341,229.58,84.1445,18548.2,19317.89431,5398.640322556259,0.9601564074402477,66789.4,15301.823071862274,68519.84925320966,0.9747452851681718,229.00333333333333,100.51766666666667,0.5341989199574951,16.28884474702624,66.7894,5.41939125,2847.7845741611136
2017-08-09 13:27:35,228.54,101.5574,21951.81,23209.928196,7537.8249241658405,0.9457939643166658,230.53,104.4537,24040.54,24079.711461,1372.9313724344354,0.9983732587052199,230.39,78.9919,17548.2,18198.943841,4823.093788002864,0.9642427688834364,63540.55,13733.850084603138,65007.84669906283,0.9774289293743984,229.82000000000002,95.00099999999999,0.5569576190061916,16.851506826243927,63.54055,5.430414583333333,2853.214988744447
2017-08-09 13:32:35,229.14,99.51,21576.11,22801.7214,7374.956004690325,0.946249172222585,231.28,102.3426,23636.59,23669.796528000003,1253.347856271771,0.9985970927988028,231.01,77.8536,17294.03,17984.960135999998,4937.136564103643,0.9615828931076148,62506.729999999996,13565.440425065739,63961.804768306116,0.9772508800591705,230.47666666666666,93.23539999999998,0.5799574794266982,16.49781091731251,62.50673,5.25197,2858.466958744447
2017-08-09 13:37:35,227.04,112.6299,24344.19,25571.492496,7826.981647920505,0.9520050503038889,229.21,107.5734,24623.53,24656.899014000002,1282.3569416095982,0.9986466662340201,228.86,82.9881,18292.03,18992.656566,5111.031394261144,0.9631106599771704,67259.75,14220.369983791246,68746.58458817,0.9783722406418158,228.37,101.06380000000001,0.5823882296273646,17.885434745180774,67.25975,5.406936666666667,2863.8738954111136
2017-08-09 13:42:35,227.96,112.032,24285.21,25538.81472,7903.140676869455,0.9509137470260797,230.04,106.3423,24426.47,24462.982691999998,1336.0709293264815,0.9985074309024493,229.78,81.4981,18012.97,18726.633417999998,5120.518621317004,0.9618904582542838,66724.65,14359.73022751294,68252.33160727513,0.9776171513661183,229.26,99.95746666666666,0.5670417866178064,18.46722139149852,66.72465,5.582683333333333,2869.456578744447
2017-08-09 13:47:35,228.3,109.4649,23815.88,24990.83667,7572.699471933153,0.9529845004585035,230.25,101.762,23399.34,23430.7005,1211.8636412980422,0.9986615637035692,230.05,77.3616,17135.89,17797.03608,4805.805566262732,0.9628507759928078,64351.11,13590.368679493928,65770.53655761575,0.9784185042131698,229.53333333333333,96.19616666666667,0.5373221028173047,19.579331816756394,64.35111,5.4614899999999995,2874.9180687444473
2017-08-09 13:52:35,227.39,110.4952,23940.73,25125.503527999997,7624.458971142831,0.9528457797202082,229.19,105.5822,24165.04,24198.384418,1269.901665368309,0.9986220394955294,228.96,79.6198,17585.77,18229.749408,4802.5469269520245,0.9646742588947825,65691.54000000001,13696.907563463163,67104.27485915972,0.9789471704727486,228.51333333333332,98.56573333333334,0.491583277416344,19.221622659937267,65.69154,5.41844375,2880.336512494447
2017-08-09 13:57:35,227.19,106.5847,22902.74,24214.977993,7863.183814071387,0.9458088298333645,228.86,110.8869,25344.31,25377.575934,1298.9653227996253,0.9986891603009478,228.7,81.6653,18011.63,18676.85411,4940.249405579024,0.9643824326044382,66258.68000000001,14102.398542450035,67742.82485985137,0.9780914825603771,228.25,99.71229999999998,0.4644030668127064,18.09907102734566,66.25868000000001,5.497925833333334,2885.8344383277804
2017-08-09 14:02:35,227.1,111.0822,24048.71,25226.76762,7619.012527183589,0.9533012854541846,228.86,105.603,24129.28,24168.30258,1372.8424090312699,0.9983853818500149,228.65,79.853,17611.85,18258.38845,4815.754184818136,0.9645895117320719,65789.84,13807.609121032994,67223.15908126331,0.9786781951212583,228.20333333333335,98.84606666666667,0.483486948773763,19.214792562981778,65.78984,5.502021666666668,2891.336459994447
2017-08-09 14:07:35,228.87,111.7885,24255.89,25585.033995,8139.150129663773,0.9480499421943409,230.64,107.7783,24814.28,24857.987112,1473.4420049524058,0.9982417276264939,230.51,80.9915,17883.54,18669.350664999998,5359.445057199096,0.9579090521625275,66953.70999999999,14972.037191815274,68607.29684543182,0.9758977991924495,230.00666666666666,100.18610000000001,0.49418857424422025,19.158945202977264,66.95370999999999,5.53098125,2896.867441244447
2017-08-09 14:12:35,228.14,113.7839,24633.52,25958.658946,8187.897574124009,0.9489519489910248,229.9,111.8311,25667.61,25709.96989,1475.2452787948944,0.9983523944142589,229.84,82.2652,18157.39,18907.833568,5274.026793929618,0.9603104414209535,68458.52,14937.16964684852,70069.16581242518,0.9770134866920369,229.29333333333332,102.62673333333333,0.5029947083793697,19.840379472275263,68.45852000000001,5.6421762499999994,2902.509617494447
2017-08-09 14:17:35,227.89,111.4898,24188.85,25407.410522,7774.062330013595,0.9520391690076065,229.77,108.4375,24871.37,24915.684375,1485.355916176058,0.99822142653868,229.53,76.9488,16923.51,17662.058064,5054.0186323368,0.9581844844284959,65983.73,14313.436878526452,67518.34639554245,0.9772711199626807,229.0633333333333,98.95870000000001,0.5122309696008315,22.241500747281442,65.98373,5.601760416666666,2908.111377911114
2017-08-09 14:22:35,228.02,103.1394,22576.2,23517.845988,6588.191973165906,0.9599603642068039,229.93,105.4414,24206.84,24244.141102,1344.3492805390074,0.9984614385041289,229.71,68.8078,15245.58,15805.839738,4170.954361646738,0.9645536240220735,62028.62,12103.495615351652,63198.4517628022,0.9814895502947947,229.22000000000003,92.46286666666667,0.5235145275281463,25.583315247995053,62.028620000000004,5.333847916666667,2913.4452258277806
2017-08-09 14:27:35,228.28,103.8369,22745.25,23703.887532,6672.921891286086,0.9595577927584305,230.19,102.322,23517.61,23553.50118,1299.7837220712477,0.9984761849320951,229.94,75.2422,16766.71,17301.191468,4267.160881463931,0.9691072450710363,63029.57,12239.866494821264,64207.01695450387,0.9816617091035674,229.47000000000003,93.80036666666668,0.518586307578344,19.784748531544487,63.02957,5.210757916666666,2918.6559837444474
2017-08-09 14:32:35,228,107.7446,23518.49,24565.7688,7096.310650961766,0.9573683686219501,229.86,106.6067,24468.1,24504.616062,1337.269881523005,0.9985098292539001,229.69,83.9239,18754.47,19276.480591,4455.621055958378,0.9729198186081893,66741.06,12889.20158844315,67974.264302831,0.9818577763881787,229.1833333333333,99.42506666666668,0.5163260853755983,15.590803392303492,66.74106,5.407109583333334,2924.0630933277807
2017-08-09 14:37:35,227.78,107.5856,23472.89,24505.847968,7039.887760371593,0.9578485115328861,229.72,106.9352,24528.71,24565.154144,1337.6037733126986,0.9985164292564025,229.54,82.7376,18470.45,18991.588703999998,4418.474657548719,0.9725594992539915,66472.05,12795.96619123301,67692.46769005898,0.9819711449190054,229.01333333333332,99.08613333333334,0.5385421518397706,16.49931507402314,66.47205,5.550546249999998,2929.6136395777808
2017-08-09 14:42:35,227.48,105.5922,23048.75,24020.113656,6761.729326485774,0.959560405503853,229.37,105.1982,24095.16,24129.311134,1283.3239558958958,0.9985846618740857,229.2,82.2376,18363.72,18848.85792,4248.909583639857,0.9742616808902129,65507.630000000005,12293.962866021528,66651.26488798256,0.9828415126118821,228.6833333333333,97.676,0.5262007142336502,15.805725050165856,65.50763,5.499153333333333,2935.112792911114
2017-08-09 14:47:35,227.58,102.4753,22417.03,23321.328774,6431.262843649021,0.9612243889375562,229.48,102.9202,23585.23,23618.127495999997,1246.1429550461262,0.9986071082051035,229.29,77.9604,17392.66,17875.540116,4126.779926665015,0.9729865440223658,63394.92,11804.185725360163,64484.530566991,0.9831027603456144,228.78333333333333,94.45196666666668,0.5259707146499536,17.46026816452384,63.39492,5.370939583333333,2940.4837324944474
2017-08-09 14:52:35,227.64,108.5799,23600.6,24717.128436,7344.938240837688,0.9548277446997524,229.52,108.0573,24765.13,24801.311496000002,1339.1743742776293,0.9985411458581198,229.35,84.405,18762.39,19358.28675,4766.129182379087,0.9692174851165484,67128.12,13450.241797494404,68462.35096127991,0.9805114644392724,228.83666666666667,100.3474,0.5229348443577021,15.887207839963956,67.12812,5.438459999999999,2945.9221924944472
2017-08-09 14:57:35,227.85,103.1994,22593.1,23513.98329,6516.07570186222,0.9608367804534576,229.76,102.0331,23410.9,23443.125056,1228.7691326099298,0.9986253941860131,229.42,81.2638,18194.54,18643.540996,4066.9810742038885,0.9759165388111447,64198.54,11811.825908676037,65276.1194421702,0.9834919806603262,229.01,95.49876666666667,0.50652809920964,14.905916760530587,64.19854,5.471944166666667,2951.394136661114
2017-08-09 15:02:35,227.52,112.1516,24370.14,25516.732032,7563.060886525696,0.9550650909935456,229.43,111.2517,25490.54,25524.477531,1315.7977576070678,0.9986703927256187,229.19,85.3476,18965.39,19560.816444,4789.522116428824,0.9695602458259027,68826.07,13668.380760561588,70170.16847821153,0.9808451581724664,228.71333333333337,102.91696666666667,0.5217594077010622,17.071399629928205,68.82607,5.542692083333334,2956.936828744447
2017-08-09 15:07:35,227.38,109.9161,23936.03,24992.722818,7190.45629264776,0.9577199801040102,229.31,108.3642,24815.89,24848.994702,1282.2406981234094,0.9986677649378977,229.04,82.9164,18442.29,18991.172255999998,4532.831699165992,0.9710980318328383,67194.20999999999,13005.528689937162,68441.25681216615,0.9817793116279466,228.57666666666668,100.39890000000001,0.5235296691117582,17.4130393858897,67.19421,5.667511666666666,2962.6043404111138
2017-08-09 15:12:35,227.24,109.3108,23813.81,24839.786192,7065.2269141318975,0.9586962551098597,229.16,105.8669,24227.1,24260.458804,1271.80461179427,0.9986249722534306,228.85,83.4272,18575.28,19092.31472,4413.100303542699,0.9729192228609984,66616.19,12750.131829468868,67825.38338841098,0.9821719638282563,228.41666666666666,99.53496666666668,0.5151404596862378,16.18302311850878,66.61619,5.575433333333333,2968.179773744447
2017-08-09 15:17:35,226.97,109.2761,23786.91,24802.396417,7024.370482677754,0.9590569233743894,228.95,105.9931,24234.12,24267.120245,1265.1295628862551,0.9986401252119399,228.61,85.0952,18951.19,19453.613672000003,4392.662345699415,0.9741732471677921,66972.22,12682.162391263424,68162.41995885105,0.9825387660888572,228.17666666666665,100.12146666666668,0.5288300001460781,15.008036904506664,66.97222000000001,5.56618375,2973.7459574944473
2017-08-09 15:22:35,226.86,109.8091,23910.06,24911.292426,6991.532101770317,0.9598080898863758,228.79,105.8044,24174.91,24206.988676,1245.803857712846,0.9986748175731661,228.55,82.8739,18428.05,18940.829845000004,4377.443136665849,0.9729272767246062,66513.02,12614.779096149014,67698.70368895581,0.9824858730766327,228.0666666666667,99.49579999999999,0.5290850628471255,16.706132319153156,66.51302,5.561885,2979.3078424944474
2017-08-09 15:27:35,226.79,108.9934,23720.99,24718.613186,6951.58048640688,0.9596408108135683,228.65,105.674,24131.38,24162.3601,1223.170019936745,0.9987178363424855,228.51,83.0946,18496.86,18987.947045999997,4290.489851065961,0.9741369067013778,66349.23000000001,12465.240357409586,67510.0180622172,0.9828056917249317,227.98333333333335,99.254,0.523430075297912,16.28085517964012,66.34923,5.535927083333332,2984.8437695777807
2017-08-09 15:32:35,226.93,111.3765,24199.95,25274.669145,7291.866728534946,0.957478408962176,228.86,107.7493,24625.23,24659.504798,1299.7016310234792,0.9986100776037165,228.62,84.7532,18825.71,19376.276584000003,4586.146231376278,0.9715855323589551,67650.89,13177.714590934702,68922.38445985624,0.9815517923556921,228.13666666666668,101.293,0.5289227217603532,16.328670293110083,67.65089,5.583338333333332,2990.427107911114
2017-08-09 15:37:35,227.29,110.8408,24118.4,25193.005431999998,7279.4439442021485,0.9573450879093989,229.39,107.5104,24626.9,24661.810655999998,1311.755016150143,0.9985844244574352,229.01,84.6183,18820.79,19378.436883000002,4615.374286481519,0.9712233300153738,67566.09,13206.573246833812,68844.68094785599,0.9814278905755346,228.5633333333333,100.98983333333335,0.5571030640668432,16.21107075134627,67.56609,5.634040833333332,2996.0611487444476
2017-08-09 15:42:35,228.05,113.4528,24677.98,25872.91104,7772.05434897067,0.9538153616285151,230.24,109.7302,25227.94,25264.281248,1354.6033863992825,0.9985615562286033,229.75,91.8418,20511.6,21100.653550000003,4950.943917792624,0.9720836348218227,70417.51999999999,14077.601653162576,71810.9044035481,0.9805964788339405,229.34666666666666,105.00826666666667,0.5653741061566127,12.538504905010651,70.41752,5.749317083333333,3001.8104658277807
2017-08-09 15:47:35,228.36,115.3405,25068.1,26339.156580000003,8083.4108973723205,0.9517427000314372,230.68,111.6948,25725.73,25765.756464000002,1435.626040881788,0.9984465247874276,230.04,91.9781,20491.82,21158.642123999998,5270.052145767358,0.9684846447096135,71285.65,14789.089084021467,72803.5785649141,0.979150357786868,229.69333333333336,106.3378,0.5804841237592192,13.503852816213993,71.28564999999999,5.904298749999999,3007.714764577781
2017-08-09 15:52:35,227.71,117.2602,25382.08,26701.320142,8289.180429884173,0.9505926997248015,230.31,107.5562,24718.61,24771.268422,1614.3292423401233,0.9978742137421904,229.41,86.3684,19017.38,19813.774643999997,5561.018214213759,0.9598060108026332,69118.07,15464.527886438056,70826.96678014188,0.9758722297758908,229.14333333333332,103.72826666666667,0.6255182345838742,16.735907409359335,69.11807,5.850154999999999,3013.564919577781
2017-08-09 15:57:35,227.63,117.3218,25392.83,26705.961334,8271.188267969897,0.9508300293864269,230.22,105.4671,24225.74,24280.635762,1631.807114616612,0.9977391134837617,229.35,86.4007,19059.3,19816.000545,5423.740509043581,0.9618136594575876,68677.87000000001,15326.735891630091,70367.3124456852,0.9759910903661523,229.0666666666667,103.06320000000001,0.627182770663575,16.16726435818023,68.67787000000001,5.7414974999999995,3019.306417077781
2017-08-09 16:02:35,227.57,115.8492,25137.94,26363.802443999997,7945.693919517684,0.9535020622839258,230.09,104.0224,23884.17,23934.514016,1551.574875151233,0.9978965933477343,229.35,81.775,18055.28,18755.096250000002,5075.480220468225,0.9626866084464907,67077.39,14572.749015137142,68642.12455242248,0.9772044562631874,229.00333333333333,100.54886666666668,0.6259006419120553,18.67138565460377,67.07739,5.6564691666666675,3024.962886244448
2017-08-09 16:07:35,227.77,115.6089,25082.16,26332.239153000002,8016.986250779421,0.9525266671878307,230.3,103.7044,23834.58,23883.123320000002,1521.964435171815,0.997967463495055,229.51,81.754,18062.94,18763.36054,5078.76927123385,0.9626708372145365,66979.68000000001,14617.719957185087,68556.21977362147,0.977003694503178,229.19333333333336,100.35576666666668,0.6210186451031209,18.535822389213315,66.97968,5.58571125,3030.5485974944477
2017-08-09 16:12:35,228.28,116.2471,25186.27,26536.887988000002,8358.123448164592,0.9491041304989962,230.66,106.6288,24526.69,24594.999008,1831.7897934590997,0.9972226464421575,229.92,86.9817,19299.48,19998.832464,5242.458550407461,0.9650303353828826,69012.44,15432.371792031154,70716.864847652,0.9758979014224697,229.62,103.28586666666666,0.5835728595070131,15.785476941666102,69.01244,5.666338333333333,3036.214935827781
2017-08-09 16:17:35,228.9,96.8215,20718.02,22162.44135,7870.035188726275,0.9348257113379794,231.07,97.2017,22347.56,22460.396819,2248.5522705388266,0.9949761876466694,230.29,84.1277,18672.38,19373.768033,5165.7635381512255,0.9637970253486414,61737.96000000001,15284.350997416328,63601.78527662429,0.9706953937139042,230.08666666666667,92.71696666666666,0.5157476892765048,9.263964272630425,61.73796000000001,5.447933333333333,3041.6628691611145
2017-08-09 16:22:35,229.18,84.7012,18081.71,19411.821016,7061.908993545541,0.9314793282452135,231.38,90.8865,20930.35,21029.31837,2037.8125488669382,0.9952937908752578,230.51,76.7635,17046.11,17694.754384999997,4747.048200026682,0.9633425606885022,56058.17,13846.76974243916,57742.97754748216,0.9708222952982163,230.35666666666665,84.11706666666666,0.5108020895133553,8.742062649196832,56.05817,4.9081720833333335,3046.5710412444478
2017-08-09 16:27:35,229.35,83.6745,17848.78,19190.746574999997,7050.234507977316,0.9300722059063511,231.55,89.6785,20646.05,20765.056675,2219.954529593363,0.9942688971736215,230.67,79.6199,17727.64,18365.922333,4799.779492037958,0.965246377425155,56222.47,14069.968529608637,57956.27789398727,0.9700842090453302,230.5233333333333,84.32430000000001,0.5089867981549162,6.349533882878353,56.22247,4.67836,3051.2494012444477
2017-08-09 16:32:35,229.69,84.5313,18064.14,19415.994297,7118.123390440529,0.9303741916936554,231.96,89.8824,20741.4,20849.121504000002,2116.6467651819644,0.9948332833122329,231.06,76.7156,17067.18,17725.906536,4787.392752909191,0.9628382032443772,55872.72,14022.162908531684,57605.39812232706,0.9699216014678406,230.90333333333334,83.70976666666667,0.5254724199159843,8.35525763023272,55.87272,4.6706329166666665,3055.9200341611145
2017-08-09 16:37:35,229.88,86.5404,18464.55,19893.907152,7404.588784658927,0.9281510091969891,232.05,92.7725,21376.24,21527.858625,2550.501997722584,0.9929570967720902,231.09,85.1558,19052.68,19678.653822,4923.901000600563,0.9681902111972627,58893.47,14878.991782982073,60743.93142626635,0.9695366864999097,231.00666666666666,88.15623333333333,0.48772041210931805,5.236460874197961,58.89347,4.781924583333334,3060.701958744448
2017-08-09 16:42:35,230.44,90.5638,19320.5,20869.522072,7890.198429931606,0.925775872266942,232.57,105.8161,24498.68,24609.650377,2334.4313945319177,0.9954907779956227,231.6,97.7985,22085.87,22650.1326,5024.226621151048,0.9750878897724421,65905.05,15248.856445614572,67646.16203748342,0.9742614808432347,231.53666666666666,98.05946666666667,0.4736470825355224,7.9101320831169195,65.90505,5.199938333333334,3065.901897077781
2017-08-09 16:47:35,230.59,89.9689,19191.1,20745.928651000002,7880.053069769446,0.9250537935825275,232.71,105.7915,24508.32,24618.739965,2329.078839775134,0.9955148003042811,231.81,96.8362,21868.46,22447.599522,5066.081476693275,0.974200380694051,65567.88,15275.213386237854,67323.68848844737,0.9739199005896912,231.70333333333335,97.5322,0.48049948928946956,8.468280219250664,65.56788,5.47803875,3071.379935827781
2017-08-09 16:52:35,230.79,90.6264,19375.84,20915.666856,7876.670891028576,0.9263792607426105,233.05,104.0225,24076.5,24242.443625,2831.6462811063043,0.9931548309416766,232.07,95.4496,21499.08,22150.988672,5334.40327503201,0.9705697708732954,64951.42,16042.720447166892,66903.33204977422,0.970824890330992,231.97000000000003,96.6995,0.5086864680777837,7.572945051422182,64.95142,5.438304166666667,3076.8182399944476
2017-08-09 16:57:35,231.18,93.8186,20014.58,21688.983948,8356.351603433262,0.9227993366579811,233.47,110.0713,25549.18,25698.346411,2764.8525435105157,0.9941954860202153,232.47,96.9556,21793.76,22539.268332,5748.968777467668,0.9669240225095697,67357.52,16870.172924411447,69438.01721715523,0.9700380670339588,232.37333333333333,100.28183333333334,0.5135414275877875,9.761954225673964,67.35752000000001,5.5128725,3082.3311124944476
2017-08-09 17:02:35,230.97,66.3024,14535.35,15313.865328000002,4820.588310737662,0.9491627155309668,233.28,87.8661,20430.92,20497.403808,1649.5668588489912,0.9967564766434444,232.21,71.8452,16400.3,16683.173892000003,3059.1585478216925,0.9830443599142937,51366.56999999999,9529.313717408346,52243.01229341285,0.9832237412251329,232.15333333333334,75.3379,0.5097205869683846,16.629345920180942,51.366569999999996,4.946837083333333,3087.277949577781
2017-08-09 17:07:35,229.98,59.7737,13193.14,13746.755525999999,3861.9094282506826,0.9597275498969254,232.29,82.9113,19215.26,19259.465877,1304.1506813736548,0.9977047194723717,231.26,66.5045,15204.32,15379.830669999998,2316.860974567223,0.9885882573244223,47612.72,7482.92108419156,48197.14943594318,0.9878741908435908,231.17666666666665,69.72983333333333,0.5176416304990376,18.903625659987714,47.61272,4.124137083333332,3091.402086661114
2017-08-09 17:12:35,229.15,52.4055,11630.61,12008.720325,2989.6947790649283,0.9685136871567538,231.5,76.3026,17628.71,17664.0519,1116.831796553811,0.9979992189674216,230.56,56.4492,12889.91,13014.927552,1799.5997820928683,0.9903942952044487,42149.229999999996,5906.126357711608,42561.01406388428,0.9903248530858265,230.40333333333334,61.7191,0.5439736114928879,23.628828028924598,42.149229999999996,3.74008125,3095.142167911114
2017-08-09 17:17:35,229.07,42.7671,9606.55,9796.659597,1920.6083299288834,0.9805944470033217,231.59,65.3136,15088.5,15125.976623999999,1064.1130484090527,0.9975223666589214,230.47,49.5394,11353.02,11417.345518,1210.254335664482,0.9943659830651015,36048.07,4194.975714002418,36291.33742321947,0.9932968184560808,230.37666666666667,52.54003333333333,0.5671870704498453,24.312064260839833,36.04807,3.2582208333333327,3098.4003887444474
2017-08-09 17:22:35,229.59,42.1399,9471.58,9674.899641,1973.0320238206812,0.9789848320350137,232.47,59.7215,13853.69,13883.457105,908.6553638618709,0.9978559299189769,231.2,37.7076,8586.87,8717.99712,1506.3656220945443,0.9849590315074571,31912.14,4388.053009777096,32212.415131377744,0.9906782794722756,231.08666666666667,46.523,0.6476646568387053,28.36983857446853,31.91214,2.8316754166666662,3101.232064161114
2017-08-09 17:27:35,229.65,43.1171,9661.05,9901.842015,2170.3889484420224,0.9756820988826894,232.59,56.3575,13080.56,13108.190925,850.6582231733103,0.9978920870806586,231.33,34.9035,7937.34,8074.226655,1480.4626981834078,0.9830464686156373,30678.95,4501.5098697987405,31007.443690352735,0.9894059731710506,231.19000000000003,44.7927,0.6661187767637096,25.81849274546968,30.67895,2.607962083333333,3103.8400262444475
2017-08-09 17:32:35,229.61,44.828,9986.54,10292.957080000002,2492.7864487601337,0.9702304131243884,232.52,58.8932,13666.11,13693.846864000001,871.1368449231414,0.9979745016666632,231.16,39.7027,9010.11,9177.676132,1745.753983750997,0.98174198679601,32662.760000000002,5109.677277434272,33060.016525965744,0.987983777151057,231.09666666666666,47.807966666666665,0.6433094376090743,23.1870002140508,32.66276,2.6392379166666666,3106.4792641611143
2017-08-09 17:37:35,231.03,39.8874,8952.11,9215.186022,2186.179308282871,0.9714519032635975,233.92,54.5836,12741.31,12768.195711999999,828.1553138362214,0.997894321750196,232.59,36.7193,8361.22,8540.541986999999,1740.935824006703,0.9790034417870722,30054.64,4755.270446125795,30428.50608467983,0.9877132947756491,232.51333333333332,43.7301,0.6379562462367693,24.819289230987344,30.05464,2.613225,3109.0924891611144
2017-08-09 17:42:35,229.01,27.3264,6158.37,6258.018864,1112.3304568696506,0.9840766117575577,231.8,51.2175,11837.52,11872.2165,906.9977246235276,0.9970775044407251,230.61,30.0766,6795.04,6935.964726,1391.0564613689323,0.9796820295997566,24790.93,3410.3846428621105,25024.40675974497,0.9906700381756683,230.47333333333336,36.206833333333336,0.6349252263457955,41.458104133197686,24.79093,2.2852320833333333,3111.377721244448
2017-08-09 17:47:35,229.19,26.0416,5887.85,5968.474303999999,977.7054234319627,0.9864916392542789,232,41.0102,9468.75,9514.366399999999,930.5597406663061,0.9952055241429425,230.84,26.4269,5973.29,6100.385596,1238.753807576099,0.9791659733634975,21329.89,3147.018971674368,21560.79627055036,0.9892904571958805,230.67666666666665,31.159566666666667,0.6444807306041576,31.613511955129876,21.32989,1.9217008333333334,3113.2994220777814
2017-08-09 17:52:35,229.2,24.5816,5571.36,5634.10272,838.4874536398255,0.988863760013236,232.05,38.5402,8921.31,8943.25341,626.1065719002017,0.9975463727802386,230.9,25.0639,5682.65,5787.254510000001,1095.3555317865303,0.981925019917605,20175.32,2559.9495573265576,20337.081374633293,0.9920459887211219,230.71666666666667,29.395233333333334,0.6573719569457545,31.11037277018836,20.17532,1.7293837499999998,3115.0288058277815
2017-08-09 17:57:35,229,24.532,5549.44,5617.828,873.9033836666437,0.9878266119931046,231.92,34.9021,8055.79,8094.495031999999,790.6309499207998,0.9952183512563803,230.71,24.9185,5653.64,5748.947135,1042.4720194924694,0.9834218105051334,19258.87,2707.006353079913,19448.186472586975,0.9902655976250626,230.54333333333332,28.11753333333333,0.669433078380054,24.129309588560403,19.258869999999998,1.64309125,3116.6718970777815
2017-08-09 18:02:35,228.84,24.5051,5542.6,5607.747084,852.2984208072272,0.9883826636572329,231.86,37.7863,8739.97,8761.131518,608.563780382133,0.9975846135905477,230.74,24.8327,5636.66,5729.897198,1029.4590540901818,0.9837279457592112,19919.23,2490.321255279542,20074.297590386497,0.9922753167482802,230.48000000000002,29.041366666666665,0.7115584866365909,30.11198967908994,19.91923,1.6324208333333332,3118.304317911115
2017-08-09 18:07:35,228.77,24.57,5560.99,5620.878900000001,818.3335679081104,0.9893452783691887,231.79,37.6816,8712.9,8734.218064,609.867837735297,0.9975592475658619,230.68,24.9355,5655.35,5752.12114,1050.6731112648217,0.9831764426296489,19929.239999999998,2478.874516908229,20082.814191446796,0.9923529546216583,230.41333333333333,29.062366666666666,0.713211041027711,29.65771312499213,19.929239999999997,1.6603529166666666,3119.964670827782
2017-08-09 18:12:35,228.44,28.5551,6395.84,6523.127044,1282.3482859832484,0.98048680592277,231.47,40.9863,9464.33,9487.098861,656.8884604615098,0.9976000185795892,230.32,29.2874,6574.57,6745.473968,1508.7903658446648,0.9746639051887598,22434.739999999998,3448.027112289423,22698.15961338458,0.9883946708512328,230.07666666666668,32.942933333333336,0.7113570838706016,24.416060905323135,22.434739999999998,1.765165833333333,3121.7298366611153
2017-08-09 18:17:35,228.31,18.4093,4114.77,4203.027283,856.7999700877457,0.9790014965268071,231.3,37.7648,8713.95,8734.99824,606.027763640504,0.9975903555534088,230.24,25.4916,5780.39,5869.185984,1017.0720538300322,0.9848708178200407,18609.11,2479.899787558282,18773.621865490728,0.9912370736627475,229.95000000000002,27.2219,0.7131985214177059,38.72947883872911,18.60911,1.7101604166666666,3123.4399970777818
2017-08-09 18:22:35,228.23,24.7849,5584.02,5656.657727,903.60239045102,0.9871588965594843,231.34,31.2017,7180.13,7218.201278,740.380221792036,0.9947256558062415,230.07,26.6092,6008.93,6121.978644,1171.0605333167355,0.9815339695588785,18773.08,2815.0431455597914,18982.966064284137,0.9889434525893701,229.88,27.53193333333333,0.7177657908474011,13.329128115473187,18.77308,1.55759125,3124.9975883277816
2017-08-09 18:27:35,228.05,27.0906,6076.14,6178.01133,1117.2943631865173,0.9835106598938529,231.21,36.7378,8479.1,8494.146738,505.36323241410014,0.9982285756928727,230.01,28.2381,6333.45,6495.045381,1439.800541307523,0.9751202075550209,20888.690000000002,3062.4581369081407,21111.987584223683,0.9894231851296396,229.75666666666666,30.688833333333335,0.7428148621004755,19.710643936719645,20.888690000000004,1.6525737500000002,3126.6501620777817
2017-08-09 18:32:35,228.05,17.1244,3813.29,3905.2194200000004,842.3527136806407,0.9764598579200959,231.19,33.1108,7641.84,7654.885851999999,446.72007068157444,0.9982957483295991,230.17,25.0395,5677.31,5763.341715,992.0982248543389,0.9850725986321289,17132.440000000002,2281.171009216554,17283.640864322835,0.9912517932124507,229.8033333333333,25.091566666666665,0.7629712362744819,31.95987496462955,17.132440000000003,1.5842137500000002,3128.2343758277816
2017-08-09 18:37:35,228.2,24.7993,5595.78,5659.20026,844.863169030386,0.9887934236135337,231.35,29.956,6897.04,6930.3206,678.3677890232981,0.9951978267787496,230.43,27.2662,6197.67,6282.950466,1031.6749145489664,0.9864266849688704,18690.489999999998,2554.9058726026506,18864.30386889374,0.9907860968471593,229.99333333333334,27.340500000000002,0.7797327458766996,9.566394177136472,18.690489999999997,1.4926220833333332,3129.7269979111147
2017-08-09 18:42:35,228.13,21.9372,4887.83,5004.533436,1074.4639608390607,0.9766804563317539,231.17,33.0233,7619.53,7633.996260999999,469.7461996248321,0.998105021209677,230.32,23.3013,5276.29,5366.755416,981.2377546065651,0.9831433689468512,17783.65,2525.447915070458,17962.07378044734,0.9900666380381111,229.8733333333333,26.087266666666665,0.7583886778225593,26.587811678238943,17.78365,1.5197558333333332,3131.246753744448
2017-08-09 18:47:35,228.29,20.4549,4560.26,4669.6491209999995,1004.8142344015953,0.9765744452815389,231.28,31.197,7172.65,7215.24216,782.8227161634168,0.9940969188482511,230.44,24.104,5445.92,5554.5257599999995,1093.0287151322102,0.980447338856162,17178.83,2880.6656656972223,17418.680628751044,0.9862302642856229,230.00333333333333,25.251966666666664,0.7449167403370988,23.542852767903234,17.17883,1.4567700000000001,3132.703523744448
2017-08-09 18:52:35,227.86,22.2644,4926.82,5073.166184,1209.735433093171,0.9711528897946309,230.97,36.0443,8305.82,8325.151971,567.0180489589125,0.9976778837110313,230.09,27.4399,6149.04,6313.646591000001,1432.2850115971776,0.9739284439463805,19381.68,3209.038493649261,19645.54523743545,0.9865686986924321,229.64000000000001,28.58286666666667,0.7751262846194047,26.104566138689123,19.38168,1.5233545833333333,3134.2268783277814
2017-08-09 18:57:35,229.98,19.3692,4361.2,4454.528616,907.0610512875504,0.9790485988428097,233.24,30.9571,7177.59,7220.434004000001,785.4100827080584,0.994066284107539,232.29,24.0034,5457.08,5575.749785999999,1144.2305491809948,0.9787168021244489,16995.870000000003,2836.7016831766036,17230.974246868256,0.9863557194445355,231.83666666666667,24.776566666666668,0.800851173958685,24.94507579070008,16.995870000000004,1.51573125,3135.7426095777814
2017-08-09 19:02:35,230.55,19.3238,4356.24,4455.10209,933.3315031232863,0.9778092425262469,234.02,32.9476,7689.15,7710.397352000001,572.0136390232567,0.9972443246398333,232.85,23.5533,5369.73,5484.385905,1115.5664400037656,0.9790941215687483,17415.12,2620.9115821503083,17611.23454320706,0.9888642364778052,232.47333333333336,25.274900000000002,0.8273350348427114,30.356994488603313,17.415119999999998,1.43379125,3137.1764008277814
2017-08-09 19:07:35,231.09,19.4489,4405.03,4494.446301,892.0528300905639,0.9801051575629893,234.71,32.8787,7698.64,7716.959677000001,531.4214964074669,0.9976260499255165,233.41,23.457,5354.52,5475.09837,1142.723820866901,0.9779769491155281,17458.190000000002,2566.1981473649316,17645.786211094117,0.9893687813708085,233.07000000000002,25.261533333333336,0.8495301840648809,30.153223742026736,17.458190000000002,1.453054583333333,3138.6294554111146
2017-08-09 19:12:35,231.68,16.4201,3708.27,3804.2087680000004,848.9628717606456,0.9747808877349182,235.43,32.1948,7543.71,7579.621764,736.9569330717245,0.9952620638445884,234.07,22.6285,5175.72,5296.6529949999995,1125.3690199407758,0.9771680351508474,16427.7,2711.288824773146,16649.937368691204,0.9866523600797982,233.7266666666667,23.7478,0.8756667332211476,35.569610658671536,16.4277,1.4119120833333332,3140.041367494448
2017-08-09 19:17:35,228.55,14.0374,3113.17,3208.24777,775.258863096689,0.9703645800399013,232.58,32.2504,7468.01,7500.798032000001,700.5695945122682,0.9956287275220423,231.1,18.3757,4164.83,4246.624269999999,829.462935671648,0.9807389905959353,14746.01,2305.291393280605,14925.119072490967,0.9879994878686704,230.74333333333334,21.5545,0.950551117403173,49.62258461110208,14.74601,1.2989045833333333,3141.3402720777813
2017-08-09 19:22:35,228.66,13.6541,3024.1,3122.146506,776.2847383067697,0.9685964429242578,232.93,29.9128,6919.36,6967.588504,818.3805664071972,0.9930781641349352,230.81,23.7384,5386.07,5479.060104,1005.1614687922006,0.9830280920021095,15329.529999999999,2599.8267735061672,15548.427228280661,0.9859215838961181,230.80000000000004,22.435100000000002,0.9272097053726355,39.139562560452156,15.329529999999998,1.2531474999999999,3142.5934195777813
2017-08-09 19:27:35,227.25,15.6308,3424,3552.0993000000003,945.3218695558102,0.9639370160625857,232.1,33.4467,7736.44,7762.979069999999,641.3580650916213,0.9965813291829473,229.47,25.9323,5813.25,5950.684881,1271.5246715899707,0.9769043591202725,16973.69,2858.204606237402,17212.65481519968,0.9861169112048501,229.60666666666668,25.003266666666665,1.085915043117205,37.48496863076557,16.973689999999998,1.3459674999999998,3143.9393870777812
2017-08-09 19:32:35,226.8,9.4785,1968.71,2149.7238,863.4195690314417,0.9157967176992691,231.94,32.9338,7611.54,7638.665572,643.1722547328072,0.9964489122158416,229.17,25.5809,5743,5862.374852999999,1177.0258778322443,0.9796371170398783,15323.25,2683.617701596493,15556.47114646577,0.9850080944277163,229.3033333333333,22.6644,1.1498597200215224,58.17890612590671,15.32325,1.3457058333333332,3145.2850929111146
2017-08-09 19:37:35,227.85,8.7924,1842.27,2003.34834,787.04880311246,0.9195954409007072,233.21,32.6327,7585.53,7610.271967000001,613.1672127617919,0.9967488721681317,230.27,24.4362,5511.66,5626.923774,1133.0821694856934,0.9795156681288997,14939.46,2533.298185359945,15152.724665470165,0.985925655604622,230.44333333333336,21.953766666666667,1.2005843808311447,59.950380572506155,14.939459999999999,1.26094625,3146.5460391611145
2017-08-09 19:42:35,228.27,9.8171,2054.98,2240.9494170000003,893.8184878109431,0.9170131125721879,233.78,32.3508,7528.05,7562.970024,725.9330419691357,0.9953827631354896,230.78,23.548,5262.52,5434.40744,1355.974731891177,0.9683705276246274,14845.550000000001,2975.726261671256,15140.848773661932,0.9804965508819021,230.94333333333336,21.9053,1.2282955414748111,55.18390526493589,14.845550000000001,1.2410420833333333,3147.787081244448
2017-08-09 19:47:35,228.33,7.6298,1582.38,1742.1122340000002,728.7170722938162,0.9083111691183956,233.91,31.3234,7305.02,7326.856494,565.2511683048149,0.997019664024008,230.85,20.9061,4719.5,4826.173185,1009.0923454337777,0.9778969421711708,13606.900000000001,2303.0605860324085,13800.428097451759,0.9859766598481469,231.03,19.953100000000003,1.2465913517724951,61.76133031959947,13.606900000000001,1.1855187500000002,3148.972599994448
2017-08-09 19:52:35,228.26,7.6593,1593.47,1748.311818,719.3382876355636,0.9114335232389307,233.87,33.6682,7849.52,7873.9819339999995,620.1832524007493,0.9968933210407339,230.81,20.8662,4708.05,4816.127622,1014.5691050349261,0.9775592279767873,14151.04,2354.090645071239,14345.51065130872,0.9864437972243967,230.98000000000002,20.731233333333332,1.2511905792709266,63.05429649626891,14.15104,1.1565808333333334,3150.1291808277815
2017-08-09 19:57:35,229.43,7.8265,1652.03,1795.6338950000002,703.631980493263,0.9200260724639528,235.03,32.9215,7716.53,7737.540145000001,569.8177380414171,0.9972846480139327,231.96,21.391,4827.77,4961.85636,1145.7117283036093,0.9729765736306,14196.33,2419.1614468382895,14400.976618784183,0.9857893930251057,232.14000000000001,20.713,1.2449383992418308,62.2145512480085,14.19633,1.1811404166666666,3151.310321244448
2017-08-09 20:02:35,229.68,7.8717,1669.71,1807.972056,693.4201260252455,0.923526441937441,235.26,31.246,7332.78,7350.933959999999,516.3018069707647,0.997530387281564,232.22,21.296,4808,4945.35712,1157.4510980316581,0.9722250351861345,13810.49,2367.1730310276685,14011.892884222485,0.9856262900461317,232.38666666666666,20.1379,1.2364450054506864,60.911018527254576,13.81049,1.1669508333333334,3152.4772720777814
2017-08-09 20:07:35,229.41,9.9639,2070.45,2285.818299,968.6083282438025,0.9057806567152693,235.08,25.4685,5958.45,5987.13498,585.3707083887952,0.9952088970608108,232.01,14.437,3236.13,3349.5283699999995,864.177600111721,0.966144974016148,11265.029999999999,2418.1566367443183,11521.6484246279,0.9777272821413844,232.16666666666666,16.62313333333333,1.2548456568557167,53.211187622068856,11.26503,1.0448133333333331,3153.522085411115
2017-08-09 20:12:35,229.49,8.1416,1699.58,1868.4157840000003,776.1477729790481,0.9096369312195876,235.26,21.8996,5106.6,5152.099896,683.2055169297197,0.9911686696845058,232.11,10.7187,2438.16,2487.917457,495.08492932561273,0.9800003585890671,9244.34,1954.4382192343805,9448.685135425143,0.9783731670072263,232.28666666666666,13.586633333333333,1.280027552162556,61.18489005125135,9.24434,0.8545570833333334,3154.3766424944483
2017-08-09 20:17:35,229.91,7.4023,1562.51,1701.862793,674.4623533584072,0.9181174924481705,235.68,21.0133,4909.53,4952.414544,650.3268368464671,0.9913406796585806,232.49,9.6893,2224.74,2252.665357,353.6002588063787,0.9876034152550782,8696.779999999999,1678.389449011253,8857.25541637771,0.9818820380768314,232.69333333333336,12.701633333333334,1.2835205134081982,65.43777834346764,8.696779999999999,0.7475466666666666,3155.124189161115
2017-08-09 20:22:35,230.07,7.3312,1556.52,1686.6891839999998,649.7429438036131,0.9228256247595645,235.82,21.0522,4928.02,4964.529804,600.9784142581775,0.9926458687043065,232.74,9.5848,2201.46,2230.766352,360.405862348808,0.9868626528395834,8686,1611.1272204105985,8834.156831319444,0.9832290920176798,232.87666666666667,12.656066666666666,1.263902208608274,66.3407799158243,8.686,0.7242824999999999,3155.8484716611147
2017-08-09 20:27:35,229.87,7.3013,1545.55,1678.3498310000002,654.3189992027816,0.9208747612999877,235.66,15.9126,3704.41,3749.963316,582.7275720658126,0.987852330233302,232.51,9.7517,2234.05,2267.3677669999997,387.2688837623863,0.985305530278362,7484.01,1624.3154550309805,7658.25086932731,0.9772479548789429,232.67999999999998,10.988533333333331,1.2807288980574258,44.810954449486765,7.4840100000000005,0.6737504166666667,3156.5222220777814
2017-08-09 20:32:35,230.34,7.3906,1548.34,1702.350804,707.5602478089384,0.9095305129600068,236.16,3.7735,817.49,891.1497599999999,354.76470321617046,0.9173430064100563,232.82,9.8171,2246.01,2285.617222,423.6568958520519,0.9826711044969543,4611.84,1485.981846877161,4845.328702456466,0.9518115866240214,233.10666666666665,6.993733333333334,1.3098438483097903,46.04455417230665,4.61184,0.50399375,3157.0262158277815
2017-08-09 20:37:35,231.15,7.4231,1560.63,1715.849565,713.1435569439642,0.9095377775731756,237.2,3.8032,827.61,902.1190399999999,358.99923430353095,0.9174066429193204,233.79,9.5976,2205.17,2243.822904,414.68843197633737,0.9827736387167211,4593.41,1486.8312232238325,4828.0516271528495,0.9514003483655331,234.04666666666665,6.941300000000001,1.3473096533454878,45.20911068531832,4.5934099999999995,0.3835520833333333,3157.4097679111146
2017-08-09 20:42:35,231.33,7.363,1563.14,1703.2827900000002,676.583773904004,0.9177219479802293,237.32,3.8064,827.87,903.334848,361.4486280388723,0.9164597179361778,234,9.3763,2159.66,2194.0542,386.96578264446134,0.9843239059454411,4550.67,1424.9981845873376,4768.56553640371,0.9543058526216587,234.21666666666667,6.848566666666667,1.3249839891838004,44.42048701188083,4.55067,0.38100333333333336,3157.790771244448
2017-08-09 20:47:35,231.16,9.0738,1897.42,2097.499608,894.0368835569109,0.9046104193598495,237.19,5.7924,1259.96,1373.899356,547.8140549650168,0.9170686298800479,233.82,11.3261,2544.45,2648.268702,734.2351908569658,0.9607975195562312,5701.83,2176.0861293788935,6102.967818313907,0.9342716805567671,234.0566666666667,8.730766666666666,1.3387071506899884,33.65531091198558,5.70183,0.42718749999999994,3158.217958744448
2017-08-09 20:52:35,231.36,12.1849,2525.33,2819.098464,1253.0062014320442,0.8957934716536385,237.43,9.2843,2030.6,2204.371349,857.8558645204221,0.9211696572454408,234.03,14.5397,3178.39,3402.725991,1215.064268969725,0.9340716849980414,7734.32,3325.926334922191,8419.114671254274,0.9186619142280605,234.27333333333334,12.002966666666666,1.3474289291710537,22.64995598310417,7.734319999999999,0.5598395833333333,3158.7777983277815
2017-08-09 20:57:35,231.32,7.6146,1618.53,1761.409272,694.9268037625046,0.9188835472418246,237.39,3.9703,871.27,942.509517,359.46178758746134,0.9244150687976554,234,9.5525,2201.61,2235.285,386.53905252250854,0.9849348069709233,4691.41,1440.9276438724746,4907.708249577992,0.9559268321223879,234.23666666666668,7.0458,1.346216789287177,43.65011780067558,4.691409999999999,0.5177387499999999,3159.2955370777813
2017-08-09 21:02:35,231.02,7.6961,1629.01,1777.9530220000001,712.3505936959225,0.9162278079583589,237.09,4.0617,893.27,962.988453,359.7436138576101,0.9276019844445631,233.77,9.8946,2269.83,2313.0606420000004,445.108194340943,0.9813101994755222,4792.11,1517.2024018944758,5026.551639087613,0.9533593493271727,233.96,7.217466666666667,1.337835527440586,43.7240213556003,4.79211,0.39514666666666665,3159.690683744448
2017-08-09 21:07:35,231.04,7.6533,1633.11,1768.218432,677.8998090902066,0.9235906438057083,237.11,3.8748,844.99,918.7538280000001,360.6944640061082,0.9197131747896238,233.8,9.7612,2236.83,2282.16856,452.642118403132,0.980133562088858,4714.93,1491.2363914994467,4945.134060895852,0.9534483680197442,233.98333333333335,7.096433333333334,1.33627751264335,45.39792290023627,4.714930000000001,0.39612666666666674,3160.0868104111146
2017-08-09 21:12:35,231.18,7.4198,1561.22,1715.3093640000002,710.547905370275,0.9101681788521967,237.22,3.7411,810.02,887.4637419999999,362.57343113449787,0.912735880538092,234.01,9.2973,2139.46,2175.661173,395.2372048526506,0.9833608406266301,4510.7,1468.3585413574235,4743.679088637563,0.9508864144719205,234.13666666666666,6.819399999999999,1.3168946911348114,45.140334926826405,4.5107,0.38440125,3160.4712116611145
2017-08-09 21:17:35,231.27,7.3631,1553.04,1702.864137,698.4361298506507,0.9120163883045004,237.28,3.5372,756.84,839.306816,362.80731219761515,0.901744136437467,234.05,9.2616,2131.92,2167.67748,392.10046021287656,0.9835042434449244,4441.8,1453.3439022611424,4673.520700525423,0.9504183857580064,234.20000000000002,6.720633333333333,1.3151152860802664,47.36805558999895,4.4418,0.37302083333333336,3160.8442324944476
2017-08-09 21:22:35,231.22,7.282,1549.48,1683.74404,658.866998593435,0.9202586397870783,237.33,3.7394,811.23,887.471802,359.87787712657075,0.9140910146911913,234.03,9.3031,2141.43,2177.204493,393.0610123624429,0.9835686114395684,4502.139999999999,1411.8058880824487,4718.311185712984,0.9541846272523208,234.19333333333336,6.7748333333333335,1.339349255600781,44.80454623729982,4.50214,0.37266416666666663,3161.2168966611143
2017-08-09 21:27:35,231.43,7.3575,1565.68,1702.746225,669.3211817593634,0.9195028460568162,237.49,3.8095,830.19,904.718155,359.58240208136436,0.9176227927027728,234.25,9.6789,2231.17,2267.282325,403.05033476900365,0.9840724180655358,4627.04,1431.9539186097315,4843.55150551966,0.955299018649244,234.39000000000001,6.948633333333333,1.3225820214172934,45.17626967413256,4.62704,0.38038249999999996,3161.5972791611143
2017-08-09 21:32:35,231.25,10.2423,2121.86,2368.531875,1052.4511310702346,0.8958545259180859,237.28,7.3018,1623.69,1732.571104,604.510888500595,0.9371563431084442,234.01,26.1374,6047.94,6116.412974,912.6496726102134,0.9888050440199069,9793.49,2569.611692181043,10124.986450790615,0.9672595659854212,234.17999999999998,14.5605,1.323768041677352,79.50894543456613,9.79349,0.6008554166666666,3162.198134577781
2017-08-09 21:37:35,231.38,7.3574,1564.4,1702.355212,671.3165481526315,0.9189621466615512,237.52,4.0826,905.31,969.6991520000001,347.46258689176796,0.9335988364358184,234.17,20.7443,4832.21,4857.692730999999,496.91567162872883,0.9947541492615666,7301.92,1515.6948066731284,7457.571081349201,0.9791284481701459,234.35666666666665,10.7281,1.349794472812105,93.3641558151024,7.30192,0.71230875,3162.9104433277807
2017-08-09 21:42:35,231.83,7.272,1554.19,1685.86776,653.1795680419112,0.9218931857383642,237.98,3.7777,821.92,899.0170459999999,364.25151008412587,0.914242954187545,234.56,9.6,2210.22,2251.776,430.6073684645914,0.9815452336289222,4586.33,1448.0384465906286,4809.494590048376,0.9535991597723927,234.79,6.883233333333333,1.3586609310447626,45.11736247984232,4.58633,0.49534374999999997,3163.4057870777806
2017-08-09 21:47:35,232.29,7.2793,1553.34,1690.9085969999999,668.0619191426107,0.9186422038162954,238.35,3.7678,811.91,898.05513,383.8035544641515,0.904075900106489,235.18,2.2191,610.03,610.03,0,1,2975.2799999999997,1051.8654736067622,3155.742710197708,0.9428145046126392,235.2733333333333,4.422066666666667,1.3076988467314679,64.61307684189896,2.9752799999999997,0.31506708333333333,3163.720854161114
2017-08-09 21:52:35,230.48,7.265,1539.97,1674.4371999999998,657.4437891134418,0.9196940918417246,236.47,3.773,811.1,892.20131,371.67185468597984,0.9090997635948327,233.58,0,99.86,99.86,0,1,2450.9300000000003,1029.1156437994216,2658.220621621294,0.9220190303486309,233.51,3.6793333333333336,1.2975889683525337,100,2.4509300000000005,0.22609208333333333,3163.946946244447
2017-08-09 21:57:35,230.18,7.5842,1618.18,1745.731156,655.034927793241,0.926935395772933,236.11,3.491,736.39,824.2600100000001,370.31652945176535,0.8933952770558405,233.34,0,96.99,96.99,0,1,2451.56,1025.3514572450063,2657.346805457364,0.9225592967260645,233.21,3.6917333333333335,1.299258179323357,105.43737359144755,2.4515599999999997,0.20427041666666662,3164.1512166611137
2017-08-09 22:02:35,230.08,7.7345,1641.13,1779.55376,688.116202272652,0.9222143420943911,236.08,3.5082,741.08,828.215856,369.786340647965,0.8947908864956577,233.24,0.1416,122.49,122.49,0,1,2504.7,1057.902542920617,2718.9483040907394,0.9212017735797343,233.13333333333335,3.7947666666666664,1.3096940234486736,103.82017339669545,2.5046999999999997,0.20651083333333334,3164.357727494447
2017-08-09 22:07:35,229.97,7.5474,1601.53,1735.6755779999999,669.0824845754323,0.9227127582479587,235.93,4.08,890.35,962.5944000000001,365.8754657138957,0.9249482440371563,233.11,0,204.32,204.32,0,1,2696.2000000000003,1034.957950289328,2888.0153044724484,0.9335823102545896,233.00333333333333,3.8758,1.3018411753766033,100,2.6962,0.21670416666666664,3164.5744316611135
2017-08-09 22:12:35,230.07,8.8635,1836.22,2039.225445,886.9816949269292,0.9004497293333842,235.94,5.8602,1280.9,1382.6555879999999,520.6070159223991,0.9264056870827909,233.18,2.0559,512.49,512.49,0,1,3629.6099999999997,1407.5887108493284,3892.9904612020914,0.9323449507963181,233.06333333333336,5.5932,1.2843433115462324,63.24286633769578,3.6296099999999996,0.2635754166666666,3164.8380070777803
