DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-09 22:17:35,229.44,12.2834,2527.55,2818.303296,1246.7254973507452,0.896833922589998,235.23,9.8181,2147.47,2309.5116629999998,849.8333487414019,0.9298372614453431,232.64,6.1032,1130.36,1419.848448,859.2181828197125,0.7961131355900879,5805.38,2955.77702891186,6514.526443959147,0.8911438229532813,232.43666666666664,9.401566666666668,1.2892400797349708,35.0831598988821,5.80538,0.3931245833333333,3165.2311316611135
2017-08-09 22:22:35,229.75,7.388,1559.93,1697.393,669.1497527078674,0.9190152192214768,235.64,4.0951,892.17,964.969364,367.69357426879884,0.9245578494862972,232.88,0,100.48,100.48,0,1,2552.58,1036.8433269766663,2755.1240881484887,0.92648458593217,232.75666666666666,3.8277,1.2917639308576887,100,2.55258,0.34824833333333327,3165.5793799944468
2017-08-09 22:27:35,229.59,7.2793,1535.88,1671.2544870000002,658.9113642346997,0.9189982806011757,235.54,3.5388,756.9,833.528952,349.1029988731382,0.908066838211038,232.61,0,110.26,110.26,0,1,2403.0400000000004,1008.0143631078379,2605.89604509307,0.9221549741114771,232.58,3.606033333333334,1.2855791555593812,101.86446788253019,2.4030400000000003,0.2064841666666667,3165.7858641611133
2017-08-09 22:32:35,229.88,7.2277,1525.63,1661.5036759999998,658.0634988065451,0.9182224644081981,235.81,3.305,704.26,779.3520500000001,333.77757599815277,0.9036481010090368,232.9,0,103.41,103.41,0,1,2333.3,991.8410748046979,2535.3574910985903,0.9203041417993337,232.86333333333334,3.5109,1.2811520348129868,105.86459312427013,2.3333000000000004,0.1973475,3165.9832116611133
2017-08-09 22:37:35,230.19,7.3282,1548.57,1686.878358,668.9465971127862,0.9180092877805478,236.07,3.1812,671.73,750.9858839999999,335.7954810107804,0.8944642160544259,233.22,0.278,209.9,209.9,0,1,2430.2000000000003,1004.7420781235667,2629.710760435844,0.9241320515406124,233.16,3.5958,1.2738033968090579,103.79887646698927,2.4302,0.19847916666666665,3166.18169082778
2017-08-09 22:42:35,230.38,7.3293,1546.07,1688.524134,678.808740515655,0.9156339366837856,236.29,3.0757,642.87,726.7571529999999,338.96035540556255,0.8845733369754671,233.43,0,197.73,197.73,0,1,2386.67,1017.7690959212175,2594.6189742450224,0.9198537525898072,233.36666666666665,3.4683333333333333,1.2798171689758537,111.32051898125901,2.38667,0.20070291666666668,3166.3823937444467
2017-08-09 22:47:35,230.44,7.2771,1541.15,1676.934924,661.0351101347683,0.9190279109483203,236.28,3.0702,642.11,725.4268559999999,337.5483244011806,0.8851478197823986,233.38,0,108.91,108.91,0,1,2292.17,998.5834345359489,2500.24242517193,0.9167790998676372,233.36666666666667,3.4491,1.2541065562062603,110.98547447160128,2.29217,0.19495166666666666,3166.5773454111136
2017-08-09 22:52:35,230.33,7.254,1539.37,1670.81382,649.5835775348642,0.9213294632671879,236.09,3.3104,706.83,781.552336,333.48973748386436,0.9043924091092476,233.16,0,102.06,102.06,0,1,2348.2599999999998,983.0733150187285,2545.7333266274986,0.9224296887022708,233.19333333333336,3.5214666666666665,1.2421738757540153,105.99371474007042,2.34826,0.19335125,3166.7706966611136
2017-08-09 22:57:35,229.87,9.1403,1922.43,2101.080761,847.8226579564501,0.9149719685620404,235.57,4.9359,1068.66,1162.749963,458.2065918955129,0.9190797970380156,232.74,1.9854,436.18,462.081996,152.5345161835314,0.9439450222596424,3427.27,1458.5637660354944,3724.7265553986167,0.9201400288116497,232.7266666666667,5.353866666666666,1.2274771548884311,70.72334014045926,3.42727,0.24064708333333332,3167.011343744447
2017-08-09 23:02:35,230.16,9.1969,1934.24,2116.758504,859.8733550100955,0.9137745266382075,235.74,5.0352,1094.77,1186.998048,458.7406817100594,0.9223014324620019,232.95,2.1387,484.41,498.21016499999996,116.44878878428561,0.9723005149844746,3513.42,1435.0628255044405,3795.1976772685753,0.9257541500522386,232.94999999999996,5.456933333333333,1.1976819059884307,68.53605199501553,3.51342,0.2891954166666667,3167.3005391611136
2017-08-09 23:07:35,230.21,7.4229,1573.42,1708.8258090000002,666.6596951252602,0.9207609059467335,235.69,3.3022,703.9,778.295518,332.06731748079085,0.9044122492299898,232.94,0.0993,172.38,172.38,0,1,2449.7000000000003,998.7270126060511,2645.465126534275,0.9259997326856698,232.94666666666663,3.6081333333333334,1.1776658462595309,105.7268763164702,2.4497000000000004,0.24846333333333337,3167.549002494447
2017-08-09 23:12:35,230.64,7.3408,1544.37,1693.0821119999998,693.864785872853,0.9121648554751254,236.12,3.295,701.82,778.0154,335.7925702530655,0.9020644064371991,233.31,0.2506,207.57,207.57,0,1,2453.76,1029.6573561259183,2661.039723233048,0.9221057388120416,233.35666666666665,3.6288,1.1841672975559656,102.29276895943562,2.4537600000000004,0.20431083333333336,3167.7533133277802
2017-08-09 23:17:35,231.05,7.3597,1545.94,1700.458685,708.2579020328182,0.9091311736280143,236.35,3.5861,780.59,847.574735,330.2456408649783,0.9209689337896557,233.69,0.103,141.33,141.33,0,1,2467.86,1038.5035428977965,2677.465702527537,0.9217148879518164,233.69666666666663,3.682933333333333,1.1353749162019275,99.83256100209978,2.46786,0.2050675,3167.9583808277803
2017-08-09 23:22:35,231,7.3293,1542.07,1693.0683,698.9280245954442,0.9108138165483342,236.33,3.4099,734.67,805.861667,331.16916740545014,0.9116577076248993,233.65,0,99.05,99.05,0,1,2375.79,1030.0971920008942,2589.493840322492,0.9174727365654295,233.66,3.5797333333333334,1.1426859539501908,104.74430125148986,2.37579,0.20181874999999996,3168.16019957778
2017-08-09 23:27:35,230.79,7.3015,1546.4,1685.113185,669.5173532186029,0.9176831644101107,236.02,3.5255,757.69,832.08851,343.9144550233678,0.9105882257645884,233.4,0,97.43,97.43,0,1,2401.52,1013.4318082419707,2606.595929628639,0.9213242346857128,233.40333333333334,3.609,1.121092243755448,102.31366029371016,2.40152,0.19905458333333328,3168.3592541611133
2017-08-09 23:32:35,231.47,7.2906,1554.12,1687.555182,657.688009541799,0.9209298851834522,236.67,4.0439,884.37,957.069813,365.8856789433755,0.92403917455915,234.08,0,96.56,96.56,0,1,2535.0499999999997,1023.5736884851746,2733.8949501140573,0.9272667919790547,234.07333333333335,3.778166666666667,1.112187063883122,100,2.5350499999999996,0.20569041666666665,3168.56494457778
2017-08-09 23:37:35,231.5,7.2743,1540.91,1684.00045,679.3039728282195,0.9150294466964068,236.67,3.9896,871.36,944.218632,363.7039667311195,0.9228371168172416,234.05,0.0264,134.63,134.63,0,1,2546.9,1043.0079395593389,2752.192793389267,0.9254075536123858,234.07333333333335,3.7634333333333334,1.1093389536042702,99.29851288274004,2.5469,0.21174791666666665,3168.7766924944467
2017-08-09 23:42:35,231.93,11.6056,2394.71,2691.6868080000004,1229.0410441727447,0.8896688845383678,237.02,8.6908,1900.22,2059.893416,795.1885542939793,0.9224846223791222,234.43,5.361,1034.88,1256.7792299999999,713.104072740713,0.8234381785574227,5329.81,2737.333671207437,5991.650045156675,0.8895396025854897,234.46000000000004,8.552466666666666,1.0918706815661408,37.316329791794956,5.32981,0.32819625,3169.1048887444467
2017-08-09 23:47:35,232.24,9.8404,2034.42,2285.3344960000004,1041.0999098105692,0.8902066649590361,237.3,6.5493,1429.73,1554.14889,609.303618394173,0.9199440344483341,234.67,3.6096,706.99,847.0648319999999,466.56614698367054,0.8346350518775877,4171.14,2116.9696751884126,4677.602965757925,0.8917259610391365,234.73666666666668,6.666433333333334,1.0920038056829635,47.611166390823676,4.17114,0.3958729166666667,3169.5007616611133
2017-08-09 23:52:35,232.45,7.4041,1558.93,1721.0830449999999,729.2901362876585,0.9057842993276366,237.47,3.8966,848.22,925.325602,369.79764914972395,0.9166719240953197,234.88,0,95.68,95.68,0,1,2502.83,1099.0877854373825,2733.523727535148,0.9156057343818386,234.9333333333333,3.7668999999999997,1.079738933030657,100,2.50283,0.27808208333333334,3169.7788437444465
2017-08-09 23:57:35,232.69,7.7708,1652.37,1808.1874520000001,734.3127703303633,0.91382671535097,237.65,3.9485,860.51,938.361025,374.22446892079444,0.9170351038396974,235.03,0,97.78,97.78,0,1,2610.6600000000003,1108.5372392511576,2836.2652285014847,0.9204569353266441,235.12333333333333,3.9064333333333336,1.0746133235039785,100,2.61066,0.21306208333333332,3169.9919058277796
2017-08-10 00:02:35,231.36,7.6715,1629.65,1774.87824,703.1597573279469,0.9181756603202257,236.31,3.7263,799.48,880.561953,369.08140385445347,0.9079202176249375,233.86,0,96.27,96.27,0,1,2525.4,1072.2411611824004,2743.6009672934915,0.9204691316650386,233.84333333333333,3.7992666666666666,1.0619645631690675,101.92054607029428,2.5254000000000003,0.2140025,3170.2059083277795
2017-08-10 00:07:35,231.34,7.401,1581.93,1712.14734,654.9396834587712,0.9239450151527263,236.28,3.5376,750.79,835.8641279999999,367.4006210898402,0.8982201470907004,233.86,0,93.21,93.21,0,1,2425.9300000000003,1022.3403045486114,2632.5493467748233,0.9215135902284394,233.82666666666668,3.6462,1.0634658151337224,102.97844331084416,2.42593,0.20630541666666663,3170.412213744446
2017-08-10 00:12:35,231.78,7.2795,1548.09,1687.2425099999998,670.9729051542242,0.9175266690026677,236.77,3.6873,791.14,873.0420210000001,369.18812390401274,0.9061877675645121,234.27,0.0276,204.29,204.29,0,1,2543.52,1040.161029058237,2747.9863458124187,0.9255941187175113,234.27333333333334,3.6647999999999996,1.0657067243390923,99.24688932547478,2.54352,0.2070604166666667,3170.6192741611126
2017-08-10 00:17:35,232.51,7.2811,1553.05,1692.928561,673.8269882911569,0.9173747999635763,237.35,3.8801,843.18,920.941735,370.37976033364765,0.9155628070216624,234.92,0,192.34,192.34,0,1,2588.57,1044.2067486248045,2791.247459250718,0.9273882154092048,234.92666666666665,3.7204,1.0315275688867502,100,2.5885700000000003,0.21383708333333332,3170.8331112444457
2017-08-10 00:22:35,233,7.3312,1555.44,1708.1696,706.0097653461739,0.9105887377927813,237.81,3.872,841.91,920.8003199999999,372.90854269123736,0.9143241826849061,235.37,0,98.9,98.9,0,1,2496.25,1078.9183080374114,2719.435378514869,0.917929515708237,235.39333333333335,3.7343999999999995,1.0266504290690717,100,2.49625,0.2118675,3171.044978744446
2017-08-10 00:27:35,233.16,8.5974,1796.94,2004.569784,888.4293192628251,0.8964217730621046,237.99,5.5545,1224.91,1321.915455,497.0472432957021,0.9266175044454715,235.54,1.622,373.7,382.04588,79.41891729918254,0.9781547703118798,3395.55,1464.8954798577097,3698.0641651285005,0.9181966154127051,235.5633333333333,5.257966666666667,1.0301546647044837,69.15157316833505,3.39555,0.24549166666666666,3171.2904704111124
2017-08-10 00:32:35,231.57,9.0779,1883.91,2102.1693029999997,932.7373104875264,0.8961742507187588,236.39,6.0725,1334.92,1435.478275,527.8129134427987,0.9299478948923836,234,2.3847,523.15,558.0198,194.165328243845,0.9375115363289975,3741.98,1654.7155521741702,4091.5153524100415,0.9145706853564284,233.98666666666668,5.845033333333333,1.0328223830417769,59.20125918871292,3.74198,0.29739708333333337,3171.5878674944456
2017-08-10 00:37:35,229.83,7.3389,1533.75,1686.6993870000001,701.8302925965621,0.9093203043892492,234.59,4.0994,891.98,961.6782460000001,359.4394642073079,0.9275243603669912,232.23,0,96.01,96.01,0,1,2521.7400000000002,1061.26975680387,2735.9579902305786,0.9217027487280517,232.21666666666667,3.8127666666666666,1.027775784109663,100,2.5217400000000003,0.2609883333333333,3171.848855827779
2017-08-10 00:42:35,230.44,7.3735,1547.86,1699.14934,700.8836565525233,0.9109617168788706,235.22,3.9496,851.72,929.0249120000001,371.0260485688409,0.91678919370033,232.92,0.6464,171.29,171.29,0,1,2570.87,1071.9097051213644,2785.3838106863063,0.922985905977011,232.85999999999999,3.9898333333333333,1.0392510521343243,84.80721834663102,2.5708699999999998,0.21219208333333334,3172.0610479111124
2017-08-10 00:47:35,230.62,7.3322,1533.82,1690.951964,711.8389931406246,0.9070748505307629,235.37,3.5914,760.93,845.307818,368.1451375095442,0.9001809563294492,233.01,0,193.89,193.89,0,1,2488.64,1079.9841306501687,2712.875738410479,0.917343896281124,233,3.6412,1.0214592274678091,101.3676809842909,2.4886399999999997,0.21081291666666668,3172.271860827779
2017-08-10 00:52:35,230.45,7.4908,1570.9,1726.25486,715.7017756535326,0.9100046791468556,235.23,3.5142,740.58,826.645266,367.26510779028644,0.8958860958383569,232.9,0,130.76,130.76,0,1,2442.24,1082.9668834438191,2671.5825812121207,0.9141547849484533,232.85999999999999,3.6683333333333334,1.0349566262990624,104.20172648796002,2.44224,0.2054533333333333,3172.4773141611126
2017-08-10 00:57:35,231.45,7.7591,1649.95,1795.843695,709.0272028429185,0.9187603601548407,236.22,3.8134,821.94,900.8013480000001,368.58880199840206,0.9124542295866991,233.82,0,92.59,92.59,0,1,2564.4800000000005,1077.6160048413205,2781.6926365596487,0.9219135019790349,233.83,3.8575,1.022110079972624,101.14322747893713,2.5644800000000005,0.20861333333333335,3172.685927494446
2017-08-10 01:02:35,232.02,7.6651,1624.59,1778.456502,723.6123695778537,0.9134831232436855,236.72,3.9002,845.57,923.2553439999999,370.6909836029981,0.915857141250406,234.35,0,93.96,93.96,0,1,2564.12,1094.3033531808517,2787.868577100229,0.9197420642643928,234.36333333333334,3.8551,1.0055611657113548,100,2.56412,0.21369166666666667,3172.8996191611127
2017-08-10 01:07:35,231.85,9.3945,1970.91,2178.114825,927.1989876961583,0.9048696502949517,236.58,6.156,1342.01,1456.38648,565.7479465511035,0.9214655714189273,234.18,2.2892,472.89,536.0848560000001,252.5114269345861,0.882117811587649,3785.81,1745.4583611818477,4168.810651339255,0.9081271174510616,234.20333333333335,5.946566666666667,1.014787720072301,61.503836947930736,3.78581,0.26458041666666665,3173.1641995777795
2017-08-10 01:12:35,232.39,10.0057,2085.8,2325.2246229999996,1027.6711085777833,0.8970316155128728,237.03,6.8006,1483.28,1611.946218,631.0713520074441,0.9201795838079257,234.68,3.3222,659.3,779.653896,416.1534663414194,0.8456316365281139,4228.38,2074.895926926647,4710.030841934773,0.8977393443697872,234.69999999999996,6.709499999999999,0.9927567106945213,50.485133020344286,4.2283800000000005,0.33392458333333336,3173.498124161113
2017-08-10 01:17:35,232.46,9.426,1954.08,2191.16796,991.3568391505468,0.8917983630976422,237.15,6.1032,1329.67,1447.37388,571.7244437718701,0.9186776259911502,234.76,3.5028,703.13,822.317328,426.3965185470674,0.8550592041032608,3986.88,1989.4778014694843,4455.696809359884,0.894782605410884,234.79,6.344,1.0051535414625894,48.58133669609079,3.98688,0.3423025,3173.8404266611133
2017-08-10 01:22:35,232.54,7.347,1554.21,1708.47138,709.4404359628114,0.9097079519119601,237.25,3.9274,852.98,931.77565,375.00797529242305,0.9154349547554714,234.85,0,170.81,170.81,0,1,2578,1084.4484112552345,2796.803953922048,0.9217664314242647,234.88,3.7581333333333333,1.009025885558585,100,2.578,0.27353666666666665,3174.11396332778
2017-08-10 01:27:35,232.62,7.3485,1558.5,1709.40807,702.2490297473717,0.9117191075387868,237.26,3.8333,825.49,909.488758,381.75392706347174,0.9076417852764708,234.92,0,103.04,103.04,0,1,2487.0299999999997,1084.0029568108434,2713.0021436177767,0.9167077165237901,234.9333333333333,3.7272666666666665,0.9903518728717433,100,2.48703,0.21104291666666666,3174.3250062444467
2017-08-10 01:32:35,232.59,7.2894,1543.97,1695.441546,700.4846001182825,0.9106595291607888,237.1,3.908,847.62,926.5867999999999,374.3039320314975,0.9147766836307187,234.74,0,95.68,95.68,0,1,2487.27,1074.78853214978,2709.553919327069,0.9179629097832185,234.81000000000003,3.732466666666667,0.9752565904348041,100,2.48727,0.20726249999999996,3174.532268744447
2017-08-10 01:37:35,232.37,7.3888,1554.05,1716.935456,729.928734582992,0.9051301227248929,236.92,4.3038,958.6,1019.6562959999999,347.5413672822839,0.9401207090668522,234.56,0,98.8,98.8,0,1,2611.4500000000003,1077.4701018652759,2824.9978624617697,0.9244077790998119,234.61666666666665,3.897533333333333,0.9817432691624671,100,2.6114500000000005,0.21244666666666667,3174.7447154111137
2017-08-10 01:42:35,232.43,7.3692,1555.01,1712.8231560000002,718.1274703211129,0.9078637187691079,236.93,3.8211,843.82,905.333223,328.01837184457764,0.9320546054897182,234.61,0,101.15,101.15,0,1,2499.98,1046.1458421656905,2710.040797383051,0.9224879575296814,234.65666666666667,3.7301,0.9687912837194798,100,2.49998,0.21297625,3174.9576916611136
2017-08-10 01:47:35,232.36,7.2408,1538,1682.4722880000002,682.1062966194897,0.9141309553622793,236.93,3.8226,844.81,905.688618,326.44744856523243,0.9327819553099429,234.57,0.1402,196.86,196.86,0,1,2579.67,1008.5537451847222,2769.815511153429,0.93135083893214,234.62,3.7345333333333333,0.9845707953286175,96.24584954835946,2.57967,0.21165208333333332,3175.169343744447
2017-08-10 01:52:35,232.01,7.6538,1627.76,1775.758138,709.7283614688275,0.9166563650573004,236.58,3.685,807.02,871.7973000000001,329.77151466930883,0.9256968334267609,234.16,0,197.32,197.32,0,1,2632.1,1039.4998761381364,2829.9311656807486,0.9300932941126292,234.25,3.7796000000000003,0.994663820704381,102.50291036088474,2.6321,0.21715708333333333,3175.3865008277803
2017-08-10 01:57:35,231.99,7.8018,1650.21,1809.9395820000002,743.4300548069974,0.9117486663154262,236.55,3.3685,718.06,796.8186750000001,345.41256090182344,0.9011585979708618,234.2,0.1395,135.57,135.57,0,1,2503.84,1088.8426157088209,2730.3466789738677,0.9170410553655427,234.24666666666667,3.769933333333334,0.983293963628088,106.94795663937467,2.5038400000000003,0.2139975,3175.6004983277803
2017-08-10 02:02:35,232.58,10.5797,2198.54,2460.626626,1105.0363165888011,0.8934878525532137,237.1,6.5129,1429.18,1544.20859,584.828775822281,0.9255096813054252,234.71,3.9744,798.38,932.8314240000001,482.45605105736615,0.8558673941069977,4426.1,2172.321143468448,4930.450320240543,0.8977070475347703,234.79666666666665,7.022333333333333,0.980990644387346,50.657900982579406,4.4261,0.2887475,3175.8892458277805
2017-08-10 02:07:35,232.5,7.3667,1575.22,1712.75775,672.4738372494965,0.919698071720884,236.96,3.4501,746.54,817.535696,333.23061479132525,0.9131589038284634,234.55,0,103.79,103.79,0,1,2425.55,1005.7044520408217,2625.7825971231377,0.9237436498579447,234.67,3.6056000000000004,0.9758384113862107,104.31273574439759,2.4255500000000003,0.28548541666666666,3176.1747312444472
2017-08-10 02:12:35,232.38,7.5709,1618.05,1759.325742,690.7541269973352,0.9196989286137552,236.78,3.3785,725.99,799.96123,335.9709651191795,0.9075314812444099,234.44,0,109.51,109.51,0,1,2453.55,1026.7250921165146,2659.712769695567,0.922486829388286,234.5333333333333,3.6498000000000004,0.957930642410474,107.43328401556246,2.4535500000000003,0.20329583333333334,3176.3780270777806
2017-08-10 02:17:35,232.49,7.4204,1587.4,1725.168796,675.5506011336894,0.9201418456446508,236.91,3.3863,731.23,802.248333,330.0076891547814,0.9114758733939308,234.51,0.1514,156.32,156.32,0,1,2474.9500000000003,1005.5582902884707,2671.4275168283853,0.926452237393418,234.63666666666666,3.6527,0.9688738617152793,103.1483560106223,2.47495,0.20535416666666664,3176.5833812444475
2017-08-10 02:22:35,232.97,7.491,1597.35,1745.1782699999999,702.9368190528884,0.9152933126997965,237.42,3.4683,753.8,823.443786,331.4290703936726,0.9154237518285188,234.98,0,206.13,206.13,0,1,2557.2799999999997,1034.365889446561,2758.5492186384085,0.9270380179267734,235.12333333333333,3.6531,0.976792321760205,105.05871725383922,2.5572799999999996,0.20967624999999995,3176.7930574944476
2017-08-10 02:27:35,232.95,7.4147,1598.72,1727.2543649999998,653.8363732705245,0.9255845765368786,237.36,3.377,730.3,801.56472,330.40567541838374,0.9110929932145716,234.96,0,157.04,157.04,0,1,2486.06,984.2420486889082,2673.803794972125,0.9297840045985564,235.09,3.597233333333333,0.9655876472840232,106.12229769174459,2.48606,0.21013916666666665,3177.003196661114
2017-08-10 02:32:35,233.29,8.6083,1872.03,2008.2303069999998,726.9749961678968,0.9321789405700868,237.68,4.7037,1029.08,1117.9754160000002,436.87914161742015,0.9204853570769392,235.33,1.3996,334.17,334.17,0,1,3235.2799999999997,1163.854137785317,3438.2543728525966,0.940965864987995,235.43333333333337,4.903866666666667,0.9542687243380891,75.54106963212703,3.23528,0.23838916666666668,3177.241585827781
2017-08-10 02:37:35,233.72,9.266,1990.13,2165.64952,854.0611374932299,0.9189529430413099,238.15,6.101,1347.65,1452.95315,543.058315096015,0.9275247450339331,235.75,2.7368,555.23,645.2006,328.6388007225562,0.8605540664407317,3893.01,1725.7582533118011,4258.376264372818,0.9142005680828137,235.87333333333333,6.0346,0.9652073146604127,54.64819540648924,3.8930100000000003,0.2970120833333333,3177.5385979111143
2017-08-10 02:42:35,233.59,7.1446,1523.83,1668.9071139999999,680.5829018274032,0.9130705880614995,237.93,4.1902,926.95,996.974286,367.0441723351696,0.9297631975234315,235.58,0,99.39,99.39,0,1,2550.1699999999996,1047.6270741625729,2756.971076275272,0.9249897548600092,235.70000000000002,3.7782666666666667,0.9461179465422102,100,2.5501699999999996,0.2684658333333333,3177.8070637444475
2017-08-10 02:47:35,233.75,9.8704,2053.17,2307.206,1052.4697038566005,0.8898945304407149,238.14,6.8863,1520.99,1639.903482,613.0847006537713,0.9274875117314983,235.76,3.2742,662.66,771.925392,395.9173338139588,0.8584508384717056,4236.82,2061.4717383243305,4711.7204331655685,0.8992086988390127,235.88333333333333,6.676966666666668,0.9566876280647187,50.96276253188824,4.23682,0.28279124999999994,3178.0898549944477
2017-08-10 02:52:35,234.3,8.4484,1814.35,1979.46012,791.4521111036438,0.9165883069167364,238.72,5.0124,1114.95,1196.560128,434.33010190335216,0.9317960492830327,236.32,1.4644,379.83,379.83,0,1,3309.13,1225.782213006996,3528.8643202345324,0.9377322843004833,236.44666666666663,4.975066666666666,0.9614571291623351,70.56521855653524,3.30913,0.3144145833333333,3178.404269577781
2017-08-10 02:57:35,231.51,7.723,1657.68,1787.95173,669.9764222791671,0.9271391236048638,235.85,4.1457,906.7,977.763345,365.9457184140687,0.9273205061701306,233.54,0,198.12,198.12,0,1,2762.5,1035.9221406932359,2950.3459003273597,0.9363308890979471,233.63333333333333,3.9562333333333335,0.9487801398202319,100,2.7625,0.2529845833333333,3178.6572541611145
2017-08-10 03:02:35,231.26,7.5071,1581.11,1736.091946,717.0121427605443,0.9107294136367129,235.61,3.8619,834.5,909.9022590000001,362.67322886215806,0.9171314740081329,233.33,0,104.85,104.85,0,1,2520.4599999999996,1079.6853716227024,2741.9772269834866,0.919212594180739,233.4,3.7896666666666667,0.9468723221936624,100,2.5204599999999995,0.22012333333333328,3178.877377494448
2017-08-10 03:07:35,231.31,7.4184,1558.46,1715.950104,718.1136315497783,0.9082198814331026,235.65,3.9372,853.62,927.8011799999999,363.5215608590395,0.9200462538752107,233.32,0,95.52,95.52,0,1,2507.6,1081.6351924088178,2730.93252378327,0.9182211490623435,233.42666666666665,3.7851999999999997,0.9524761523961948,100,2.5076,0.20950249999999995,3179.086879994448
2017-08-10 03:12:35,231.07,7.4373,1561.94,1718.536911,716.7374350969967,0.9088777727160497,235.4,3.8488,830.93,906.0075200000001,361.116271298526,0.917133667941299,233.04,0,94.86,94.86,0,1,2487.73,1077.8537063955227,2711.1933102031967,0.9175775075269537,233.17,3.762033333333333,0.9563837543423332,100,2.48773,0.20813874999999998,3179.295018744448
2017-08-10 03:17:35,231.21,7.4,1564.87,1710.9540000000002,691.769812304643,0.9146183941824267,235.53,3.8747,837.77,912.608091,361.9322517525404,0.9179953676303754,233.16,0,94.89,94.89,0,1,2497.5299999999997,1053.7020640571834,2710.709158264377,0.9213566835031197,233.29999999999998,3.758233333333333,0.9558508358336983,100,2.49753,0.20771916666666668,3179.5027379111148
2017-08-10 03:22:35,231.5,7.3468,1564.12,1700.7842,667.9786827209688,0.9196463607787513,235.83,3.6596,782.56,863.0434680000001,363.9283913869145,0.906744595163311,233.4,0.038,161.65,161.65,0,1,2508.33,1031.9070741078833,2712.2963699592074,0.9247993795153459,233.57666666666668,3.6814666666666667,0.9647082328428911,99.56176886023687,2.50833,0.20857749999999997,3179.711315411115
2017-08-10 03:27:35,231.74,7.3874,1562.26,1711.9560760000002,700.0980635263307,0.9125584598234749,236.07,3.5397,751.24,835.6169789999999,365.9155612885112,0.8990243363640413,233.66,0,194.7,194.7,0,1,2508.2,1066.013624814842,2725.3352616312873,0.9203271374761731,233.82333333333335,3.6423666666666663,0.9608393801587986,102.81868016216566,2.5082,0.2090220833333333,3179.920337494448
2017-08-10 03:32:35,232.11,8.3565,1742.82,1939.6272150000002,851.3120349018079,0.8985334844355645,236.43,4.7344,1021.45,1119.354192,457.81405029550257,0.9125351093516967,233.99,1.1667,336,336,0,1,3100.27,1309.1260851973104,3365.3358197725283,0.9212364429679875,234.17666666666665,4.752533333333334,0.9622364881215145,75.83253843564133,3.10027,0.23368624999999998,3180.1540237444483
2017-08-10 03:37:35,231.96,9.5957,2000.64,2225.818572,975.555178275488,0.898833366370168,236.23,6.2158,1353.72,1468.358434,568.7870008174697,0.9219274862693368,233.96,2.8872,612.05,675.489312,285.7981947567784,0.9060839144705815,3966.41,1830.140373849736,4368.274496422455,0.9080038361253224,234.04999999999998,6.232900000000001,0.9314249092074373,53.952413804168195,3.9664099999999998,0.29444499999999996,3180.4484687444483
2017-08-10 03:42:35,232.33,7.3451,1571.18,1706.4870830000002,665.9516289084735,0.9207101627970541,236.63,3.8445,829.93,909.724035,372.57752878653497,0.9122876477590262,234.27,0,102.7,102.7,0,1,2503.81,1038.5291576950085,2710.647031150073,0.9236945907109432,234.41,3.7298666666666667,0.9470585725864933,100,2.50381,0.26959249999999996,3180.718061244448
2017-08-10 03:43:17,217.81,7.5579,1574.25,1646.186199,481.3168803169774,0.9563012986965274,228.48,9.7563,2119.19,2229.119424,691.3806117863677,0.9506848207339474,221.34,4.7953,921.94,1061.3917020000001,525.9077689808898,0.868614290334823,4615.38,1698.605261084235,4918.027285140155,0.9384616498459443,222.54333333333332,7.369833333333333,2.6676452526099794,34.933399669825185,4.61538,0.04152860833333334,3180.7595898527816
2017-08-10 03:48:17,229.07,9.2552,1949.85,2120.088664,832.3826768508011,0.9197021016664424,233.41,7.2161,1565.7,1684.3099009999999,620.8730567568776,0.9295795263510716,231.18,3.6153,710.87,835.7850540000001,439.54578781940677,0.8505416513466392,4226.42,1892.8015214270856,4630.909588398017,0.9126543974403216,231.22000000000003,6.695533333333334,0.9471499005276227,46.004301375046055,4.22642,0.3684083333333333,3181.127998186115
2017-08-10 03:53:17,226.96,7.5013,1568.67,1702.495048,661.6372265558534,0.9213947505120732,231.66,4.0709,869.62,943.064694,364.8726800807559,0.9221212558721873,229.15,0.0572,129.99,129.99,0,1,2568.2799999999997,1026.5099066366092,2765.824424438959,0.9285766577612639,229.25666666666666,3.876466666666666,1.0483155706122698,98.52442946325692,2.5682799999999997,0.2831125,3181.4111106861146
2017-08-10 03:58:17,227.45,7.736,1624.25,1759.5531999999998,676.6383089437365,0.9231036606338474,231.94,4.1326,885.85,958.515244,366.0891291480526,0.924189787846504,229.47,0,200.88,200.88,0,1,2710.98,1042.7274380917893,2904.5986074756465,0.9333406664255347,229.62,3.9562000000000004,1.0103649507882557,100,2.71098,0.21996916666666666,3181.631079852781
2017-08-10 04:03:17,228.64,7.3075,1538.96,1670.7867999999999,650.4849340716814,0.9210989696590852,233.18,4.0822,874.37,951.8873960000001,376.2535285730367,0.9185645315551588,230.64,0,170.57,170.57,0,1,2583.9,1026.738462644718,2780.419227504018,0.9293202889837467,230.82000000000002,3.796566666666667,1.0224417294861732,100,2.5839000000000003,0.22061999999999998,3181.851699852781
2017-08-10 04:08:17,229.86,7.3965,1565.39,1700.15949,663.3976479737171,0.9207312662178535,234.28,3.6958,777.7,865.852024,380.6342568199775,0.8981904279754851,231.8,0,95.58,95.58,0,1,2438.67,1044.0319047936946,2652.7559230217826,0.919296788233003,231.98000000000002,3.697433333333333,0.991464781446669,100.04417478791594,2.43867,0.20927374999999998,3182.0609736027814
2017-08-10 04:13:17,229.1,7.5419,1568.89,1727.8492899999999,723.911138782588,0.9080016463704426,233.55,3.582,747.36,836.5761,375.91568401865055,0.893355667225014,231.02,0,94.97,94.97,0,1,2411.22,1099.8268228012384,2650.207714227899,0.9098230252123747,231.22333333333333,3.707966666666666,1.006242161258242,103.39718983450052,2.4112199999999997,0.20207874999999997,3182.2630523527814
2017-08-10 04:18:17,229.31,7.5304,1573.66,1726.796024,710.9280645059725,0.9113178268471621,233.75,3.8528,818.34,900.592,376.0127589111837,0.9086689644145185,231.31,0,96.34,96.34,0,1,2488.34,1086.9408234171563,2715.3777470567084,0.9163881536177416,231.45666666666668,3.7944,0.9908262165704116,100,2.48834,0.2041483333333333,3182.4672006861147
2017-08-10 04:23:17,229.41,10.3587,2146.69,2376.389367,1019.2882161050729,0.9033410222290394,233.86,7.0582,1519.32,1650.630652,645.1730674183055,0.9204481924282113,231.35,3.9045,779.88,903.306075,455.79496567196253,0.8633618455405606,4445.89,2120.256249195341,4925.588741902017,0.9026108822644455,231.54,7.1071333333333335,1.001986697762815,45.7507480747043,4.44589,0.28892625,3182.7561269361145
2017-08-10 04:28:17,229.57,7.4109,1570.71,1701.320313,653.7284629924093,0.9232300278777663,234.01,3.857,820.34,902.5765700000001,376.41300337922036,0.9088868770435732,231.53,0.1402,192.02,192.02,0,1,2583.07,1030.1414663716296,2780.9066984777273,0.9288589226722266,231.70333333333335,3.8027,0.9955258879889413,96.31314592263391,2.58307,0.2928733333333333,3183.049000269448
2017-08-10 04:33:17,229.95,7.4678,1585.46,1717.22061,659.6690168628297,0.9232710059309153,234.22,3.8536,820.15,902.590192,376.8594329383264,0.9086626547344534,231.92,0,195.13,195.13,0,1,2600.7400000000002,1036.528449801156,2799.6856564348773,0.9289400022543193,232.02999999999997,3.7738,0.9438434685170135,100,2.60074,0.21599208333333333,3183.264992352781
2017-08-10 04:38:17,230.05,7.4332,1563.65,1710.0076600000002,692.188467657961,0.9144111085443909,234.45,3.8798,825.97,909.61911,381.02556919082474,0.9080394100339427,231.95,0,124.07,124.07,0,1,2513.69,1073.2140368487858,2733.207965923791,0.9196848653082289,232.15,3.7710000000000004,0.9907387465001003,100,2.51369,0.21310125000000002,3183.478093602781
2017-08-10 04:43:17,229.86,7.4231,1560.67,1706.273766,689.6950888906073,0.9146656480915502,234.2,3.8029,805.3,890.63918,380.4340402107472,0.9041820953800842,231.72,0,96.34,96.34,0,1,2462.3100000000004,1070.1291291013545,2684.7992269537076,0.9171300316537436,231.92666666666665,3.7419999999999995,0.9801948891891147,100,2.4623100000000004,0.20733333333333331,3183.6854269361143
2017-08-10 04:48:17,229.59,7.7506,1635.39,1779.460254,701.4116790200635,0.9190371048321263,234.04,3.5258,732.15,825.178232,380.62513325665435,0.8872628622612526,231.54,0,93.59,93.59,0,1,2461.13,1082.036812276718,2688.4874074508816,0.9154329654582787,231.72333333333333,3.7588000000000004,0.9997554555000919,106.19878684686601,2.4611300000000003,0.20514333333333334,3183.8905702694474
2017-08-10 04:53:17,229.72,7.7271,1634.87,1775.069412,691.4271476576736,0.9210175044129485,234.25,3.5787,746.85,838.310475,380.7617759107728,0.8908990431021395,231.66,0,93.5,93.5,0,1,2475.22,1072.1889235684464,2697.462351215094,0.9176105827334409,231.87666666666667,3.7685999999999997,1.0235326251024257,105.03900652762302,2.4752199999999998,0.20568124999999998,3184.0962515194474
2017-08-10 04:58:17,229.77,7.6835,1612.63,1765.4377950000003,718.4671816544321,0.9134448149729342,234.27,3.6592,778.76,857.240784,358.32195600177016,0.9084495447897403,231.86,0.214,119.68,119.68,0,1,2511.07,1076.7891376562022,2732.2055910700406,0.9190633414290632,231.9666666666667,3.852233333333334,0.9929587584422962,99.45572698088553,2.51107,0.20776208333333335,3184.3040136027807
2017-08-10 05:03:17,229.75,7.3659,1562.29,1692.315525,650.5242440186419,0.9231670908414079,234.33,3.7103,798.63,869.434599,343.66647354417756,0.9185624783262162,231.76,0.3207,213,213,0,1,2573.92,994.1907175628194,2759.253404326626,0.9328320465108368,231.9466666666667,3.798966666666667,1.027535065532303,93.892198755802,2.57392,0.2118745833333333,3184.515888186114
2017-08-10 05:08:17,229.64,9.6937,2008.24,2226.061268,960.3753804058947,0.9021494730934783,234.15,6.1869,1346.98,1448.662635,533.1681813885208,0.9298093064987488,231.6,3.401,722.58,787.6715999999999,313.53579228942874,0.9173620072121429,4077.8,1807.079354083844,4460.267775813027,0.9142500416932233,231.79666666666665,6.427199999999999,1.0152576252175125,50.823064475977105,4.0778,0.277155,3184.793043186114
2017-08-10 05:13:17,229.41,7.9206,1654.84,1817.064846,750.4859951851226,0.9107214878119985,233.93,4.248,914.59,993.7346400000001,388.63050142253337,0.9203563639484278,231.35,0.8133,256.77,256.77,0,1,2826.2,1139.116496607656,3047.1286209879127,0.9274961288256072,231.56333333333336,4.3273,1.022038607148503,83.03792202990317,2.8261999999999996,0.2876666666666666,3185.0807098527807
2017-08-10 05:18:17,229.38,9.6781,2023.77,2219.962578,912.4630594278362,0.9116234751232819,233.9,5.9839,1303.74,1399.6342100000002,509.1541359964823,0.9314862345355218,231.32,2.553,525.71,590.5599599999999,269.05401363890024,0.8901890334725708,3853.2200000000003,1690.6712090632188,4207.811011150012,0.9157302905928039,231.5333333333333,6.071666666666666,1.0221710336884693,59.39774910787814,3.8532200000000003,0.27830916666666666,3185.3590190194473
2017-08-10 05:23:17,229.04,8.702,1812.45,1993.10608,829.154294225729,0.9093595259114357,233.66,4.602,978.57,1075.30332,445.7330872876977,0.9100408989716502,231.03,1.4616,341.56,341.56,0,1,3132.58,1274.8873815134266,3382.069675796488,0.926231657028848,231.24333333333334,4.921866666666667,1.0450751733383263,76.80283903126183,3.13258,0.291075,3185.6500940194474
2017-08-10 05:28:17,228.79,7.4154,1537.42,1696.569366,717.4171431250032,0.9061934223324885,233.39,3.0454,620.08,710.765906,347.403176053416,0.8724110072888049,230.75,0,98.32,98.32,0,1,2255.82,1064.8203191784191,2494.5072027427045,0.90431488733315,230.97666666666666,3.486933333333333,1.0448385839839494,112.662511471398,2.2558200000000004,0.22451666666666664,3185.874610686114
2017-08-10 05:33:17,229.17,7.3611,1545.36,1686.943287,676.4910376009168,0.9160711044105182,233.8,3.1681,654.25,740.70178,347.2694406295612,0.8832839580863435,231.14,0.0694,174.68,174.68,0,1,2374.2899999999995,1023.7604782304779,2585.6021582770027,0.9182735218561939,231.37,3.5328666666666666,1.050265808013142,108.3605381842885,2.3742899999999993,0.19292124999999996,3186.067531936114
2017-08-10 05:38:17,229.08,7.3777,1539.82,1690.0835160000001,696.66107875704,0.9110910706024541,233.83,3.4313,724.28,802.340879,345.2091651658348,0.9027085855362481,231.16,0,199.7,199.7,0,1,2463.7999999999997,1041.8702439228748,2675.0334661779298,0.9210352061577237,231.35666666666668,3.6029999999999998,1.069056435229874,104.76547321676381,2.4637999999999995,0.2015870833333333,3186.2691190194473
2017-08-10 05:43:17,229.01,7.3628,1542.11,1686.154828,681.9199746947658,0.91457200394174,233.76,3.3608,704.87,785.620608,346.9265380657547,0.8972142441558764,231.01,0,140.5,140.5,0,1,2387.48,1028.8465127605205,2599.728042934392,0.9183575976297809,231.26,3.574533333333333,1.0810343336504369,105.97933529784775,2.38748,0.20213666666666666,3186.471255686114
2017-08-10 05:48:17,228.73,7.8183,1648.62,1788.2797589999998,692.8178635464722,0.9219027345709615,233.48,3.345,701.09,780.9906,344.1208060962893,0.8976932628894638,230.77,0,100.1,100.1,0,1,2449.81,1036.9386696427614,2660.2275918989526,0.9209024098014298,230.99333333333334,3.7211,1.0765101445929106,110.10722635779744,2.44981,0.20155375,3186.672809436114
2017-08-10 05:53:17,229,7.741,1626.39,1772.6889999999999,705.1821457049227,0.9174705771852819,233.8,2.2859,489.05,534.44342,215.54550953637684,0.9150641240938097,230.97,0,101.46,101.46,0,1,2216.9,920.7276552412995,2400.496828809849,0.923517154196419,231.25666666666666,3.3423,1.0997881142165347,131.60697723124795,2.2169,0.19444625,3186.8672556861143
2017-08-10 05:58:17,228.49,10.293,2120.32,2351.84757,1017.5608532736034,0.9015550272248299,233.29,5.24,1135.14,1222.4396,453.66921434913286,0.9285857558933792,230.46,3.7192,739.05,857.126832,434.13304830933606,0.862241120459988,3994.51,1905.3631159320723,4425.665909629237,0.9025782970442617,230.74666666666667,6.4174,1.102218883624172,60.39205908935082,3.99451,0.25880875,3187.126064436114
2017-08-10 06:03:17,229.5,7.4788,1577.52,1716.3845999999999,676.3185231214355,0.9190947063962238,234.35,2.3858,511.87,559.1122300000001,224.93463236143296,0.9155049246552878,231.42,0.2092,163.7,163.7,0,1,2253.0899999999997,901.2531554828685,2426.6585664999984,0.9284742530753558,231.75666666666666,3.357933333333333,1.1189897449911546,122.72032400881494,2.25309,0.26031666666666664,3187.386381102781
2017-08-10 06:08:17,230.11,7.3152,1539.63,1683.300672,680.4708777425024,0.9146494299029188,235.04,2.3055,498.23,541.8847199999999,213.0866416964664,0.9194391013645856,232.06,0,206.68,206.68,0,1,2244.54,893.5575194389687,2415.865238821471,0.929083279949403,232.40333333333334,3.2068999999999996,1.1345218800648253,128.10814181920236,2.2445399999999998,0.18740124999999996,3187.573782352781
2017-08-10 06:13:17,230.04,7.3147,1534.69,1682.6735879999999,690.0123242760187,0.9120544893226197,234.89,2.7174,602.67,638.290086,210.2453447424875,0.9441945178512454,231.99,0,185.82,185.82,0,1,2323.1800000000003,900.2576690185062,2491.5114254256664,0.9324380278942902,232.30666666666664,3.3440333333333334,1.112035814727663,118.73884829696675,2.3231800000000002,0.19032166666666667,3187.7641040194476
2017-08-10 06:18:17,229.81,7.3804,1552.62,1696.089724,682.7089331907092,0.9154114773706393,234.72,2.7916,620.13,655.2443519999999,211.62217258099355,0.9464102942775157,231.81,0,101.31,101.31,0,1,2274.06,894.3311057717028,2443.5991918378995,0.9306190669876657,232.11333333333332,3.3906666666666667,1.123014619295179,117.66810853322846,2.27406,0.19155166666666668,3187.9556556861144
2017-08-10 06:23:17,229.79,7.2839,1540.28,1673.767381,655.0074559114568,0.9202473518630484,234.79,2.8038,622.99,658.3042019999999,212.71549607599513,0.9463558004145932,231.86,0,101.58,101.58,0,1,2264.85,867.7229519874519,2425.384226036324,0.9338108064227512,232.14666666666668,3.3625666666666665,1.1386479811613277,116.61726657216217,2.26485,0.18912124999999996,3188.1447769361143
2017-08-10 06:28:17,229.74,7.2957,1537.2,1676.1141180000002,668.1127873038491,0.9171213245517211,234.77,2.5206,549.52,591.761262,219.56584616882617,0.9286177303035426,231.85,0,107.39,107.39,0,1,2194.11,887.6786334726753,2366.873897871181,0.9270075613125953,232.12,3.2721,1.1416508702395336,122.966901989548,2.1941100000000002,0.18579,3188.3305669361143
2017-08-10 06:33:17,229.37,7.3101,1543.11,1676.7176370000002,655.8914255628478,0.9203159589595226,234.54,2.456,535.26,576.0302399999999,212.8557487935376,0.9292220491757517,231.57,0,99.72,99.72,0,1,2178.0899999999997,868.7471743563854,2344.9515349047624,0.9288422244890705,231.82666666666668,3.2553666666666667,1.170414677632704,124.55534962779409,2.1780899999999996,0.18217499999999998,3188.5127419361143
2017-08-10 06:38:17,229.54,7.266,1535.49,1667.83764,651.1166203536582,0.9206471680300967,234.71,2.3291,503.2,546.663061,213.61241130114539,0.9204938762086945,231.75,0.1425,168.93,168.93,0,1,2207.62,864.7290316548035,2370.9370220625124,0.9311170982009296,232,3.2458666666666667,1.1681034482758657,123.85392704567862,2.20762,0.18273791666666664,3188.695479852781
2017-08-10 06:43:17,229.71,9.2018,1937.92,2113.7454780000003,844.029631805335,0.9168180465292519,234.85,4.1197,882.56,967.511545,396.4422229131087,0.9121958332807284,231.87,2.085,505.99,505.99,0,1,3326.4700000000003,1240.4718547184439,3550.235637707534,0.9369716096219394,232.14333333333335,5.1355,1.1659463262639387,79.18021614253723,3.32647,0.23058708333333333,3188.9260669361142
2017-08-10 06:48:17,230.16,12.7673,2616.87,2938.521768,1336.7503821244438,0.8905396000455967,235.16,7.7239,1654.69,1816.3523240000002,749.0906278950507,0.9109961642001345,232.34,6.0933,1174.46,1415.717322,790.5056889174494,0.8295865154357418,5446.0199999999995,2876.346698936944,6158.936935290493,0.8842467551168605,232.5533333333333,8.8615,1.1208898317231961,44.07605935789653,5.44602,0.3655204166666666,3189.291587352781
2017-08-10 06:53:17,230.93,7.6643,1627.04,1769.916799,696.6680082954915,0.9192748500490389,235.91,2.4534,537.29,578.7815939999999,215.19198278091307,0.9283121743501747,233.24,0,98.71,98.71,0,1,2263.04,911.8599910764046,2439.843987825013,0.9275347158640975,233.36,3.3725666666666663,1.092732259170373,127.25421785583681,2.26304,0.3212108333333333,3189.612798186114
2017-08-10 06:58:17,231.53,7.334,1562.64,1698.04102,664.4543144585937,0.9202604540142383,236.15,12.3328,2886.48,2912.3907200000003,387.62470966402554,0.9911032816366067,234.07,1.128,362.22,362.22,0,1,4811.34,1052.079024122619,4925.02414903712,0.976917037237402,233.91666666666666,6.9316,1.0203063769148513,83.72670090599573,4.81134,0.2947658333333333,3189.9075640194474
2017-08-10 07:03:17,232.04,7.4141,1566.36,1720.367764,711.4644009438283,0.9104797432137887,236.37,21.8062,5114.03,5154.331494,643.2964395519971,0.9921810434492011,234.52,10.4974,2434.53,2461.850248,365.7462544957387,0.9889025548884646,9114.92,1720.5070949915641,9275.877924504844,0.9826476883573868,234.30999999999997,13.239233333333333,0.9688020144253262,64.70893329674176,9.11492,0.5802608333333333,3190.4878248527807
2017-08-10 07:08:17,232.26,7.4341,1569.05,1726.6440659999998,720.6815025744811,0.9087281107303792,236.44,22.7082,5322.45,5369.126808,706.4337745919779,0.9913064433623635,234.72,9.847,2278.61,2311.28784,387.28277425140476,0.9858616311501903,9170.11,1814.3980514178638,9347.885199396116,0.9809823082329252,234.47333333333333,13.329766666666666,0.9439595120980373,70.35707051636314,9.170110000000001,0.7618762499999999,3191.249701102781
2017-08-10 07:13:17,233.25,7.4128,1578.32,1729.0356,706.0241381619754,0.9128325640027307,237.37,22.6815,5336.29,5383.907655,714.4723041991193,0.9911555587407266,235.59,10.0334,2315.48,2363.7687060000003,475.3470995650602,0.9795713066691221,9230.09,1895.843541926155,9422.780064480075,0.979550614238951,235.40333333333334,13.375900000000001,0.9147420738873717,69.56989810031472,9.23009,0.766675,3192.0163761027807
2017-08-10 07:18:17,233.09,7.3135,1564.25,1704.703715,677.5962613790025,0.9176081369659008,237.05,20.5662,4838.16,4875.21771,599.9629441037547,0.9923987579213155,235.3,9.8186,2261.55,2310.31658,472.1803652449944,0.978891819232843,8663.96,1749.7395707277515,8838.87953572004,0.9802102138610275,235.14666666666668,12.5661,0.8746314356997074,63.664144006493636,8.66396,0.7455854166666667,3192.761961519447
2017-08-10 07:23:17,233.31,7.3377,1569.94,1711.958787,682.708784758561,0.9170431040288822,237.19,20.5494,4838.22,4874.112185999999,590.4208950517323,0.9926361592367339,235.47,9.3105,2153.4,2192.3434349999998,411.38567912312857,0.9822366175033157,8561.56,1684.5153589334218,8725.703503333276,0.9811885078067835,235.32333333333335,12.399199999999999,0.8555604345793799,65.73166010710369,8.56156,0.7177299999999998,3193.479691519447
2017-08-10 07:28:17,233.83,7.4255,1576.47,1736.304665,727.6649151915752,0.9079454958441869,237.42,20.4736,4824.99,4860.842112,589.2856163971976,0.9926243002397688,235.75,9.271,2145.52,2185.63825,416.843483172117,0.9816446065582902,8546.98,1733.7940147608897,8721.061220173877,0.980038986566086,235.66666666666666,12.390033333333335,0.7793493635077701,65.24249329434141,8.54698,0.7128558333333334,3194.1925473527804
2017-08-10 07:33:17,234.13,7.9407,1693.15,1859.1560909999998,767.9221628540223,0.91070890077298,237.62,21.2352,5015.32,5045.908224,554.7567959302809,0.9939380142003946,236.01,9.9388,2282.2,2345.656188,541.9096901723493,0.972947361883369,8990.669999999998,1864.5886489566524,9181.984419433413,0.9791641533361238,235.92,13.038233333333332,0.7587317734825332,62.86869131042805,8.990669999999998,0.7307354166666666,3194.923282769447
2017-08-10 07:38:17,234.12,9.8402,2068.44,2303.787624,1014.3931106309648,0.8978431772320347,237.63,22.8517,5406.34,5430.249471,509.01583638996857,0.9955969847927453,235.94,12.5652,2833.49,2964.633288,872.0005459962118,0.9557640776244295,10308.27,2395.409493017145,10582.93045579232,0.974046842985537,235.89666666666668,15.085700000000003,0.7531546298520556,51.479215415923676,10.30827,0.8041224999999999,3195.727405269447
2017-08-10 07:43:17,232.96,7.5821,1647.92,1766.326016,635.8201541304207,0.9329648009894908,236.39,20.4672,4800.22,4838.241407999999,605.3659006632358,0.9921414818332276,234.81,9.7137,2242.35,2280.873897,417.4352782360001,0.9831100276737482,8690.49,1658.6213330296569,8847.352212186484,0.9822701517443354,234.72000000000003,12.587666666666665,0.7498295841854206,62.59725127770569,8.69049,0.791615,3196.519020269447
2017-08-10 07:48:17,232.2,7.5545,1632.62,1754.1549,641.5694419110143,0.9307159818098162,235.54,20.4732,4783.07,4822.257527999999,613.5218345362005,0.9918736135985147,233.96,9.8649,2266.27,2307.992004,436.86082180476785,0.9819228125887388,8681.96,1691.9520982519825,8845.288652405825,0.9815349550677013,233.9,12.630866666666668,0.7268063274903878,62.08863999831099,8.681959999999998,0.7238520833333332,3197.2428723527805
2017-08-10 07:53:17,231.87,7.5976,1636.18,1761.655512,652.9511088588347,0.928774092809128,235.05,20.4698,4771.68,4811.42649,617.1667896717357,0.9917391463669646,233.62,9.5601,2196.04,2233.430562,406.9648555780173,0.9832586861502793,8603.900000000001,1677.0827541085878,8765.825789629205,0.981527605782358,233.51333333333332,12.542499999999999,0.7037428269620507,63.203508072553326,8.603900000000001,0.7202441666666666,3197.9631165194473
2017-08-10 07:58:17,231.35,7.322,1543.94,1693.9447,696.9203132769842,0.91144651888577,234.52,20.2141,4699.17,4740.610732,625.4529746140607,0.9912583558653598,233.08,9.3011,2137.62,2167.900388,361.07177664634867,0.9860323896025798,8380.73,1683.4450645373936,8548.135622357386,0.9804161246670512,232.98333333333335,12.279066666666665,0.7010515773660579,64.62244687435528,8.38073,0.7076929166666668,3198.670809436114
2017-08-10 08:03:17,231.12,8.3701,1785.39,1934.4975120000001,744.7571227146407,0.9229218383197383,234.17,19.9212,4622,4664.947404,631.54594614037,0.9907935930932096,232.9,9.2345,2120.12,2150.7150500000002,361.4780932456399,0.9857744753308904,8527.51,1737.7811621006506,8702.77600352048,0.9798609083527394,232.73,12.508600000000001,0.6917887681003675,59.26002909997919,8.52751,0.70451,3199.375319436114
2017-08-10 08:08:17,230.67,9.7,2025.22,2237.499,951.2548168608654,0.9051266615091226,233.6,22.7421,5293.28,5312.55456,452.13139083322915,0.9963718847905818,232.36,11.9034,2666.95,2765.874024,733.1008212640021,0.9642340818339453,9985.45,2136.4870289580967,10211.45379108216,0.9778676184893935,232.21,14.781833333333331,0.6631927996210415,53.85168731889372,9.98545,0.7713733333333332,3200.1466927694473
2017-08-10 08:13:17,231.27,10.8878,2313.12,2518.021506,994.9412898651399,0.9186259904803211,234.19,21.4764,4999.35,5029.558116,550.4129538096549,0.9939938827023587,232.72,10.492,2385.44,2441.69824,521.1202371997249,0.9769593805334438,9697.91,2066.47448087452,9915.632866751654,0.9780424638873323,232.7266666666667,14.285400000000001,0.6287776791085292,50.33810743836364,9.69791,0.82014,3200.966832769447
2017-08-10 08:18:17,231.85,17.9771,3926.39,4167.990635,1398.4303705754191,0.9420342663509846,234.73,29.2486,6820.45,6865.523878,785.4170337395001,0.9934347503845358,233.28,18.5382,4259.87,4324.591296,745.384102687304,0.9850341242512644,15006.71,2929.231507002223,15289.922898619028,0.9814771532533622,233.28666666666666,21.921300000000002,0.6186951676049472,33.42548115303379,15.00671,1.0293591666666666,3201.996191936114
2017-08-10 08:23:17,231.38,18.3713,4028.26,4250.751394,1357.2062429833356,0.947658337696707,234.05,37.965,8851.74,8885.708250000001,776.2152256417697,0.9961772039949656,232.75,19.1928,4412.25,4467.124199999999,698.0319159792294,0.9877159896293013,17292.25,2831.4533846043346,17522.529450158938,0.9868580931301075,232.7266666666667,25.176366666666667,0.5786473402274595,50.79618319296802,17.29225,1.34579,3203.341981936114
2017-08-10 08:28:17,230.9,23.2198,5026,5361.45182,1866.6787667355395,0.9374326523370679,233.6,41.3073,9624.75,9649.385279999999,689.0745383343133,0.9974469586108186,232.28,22.4969,5120.36,5225.579932,1043.359523903971,0.9798644488517605,19771.11,3599.112828973824,20096.029552819233,0.9838316543093634,232.26,29.007999999999996,0.5855506759665828,42.39968284611143,19.77111,1.5443066666666667,3204.8862886027805
