DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-10 08:33:17,230.46,34.3492,7658.04,7916.116632000001,2004.8256507305175,0.9673985814007899,233.32,41.011,9538.78,9568.686520000001,755.935069718107,0.9968745428186522,232.02,23.1355,5289.48,5367.89871,914.1870106382354,0.9853911718092011,22486.3,3674.9477310868597,22784.620438274156,0.9869069384288258,231.9333333333333,32.8319,0.6352400114975428,29.533472019590697,22.4863,1.7607254166666666,3206.647014019447
2017-08-10 08:38:17,229.93,50.5769,11392.37,11629.146617,2334.7284259165017,0.9796393815644332,232.97,42.0385,9764.05,9793.709345,761.6234843020017,0.9969715922787578,231.61,24.6843,5615.77,5717.130723,1071.7793667404217,0.9822707004770372,26772.19,4168.131276958925,27094.713058788115,0.9880964578555111,231.50333333333333,39.0999,0.6796158442642972,36.86863649267645,26.77219,2.052437083333333,3208.69945110278
2017-08-10 08:43:17,230.16,55.0449,12445.06,12669.134183999999,2372.2231279113157,0.9823133782667655,233.14,42.8946,9969.12,10000.447043999999,790.9408988339658,0.9968674356394104,231.81,24.864,5660.6,5763.723840000001,1085.4124302698713,0.9821081226542595,28074.78,4248.576457015152,28394.43033342108,0.9887424988046037,231.7033333333333,40.9345,0.6660816273683133,39.25906020593876,28.07478,2.2852904166666663,3210.9847415194467
2017-08-10 08:48:17,231.04,55.2703,12525.8,12769.650112,2483.605915378206,0.9809039315986546,233.88,44.1539,10294.63,10326.714132,813.3989962795141,0.9968930938157202,232.69,24.8503,5662.2,5782.416307,1172.9575897957814,0.979210022139971,28482.63,4469.962501453501,28831.246530132903,0.9879083781629578,232.53666666666663,41.42483333333333,0.6436260948094099,40.011104450229126,28.48263,2.35655875,3213.341300269447
2017-08-10 08:53:17,231.73,55.5565,12585.95,12874.107745,2708.599790919466,0.9776172647683555,234.63,42.8118,10023.02,10044.932633999999,663.130229440753,0.9978185384812011,233.44,25.7523,5836.79,6011.616912,1439.242992876609,0.9709184875618035,28445.760000000002,4810.973013236828,28849.726572563788,0.985997559749909,233.26666666666665,41.373533333333334,0.6587596456130302,37.75658512769032,28.445760000000003,2.3720162499999997,3215.713316519447
2017-08-10 08:58:17,231.01,57.0185,12853.52,13171.843685,2878.2789426451254,0.9758330198404568,233.86,44.3507,10351.95,10371.854702,642.2625295776734,0.9980808927070525,232.77,26.8471,6044.15,6249.199467,1587.6853453543918,0.9671878825307464,29249.620000000003,5108.226817577191,29692.32647274738,0.9850902059441617,232.54666666666665,42.73876666666667,0.6607992660971254,37.18325985073661,29.249620000000004,2.403974166666667,3218.1172906861134
2017-08-10 09:03:17,230.01,57.684,13042.81,13267.89684,2433.555805972398,0.9830352283625383,232.76,41.541,9642.52,9669.083159999998,716.2242697615992,0.9972527736538779,231.78,24.4037,5542.42,5656.289586,1129.2441827576754,0.9798685013790948,28227.75,4279.024258491672,28550.23500196207,0.988704646321128,231.51666666666665,41.20956666666667,0.6507810812756435,40.78146902782282,28.22775,2.3948904166666667,3220.5121811027802
2017-08-10 09:08:17,229.61,60.3904,13647.89,13866.239744,2451.0616446726117,0.9842531394212708,232.44,41.6558,9655.13,9682.474151999999,727.1659970378935,0.9971759127294596,231.4,24.6354,5587.6,5700.631560000001,1129.5691315134438,0.9801720986858515,28890.619999999995,4307.796773223949,29210.01603943069,0.9890655301592597,231.15,42.2272,0.6662340471555233,43.01303425280387,28.890619999999995,2.3799320833333333,3222.8921131861134
2017-08-10 09:13:17,229.84,57.5848,13001.8,13235.290432,2475.0978928904537,0.982358495780684,232.61,41.89,9717.49,9744.0329,718.7247429874786,0.9972759841564164,231.58,24.8065,5634.2,5744.68927,1121.2694452508433,0.9807667108163711,28353.49,4315.092081128776,28679.965391344536,0.9886166044174146,231.34333333333336,41.4271,0.6498278172413405,40.12011461096722,28.35349,2.38517125,3225.2772844361134
2017-08-10 09:18:17,229.87,60.0679,13482.21,13807.808173000001,2980.8690105849428,0.9764192716960913,232.35,56.9361,13202.57,13229.102835,837.4408720053254,0.9979943587005914,231.47,28.597,6439.47,6619.34759,1532.6410657224371,0.9728254805244334,33124.25,5350.950948312705,33553.66767007369,0.9872020646357927,231.23000000000002,48.53366666666667,0.5881589759114361,41.07801457407573,33.12425,2.5615725,3227.838856936113
2017-08-10 09:23:17,229.14,67.0285,15141.45,15358.910489999998,2575.3879974349456,0.9858414117237297,231.7,69.2511,15991.74,16045.479869999997,1312.1265300934826,0.996650778260582,231.03,26.0639,5907.59,6021.5428170000005,1165.9152151268547,0.9810758105583358,37040.78,5053.429742655283,37383.90743585204,0.990821520290761,230.62333333333333,54.11449999999999,0.6431844132568323,51.835644790213344,37.04078,2.9235429166666664,3230.7623998527797
2017-08-10 09:28:17,228.44,66.8455,15065.04,15270.186020000001,2494.6243973398996,0.9865655847459022,230.86,70.5793,16233.45,16293.937198000001,1402.6726310398,0.9962877481811194,230.03,25.8693,5851.65,5950.715079,1081.2965499519437,0.9833524076207918,37150.14,4978.593578331644,37482.253081129005,0.9911394579079822,229.77666666666667,54.43136666666667,0.581724282999437,52.4735431347489,37.15014,3.091288333333333,3233.8536881861132
2017-08-10 09:33:17,228.09,68.5336,15402.89,15631.828824000002,2665.530346992379,0.9853543160830609,230.52,73.0748,16787.68,16845.202896,1390.9208550477354,0.996585206105552,229.72,26.7625,6036.55,6147.8814999999995,1164.693537177159,0.9818910790652033,38227.12,5221.144739217273,38582.03021980902,0.9908011523036235,229.44333333333336,56.12363333333334,0.5898333648104919,52.31509720503959,38.22712,3.140719166666667,3236.99440735278
2017-08-10 09:38:17,228.21,68.2164,15278.51,15567.664643999999,2986.5221659896615,0.9814259459840405,230.5,76.7606,17645.87,17693.3183,1294.9071040869562,0.9973182927478336,229.9,29.428,6624.51,6765.497200000001,1373.9794842383358,0.9791608516222576,39548.89,5655.408754314954,39951.19958662671,0.9899299747995207,229.53666666666666,58.13499999999999,0.5779759225105592,49.37989163154725,39.54889,3.2406670833333338,3240.2350744361133
2017-08-10 09:43:17,229.27,66.4747,14919.83,15240.654469000001,3110.662536269357,0.9789494296552311,231.54,79.1303,18271.07,18321.829662,1362.8804857517903,0.9972295527828601,231.07,29.5712,6684.28,6833.017184,1417.929729725453,0.9782325757429267,39875.18,5891.4727517466,40308.05665393673,0.989260790773091,230.62666666666667,58.39206666666667,0.5882522980863683,49.3575040444992,39.87518,3.30933625,3243.544410686113
2017-08-10 09:48:17,230.99,63.1723,14232.15,14592.169577,3221.3846931753396,0.975327892463129,233.07,79.6372,18516.39,18561.042204,1286.6969598818555,0.9975943051306473,232.75,30.7603,7001.78,7159.459825,1494.3031209861786,0.977976016507642,39750.32,6002.384774043374,40200.95226581166,0.9887905076767324,232.26999999999998,57.85660000000001,0.5510827915787544,46.83355053701739,39.75032,3.3177291666666666,3246.86213985278
2017-08-10 09:53:17,231.1,61.9766,13853.15,14322.792259999998,3637.6659000815184,0.9672101464941586,233.15,82.2089,19126.92,19167.005035000002,1238.956546984387,0.9979086437903676,232.75,36.4892,8296.72,8492.861299999999,1814.6984054210445,0.9769051568050453,41276.79,6691.32085248695,41815.63305098976,0.9871138372978188,232.33333333333334,60.22489999999999,0.5308464849354441,39.41177154299965,41.27679,3.3761295833333334,3250.238269436113
2017-08-10 09:58:17,230.7,60.1167,13462.78,13868.92269,3331.751979484187,0.9707156280932446,232.54,80.4516,18662.17,18708.215064,1311.762848984751,0.9975387783472404,232.29,35.2321,8030.29,8184.064509000001,1579.0359094629293,0.981210496467752,40155.24,6222.550737931867,40634.51042086931,0.9882053354179662,231.84333333333333,58.60013333333333,0.493149109312328,39.87709925574685,40.15524,3.3930012499999997,3253.631270686113
2017-08-10 10:03:17,230.26,60.6988,13620.55,13976.505688,3134.219032581537,0.974531853959347,232.21,79.2552,18351.54,18403.849992,1386.6052633818865,0.9971576603796087,231.84,34.2955,7821.99,7951.068719999999,1426.872885040021,0.9837658653766485,39794.08,5947.697181003445,40236.102008063805,0.9890142934826237,231.4366666666667,58.08316666666667,0.5084184298080273,40.954493413180536,39.79408,3.3312216666666665,3256.96249235278
2017-08-10 10:08:17,230.15,63.5292,14244.95,14621.24538,3295.787608398229,0.9742637942103944,232.19,74.1643,17182.27,17220.208817,1142.448838322516,0.9977968433830753,231.71,36.8203,8362.45,8531.631713,1690.612221583447,0.9801700637473356,39789.67,6128.848668304192,40258.919815462934,0.9883442025366338,231.35000000000002,58.17126666666667,0.5186946185433399,36.70363031462268,39.78967,3.315989583333333,3260.278481936113
2017-08-10 10:13:17,230.52,76.6569,17146.87,17670.948588,4271.682713268765,0.9703423624719336,232.69,73.9059,17160.12,17197.163871,1128.151936410945,0.9978459313827631,231.91,42.2269,9544.7,9792.840379,2190.5306659740772,0.974661041189631,43851.69,7590.365315653787,44503.75671200332,0.985348052385262,231.70666666666668,64.26323333333333,0.5121417884681785,34.29073233684164,43.851690000000005,3.485056666666667,3263.76353860278
2017-08-10 10:18:17,229.83,96.2998,21660.43,22132.583034000003,4547.197375527565,0.9786670614417358,232.03,69.8586,16169.64,16209.290958,1133.0735331392098,0.997553812927244,231.26,43.0775,9794.8,9962.102649999999,1818.07100222654,0.983206090533508,47624.869999999995,7498.341910893315,48211.54813869348,0.9878311698888875,231.04,69.7453,0.5237188365650881,38.23598149265972,47.624869999999994,3.8115233333333327,3267.5750619361133
2017-08-10 10:23:17,229.57,96.208,21652.97,22086.470559999998,4354.431303493784,0.9803725742950938,231.67,71.7563,16579.8,16623.782021,1208.4538227515598,0.9973542710711414,230.99,43.4413,9882.17,10034.505887,1741.8451387358275,0.9848187953930692,48114.94,7304.730264981171,48666.27718911456,0.9886710629832627,230.74333333333334,70.46853333333333,0.5085015096138622,38.35361977166167,48.114940000000004,3.9891587499999996,3271.5642206861135
2017-08-10 10:28:17,229.64,99.3693,22325.93,22819.166051999997,4718.8122386729,0.9783850097380414,231.87,74.6108,17259.77,17300.006196,1179.217506967377,0.9976742091566821,231.16,46.9055,10667.58,10842.67538,1940.7076904207279,0.9838512752744608,50253.28,7838.737436061005,50860.96691324207,0.988051998416022,230.89,73.62853333333334,0.5413833427173113,36.29439854838885,50.25328,4.098675833333333,3275.662896519447
2017-08-10 10:33:17,229.48,99.1967,22275.18,22763.658716,4690.4705634001,0.9785412915342707,231.89,72.7548,16831.77,16871.110572,1151.473230149195,0.9976681693933479,230.99,47.1892,10718.14,10900.233308,1984.0768909577735,0.9832945494968114,49825.09,7826.020684507069,50435.96130998627,0.9878881795028794,230.78666666666666,73.04690000000001,0.5661794442197724,35.798644432549494,49.825089999999996,4.169932083333332,3279.83282860278
2017-08-10 10:38:17,229.88,94.6971,21370.45,21768.969348000002,4146.310802588683,0.9816932376710514,232.34,68.1856,15801.97,15842.242304,1128.8867692320812,0.9974579164219808,231.48,37.2497,8453.45,8622.560555999999,1699.3332926141893,0.9803874319117049,45625.869999999995,6974.530864434953,46155.86738471995,0.9885172262000342,231.23333333333335,66.71079999999999,0.5852674066599479,44.16241448161317,45.62586999999999,3.977123333333333,3283.809951936113
2017-08-10 10:43:17,229.12,98.8928,22170.86,22658.318336,4674.650433552632,0.9784865615898106,231.58,73.6073,16992.23,17045.978533999998,1352.5915158275614,0.9968468496019286,230.8,41.277,9302.22,9526.731600000001,2056.0442723926426,0.976433512622524,48465.31,8083.286221772836,49134.77169519771,0.9863749912312476,230.5,71.25903333333332,0.5986984815618202,42.07471239903618,48.465309999999995,3.920465833333333,3287.7304177694464
2017-08-10 10:48:17,228.42,100.6054,22466.03,22980.285468,4834.357892199535,0.9776218851277501,230.85,77.0559,17722.92,17788.354515,1524.3565937538829,0.9963214970252126,230.04,43.2794,9709.07,9955.993176,2203.5788743901503,0.9751985390472911,49898.02,8562.293360343569,50627.31740383825,0.9855947847676606,229.76999999999998,73.6469,0.5875440658049329,41.23391480157345,49.898019999999995,4.098472083333332,3291.82888985278
2017-08-10 10:53:17,228.22,97.3784,21769.29,22223.698448,4471.105635470661,0.9795529781389338,230.67,75.0018,17228.05,17300.665206,1583.4486943374914,0.9958027506378877,229.9,41.0967,9252.28,9448.13133,1913.7660333822334,0.9792708925014488,48249.619999999995,7968.320363190385,48903.16921790278,0.986635851451862,229.59666666666666,71.15896666666667,0.5996022009611051,42.24663183698097,48.24961999999999,4.089484999999999,3295.91837485278
2017-08-10 10:58:17,227.16,95.7832,21350.16,21758.111711999998,4193.57761896349,0.9812505920826298,229.62,71.0923,16279.57,16324.213925999999,1206.4662933179225,0.9972651714684471,228.92,39.3401,8823.77,9005.735692,1801.2102434926117,0.97979446674616,46453.5,7201.254155774024,47008.358019250714,0.9881966092280123,228.56666666666663,68.73853333333334,0.6154294881143232,42.768490841624015,46.4535,3.9459633333333333,3299.864338186113
2017-08-10 11:03:17,226.67,96.5829,21484.19,21892.445943,4208.17887108868,0.9813517436990389,229.03,71.3038,16288.95,16330.709314,1167.1223568530947,0.99744289649659,228.47,40.4459,9060.96,9240.674773,1813.5804748504074,0.980551769495762,46834.1,7188.881702792183,47382.62279514231,0.9884235451145489,228.05666666666664,69.4442,0.6080360144408508,41.757698987100426,46.8341,3.8869833333333337,3303.7513215194463
2017-08-10 11:08:17,226.68,91.3005,20266.87,20695.99734,4192.646693961601,0.9792652012391493,229,73.136,16702.98,16748.144,1229.1405795660648,0.9973033429853481,228.41,41.6879,9347.6,9521.933239,1813.7218221031083,0.9816914029300307,46317.45,7235.509095630774,46879.19332044287,0.9880172144472906,228.03,68.70813333333332,0.5920273648204158,39.32610598260079,46.317449999999994,3.8813145833333325,3307.6326361027795
2017-08-10 11:13:17,226.67,85.5374,18924.46,19388.762458,4217.69171006491,0.9760530122020022,228.89,71.9238,16416.79,16462.638582,1227.792807217467,0.9972149918877447,228.21,40.7808,9149.69,9306.586368,1701.6823231565395,0.9831413622787109,44490.94,7147.166840438917,45061.35523848201,0.9873413652238565,227.92333333333332,66.08066666666667,0.5498925077145811,38.286336901362986,44.49094,3.783682916666667,3311.4163190194463
2017-08-10 11:18:17,226.52,81.0861,18036.95,18367.623372000002,3469.5854266959213,0.9819969429194587,228.63,68.4291,15592.58,15644.945133000001,1278.9672232627447,0.99665290401757,227.98,37.8548,8523.84,8630.137304,1350.3412680846209,0.9876830112597709,42153.369999999995,6098.893918043286,42592.28931837833,0.9896948643662377,227.71,62.45666666666667,0.522594528127881,39.3902972727758,42.153369999999995,3.610179583333333,3315.0264986027796
2017-08-10 11:23:17,228.5,99.2978,22221.3,22689.5473,4585.780521234881,0.9793628628280301,230.84,72.9735,16802.82,16845.20274,1194.1923627722442,0.9974839875391134,230.01,42.3178,9563.04,9733.517178,1813.7316815949023,0.9824855522538845,48587.159999999996,7593.704565602028,49176.99122450706,0.9880059513642404,229.78333333333333,71.5297,0.5584971349822289,40.83884036980444,48.58716,3.7808554166666664,3318.8073540194464
2017-08-10 11:28:17,228.89,89.9455,20196.84,20587.625494999997,3992.2396642453546,0.9810184280312023,231.1,73.6714,16983.66,17025.46054,1192.3085185878226,0.9975448217743189,230.22,43.1079,9756.56,9924.300738,1816.943065884936,0.983097979149531,46937.06,7001.491248718114,47456.38504089282,0.9890567930860026,230.07000000000002,68.90826666666666,0.512887382101115,37.44161319783596,46.937059999999995,3.980175833333333,3322.7875298527797
2017-08-10 11:33:17,229.02,83.6487,18742.8,19157.225274,3963.1715025701874,0.9783671555732836,231.15,72.1191,16626.48,16670.329965,1208.3310604205076,0.9973695802607347,230.3,41.0717,9309.76,9458.81251,1672.5737178768795,0.9842419426495219,44679.04,6844.0762808675745,45200.19906438393,0.9884699829830045,230.15666666666667,65.61316666666667,0.49386649673410404,37.40326509669046,44.67904,3.8173375,3326.60486735278
2017-08-10 11:38:17,229.13,85.051,19033.79,19487.73563,4181.707572352648,0.9767060864012759,231.22,76.2209,17571.81,17623.796498,1352.66268035197,0.997050210038121,230.51,41.4096,9365.98,9545.326895999999,1841.6525706823709,0.9812110263007173,45971.58,7376.022823386989,46559.55197795106,0.9873716143525286,230.28666666666666,67.5605,0.5022725298902815,38.707380792030854,45.97158,3.777109166666666,3330.3819765194467
2017-08-10 11:43:17,229.32,85.8302,19363.48,19682.581464,3529.823703330852,0.9837876213247919,231.43,73.3456,16903.36,16974.372208,1551.0424127414537,0.9958165046029489,230.74,38.2166,8686.08,8818.098284,1520.1551170468556,0.9850287125695185,44952.92,6601.0212331191615,45434.991997869765,0.9893898518152624,230.49666666666667,65.79746666666666,0.5104918364690783,41.917824597096946,44.95292,3.788520833333333,3334.17049735278
2017-08-10 11:48:17,229.25,90.303,20303.88,20701.96275,4040.2622004007962,0.9807707725684127,231.34,75.4988,17410.04,17465.892392,1395.673402814395,0.9968022022152396,230.67,41.9061,9466.96,9666.480087,1953.8438092047018,0.9793595926123796,47180.88,7389.779412419894,47756.09152075392,0.9879552219950004,230.42,69.23596666666667,0.5077684228799529,39.47351063681256,47.180879999999995,3.838908333333333,3338.009405686113
2017-08-10 11:53:17,229.32,91.6608,20659.72,21019.654656,3873.2223508472052,0.982876281181087,231.49,72.5104,16723.12,16785.432496,1444.991883497229,0.996287703875676,230.78,37.4495,8480.63,8642.59561,1665.3449135513322,0.9812596102711786,45863.469999999994,6983.559147895766,46392.11117003685,0.9886049339703624,230.53,67.2069,0.5248774562963641,44.27729890829662,45.86346999999999,3.8768479166666663,3341.8862536027796
2017-08-10 11:58:17,229.27,88.2257,19848.27,20227.506239000002,3898.4851745112446,0.9812514585575157,231.57,70.4937,16285.28,16324.226109000001,1126.94870307273,0.9976142140681004,230.75,34.2549,7681.35,7904.318174999999,1864.1641529477272,0.9717915992165891,43814.9,6889.5980305317025,44353.26395015711,0.9878619090860572,230.53,64.32476666666666,0.5465666073829831,46.74695024156066,43.8149,3.7365987499999997,3345.62285235278
2017-08-10 12:03:17,229.71,77.5362,17367.42,17810.840502,3949.5267984004936,0.9751038979912144,231.88,71.3065,16495.38,16534.55122,1137.4632751889117,0.9976309474942011,231.11,34.3793,7733.4,7945.400023000001,1823.1582392892885,0.9733178918133369,41596.200000000004,6910.148312878694,42166.266186917484,0.9864805153866256,230.9,61.07399999999999,0.5153746210480717,43.7087795133772,41.5962,3.5587958333333334,3349.1816481861133
2017-08-10 12:08:17,229.87,83.0129,18647.82,19082.175323,4048.237184912728,0.9772376411154515,232.09,71.237,16496.6,16533.39533,1102.4289446789178,0.9977744843532994,231.38,34.4503,7748.37,7971.110414,1871.1930887215383,0.9720565388720759,42892.79,7021.859218313184,43463.7543346857,0.9868634372841085,231.11333333333334,62.90006666666667,0.5379755963884988,45.230105744456026,42.89279,3.520374583333333,3352.7020227694466
2017-08-10 12:13:17,230.23,86.9929,19632.36,20028.375367,3963.1124980061327,0.9802272845528699,232.5,72.259,16754.75,16800.2175,1235.176297054894,0.9972936362282215,231.77,39.2198,8913.43,9089.973046000001,1782.7999360855194,0.9805782651822397,45300.54,6981.088731146546,45835.29779726255,0.988333057207834,231.5,66.15723333333334,0.5485961123110196,40.717291180556224,45.30054,3.674722083333333,3356.3767448527797
2017-08-10 12:18:17,230.32,81.9634,18507.81,18877.810287999997,3719.232484480966,0.9804002539301291,232.59,74.718,17322.13,17378.659620000002,1400.579326892488,0.9967471818174662,231.96,33.8921,7688.73,7861.611516,1639.6239250522724,0.9780094048595316,43518.67,6759.435736425727,44040.48830387521,0.9881513960455045,231.62333333333333,63.524499999999996,0.5626951803934584,46.64719911215357,43.51867,3.7008004166666666,3360.0775452694465
2017-08-10 12:23:17,231.11,78.7848,17750.06,18207.955128,4057.708705619651,0.9748519191319923,233.37,73.9389,17199.19,17255.121093,1388.1884879200013,0.996758580093495,232.61,38.4922,8812.49,8953.670642,1583.7417609296897,0.9842320934458157,43761.74,7029.638954469342,44322.744856989535,0.9873427320713178,232.36333333333334,63.73863333333333,0.5393851583009355,39.609310732005035,43.761739999999996,3.63668375,3363.7142290194465
2017-08-10 12:28:17,230.12,80.1878,18128.19,18452.816536,3446.0361917970336,0.9824077513930365,232.48,73.2674,16981.76,17033.205152,1322.8397682710183,0.996979713944562,231.7,37.2515,8501.24,8631.17255,1491.9980061224924,0.9849461299438395,43611.189999999995,6260.873966190544,44058.30723072122,0.98985169293092,231.4333333333333,63.56889999999999,0.5674780354313571,41.39980399220373,43.61118999999999,3.6405387499999997,3367.3547677694464
2017-08-10 12:33:17,229.29,97.5015,21870.45,22356.118935,4634.5949805096725,0.9782757939152108,231.87,75.2703,17408.8,17452.924461000002,1240.2640047071552,0.9974718012961895,231.08,37.6197,8433.7,8693.160276,2108.0180013995114,0.9701535152047851,47712.95,7982.876986616339,48376.15035000149,0.9862907580449615,230.74666666666667,70.1305,0.6312839477637862,46.35757623288013,47.71295,3.8051724999999994,3371.1599402694465
2017-08-10 12:38:17,230.28,91.1991,20529.05,21001.328748,4428.760015971883,0.9775119587114232,232.86,73.2876,17028.5,17065.750536,1126.9556810204463,0.997817234236407,232.06,38.3784,8637.33,8906.091504,2171.404234296549,0.9698227326903961,46194.880000000005,7727.119931288878,46836.68776340746,0.9862969011248296,231.73333333333335,67.62169999999999,0.6271576524741143,43.245437485304265,46.194880000000005,3.91282625,3375.0727665194463
2017-08-10 12:43:17,229.19,109.828,24459.47,25171.479320000002,5944.551999628544,0.9717136481750489,231.96,85.782,19840.82,19897.99272,1507.3075375559486,0.9971267091708937,231.06,52.6979,11763.92,12176.376774,3142.3458714798808,0.9661264773868765,56064.21,10594.205408664373,57056.40043996005,0.9826103569045838,230.73666666666668,82.7693,0.6703168113722777,36.33158671149811,56.064209999999996,4.260795416666666,3379.333561936113
2017-08-10 12:48:17,229.59,108.3017,23916.93,24864.987302999998,6800.592103151839,0.961871796215009,232.14,96.7532,22397.2,22460.287848,1682.249201223306,0.9971911380465404,231.39,68.3194,15343.19,15808.425965999999,3806.9478780780523,0.9705703801883498,61657.32000000001,12289.789182453198,62870.21574427389,0.9807079436595643,231.04,91.12476666666667,0.6275969529085824,25.026529560386624,61.657320000000006,4.90506375,3384.2386256861128
2017-08-10 12:53:17,229.68,102.1661,22408.72,23465.509848,6962.716451801339,0.9549641216046251,232.03,101.6511,23518.31,23586.104733,1787.017408965272,0.997125649454734,231.45,69.5349,15578.69,16093.852604999998,4039.3699453460813,0.9679901004660656,61505.72,12789.103806112691,62821.29232101108,0.9790584963727167,231.05333333333337,91.11736666666667,0.5943793640718,23.68644689395107,61.505720000000004,5.131793333333333,3389.370419019446
2017-08-10 12:58:17,229.56,116.4487,25634.43,26731.963572,7581.152616181462,0.9589430245539615,231.99,105.4818,24386.09,24470.722782000004,2033.4423978549285,0.9965414678285572,231.43,68.5841,15340.41,15872.418263000001,4074.98252113012,0.9664822175055606,65360.93000000001,13689.577535166509,66779.15620578203,0.9787624419600075,230.99333333333334,96.83819999999999,0.6205085283846592,29.176605926173742,65.36093000000001,5.286110416666666,3394.656529436113
2017-08-10 13:03:17,229.74,102.6442,22511.06,23581.478508,7024.123169454378,0.9546076592425339,231.97,105.1828,24316.56,24399.254116,2007.1151395829206,0.9966107932805301,231.42,69.0585,15488.55,15981.518069999998,3938.7483696266336,0.9691538646178186,62316.17,12969.986678663932,63651.59540744929,0.9790197653507204,231.04333333333332,92.29516666666666,0.5641077431361995,25.176471862918063,62.31617,5.3198791666666665,3399.97640860278
2017-08-10 13:08:17,229.22,113.4427,24933.82,26003.335694,7380.927273890082,0.9588700578039001,231.7,101.6151,23489.41,23544.21867,1605.5686321912503,0.9976720964595085,230.99,68.8294,15396.84,15898.903106000002,3963.8917730402904,0.968421525519548,63820.06999999999,12950.387679121623,65120.76378425275,0.9800264353691859,230.63666666666666,94.62906666666667,0.6142417366420447,27.26399781321595,63.820069999999994,5.255676666666666,3405.2320852694465
2017-08-10 13:13:17,228.91,99.6747,21807.46,22816.535577,6710.363930883831,0.9557743736513098,231.3,97.2282,22446.85,22488.882660000003,1374.324696987161,0.998130958276786,230.62,65.2894,14631.11,15057.041428,3555.997290832529,0.9717121434488492,58885.42,11640.68591870352,60024.98027683393,0.9810152327984398,230.27666666666667,87.39743333333332,0.593488991502978,25.295975511103862,58.885419999999996,5.11272875,3410.3448140194464
2017-08-10 13:18:17,229.25,88.7456,19383.55,20344.928799999998,6180.138936510198,0.9527460228811419,231.64,94.1162,21761.77,21801.076568,1308.5511036633873,0.9981970354593546,230.99,62.15,14005.49,14356.0285,3153.0626623510443,0.9755824878726035,55150.81,10641.752702524629,56168.12925705992,0.981887962613032,230.62666666666667,81.67060000000001,0.596924322136786,23.90162432993024,55.15081,4.751509583333332,3415.0963236027796
2017-08-10 13:23:17,228.88,91.2844,19805.39,20893.173472000002,6653.66250113309,0.9479359383361367,231.29,98.5898,22758.51,22802.834842,1421.090922998696,0.9980561696689413,230.68,67.5643,15125.35,15585.732724000001,3760.1664752327792,0.9704612717186487,57689.24999999999,11834.919899364566,58890.702955448534,0.9795985971443157,230.2833333333333,85.81283333333333,0.6093942245060322,21.265506130590406,57.689249999999994,4.701669166666666,3419.7979927694464
2017-08-10 13:28:17,228.42,91.1683,19785.7,20824.663086,6495.588360988639,0.9501090086447318,230.8,98.1259,22602.96,22647.457720000002,1418.992747545863,0.9980352002176074,230.19,66.4745,14884.33,15301.765155000001,3549.7517251030686,0.9727198038414804,57272.990000000005,11464.33283363757,58409.12866034316,0.9805486113831632,229.80333333333337,85.25623333333333,0.6019639982013819,22.029747971507057,57.27299000000001,4.790093333333333,3424.58808610278
2017-08-10 13:33:17,228.07,96.8921,20965.28,22098.181247,6984.744014411879,0.9487332810633996,230.33,103.6768,23835.07,23879.877344,1462.1833194181288,0.9981236359234794,229.85,70.692,15788.4,16248.556199999997,3839.5317454812553,0.971680179190321,60588.75,12286.459079311264,61821.95162941793,0.9800523665637384,229.41666666666666,90.4203,0.5869960043588801,21.81844121286924,60.58875,4.9109058333333335,3429.4989919361133
2017-08-10 13:38:17,227.12,86.7664,18728.51,19706.384768,6130.6209966334145,0.9503777694634323,229.3,99.9854,22889.48,22926.65222,1305.0238873028177,0.9983786459687484,228.86,67.5036,15106.47,15448.873896000003,3234.5430579311096,0.9778363200900579,56724.46,10670.187941867342,57719.297232436664,0.9827642178588828,228.42666666666665,84.7518,0.5720289516693806,20.351426164400046,56.72446,4.888050416666666,3434.38704235278
2017-08-10 13:43:17,228.05,88.094,19031.4,20089.8367,6434.85451837622,0.9473148181438429,230.14,101.1769,23241.68,23284.851766,1417.262340638914,0.9981459291030129,229.67,68.7676,15397.65,15793.854691999999,3515.426077947081,0.9749139966318237,57670.73,11367.542936962214,58780.389001405725,0.9811219520616105,229.28666666666666,86.01283333333333,0.5393539383013914,20.049605000804142,57.670730000000006,4.76646625,3439.15350860278
2017-08-10 13:48:17,227.79,87.2336,18791.54,19870.941744,6460.05806644505,0.9456793866186074,229.9,101.2831,23244.01,23284.98469,1380.7646915512194,0.9982402956005549,229.5,68.8976,15409.72,15811.9992,3543.987616005545,0.9745586124239115,57445.270000000004,11384.810374001814,58562.55589218148,0.9809214971040797,229.06333333333336,85.80476666666668,0.5558870181463796,19.70422777600158,57.44527,4.7965,3443.95000860278
2017-08-10 13:53:17,226.88,87.5426,18841.19,19861.665087999998,6284.528578324551,0.9486208692232683,228.94,101.4433,23189.24,23224.429102,1277.9887856411092,0.9984848238100731,228.57,69.3787,15483.36,15857.889458999998,3426.1087554634396,0.9763821371079469,57513.79,10988.6261194291,58554.12832718714,0.9822328782460228,228.13,86.12153333333333,0.5479331959847455,19.44093734203525,57.51379,4.789960833333333,3448.7399694361134
2017-08-10 13:58:17,228.46,83.743,18151.32,19131.925779999998,6046.500335651071,0.9487450562334349,230.51,97.3762,22410.15,22446.187862,1271.4269596386632,0.9983944773953796,230.09,66.152,14863.99,15220.91368,3276.8909859669025,0.9765504431925798,55425.46,10594.818281256636,56428.997781499274,0.9822159205204192,229.6866666666667,82.42373333333332,0.5340608945520076,19.741563109654482,55.42546,4.705802083333333,3453.4457715194467
2017-08-10 14:03:17,227.71,87.2332,18774.75,19863.871972,6487.077320142498,0.9451707112523067,229.8,99.8643,22908.56,22948.816140000003,1358.6908971228872,0.9982458293380182,229.36,69.8141,15601.85,16012.561976,3603.389739223475,0.9743506394157546,57285.159999999996,11449.15795648886,58418.08601912794,0.9806065878509441,228.95666666666668,85.6372,0.544498959046109,18.476900225602904,57.28516,4.696275833333333,3458.14204735278
2017-08-10 14:08:17,227.49,88.6779,19071.91,20173.335471,6574.62645154892,0.945401915683039,229.65,102.0692,23401.59,23440.19178,1344.6844072419383,0.9983531798561078,229.22,68.1784,15206.02,15627.852847999999,3606.485879404168,0.9730076260569613,57679.520000000004,11525.796738195026,58819.81824079863,0.9806137068270011,228.78666666666666,86.3085,0.5667579695786407,21.006158142013824,57.679520000000004,4.790194999999999,3462.93224235278
2017-08-10 14:13:17,229.29,64.1861,14217.42,14717.230868999999,3802.8743070270502,0.9660390685279805,231.48,83.5441,19270.47,19338.788268,1624.105185520436,0.9964672932423049,230.72,52.0239,11795.25,12002.954208,2223.2829682352367,0.9826955760723003,45283.14,7650.262460782723,45924.82208978562,0.9860275541507576,230.49666666666667,66.5847,0.5235072090702733,25.47041587631994,45.283139999999996,4.290110833333333,3467.2223531861137
2017-08-10 14:18:17,230.14,54.3796,12227.25,12514.921144,2667.8846822976193,0.9770137469753122,232.47,73.3755,16977.9,17057.602485,1647.0319141650239,0.995327450908175,231.49,45.4522,10373.64,10521.729777999999,1759.0880227128814,0.9859253391671736,39578.79,6074.004619175525,40042.154662029185,0.9884280787100456,231.36666666666667,57.73576666666667,0.5301829707535028,27.088465670904167,39.57879,3.5359137499999993,3470.7582669361136
2017-08-10 14:23:17,229.79,54.7335,12295.92,12577.210965,2645.1062382664795,0.9776348694648774,232.15,73.4655,16977.15,17055.015825000002,1627.8644502846125,0.9954344325564412,231.24,45.7981,10450.07,10590.352644,1718.0238995362686,0.9867537325039428,39723.14,5990.994588087361,40172.376922632946,0.9888172680571498,231.06000000000003,57.99903333333334,0.5496407859430618,26.66676628518522,39.72314,3.3042470833333333,3474.062514019447
2017-08-10 14:28:17,229.55,60.3551,13525.11,13854.513205000001,3003.154280988474,0.9762241227731393,231.99,76.6579,17705.71,17783.866221,1665.452239580843,0.9956052176715258,231.08,47.3841,10799.99,10949.517828,1803.3736899461073,0.9863438892608012,42030.81,6471.980210515425,42526.17449408544,0.9883515387880859,230.87333333333333,61.4657,0.5731858739279793,24.716549229895698,42.030809999999995,3.4064145833333335,3477.46892860278
2017-08-10 14:33:17,229.64,68.6727,15347.72,15769.998828,3624.962597975514,0.9732226468368385,232.12,79.5363,18410,18461.965956,1384.2279293898755,0.9971852425617158,231.2,52.5834,11923.64,12157.282079999999,2371.9858184839827,0.9807817176189104,45681.36,7381.176345849373,46273.84159217955,0.9871961874831744,230.98666666666668,66.93079999999999,0.583006234126079,21.436169894876492,45.68136,3.6546737499999997,3481.12360235278
2017-08-10 14:38:17,229.52,65.2651,14650.6,14979.645752000002,3122.4520004976366,0.9780338095140821,231.98,76.8502,17757.79,17827.709396,1577.3765004356485,0.9960780493754466,231.22,44.8163,10154.17,10362.424885999999,2067.046474826364,0.9799028810060318,42562.56,6766.874975759649,43097.1241580127,0.9875962916677976,230.90666666666667,62.31053333333333,0.6005312391731101,28.075884441153875,42.56256,3.67683,3484.80043235278
2017-08-10 14:43:17,230.31,65.1643,14681.36,15007.989932999999,3114.0697454343103,0.9782362638529097,232.77,76.6034,17763.25,17830.973417999998,1552.5986187429544,0.9962019225528298,231.95,40.9012,9267.74,9487.03334,2028.003177184779,0.9768849405139752,41712.35,6694.671541362044,42246.168696927096,0.9873640920965709,231.67666666666665,60.889633333333336,0.5899025941326184,32.82731762221155,41.71235,3.5114545833333333,3488.3118869361133
2017-08-10 14:48:17,230.47,70.7164,15925.1,16298.008707999998,3466.450322165849,0.9771193699376935,232.9,77.8081,18061.57,18121.50649,1472.6461225332212,0.9966925216712488,231.92,55.8609,12603.07,12955.259928,3000.231053959436,0.9728149083879963,46589.74,7939.327498658506,47261.3668274475,0.9857890942955665,231.76333333333332,68.12846666666667,0.5580405298508488,18.006521013731902,46.58974,3.6792537499999995,3491.9911406861133
2017-08-10 14:53:17,230.48,72.3739,16349.74,16680.736472,3306.5043748210983,0.9801569629401192,232.98,77.387,17963.05,18029.62326,1547.9501267912701,0.9963075623356091,231.98,57.5351,13003.08,13346.992498,3010.335405775954,0.9742329593688216,47315.87,7864.789907388322,47965.0547184537,0.986465464862611,231.8133333333333,69.09866666666666,0.5751754285056861,16.73486222599567,47.315870000000004,3.9127337499999997,3495.9038744361133
2017-08-10 14:58:17,230.44,69.5502,15755.65,16027.148088,2937.5106658839663,0.9830601123475436,232.93,74.1541,17193.1,17272.714513,1656.4960119483583,0.9953907353160918,232.1,53.9956,12250.54,12532.37876,2642.8747780587537,0.9775111520807565,45199.29,7236.881455891078,45774.97427318469,0.987423602474378,231.82333333333335,65.89996666666666,0.5967187657267836,18.06429846449086,45.19929,3.8547983333333335,3499.7586727694465
2017-08-10 15:03:17,230.56,71.9799,16280.38,16595.685744,3219.6292285300165,0.9810007402608238,233.03,76.2043,17685.98,17757.888029,1596.4644343365635,0.9959506429546932,232.15,57.3936,13002.04,13323.92424,2910.9986244688525,0.9758416338758769,46968.4,7727.092287335433,47599.774724015224,0.9867357623502222,231.91333333333333,68.52593333333333,0.5835513266450073,16.245431170097156,46.9684,3.8403204166666667,3503.598993186113
2017-08-10 15:08:17,230.63,72.0078,16290.58,16607.158914,3227.18615181239,0.9809372021042612,233.03,77.043,17879.16,17953.33029,1630.247280700552,0.9958687169008796,232.09,58.0145,13157.43,13464.585305,2859.561720040669,0.977187911989689,47327.17,7716.995152553611,47952.1953031708,0.9869656582098238,231.91666666666666,69.02176666666666,0.5547969816744499,15.947529595736224,47.327169999999995,3.9289820833333335,3507.5279752694464
2017-08-10 15:13:17,229.01,59.8941,13474.46,13716.347841,2564.590767297074,0.9823649965862657,231.35,76.0742,17521.51,17599.76617,1657.846964763776,0.9955535676301545,230.5,58.2506,13145,13426.7633,2736.2287393832594,0.9790148009833464,44140.97,6958.666471444109,44686.10826198339,0.987800721898014,230.28666666666666,64.73963333333333,0.5543814955273156,17.5079253357938,44.14097,3.8111725,3511.3391477694463
2017-08-10 15:18:17,228.44,42.3089,9511.79,9665.045116,1714.3360493833843,0.984143362585417,230.79,69.6087,15943.88,16064.991872999999,1968.9221480688507,0.9924611307644948,229.9,51.1947,11584.21,11769.66153,2081.108167938888,0.9842432571635727,37039.88,5764.366365391123,37485.739021778034,0.9881059028469732,229.71,54.37076666666667,0.5528710112750904,28.025967385660056,37.03988,3.382535416666667,3514.721683186113
2017-08-10 15:23:17,228.24,49.5382,11117.95,11306.598768000002,2056.78474761924,0.983315162068551,230.63,71.7904,16461.58,16557.019952000002,1775.1883264955447,0.9942356805586581,229.92,52.781,11918.41,12135.407519999999,2284.648495583626,0.9821186458186615,39497.94,6116.621569698411,39968.74183246828,0.9882207492434544,229.59666666666666,58.03653333333333,0.5908912731021015,23.6986358018168,39.49794,3.1890758333333338,3517.9107590194462
2017-08-10 15:28:17,228.08,46.9123,10440.68,10699.757384,2340.3010947445473,0.9757866113499531,230.45,74.5781,17104.77,17186.523145,1674.3419784263554,0.9952431830271743,229.73,57.0388,12843.43,13103.523524,2597.8134226925113,0.9801508713649714,40388.880000000005,6612.456495863414,40926.59536980918,0.9868614683202834,229.42,59.50973333333334,0.5840815970708635,25.320843873159127,40.38888000000001,3.3286175,3521.239376519446
2017-08-10 15:33:17,228.35,50.5035,11285.36,11532.474225,2374.5760507276545,0.9785723149968715,230.73,72.5509,16640.38,16739.669157,1820.5155702209852,0.994068630863085,230.01,55.3997,12518.95,12742.484997,2376.302757703665,0.9824575036146697,40444.69,6571.394378652305,40975.06770312751,0.9870560872047802,229.69666666666663,59.484700000000004,0.5862804568343624,21.965648309565307,40.44469,3.368065416666667,3524.6074419361125
2017-08-10 15:38:17,228.44,49.8479,11212.71,11387.254276,1986.1254749336167,0.9846719611444987,230.79,67.8763,15575.23,15665.171277,1676.2462781005097,0.9942585193988875,230.05,52.1092,11796.55,11987.72146,2132.3400057318627,0.9840527275647927,38584.49,5794.711758765989,39017.19560562087,0.9889098742514816,229.76,56.61113333333333,0.5745125348189386,19.899207105316165,38.584489999999995,3.2928824999999997,3527.9003244361124
2017-08-10 15:43:17,229.74,48.5724,10997.54,11159.023176,1891.536991682983,0.9855289147219171,232.11,66.2192,15262.98,15370.138512000001,1811.794524129494,0.9930281362190497,231.26,50.9318,11585.5,11778.488068,2123.433756446949,0.9836152087699342,37846.020000000004,5826.765272259426,38291.93679325203,0.9883548122504315,231.03666666666666,55.24113333333333,0.5612384758551973,19.872993192270986,37.84602,3.184604583333334,3531.0849290194456
2017-08-10 15:48:17,230.66,47.5442,10807.07,10966.545171999998,1863.424542238424,0.9854580298992272,233.09,65.3791,15142.13,15239.214418999998,1717.4269042254616,0.9936293029069165,232.04,51.3374,11706.75,11912.330296,2203.546577338329,0.9827422266767544,37655.95,5784.398023802214,38097.635502748286,0.9884064851553208,231.92999999999998,54.753566666666664,0.547579010908456,19.406102616146157,37.65595,3.1459154166666665,3534.2308444361124
2017-08-10 15:53:17,229.89,47.1284,10662.88,10834.347876,1919.9177075556427,0.984173678198036,232.27,67.443,15579.91,15664.98561,1630.392147125063,0.9945690591668536,231.19,53.9221,12247.75,12466.250299,2323.7935482347743,0.9824726526614401,38490.54,5874.10340291548,38936.1883121569,0.9885543929317356,231.11666666666665,56.1645,0.5307564722001844,20.081190075581553,38.49054,3.172770416666666,3537.403614852779
2017-08-10 15:58:17,229.25,44.4978,10066.48,10201.120649999999,1651.9209803911338,0.9868013863751333,231.59,64.2076,14779.54,14869.838084,1636.2402124311707,0.9939274332719762,230.54,50.7434,11517.94,11698.383436,2046.761630498084,0.9845753529120347,36363.96,5334.9228233203885,36753.21738858225,0.9894088894458754,230.46,53.1496,0.5250368827562301,20.805424688050334,36.36396,3.1189375,3540.522552352779
2017-08-10 16:03:17,228.99,46.5696,10502.71,10663.972704,1847.5379529409088,0.9848778022528591,231.28,62.966,14502.36,14562.77648,1325.1464963698172,0.9958513076072427,230.22,58.0845,13156.74,13372.21359,2390.87617182084,0.98388646811915,38161.81,5563.560621131566,38565.229796555155,0.9895392871069786,230.16333333333333,55.87336666666667,0.5097829077901134,16.651523295833854,38.161809999999996,3.1052404166666663,3543.6277927694455
2017-08-10 16:08:17,228.96,60.3865,13349.85,13826.09304,3597.5482940797942,0.9655547638351493,231.1,75.0445,17292.71,17342.78395,1316.941909226706,0.9971126925097857,230.15,73.8333,16634.76,16992.733995,3469.548726740797,0.9789337021867505,47277.31999999999,8384.038930047296,48014.96740770473,0.9846371361362963,230.07000000000002,69.75476666666667,0.48246185943409114,13.430288873926422,47.27731999999999,3.5599637499999996,3547.1877565194454
2017-08-10 16:13:17,228.9,77.0416,16695.73,17634.82224,5677.988658274929,0.9467478476834364,230.74,87.1528,20061.87,20109.637072,1385.2347348578955,0.9976246676243347,230.13,91.7021,20517.14,21103.404273,4939.700206497828,0.9722194454782788,57274.74,12002.923599630652,58518.937251168274,0.9787385535415984,229.92333333333332,85.29883333333333,0.445075894863496,9.680359051413362,57.27474,4.356335833333333,3551.5440923527785
2017-08-10 16:18:17,229.25,75.2318,16379.66,17246.890150000003,5400.181305342179,0.9497167232783701,230.93,85.6896,19745.99,19788.299328,1293.3171360595227,0.9978619017582713,230.39,90.7129,20353.86,20899.345031,4743.733321465743,0.9738994198052197,56479.51,11437.231762867445,57625.9084113877,0.9801061980107344,230.18999999999997,83.8781,0.40835831269819256,10.30817340879204,56.479510000000005,4.739760416666666,3556.2838527694453
2017-08-10 16:23:17,229.55,67.6071,14551.48,15519.209805000002,5394.469647816016,0.9376431005727999,231.17,88.7556,20484.9,20517.632052,1158.4891070949732,0.9984046866657398,230.67,89.884,20177.8,20733.542279999998,4768.2452366198095,0.9731959800937595,55214.18000000001,11321.203991530798,56362.889678318075,0.9796193970026352,230.46333333333334,82.08223333333335,0.39630309955307147,17.63491652883065,55.214180000000006,4.65390375,3560.9377565194454
2017-08-10 16:28:17,229.88,76.1022,16556.29,17494.373735999998,5651.758474204866,0.94637797556196,231.55,84.6272,19526.45,19595.428160000003,1642.7279662868948,0.9964798850304886,230.92,89.0548,19970.95,20564.534416,4905.224953490754,0.971135528575927,56053.69,12199.711393982514,57365.92299189971,0.9771252178390819,230.78333333333333,83.2614,0.3914205243012938,8.598462192564622,56.05369,4.636161250000001,3565.5739177694454
2017-08-10 16:33:17,230.02,70.0395,15059.77,16110.485790000002,5722.855924876318,0.9347806265002763,231.79,86.3674,19958.38,20019.099646,1558.0174620578705,0.9969669142432123,231.03,91.7312,20559.78,21192.659136000002,5140.452081897503,0.9701368699445115,55577.93,12421.325468831692,56949.06170857907,0.9759235417153059,230.9466666666667,82.7127,0.4012470411639093,15.321951767987255,55.57793,4.651317499999999,3570.2252352694454
2017-08-10 16:38:17,229.92,70.5459,15386.54,16219.913328,5132.248551681032,0.9486203587437567,231.85,84.1466,19476.2,19509.38921,1137.4976515423718,0.9982988083510586,230.97,86.7782,19496.89,20043.160853999998,4647.534545026855,0.972745274162135,54359.630000000005,10917.280748250258,55445.075459169646,0.9804230501955223,230.91333333333333,80.49023333333334,0.4301758235413024,12.354708045323925,54.35963,4.580731666666666,3574.805966936112
2017-08-10 16:43:17,231.05,72.0496,15690.52,16647.06008,5561.671640498885,0.9425399995312567,233.07,83.9301,19502.36,19561.588407,1521.0836384882807,0.996972208709861,232.09,90.0827,20271.85,20907.293843,5115.372265539013,0.9696065952977098,55464.73,12198.127544526178,56790.23322337591,0.976659662266886,232.07000000000002,82.0208,0.4395225578489293,12.156916294403366,55.46473,4.576015,3579.381981936112
2017-08-10 16:48:17,231.75,68.4979,14824.8,15874.388325,5676.399356361065,0.933881652413212,233.94,84.553,19717.99,19780.32882,1569.164933084619,0.9968484436953866,232.82,89.7796,20219.74,20902.486472,5298.6842748500285,0.9673365906532424,54762.53,12544.24856429571,56180.89411929766,0.9747536214662972,232.83666666666667,80.94350000000001,0.4738658000601242,15.375663271294188,54.76253,4.5928025,3583.974784436112
2017-08-10 16:53:17,231.93,77.7203,16897.91,18025.669179,6275.7777990182685,0.9374359327356431,234.14,87.44,20387.46,20473.201599999997,1871.7527888699547,0.9958120082205415,233.04,93.2991,20948.31,21742.422263999997,5822.476625112605,0.9634763664159515,58233.67999999999,13970.007213000827,59885.913100442034,0.9724103213109421,233.03666666666666,86.15313333333334,0.4748895023672905,9.78819110467642,58.23367999999999,4.708175416666666,3588.6829598527784
2017-08-10 16:58:17,231.4,73.3683,16020.37,16977.42462,5619.670078472772,0.943627809198307,233.54,84.4992,19664.29,19733.943167999998,1656.5662539584046,0.9964703877270233,232.59,88.6289,19960.09,20614.195851,5151.686886378641,0.9682691551138887,55644.75,12427.923218809818,57015.712554480386,0.9759546536725225,232.51,82.16546666666666,0.4773988215560558,10.706647237038743,55.64475,4.7449345833333325,3593.4278944361117
2017-08-10 17:03:17,229.71,73.1516,15921.74,16803.654036,5372.242021165754,0.9475165321714791,231.9,85.9398,19885.92,19929.43962,1316.339363851843,0.997816314917539,230.92,89.932,20215.3,20767.097439999998,4755.416069331312,0.9734292458734667,56022.95999999999,11443.997454348908,57179.86642951121,0.9797672414828495,230.84333333333333,83.00780000000002,0.49095346049990285,11.873823905705263,56.02295999999999,4.652821249999999,3598.080715686112
2017-08-10 17:08:17,230.08,73.5542,16028.58,16923.350336,5429.954859719487,0.9471280616287538,232.26,71.4745,16515,16600.66737,1684.3194855438412,0.994839522526979,231.08,89.4925,20116.24,20679.926900000002,4795.442091376314,0.9727423166084789,52659.82000000001,11909.716436639643,53989.795221259774,0.9753661739999329,231.14000000000001,78.17373333333335,0.48455481526346633,14.47898953271601,52.65982000000001,4.528449166666666,3602.6091648527786
2017-08-10 17:13:17,230.84,70.3466,15394.83,16238.809143999999,5167.023484208099,0.9480270297830407,232.99,65.0181,15056.71,15148.567119000001,1665.7039757255807,0.9939362503213396,231.85,84.7385,19103.78,19646.621225,4586.42728822997,0.9723697414032065,49555.32,11419.15474816365,50853.97561120378,0.9744630464856386,231.89333333333335,73.36773333333333,0.4729185832566686,15.498320787703223,49.55532,4.258964166666667,3606.8681290194454
2017-08-10 17:18:17,230.07,68.7075,15028.11,15807.534525,4902.454241190521,0.9506928468973248,232.41,49.3113,11333.66,11460.439233000001,1699.9465925980314,0.9889376636948657,231.11,82.0063,18445.34,18952.475993,4354.971704803754,0.9732417023935391,44807.11,10957.372538592306,46127.444320074756,0.9713763825519346,231.1966666666667,66.67503333333333,0.5248057209590578,26.042331687373228,44.80711,3.931767916666666,3610.799896936112
2017-08-10 17:23:17,229.79,66.097,14529.72,15188.429629999999,4424.435709450634,0.9566308271462822,232.34,32.8862,7469.04,7640.779708000001,1610.8867199727536,0.9775232745134391,230.78,72.3867,16233.25,16705.402626000003,3943.611458329509,0.9717365311946955,38232.009999999995,9978.933887752897,39512.85499905369,0.9675840938579515,230.97,57.1233,0.5931506256223772,42.42944647805711,38.232009999999995,3.459963333333333,3614.259860269445
2017-08-10 17:28:17,231.19,41.1567,9313.69,9515.017473,1946.981277618071,0.9788410821555199,233.85,14.1443,3266.61,3307.644555,519.3954275127437,0.9875940251989985,232.16,47.0025,10703.98,10912.1004,2121.0250586167417,0.9809275581811913,23284.28,4587.401763747557,23731.87624399795,0.9811394497680666,232.39999999999998,34.101166666666664,0.6239242685025892,58.52253344215984,23.28428,2.5631787499999996,3616.8230390194453
2017-08-10 17:33:17,231.16,40.8449,9205.39,9441.707084,2099.1968959475394,0.9749709367281193,233.96,15.1673,3499.78,3548.541508,586.2480580768787,0.9862587184368369,232.22,45.1738,10187.74,10490.259836,2501.1007814949694,0.9711618357667533,22892.91,5186.545735519388,23473.082135389344,0.9752835127469416,232.4466666666667,33.72866666666667,0.6510454010955865,55.031427272547596,22.89291,1.9240495833333333,3618.7470886027786
2017-08-10 17:38:17,231.83,40.8782,9343.1,9476.793106000001,1586.2187629482721,0.9858925794301285,234.76,12.5938,2934.39,2956.5204879999997,361.06609348394414,0.9925146847147437,233.1,38.4041,8689.92,8951.99571,2150.236634758695,0.9707243257827701,20967.41,4097.521491190912,21364.034368041805,0.9814349499158684,233.23000000000002,30.625366666666668,0.6560048021266444,58.87788010157158,20.96741,1.8275133333333333,3620.574601936112
2017-08-10 17:43:17,232.06,40.7664,9327.95,9460.250784,1576.6082879626751,0.986015087018226,235.06,12.6308,2945.32,2968.995848,374.20107300920057,0.992025637888329,233.47,37.9418,8588.88,8858.272046,2167.976934043589,0.9695886461150574,20862.15,4118.786295015465,21264.84665278608,0.9810628000586443,233.53,30.44633333333333,0.6551620776773867,58.51454471802844,20.86215,1.7428983333333332,3622.317500269445
