DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-10 17:48:17,232.06,36.9466,8423.66,8573.827996,1597.64786777105,0.982485303405893,235.1,12.5744,2931.64,2956.2414400000002,380.592120219634,0.9916781357344073,233.6,37.1469,8408.34,8677.51584,2144.5511413465765,0.9689800808246062,19763.64,4122.79112933726,20189.078055863323,0.9789273163100299,233.58666666666667,28.889300000000002,0.6535761173582985,56.47385017982437,19.76364,1.69274125,3624.010241519445
2017-08-10 17:53:17,232.09,36.5344,8328.31,8479.268896,1592.8758754444927,0.9821967084837687,234.99,13.4341,3137.12,3156.8791590000005,352.6529882597782,0.9937409200654168,233.61,37.0602,8390.48,8657.633322000001,2134.1181100878157,0.9691424535939706,19855.91,4079.6469737920866,20270.685271072383,0.9795381722163929,233.56333333333336,29.009566666666668,0.6308067761777779,53.690793956476426,19.85591,1.6508145833333334,3625.6610561027783
2017-08-10 17:58:17,232.1,42.4169,9716.89,9844.96249,1582.8250558438274,0.9869910636906855,235.04,12.9437,3022.27,3042.2872479999996,348.4189237733957,0.9934203293876477,233.64,36.5692,8261.58,8544.027888,2178.6942085849864,0.9669420685767312,21000.739999999998,4109.93818820221,21399.127843406208,0.9813829868992083,233.59333333333333,30.643266666666666,0.6392876509032818,57.760051691616866,21.000739999999997,1.7023604166666664,3627.363416519445
2017-08-10 18:03:17,231.96,43.2954,9920.68,10042.800984000001,1561.3967919242677,0.9878399478198799,234.99,13.2703,3099.64,3118.3877970000003,341.42982130815017,0.9939879841057496,233.57,36.5844,8259.21,8545.018308,2191.526422372135,0.9665526394797279,21279.53,4094.353035604553,21669.843649668175,0.9819881649365683,233.50666666666666,31.050033333333335,0.6623651002112657,57.26155956891081,21.279529999999998,1.7616779166666663,3629.1250944361113
2017-08-10 18:08:17,231.63,42.6347,9693.01,9875.475561000001,1889.5964372871504,0.9815233646346522,234.73,14.321,3316.19,3361.5683299999996,550.4775391957294,0.9865008455740658,233.26,38.854,8703.56,9063.08404,2527.3574425677753,0.9603309382972465,21712.760000000002,4967.431419050655,22273.73614193568,0.9748144568849632,233.20666666666668,31.936566666666664,0.6760813012778432,55.157985047443006,21.712760000000003,1.7913454166666667,3630.916439852778
2017-08-10 18:13:17,231.53,46.3657,10456.71,10735.050521,2428.6880541400074,0.9740718014828614,234.72,18.0297,4140.02,4231.931184,877.1977802705834,0.9782815031710592,233.23,43.0042,9552.19,10029.869566,3058.422749534965,0.9523742993010326,24148.92,6364.308583945556,24973.48115337714,0.9669825304564864,233.16,35.79986666666667,0.6990907531308953,49.63752192745597,24.148919999999997,1.9109033333333332,3632.827343186111
2017-08-10 18:18:17,231.17,32.2092,7285.09,7445.8007640000005,1538.639889344804,0.9784159193760559,234.24,12.5005,2904.36,2928.1171200000003,372.2403240342132,0.9918865540460348,232.84,36.5461,8246.52,8509.393924,2098.73601089039,0.9691077970596018,18435.97,4009.616224269407,18866.95556010096,0.9771565921842532,232.75,27.08526666666667,0.6788399570354512,53.8476022634692,18.43597,1.7743704166666667,3634.6017136027776
2017-08-10 18:23:17,231.29,39.76,9047.89,9196.0904,1644.3129850707107,0.9838844124455323,234.45,11.7951,2748.28,2765.361195,306.88691795485056,0.9938231595095484,232.98,36.168,8145.38,8426.42064,2158.089307192364,0.9666476844668889,19941.55,4109.289210217925,20360.54209041875,0.9794213686178858,232.90666666666667,29.24103333333333,0.6941264025646929,59.66250622698011,19.94155,1.5990633333333335,3636.2007769361107
2017-08-10 18:28:17,231.17,37.6219,8546.98,8697.054622999998,1608.692635355072,0.9827442013985844,234.43,11.8637,2763.96,2781.207191,309.2548425976704,0.9937986673356045,232.85,36.1249,8136.34,8411.682964999998,2134.5682720567092,0.9672666021596787,19447.28,4052.515750009452,19865.034188303693,0.9789703765750546,232.8166666666667,28.536833333333334,0.7072804066146626,58.4267116767219,19.44728,1.64120125,3637.8419781861107
2017-08-10 18:33:17,231,32.8737,7427.43,7593.8247,1580.9671626666016,0.9780881562883589,234.3,12.0221,2799.47,2816.77803,311.77907144431884,0.9938553802196476,232.65,36.0699,8125.98,8391.662235,2094.861357208442,0.968339736805434,18352.879999999997,3987.607591319362,18781.086725659614,0.9772001092421037,232.65,26.988566666666667,0.7092198581560307,55.45484075355367,18.35288,1.5750066666666664,3639.416984852777
2017-08-10 18:38:17,231.13,39.7111,9039.04,9178.426543,1593.5086079613448,0.9848136777750536,234.6,11.946,2785.66,2802.5316,307.0533070959511,0.9939798716274957,232.87,36.0615,8119.81,8397.641505000001,2142.2111031358877,0.9669155316007978,19944.510000000002,4042.773018193184,20350.122673260004,0.9800682934558927,232.86666666666667,29.239533333333338,0.7457772688233661,59.144354789064124,19.94451,1.5957245833333333,3641.0127094361105
2017-08-10 18:43:17,231.57,30.4369,6876.84,7048.272933,1545.064060956834,0.975677313488053,235.12,22.9725,5379.42,5401.2942,485.6124983499098,0.9959501928260083,233.38,36.8629,8324.74,8603.063602,2170.577635666881,0.9676483151960777,20581,4201.254194973625,21005.430198184076,0.9797942629986808,233.35666666666665,30.090766666666667,0.7656377219420895,23.65598306457241,20.581,1.6885629166666667,3642.7012723527773
2017-08-10 18:48:17,231.19,39.7716,9028.86,9194.796204,1738.954954417394,0.9819532483027941,235.05,31.768,7440.75,7467.0684,626.3784221846762,0.9964754039215711,233.09,37.6425,8443.38,8774.090325,2386.209380347543,0.962308306302967,24912.989999999998,4751.542756949613,25362.06279684719,0.9822935223982248,233.11,36.39403333333333,0.8322251297670616,12.710966358038538,24.912989999999997,1.8955829166666665,3644.596855269444
2017-08-10 18:53:17,230.82,34.0742,7625.26,7865.006844,1927.1073111186186,0.9695172745866208,234.8,33.9726,7953.65,7976.76648,606.8403034996875,0.9971020237262855,232.78,39.0609,8737.84,9092.596302,2515.0466487809063,0.9609840478761861,24316.75,5048.994263399212,24835.391553876056,0.9791168360381614,232.79999999999998,35.70256666666666,0.8591065292096343,9.40641989324764,24.31675,2.0512391666666665,3646.6480944361106
2017-08-10 18:58:17,230.27,33.5164,7567.13,7717.821427999999,1517.6663525280976,0.9804748750141723,234.38,31.5677,7370.45,7398.837525999999,647.5056244124786,0.9961632451178656,232.37,34.6034,7777.14,8040.792058,2042.1631522471137,0.9672106857013315,22714.72,4207.33512918769,23101.085982431578,0.9832749861748747,232.34,33.229166666666664,0.8909356976844249,5.000025078369904,22.71472,1.9596445833333331,3648.607739019444
2017-08-10 19:03:17,231.44,35.6184,8080.92,8243.522496,1629.2314432449602,0.9802751195160929,235.74,31.9153,7500.27,7523.7128219999995,593.4682426441993,0.996884141838661,233.75,26.8775,6009.16,6282.615625,1833.3726260349113,0.9564742391828244,21590.35,4056.072311924071,21968.04351147496,0.9828071393213659,233.64333333333335,31.470399999999998,0.943032827814481,14.594348975545266,21.590349999999997,1.8460445833333332,3650.4537836027775
2017-08-10 19:08:17,229.51,29.1281,6527.73,6685.190231,1442.397126923732,0.9764464098164569,233.94,31.8489,7422.6,7450.731666,646.8474308019812,0.9962243082611104,231.91,27.2021,6087.98,6308.439011,1653.1491992880342,0.9650533181638774,20038.309999999998,3742.3937570137473,20384.783017943442,0.9830033502128296,231.78666666666666,29.393033333333335,0.9822250345144979,8.355267858256656,20.03831,1.7345274999999998,3652.1883111027773
2017-08-10 19:13:17,229.53,33.7258,7614.18,7741.082874,1395.9323012725563,0.9836065733870092,234.28,31.6654,7390.99,7418.569912000001,639.0980825598749,0.9962823142024464,231.91,26.6207,5932.63,6173.606537,1708.0160879772557,0.9609666512506481,20937.8,3743.046471809687,21269.74061266679,0.9843937630123657,231.90666666666667,30.67063333333333,1.0248375783361117,13.204596361992305,20.9378,1.7073379166666665,3653.895649019444
2017-08-10 19:18:17,228.5,16.8251,3732.27,3844.5353499999997,922.2866715396136,0.9707987208389176,233.4,31.8093,7397.78,7424.290620000001,626.8510842456917,0.9964292049763536,230.5,26.9486,6005.65,6211.6523,1586.4401575840475,0.9668361508257634,17135.699999999997,3135.5779133693527,17420.21995672872,0.9836672580808129,230.79999999999998,25.194333333333333,1.1265164644714138,33.218713202704315,17.135699999999996,1.5863958333333334,3655.4820448527776
2017-08-10 19:23:17,231.26,17.173,3887.65,3971.4279799999995,811.4294040930954,0.9789048220383442,236.45,31.8398,7510.96,7528.52071,513.910458444758,0.9976674421607589,233.31,27.1911,6080.78,6343.955540999999,1808.2827482959053,0.958515544552742,17479.39,3133.6226108337587,17758.059168705022,0.9843074535309512,233.67333333333332,25.401300000000003,1.188268523009331,32.393223968852006,17.47939,1.4422954166666664,3656.924340269444
2017-08-10 19:28:17,231.16,21.2912,4765.27,4921.673792,1230.8837239803172,0.96822142250585,236.55,35.6581,8412.84,8434.923555,609.9659933912949,0.9973818903211151,233.39,30.3687,6683.54,7087.750892999999,2359.34435587989,0.9429704995135755,19861.65,4200.194073251502,20300.905668848303,0.9783627550409074,233.70000000000002,29.105999999999998,1.2195121951219487,26.849446849446846,19.86165,1.5558766666666666,3658.480216936111
2017-08-10 19:33:17,229.79,17.8575,3922.16,4103.474925,1206.30319344009,0.9558142968303869,235.23,35.9243,8429.98,8450.473089000001,588.1603756742118,0.9975749181395919,232.07,30.9597,6835.87,7184.8175790000005,2211.8962422788804,0.9514326459700362,19188.01,4006.359811393182,19601.802128846375,0.9788900976488568,232.36333333333332,28.24716666666667,1.233700096113848,36.78127009788592,19.18801,1.6270691666666668,3660.107286102778
2017-08-10 19:38:17,228.96,21.9583,4961.44,5027.572368,812.7712112748162,0.9868460634359186,234.61,32.8813,7694.95,7714.281793000001,545.7912415120925,0.9974940255595093,231.38,26.4568,5896.21,6121.5743840000005,1645.7158244195698,0.9631852249334686,18552.6,3004.2782772064784,18794.27185944948,0.9871411959315693,231.65,27.0988,1.2777897690481363,21.338583258299266,18.552599999999998,1.5725254166666667,3661.6798115194447
2017-08-10 19:43:17,228.88,12.4673,2744.07,2853.515624,782.7076411484107,0.9616453391460387,234.45,32.168,7524.68,7541.7876,507.691935245924,0.9977316253244789,231.44,26.4036,5896.55,6110.849184,1604.1121678652823,0.9649313577299374,16165.3,2894.5117442596174,16422.396972660747,0.9843447352363512,231.59,23.67963333333333,1.2349410596312385,47.35011381088389,16.1653,1.4465791666666663,3663.1263906861113
2017-08-10 19:48:17,228.89,12.5416,2752.42,2870.646824,815.3510481634801,0.9588152666459816,234.6,31.7666,7437.15,7452.4443599999995,477.2073096630062,0.997947739122738,231.25,26.5602,5930.24,6142.046249999999,1599.0577474059698,0.9655153606178072,16119.81,2891.616105232456,16377.109578192963,0.98428907268621,231.58,23.622799999999998,1.3040849814318947,46.90891850246371,16.11981,1.3452129166666666,3664.471603602778
2017-08-10 19:53:17,228.71,12.4017,2730.93,2836.392807,766.2541945734073,0.9628179824953278,234.52,31.8254,7448.22,7463.692808,480.34275657172026,0.9979269232539401,231.25,27.0302,6019.5,6250.73375,1684.4263603343022,0.9630069429848935,16198.65,2931.02331147943,16461.68762536016,0.9840212236226051,231.49333333333334,23.752433333333332,1.3074530584034116,47.78766526376946,16.19865,1.3466025,3665.818206102778
2017-08-10 19:58:17,228.45,12.3182,2718.38,2814.0927899999997,727.6870249839432,0.9659880476080536,234.36,32.0324,7492.06,7507.113264000001,475.16998529447307,0.9979947999356572,231,26.8802,5982.22,6209.3261999999995,1663.9638606671801,0.9634249848236353,16192.66,2866.8208709455967,16444.47931014203,0.9846866960398849,231.26999999999998,23.7436,1.336100661564419,48.119914419043454,16.19266,1.3496379166666665,3667.1678440194446
2017-08-10 20:03:17,228.29,12.225,2693.23,2790.84525,731.6620644447557,0.9650230517080802,234.18,31.8511,7443.86,7458.890598,473.28348094223736,0.9979848748547095,230.85,26.4201,5888.05,6099.0800850000005,1590.4858002332528,0.965399686172509,16025.14,2795.4313456202462,16267.130921821346,0.9851239334714684,231.10666666666668,23.498733333333334,1.3298332660243422,47.97591926940743,16.02514,1.3424083333333332,3668.510252352778
2017-08-10 20:08:17,228.27,12.7105,2795.53,2901.425835,776.7135219020239,0.9635021396299107,234.15,32.4021,7571.71,7586.951714999999,480.6703669266808,0.9979910620796669,230.92,26.9303,5989.33,6218.744876,1673.5333829584213,0.9631091352717522,16356.57,2930.917271787126,16617.089342570198,0.9843222036543553,231.11333333333334,24.014300000000002,1.3139296737531347,47.0711201242593,16.35657,1.3492379166666666,3669.859490269445
2017-08-10 20:13:17,228.5,14.9324,3276.48,3412.0534,952.2537550734876,0.9602663311189679,234.49,35.4762,8302.51,8318.814138,520.5731096480945,0.9980400886797647,231.31,29.7072,6551.96,6871.572432,2071.3106591292367,0.953487730041001,18130.95,3544.137523850819,18474.096965493805,0.9814255080432489,231.4333333333333,26.70526666666667,1.3207547169811469,44.08443777631879,18.130950000000002,1.4369800000000001,3671.296470269445
2017-08-10 20:18:17,228.5,12.1395,2677.17,2773.87575,726.0492183991822,0.9651369568373781,234.57,31.5315,7380.81,7396.343955,479.1113070728329,0.9978997792565476,231.29,26.318,5874.56,6087.09022,1594.431608072181,0.9650850878960687,15932.54,2799.5921335441963,16176.635835852972,0.9849105933811051,231.45333333333335,23.329666666666668,1.3465637421510366,47.96539456200261,15.932540000000001,1.4193120833333337,3672.715782352778
2017-08-10 20:23:17,228.74,12.1978,2696.49,2790.124772,716.7551347762034,0.9664406506333831,234.84,31.5157,7385.84,7401.1469879999995,475.75648432939204,0.9979318086744098,231.55,26.3833,5890.04,6109.053115,1621.0980106986735,0.9641494171228858,15972.369999999999,2813.609629804269,16218.29222100241,0.9848367375768489,231.71000000000004,23.3656,1.3508264641146117,47.795905091245245,15.97237,1.32937125,3674.045153602778
2017-08-10 20:28:17,229.08,12.2508,2718.67,2806.4132640000003,696.2677929181667,0.9687347315787201,235.14,31.6524,7427.01,7442.745336,483.7154085304164,0.9978858156110906,231.88,26.8208,5980.96,6219.207103999999,1704.89133989356,0.9616917237171977,16126.64,2884.874541342143,16382.643828420492,0.9843734728593453,232.03333333333333,23.574666666666662,1.338888090791548,48.03404784797239,16.12664,1.33745875,3675.3826123527783
2017-08-10 20:33:17,229.6,12.3952,2751.01,2845.9379200000003,728.9078298344222,0.9666444164741302,235.72,31.7986,7479.83,7495.565992,485.4407394594502,0.997900626581529,232.44,26.7908,5984.27,6227.253552,1722.5560565614724,0.960980623324393,16215.11,2936.9046258553444,16478.93203740675,0.9839903437426721,232.58666666666667,23.661533333333335,1.347168080715429,47.61455301572454,16.21511,1.3475729166666666,3676.730185269445
2017-08-10 20:38:17,229.63,12.6082,2805.06,2895.220966,716.898066928606,0.9688586926321672,235.95,31.8286,7493.86,7509.95817,491.4611027840852,0.9978564234799193,232.64,26.3425,5893.24,6128.3192,1681.076595366386,0.9616405098481162,16192.16,2889.435765079077,16447.944689416916,0.9844488357514057,232.74,23.593100000000003,1.3792214488270085,46.55979926334395,16.19216,1.3503029166666665,3678.080488186112
2017-08-10 20:43:17,230.8,13.2819,2974.34,3065.46252,741.8638863866805,0.9702744628565871,237.14,31.9803,7568.16,7583.808341999999,486.9324209669946,0.9979366116211907,233.7,26.5461,5949.59,6203.82357,1757.7843211234824,0.9590198581356498,16492.09,2986.5806284771575,16760.33103546869,0.9839954810617385,233.88,23.9361,1.3938772019839194,44.51101056563099,16.49209,1.3618437499999998,3679.4423319361117
2017-08-10 20:48:17,230.82,13.1232,2936.2,3029.097024,744.4181222979846,0.9693317766766918,237.36,31.7976,7532.16,7547.478336,480.6193574850424,0.9979704034489327,233.96,26.5125,5939.95,6202.8645,1786.7629957160652,0.957614018490973,16408.31,3011.8004754990925,16682.433250587776,0.9835681494138083,234.04666666666665,23.8111,1.4156720881875529,44.88620853299511,16.40831,1.3708500000000001,3680.8131819361115
2017-08-10 20:53:17,230.34,15.3039,3400.4,3525.100326,929.3073487094072,0.9646250278097759,236.82,35.6864,8431.27,8451.253247999999,580.8335810974773,0.9976354692714092,233.41,30.2299,6662.71,7055.960959,2322.688207838538,0.9442668459639928,18494.38,3832.8291376454226,18887.368021584793,0.9791930764977058,233.5233333333333,27.073400000000003,1.4117076095179701,43.47255978192617,18.49438,1.4542787499999998,3682.2674606861115
2017-08-10 20:58:17,230.18,12.5507,2778.92,2888.9201260000004,789.596813575041,0.9619234450236233,236.66,31.5165,7444.05,7458.69489,467.1713386029828,0.9980365345122731,233.26,26.5343,5934.44,6189.390818,1758.1184784714342,0.9588084149964239,16157.41,3014.886630649458,16436.28423043873,0.9830330124175951,233.36666666666667,23.533833333333334,1.4112269675760558,46.669546681019526,16.15741,1.4438245833333332,3683.711285269445
2017-08-10 21:03:17,230.23,12.3767,2745.47,2849.4876409999997,762.8723977912324,0.9634960195989845,236.7,29.6775,7005.76,7024.664249999999,515.0093665439946,0.9973088749401797,233.23,26.8124,5987.59,6253.4560519999995,1804.0173464230927,0.9574849411606612,15738.82,3081.8991107583197,16037.722940657533,0.9813625075228243,233.38666666666666,22.95553333333333,1.41967550274223,46.08402331464019,15.73882,1.3290095833333333,3685.040294852778
2017-08-10 21:08:17,229.82,12.0497,2674.41,2769.262054,718.5704388745049,0.9657482563403514,236.33,12.6561,2938.54,2991.016113,557.8172251066031,0.9824554228337585,232.74,25.464,5687.21,5926.49136,1667.0159735451389,0.9596251229496435,11300.16,2943.4036375262467,11677.210326058306,0.967710581934377,232.96333333333334,16.723266666666664,1.4451487358525694,52.26690160215909,11.30016,1.1266241666666665,3686.166919019445
2017-08-10 21:13:17,229.36,14.5666,3244.76,3340.995376,796.1046695337112,0.9711955973685851,235.96,7.4733,1662.46,1763.399868,588.0525851166861,0.9427583783849983,232.44,18.1064,3946.79,4208.651616,1461.3682358527617,0.9377801633652729,8854.01,2845.525490503159,9300.027333142803,0.9520412879268304,232.58666666666667,13.3821,1.4503554230681042,44.15450489833434,8.85401,0.8397570833333332,3687.0066761027783
2017-08-10 21:18:17,229.78,12.2271,2714.71,2809.5430380000003,723.7967244152675,0.9662460988433521,236.43,3.3049,742.72,781.377507,242.72991172398818,0.9505264655641028,232.83,14.9446,3360.3,3479.551218,903.1392963908067,0.9657279888903191,6817.7300000000005,1869.6659325300625,7069.447860488364,0.9643935614978884,233.01333333333335,10.158866666666666,1.4662966353856677,67.46782777606425,6.81773,0.6529891666666667,3687.659665269445
2017-08-10 21:23:17,230.14,12.0547,2673.79,2774.268658,739.8740586485792,0.9637819294428261,236.79,3.1201,697.19,738.8084789999999,244.4669150259259,0.9436681086059925,233.18,14.9778,3370.73,3492.523404,914.2751197466479,0.9651273907397415,6741.71,1898.616093421153,7003.955796141049,0.9625574741226183,233.36999999999998,10.050866666666666,1.4654839953721628,68.95690587213042,6.74171,0.5649766666666667,3688.2246419361118
2017-08-10 21:28:17,230.03,12.0557,2674.48,2773.172671,733.2417014745366,0.9644116386865981,236.57,3.7695,857.78,891.7506149999999,243.7880861586106,0.9619057005079834,233.14,14.9768,3368.78,3491.691152,918.2746934088316,0.9647989622651484,6901.040000000001,1895.3044810419788,7156.5726543826695,0.9642939900531603,233.24666666666667,10.267333333333333,1.424814931260178,63.286474904227,6.901040000000001,0.5684479166666666,3688.7930898527784
2017-08-10 21:33:17,230.28,14.5646,3212.74,3353.936088,962.9065244294194,0.9579013778750336,236.9,6.115,1348.49,1448.6435000000001,529.2850933025135,0.930863942716065,233.47,18.4922,4063.77,4317.373934,1457.9064006590536,0.9412596782495884,8625,2950.0980183909865,9115.574766196283,0.9461827938688513,233.54999999999998,13.057266666666669,1.4343823592378604,53.16784012988936,8.625,0.6469183333333333,3689.4400081861118
2017-08-10 21:38:17,230.54,8.2784,1774.87,1908.5023359999998,701.5822472222743,0.9299805226960959,237.19,3.6034,800.54,854.6904460000001,299.38514806796786,0.9366432066095658,233.77,13.8974,3099.91,3248.795198,972.228486749827,0.9541721810929616,5675.32,1973.1958820400691,6008.557155532423,0.9445395713302663,233.83333333333334,8.593066666666667,1.435495367070558,61.72805983118172,5.67532,0.5958466666666666,3690.0358548527784
2017-08-10 21:43:17,230.73,7.5461,1613.92,1741.111653,653.2472899388041,0.9269480203748887,237.3,2.6103,576.77,619.4241900000001,225.88203615417544,0.9311389663358157,234.15,0.1497,148.19,148.19,0,1,2338.88,879.1293260929796,2498.645238203434,0.936059254927159,234.05999999999997,3.4353666666666665,1.4227121250961225,119.65923094089909,2.33888,0.333925,3690.3697798527783
2017-08-10 21:48:17,231.1,7.4571,1593.68,1723.3358099999998,655.7975080986167,0.924764628433039,237.77,2.6118,576.68,621.007686,230.4142436375726,0.9286197465839415,234.65,0,113.39,113.39,0,1,2283.75,886.2117517361894,2449.670453635616,0.9322682553527274,234.50666666666666,3.3562999999999996,1.4526950193313621,122.1821648839496,2.28375,0.19260958333333333,3690.5623894361115
2017-08-10 21:53:17,231.11,7.398,1576,1709.75178,662.9292188561075,0.9217712292716548,237.6,2.7316,609.59,649.02816,222.7949379429108,0.9392350556869521,234.61,0,100.91,100.91,0,1,2286.5,885.7241567990183,2452.0582236026394,0.932481936191794,234.44000000000003,3.376533333333333,1.4204060740488023,119.1004580634971,2.2865,0.1904270833333333,3690.752816519445
2017-08-10 21:58:17,231.34,7.1627,1522.62,1657.019018,653.7127516070681,0.9188910829990244,237.86,2.672,594.88,635.5619200000001,223.7336357235687,0.9359906270029518,234.82,0,99.92,99.92,0,1,2217.42,877.4463873306368,2384.714578107742,0.9298471273486787,234.67333333333332,3.278233333333333,1.4204141927786063,118.49268406763807,2.21742,0.18766333333333332,3690.940479852778
2017-08-10 22:03:17,231.47,7.1763,1527.05,1661.0981610000001,653.7319006883347,0.9193014813048125,238.12,2.6707,594.96,635.947084,224.61365062725608,0.9355495370114788,234.88,0,100.38,100.38,0,1,2222.3900000000003,878.3455513155908,2389.6669683484956,0.929999882592803,234.82333333333335,3.2823333333333338,1.4280239044955865,118.63410175688026,2.2223900000000003,0.18499208333333333,3691.1254719361114
2017-08-10 22:08:17,231.43,7.1896,1508.65,1663.8891280000003,701.7850153548457,0.9067010383158173,238,2.7555,616.81,655.809,222.77986529531793,0.9405329905506024,234.88,0.144,185.14,185.14,0,1,2310.6,924.5648806501636,2488.7130365977614,0.9284316697110029,234.76999999999998,3.3630333333333335,1.4226689951867681,113.78319176140587,2.3106,0.18887458333333332,3691.314346519445
2017-08-10 22:13:17,231.41,8.651,1807.28,2001.9279099999999,861.0774404413157,0.9027697705658143,237.94,4.5457,1015.3,1081.603858,372.87104425053474,0.9386985747974282,234.88,2.1064,525.34,525.34,0,1,3347.92,1233.9484846918504,3568.0803227048177,0.9382972627314838,234.74333333333334,5.1010333333333335,1.4199906280618588,69.59308898197096,3.3479200000000002,0.23577166666666666,3691.5501181861114
2017-08-10 22:18:17,231.64,8.8885,1842.62,2058.93214,918.6691965691347,0.8949396457524822,238.26,4.9124,1100.11,1170.428424,399.575629395893,0.9399207823749843,235.21,2.4964,549.17,587.1782440000001,207.82348598491856,0.9352696657473568,3491.8999999999996,1526.0683119499463,3810.807014627972,0.9163150971949428,235.03666666666666,5.432433333333333,1.4451645842492697,63.619127094672145,3.4919,0.2849925,3691.8351106861114
2017-08-10 22:23:17,231.77,7.2388,1531.26,1677.7366760000002,685.5969416468612,0.9126938821238475,238.41,3.0104,681.82,717.709464,224.11684969043998,0.9499944395327077,235.33,0,102.41,102.41,0,1,2315.49,909.7137913373011,2487.7847821403857,0.9307436948013844,235.17,3.4164,1.445762639792481,111.88385434960779,2.3154899999999996,0.24197458333333333,3692.077085269445
2017-08-10 22:28:17,230.1,7.0821,1498.18,1629.5912099999998,641.111690198567,0.9193594017974608,236.64,2.8909,647.61,684.1025759999999,220.4486842551699,0.9466562803879869,233.66,0,102.22,102.22,0,1,2248.0099999999998,861.5603744537368,2407.454099028445,0.9337706587665408,233.46666666666667,3.324333333333333,1.4420331239291866,113.03820314850095,2.24801,0.19014583333333335,3692.267231102778
2017-08-10 22:33:17,229.61,7.1107,1490.68,1632.687827,665.989998448912,0.9130220580740571,236.05,2.5789,566.64,608.7493450000001,222.47443771797495,0.9308264635586588,233.18,0,100.87,100.87,0,1,2158.19,888.464436166887,2333.9136938698794,0.9247085724157561,232.9466666666667,3.229866666666666,1.4323736477591462,120.15459874504626,2.1581900000000003,0.18359166666666665,3692.450822769445
2017-08-10 22:38:17,229.89,7.2225,1519.15,1660.380525,670.1095173919525,0.9149408687505535,236.31,2.3779,511.67,561.921549,232.27061443617748,0.9105719488967311,233.52,0,109.35,109.35,0,1,2140.17,902.3801318281301,2322.63159610347,0.9214418694684192,233.24,3.2001333333333335,1.4362888012347892,125.69372109495438,2.14017,0.17909833333333336,3692.6299211027786
2017-08-10 22:43:17,229.76,7.294,1553.97,1675.86944,627.4676238866139,0.9272619709564011,236.07,2.9297,638.16,691.614279,266.6123127627265,0.9227108510869828,233.28,0.1231,201.23,201.23,0,1,2393.36,894.0799366493404,2554.9072434667546,0.9367698205561659,233.03666666666666,3.448933333333333,1.4060734362260607,111.48567673096996,2.39336,0.18889708333333335,3692.818818186112
2017-08-10 22:48:17,229.74,7.4542,1579.22,1712.527908,662.4319038805849,0.9221572347070913,236.02,3.2727,721.95,772.422654,274.63603899052214,0.9346566886164891,233.19,0,188.86,188.86,0,1,2490.03,937.067942871107,2660.5160646868285,0.935919926607586,232.98333333333335,3.5756333333333337,1.3920881321982999,108.47215877839822,2.4900300000000004,0.20347458333333335,3693.0222927694454
2017-08-10 22:53:17,229.74,7.5119,1593.33,1725.7839060000001,663.0457007692737,0.92325000509073,236.01,3.4042,750.67,803.4252419999999,286.33314614755744,0.9343370867105518,233.14,0.101,113.13,113.13,0,1,2457.13,949.3788469168312,2634.1617322922925,0.932793901709962,232.96333333333334,3.672366666666667,1.3836226015538906,104.55201459549244,2.4571300000000003,0.20613166666666666,3693.228424436112
2017-08-10 22:58:17,230.15,10.493,2176.3,2414.9639500000003,1046.7899454043313,0.9011728725805617,236.25,6.7125,1466.34,1585.828125,603.9021828417381,0.9246525376134315,233.54,4.1988,827.59,980.587752,525.9725575278748,0.8439734213608656,4470.2300000000005,2176.6646857739443,4972.004164036409,0.8990800997984172,233.3133333333333,7.134766666666667,1.3558304997571073,47.06857967791519,4.470230000000001,0.28864,3693.5170644361124
2017-08-10 23:03:17,230.65,7.169,1528.14,1653.52985,631.6241803802496,0.9241683783331762,236.82,3.2921,726.47,779.635122,282.9704269989266,0.9318076873401812,234.13,0,102.98,102.98,0,1,2357.59,914.5946073791763,2528.777155849655,0.9323043727069192,233.86666666666667,3.487033333333333,1.3754275940706964,105.5902342965845,2.35759,0.28449250000000004,3693.8015569361123
2017-08-10 23:08:17,231.01,7.065,1500.17,1632.08565,642.8013223663452,0.9191735740094278,237.17,3.2394,713.4,768.2884979999999,285.18004165631214,0.9285574388489675,234.46,0,97.63,97.63,0,1,2311.2000000000003,927.9813640226573,2490.541076146578,0.9279911189322531,234.21333333333334,3.4348000000000005,1.3676989639075547,105.68883195528123,2.3112000000000004,0.19453291666666667,3693.996089852779
2017-08-10 23:13:17,230.26,7.0621,1490.88,1626.119146,649.2613515278489,0.9168331875725914,236.39,3.2222,707.59,761.6958579999999,281.9520739316454,0.928966584980432,233.66,0.2844,125.29,125.29,0,1,2323.76,931.2134254594943,2503.401482254895,0.9282410418271838,233.43666666666664,3.5229,1.3608259199497288,100.46268699083143,2.32376,0.19312333333333337,3694.1892131861123
2017-08-10 23:18:17,230.32,7.1946,1530.14,1657.060272,636.0191234866398,0.9234063635797553,236.34,3.2375,712.08,765.15075,279.9959710880899,0.9306401385609306,233.63,0.0228,201.29,201.29,0,1,2443.51,916.0150945747298,2609.564096470664,0.9363671133063006,233.42999999999998,3.4849666666666668,1.3323051878507413,106.44673789323666,2.4435100000000003,0.19863625000000001,3694.3878494361124
2017-08-10 23:23:17,230.61,7.0681,1494.8,1629.9745410000003,649.9153516483218,0.9170695384499258,236.6,3.2143,706.58,760.50338,281.26516775353537,0.9290951474798179,233.89,0,165.25,165.25,0,1,2366.63,931.1805194018572,2543.2331227422924,0.930559601020033,233.70000000000002,3.427466666666667,1.3222079589216957,106.21936512876368,2.3666300000000002,0.2004225,3694.5882719361125
2017-08-10 23:28:17,230.67,7.1585,1519.34,1651.2511949999998,646.7120482787745,0.9201143984637662,236.52,3.2615,717.13,771.40998,284.2497499446577,0.9296353671753118,233.89,0,97.25,97.25,0,1,2333.72,930.9617982234322,2512.556249748731,0.9288229866429396,233.6933333333333,3.473333333333333,1.2937182632509754,106.09884836852208,2.33372,0.19584791666666668,3694.784119852779
2017-08-10 23:33:17,230.91,7.1451,1517.89,1649.875041,646.6046696512109,0.9200030076702034,236.73,3.5399,783.43,838.0005269999999,297.4597760240496,0.9348800803319781,234.02,0,107.72,107.72,0,1,2409.04,944.0644456752605,2587.417901922327,0.9310594930220585,233.88666666666666,3.561666666666667,1.2726961776358892,100.61113710809543,2.40904,0.197615,3694.981734852779
2017-08-10 23:38:17,231.1,8.7972,1818.03,2033.0329199999999,909.9394336458477,0.8942452343565593,236.88,5.2196,1143.75,1236.418848,469.6461489138894,0.9250506022696929,234.22,2.2187,477.01,519.663914,206.18448878079886,0.9179201925496794,3438.79,1585.7700713405359,3786.811770244115,0.9080963640762952,234.0666666666667,5.411833333333334,1.2674451723155924,62.55489513719933,3.43879,0.24365958333333332,3695.2253944361123
2017-08-10 23:43:17,230.95,8.6349,1788.62,1994.230155,881.9253974749364,0.8968974797194359,236.65,4.8804,1069.52,1154.94666,435.92287969909955,0.9260341079301445,234.01,2.0028,459.14,468.675228,94.05811895233715,0.9796549349520987,3317.2799999999997,1411.906396126373,3605.2498207229078,0.9201248637285375,233.87,5.1727,1.2485568905802438,66.93216308697586,3.31728,0.2815029166666666,3695.506897352779
2017-08-10 23:48:17,231.07,7.2167,1523.48,1667.562869,678.0668194709955,0.9135967394822101,236.7,3.222,708.26,762.6474,282.8406426360255,0.928686048100341,234.11,0.1913,153.43,153.43,0,1,2385.1699999999996,960.907462107021,2571.454662177219,0.927556699747724,233.96,3.5433333333333334,1.2352538895537761,103.66980244590782,2.3851699999999996,0.23760208333333327,3695.7444994361126
2017-08-10 23:53:17,232.09,7.5859,1617.7,1760.611531,694.8378753998404,0.9188284704015153,237.72,3.2181,709.99,765.006732,284.8675128991017,0.9280833361346158,235.07,0,196.36,196.36,0,1,2524.05,979.7053882989421,2707.517506935455,0.932237739381004,234.96,3.6013333333333333,1.2214845080013639,110.64142910033321,2.5240500000000003,0.2045508333333333,3695.949050269446
2017-08-10 23:58:17,231.75,7.5212,1587.91,1743.0381,718.8349253838531,0.9110013143143573,237.4,3.2604,719.33,774.0189600000001,285.7791131966815,0.929344159734795,234.73,0,139.52,139.52,0,1,2446.76,1004.6140385805347,2644.973320113663,0.9250603707015296,234.62666666666667,3.593866666666667,1.2260612604421202,109.27877123989018,2.4467600000000003,0.20711708333333334,3696.1561673527794
2017-08-11 00:03:17,232.21,7.505,1595.77,1742.73605,700.4620240024456,0.91566935796158,237.74,2.9237,632.87,695.0804380000001,287.4236914213439,0.9104989371028738,235.16,0,93.92,93.92,0,1,2322.56,987.8857154237894,2523.926136070224,0.9202171041408712,235.03666666666666,3.476233333333333,1.2026492320347126,115.8945985597438,2.3225599999999997,0.19872166666666663,3696.354889019446
2017-08-11 00:08:17,232.7,7.1422,1519.39,1661.98994,673.546277965518,0.9141992760798541,238.21,2.8898,624.65,688.379258,289.27215618622995,0.9074212982750853,235.55,0,95.43,95.43,0,1,2239.47,962.818434151748,2437.6720899338416,0.9186920624999972,235.48666666666668,3.344,1.1833649463522449,113.58253588516747,2.23947,0.19008458333333333,3696.5449736027795
2017-08-11 00:13:17,233.04,7.1838,1523.36,1674.1127519999998,694.2822313792951,0.909950657851509,238.48,3.2646,722.1,778.5418080000001,291.0308176188716,0.9275031765538787,235.94,0,97.21,97.21,0,1,2342.67,985.3130489981668,2541.4453630613552,0.9217864897076065,235.82000000000002,3.4827999999999997,1.178865236197112,106.26507407832779,2.34267,0.19092249999999994,3696.7358961027794
2017-08-11 00:18:17,232.25,7.1861,1521.37,1668.9717249999999,686.2214962746908,0.9115612788467102,237.72,3.2214,709.59,765.791208,287.9552155285595,0.9266102726005703,235.1,0,96.88,96.88,0,1,2327.84,974.1767118032503,2523.461775303877,0.9224788038327547,235.02333333333334,3.4691666666666663,1.180024678400729,107.14196492913766,2.32784,0.19460458333333333,3696.9305006861127
2017-08-11 00:23:17,231.19,10.407,2141.57,2405.99433,1096.5795233781034,0.8900976919592326,236.58,6.8249,1489.51,1614.6348420000002,623.2219772283112,0.9225057958956145,234,4.8049,939.1,1124.3466,618.260840528947,0.8352406633328192,4570.18,2338.0623411353617,5133.525177052838,0.8902615342044051,233.92333333333332,7.3456,1.168474001453462,41.67664996732738,4.570180000000001,0.2874175,3697.217918186113
2017-08-11 00:28:17,231.76,7.2384,1520.96,1677.571584,707.762034757636,0.9066438741012914,237.13,3.4874,773.19,826.967162,293.34606001501743,0.9349706197886489,234.5,0.7626,214.4,214.4,0,1,2508.55,1001.1080947726534,2700.9332683202915,0.928771558121488,234.46333333333334,3.8294666666666664,1.1529876739788798,89.0184882141987,2.50855,0.2949470833333333,3697.512865269446
2017-08-11 00:33:17,232.66,7.2077,1519.03,1676.943482,710.4134718051762,0.9058325556615271,238.01,3.5139,784.32,836.343339,290.3658352659088,0.9377966720435613,235.45,0,119.13,119.13,0,1,2422.48,1000.779307071085,2621.0624891180446,0.9242358814631447,235.3733333333333,3.573866666666667,1.1527785645499251,101.67792120579016,2.42248,0.20545958333333336,3697.7183248527795
2017-08-11 00:38:17,231.94,7.1687,1508.67,1662.708278,698.937514252687,0.9073570030063927,237.26,3.488,775.4,827.56288,289.1628612977371,0.9369680766735212,234.69,0,98.29,98.29,0,1,2382.36,988.1003755504241,2579.143563620081,0.9237019736334973,234.63,3.5522333333333336,1.146485956612538,101.80825208554242,2.3823600000000003,0.20020166666666667,3697.918526519446
2017-08-11 00:43:17,231.87,7.1893,1531.91,1666.982991,657.3310004733581,0.9189715841557738,237.16,3.2103,703.82,761.354748,290.3419706176552,0.9244310905643687,234.6,0,96.83,96.83,0,1,2332.56,947.6729710910133,2517.7212343181423,0.9264568166664852,234.54333333333332,3.466533333333333,1.1398035899549412,107.39163044732491,2.33256,0.196455,3698.114981519446
2017-08-11 00:48:17,232.5,7.0751,1507.8,1644.96075,657.5979235372953,0.9166176153443175,237.72,2.8737,618.48,683.135964,290.09866409587136,0.9053541792450559,235.11,0,95.82,95.82,0,1,2222.1,947.6965876331667,2415.751897900848,0.9198378367956078,235.11,3.316266666666667,1.1101186678576043,113.34532807976841,2.2220999999999997,0.1897775,3698.304759019446
2017-08-11 00:53:17,232.74,7.1803,1529.12,1671.143022,674.1743287750527,0.9150144421331281,237.9,3.2237,709.02,766.91823,292.32552250245425,0.9245053413321521,235.33,0,97.14,97.14,0,1,2335.2799999999997,966.4998512775069,2527.380984521218,0.9239920749195596,235.32333333333335,3.468,1.0977803589387691,107.0444059976932,2.3352799999999996,0.1898908333333333,3698.4946498527793
2017-08-11 00:58:17,233.34,7.5508,1618.46,1761.903672,696.3417105179633,0.9185859736377234,238.38,3.0651,681.07,730.658538,264.5856274484641,0.9321317203303522,235.86,0.1332,207.63,207.63,0,1,2507.1600000000003,960.9273379664273,2685.0014179607515,0.9337648700030031,235.86,3.5830333333333333,1.0684304248282923,110.73764315151966,2.5071600000000003,0.20176833333333336,3698.6964181861126
2017-08-11 01:03:17,232.23,9.0448,1886.45,2100.473904,923.7407747225412,0.8981068493198476,237.26,4.3294,953.78,1027.193444,381.35296379677084,0.9285300695513395,234.69,2.1662,531.77,531.77,0,1,3372,1305.093738519312,3615.7507749183037,0.932586400420861,234.7266666666667,5.180133333333333,1.079269504956106,74.60554425883505,3.372,0.244965,3698.9413831861125
2017-08-11 01:08:17,231.5,8.9926,1877.44,2081.7869,899.4752600330986,0.901840625474202,236.45,4.3114,949.38,1019.43053,371.37073268646367,0.9312846457521731,233.88,2.0141,462.52,471.057708,89.27829448535222,0.9818754520836754,3289.34,1360.1242872049145,3559.4516027394834,0.9241142645312004,233.9433333333333,5.1060333333333325,1.0714845475400123,76.11714246544938,3.28934,0.27755583333333333,3699.2189390194458
2017-08-11 01:13:17,232.05,7.2389,1529.75,1679.786745,693.9369180103444,0.9106810757695316,236.98,2.6667,589.52,631.954566,227.66805460636843,0.9328518721391752,234.47,0,101.02,101.02,0,1,2220.29,921.6049726167128,2403.964103236954,0.9235953219976806,234.5,3.3018666666666667,1.0575692963752623,119.23659344209337,2.22029,0.22956791666666668,3699.4485069361126
2017-08-11 01:18:17,232.31,7.1445,1514.73,1659.738795,678.4732085558368,0.9126315565817693,237.14,2.5164,549.13,596.7390959999999,233.56753155114927,0.9202179037386217,234.61,0,106.65,106.65,0,1,2170.51,912.040740106986,2354.3432145111938,0.9219174106060145,234.68666666666664,3.2203,1.0453654518080906,121.85821196782909,2.17051,0.18295,3699.6314569361125
2017-08-11 01:23:17,232.96,7.2254,1524.01,1683.229184,714.6005917778871,0.9054084936778283,237.8,2.417,526.17,574.7626,231.29456858897507,0.9154562248831082,235.3,0,98.5,98.5,0,1,2148.68,945.8951603668621,2347.6676504150773,0.9152402809742275,235.35333333333332,3.214133333333333,1.039571707786882,124.80087944909984,2.1486799999999997,0.17996625000000002,3699.8114231861123
2017-08-11 01:28:17,232.08,7.2226,1521.81,1676.221008,702.7170067392251,0.9078814743025819,236.91,2.4513,533.97,580.737483,228.32446925630921,0.9194688058390749,234.45,0.1929,132.17,132.17,0,1,2187.95,931.0414759955343,2377.8064329385484,0.9201547988479787,234.48000000000002,3.288933333333333,1.0363357215967155,119.6031134714396,2.18795,0.18069291666666665,3699.992116102779
2017-08-11 01:33:17,230.79,7.1502,1511.97,1650.194658,661.1271650686701,0.9162373618591608,235.51,2.6477,583.29,623.5598269999999,220.45324617312835,0.9354194653723259,233.11,0,202.71,202.71,0,1,2297.9700000000003,881.5804112417985,2461.270026304562,0.9336521289580947,233.13666666666666,3.265966666666667,1.0180008864614467,118.93058716663774,2.2979700000000003,0.18691333333333332,3700.1790294361126
2017-08-11 01:38:17,231.05,7.1128,1506.8,1643.41244,656.0169265703089,0.9168726993450286,235.77,3.0698,689.76,723.766746,219.2474515597126,0.9530142187549467,233.28,0,164.72,164.72,0,1,2361.2799999999997,875.2643781300214,2518.279366953423,0.9376560960576193,233.36666666666667,3.3942,1.029852878160264,109.5574804077544,2.36128,0.19413541666666667,3700.373164852779
2017-08-11 01:43:17,231.19,7.2246,1516.55,1670.2552739999999,699.8776877603792,0.9079749805956907,235.8,2.9449,658.07,694.40742,221.6879339320396,0.947671325286242,233.41,0,100.07,100.07,0,1,2274.69,921.5656216924189,2454.281522398222,0.9268252151355756,233.46666666666667,3.3898333333333333,0.9994288977727054,113.125522395398,2.27469,0.19316541666666665,3700.5663302694456
2017-08-11 01:48:17,231.75,9.2975,1919,2154.695625,979.8735818431579,0.8906130303206979,236.43,5.1977,1144.03,1228.892211,448.74427612669183,0.930944137947669,233.94,2.731,562.41,638.89014,303.10988583221695,0.8802921892017304,3625.4399999999996,1731.727743802067,4017.7974279764026,0.9023451443210224,234.04,5.742066666666666,1.021192958468644,61.91905353473198,3.6254399999999998,0.24583874999999994,3700.8121690194457
2017-08-11 01:53:17,234,8.1419,1704.53,1905.2046,851.1063664202967,0.8946703151986931,238.64,3.8336,854.29,914.8503039999999,327.3219739475068,0.9338030454433778,236.09,1.1967,322.61,322.61,0,1,2881.43,1178.4283403678035,3113.090457773756,0.9255850541717242,236.24333333333334,4.390733333333333,1.0144907087325132,85.43371646346091,2.88143,0.2711195833333333,3701.0832886027792
2017-08-11 01:58:17,232.95,7.1796,1521.41,1672.4878199999998,694.6417205641709,0.9096688070350194,237.53,2.4489,531.44,581.687217,236.4985091310409,0.9136181515915968,235.01,0,98.37,98.37,0,1,2151.2200000000003,931.1402296952118,2344.0924930038177,0.9177197599585063,235.16333333333333,3.2095,1.0063927199535108,123.69839538868983,2.1512200000000004,0.20969374999999996,3701.2929823527793
2017-08-11 02:03:17,231.5,7.63,1617.88,1766.345,708.8292915963614,0.9159479037220929,236.07,2.9507,633.95,696.571749,288.651345059951,0.9101000735532272,233.61,0.5287,167.55,167.55,0,1,2419.38,997.4806366563123,2616.938517601108,0.9245077726234832,233.7266666666667,3.7031333333333336,1.0025956245186565,106.04173042648566,2.4193800000000003,0.19044166666666668,3701.483424019446
2017-08-11 02:08:17,231.68,7.5722,1600.76,1754.327296,717.7964083851851,0.9124637139545482,236.2,3.2968,726.62,778.70416,280.00632921651186,0.9331143164818845,233.71,0.0592,195,195,0,1,2522.38,997.802737601697,2712.5654218037657,0.9298872498060162,233.86333333333334,3.6427333333333336,0.9991590530081578,107.87137863509085,2.52238,0.20590666666666668,3701.6893306861125
2017-08-11 02:13:17,231.67,7.5573,1612.68,1750.799691,681.5884209739004,0.9211105121219719,236.18,3.2895,723,776.9141099999999,284.3704174436786,0.9306048000595588,233.7,0,130.58,130.58,0,1,2466.26,965.958838417579,2648.6817221246192,0.93112735267479,233.85,3.6156,0.9963651913619895,109.0192499170262,2.46626,0.20786,3701.8971906861125
2017-08-11 02:18:17,232.15,7.2387,1538.85,1680.464205,675.2041334191331,0.9157291154559284,236.55,3.2543,714.05,769.8046650000001,287.63139563643347,0.9275729707353746,234.13,0,96.36,96.36,0,1,2349.2599999999998,962.8355290555666,2538.9121299508797,0.9253018142244454,234.27666666666667,3.497666666666667,0.970362676607433,106.95797198132087,2.3492599999999997,0.20064666666666667,3702.097837352779
2017-08-11 02:23:17,232.42,7.2262,1537.01,1679.513404,677.026981822488,0.9151519698142284,236.83,3.2388,711,767.0450040000001,287.8142424574574,0.9269338777936945,234.35,0,96.2,96.2,0,1,2344.21,964.8412242799454,2535.00278346396,0.9247366572105886,234.53333333333333,3.4883333333333333,0.9792495736213819,107.15336837075968,2.34421,0.19556124999999996,3702.2933986027792
2017-08-11 02:28:17,231.48,7.1094,1492.8,1645.683912,692.693076488876,0.9071000749990925,235.89,3.2999,724.36,778.413411,285.0088223628435,0.9305595070226764,233.53,0,96.57,96.57,0,1,2313.73,977.7018988517195,2511.821553358888,0.9211362952539388,233.63333333333333,3.4697666666666667,0.9659009844485635,104.89562218400852,2.31373,0.19408083333333337,3702.4874794361126
2017-08-11 02:33:17,230.49,9.0957,1871.14,2096.4678930000005,945.5224623349045,0.8925202271151594,234.78,5.0859,1088.65,1194.0676019999999,490.54929991391265,0.9117155495857765,232.48,2.5091,522.36,583.315568,259.6094803183478,0.8955015580863085,3482.15,1695.6812425671649,3873.0741664592642,0.8990661811114647,232.58333333333334,5.5635666666666665,0.9444643496954461,63.48685195947446,3.4821500000000003,0.24149500000000002,3702.728974436113
2017-08-11 02:38:17,230.84,8.201,1710.25,1893.11884,811.7535832153412,0.9034034017642547,235.19,3.9067,836.01,918.8167729999999,381.1975108078925,0.9098767290352895,232.76,1.7435,427.38,427.38,0,1,2973.6400000000003,1192.9510940232337,3204.0079841241395,0.9281000592802475,232.92999999999998,4.617066666666667,0.9702485725325289,77.62359939933002,2.9736400000000005,0.26899125,3702.997965686113
2017-08-11 02:43:17,230.58,7.2133,1515.12,1663.2427140000002,686.1397170213123,0.9109434162836199,234.91,3.2847,719.08,771.608877,279.82889891003236,0.9319229229137032,232.53,0,193.48,193.48,0,1,2427.68,965.9686159313446,2612.8003271134817,0.9291486895525631,232.67333333333332,3.499333333333334,0.9612905074353223,106.13354924747568,2.4276799999999996,0.225055,3703.2230206861127
2017-08-11 02:48:17,231.14,7.1787,1519.17,1659.2847179999999,667.3442039070534,0.9155571575631182,235.48,3.5114,777.9,826.864472,280.314903378038,0.9407829533640913,233.08,0,108.78,108.78,0,1,2405.8500000000004,947.6591072850914,2585.763331420797,0.9304215783267605,233.23333333333335,3.563366666666667,0.9632699728454942,101.45835866830055,2.4058500000000005,0.20139708333333334,3703.424417769446
2017-08-11 02:53:17,231.08,7.1807,1521.86,1659.316156,661.2656394843278,0.917160960855491,235.36,3.4888,771.08,821.123968,282.27682232883546,0.9390543085450406,232.97,0,97.2,97.2,0,1,2390.14,943.5424618131633,2569.638417529681,0.9301464298225111,233.13666666666668,3.5564999999999998,0.9536609427946393,101.90355686770702,2.3901399999999997,0.19983291666666664,3703.6242506861126
2017-08-11 02:58:17,230.89,7.1391,1512.97,1648.346799,654.1933574055503,0.9178711669885677,235.17,3.5383,779.63,832.102011,290.810625339316,0.9369404107833601,232.76,0,105.63,105.63,0,1,2398.23,945.0039827448663,2577.700459771007,0.9303757505684154,232.93999999999997,3.5591333333333335,0.9573280673134793,100.58534849307883,2.39823,0.19951541666666664,3703.8237661027792
2017-08-11 03:03:17,231.11,7.1363,1508.25,1649.2702930000003,667.2888706342304,0.914495341607417,235.41,3.2274,706.12,759.7622339999999,280.4161154653396,0.9293960247042236,232.99,0,96.01,96.01,0,1,2310.38,947.7049860995701,2497.1985273658133,0.9251887563929969,233.17,3.4545666666666666,0.9606724707295147,106.5758368150371,2.3103800000000003,0.19619208333333332,3704.0199581861125
2017-08-11 03:08:17,231.3,7.6497,1619.49,1769.37561,712.7006308141395,0.9152889815181752,235.57,3.0206,654.29,711.562742,279.6893485682975,0.9195113253976415,233.2,0.0569,109.52,109.52,0,1,2383.2999999999997,992.3899793824369,2581.657754462948,0.9231665180560651,233.35666666666665,3.575733333333334,0.9484765809133393,113.93373853382055,2.3832999999999998,0.19557000000000002,3704.2155281861124
2017-08-11 03:13:17,231.46,7.5904,1605.58,1756.873984,713.2454411042755,0.9138845555356575,235.66,2.9442,635.08,693.830172,279.41671599521294,0.915324852722029,233.3,0,199.71,199.71,0,1,2440.37,992.6621570994885,2634.5367515063076,0.9262994712845467,233.47333333333336,3.511533333333333,0.9365809085976865,116.1562850037021,2.4403699999999997,0.20098624999999998,3704.4165144361123
2017-08-11 03:18:17,231.54,8.7029,1808.62,2015.069466,888.4810906291281,0.8975472213323686,235.79,4.2874,922.63,1010.9260459999999,413.18924669114267,0.9126582539352242,233.37,1.5936,430.38,430.38,0,1,3161.63,1301.6703373202708,3419.1007478516144,0.9246963553169951,233.5666666666667,4.8613,0.9519052376195093,79.02412934811676,3.16163,0.23341666666666666,3704.6499311027787
2017-08-11 03:23:17,231.74,9.0727,1882.37,2102.507498,936.6007485829915,0.8952976395045417,235.85,5.0712,1099.88,1196.04252,469.87412702547266,0.9195994135726882,233.53,2.3371,514.05,545.782963,183.38931321388225,0.9418579084521551,3496.3,1589.8641888223465,3840.804841292999,0.9103039973317099,233.70666666666668,5.493666666666666,0.9171040620721059,65.14835264850434,3.4963,0.27741375,3704.927344852779
2017-08-11 03:28:17,231.61,7.1617,1517.28,1658.721337,670.2371784816679,0.9147286926110121,235.87,3.2598,715.89,768.889026,280.52066270281864,0.9310706432165935,233.43,0,95.46,95.46,0,1,2328.63,950.7578411844866,2515.245146993387,0.9258063782703414,233.63666666666668,3.4738333333333333,0.9559001868998815,106.16130115626348,2.32863,0.24270541666666667,3705.1700502694453
2017-08-11 03:33:17,232.35,7.2284,1541.6,1679.51874,666.5227963177161,0.9178819880271177,236.64,3.2054,703.52,758.525856,283.58611358903437,0.9274832155490821,234.19,0,94.87,94.87,0,1,2339.99,950.1089099067506,2525.5217561494483,0.9265372568271514,234.39333333333335,3.477933333333333,0.9585028015586228,107.83607123004084,2.33999,0.19452583333333331,3705.3645761027788
2017-08-11 03:38:17,232.63,7.1243,1511.57,1657.325909,679.6214414971588,0.9120535627853991,236.85,3.1903,700.11,755.622555,284.2735188594395,0.9265340153854988,234.4,0,95.25,95.25,0,1,2306.93,963.8949603565983,2500.2038955854878,0.9226967464826592,234.62666666666667,3.4382,0.9476047053475007,107.21016811122097,2.30693,0.19362166666666664,3705.5581977694455
2017-08-11 03:43:17,233.17,7.2579,1524.46,1692.324543,734.8360818850409,0.900808303174269,237.39,3.1408,688.84,745.594512,285.3254820805848,0.9238801907919623,234.96,0.1649,144.63,144.63,0,1,2357.9300000000003,1020.1615639656256,2569.156184721511,0.917783828800425,235.17333333333332,3.5212,0.9425671844880381,106.1200727024878,2.35793,0.1943691666666667,3705.752566936112
