DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-11 03:48:17,233.61,7.1872,1531.34,1679.001792,688.5091298880587,0.912053821083712,237.9,2.8671,615.72,682.0830900000001,293.4726959428222,0.9027052701159912,235.37,0,206.27,206.27,0,1,2353.33,981.981825830881,2549.9902735426563,0.9228780299348203,235.62666666666667,3.351433333333333,0.9648030783159832,114.45152820186388,2.35333,0.1963025,3705.948869436112
2017-08-11 03:53:17,233.16,7.2283,1528.54,1685.350428,709.909524911297,0.9069567815720755,237.42,3.2249,710.92,765.6557579999999,284.2912122429296,0.9285112696821123,234.96,0,145.83,145.83,0,1,2385.29,994.2007371542265,2584.1910706946587,0.9230315927679481,235.17999999999998,3.4843999999999995,0.9524619440428648,107.44748019745151,2.38529,0.1974425,3706.146311936112
2017-08-11 03:58:17,233.27,7.2419,1520.95,1689.318013,735.1914353053007,0.900333737221566,237.58,3.5746,799.31,849.2534680000001,286.9407200277215,0.9411913287588716,235.07,0,96.95,96.95,0,1,2417.21,1022.1321553330222,2624.4348586058923,0.9210401973109096,235.3066666666667,3.6055000000000006,0.9661151405258296,100.85702399112463,2.41721,0.20010416666666667,3706.3464161027787
2017-08-11 04:03:17,231.5,7.1751,1508.98,1661.0356499999998,694.2757306509583,0.9084573229960478,235.77,3.4734,769.66,818.923518,279.7484811996239,0.9398435666857964,233.31,0,96.69,96.69,0,1,2375.33,974.0242118505821,2567.2778918868808,0.9252329120686642,233.52666666666664,3.5494999999999997,0.9606326186873881,102.14396393858291,2.37533,0.19968916666666664,3706.5461052694454
2017-08-11 04:08:17,231.39,10.0989,2096.45,2336.784471,1032.21076404325,0.89715163123403,235.59,6.5376,1419.49,1540.1931840000002,597.6982381938718,0.9216311400063953,233.17,3.8025,759.52,886.628925,457.4278306428846,0.8566379672307668,4275.459999999999,2087.3368328800066,4757.78659310162,0.8986237436960807,233.38333333333333,6.813,0.9455116760694184,48.229854689564085,4.275459999999999,0.27711624999999995,3706.8232215194453
2017-08-11 04:13:17,231.35,7.3953,1574.56,1710.9026549999999,669.2896990736139,0.9203095193045919,235.62,3.241,711.11,763.6444200000001,278.3439744221822,0.9312056519708478,233.13,0,96.96,96.96,0,1,2382.63,947.6336734957961,2564.163664051719,0.9292035580268415,233.36666666666667,3.5454333333333334,0.9655763462362508,108.58663256959656,2.3826300000000002,0.2774204166666666,3707.100641936112
2017-08-11 04:18:17,231.28,7.5055,1596.48,1735.87204,681.5448252710615,0.9196991271315137,235.59,2.8992,630.52,683.022528,262.61055453943726,0.923132069810734,233.1,0.0949,177.08,177.08,0,1,2404.08,944.1553798104987,2582.8337204754603,0.9307916266314834,233.32333333333335,3.499866666666667,0.9714702058659591,114.45102670577923,2.40408,0.19944625,3707.300088186112
2017-08-11 04:23:17,231.48,7.5356,1608.77,1744.3406879999998,674.2280941286211,0.9222796963158382,235.71,2.3125,499.33,545.079375,218.58882896980495,0.9160684166411542,233.33,0,194.39,194.39,0,1,2302.49,892.8169230984261,2469.530776943454,0.9323593054587475,233.50666666666666,3.2826999999999997,0.9435847656027011,129.55493953148326,2.3024899999999997,0.19610708333333332,3707.4961952694453
2017-08-11 04:28:17,231.23,7.354,1544.93,1700.46542,710.474446912608,0.9085336178138806,235.5,2.4995,546.38,588.63225,218.99045947269593,0.9282196141988482,233.04,0,119.12,119.12,0,1,2210.43,929.464906385304,2397.896118913795,0.9218205837045543,233.25666666666666,3.2845,0.9617445732169168,123.90013700715481,2.2104299999999997,0.18803833333333334,3707.6842336027785
2017-08-11 04:33:17,231.35,7.184,1502.32,1662.0184,710.8725480271128,0.9039129771367153,235.63,2.6429,584.42,622.746527,215.09649111634022,0.9384556551689929,233.07,0,98.92,98.92,0,1,2185.66,925.969039143453,2373.716136578308,0.9207756421753994,233.35,3.2756333333333334,0.9770730662095569,119.31636630066451,2.18566,0.18317041666666667,3707.867404019445
2017-08-11 04:38:17,231.57,7.2301,1522.81,1674.274257,695.8764197419699,0.9095343810210659,235.78,2.6245,577.39,618.8046099999999,222.57567984227742,0.9330732038340828,233.35,0,107.86,107.86,0,1,2208.06,918.4520995842473,2391.460479044283,0.9233102613857216,233.5666666666667,3.2848666666666664,0.9476238047666518,120.1033020112435,2.20806,0.18307166666666663,3708.050475686112
2017-08-11 04:43:17,231.41,7.2712,1528.55,1682.628392,703.4011679436607,0.908429934540175,235.63,2.7128,601.79,639.217064,215.51624256371073,0.9414485843575664,233.23,0,98.47,98.47,0,1,2228.81,918.9174105073714,2410.8096613863095,0.9245068309201762,233.42333333333332,3.328,0.9453496508489632,118.48557692307695,2.2288099999999997,0.1848695833333333,3708.235345269445
2017-08-11 04:48:17,231.24,7.0969,1490.86,1641.087156,685.9325870580643,0.9084587582988797,235.58,2.6298,580.63,619.528284,216.0650313585812,0.9372130619301959,233.09,0.0271,102.66,102.66,0,1,2174.1499999999996,901.9976184166455,2353.8326036762464,0.9236638139026471,233.30333333333337,3.2512666666666665,0.9758397508250956,118.2810801943858,2.1741499999999996,0.18345666666666663,3708.418801936112
2017-08-11 04:53:17,231.29,8.6794,1792.82,2007.4584259999997,903.1532426550858,0.8930795162579372,235.69,4.0301,876.54,949.854269,365.92452874537463,0.9228152450404999,233.18,2.1162,524.53,524.53,0,1,3193.8899999999994,1269.0777714004605,3436.7850852159427,0.9293249129074704,233.38666666666668,4.9418999999999995,0.9869172760511796,75.62880673425201,3.1938899999999992,0.22366833333333327,3708.6424702694453
2017-08-11 04:58:17,231.2,8.792,1830.31,2032.7104,884.238018956525,0.9004283148253681,235.54,3.8945,843.07,917.31053,361.5129092423682,0.9190671778290826,233.04,2.5956,541.49,604.8786240000001,269.5676717860164,0.8952043906249859,3214.87,1515.3185999849097,3554.093355042918,0.9045541798834313,233.26,5.094033333333333,0.977450055731802,72.5940806564543,3.21487,0.2670316666666666,3708.909501936112
2017-08-11 05:03:17,231.41,9.1951,1923.91,2127.838091,908.991338468373,0.9041618383172368,235.78,5.1745,1141.66,1220.04361,430.2544069522495,0.9357534358956235,233.24,2.3285,485.11,543.09934,244.18267958320786,0.8932251694505834,3550.6800000000003,1583.4284250038302,3887.746653205442,0.9133002524926539,233.4766666666667,5.566033333333333,0.9865368416544037,65.20023236176571,3.5506800000000003,0.28189791666666664,3709.191399852779
2017-08-11 05:08:17,231.13,8.493,1789.24,1962.98709,807.4271099651461,0.9114884194169611,235.58,4.4543,987.39,1049.343994,355.22359950300614,0.9409593094788323,232.99,1.511,348.87,352.04789,47.19576202851367,0.9909731315248048,3125.5,1209.8464714966658,3351.4890324440767,0.9325705588601393,233.23333333333335,4.8194333333333335,1.0061454909246808,76.22403740412082,3.1255,0.27817416666666667,3709.4695740194456
2017-08-11 05:13:17,231.22,7.1961,1527.61,1663.8822420000001,659.4784326594366,0.918099827884334,235.6,2.9168,653.19,687.1980799999999,213.5041569986077,0.9505119688343718,233.03,0,99.11,99.11,0,1,2279.9100000000003,872.9825896580444,2441.329189180776,0.9338806131118506,233.28333333333333,3.3709666666666664,0.9930699435593324,113.47289105993337,2.27991,0.22522541666666665,3709.694799436112
2017-08-11 05:18:17,231.18,7.3828,1577.63,1706.755704,651.2285437820849,0.9243443547911531,235.63,2.8549,637.43,672.700087,214.96139688280712,0.9475693735119138,233,0,97.85,97.85,0,1,2312.91,866.189940664892,2469.784946388865,0.9364823457126353,233.26999999999998,3.4125666666666667,1.0117031765765052,116.34156109282357,2.31291,0.19136749999999997,3709.886166936112
2017-08-11 05:23:17,231.08,7.4448,1587.96,1720.344384,661.7913855289593,0.9230477425152568,235.62,3.2335,713.53,761.87727,267.08035053641225,0.9365419183591079,232.96,0.1242,132.82,132.82,0,1,2434.31,928.8717360653716,2605.5072208998185,0.9342940907910072,233.22000000000003,3.6008333333333336,1.0290712631849657,106.75214070816938,2.43431,0.19780083333333331,3710.0839677694457
2017-08-11 05:28:17,231.22,7.4835,1597.87,1730.3348700000001,663.9805911605532,0.9234455293616084,235.73,3.0041,654.44,708.1564930000001,270.5437210102261,0.924146013584599,233.1,0,197.24,197.24,0,1,2449.55,934.5243121707792,2621.761028877016,0.9343147499027479,233.35,3.4958666666666667,1.019927148060851,114.06708875243146,2.4495500000000003,0.20349416666666667,3710.2874619361123
2017-08-11 05:33:17,231.28,7.3276,1554.08,1694.7273280000002,675.9704652349984,0.9170088747161571,235.94,2.9608,639.08,698.571152,282.0964516022969,0.9148388080016222,233.23,0,164.73,164.73,0,1,2357.89,958.0669168372954,2545.1006795877684,0.9264427214651126,233.48333333333335,3.4294666666666664,1.0521807409522375,113.66587613234324,2.35789,0.20031000000000002,3710.4877719361125
2017-08-11 05:38:17,231.19,7.2405,1515.51,1673.931195,710.8270433052809,0.905359792879659,235.76,3.094,675.35,729.44144,275.6577441126468,0.9258453975414395,233.11,0,94.63,94.63,0,1,2285.4900000000002,986.4847874179277,2489.3004591465037,0.9181254081251473,233.35333333333332,3.4448333333333334,1.031340170842499,110.18433402680341,2.2854900000000002,0.19347416666666667,3710.6812461027794
2017-08-11 05:43:17,231.33,9.1308,1885.83,2112.227964,951.3948617706458,0.8928155635382923,235.91,5.3388,1159.95,1259.476308,490.7102688076854,0.9209780228752028,233.32,2.4832,517.58,579.380224,260.36971322004814,0.8933339084766553,3563.3599999999997,1702.4748437983794,3949.171442640382,0.9023057245692955,233.51999999999998,5.650933333333334,1.0234669407331343,61.58038790052382,3.56336,0.24370208333333335,3710.9249481861125
2017-08-11 05:48:17,230.99,8.204,1701.13,1895.0419600000002,835.0693104531158,0.8976740546684253,235.73,4.3419,948.85,1023.516087,383.7562479592893,0.9270494250668285,232.94,1.3484,343.17,343.17,0,1,2993.15,1218.8255584124051,3231.792484727216,0.9261578564047689,233.22000000000003,4.631433333333333,1.0762370294142707,77.13738727391811,2.99315,0.27318791666666664,3711.1981361027792
2017-08-11 05:53:17,230.52,7.2593,1515.05,1673.413836,710.5894482865862,0.9053648101903228,235.3,3.1913,699.04,750.9128900000001,274.25033594902357,0.9309202296420825,232.53,0,95.63,95.63,0,1,2309.7200000000003,984.8397842356097,2510.919329451515,0.9198702534599291,232.78333333333333,3.4835333333333334,1.0811197823441026,108.38899201959696,2.3097200000000004,0.22095291666666667,3711.419089019446
2017-08-11 05:58:17,230,7.2829,1530.69,1675.067,680.3216727320982,0.9138082237904513,234.76,3.1796,694.52,746.442896,273.5305587843282,0.9304395603759621,231.98,0.1742,167.05,167.05,0,1,2392.26,953.8522315164264,2575.4110326642754,0.9288847370996914,232.24666666666667,3.545566666666667,1.082182736745409,105.40863237658293,2.3922600000000003,0.19591583333333334,3711.6150048527793
2017-08-11 06:03:17,229.93,7.2384,1546.18,1664.3253120000002,615.8783579278443,0.9290130894794683,234.72,2.9572,637.11,694.113984,275.4724499552581,0.9178751828748635,231.87,0,198.69,198.69,0,1,2381.98,891.3508078831023,2543.292154494615,0.9365734863729529,232.17333333333332,3.3985333333333334,1.0968816401539143,112.98599395817806,2.38198,0.19892666666666664,3711.8139315194458
2017-08-11 06:08:17,229.76,7.2622,1544.24,1668.563072,632.0012243991912,0.9254909364313201,234.56,2.9275,629.59,686.6744000000001,274.1134135998457,0.9168683148811139,231.71,0,132.19,132.19,0,1,2306.02,906.1146379990369,2477.654531526969,0.9307270124454391,232.01,3.3965666666666667,1.0990905564415376,113.81002384761081,2.30602,0.1953333333333333,3712.009264852779
2017-08-11 06:13:17,230.29,7.3472,1557.15,1691.986688,661.8933674461539,0.920308659071436,235.08,3.4338,758.64,807.2177040000001,275.80023939625545,0.9398208144354573,232.29,0,100.15,100.15,0,1,2415.94,937.6936068424093,2591.5314746136364,0.9322441281019692,232.5533333333333,3.593666666666667,1.0864891207751768,104.44856692329097,2.41594,0.19674833333333333,3712.206013186112
2017-08-11 06:18:17,229.76,7.2524,1547.49,1666.3114239999998,617.9550644285611,0.9286919466021738,234.65,3.5348,782.21,829.44082,275.89778865056616,0.9430570344970483,231.79,0,101.94,101.94,0,1,2431.64,893.8528530791273,2590.7230675156493,0.9385951090217448,232.06666666666663,3.5957333333333334,1.1131858661304388,101.69460100860277,2.43164,0.20198249999999998,3712.4079956861124
2017-08-11 06:23:17,231.77,7.5316,1638.99,1745.598932,600.689113684892,0.9389270180877951,236.69,3.479,766.77,823.44451,300.20764172342473,0.9311738565115941,233.72,0,111.54,111.54,0,1,2517.3,900.8967554083167,2673.651857274098,0.9415212355158666,234.06000000000003,3.6702,1.1236435102110427,105.20952536646504,2.5173,0.20620583333333334,3712.6142015194455
2017-08-11 06:28:17,232.14,7.2336,1568.94,1679.2079039999999,598.4701005531294,0.9343333819848434,237.11,2.9991,653.78,711.1166010000001,279.74726418285724,0.9193710273120174,234.08,0,104.52,104.52,0,1,2327.2400000000002,878.2173647359866,2487.430754277156,0.9355999140873744,234.44333333333336,3.4109,1.1374461490338776,112.07305989621507,2.32724,0.20185583333333337,3712.816057352779
2017-08-11 06:33:17,231.87,8.5303,1803.72,1977.920661,811.6429651088447,0.9119273768484083,236.81,3.6306,768.95,859.762386,384.5871265141528,0.8943750186345092,233.67,1.9994,503.03,503.03,0,1,3075.7,1196.2300916229974,3300.1358944904623,0.9319919234643774,234.11666666666667,4.7200999999999995,1.1504235779881804,80.72286604097374,3.0757,0.2251225,3713.041179852779
2017-08-11 06:38:17,231.43,9.0657,1900.76,2098.074951,888.2735628249061,0.9059542887607737,236.35,3.526,732.84,833.3701,396.80128272727393,0.8793692022307976,233.38,2.8139,574.52,656.7079819999999,318.1071253878357,0.8748485106733483,3208.12,1603.1819709400156,3586.394619439851,0.8945250984402456,233.72,5.1352,1.125278110559642,76.54034896401308,3.20812,0.2618258333333333,3713.303005686112
2017-08-11 06:43:17,232.14,7.2799,1532.57,1689.9559859999997,712.1660127507009,0.906869772169321,236.92,1.7949,366.91,425.247708,214.9713121773537,0.8628147620727448,234.14,0,102.37,102.37,0,1,2001.85,927.1373249280546,2206.1248926057538,0.9074055628988096,234.39999999999998,3.0249333333333333,1.0750853242320864,140.66315511085642,2.00185,0.2170820833333333,3713.5200877694456
2017-08-11 06:48:17,233.2,7.3684,1561.83,1718.31088,716.4351550743268,0.9089333124632255,237.73,2.0847,444.8,495.59573100000006,218.55911919987327,0.8975057131797609,235.36,0,98.52,98.52,0,1,2105.15,934.9942742742,2303.4475933750996,0.9139126959322108,235.42999999999998,3.151033333333334,0.9769358195642066,133.84075065322486,2.10515,0.171125,3713.6912127694454
2017-08-11 06:53:17,234.02,7.2979,1550.68,1707.8545580000002,715.6526593825918,0.907969588356481,238.28,2.1558,463.31,513.684024,221.84481155265414,0.9019357783258605,236.15,0,99.4,99.4,0,1,2113.39,937.4974709352459,2311.994550190372,0.9140981754589261,236.15,3.1512333333333338,0.901969087444419,131.58869014248387,2.11339,0.1757725,3713.8669852694456
2017-08-11 06:58:17,234.39,7.3463,1557.02,1721.899257,735.2725826910398,0.9042457005950145,238.66,2.0687,444.93,493.71594200000004,213.9923514636619,0.9011862128608357,236.57,1.6736,473.92,473.92,0,1,2475.87,949.2649341547017,2651.61010937048,0.9337232465853726,236.53999999999996,3.6962000000000006,0.9089371776443635,98.75277311833773,2.47587,0.19121916666666666,3714.058204436112
2017-08-11 07:03:17,232.26,7.1946,1531.13,1671.017796,669.2842427912805,0.9162858729961725,236.41,1.9591,430.3,463.150831,171.32017469052076,0.929070987675719,234.31,10.551,2443.4,2472.20481,376.2885363482874,0.9883485341167991,4404.83,1216.8929538300886,4569.83104610896,0.9638934034006678,234.32666666666668,6.5682333333333345,0.8890722353409689,70.17310590874258,4.40483,0.2866958333333333,3714.3449002694456
2017-08-11 07:08:17,231.91,7.2064,1538.47,1671.236224,652.7944358753203,0.920558074260602,235.98,1.8651,404.65,440.12629799999996,173.11711553507587,0.9193951868788355,233.89,10.165,2337.09,2377.49185,436.4376573079155,0.9830065242915556,4280.21,1262.3492087183117,4462.47948665893,0.9591551093503411,233.92666666666665,6.412166666666667,0.8777679614694099,70.91310789384764,4.28021,0.3618766666666667,3714.7067769361124
2017-08-11 07:13:17,232.53,7.1786,1537.44,1669.2398580000001,650.107644883415,0.9210419896407721,236.42,1.6468,341.73,389.336456,186.55691643742378,0.877724124555138,234.4,9.7318,2238.44,2281.13392,439.27022136102886,0.9812839046293257,4117.610000000001,1275.9347826818675,4310.768108093664,0.9551917191437415,234.45000000000002,6.185733333333334,0.8402644487097335,73.37744918414415,4.117610000000001,0.3499091666666666,3715.056686102779
2017-08-11 07:18:17,232.97,7.2697,1540.52,1693.6220090000002,703.671541963434,0.9096008388020422,236.81,2.053,450.49,486.17093,182.8139302051813,0.9266082610081191,234.84,9.2466,2134.22,2171.4715440000004,400.4917702047659,0.9828450231812015,4125.23,1286.9772423733812,4321.323058426318,0.9546219859577615,234.87333333333333,6.189766666666667,0.8245579177428972,66.83235232345862,4.125229999999999,0.3434516666666666,3715.400137769446
2017-08-11 07:23:17,232.67,7.8267,1662.79,1821.0382889999998,742.5024349482275,0.9130999661259731,236.28,3.0142,660.97,712.1951760000001,265.21807596329296,0.9280742446365573,234.36,9.8938,2258.61,2318.7109680000003,524.501116322451,0.974080008750793,4582.370000000001,1532.2216272339715,4831.751021303097,0.9483870298358544,234.43666666666664,6.911566666666666,0.7862820093557731,56.389048310320376,4.582370000000001,0.3628166666666667,3715.7629544361125
2017-08-11 07:28:17,231.26,9.7466,2038.06,2253.998716,962.715767051547,0.9041974982207576,234.78,4.9564,1072.04,1163.663592,452.59606024173786,0.9212628180258473,232.88,12.0465,2690.32,2805.38892,795.2265652370805,0.9589828992409367,5800.42,2210.5383925303654,6207.362738011267,0.9344419272424147,232.97333333333333,8.916500000000001,0.7754821724947084,44.41316660124489,5.80042,0.43261625000000004,3716.1955706861127
2017-08-11 07:33:17,231.14,7.5557,1619.75,1746.4244979999999,652.9995901335247,0.9274663759326172,234.55,2.1717,477.77,509.372235,176.6236136220048,0.937958465678837,232.8,9.1298,2094.34,2125.41744,362.1315488274302,0.9853781946947796,4191.860000000001,1191.7547525829598,4357.977701859439,0.9618819293663298,232.83,6.285733333333333,0.7387364171283763,65.45033196869102,4.19186,0.416345,3716.6119156861128
2017-08-11 07:38:17,231.42,7.5872,1611,1755.829824,698.2960481399494,0.917514885542803,234.78,1.9608,426.73,460.356624,172.7128494370855,0.9269552728321337,233.02,9.3524,2143.19,2179.296248,395.0553890872496,0.9834321524514459,4180.92,1266.0642866642845,4368.410560417456,0.9570803710355607,233.07333333333335,6.300133333333332,0.7322445010154097,68.8768491672134,4.18092,0.3488658333333333,3716.9607815194463
2017-08-11 07:43:17,231.45,8.5893,1843.74,1987.9934849999997,743.4654725018806,0.9274376470101965,234.69,0.8108,298.38,298.38,0,1,232.98,9.5314,2179.1,2220.625572,427.43551679794615,0.9813000568292114,4321.219999999999,1170.9009892998267,4477.047175889853,0.9651942073049785,233.04,6.3105,0.7080329557157594,87.15157277553286,4.321219999999999,0.35425583333333327,3717.3150373527797
2017-08-11 07:48:17,231.32,6.851,1447.93,1584.77332,644.2089652308655,0.9136511712602532,234.56,0.2761,248.55,248.55,0,1,232.94,9.2678,2123.96,2158.841332,386.50978661805453,0.9838425680095326,3820.44,1030.71875184892,3957.0371414750452,0.9654799445667759,232.93999999999997,5.464966666666666,0.6954580578689934,94.94781913887854,3.82044,0.3392358333333333,3717.654273186113
2017-08-11 07:53:17,230.93,6.959,1485.85,1607.04187,612.2363509569626,0.9245869866477093,234.09,1.2061,300.68,300.68,0,1,232.49,9.0504,2074.64,2104.127496,351.0290441305832,0.9859858796313167,3861.17,963.2653950875458,3979.511777878433,0.9702622370572493,232.50333333333333,5.738499999999999,0.6824274920789694,78.98231245098893,3.86117,0.32006708333333334,3717.9743402694467
2017-08-11 07:58:17,230.55,7.3341,1561.42,1690.8767550000002,648.8696203393487,0.9234380893715698,233.68,1.4997,327.84,350.449896,123.83886306976031,0.9354832281074495,232.18,9.0553,2074.41,2102.459554,342.2854482823948,0.9866586950761383,3963.67,1114.9939316915038,4117.510332301412,0.962637535819995,232.13666666666668,5.963033333333333,0.6835054062980168,74.85004835346663,3.96367,0.32603499999999996,3718.3003752694467
2017-08-11 08:03:17,230.92,7.2616,1529.48,1676.8486719999999,687.3953726845731,0.9121156998477201,233.99,1.3267,281.09,310.434533,131.74980523297978,0.905472716851382,232.38,9.1317,2093.44,2122.024446,347.12636866364113,0.9865296339757624,3904.01,1166.2715465811941,4074.4917965882437,0.9581587581717564,232.42999999999998,5.906666666666666,0.6711698145678401,77.53893905191875,3.9040100000000004,0.32782,3718.6281952694467
2017-08-11 08:08:17,230.71,7.2706,1535.4,1677.400126,675.4391332346801,0.9153451083024421,233.75,1.3469,298.42,314.837875,100.34137299496965,0.9478529227145877,232.09,9.0442,2070.79,2099.068378,343.39020285900824,0.9865281291946555,3904.61,1119.170709088658,4061.8373094182402,0.9612915788001467,232.18333333333337,5.8872333333333335,0.6747541454310391,77.12168137834978,3.90461,0.3253591666666667,3718.9535544361133
2017-08-11 08:13:17,230.4,7.9832,1675.28,1839.3292800000002,759.3214878200927,0.9108102710135728,233.27,2.148,471.96,501.06396000000007,168.28205611675205,0.9419156787887916,231.69,10.2481,2314.97,2374.382289,527.8306105341763,0.9749777913711517,4462.209999999999,1455.434154471021,4693.570779491961,0.9507068732183891,231.78666666666666,6.7931,0.6399562816382947,68.3796793805479,4.462209999999999,0.3486175,3719.302171936113
2017-08-11 08:18:17,229.47,9.5985,1984.52,2202.567795,955.5026222733045,0.9010029132837657,232.25,3.7192,793.65,863.7841999999999,340.9440154477563,0.9188058776717611,230.67,12.5617,2794.68,2897.6073389999997,765.4358161378783,0.9644785069340964,5572.85,2061.8824538589392,5942.054895070506,0.9378657885882549,230.79666666666665,8.626466666666666,0.6297029130981155,56.88617201326151,5.572850000000001,0.4181275,3719.7202994361132
2017-08-11 08:23:17,230.72,7.6692,1619.18,1769.437824,713.5589258091128,0.9150816027769054,233.53,1.8847,426.34,440.13399100000004,109.32581778147433,0.9686595644006962,231.98,9.6688,2206.11,2242.9682239999997,404.9507646291242,0.9835672108032505,4251.63,1227.8355082197113,4425.374299666092,0.9607390724714062,232.07666666666668,6.407566666666667,0.6262298378409371,70.58633802743633,4.2516300000000005,0.4093533333333333,3720.1296527694467
2017-08-11 08:28:17,230.72,8.8298,1871.26,2037.2114560000002,805.3673254221585,0.9185398965280508,233.51,3.5223,793.56,822.492273,216.2315091394095,0.9648236537293281,232.01,10.8082,2444.59,2507.6104819999996,558.6502137619475,0.9748683129009191,5109.41,1580.2490483235156,5348.20134277192,0.9553510932989375,232.08,7.7200999999999995,0.6161668390210179,54.374943329749605,5.10941,0.39004333333333335,3720.51969610278
2017-08-11 08:33:17,230.13,14.6452,3254.24,3370.299876,876.8370866732411,0.9655639319140513,233.05,3.4369,782.92,800.969545,169.08129884025357,0.9774653791612014,231.55,10.6869,2408.27,2474.551695,568.8951558304683,0.9732146654547865,6445.43,1614.8135413439632,6644.636232195698,0.9700199942879536,231.57666666666668,9.589666666666666,0.6362183869992641,64.16038096562272,6.44543,0.48145166666666667,3721.0011477694466
2017-08-11 08:38:17,230.86,9.2332,1958.94,2131.576552,840.3408079084394,0.9190099216291248,233.65,6.3093,1461.09,1474.1679450000001,195.92636873459332,0.9911285922039227,232.15,14.1391,3236.31,3282.392065,548.0832530509995,0.9859608285398411,6656.34,1584.350429694032,6842.297017791004,0.9728224283003957,232.22,9.893866666666666,0.6157953664628399,42.90772734623471,6.65634,0.5459070833333333,3721.54705485278
2017-08-11 08:43:17,231.37,9.3457,1983.56,2162.314609,860.8682795264457,0.9173318219948261,234.15,6.7595,1569.68,1582.7369250000002,202.88142191550122,0.9917504136071128,232.71,14.7581,3390.22,3434.3574510000003,548.8346315960938,0.9871482652491083,6943.459999999999,1612.5843330380408,7128.258202587763,0.974075265326293,232.74333333333334,10.287766666666668,0.6043853744468153,43.45290361043698,6.943459999999999,0.5666583333333333,3722.1137131861133
2017-08-11 08:48:17,230.24,9.0674,1919.16,2087.678176,821.7207925729311,0.9192796198488402,232.91,6.5905,1516.97,1534.9933549999998,234.53489930958128,0.988258349821977,231.61,15.4437,3530.96,3576.9153570000003,571.528607807552,0.9871522380561604,6967.09,1627.7842996900645,7154.720455364939,0.9737752919159484,231.58666666666667,10.367199999999999,0.581495768322873,48.96693417701985,6.96709,0.5796062499999999,3722.693319436113
2017-08-11 08:53:17,229.74,8.8082,1836.21,2023.5958679999999,850.4546271769428,0.9073995598808962,232.29,6.9443,1596.61,1613.091447,230.00113974620686,0.9897826951902498,231.16,15.3222,3497.79,3541.8797520000003,557.115152843274,0.9875518777916997,6930.61,1637.5709197664237,7121.446025166844,0.9732026298461802,231.0633333333333,10.358233333333333,0.5727145515659322,47.922908346661444,6.93061,0.5790708333333333,3723.2723902694465
2017-08-11 08:58:17,230.59,13.342,2707.66,3076.5317800000003,1460.6933688320664,0.880101423818219,233.15,10.5292,2388.72,2454.88298,566.0982309579144,0.9730484179738783,232.02,19.0711,4259.23,4424.876622000001,1199.3718885408914,0.9625646913686985,9355.609999999999,3226.1634883308725,9896.240161068203,0.9453701454017818,231.92,14.314100000000002,0.5734736115901967,33.23296609636651,9.355609999999999,0.6785924999999998,3723.9509827694465
2017-08-11 09:03:17,229.54,54.4693,11100.73,12502.883122,5752.901861625354,0.8878536167763754,232.16,37.6153,8349.33,8732.768048,2559.2823859960677,0.9560920379549281,230.93,52.2296,11005.4,12061.381528,4935.39210235414,0.9124493719439533,30455.46,13247.576349975563,33211.94548592466,0.9170031913037774,230.87666666666667,48.104733333333336,0.5789526875821173,21.805407922435915,30.45546,1.6587945833333333,3725.60977735278
2017-08-11 09:08:17,228.5,69.3335,13858.93,15842.70475,7676.024560328906,0.8747830764188167,230.94,49.8149,10969.28,11504.253006,3467.381361728189,0.9534978059226455,229.75,68.1527,14237.18,15658.082825,6517.535071034137,0.9092543550266985,39065.39,17660.94099309123,42872.06004629997,0.9112086043407074,229.73000000000002,62.43370000000001,0.5354111348104376,20.211520380819984,39.06539,2.8967020833333335,3728.5064794361133
2017-08-11 09:13:17,227.8,62.4711,12664.8,14230.916580000001,6490.133100863104,0.8899497041391552,230,47.7039,10571.54,10971.896999999999,2936.8462348255403,0.9635106855268512,229.07,60.7809,12904.7,13923.080763,5226.939433647631,0.9268566504543805,36141.04,14653.918769336275,38998.873157822214,0.9267201094181101,228.95666666666668,56.985299999999995,0.5051902106657735,16.2873583187243,36.141040000000004,3.13360125,3731.6400806861134
2017-08-11 09:18:17,228.96,62.2966,12571.36,14263.429536,6738.421913091903,0.881370077811278,230.85,65.5545,14857.59,15133.256325,2875.3202239146385,0.9817840708516513,230.19,63.142,13515.08,14534.65698,5347.790770015475,0.9298520094830611,40944.03,14961.532907022018,43591.98389117892,0.9392559444463653,230,63.664366666666666,0.4521739130434748,2.9689030650845583,40.94403,3.2118779166666664,3734.85195860278
2017-08-11 09:23:17,229.79,69.8282,13785.59,16045.822078,8211.328425457858,0.8591389043819111,231.2,90.7618,20748.65,20984.128159999997,3134.829790085072,0.9887782728829848,230.79,85.9577,18890.98,19838.177583,6056.745368120059,0.9522538005803675,53425.22,17402.90358366299,56188.21215513686,0.9508261243922803,230.59333333333333,82.18256666666666,0.3483766515366193,15.032831375023978,53.42522,3.932052083333333,3738.7840106861136
2017-08-11 09:28:17,230.26,80.5241,16549.58,18541.479266,8360.493717186071,0.8925706391909843,231.62,104.9213,24168.06,24301.871506,2546.730164452965,0.994493777733663,231.52,88.2866,19541.8,20440.113632000004,5993.020778294736,0.9560514364952624,60259.44,16900.24465993377,62584.48992105968,0.9628494228523337,231.13333333333333,91.24400000000001,0.3778482838188642,14.989807548989505,60.259440000000005,4.736860833333333,3743.5208715194467
2017-08-11 09:33:17,229.84,71.0382,14265.2,16327.419888,7942.840119192751,0.87369591140878,231.09,104.1951,23974.5,24078.445659,2234.926196413646,0.9956830411533999,231.18,85.8793,19083.4,19853.576574000002,5476.161723295033,0.9612071622899113,57323.1,15653.928038901431,59422.077182282206,0.9646768123597662,230.70333333333335,87.03753333333333,0.3742179711317611,19.712836531059782,57.3231,4.8992725,3748.4201440194465
2017-08-11 09:38:17,229.78,67.7416,13629.95,15565.664848000002,7517.605014747909,0.8756420064994065,230.89,100.3293,23057.76,23165.032077,2226.7498536744133,0.9953692238955927,230.96,83.703,18623.94,19332.04488,5184.285690308193,0.9633714444387322,55311.649999999994,14928.640558730516,57290.86257558245,0.9654532592702488,230.54333333333332,83.92463333333333,0.3311018897387279,19.546902995107917,55.31164999999999,4.693114583333333,3753.1132586027798
2017-08-11 09:43:17,229.52,78.3673,16186.17,17986.862696,7844.433081864895,0.8998884504522044,230.82,101.7856,23382.53,23494.152192,2287.46104228214,0.9952489372211519,230.83,85.7507,19038.68,19793.834081,5415.212967534808,0.9618490244027624,58607.38,15547.107091681843,60634.45826742928,0.9665688731234503,230.39000000000001,88.63453333333332,0.37762055644776443,14.837407240819623,58.60738,4.746626249999999,3757.85988485278
2017-08-11 09:48:17,230.03,74.2071,15369.2,17069.859213,7427.501929426944,0.9003706362320307,231.26,99.1733,22828.5,22934.817358,2205.773105924109,0.995364368665316,231.29,82.9277,18466.98,19180.347733,5182.315007638788,0.9628073618408575,56664.67999999999,14815.590042989841,58569.5114186924,0.967477423448602,230.85999999999999,85.43603333333334,0.3595252534003223,16.079008037592242,56.66467999999999,4.8030025,3762.6628873527798
2017-08-11 09:53:17,229.09,76.9517,15847.26,17628.864953,7722.773467059079,0.8989381926885307,230.3,101.1417,23188.05,23292.933510000003,2207.9603028091365,0.9954971961794775,230.4,85.1073,18874.67,19608.72192,5314.960745573626,0.9625650298374978,57909.979999999996,15245.69451544184,59883.1945111362,0.9670489437438202,229.92999999999998,87.73356666666666,0.36532857826293874,15.282786102012654,57.90998,4.773944166666666,3767.4368315194465
2017-08-11 09:58:17,229.23,72.0552,14900.61,16517.213496,7126.7217779526445,0.902126136688159,230.44,98.0285,22492.7,22589.68754,2091.0355962611466,0.9957065568158807,230.54,82.5947,18349.78,19041.382138,5085.253944194479,0.9636789948866262,55743.09,14303.01131840827,57548.833311567796,0.9686224166910291,230.06999999999996,84.22613333333334,0.36510627200416185,16.38727330868011,55.743089999999995,4.735544583333333,3772.1723761027797
2017-08-11 10:03:17,229.3,72.4954,14702.64,16623.19522,7756.480925821379,0.884465339269474,230.53,101.4648,23276.2,23390.680344,2311.3719984433183,0.9951057283363985,230.55,86.1701,19114.62,19866.516555000002,5413.850966335255,0.9621525719962836,57093.45999999999,15481.703890599954,59155.27305429176,0.9651457436026122,230.1266666666667,86.7101,0.3592224571974922,17.016126149087594,57.09345999999999,4.701522916666666,3776.8738990194465
2017-08-11 10:08:17,229.39,61.8144,12369.37,14179.605215999998,6932.524063046181,0.8723352880122951,230.53,96.9698,22260.15,22354.447994000002,2051.113622876775,0.9957816898889514,230.55,80.9425,18044.3,18661.293375,4758.897765010192,0.9669372662118602,52673.82000000001,13742.535450933148,54437.014925623494,0.9676103671732824,230.15666666666667,79.9089,0.3331064347473518,22.643910753370406,52.673820000000006,4.573636666666666,3781.447535686113
2017-08-11 10:13:17,229.77,63.4461,12810.71,14578.010397000002,6957.305256415028,0.8787694377441455,230.93,95.8112,22031.53,22125.680416,2038.975166613351,0.9957447448290939,230.86,80.3492,17929.06,18549.416312,4757.06348836041,0.9665565588929783,52771.3,13753.34391138879,54534.06799822415,0.9676758389217993,230.52,79.86883333333333,0.32535137948984905,20.56212999229987,52.771300000000004,4.3935466666666665,3785.8410823527797
2017-08-11 10:18:17,229.19,73.1384,15232.63,16762.589896,6996.527946387506,0.9087277141842448,230.44,96.5744,22162.22,22254.604735999998,2025.6941099764917,0.995848736156138,230.28,80.9688,18007.86,18645.495264,4834.405016157254,0.9658021814399791,55402.71,13856.62707252125,57109.24959383575,0.9701179825339544,229.97,83.56053333333334,0.3391746749576037,15.574178559575163,55.40271,4.5072504166666665,3790.348332769446
2017-08-11 10:23:17,228.56,73.4717,15225.69,16792.691752,7083.280334815839,0.9066854930024325,229.76,97.4276,22295.73,22384.965376,1996.7720580524137,0.9960136022325201,229.8,81.7187,18137.29,18778.95726,4867.0265284675215,0.9658305170454391,55658.71,13947.078921335775,57379.552188057976,0.9700094873097297,229.37333333333333,84.206,0.35458931581700837,15.70149395530009,55.65871,4.627559166666666,3794.975891936113
2017-08-11 10:28:17,228.69,71.6437,14887.89,16384.197753,6840.516600177962,0.9086737247952209,229.8,95.8474,21939.64,22025.732519999998,1945.5307021441363,0.9960912755150448,229.81,80.1995,17819.44,18430.647095,4707.049014704644,0.9668374587256996,54646.97,13493.096317026742,56288.14243161219,0.9708433719658426,229.4333333333333,82.56353333333333,0.32398663373528014,16.089266205499932,54.64697,4.596069999999999,3799.571961936113
2017-08-11 10:33:17,228.65,71.0221,14718.89,16239.203164999999,6860.466208797038,0.9063800637535777,229.76,96.0918,21992.43,22078.051968,1942.5244906586593,0.9961218513243786,229.62,80.9125,17971.15,18579.128249999998,4713.997688528066,0.9672762768080899,54682.47,13516.988387983762,56328.33656679192,0.9707808419863364,229.34333333333333,82.67546666666667,0.30231239916863856,16.227708018178717,54.68247,4.555393333333333,3804.1273552694465
2017-08-11 10:38:17,228.67,62.9446,12621.07,14393.541682,6919.727899749481,0.8768564595733528,229.86,97.4091,22303.47,22390.455726,1971.733647596988,0.9961150533484233,229.81,81.4923,18106.57,18727.745463,4783.364188729211,0.9668312737255405,53031.11,13674.82573607568,54765.86059530278,0.9683242338119751,229.44666666666663,80.61533333333334,0.3384955109393508,21.919816742885974,53.03111,4.488065833333334,3808.6154211027797
2017-08-11 10:43:17,229.95,58.9433,11777.15,13554.011835,6708.9473616074865,0.8689050993439685,231.3,84.6131,19460.36,19571.01003,2078.1776307045106,0.9943462279243438,231.2,66.8395,14659.13,15453.2924,4890.209979438286,0.9486088543823838,45896.64,13677.334971750282,47891.24194692662,0.9583514257338106,230.8166666666667,70.13196666666666,0.3754783738898271,20.648406171413058,45.89664,4.121989583333333,3812.737410686113
2017-08-11 10:48:17,229.23,64.144,13044.33,14703.72912,6785.654344677157,0.8871443355316655,230.82,83.2673,19094.88,19219.758186,2187.3871431262296,0.9935026140916299,230.64,67.5941,14733.06,15589.903223999998,5097.256671003095,0.9450385796698901,46872.27,14070.298158806481,48938.56337522192,0.9577778088952217,230.23,71.66846666666667,0.434348260435217,16.184012122486223,46.87227,3.86537125,3816.602781936113
2017-08-11 10:53:17,228.27,78.4665,16415.62,17911.547955,7165.959123513381,0.9164824861168734,230.07,89.7977,20551.25,20659.756839,2114.633794326417,0.9947479130637603,229.8,69.9769,15160.79,16080.691620000001,5360.8851464509335,0.9427946482814276,52127.659999999996,14641.478064290732,54144.85956194463,0.9627443938674022,229.38000000000002,79.4137,0.48391315720638833,13.07582948534069,52.12766,4.124997083333333,3820.727779019446
2017-08-11 10:58:17,227.68,75.2767,15856.35,17138.999056,6505.494087236486,0.9251619623871224,229.51,91.8269,21022.42,21075.191819,1490.4923855037357,0.9974960218889953,229.34,65.7738,14337.48,15084.563291999999,4688.359730220568,0.9504736545872554,51216.25,12684.34620296079,52763.59448198223,0.9706740130733394,228.84333333333333,77.6258,0.5083536043581461,18.29430421328991,51.21625,4.30599625,3825.0337752694463
2017-08-11 11:03:17,227.63,64.1269,13207.89,14597.206247000002,6215.309482669057,0.9048231405728385,229.4,90.9771,20825.12,20870.14674,1370.1831756129088,0.9978425288254585,229.3,63.9109,13967.93,14654.76937,4433.869281224944,0.953132024622234,48000.939999999995,12019.361939506909,49482.87888064383,0.9700514821658138,228.77666666666664,73.00496666666666,0.501216615913619,24.61768582868106,48.00093999999999,4.134049583333333,3829.1678248527796
2017-08-11 11:08:17,227.43,65.4849,13476.05,14893.230807,6340.6939894678635,0.9048439639883974,229.33,92.6048,21194.51,21237.058784,1343.656077637302,0.9979964841444025,229.14,66.134,14403.14,15153.944759999998,4710.796103582857,0.950454830614019,49073.7,12395.146170688022,50614.89583396099,0.9695505481426497,228.63333333333333,74.74123333333334,0.526315789473678,23.90055110142236,49.073699999999995,4.044776666666666,3833.2126015194463
2017-08-11 11:13:17,227.16,72.5805,15266.6,16487.38638,6226.141187237043,0.9259563431181019,229.16,91.1639,20855.99,20891.119324,1211.0110360794138,0.9983184565912827,228.85,64.8144,14091.88,14832.775440000001,4629.270495344514,0.9500501141544956,50214.47,12066.42271866097,51643.8917453586,0.9723215718829504,228.39,76.18626666666667,0.5385524760278426,19.65922992245321,50.21447,4.137007083333333,3837.3496086027794
2017-08-11 11:18:17,226.86,75.0434,15826.55,17024.345724000003,6272.851219961874,0.9296421875225774,228.84,89.3526,20409.28,20447.448984,1248.7833418502255,0.9981333131565768,228.52,64.6283,14062.46,14768.859116,4512.916832455073,0.9521696895845722,50298.29,12034.551394267171,51717.969838203804,0.9725495830048013,228.07333333333335,76.34143333333334,0.5319926339481474,17.04338797236798,50.29829,4.188031666666667,3841.537640269446
2017-08-11 11:23:17,227.13,86.7104,18277.91,19694.533152,7334.346740312123,0.9280702344621893,229.34,90.5171,20720.11,20759.191714,1273.2172660258154,0.9981173778565934,229,65.4426,14237.43,14986.3554,4678.294044863915,0.9500261818160272,53235.450000000004,13285.858051201853,54868.2709847794,0.9702410709236245,228.49,80.89003333333334,0.5952120442907846,19.09683145966479,53.23545000000001,4.313905833333333,3845.851546102779
2017-08-11 11:28:17,226.94,103.2172,21901.77,23424.111368,8306.711999796727,0.9350096426676108,229.5,90.0384,20622.19,20663.8128,1310.8924583442836,0.9979857153951762,228.91,65.4388,14173.58,14979.595708,4847.46506524101,0.9461924257695726,56697.54,14465.069523382022,58513.66744930517,0.9689623377157377,228.45000000000002,86.23146666666668,0.6609761435762833,24.11262091487099,56.697540000000004,4.58054125,3850.432087352779
2017-08-11 11:33:17,226.43,111.6579,23950.75,25282.698297,8097.926130474805,0.9473177949064857,229.28,89.5418,20492.59,20530.143904,1241.1945096753996,0.9981707919742012,228.38,65.0146,14058.22,14848.034348,4778.135036914275,0.9468068075888856,58501.56,14117.255677064479,60180.80616180884,0.9720966489333188,228.03,88.73809999999999,0.7016620620093822,26.73428887929761,58.50156,4.7999624999999995,3855.2320498527793
2017-08-11 11:52:58,227.51,20.6529,4478.42,4698.741279,1421.9437086532478,0.9531105745309542,229.8,29.7826,6779.9,6844.04148,934.8046694152687,0.9906281281042147,229.47,11.1423,2407.48,2556.823581,861.0382534810308,0.9415901894406065,13665.8,3217.7866315495476,14039.524224352439,0.9733805634450068,228.92666666666665,20.52593333333333,0.6188299018608537,45.715988554316645,13.665799999999999,11.837451688888889,3867.069501541668
2017-08-11 11:57:58,227.36,57.2404,12542.58,13014.177344000002,3471.67090673683,0.9637628002497273,230.02,63.3474,14529.96,14571.168948,1095.0921922648743,0.9971718845518116,229.53,27.5133,5878.89,6315.127749,2306.4021449196175,0.9309217855380554,32951.43,6873.165243921321,33660.617040023906,0.9789312525322797,228.97,49.36703333333333,0.7031488841332861,44.26786836829706,32.95143,1.9423845833333333,3869.0118861250016
2017-08-11 12:02:58,227.3,78.5814,17473.35,17861.55222,3703.6586620917174,0.9782660423227202,230.09,77.5612,17763.89,17846.056508,1710.539375351875,0.9953958171115749,229.54,32.9133,7290.3,7554.918882,1982.000308678111,0.9649739611856762,42527.54,7396.198346121703,43165.90562500425,0.9852113464142296,228.97666666666666,63.018633333333334,0.7322434600323096,47.772113962060956,42.52754,3.1449570833333333,3872.156843208335
2017-08-11 12:07:58,227.54,77.8195,17317.15,17707.049030000002,3695.389184960623,0.9779805754567338,230.38,78.4932,17999.1,18083.263416,1742.645965893281,0.9953457838851402,229.79,32.0379,7107.28,7361.989041,1919.753536630184,0.9654021434178334,42423.53,7357.788687484088,43056.85720103789,0.985290909689929,229.23666666666665,62.78353333333334,0.7401375579822854,48.970855415379624,42.42353,3.5396279166666664,3875.6964711250016
2017-08-11 12:12:58,228.06,77.244,17216.8,17616.26664,3730.2343212695087,0.9773239899143578,230.95,78.6815,18096.01,18171.492425,1654.5570500084002,0.995846107560425,230.4,31.7844,7052.07,7323.125760000001,1973.9502556740365,0.9629863300340208,42364.88,7358.741626951945,42999.234129768345,0.9852473156183685,229.8033333333333,62.569966666666666,0.7586196892995364,49.20182686155605,42.36488,3.5328504166666663,3879.2293215416685
2017-08-11 12:17:58,228.35,77.5332,17301.52,17704.706219999996,3756.8641213259943,0.9772271725387603,231.29,78.6021,18106.66,18179.879708999997,1629.9968951227522,0.9959724866076122,230.72,31.7973,7058.87,7336.273056,1998.3134577166775,0.9621874685030808,42467.05,7385.174474165424,43104.42132445771,0.9852133190778725,230.12,62.64419999999999,0.7691639144794065,49.24143017230645,42.46705,3.53466375,3882.7639852916686
2017-08-11 12:22:58,229.36,76.4119,17096.44,17525.833384,3855.719794037033,0.9754994028191543,232.25,78.3855,18138.47,18205.032375,1555.3487820736761,0.9963437376199669,231.67,31.7697,7068.85,7360.086399,2049.9345058427552,0.9604303016008658,42303.76,7461.003081953464,42956.66045127949,0.9848009495053743,231.09333333333333,62.18903333333333,0.7500576967458977,48.914304826520855,42.303760000000004,3.532117083333333,3886.296102375002
2017-08-11 12:27:58,229.81,66.651,14822.37,15317.06631,3861.3298134239994,0.9677029334477041,232.71,78.8455,18284.63,18348.136305,1525.2578896563844,0.9965388144090311,232.1,31.6977,7063.97,7357.03617,2055.7988826216115,0.9601651856497533,40170.97,7442.3865857019955,40854.57072142525,0.9832674604247709,231.54,59.06473333333333,0.7471711151420877,46.33396578443312,40.170970000000004,3.4364470833333334,3889.7325494583356
2017-08-11 12:32:58,230.56,56.94,12809.45,13128.0864,2874.829251166919,0.9757286484647146,233.57,69.1127,16057.11,16142.653339,1659.6611916375682,0.994700788203552,232.83,23.3616,5250.34,5439.281328,1421.165454663687,0.9652635492436511,34116.9,5955.655897468174,34632.826953326345,0.9851029500415417,232.32000000000002,49.804766666666666,0.7575757575757658,53.0936463243478,34.1169,3.0953279166666663,3892.827877375002
2017-08-11 12:37:58,228.49,66.063,14832.43,15094.734870000002,2801.792478163574,0.9826227573879871,231.66,68.9975,15890.64,15983.96085,1724.6926812428733,0.994161594183334,230.79,23.5989,5244.2,5446.390131,1470.2148887336848,0.9628763040955943,35967.27,5996.700048140132,36463.748061880084,0.9863843381915225,230.3133333333333,52.88646666666667,0.7916751092714108,55.3781874884186,35.96727,2.92017375,3895.748051125002
2017-08-11 12:42:58,228.29,90.6873,19961.22,20703.003716999996,5492.181626431853,0.9641702369791447,231.47,88.1687,20369.99,20408.408989,1251.6648362065496,0.9981174922052618,230.62,48.4746,10568.69,11179.212252000001,3643.8411407698504,0.9453877215820126,50899.90000000001,10387.687603408252,51949.05074932556,0.9798042363779059,230.12666666666667,75.77686666666666,0.798111185144416,36.02981736730558,50.89990000000001,3.6194654166666673,3899.3675165416685
2017-08-11 12:47:58,228.87,72.8481,15823.6,16672.744647,5253.0083860648,0.9490698943108452,231.78,90.8991,21037,21068.593398,1153.3684451419883,0.9985004505330195,231.04,55.638,12301.75,12854.603519999999,3729.3134212474497,0.9569917874837731,49162.35,10135.690252454238,50196.30339393725,0.9794018020446077,230.5633333333333,73.12840000000001,0.7344330552704101,24.30068208794393,49.162349999999996,4.169260416666667,3903.536776958335
2017-08-11 12:52:58,229.03,85.7771,18622.33,19645.529213,6257.447037725242,0.9479169432441189,231.97,94.6952,21931.69,21966.445544,1235.1937424620646,0.9984177893537495,231.14,67.1976,15006.14,15532.053263999998,4007.5479904965587,0.9661401325979898,55560.16,11500.188770683864,56737.86849174864,0.9792429902099704,230.71333333333334,82.55663333333334,0.7296211749068124,18.604238948697454,55.56016,4.363437916666667,3907.9002148750014
2017-08-11 12:57:58,228.86,96.8387,20759.83,22162.504882,7759.257761910854,0.9367095511329485,231.85,106.2817,24604.5,24641.412145,1348.2478443348148,0.9985020280175992,230.91,88.7694,19858.01,20497.742154,5081.030628894948,0.968790116043334,65222.34,14188.536235140618,66747.79543604041,0.9771459802368732,230.54,97.29660000000001,0.7287238657065925,9.234752293502535,65.22234,5.032604166666666,3912.932819041668
2017-08-11 13:02:58,228.93,91.0089,19445.1,20834.667477,7481.407278524647,0.9333050321761082,231.71,107.0047,24758.89,24794.059037,1320.1248040020337,0.9985815538735502,230.89,89.4068,20023.33,20643.136051999998,5020.490192449536,0.969975198998897,64227.32,13822.022274976218,65697.76962844582,0.9776179672953593,230.51,95.8068,0.6854366404928134,11.68800126922098,64.22732,5.3937358333333325,3918.3265548750014
2017-08-11 13:07:58,228.64,95.5339,20442.56,21842.870896,7694.982106913819,0.9358916278603088,231.55,100.1028,23137.24,23178.803340000002,1387.4615154285023,0.9982068384035911,230.62,89.7239,20059.99,20692.125818,5075.51692617039,0.9694504168609827,63639.79000000001,14157.960548512712,65195.634195376486,0.9761357610125554,230.26999999999998,95.12020000000001,0.7078646805923462,5.673137777254474,63.639790000000005,5.3277962500000005,3923.6543511250015
2017-08-11 13:12:58,228.4,90.3954,19263.83,20646.30936,7427.983839503388,0.933039879627184,231.24,98.42,22714.92,22758.6408,1410.014346389714,0.9980789362429762,230.31,89.2431,19942.46,20553.578361,4974.723368205257,0.9702670576253727,61921.21,13812.72155409836,63443.10462607543,0.976011662180701,229.98333333333335,92.68616666666667,0.6884556851945834,6.186288137208541,61.92121,5.231708333333334,3928.886059458335
2017-08-11 13:17:58,228.26,95.1498,20345.92,21718.893347999998,7599.596542935595,0.9367843781908699,231.19,97.7322,22553.5,22594.707318,1363.9782022022214,0.9981762402398029,230.23,88.1206,19701.89,20288.005738,4841.353865709564,0.971110234018606,62601.31,13804.928610847379,64105.38251712326,0.9765375003148681,229.89333333333332,93.66753333333334,0.7104744229207716,5.92193808882908,62.60131,5.188438333333332,3934.074497791668
2017-08-11 13:22:58,228.53,92.7195,19678.78,21189.187335,7856.670899899297,0.9287180149422186,231.33,100.9819,23303.08,23360.142927,1631.7904532960351,0.9975572526598694,230.34,91.429,20372.86,21059.75586,5334.781373515166,0.967383484188216,63354.72,14823.242726710498,65065.72885331706,0.9737033783610675,230.0666666666667,95.04346666666667,0.6679223413503433,6.24812366552285,63.35472,5.248167916666667,3939.3226657083346
2017-08-11 13:27:58,228.24,95.367,20362.96,21766.56408,7689.809613192403,0.935515588273774,231.09,96.0115,22135.74,22187.297535,1511.6833527617885,0.9976762589081132,230.01,88.5291,19738.01,20362.578290999998,5004.553516249419,0.9693276420071003,62236.70999999999,14206.046482203612,63837.44847876228,0.9749247735160526,229.78,93.30253333333333,0.6702062842719088,5.116081163926949,62.236709999999995,5.232976249999999,3944.5556419583345
2017-08-11 13:32:58,228.16,86.764,18507.69,19796.074239999998,7024.953108704113,0.9349171848731156,230.87,95.7772,22074.51,22112.082164,1288.48200894967,0.9983008310243542,229.86,86.7676,19445.98,19944.400536,4430.9112584204595,0.9750095002805251,60028.17999999999,12744.346376074243,61366.12060954933,0.9781974060563128,229.63,89.76960000000001,0.6401602578060354,6.692243253840924,60.02817999999999,5.094370416666665,3949.650012375001
2017-08-11 13:37:58,227.99,86.5717,18460.06,19737.481883000004,6985.297121680174,0.9352793892061655,230.59,96.4985,22215.28,22251.589115000002,1270.650488681561,0.998368246204244,229.73,87.1763,19515.69,20027.011399,4496.557505423004,0.9744684122451974,60191.03,12752.505115784737,61527.11986749433,0.9782845374467104,229.4366666666667,90.08216666666665,0.6305298484694484,7.122756446429489,60.19103,5.009133749999999,3954.659146125001
