DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-11 13:42:58,226.86,85.6554,18215.25,19431.784044,6767.488350204454,0.937394629271025,229.28,95.2052,21797.52,21828.648256,1165.3353739468364,0.998573972348863,228.48,86.6163,19312.75,19790.092223999996,4320.351568093171,0.9758797372646344,59325.520000000004,12253.175292244461,60577.69909804161,0.9793293717541991,228.20666666666668,89.15896666666667,0.5901083812918103,6.7814080393484435,59.325520000000004,4.97985625,3959.639002375001
2017-08-11 13:47:58,229.67,91.7676,19722.81,21076.264692,7430.9958330728305,0.9357829904027665,232.09,93.3328,21618.39,21661.609552,1367.677663485718,0.9980047857525891,231.31,75.1178,16684.08,17375.498318,4852.774088335544,0.9602072812332679,58025.28,13651.447584894093,59609.52222792522,0.9734230007436119,231.0233333333333,86.7394,0.5857994142005821,13.398294200789953,58.02528,4.889616666666667,3964.5286190416678
2017-08-11 13:52:58,229.56,79.2516,16841.18,18192.997295999998,6881.8461781605665,0.9256957347925724,231.81,94.1349,21777.97,21821.411169,1376.2296631223637,0.998009241076869,231.03,78.2683,17450.67,18082.325349,4737.573912688646,0.9650678031277137,56069.82,12995.649753971577,57556.1606377658,0.9741758202545823,230.79999999999998,83.88493333333334,0.5372616984401997,12.219079469177618,56.06982,4.7539625,3969.2825815416677
2017-08-11 13:57:58,228.79,94.6951,20280.73,21665.291929,7620.817871848958,0.936093086881202,231.14,95.1789,21960.93,21999.650945999998,1304.6820612465574,0.9982399290745548,230.28,85.8409,19225.39,19767.442452000003,4597.408013330112,0.97257852383705,61467.05,13522.907946425628,62937.01037569231,0.9766439434139369,230.06999999999996,91.90496666666667,0.556352414482537,6.598192553249746,61.46705,4.897369583333333,3974.179951125001
2017-08-11 14:02:58,228.29,79.8055,16907.64,18218.797595,6786.478868896432,0.9280327042351117,230.48,96.6607,22243.95,22278.358136,1237.7114499661516,0.9984555353769811,229.72,86.0446,19248.67,19766.165512,4493.3286413168435,0.9738191248228782,58400.259999999995,12517.518960179426,59726.699632459604,0.9777915129980038,229.49666666666667,87.5036,0.5257883193655729,10.464826589991725,58.400259999999996,4.99447125,3979.174422375001
2017-08-11 14:07:58,228.3,93.6461,20090.44,21379.40463,7311.167002583484,0.9397099848051287,230.71,95.6088,22024.31,22057.906248000003,1216.9622300866495,0.9984769067552344,229.87,85.7303,19183.94,19706.824061,4509.474542295202,0.9734668529347256,61298.69,13037.603774965335,62669.83730558976,0.9781210967741341,229.62666666666667,91.66173333333334,0.5777493903147082,6.4710028030599585,61.29869,4.987456249999999,3984.161878625001
2017-08-11 14:12:58,228.26,86.8367,18603.18,19821.345142,6841.594633262549,0.9385427611863337,230.52,94.8994,21842.81,21876.209688000003,1208.3880242890268,0.9984732415497771,229.64,84.4344,18907.29,19389.515615999997,4297.406273440726,0.9751295687035075,59353.280000000006,12347.388930992303,60624.003993233506,0.9790392598717939,229.47333333333333,88.7235,0.5287469858516625,6.960839011084999,59.353280000000005,5.027165416666667,3989.189044041668
2017-08-11 14:17:58,227.58,89.8564,19182.4,20449.519512,7086.492680562693,0.9380367097986612,229.85,95.6472,21950.84,21984.50892,1216.2465818901833,0.998468516166428,229.02,85.9053,19172.37,19674.031806,4414.493865280548,0.9745013217958198,60305.61,12717.233127733423,61631.92854273847,0.9784800090781074,228.8166666666667,90.46963333333333,0.5404617961978346,5.7229884502682085,60.30561,4.985787083333333,3994.174831125001
2017-08-11 14:22:58,227.61,77.9653,16631.28,17745.681933,6189.487283192579,0.937201515433022,229.75,92.4911,21216.95,21249.830225,1181.65870234328,0.9984526829319644,228.98,83.224,18613.02,19056.63152,4087.8712514776525,0.9767214095767961,56461.25,11459.017237013511,57612.3409314417,0.9800200631873041,228.78,84.56013333333334,0.511408339889845,9.379084864262271,56.46125,4.865285833333333,3999.0401169583347
2017-08-11 14:27:58,227.67,82.9687,17711.79,18889.483928999998,6565.447288635342,0.9376534619248148,229.75,95.3793,21869.08,21913.394175,1392.9049581805384,0.997977758504862,229.01,85.5853,19107.26,19599.889553,4366.724834724374,0.974865697499576,58688.130000000005,12325.077081540254,59968.359390288555,0.9786515855476968,228.80999999999997,87.97776666666668,0.49822997246623246,8.41295888014129,58.68813000000001,4.797890833333334,4003.838007791668
2017-08-11 14:32:58,227.42,105.4262,21919.77,23976.026403999997,9714.603711547117,0.9142369811681161,229.46,116.5451,26613.04,26742.438646000002,2627.5704925794876,0.9951612996962281,228.77,108.6335,23871.57,24852.085795,6911.89656296597,0.9605459355368365,72404.38,19254.070767092573,74920.71465415029,0.9664133655723092,228.54999999999998,110.20159999999998,0.49442135200174825,5.756268511527982,72.40438,5.462187916666666,4009.3001957083347
2017-08-11 14:37:58,227.57,93.9882,19796.53,21388.894674,8098.284715578082,0.9255518016115319,229.64,108.2378,24783.08,24855.728391999997,1898.994368205105,0.9970771972217327,228.91,99.5093,22077.88,22778.673863,5606.7100569335025,0.9692346504798808,66657.49,15603.98914071669,68459.51687094866,0.9736774819146677,228.70666666666668,100.57843333333334,0.4969976097475738,7.615317133924989,66.65749000000001,5.794244583333333,4015.094440291668
2017-08-11 14:42:58,227.59,101.3489,21307.35,23065.996151,8833.856146408933,0.9237558985318847,229.48,122.9191,28140.94,28207.475068,1936.271062698004,0.9976412256737052,228.97,114.401,25595.05,26194.396969999998,5571.341680371532,0.9771192682661708,75043.34,16341.468889478469,76801.99531145915,0.9771014372175204,228.67999999999998,112.88966666666666,0.4766485919188277,10.223049644342993,75.04334,5.904201250000001,4020.998641541668
2017-08-11 14:47:58,227.44,101.0461,21212.03,22981.924983999997,8844.131345095648,0.9229875223580184,229.37,122.2726,27981,28045.666262,1903.4271931137632,0.9976942511760679,228.79,113.7517,25446.23,26025.251442999997,5459.220773926767,0.9777515524002464,74639.26,16206.779312136177,76378.5233493021,0.9772283716281353,228.53333333333333,112.35679999999998,0.47841306884480767,10.066769434515743,74.63926,6.236774999999999,4027.2354165416677
2017-08-11 14:52:58,227.75,84.5984,18027.54,19267.2856,6799.712930732248,0.9356554096026896,229.85,109.3727,25081.37,25139.315094999998,1705.8846293916827,0.9976950408242616,229.32,82.8602,18536.27,19001.501064,4178.963648118171,0.9755160888377697,61645.18000000001,12684.561208242103,62936.68493238297,0.9794792983810554,228.97333333333336,92.2771,0.5342689104990498,18.526373282211935,61.64518000000001,5.678518333333333,4032.913934875001
2017-08-11 14:57:58,227.86,60.0005,13090.62,13671.713930000002,3943.5301189867996,0.9574966289541138,230.12,89.6825,20574.69,20637.7369,1611.92920363198,0.9969450671696468,229.51,63.9873,14576.66,14685.725223,1786.479378514729,0.9925733852878312,48241.97,7341.938701133509,48797.45621825079,0.9886164923071742,229.16333333333333,71.22343333333333,0.5687355452442857,25.91712559022008,48.24197,4.57863125,4037.492566125001
2017-08-11 15:02:58,227.63,59.2461,12917.66,13486.189742999999,3874.451433248114,0.9578435604248343,229.87,89.8904,20594.3,20663.106248,1684.8641862585566,0.9966700917483469,229.15,71.056,16203.28,16282.482399999999,1604.0418784775193,0.9951357294266139,49715.24,7163.35749798419,50228.66491259275,0.9897782488647427,228.88333333333333,73.3975,0.5475861064588934,22.470656357505376,49.71524,4.081550416666666,4041.5741165416675
2017-08-11 15:07:58,227.62,59.5645,13010.34,13558.07149,3814.754987197844,0.9596010767162579,229.83,89.4526,20491.69,20558.891058,1660.9161564065848,0.9967312897465911,229.18,70.7743,16141.64,16220.054074,1592.9884726149146,0.9951656095816787,49643.67,7068.659616219344,50144.3907116127,0.9900144222612571,228.8766666666667,73.2638,0.549058444868425,22.09658794657116,49.64367,4.139954583333333,4045.714071125001
2017-08-11 15:12:58,227.8,60.0371,13128.24,13676.45138,3833.358429876329,0.9599156707564005,230.09,89.6781,20567.67,20634.034029000002,1653.5752420226092,0.9967837588662143,229.48,62.3324,14182.68,14304.039152,1859.334310862053,0.9915157424619444,47878.59,7346.267982760991,48438.90000467227,0.9884326439159802,229.12333333333333,70.68253333333334,0.5775637575105068,26.874484785491546,47.878589999999996,4.0634274999999995,4049.777498625001
2017-08-11 15:17:58,227.88,61.1792,13365.96,13941.516096,3964.4652014397984,0.9587163912420447,230.22,89.809,20609.47,20675.82798,1655.1764188903737,0.996790552713817,229.55,60.606,13779.54,13912.107300000001,1915.9871907487611,0.9904710841325958,47754.97,7535.628811078934,48345.86705478828,0.9877777131575975,229.2166666666667,70.5314,0.5831454955282634,27.331940100437524,47.75497,3.984731666666667,4053.7622302916675
2017-08-11 15:22:58,227.78,66.9849,14622.51,15257.820522,4356.981567721438,0.9583616466661175,230.13,91.1695,20917.23,20980.837035,1632.4863908552595,0.9969683271027799,229.4,70.8361,16122.82,16249.80134,2027.4907736080615,0.9921856681602976,51662.56,8016.958732184759,52280.89261926534,0.9881728756284186,229.10333333333332,76.33016666666667,0.5776141770089146,19.440981176074985,51.66256,4.142397083333333,4057.904627375001
2017-08-11 15:27:58,227.72,70.2128,15376.2,15988.858816,4383.614923551213,0.9616821423560941,229.96,78.7661,18067.31,18113.052356,1286.4583223319291,0.997474619125426,229.28,61.0602,13805.27,13999.882656,2326.2060546885314,0.9860989794856179,47248.78,7996.279300571674,47920.63954228022,0.9859797459153806,228.98666666666668,70.01303333333334,0.5531617561430127,12.787381016201275,47.24878,4.121305833333333,4062.025933208334
2017-08-11 15:32:58,227.96,67.4596,14874.26,15378.090416,3904.1073621342734,0.9672371274735261,230.15,71.5338,16417.96,16463.50407,1223.7465837772875,0.9972336344798559,229.49,66.052,15047.67,15158.273480000002,1827.8081041431412,0.9927034249549638,46339.89,6955.662050054702,46859.00809627399,0.9889217011335912,229.20000000000002,68.34846666666668,0.5410122164048905,4.660431299604845,46.33989,3.899527916666666,4065.9254611250008
2017-08-11 15:37:58,228.18,65.1473,14388.98,14865.310914000002,3732.924206233978,0.9679568818468911,230.38,72.2293,16599.37,16640.186134,1164.7790250798398,0.9975471347693279,229.7,61.9663,14104.53,14233.659109999999,1912.9258058758992,0.9909279048344444,45092.88,6810.629037189718,45604.30346553504,0.9887856314717854,229.42,66.44763333333333,0.5404934181849799,8.70108742272737,45.092879999999994,3.8096987499999995,4069.7351598750006
2017-08-11 15:42:58,230.15,37.6468,8324.5,8664.41102,2403.0643090640397,0.9607692872354063,232.17,66.8802,15490.08,15527.576034,1078.4428984657243,0.9975851972054173,231.51,56.5529,12971.15,13092.561878999999,1778.888482436148,0.9907266522685113,36785.73,5260.3956899659115,37159.947449477266,0.989929548474576,231.27666666666664,53.6933,0.4871510312324216,29.885479193865905,36.78573,3.4116087499999996,4073.1467686250007
2017-08-11 15:47:58,230.69,30.9774,6822.82,7146.176406,2125.315146812602,0.9547511301668251,232.64,67.3499,15641.86,15668.280736,909.5256799611038,0.9983137437702853,231.85,65.8365,15159.62,15264.192525,1783.674548752058,0.9931491610297283,37624.3,4818.515375525763,37931.59686744256,0.9918986572456612,231.72666666666666,54.72126666666667,0.4473661497741571,43.39056478955775,37.624300000000005,3.1004179166666663,4076.2471865416674
2017-08-11 15:52:58,230.24,31.6656,6945.59,7290.687744000001,2216.5079139068775,0.9526659546921339,232.22,68.249,15825.57,15848.78278,857.4670738427801,0.9985353588144767,231.48,56.8468,13009.5,13158.897264,1977.2422599435472,0.9886466729694198,35780.66,5051.217247693205,36135.44555860621,0.9901817854153535,231.31333333333336,52.25379999999999,0.46401706199384024,39.40038810574541,35.780660000000005,3.05854,4079.3057265416674
2017-08-11 15:57:58,229.84,29.4621,6485.23,6771.569064,1948.3170777935102,0.9577145176703169,231.7,67.7549,15670.62,15698.81033,940.3800257952636,0.9982043015102788,230.99,64.4658,14797.89,14890.955142,1662.2263952170583,0.9937502234670286,36953.74,4550.923498805832,37232.912922300115,0.9925019854642394,230.84333333333333,53.894266666666674,0.4346382106190333,45.33351723250711,36.953739999999996,3.0305999999999997,4082.3363265416674
2017-08-11 16:02:58,230.06,32.3931,7031.56,7452.356585999999,2468.761359730331,0.943535097771555,231.95,69.6968,16142.55,16166.172759999998,873.6253222440223,0.9985387537080855,231.31,61.9379,14151.37,14326.855649,2235.5133438168436,0.9877512796038922,37325.48,5577.900025791198,37739.95794814989,0.9890175302071261,231.10666666666665,54.67593333333334,0.4528933248716261,40.754372124725215,37.325480000000006,3.0949674999999996,4085.4312940416676
2017-08-11 16:07:58,230.15,32.8845,7133.06,7568.367675,2529.7518258487153,0.9424832812446575,232.07,69.3936,16081.35,16104.172752,857.0660439891742,0.9985828050685084,231.36,64.8156,14853.12,14995.737216000001,2063.240392423391,0.9904894828479768,38067.53,5450.05826226128,38455.6884655956,0.9899063446506005,231.19333333333336,55.697900000000004,0.45128175552929034,40.95917440334375,38.06753,3.1413754166666665,4088.572669458334
2017-08-11 16:12:58,230.39,28.2003,6173.96,6497.067117,2023.3880105414005,0.9502687734047616,232.4,64.1885,14891.59,14917.407400000002,877.2632498143449,0.9982693105237576,231.71,53.56,12295.57,12410.387600000002,1684.2442689033605,0.9907482663958053,33361.119999999995,4584.895529259105,33674.70259213316,0.9906878882961117,231.5,48.6496,0.47948164146868844,42.0338502269289,33.36111999999999,2.9761937499999993,4091.5488632083343
2017-08-11 16:17:58,230.84,34.1496,7421.08,7883.093664,2659.085810762216,0.9413918337530488,232.83,67.9397,15797.02,15818.400351000002,822.1610451225376,0.9986483872878682,232.07,66.3059,15269.67,15387.610212999998,1901.5062866900696,0.9923353781797541,38487.77,5382.753142574824,38862.35287481702,0.990361291916019,231.91333333333333,56.13173333333333,0.462816569408108,39.161686318849945,38.48777,2.993703749999999,4094.542566958334
2017-08-11 16:22:58,231.58,33.4756,7294.99,7752.279448,2623.1579326802257,0.9410122595467098,233.65,70.155,16365.92,16391.71575,919.2430485992348,0.9984262934769352,232.92,62.6956,14457.21,14603.059152,2058.7412690066185,0.9900124247610115,38118.119999999995,5601.142250286079,38527.4430353526,0.9893758058385289,232.71666666666667,55.44206666666667,0.48843371768244187,39.62057691452099,38.11812,3.1919120833333325,4097.734479041667
2017-08-11 16:27:58,231.59,37.13,8345.14,8598.9367,2073.7287071859027,0.9704851066062621,233.89,70.8965,16548.78,16581.982385,1048.818539143095,0.9979976830134595,233.19,52.0317,11990.54,12133.272123,1855.5977255776504,0.9882363041434277,36884.46,4978.144971906649,37218.88387435765,0.991014672135613,232.89000000000001,53.35273333333333,0.5582034436858652,32.882601453721215,36.88446,3.125107499999999,4100.859586541667
2017-08-11 16:32:58,231.78,40.2885,9039.55,9338.06853,2342.2339055859447,0.9680320904648575,234.19,67.5281,15793.25,15814.405738999998,817.7305884067591,0.998662248879335,233.38,47.1295,10781.95,10999.08271,2174.712546273862,0.9802590165266609,35614.75,5334.677040266566,36012.070152748056,0.9889670282473962,233.11666666666667,51.6487,0.5733895760348923,30.74501391128915,35.61475,3.020800416666666,4103.880386958334
2017-08-11 16:37:58,229.87,43.7166,9694.13,10049.134842,2647.4430335322363,0.964673093994493,232.37,69.6354,16159.63,16181.177898000002,834.7912492496469,0.9986683356344123,231.64,40.1155,8917.44,9292.35442,2612.8747603537217,0.9596534523916707,34771.2,6095.109043135604,35301.36971404528,0.984981610675737,231.29333333333332,51.155833333333334,0.6153801810111191,36.12406535585711,34.7712,2.932747916666666,4106.813134875001
2017-08-11 16:42:58,229.21,43.7108,9671.45,10018.952468,2615.8102862293476,0.9653154889086556,231.64,70.6337,16336.3,16361.590268,909.3615386150569,0.9984542903479582,230.83,55.777,12642.89,12875.004910000001,2433.738663132131,0.981971664351,38650.64,5958.9104879765355,39107.29582332837,0.9883230017899636,230.56000000000003,56.70716666666667,0.5855308813324178,24.558683058872624,38.65064,3.0592433333333333,4109.872378208334
2017-08-11 16:47:58,228.89,38.1266,8532,8726.797474,1833.5676023023527,0.9776782405481087,231.33,65.3989,15098.71,15128.727537,952.5509039847436,0.9980158584437067,230.55,42.3615,9586.39,9766.443825,1866.6954102854154,0.9815640341329664,33217.1,4652.8139165725115,33541.383539625356,0.9903318377060311,230.25666666666666,48.629,0.5935405417143221,34.48538937670938,33.2171,2.9944891666666664,4112.866867375001
2017-08-11 16:52:58,229.13,46.458,10249.27,10644.92154,2875.207655084403,0.962831897021197,231.47,72.1827,16680.07,16708.129569,967.9145053113909,0.9983206038183914,230.64,57.6189,13059.57,13289.223095999998,2459.8946949737037,0.982718847118375,39988.91,6303.0168553694975,40482.60051512467,0.987804871504235,230.41333333333333,58.75319999999999,0.5569700827498401,22.857478401176458,39.988910000000004,3.0502504166666666,4115.917117791668
2017-08-11 16:57:58,228.38,41.1629,9152.07,9400.783102,2148.100939422712,0.9735433634303203,230.76,67.9758,15658.27,15686.095608000001,933.9036515706028,0.998226097258657,229.97,48.3998,10961.65,11130.502006,1931.3995399890848,0.984829794207936,35771.99,5013.4041309824,36121.5931201913,0.9903214922158049,229.70333333333335,52.51283333333333,0.5761054113276626,29.446071912580113,35.771989999999995,3.156704166666666,4119.0738219583345
2017-08-11 17:02:58,228.46,39.5009,8803.99,9024.375614,1982.1996121626812,0.9755788518312442,230.96,55.4987,12799,12817.979752000001,697.2832442286399,0.9985192867856544,229.98,44.5572,10073.58,10247.264856,1878.6758668308646,0.9830506131693958,31676.57,4558.1587232221855,32002.842028654057,0.9898049045656031,229.79999999999998,46.51893333333334,0.5831157528285358,19.303466402210418,31.676569999999998,2.8103566666666664,4121.884178625001
2017-08-11 17:07:58,229.02,42.0137,9347.08,9621.977574,2283.538462158877,0.9714302416643732,231.58,60.9613,14095.84,14117.417854000001,780.2445506621498,0.9984715438599923,230.57,46.7954,10561.15,10789.615378,2208.599258053415,0.9788254381647523,34004.07,5272.382270874441,34410.38784110303,0.9881920005383465,230.39000000000001,49.92346666666666,0.5946438647510762,22.10950895504053,34.00407,2.736693333333333,4124.620871958335
2017-08-11 17:12:58,229.8,42.0411,9374.93,9661.04478,2333.7681410682685,0.970384695805126,232.43,58.0581,13471.99,13494.444183000001,778.1447474619287,0.9983360423967451,231.33,44.2434,9954.25,10234.825722000001,2380.0345579871014,0.972586174926565,32801.17,5491.947446517299,33257.754586324794,0.9862713345502724,231.1866666666667,48.114200000000004,0.5998039102601149,20.667287412032202,32.80117,2.7835516666666664,4127.404423625001
2017-08-11 17:17:58,230.53,39.3375,8777.02,9068.473875,2280.6004343500226,0.9678607581587151,233.21,51.3471,11947.82,11974.657191,801.2565691262997,0.9977588342971379,232.13,42.1571,9457.17,9785.927623,2515.2166971643646,0.9664050628958959,30182.010000000002,5597.073700640687,30696.595277823628,0.9832364054330357,231.95666666666668,44.280566666666665,0.6150574101484515,15.958543138186275,30.182010000000002,2.6242991666666664,4130.028722791668
2017-08-11 17:22:58,231.21,25.4607,5830.01,5886.768447,815.4913540282294,0.9903583014159619,234.08,31.6818,7391.26,7416.075744,606.1807099744661,0.9966537903796254,232.89,26.4487,6050.31,6159.637742999999,1155.3726796536803,0.9822509459871658,19271.58,2577.044743656376,19443.12102794217,0.9911772895053401,232.7266666666667,27.863733333333332,0.6516944054541866,13.70263855525462,19.27158,2.06056625,4132.089289041668
2017-08-11 17:27:58,232.21,25.2729,5811.73,5868.620109,815.1664804561009,0.990306050154319,235.07,22.6461,5285.1,5323.418727,637.5773937133417,0.9928018574218763,233.81,27.8039,6390.31,6500.8298589999995,1193.6192690996343,0.9829991152826448,17487.14,2646.363143269077,17686.246160948143,0.988742316535898,233.69666666666663,25.240966666666665,0.6361522771683902,10.28037753440504,17.48714,1.5316133333333335,4133.620902375002
2017-08-11 17:32:58,229.49,25.4867,5788.98,5848.942783,835.3695220725941,0.9897480988916009,232.43,11.5645,2662.38,2687.936735,369.7791597189606,0.9904920623066673,231.09,27.7538,6322.63,6413.625642,1076.5425020963678,0.9858121369909542,14773.990000000002,2281.6911838879223,14949.14362693502,0.988283367174329,231.00333333333333,21.60166666666667,0.6551132018296941,46.46477895224134,14.773990000000001,1.34421375,4134.965116125001
2017-08-11 17:37:58,229.76,25.5845,5823.09,5878.294719999999,803.7236260555403,0.9906087185774859,232.86,11.5456,2661.64,2688.508416,379.1437897458311,0.9900061997797368,231.52,27.2387,6213.94,6306.3038240000005,1075.3685865771965,0.9853537307148935,14698.669999999998,2258.2360023785677,14871.130744208345,0.9884029837962717,231.38,21.456266666666664,0.7001469444204359,46.1900796659251,14.698669999999998,1.2280275,4136.1931436250015
2017-08-11 17:42:58,232.19,25.6711,5905.48,5960.572709,808.5375618210976,0.9907571450446675,235.28,12.7131,2964.58,2991.1381680000004,397.70964743943534,0.991121049410513,234.01,27.0136,6205.9,6321.452536,1203.1489329675012,0.9817205720770755,15075.96,2409.3961422280345,15267.27741582576,0.9874687928557947,233.82666666666668,21.799266666666668,0.6999486799338617,41.68106572392343,15.075959999999998,1.2406095833333333,4137.433753208335
2017-08-11 17:47:58,230.2,25.303,5774.85,5824.7506,760.8068281110242,0.9914330065908745,233.34,12.0463,2783.36,2810.8836420000002,392.395157033296,0.9902081887742544,232.09,23.1372,5240.95,5369.912748,1169.7888778035579,0.9759842004792291,13799.16,2322.9908629478778,13993.323524271827,0.9861245597634439,231.87666666666667,20.162166666666668,0.723085548351858,40.252949005149915,13.79916,1.2031299999999998,4138.636883208334
2017-08-11 17:52:58,230.38,27.9175,6334.92,6431.63365,1111.1705546010105,0.9849628173395729,233.49,14.8716,3414.59,3472.369884,630.8151418681816,0.9833601010461938,232.11,30.1403,6812.26,6995.865033,1592.2440932068453,0.9737552065207202,16561.77,3334.2297896760374,16894.061495781978,0.9803308697636183,231.99333333333334,24.3098,0.6954222822494945,38.82467153164566,16.56177,1.26503875,4139.901921958334
2017-08-11 17:57:58,230.88,25.9948,5925.01,6001.679424,956.2491350924018,0.9872253383455625,233.97,13.3587,3080.84,3125.5350390000003,526.6822328660157,0.9857000358523256,232.63,23.9437,5410.37,5570.0229309999995,1324.028668483363,0.9713371142313526,14416.220000000001,2806.96003644178,14686.94739333471,0.9815668030881917,232.49333333333334,21.09906666666667,0.6939267075758491,36.685824965401316,14.416220000000001,1.2907495833333333,4141.192671541668
2017-08-11 18:02:58,230.79,25.2804,5770.82,5834.463516,859.419017205857,0.9890917963878824,233.91,12.2554,2832.89,2866.660614,438.7223766333982,0.988219528382581,232.54,22.2652,5046.27,5177.549608,1158.5245057403622,0.9746444519242934,13649.98,2456.6658995796174,13869.288422358131,0.984187478428627,232.41333333333333,19.933666666666667,0.6984682462279853,38.51908830956005,13.64998,1.169425,4142.362096541668
2017-08-11 18:07:58,231.05,24.6367,5632.4,5692.309535,823.6856695681461,0.9894753553664575,234.15,12.231,2826.82,2863.88865,459.2895461458063,0.9870565323829892,232.79,22.2186,5036.69,5172.267894,1176.4816238272454,0.9737875344474568,13495.91,2459.456839541198,13718.181901172837,0.9837972770171656,232.66333333333333,19.69543333333333,0.6934196764996556,37.899309992333244,13.49591,1.13107875,4143.493175291667
2017-08-11 18:12:58,231,24.6474,5630.97,5693.5494,841.8323047616755,0.9890087192358427,234.15,12.1306,2803.76,2840.37999,454.62990441940593,0.987107362349782,232.81,22.0289,4989.69,5128.5482090000005,1185.32714300193,0.9729244606190265,13424.419999999998,2481.789352183011,13651.898429339743,0.9833372310439358,232.65333333333334,19.6023,0.7106424436930494,38.116445519148265,13.424419999999998,1.1216804166666665,4144.614855708334
2017-08-11 18:17:58,230.89,20.741,4716.12,4788.88949,831.6698221244164,0.9848045167565561,234.1,11.5088,2656.25,2694.2100800000003,450.6704923484651,0.9859104973729442,232.69,21.9439,4974.77,5106.126091,1150.733289816079,0.9742748046838235,12347.14,2433.0736042889603,12584.58236666945,0.9811322807741064,232.56000000000003,18.064566666666668,0.718094255245977,36.29074966278368,12.34714,1.0738149999999997,4145.688670708334
2017-08-11 18:22:58,231.06,14.1082,3164.91,3259.840692,780.9648065816043,0.9708787327451398,234.23,12.2429,2835.64,2867.654467,427.3030920845922,0.9888360095791137,232.84,26.6201,6085.13,6198.224084,1178.6325460369908,0.9817537923012594,12085.68,2386.9004447031875,12319.129628156541,0.981049827771682,232.71,17.65706666666667,0.7090369988397601,50.76173467846677,12.08568,1.0180341666666666,4146.7067048750005
2017-08-11 18:27:58,231.1,16.7381,3723.71,3868.1749099999997,1047.2635629360475,0.962652953043429,234.22,14.0208,3221.48,3283.951776,637.4997072105635,0.980976646351338,232.84,31.8189,7241.15,7408.712676,1566.7706255298142,0.9773830241058197,14186.34,3251.5338956764253,14554.199231504725,0.9747248731686702,232.72,20.859266666666667,0.6961155036094897,52.540837165895894,14.18634,1.0946675,4147.801372375
2017-08-11 18:32:58,230.95,16.0034,3567.33,3695.98523,966.6765185304496,0.9651905454178452,234.16,13.399,3082.76,3137.5098399999997,583.5741413880694,0.9825499065207715,232.72,32.6014,7445.6,7586.997807999999,1457.93565653522,0.9813631410502183,14095.69,3008.186316453739,14413.107280895385,0.9779771790558915,232.61,20.667933333333334,0.713640858088657,57.73904180066381,14.095690000000001,1.1784179166666666,4148.979790291667
2017-08-11 18:37:58,230.93,14.787,3312.81,3414.76191,828.1840410723028,0.9701437720441247,234.25,11.7793,2720.61,2759.3010249999998,460.4599596773302,0.9859779615745261,232.76,27.1042,6203.33,6308.773592,1148.6170581253696,0.9832861981077099,12236.75,2437.2610588750026,12477.110724507036,0.9807358666750525,232.64666666666668,17.890166666666666,0.7378857781471194,51.50333982355298,12.23675,1.097185,4150.076975291667
2017-08-11 18:42:58,230.93,17.0438,3851.88,3935.924734,809.0265615620855,0.9786467629134292,234.37,11.7914,2725.22,2763.550418,458.6794789697643,0.9861300095158966,233.01,27.5288,6306.95,6414.485688,1169.6188862432218,0.9832354933457605,12884.05,2437.3249267750716,13112.562571868973,0.9825730042761273,232.76999999999998,18.788,0.7904798728358359,46.52331275282095,12.884049999999998,1.0467,4151.123675291667
2017-08-11 18:47:58,230.92,15.4598,3482.3,3569.977016,786.3349189551875,0.9754404536480076,234.35,11.7203,2705.48,2746.652305,473.78988398003276,0.9850100047519483,233.18,24.195,5515.01,5641.7901,1189.3108224337357,0.9775283912104422,11702.79,2449.4356253689557,11956.380249344975,0.9787903827030872,232.8166666666667,17.125033333333334,0.814661035149275,41.284396526722084,11.70279,1.0244516666666665,4152.148126958334
2017-08-11 18:52:58,230.74,15.5506,3484.9,3588.1454439999998,854.5523490681869,0.9712259590333374,234.43,13.1194,3048.37,3075.580942,408.213760049324,0.9911525846618411,233.13,24.1853,5538.42,5638.318989,1056.6668942093265,0.9822821324591786,12071.69,2319.4330033268375,12292.49644754969,0.9820372982419121,232.76666666666665,17.618433333333332,0.8706859515967246,37.272704913225375,12.07169,0.9906033333333335,4153.138730291667
2017-08-11 18:57:58,230.79,14.4116,3216.41,3326.053164,846.9571191355628,0.9670350536826235,234.79,12.7226,2947.16,2987.1392539999997,487.0819819985925,0.9866162068117632,233.42,11.6539,2597.72,2720.253338,807.2354207417702,0.9549551741051847,8761.289999999999,2141.2745218759255,9019.160661732052,0.971408574322643,233,12.929366666666667,0.9484978540772567,11.464083056401318,8.761289999999999,0.8680408333333333,4154.006771125
2017-08-11 19:02:58,230.4,14.8056,3277.36,3411.21024,946.1853580989598,0.9607616562501877,234.47,14.5406,3343.51,3409.3344819999998,666.7101994526595,0.98069286473723,232.94,14.078,3076.05,3279.32932,1136.6253501095512,0.9380119225110336,9696.920000000002,2749.5209076611704,10079.192562307058,0.9620730966350783,232.60333333333332,14.474733333333333,0.9472492512288384,2.7408679952653148,9.696920000000002,0.7690920833333332,4154.775863208333
2017-08-11 19:07:58,230,14.5928,3232.02,3356.344,905.0368865057382,0.9629585048493241,234.15,14.3586,3305.03,3362.06619,616.6569265329911,0.9830353756360758,232.56,14.2893,3113.45,3323.1196080000004,1161.702641201301,0.9369057895192076,9650.5,2683.3964542400304,10016.624520297642,0.9634483133958222,232.23666666666668,14.413566666666668,0.9630979891202991,1.2435043836015545,9.6505,0.8061425000000001,4155.582005708333
2017-08-11 19:12:58,229.71,13.4111,2986.17,3080.6637809999997,757.1512812280084,0.9693268114544695,233.91,12.1688,2811.37,2846.404008,445.2128702749563,0.9876918357683818,232.35,11.6811,2598.93,2714.1035850000003,782.2538751644857,0.9575647791644619,8396.47,1984.6180266674505,8627.828068098795,0.9731846686938237,231.99,12.420333333333332,0.9828009828009833,7.976973242800792,8.396469999999999,0.7519570833333333,4156.333962791667
2017-08-11 19:17:58,229.19,13.3597,2967.44,3061.909643,754.7122022972646,0.9691468220768786,233.46,12.2921,2836.1,2869.713666,437.9421363915111,0.9882867526477465,231.82,11.6375,2586.01,2697.80525,768.5736443747994,0.9585606670459257,8389.55,1961.227983063575,8615.739341696197,0.9737469609135521,231.49,12.429766666666666,0.9935634368655282,7.481502736710004,8.38955,0.6994174999999998,4157.033380291667
2017-08-11 19:22:58,228.25,13.4984,2984.77,3081.0098,764.0480579099976,0.9687635527806501,232.88,12.3457,2842.9,2875.066616,428.86785428345144,0.9888118710637903,230.63,11.5824,2567.98,2671.248912,735.5606497503677,0.9613405880911783,8395.65,1928.4765619438167,8614.288175610718,0.9746191245110954,230.58666666666667,12.475500000000002,1.013357233722681,8.199270570317807,8.39565,0.6993833333333331,4157.732763625
2017-08-11 19:27:58,230.13,13.3643,2970.39,3075.526359,797.2738756561611,0.9658151656894969,235.31,12.2914,2853,2892.289334,475.1090312445808,0.9864158355327254,232.5,11.6396,2586.83,2706.207,794.9005459483598,0.9558877055598481,8410.22,2067.2834528491016,8660.56934172481,0.971093200476015,232.64666666666668,12.431766666666666,1.1447975470670804,7.501213289610222,8.410219999999999,0.7002445833333333,4158.433008208333
2017-08-11 19:32:58,229.1,13.0737,2895.63,2995.18467,765.8055304729847,0.9667617589669354,234.48,12.1524,2812.71,2849.494752,456.3801020810852,0.987090780927327,231.49,11.5839,2570.04,2681.557011,765.2727629043476,0.9584133357812097,8278.380000000001,1987.4583954584177,8513.610649899263,0.9723700484350849,231.68999999999997,12.270000000000001,1.204195260908982,6.550122249388746,8.27838,0.6953583333333332,4159.128366541667
2017-08-11 19:37:58,228.36,13.9567,3073.05,3187.152012,845.1636794702245,0.9641993819025912,233.94,13.0282,3003.5,3047.817108,517.8579668379012,0.9854593939105876,230.87,12.8926,2824.53,2976.514562,938.972426058428,0.9489387473724042,8901.08,2301.9940723665536,9193.93288400621,0.9681471588164781,231.0566666666667,13.292499999999999,1.2478901279628216,4.996802708294159,8.90108,0.7158108333333333,4159.844177375
2017-08-11 19:42:58,227.46,15.2124,3327.52,3460.212504,949.0422658859571,0.9616519205549926,233.3,14.7459,3379.18,3440.2184700000003,645.1710230079644,0.982257385531681,230.12,14.9943,3228.13,3450.4883160000004,1218.6247666745157,0.9355574354595205,9934.83,2812.838055568437,10325.352539054249,0.9621782851890868,230.29333333333332,14.984200000000001,1.3055812876331734,1.5903418267241534,9.93483,0.7848295833333332,4160.629006958334
2017-08-11 19:47:58,228.49,13.1881,2912.74,3013.348969,772.1513461578402,0.966612241053054,234.47,12.1728,2817.57,2854.1564160000003,455.53061597873506,0.987181355655597,231.2,11.5785,2566.38,2676.9492,761.4136293635934,0.9586958168649596,8296.689999999999,1989.0955915001687,8531.79736211693,0.9724433959061358,231.38666666666668,12.313133333333333,1.3325458107640806,7.105962738972485,8.296689999999998,0.7596466666666665,4161.388653625
2017-08-11 19:52:58,228.78,13.0819,2888.44,2992.877082,783.7267344941309,0.9651047874207351,234.8,12.2133,2829.14,2867.6828400000004,468.5848175415722,0.9865595876006984,231.45,11.5911,2572.24,2682.760095,762.0912738802425,0.9588035861999057,8289.82,2014.4028259159459,8531.05704924414,0.9717224902082311,231.67666666666665,12.295433333333335,1.3481432456153102,6.396412760293094,8.289819999999999,0.6911045833333331,4162.079758208333
2017-08-11 19:57:58,228.37,13.3464,2946.61,3047.917368,779.288001996724,0.966761773444509,234.49,12.2428,2828.5,2870.8141720000003,491.082233598455,0.9852605673983693,231.01,11.5375,2557.05,2665.2778749999998,751.7988085016588,0.9593933990841388,8332.16,2022.1690440968378,8574.033934415207,0.9717899490175386,231.29,12.375566666666666,1.3835444679839237,7.844758623847527,8.33216,0.6925825,4162.772340708333
2017-08-11 20:02:58,228.17,13.4749,2977.8,3074.567933,765.2941490903279,0.9685263311435183,234.33,12.4754,2877.67,2923.360482,514.8318937471453,0.9843705617964907,230.87,11.5262,2555.54,2661.053794,741.9047128585951,0.9603488684678578,8411.01,2022.0307556960681,8650.64723573218,0.9722983461003543,231.12333333333333,12.492166666666668,1.3874266264764892,7.8667965258228385,8.411010000000001,0.6976320833333333,4163.469972791667
2017-08-11 20:07:58,228,13.2325,2935.69,3017.0099999999998,695.7539536359081,0.973046161597078,234.29,6.4679,1475.28,1515.364291,346.2338170051171,0.9735480826372461,230.82,4.081,978.7,978.7,0,1,5389.67,1041.9877706410252,5489.470031165618,0.9818197329434319,231.03666666666663,7.927133333333334,1.4081458931482849,66.92667378707728,5.38967,0.5750283333333333,4164.045001125
2017-08-11 20:12:58,227.67,13.3018,2934.36,3028.4208059999996,748.9085181874271,0.9689406419961046,234.02,3.442,762.66,805.49684,259.18117919707373,0.9468193568580604,230.53,1.0412,202.53,240.02783599999998,128.82143127151974,0.8437771359151862,3899.55,1136.9111286560205,4061.9031397808967,0.9600302778786463,230.74,5.928333333333334,1.4215133916962819,124.37672195670508,3.89955,0.3870508333333334,4164.432051958333
2017-08-11 20:17:58,227.53,15.8484,3464.74,3605.986452,999.3573056757782,0.9608300103507986,233.9,7.3618,1617.19,1721.92502,591.3732141397678,0.9391756210151359,230.43,5.0755,954.49,1169.547465,675.8624954736922,0.8161190790148906,6036.42,2266.593015289238,6447.930700105108,0.9361794164291498,230.62,9.428566666666667,1.4222530569768455,68.08917580261404,6.03642,0.41399875,4164.846050708334
2017-08-11 20:22:58,227.49,13.0559,2871.95,2970.086691,757.1777529453241,0.9669583075479328,233.89,3.6782,816.68,860.2941979999999,270.44386610249296,0.94930315919671,230.4,0.2979,159.38,159.38,0,1,3848.0099999999998,1027.6216190478171,3982.8616787473875,0.9661420130488191,230.59333333333333,5.6773333333333325,1.4296452629448608,129.96535932362613,3.84801,0.41185125,4165.257901958334
2017-08-11 20:27:58,227.57,12.7723,2812.11,2906.592311,735.0620451800784,0.9674937862312402,233.85,3.8074,849.09,890.3604899999999,267.9327789820423,0.9536474377923038,230.47,0,118.55,118.55,0,1,3779.7500000000005,1002.9948241621207,3910.5637291567064,0.9665486261785292,230.63,5.526566666666667,1.3961756926679092,131.10731798524702,3.7797500000000004,0.31782333333333335,4165.575725291667
2017-08-11 20:32:58,229.01,13.0716,2902.49,2993.5271159999998,732.6366044140012,0.9695886783475524,235.37,3.571,783.04,840.5062700000001,305.44909282777894,0.9316289811853514,231.91,0,116.27,116.27,0,1,3801.7999999999997,1038.08569724178,3940.9776902207846,0.9646844765028376,232.09666666666666,5.547533333333334,1.4103319019374143,135.62904834581133,3.8017999999999996,0.31589791666666667,4165.891623208334
2017-08-11 20:37:58,230.53,12.8965,2883.28,2973.0301449999997,724.9859892982198,0.9698118953987265,236.96,3.2255,698.75,764.31448,309.71771314807035,0.9142179276781462,233.43,0,115.9,115.9,0,1,3697.9300000000003,1034.7037024462902,3839.9606816679857,0.9630124645947441,233.64000000000001,5.374,1.420989556582774,139.97953107554895,3.6979300000000004,0.31248875,4166.204111958334
2017-08-11 20:42:58,230.42,12.6284,2822.22,2909.8359279999995,708.6743959531904,0.969889735996139,236.9,3.3011,714.52,782.03059,317.8569069498853,0.9136726991715247,233.36,1.1342,167.68,264.676912,204.78595006947072,0.6335271132375914,3704.4199999999996,1231.3172529725464,3903.6994907225962,0.9489511190100064,233.56000000000003,5.6879,1.4300393903065485,122.0221874505529,3.70442,0.30843125,4166.512543208333
2017-08-11 20:47:58,230.15,12.9421,2888.22,2978.624315,728.2774481674003,0.9696489703166878,236.7,3.2017,695.7,757.84239,300.5438372033472,0.9180009051750193,233.16,2.5297,466.95,589.824852,360.3485167678949,0.7916756956181968,4050.87,1389.1698021386424,4282.445620912647,0.9459244456527867,233.33666666666667,6.224499999999999,1.441407979885994,107.92192143947308,4.05087,0.32313708333333324,4166.835680291667
2017-08-11 20:52:58,230.03,13.2401,2958.75,3045.620203,722.219397705269,0.9714770072399602,236.55,3.2113,695.37,759.633015,305.7824072408191,0.9154025513227595,233.05,1.3362,228.9,311.40141000000006,211.12941090712147,0.7350641090546121,3883.02,1239.1312158532096,4075.9404424625554,0.9526684834614514,233.21000000000004,5.929200000000001,1.4321855838085735,123.30331241988799,3.88302,0.3305787499999999,4167.166259041667
2017-08-11 20:57:58,229.84,15.9036,3515.77,3655.283424,1000.2290821952561,0.961832392234217,236.34,6.6116,1432.31,1562.585544,624.6292069842525,0.9166282162917538,232.87,4.1179,800.91,958.9353729999999,527.3520849400797,0.8352074837894211,5748.99,2152.2103741195883,6138.639549164617,0.9365250971255279,233.01666666666665,8.877699999999999,1.4262213003361786,79.14099372585245,5.74899,0.40133375000000004,4167.567592791667
2017-08-11 21:02:58,229.79,13.5281,3003.39,3108.622099,801.984951411913,0.9661483140604797,236.29,3.7104,800.92,876.730416,356.6277834655246,0.9135305281800558,232.84,0.7918,245.71,245.71,0,1,4050.02,1158.6127348774376,4212.48685099671,0.9614320811569372,232.97333333333333,6.0101,1.4236250214616821,125.08943278813996,4.05002,0.40829208333333333,4167.975884875001
2017-08-11 21:07:58,229.95,12.6632,2816.22,2911.9028399999997,740.3263207532646,0.9671407855078022,236.39,3.986,891.46,942.25054,305.18051794027025,0.9460965657817506,232.99,0,125.31,125.31,0,1,3832.99,1045.5068386935347,3973.0211287954344,0.9647544968284902,233.10999999999999,5.549733333333333,1.407061044142251,128.1767292122144,3.8329899999999997,0.32845875,4168.304343625001
2017-08-11 21:12:58,229.82,13.1062,2911.93,3012.066884,770.2016546265456,0.9667547608149328,236.22,3.1878,686.02,753.0221160000001,310.5138753503902,0.9110223795870557,232.85,0,120.39,120.39,0,1,3718.3399999999997,1080.7155299769358,3872.2084670551153,0.9602633824174928,232.96333333333334,5.431333333333334,1.3979310048791629,141.30722965508772,3.7183399999999995,0.31463874999999997,4168.618982375001
2017-08-11 21:17:58,229.76,12.3146,2734.52,2829.402496,726.5802460644182,0.9664655360507606,236.14,3.2443,699.89,766.1090019999999,311.57180688476285,0.9135645165020526,232.83,0,122.53,122.53,0,1,3556.94,1038.152052949181,3705.345037731655,0.9599483890918548,232.91,5.1863,1.3868017689236143,137.4448065094576,3.55694,0.3031366666666666,4168.922119041667
2017-08-11 21:22:58,229.8,7.8076,1670.02,1794.18648,655.8493154793948,0.9307951088785374,236.19,3.513,769.69,829.73547,309.90039379794405,0.927632996092116,232.97,1.2234,221.29,285.01549800000004,179.62341161493404,0.7764139197791973,2661,1145.373120892273,2897.0330660975387,0.9185259330106686,232.98666666666668,4.181333333333333,1.374899851207502,86.72512755102042,2.661,0.2590808333333333,4169.181199875001
2017-08-11 21:27:58,229.87,6.7753,1418.9,1557.438211,642.1343870895562,0.9110473789447819,236.37,3.6423,804.91,860.9304510000001,305.4850787830128,0.9349303408481714,233.1,1.237,204.1,288.3447,203.6807698779882,0.7078333674938364,2427.91,1151.3002357505572,2687.050278826075,0.9035595720451911,233.11333333333334,3.884866666666667,1.3970314868304374,74.40238189212842,2.42791,0.21203791666666666,4169.393237791667
2017-08-11 21:32:58,230.14,7.7005,1593.88,1772.1930699999998,774.7353244534705,0.8993828195028436,236.65,4.8442,1061.82,1146.37993,432.11715021138093,0.926237429854516,233.45,1.3176,345.74,345.74,0,1,3001.4399999999996,1206.8524746648513,3234.986084854875,0.9278061547317745,233.41333333333333,4.6207666666666665,1.4023763281160777,71.48525136521357,3.0014399999999997,0.22622291666666663,4169.6194607083335
2017-08-11 21:37:58,230.36,9.036,1877.06,2081.53296,899.6806210908193,0.9017680892259328,236.85,6.2521,1370.54,1480.8098850000001,560.7299028174914,0.9255340701618829,233.65,3.232,661.19,755.1568000000001,364.8144411700831,0.8755665048636256,3908.79,1825.2249650783938,4313.9408244950955,0.9060833606723119,233.62,6.1733666666666664,1.395428473589586,47.64607102553441,3.9087899999999998,0.28792624999999994,4169.9073869583335
2017-08-11 21:42:58,230.47,7.2589,1543.69,1672.9586829999998,644.8348152240959,0.9227304987782535,236.97,3.4041,746.17,806.669577,306.50634178978896,0.9250007949661401,233.73,0,101.25,101.25,0,1,2391.11,951.3411570138849,2573.413497502591,0.9291588787890054,233.72333333333333,3.5543333333333336,1.39195915398548,104.22676545062363,2.3911100000000003,0.2624958333333333,4170.169882791667
2017-08-11 21:47:58,230.51,7.1471,1508.24,1647.478021,662.8694683556304,0.9154841404709703,237.09,3.3349,752.49,790.6714410000001,242.73468543456366,0.9517101048297506,233.77,13.934,3232.09,3257.35118,404.8838620486023,0.992244870569958,5492.82,1310.4880158387964,5646.98595642464,0.9726994262754906,233.79,8.138666666666666,1.4115231618118875,71.20740498034077,5.49282,0.32849708333333333,4170.498379875001
2017-08-11 21:52:58,230.73,6.9263,1450.01,1598.105199,671.8714363409342,0.9073307570160779,237.36,3.285,741.09,779.7276,242.40615112195482,0.9504473100605904,234.09,14.8328,3442.54,3472.210152,452.94777629641203,0.9914549665195495,5633.639999999999,1367.2253637593012,5797.172142079856,0.9717910494855193,234.06000000000003,8.348033333333333,1.4227121250961465,77.68017217628105,5.63364,0.4636025,4170.961982375001
2017-08-11 21:57:58,230.94,6.8966,1460.25,1592.700804,635.8976242778759,0.9168388666174114,237.52,3.379,765.18,802.5800800000001,242.14531259722247,0.9534001890502938,234.27,15.1583,3527.2,3551.1349410000003,411.60603638804514,0.993259917914226,5752.629999999999,1289.6489732631435,5895.417406014495,0.9757799327544094,234.24333333333334,8.477966666666667,1.4102144493617783,78.79640951643279,5.752629999999999,0.47442791666666656,4171.436410291668
2017-08-11 22:02:58,230.98,6.7964,1431.43,1569.832472,644.5014703207673,0.9118361516476517,237.49,3.2981,743.85,783.265769,245.34148117911352,0.9496776566013828,234.19,14.0536,3271.3,3291.212584,361.4921618513389,0.9939497727686132,5446.58,1251.3351133512197,5588.476828466385,0.9746090334053823,234.22000000000003,8.049366666666666,1.3961233028776285,74.59261805276607,5.44658,0.46663374999999996,4171.903044041668
2017-08-11 22:07:58,230.93,7.1167,1513.08,1643.459531,641.5201817828803,0.9206676352287984,237.47,3.1805,687.93,755.273335,311.7533089832764,0.9108358101904921,234.26,0,62.99,62.99,0,1,2263.9999999999995,953.2734907661567,2456.5069403926973,0.9216338707506669,234.22,3.4324,1.4046622833233677,107.33888824146369,2.2639999999999993,0.32127416666666664,4172.224318208335
2017-08-11 22:12:58,231.06,8.9453,1851.07,2066.901018,919.5758116161152,0.8955774775277603,237.57,5.627,1210.7,1336.80639,566.7952314062211,0.905665928182764,234.35,2.8752,591.67,673.8031199999999,322.3930142260131,0.8781051652001849,3653.44,1808.7640572483494,4076.671589470203,0.8961820739832503,234.32666666666668,5.815833333333333,1.3940652650146574,53.80942828485457,3.6534400000000002,0.24656,4172.470878208334
2017-08-11 22:17:58,230.97,7.7441,1625.35,1788.6547770000002,746.6748213144198,0.9086996668670176,237.44,4.5224,981.45,1073.798656,435.6597882837091,0.913998163916495,234.22,1.4149,360.86,360.86,0,1,2967.6600000000003,1182.3346095981287,3194.5142047975874,0.9289863214704468,234.21,4.560466666666667,1.3833738952222403,69.8093762334264,2.9676600000000004,0.2758791666666667,4172.746757375001
2017-08-11 22:22:58,230.72,6.6958,1412.89,1544.854976,624.7549477770948,0.9145777577506408,237.14,3.4815,755.1,825.60291,333.83252537832203,0.9146043344251295,233.96,0,107.72,107.72,0,1,2275.71,958.5874731554168,2469.3614453519126,0.9215783312254983,233.94000000000003,3.3924333333333334,1.3764213046080307,100,2.27571,0.21847375000000002,4172.965231125001
2017-08-11 22:27:58,230.56,6.9096,1455.3,1593.077376,648.0720916094485,0.9135149503246728,236.98,3.4049,740.19,806.893202,321.24041360609147,0.9173332953671359,233.85,0.0354,103.22,103.22,0,1,2298.7099999999996,969.31250521554,2494.7213064523307,0.921429577746673,233.79666666666665,3.4499666666666666,1.3843938465047907,100.28019594392217,2.2987099999999994,0.19060083333333333,4173.155831958335
2017-08-11 22:32:58,231.06,7.2018,1538.33,1664.047908,634.5047290755024,0.924450547730264,237.43,3.7584,832.17,892.356912,322.1706837907132,0.9325528707284781,234.41,0.0836,206.46,206.46,0,1,2576.96,956.6754128662155,2748.80895792755,0.937482393080851,234.29999999999998,3.681266666666667,1.382842509603065,97.72904253970553,2.57696,0.20315291666666668,4173.358984875002
2017-08-11 22:37:58,231.4,7.0869,1494.96,1639.90866,674.0882817131566,0.9116117479372297,237.84,3.7425,828.25,890.1162,326.0502829356847,0.9304964902335223,234.83,0,187.84,187.84,0,1,2511.05,1000.1385646488413,2702.896455841001,0.9290218996638152,234.69000000000003,3.6098,1.401849247944105,100,2.51105,0.2120004166666667,4173.570985291668
2017-08-11 22:42:58,231.3,6.9608,1464.28,1610.03304,669.3956016375084,0.9094720192822875,237.72,3.6997,815.79,879.4926839999999,328.6244925587924,0.9275688301234352,234.64,0,99.04,99.04,0,1,2379.1099999999997,998.0200941963008,2579.9628874306686,0.9221489237658398,234.5533333333333,3.5534999999999997,1.387033510502218,100,2.37911,0.20375666666666664,4173.774741958335
2017-08-11 22:47:58,229.95,6.903,1446.9,1587.3448499999997,652.7971069340929,0.9115221560078771,236.44,3.6749,806.34,868.893356,323.71510391228685,0.9280080166708053,233.23,0,99.08,99.08,0,1,2352.32,976.5122108463797,2546.9561206137973,0.9235808897379467,233.20666666666668,3.5259666666666667,1.3964723707155409,100,2.35232,0.19714291666666667,4173.971884875002
2017-08-11 22:52:58,230.09,9.6869,1990.93,2228.858821,1002.0026841528467,0.8932508336740456,236.44,6.6259,1424.86,1566.627796,651.2270200166896,0.9095076722358882,233.29,4.0645,797.23,948.2072049999999,513.3431899946779,0.8407761466018391,4213.02,2166.572894164214,4737.465105531343,0.8892983707850398,233.2733333333333,6.792433333333332,1.3646366208453498,42.61310379687202,4.21302,0.27355583333333333,4174.245440708335
2017-08-11 22:57:58,230.27,6.8651,1439.48,1580.826577,653.3834985286488,0.9105869175933016,236.59,3.1835,677.78,753.184265,328.4825849928581,0.8998860325368055,233.48,0.1071,133.05,133.05,0,1,2250.3100000000004,981.8660835215069,2455.189626499319,0.9165524225550586,233.4466666666667,3.3852333333333338,1.36076762715253,102.79547446261704,2.2503100000000003,0.2693054166666667,4174.514746125002
2017-08-11 23:02:58,230.75,6.8742,1444.35,1586.22165,655.7074045858584,0.9105600090630461,237.02,3.3391,722.66,791.433482,322.6909989922936,0.9131026377274243,233.96,0.0651,105.58,105.58,0,1,2272.5899999999997,978.398403578152,2474.253168983375,0.918495337699725,233.91,3.426133333333333,1.3509469454063514,100.6401774595268,2.2725899999999997,0.18845416666666664,4174.7032002916685
2017-08-11 23:07:58,230.6,6.732,1422.81,1552.3992,620.930736926946,0.9165232757141333,236.92,3.4128,742.7,808.560576,319.6355973001939,0.9185458975432412,233.83,0.0385,206.12,206.12,0,1,2371.63,940.5663342271399,2551.331786730507,0.9295654968651522,233.78333333333333,3.3944333333333336,1.361659656376989,98.86579006805259,2.37163,0.19350916666666662,4174.896709458335
2017-08-11 23:12:58,228.19,6.6776,1401.39,1523.761544,598.2936660815185,0.9196911455851784,234.39,3.4039,731.95,797.840121,317.4870960799737,0.9174143800672567,231.51,0,194.18,194.18,0,1,2327.52,915.7807621614922,2501.200462726865,0.9305611584057062,231.36333333333332,3.3605,1.3715800544597896,100,2.32752,0.19579791666666663,4175.092507375001
