DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-11 23:17:58,228.59,6.7646,1422.53,1546.319914,606.2290619336616,0.9199454699643738,234.66,3.3994,734.83,797.703204,310.4114572174577,0.9211822095176141,231.84,0,98.29,98.29,0,1,2255.65,916.6405191511193,2434.7868004919105,0.9264260836079288,231.6966666666667,3.388,1.3408335611215885,100,2.25565,0.19096541666666667,4175.283472791668
2017-08-11 23:22:58,229.08,7.1155,1512.27,1630.01874,608.2766967846029,0.9277623397139594,235.15,3.3719,729.1,792.902285,311.62031955285124,0.9195332310084086,232.27,0,96.57,96.57,0,1,2337.94,919.8970163374541,2512.404020906381,0.9305589310259738,232.16666666666666,3.4958000000000005,1.3295046661880738,103.54425310372444,2.33794,0.19139958333333332,4175.474872375001
2017-08-11 23:27:58,229.06,7.1371,1519,1634.824126,604.3913657156792,0.9291519349647768,235.15,3.4439,747.43,809.8330850000001,311.7338939875122,0.9229432754034739,232.27,0,96.88,96.88,0,1,2363.31,916.1252597031914,2534.663616254875,0.932395914331204,232.16,3.5269999999999997,1.3352860096485157,102.35611000850584,2.36331,0.19588541666666665,4175.670757791668
2017-08-11 23:32:58,229.61,9.9977,2070.12,2295.5718970000003,992.0955195424382,0.9017883529177912,235.73,6.8216,1471.32,1608.055768,648.8919868499455,0.9149682674438191,232.76,4.1565,818.43,967.46694,515.9114411340029,0.8459513872381003,4359.87,2156.8989475263866,4864.224448639314,0.8963134917056719,232.70000000000002,6.991933333333333,1.3278899871078655,42.98906358756282,4.35987,0.2801325,4175.950890291668
2017-08-11 23:37:58,230.63,6.8027,1430.11,1568.9067009999999,645.1772038306244,0.9115328522011329,236.64,3.1863,682.8,754.006032,319.85818153110466,0.9055630472728101,233.66,0.0805,129.25,129.25,0,1,2242.16,965.0353853617291,2441.019205291155,0.9185343544777904,233.64333333333332,3.3565000000000005,1.2897150928052679,102.67242663488749,2.2421599999999997,0.2750845833333333,4176.225974875001
2017-08-11 23:42:58,230.52,6.7873,1417.71,1564.608396,661.8895593176348,0.9061117169155214,236.42,3.4737,757.15,821.2521539999999,318.0864315711056,0.921945831511329,233.43,0,203.84,203.84,0,1,2378.7000000000003,979.9759908887404,2572.6575039671275,0.9246081129462286,233.45666666666668,3.4203333333333332,1.2693290689207033,100,2.3787000000000003,0.19253583333333335,4176.418510708335
2017-08-11 23:47:58,229.89,6.8707,1442.77,1579.505223,642.8463864596886,0.913431610729153,235.7,3.2939,730.84,776.37223,261.9670473841562,0.9413525777448275,232.82,0,180.08,180.08,0,1,2353.69,904.8134338438448,2521.6153485740624,0.9334056446519404,232.8033333333333,3.3882,1.2514139259174384,102.78318871377135,2.35369,0.19718291666666668,4176.615693625002
2017-08-11 23:52:58,230.78,6.7338,1417.02,1554.0263639999998,638.0064730134483,0.9118378122959567,236.63,3.2062,718.33,758.683106,244.1353444911391,0.9468116454935271,233.64,0,102.94,102.94,0,1,2238.29,882.1418175045874,2405.8504338986445,0.9303529298672506,233.6833333333333,3.313333333333333,1.260965694315678,103.23340040241449,2.23829,0.19133249999999996,4176.807026125001
2017-08-11 23:57:58,230.31,6.8094,1440.56,1568.2729140000001,619.8925868132735,0.9185646115163345,236.09,2.9277,648.14,691.200693,240.15190693325803,0.9377016061527589,233.3,0,101.45,101.45,0,1,2190.1499999999996,860.0444937465315,2352.962718302975,0.9308052282186601,233.23333333333335,3.2457,1.2533943118479403,109.79757833441171,2.1901499999999996,0.18451833333333328,4176.991544458335
2017-08-12 00:02:58,230.43,6.7601,1431.82,1557.729843,613.5256729533043,0.9191709373959781,236.15,2.8241,622.71,666.9112150000001,238.75264311160254,0.9337224895820653,233.42,0,101.3,101.3,0,1,2155.83,852.2783160649068,2318.184918623713,0.9299646385758984,233.33333333333334,3.1947333333333336,1.2442857142857153,111.60138561382273,2.15583,0.18108249999999998,4177.172626958335
2017-08-12 00:07:58,230.61,6.7299,1418.25,1551.982239,630.2505911710459,0.9138313341226324,236.3,2.8845,635.49,681.60735,246.45697286549333,0.9323402982670301,233.63,0,109.88,109.88,0,1,2163.62,876.7075640365392,2334.4951611084743,0.9268042341851166,233.51333333333332,3.2048,1.243326576640866,109.99438342486269,2.16362,0.17997708333333332,4177.352604041668
2017-08-12 00:12:58,231.44,9.9642,2074.71,2306.114448,1006.8476861841333,0.8996561301627126,237.11,6.0924,1333.44,1444.568964,555.6233059834992,0.9230711950973356,234.34,4.0656,807.62,952.732704,505.4201627073772,0.847687915623394,4215.77,2067.8911548750098,4695.624614607763,0.8978081397062773,234.29666666666665,6.7074,1.2192519455391264,48.55532695232132,4.21577,0.26580791666666664,4177.618411958335
2017-08-12 00:17:58,231.8,7.3121,1568.48,1694.94478,642.4237673446154,0.9253870795719964,237.45,2.7064,588.2,642.63468,258.84375970593214,0.9152945184968854,234.71,0.6541,259.87,259.87,0,1,2416.55,901.2675270505475,2579.1465754810856,0.9369572179313785,234.65333333333334,3.557533333333333,1.2159781805784382,105.53848171954353,2.41655,0.2763466666666667,4177.8947586250015
2017-08-12 00:22:58,231.97,7.0319,1503.34,1631.189843,633.047508727714,0.9216217268954634,237.61,2.5715,561.17,611.0141150000001,241.71570041938384,0.9184239549032348,234.94,0,169.69,169.69,0,1,2234.2,874.7632091470978,2399.34580918994,0.9311704846556919,234.84,3.2011333333333334,1.2221086697325858,119.66907553574777,2.2342,0.19378125000000002,4178.0885398750015
2017-08-12 00:27:58,232.4,6.7172,1416.73,1561.07728,655.6206076933504,0.9075335463212942,237.99,2.8242,626.2,672.131358,244.20098772716725,0.9316631229099716,235.26,0,102.03,102.03,0,1,2144.96,899.8215954205176,2326.0550950450693,0.9221449674898778,235.21666666666667,3.1804666666666663,1.1974775030114062,111.20171044081584,2.14496,0.182465,4178.271004875001
2017-08-12 00:32:58,232.42,6.9187,1479.61,1608.044254,629.7305540645273,0.9201301496022136,237.95,2.8871,642.4,686.985445,243.45685786571738,0.9350998695467266,235.29,0,101.35,101.35,0,1,2223.3599999999997,873.1874119302447,2388.6787029555558,0.930790732654415,235.22,3.2686000000000006,1.1903749681149611,111.67166370923327,2.2233599999999996,0.1820133333333333,4178.4530182083345
2017-08-12 00:37:58,229.17,6.6423,1396.21,1522.2158909999998,606.4147546959287,0.9172220630825093,234.73,2.8439,625.7,667.548647,232.63857399737148,0.9373099665648787,232.16,0,101.2,101.2,0,1,2123.11,839.0533286933002,2282.8943384421686,0.9300080009172899,232.01999999999998,3.1620666666666666,1.228342384277215,110.06198477788787,2.12311,0.1811029166666666,4178.634121125001
2017-08-12 00:42:58,231.27,6.7901,1426.92,1570.346427,655.6578485701714,0.9086657411804333,236.85,2.82,623.41,667.9169999999999,239.73546001582645,0.9333644749272739,234.16,0,101.6,101.6,0,1,2151.93,895.3933085859978,2330.779247796878,0.923266329076024,234.09333333333333,3.2033666666666663,1.2060716523323987,111.96761740252445,2.1519299999999997,0.17812666666666666,4178.812247791668
2017-08-12 00:47:58,232.39,6.8775,1466.77,1598.262225,634.8447896627572,0.917728002987745,237.9,3.3016,740.83,785.45064,260.9667008957456,0.9431910323480035,235.26,0.1416,148.52,148.52,0,1,2356.12,895.8114905585028,2520.670482434514,0.9347195583154575,235.1833333333333,3.4402333333333335,1.1877258876054098,99.91376553915917,2.3561199999999998,0.18783541666666662,4179.000083208334
2017-08-12 00:52:58,232.13,8.881,1892.33,2061.54653,817.9616534135581,0.9179176761050355,237.49,6.4124,1406.59,1522.880876,583.6700560989294,0.9236375754448701,234.92,3.4007,734.68,798.892444,313.8063649454757,0.9196231676964014,4033.6,1715.4380744579632,4383.224469189326,0.9202357826648133,234.84666666666666,6.231366666666666,1.1567831492888985,45.426097003867525,4.0336,0.2662383333333333,4179.266321541668
2017-08-12 00:57:58,232.71,7.7349,1657.75,1799.988579,701.301520054277,0.9209780658280499,238.12,4.3348,941.04,1032.2025760000001,424.12955131779734,0.911681506983567,235.59,1.7486,378.22,411.952674,163.2624795099911,0.9181151716471199,2977.01,1288.6935508820654,3243.966647206014,0.9177067225904002,235.47333333333336,4.6061000000000005,1.1735228334418686,67.92731377955317,2.9770100000000004,0.29210875000000003,4179.558430291668
2017-08-12 01:02:58,230.45,6.9577,1471.38,1603.401965,637.1332332925828,0.917661342644045,235.82,3.4607,752.19,816.102274,316.59615526403815,0.9216859503567565,233.35,0,102.9,102.9,0,1,2326.4700000000003,953.729388556621,2514.371175363054,0.9252691180983164,233.20666666666668,3.4728,1.1820702667162268,100.34842202257546,2.32647,0.22097833333333333,4179.779408625001
2017-08-12 01:07:58,229.81,7.2826,1561.98,1673.6143060000002,601.0019341465235,0.9332974714665231,235.21,3.4038,738.73,800.607798,308.62733728302294,0.9227114722657248,232.63,0,101.14,101.14,0,1,2401.85,909.6292714295464,2568.328023041731,0.9351803891293577,232.54999999999998,3.5621333333333336,1.1782412384433374,104.44490193142686,2.40185,0.19701333333333332,4179.976421958335
2017-08-12 01:12:58,230.24,7.2379,1559.87,1666.454096,586.4084218146746,0.9360413849647377,235.58,3.4102,741.15,803.3749160000001,310.01279515208273,0.9225456075852883,233.1,0,101.41,101.41,0,1,2402.43,896.4212169667574,2564.2232553208314,0.9369036003455993,232.97333333333336,3.5493666666666663,1.173238711154359,103.92088729444691,2.40243,0.2001783333333333,4180.176600291668
2017-08-12 01:17:58,230.18,7.1508,1529.17,1645.971144,608.9828552436175,0.9290381581561918,235.53,3.4556,751.89,813.897468,311.59351135222806,0.9238141529640439,232.98,0,101.62,101.62,0,1,2382.68,920.5763665958455,2554.33451786073,0.932798732248863,232.89666666666668,3.5354666666666668,1.1664686770957085,102.25901342585608,2.3826799999999997,0.1993795833333333,4180.375979875002
2017-08-12 01:22:58,230.41,6.1495,1282.08,1416.906295,603.2365393530363,0.9048445931281573,235.65,3.4306,745.28,808.42089,313.2124789793538,0.921896018792884,233.22,0.2178,172.44,172.44,0,1,2199.7999999999997,916.4490183323901,2383.065010276136,0.9230969321080751,233.09333333333333,3.265966666666667,1.151184075048623,93.33122403780402,2.1997999999999998,0.19093666666666664,4180.566916541668
2017-08-12 01:27:58,230.63,6.7807,1431.05,1563.8328410000001,630.610063422819,0.9150914103357162,235.92,3.4105,741.51,804.60516,312.3337692255283,0.9215824566673174,233.4,0,198.06,198.06,0,1,2370.62,942.9438326483473,2551.2707139638383,0.9291918678111715,233.31666666666663,3.397066666666667,1.151510822201574,100,2.3706199999999997,0.19043416666666668,4180.757350708335
2017-08-12 01:32:58,230.77,8.5534,1785.5,1973.868118,841.5135752065216,0.904569045782622,235.98,5.283,1140.88,1246.68234,502.6029073412484,0.9151328797999978,233.52,2.21,518.65,518.65,0,1,3445.03,1344.11648254777,3697.9563030891254,0.931603761007711,233.42333333333332,5.348800000000001,1.1367044140117273,59.91250373915642,3.44503,0.24231874999999997,4180.999669458335
2017-08-12 01:37:58,230.59,8.218,1723.48,1894.98862,787.7807813913112,0.9094935884100455,235.74,4.6151,986.31,1087.963674,459.1922689283635,0.9065651947493238,233.24,1.8772,439.36,439.36,0,1,3149.15,1246.9730503196747,3387.047019266717,0.9297627054146356,233.19000000000003,4.903433333333333,1.1149706248123943,67.59685390508692,3.14915,0.2747575,4181.274426958335
2017-08-12 01:42:58,230.67,6.759,1431.39,1559.09853,617.9893964690339,0.9180882237121987,235.8,3.1011,660.87,731.2393800000001,312.9886163469601,0.9037669716310955,233.37,0,96.48,96.48,0,1,2188.7400000000002,930.9780128159939,2378.5085343439105,0.9202153233407439,233.28,3.2867,1.118827160493833,105.64700155170841,2.18874,0.22241208333333334,4181.496839041669
2017-08-12 01:47:58,231.08,6.8899,1451.95,1592.1180920000002,653.2084019466687,0.9119612466535554,236.17,3.4295,741.92,809.945015,324.9086655097864,0.9160127987206637,233.68,0,105.77,105.77,0,1,2299.64,978.1170674564551,2499.0112299166676,0.9202199543843923,233.64333333333335,3.4398,1.0971138344770517,100.29943601372173,2.2996399999999997,0.18701583333333333,4181.683854875002
2017-08-12 01:52:58,230.98,6.9298,1469.47,1600.645204,634.6045920005635,0.918048544629257,236.05,3.4527,751.47,815.0098350000001,315.4898892939794,0.9220379530757441,233.59,0,98.43,98.43,0,1,2319.37,950.0944812945429,2506.423092832961,0.925370503739838,233.54,3.4608333333333334,1.096171961976536,100.23501083554058,2.3193699999999997,0.19245875,4181.876313625002
2017-08-12 01:57:58,230.97,6.9836,1487.19,1613.002092,624.5331477963169,0.9220012840504116,235.98,3.6824,810.43,868.9727519999999,313.5551926191837,0.932629933602337,233.54,0.1342,185.65,185.65,0,1,2483.27,938.0883404155006,2654.550739263333,0.935476562293601,233.49666666666667,3.6000666666666667,1.0820996730859844,96.27229125386567,2.48327,0.20010999999999995,4182.076423625002
2017-08-12 02:02:58,231.08,7.1717,1530.61,1657.2364360000001,635.3468601527694,0.9235918102877143,236.14,3.7069,816.51,875.347366,315.50662602097253,0.932783980068548,233.68,0,196.42,196.42,0,1,2543.54,950.8534861737419,2715.459092634017,0.9366887562031899,233.63333333333335,3.6262000000000003,1.0928805821087209,100,2.54354,0.20945041666666664,4182.285874041669
2017-08-12 02:07:58,231.35,7.145,1513.01,1652.9957499999998,665.7294416037656,0.91531390809686,236.33,3.7543,827.15,887.253719,321.001618966838,0.9322587015270656,233.83,0,121.11,121.11,0,1,2461.27,986.7310605706036,2651.6953442646436,0.9281873218669275,233.83666666666667,3.6331,1.0662713289903234,100,2.46127,0.20853374999999996,4182.494407791669
2017-08-12 02:12:58,231.25,7.7002,1619.21,1780.6712499999999,740.9109774301916,0.9093256265018038,236.13,4.29,927.84,1012.9977,406.54307841271867,0.915934952270869,233.68,0.9675,264.53,264.53,0,1,2811.58,1147.4540558429103,3036.7141628197974,0.9258625768680365,233.68666666666664,4.319233333333333,1.0455595812056129,78.27700903709763,2.8115799999999997,0.21970208333333333,4182.714109875003
2017-08-12 02:17:58,231.06,9.2788,1928.71,2143.9595280000003,936.2906565815894,0.8996018697233541,235.87,5.6849,1213.49,1340.897363,570.480287126868,0.9049835084208454,233.5,3.1823,667.48,743.06705,326.52578825523483,0.898276945532708,3809.68,1833.296731963692,4227.840892208309,0.9010935125352144,233.4766666666667,6.048666666666667,1.0350784518081828,53.40240273338478,3.8096799999999997,0.27588583333333333,4182.989995708336
2017-08-12 02:22:58,231.34,6.7856,1439.4,1569.780704,626.3697778874196,0.9169433643388701,236.19,3.2723,704.6,772.884537,317.63083530051733,0.9116497565534811,233.7,0,97.79,97.79,0,1,2241.79,944.0006131879369,2432.4390150215895,0.9216222837060943,233.74333333333334,3.3526333333333334,1.046732170614488,102.39612642798197,2.24179,0.2521445833333333,4183.24214029167
2017-08-12 02:27:58,231.79,6.8119,1431.32,1578.9303009999999,666.5912938344982,0.9065124654922941,236.66,3.4026,739.08,805.259316,319.69253917598365,0.917816143588707,234.22,0,98.1,98.1,0,1,2268.5,986.2838330104819,2473.630540169216,0.9170730887907037,234.22333333333333,3.404833333333333,1.0403176455519665,100.06559302951688,2.2685,0.18792875,4183.430069041669
2017-08-12 02:32:58,232.51,6.9831,1472.71,1623.640581,683.6183088317762,0.9070418768992322,237.35,3.4435,749.38,817.314725,326.2406708272676,0.9168805811005057,234.85,0.0269,212.57,212.57,0,1,2434.6600000000003,1009.8589796590438,2635.789155907203,0.9236930027364132,234.90333333333334,3.4845,1.041563196208366,100.40464916056824,2.4346600000000005,0.19596499999999997,4183.626034041669
2017-08-12 02:37:58,230.61,6.8577,1436.05,1581.4541970000002,662.3879336981582,0.9080566498379591,235.46,3.4348,744.84,808.758008,315.1236105151882,0.9209676969282016,233.09,0,197.29,197.29,0,1,2378.18,977.5115442133465,2571.2387931637854,0.924916039040374,233.05333333333337,3.4308333333333336,1.0484009382687893,100,2.37818,0.20053500000000002,4183.826569041669
2017-08-12 02:42:58,230.92,6.7459,1421.74,1557.7632279999998,636.6173473201773,0.9126804218028443,235.72,3.3877,733.52,798.5486440000001,315.63958312328134,0.9185664586764984,233.35,0,99.81,99.81,0,1,2255.07,952.2569304434586,2447.883568815641,0.9212325409296612,233.33,3.3778666666666664,1.0328718981699845,100,2.2550700000000004,0.19305208333333335,4184.019621125002
2017-08-12 02:47:58,231.46,6.9397,1455.04,1606.262962,680.3964296592198,0.9058541686028119,236.35,3.4099,740.25,805.929865,318.6736336738861,0.9185042423015308,233.82,0,97.96,97.96,0,1,2293.25,999.070063333106,2501.4269035789184,0.9167767391959089,233.87666666666667,3.449866666666667,1.0575374485127471,101.15849887918374,2.29325,0.1895133333333333,4184.209134458336
2017-08-12 02:52:58,231.35,7.1231,1516.13,1647.929185,645.7711838374053,0.920021329678678,236.13,3.1287,667.67,738.7799309999999,316.24762062087467,0.9037468019688262,233.67,0,95.65,95.65,0,1,2279.4500000000003,962.0188044582799,2474.1407564306724,0.9213097492838106,233.71666666666667,3.4172666666666665,1.032589317549737,108.44437074464975,2.27945,0.1905291666666667,4184.399663625002
2017-08-12 02:57:58,230.83,10.1586,2113.64,2344.909638,1015.4443169299301,0.9013737526375418,235.61,6.3106,1342.61,1486.840466,638.8215394263859,0.9029953318475258,233.15,3.9093,769.87,911.453295,487.90090394091,0.8446620405272658,4226.12,2142.1667602972257,4738.034263628991,0.8919564031947499,233.1966666666667,6.792833333333334,1.0348918652353494,49.54878916505138,4.22612,0.2710654166666666,4184.670729041669
2017-08-12 03:02:58,231.01,7.0332,1494.56,1624.7395319999998,637.2353986115169,0.9198766759618674,235.77,3.4511,750.59,813.665847,314.11265888885686,0.9224794217029488,233.33,0.0654,140.2,140.2,0,1,2385.35,951.3480575003737,2568.0649814616713,0.9288511066578716,233.37,3.5165666666666664,1.028409821313796,100.00189578850585,2.38535,0.27547791666666666,4184.946206958336
2017-08-12 03:07:58,231.29,6.7934,1435.38,1571.245486,639.1374131400664,0.9135300707556019,236.03,3.7293,822.12,880.226679,314.5118630884518,0.9339866873087586,233.67,0,204.65,204.65,0,1,2462.15,953.6492762285181,2640.3843592460507,0.9324968129651606,233.66333333333333,3.507566666666667,1.0157063581506163,100,2.4621500000000003,0.20197916666666665,4185.148186125003
2017-08-12 03:12:58,231.79,6.8345,1453.17,1584.168755,630.7833189124846,0.9173075756061103,236.55,3.6897,812.05,872.7985350000001,319.9251165478361,0.9303979869764559,234.08,0,175.76,175.76,0,1,2440.9800000000005,950.7084354603207,2619.585824067502,0.9318190599343772,234.14000000000001,3.5080666666666667,1.029298710173399,100,2.4409800000000006,0.20429708333333335,4185.352483208337
2017-08-12 03:17:58,231.7,6.8295,1447.68,1582.39515,638.9029882098864,0.9148663025161572,236.47,3.7664,829.85,890.640608,323.4032623809007,0.9317450748888377,234.06,0,99.31,99.31,0,1,2376.84,962.3062505907872,2564.254610120863,0.9269126359835113,234.07666666666668,3.531966666666667,1.022457029748081,100,2.37684,0.2007425,4185.553225708337
2017-08-12 03:22:58,231.92,6.8484,1447.42,1588.280928,653.9202167302528,0.9113123342875021,236.65,3.483,754.76,824.2519500000001,331.253104859113,0.9156908879621091,234.27,0,105.41,105.41,0,1,2307.59,985.1733215893659,2509.0910867625803,0.9196916015422253,234.28,3.4438,1.0116100392692524,100,2.3075900000000003,0.19518458333333333,4185.748410291671
2017-08-12 03:27:58,231.93,6.807,1417.44,1578.7475100000001,695.203241312352,0.8978256440765502,236.65,3.2421,697.17,767.242965,320.33694517178526,0.9086691332516812,234.21,0,97.05,97.05,0,1,2211.6600000000003,1015.5401864841373,2433.672497680047,0.9087747024746817,234.26333333333335,3.3497000000000003,1.018796511048815,103.2122279607129,2.21166,0.18830208333333334,4185.9367123750035
2017-08-12 03:32:58,232.17,6.9084,1448.96,1603.9232279999999,687.8114855961184,0.9033848844540832,236.81,3.1246,667.17,739.9365260000001,319.984770901599,0.9016584214414087,234.37,0,96.39,96.39,0,1,2212.52,1007.7962564977174,2431.2338523907597,0.9100399773655311,234.45000000000002,3.3443333333333336,1.006611217743649,106.57031795076249,2.21252,0.18434083333333334,4186.121053208337
2017-08-12 03:37:58,232.53,7.9592,1655.72,1850.752776,826.9686327012083,0.894619757685021,237.26,4.4304,950.46,1051.156704,448.9501138925611,0.9042039083070911,234.76,1.7168,386.89,403.035968,112.93413745053826,0.959939138732154,2993.07,1388.8528840443075,3299.6030607359717,0.9071000192769855,234.85,4.702133333333333,1.0261869278262705,69.26785005387626,2.9930700000000003,0.2168995833333333,4186.33795279167
2017-08-12 03:42:58,232.75,8.7932,1824.66,2046.6173000000001,926.9618422887161,0.8915491919275773,237.45,5.5969,1212.48,1328.9839049999998,544.1419569827791,0.9123361053796962,234.96,3.2583,669.84,765.5701680000001,370.6913224389644,0.8749557231963615,3706.9800000000005,1841.7951217104594,4139.312743772382,0.8955544626525674,235.0533333333333,5.8828000000000005,1.0196267513755781,49.47304004895628,3.7069800000000006,0.27916875,4186.617121541671
2017-08-12 03:47:58,232.98,7.186,1520.44,1674.19428,700.8485525309433,0.90816222356225,237.73,3.4903,763.52,829.749019,324.83941283573097,0.9201818652587043,235.17,0,152.49,152.49,0,1,2436.45,1025.6879653666742,2643.5439101323864,0.9216604992492765,235.29333333333332,3.5587666666666666,1.0355867852892846,101.9238874891114,2.43645,0.25597625,4186.87309779167
2017-08-12 03:52:58,233.37,7.1541,1537.1,1669.552317,651.7119986620384,0.9206659679655909,238.06,3.4075,742.7,811.1894500000001,326.22849935482736,0.9155691065755355,235.6,0,95.76,95.76,0,1,2375.5600000000004,977.9404980168657,2568.978966683355,0.9247097896900786,235.67666666666665,3.5205333333333333,1.0112725061171468,103.2106877745796,2.3755600000000006,0.20050041666666665,4187.073598208337
2017-08-12 03:57:58,233.19,7.0778,1517.4,1650.472182,649.2731809922853,0.9193732657531093,237.86,3.401,740.69,808.96186,325.2654528760465,0.9156055886244131,235.39,0,96.12,96.12,0,1,2354.21,974.5386338683318,2547.9462853447194,0.9239637481923964,235.48000000000002,3.4929333333333332,1.0107015457788326,102.63198076115584,2.35421,0.19707375,4187.270671958337
2017-08-12 04:02:58,233,6.8874,1453.98,1604.7642,679.1246551272012,0.9060396536762223,237.75,3.4225,745.36,813.6993749999999,326.41253541399186,0.9160139762919199,235.17,0,97.64,97.64,0,1,2296.98,1005.537190541193,2507.4333813606045,0.9160682062681934,235.30666666666664,3.4366333333333334,1.0383612873980155,100.41125520131138,2.29698,0.19379958333333336,4187.46447154167
2017-08-12 04:07:58,233.19,6.8042,1443.68,1586.671398,658.2660425931708,0.9098796397412592,237.85,3.0802,653.65,732.62557,330.8804970345412,0.8922020016309286,235.26,0,100.7,100.7,0,1,2198.0299999999997,989.146539627712,2410.3416267735734,0.9119163754982861,235.4333333333333,3.2948,1.0264760016990029,106.51329367488162,2.1980299999999997,0.18729208333333336,4187.651763625003
2017-08-12 04:12:58,233.04,6.8637,1445.78,1599.5166479999998,684.2321965744928,0.9038855593080393,237.7,3.307,713.22,786.0739,330.4987259600405,0.9073192736713431,235.21,0.1818,175.37,175.37,0,1,2334.37,1014.7309225345333,2545.3805495539923,0.9171005885186927,235.3166666666667,3.4508333333333336,1.012819604787859,98.89978266119293,2.33437,0.18885,4187.840613625002
2017-08-12 04:17:58,233.45,6.9052,1458.48,1612.01894,686.6157240543823,0.9047536376960931,238.06,3.7762,837,898.962172,327.96949048190083,0.9310736603497483,235.49,0,198.87,198.87,0,1,2494.35,1014.5852145362832,2692.7987448109884,0.9263039077118561,235.66666666666666,3.5604666666666667,1.0155586987270206,100,2.49435,0.20119666666666663,4188.041810291669
2017-08-12 04:22:58,233.51,7.676,1615.47,1792.42276,776.5539451100724,0.9012773303548098,238.13,4.608,1009.86,1097.3030399999998,429.25137389790746,0.9203109471017233,235.64,1.0324,311.08,311.08,0,1,2936.41,1205.80531900798,3174.3456263374874,0.9250441967114923,235.76,4.4388,1.005259586019683,76.7414616563035,2.93641,0.22628166666666666,4188.268091958336
2017-08-12 04:27:58,233.62,9.116,1888.78,2129.67992,983.8936290327357,0.886884447875153,238.22,6.2244,1356.2,1482.776568,599.4563458750423,0.9146354408805306,235.69,3.0581,645.89,720.763589,319.8847591370382,0.8961190740727054,3890.87,1903.2347340448162,4331.416836299023,0.8982903624959245,235.84333333333333,6.132833333333333,1.0077311209418676,50.13560888115879,3.89087,0.28447,4188.552561958336
2017-08-12 04:32:58,232.84,6.8419,1444.96,1593.067996,670.7877743962359,0.907029708479562,237.42,3.5098,766.9,833.296716,325.95675617539297,0.9203204396163731,234.9,0,98.13,98.13,0,1,2309.9900000000002,996.744530571629,2515.8603815244714,0.9181709831609475,235.0533333333333,3.4505666666666666,1.0068636905099584,100,2.3099900000000004,0.25836916666666665,4188.810931125003
2017-08-12 04:37:58,231.38,6.8656,1443.95,1588.562528,662.2230008582839,0.9089664237629557,235.94,3.3775,730.55,796.88735,318.3176810829433,0.916754419555035,233.51,0,97.1,97.1,0,1,2271.6,980.5406819412271,2474.1921083339034,0.9181178746583558,233.60999999999999,3.4143666666666665,0.9973888104105186,101.07975124718102,2.2716,0.19089958333333334,4189.0018307083365
2017-08-12 04:42:58,228.93,7.163,1507.26,1639.8255900000001,645.906539693514,0.9191587258984047,233.51,3.0428,641.48,710.524228,305.5291936542168,0.9028263565419193,231.08,0,93.73,93.73,0,1,2242.47,951.4357333477308,2435.9601096058477,0.9205692618516829,231.17333333333332,3.4019333333333335,1.0107855577344589,110.55674224460601,2.24247,0.18808624999999995,4189.189916958337
2017-08-12 04:47:58,230.98,7.1139,1513.44,1643.168622,639.9238132194944,0.9210497204832823,235.61,3.116,664.14,734.1607600000001,312.90586751254403,0.9046247582069081,233.07,0.0552,185.78,185.78,0,1,2363.36,952.8296807320385,2548.2062102749687,0.9274602622308881,233.22000000000003,3.428366666666667,1.0247834662550324,107.50114242933952,2.36336,0.19190958333333333,4189.38182654167
2017-08-12 04:52:58,230.85,6.9767,1486.92,1610.571195,618.8767953023668,0.9232252536343171,235.48,3.3288,718.65,783.865824,313.03004254416066,0.9168023123304327,232.97,0,193.26,193.26,0,1,2398.83,931.9068378465274,2573.4870746372735,0.9321321345039625,233.1,3.435166666666667,1.021021021021019,103.09640483237106,2.39883,0.19842458333333335,4189.580251125004
2017-08-12 04:57:58,230.77,6.6703,1397.98,1539.305131,644.292019136453,0.9081890080440458,235.42,2.881,627.79,678.24502,256.7022069535056,0.9256094501069835,232.76,0,129.26,129.26,0,1,2155.0299999999997,900.9942260899586,2335.7964158606464,0.9226103719343016,232.98333333333335,3.1837666666666666,1.0458544960297471,109.50970025022772,2.1550299999999996,0.18974416666666663,4189.769995291671
2017-08-12 05:02:58,230.81,6.8734,1440.15,1586.449454,665.4245619128423,0.9077818372144619,235.4,2.8254,621.04,665.0991600000001,238.04665726009637,0.9337555019615419,232.88,0,100.27,100.27,0,1,2161.46,903.4712191729386,2342.6842671332893,0.9226424705728481,233.03,3.2329333333333334,1.017036433077288,112.60568317730029,2.16146,0.17985374999999998,4189.949849041671
2017-08-12 05:07:58,231.19,7.9232,1641.94,1831.764608,812.0311665948501,0.896370632355836,235.86,4.074,890.49,960.89364,361.0320585383653,0.9267310792066435,233.22,1.397,339.68,339.68,0,1,2872.11,1173.0632251332154,3102.433429142347,0.925760396023705,233.42333333333332,4.464733333333333,1.0438830736715965,77.46188648818145,2.87211,0.20973208333333332,4190.1595811250045
2017-08-12 05:12:58,231.05,8.5837,1787.07,1983.263885,860.0677023614443,0.9010752494996398,235.74,4.7749,1039.77,1125.634926,431.1987172186688,0.9237186728870209,233.15,2.413,535.73,562.59095,171.7612998376017,0.9522549198489595,3362.57,1463.0277194177147,3667.059736721588,0.9169662458256526,233.31333333333336,5.2572,1.040089150498606,63.27512744426691,3.3625700000000003,0.25977833333333333,4190.419359458338
2017-08-12 05:17:58,231.42,6.7837,1433.01,1569.883854,641.1065862630747,0.9128127513056135,236.05,2.5712,556.89,606.93176,241.3290061237929,0.9175496105196406,233.36,0,99.33,99.33,0,1,2089.23,882.4355923868677,2267.9450098296393,0.921199584180807,233.61,3.1183,1.0444758357946995,117.5448160856877,2.08923,0.22715833333333335,4190.646517791671
2017-08-12 05:22:58,231.46,6.8848,1444.06,1593.555808,673.8774588977833,0.9061872780046369,236.14,2.8477,629.05,672.455878,237.68257268203513,0.9354517085506091,233.47,0.209,210.93,210.93,0,1,2284.0399999999995,911.5600315798184,2459.223538593797,0.9287646950980435,233.69000000000003,3.313833333333333,1.0483974496127177,107.75939244580799,2.2840399999999996,0.18221958333333332,4190.828737375004
2017-08-12 05:27:58,232,6.8856,1444.6,1597.4592,681.9140236603442,0.9043110459409541,236.61,3.0078,669.64,711.675558,240.96549598357734,0.9409343801013326,233.97,0,197.84,197.84,0,1,2312.08,922.8795196439216,2489.4618965106083,0.9287468923468005,234.19333333333336,3.2978,1.0319109567593683,108.79374128206682,2.31208,0.19150499999999995,4191.020242375003
2017-08-12 05:32:58,232.29,6.8412,1437.24,1589.1423479999999,678.0225546447203,0.9044123717480846,237.02,3.1219,698.36,739.9527380000001,244.5881535841356,0.9437900073017906,234.32,0,104.27,104.27,0,1,2239.87,922.610708228856,2422.442597016192,0.9246328489925527,234.54333333333332,3.3210333333333337,1.0559527024146305,105.99612570384716,2.23987,0.1896645833333333,4191.209906958336
2017-08-12 05:37:58,232.33,7.0595,1498.07,1640.1336350000001,667.7009927791884,0.9133828902911315,236.99,3.0846,689,731.019354,244.2709477661586,0.942519505441165,234.36,0,100.73,100.73,0,1,2287.7999999999997,911.971940545347,2462.8685836524132,0.928916798559837,234.56000000000003,3.3813666666666666,1.035982264665748,108.77653019982058,2.2878,0.18865291666666664,4191.398559875003
2017-08-12 05:42:58,232.4,7.2672,1542.96,1688.89728,686.7666712875617,0.9135901977413334,237.12,2.8157,621.78,667.6587840000001,243.2239368408438,0.9312840853749629,234.39,0,98.81,98.81,0,1,2263.5499999999997,929.9906081284055,2447.1495936511606,0.9249741028797389,234.63666666666666,3.3609666666666667,1.0583739398502716,116.22350712592606,2.2635499999999995,0.1896395833333333,4191.588199458337
2017-08-12 05:47:58,232.76,7.1131,1512.32,1655.645156,673.8316556724421,0.9134324432499351,237.55,2.8152,619.2,668.75076,252.62410613513816,0.9259054898120789,234.74,0,107.17,107.17,0,1,2238.69,926.4557618075803,2422.8192657906748,0.9240020630550067,235.01666666666665,3.3094333333333332,1.077937734912429,114.93407733448831,2.23869,0.1875933333333333,4191.77579279167
2017-08-12 05:52:58,232.79,8.586,1776.35,1998.73494,916.2543521734584,0.8887371529113309,237.62,4.6584,1013.38,1106.929008,445.36816719638165,0.9154877979311208,234.83,2.4112,521.1,566.2220960000001,221.50000451158746,0.920310252251265,3310.83,1583.1225238814277,3669.859972058975,0.9021679369805652,235.08,5.218533333333333,1.0804832397481674,64.52898643296969,3.3108299999999997,0.23123,4192.00702279167
2017-08-12 05:57:58,232.99,8.0583,1690.78,1877.503317,816.2608020393988,0.9005470108578243,237.89,4.0346,873.76,959.790994,397.167741091227,0.9103648663742306,235.04,2.3393,495.75,549.829072,237.78970944172752,0.9016438475992408,3060.29,1451.2182525723533,3386.946899598391,0.9035541715646251,235.30666666666664,4.810733333333333,1.0978581142339117,67.5066864372722,3.06029,0.2654633333333333,4192.2724861250035
2017-08-12 06:02:58,232.72,6.7985,1431.83,1582.14692,673.0911732934003,0.9049918069555766,237.68,3.3429,727.79,794.540472,318.77308158936955,0.9159885816364052,234.79,0,179.14,179.14,0,1,2338.7599999999998,991.8642548827698,2540.392299963561,0.9206294634232463,235.0633333333333,3.380466666666667,1.1131751726485215,101.11128641016032,2.3387599999999997,0.2249604166666666,4192.49744654167
2017-08-12 06:07:58,232.73,6.8806,1450.96,1601.322038,677.4565283355631,0.90610131227083,237.62,3.5437,778.32,842.053994,321.36102192293305,0.9243112740345247,234.84,0,98.48,98.48,0,1,2327.76,998.8175502584961,2533.0027864778167,0.9189725382169003,235.06333333333336,3.474766666666667,1.087650136842543,100,2.32776,0.19443833333333332,4192.691884875003
2017-08-12 06:12:58,232.81,6.8406,1440.74,1592.5600860000002,678.6132034674301,0.9046691629818983,237.81,3.4638,757.58,823.726278,323.4154057365438,0.9196987157425613,235.04,0,98.15,98.15,0,1,2296.4700000000003,1002.0286092039739,2505.560974026226,0.9165492373988272,235.22,3.4348000000000005,1.101096845506336,100,2.2964700000000002,0.19267625000000002,4192.884561125003
2017-08-12 06:17:58,232.67,6.7514,1430.06,1570.848238,649.994294765504,0.9103743858927764,237.67,2.5092,541.93,596.3615639999999,248.91562850999549,0.9087272431930238,234.85,0,95.33,95.33,0,1,2067.3199999999997,898.9099232754995,2254.296127966147,0.9170578675771228,235.0633333333333,3.086866666666667,1.1089210000141878,118.71369025765068,2.0673199999999996,0.18182458333333332,4193.066385708336
2017-08-12 06:22:58,232.44,6.7948,1452.03,1579.3833120000002,621.3376902491027,0.919365165484286,237.41,2.1403,459.66,508.12862299999995,216.58112085746546,0.9046134761827815,234.57,0,96.04,96.04,0,1,2007.73,837.9188111065682,2175.566061259976,0.922854072671655,234.8066666666667,2.9783666666666666,1.1087135515743287,128.1384651542792,2.00773,0.16979375,4193.236179458337
2017-08-12 06:27:58,232.48,6.7315,1439.02,1564.9391199999998,615.0251124193009,0.9195373683290633,237.5,1.9887,420.99,472.31624999999997,214.1262709572612,0.8913307556113093,234.68,0.0308,137.89,137.89,0,1,1997.9,829.1513833765621,2163.121916710953,0.9236187681172523,234.88666666666668,2.917,1.1125933074106584,130.76791223860133,1.9979,0.16690125,4193.403080708336
2017-08-12 06:32:58,232.92,6.9632,1488.08,1621.868544,645.0391365000108,0.917509625243709,237.91,2.0783,445.83,494.448353,213.8101608539983,0.9016715240226515,235.06,0,196.68,196.68,0,1,2130.5899999999997,858.8492973540092,2297.179980686205,0.9274806579863881,235.29666666666665,3.013833333333333,1.1106546345747967,131.04130951722615,2.1305899999999998,0.17202041666666668,4193.575101125003
2017-08-12 06:37:58,233.34,9.051,1898.28,2111.96034,925.6940743749614,0.8988236966608947,238.28,4.2073,895.7,1002.515444,450.2873809674407,0.8934525700932744,235.51,2.3685,559.41,559.41,0,1,3353.39,1375.9814553424021,3624.7137069768964,0.9251461690740846,235.71,5.208933333333333,1.0903228543549248,73.75918294212507,3.35339,0.22849916666666664,4193.80360029167
2017-08-12 06:42:58,233.83,8.3433,1766.55,1950.9138389999998,827.8682894650074,0.9054987281783284,238.68,3.769,819.88,899.58492,370.20239584773964,0.9113981145882258,236.06,1.6271,393.96,393.96,0,1,2980.39,1198.070685312747,3212.1796212394092,0.9278403923283798,236.18999999999997,4.5798,1.0542359964435573,82.17607755797196,2.98039,0.26390749999999996,4194.067507791669
2017-08-12 06:47:58,232.79,6.7154,1425.44,1563.2779659999999,641.8401712117252,0.9118276026414615,237.49,2.1878,472.48,519.5806220000001,216.16353151701355,0.9093487709016215,235.05,0,94.43,94.43,0,1,1992.3500000000001,858.0037027287387,2169.2461539429373,0.9184527059681995,235.10999999999999,2.9677333333333333,1.0122921185828013,126.28043849402462,1.99235,0.20719749999999998,4194.274705291669
2017-08-12 06:52:58,232.79,6.8029,1432.57,1583.647091,675.0417053284654,0.9046017942642752,237.16,2.0733,442.66,491.70382800000004,214.06722978974057,0.9002573801398186,235.15,0,94.34,94.34,0,1,1969.57,889.1089351182059,2160.9536513787216,0.9114355593621288,235.03333333333333,2.9587333333333334,0.954474542618071,129.9260944998986,1.96957,0.16508,4194.439785291669
2017-08-12 06:57:58,233.38,6.8354,1457.99,1595.245652,647.3591353529395,0.9139595511024153,237.68,2.0694,442.18,491.854992,215.40236942828662,0.899004802618736,235.77,0,94.23,94.23,0,1,1994.4,862.7615047812261,2173.013753783525,0.917803670836168,235.61,2.9682666666666666,0.9464793514706584,130.2825442458,1.9944000000000002,0.16516541666666668,4194.604950708335
2017-08-12 07:02:58,231.99,6.8035,1459.4,1578.343965,601.1000847212725,0.9246400229369522,236.15,1.9396,406.91,458.03654,210.289619038058,0.8883789053161567,234.44,0.1819,155.35,155.35,0,1,2021.66,811.3897037593306,2178.4082278045717,0.9280446034843779,234.1933333333333,2.975,0.9408181274730097,128.6890756302521,2.0216600000000002,0.16733583333333335,4194.772286541669
2017-08-12 07:07:58,233.18,6.6935,1433.46,1560.79033,617.4616446561752,0.9184193241381755,237.35,1.7536,358.93,416.21696000000003,210.72686798707377,0.8623627446608615,235.58,0,194.82,194.82,0,1,1987.21,828.1885126432489,2152.881742357029,0.9230465198819293,235.37,2.8157,0.930449929897607,137.7206378520439,1.9872100000000001,0.16703625,4194.939322791669
2017-08-12 07:12:58,232.56,6.8066,1449.56,1582.942896,635.9905804309267,0.9157373924624505,236.73,1.9138,400.53,453.05387399999995,211.739301610277,0.8840670458542421,235.03,0,138.8,138.8,0,1,1988.8899999999999,847.7298820412037,2162.019746673372,0.9199222176671785,234.7733333333333,2.9068,0.9427532939572822,134.16127700564195,1.9888899999999998,0.16567083333333332,4195.104993625002
2017-08-12 07:17:58,232.26,6.7854,1439.47,1575.9770039999999,641.5836938676165,0.9133826168443255,236.38,2.0795,443.79,491.55220999999995,211.36227443866144,0.9028339024251362,234.71,0,93.58,93.58,0,1,1976.84,852.9459683062779,2153.000977809795,0.9181788677174684,234.45000000000002,2.954966666666667,0.9341010876519624,129.62695574682172,1.97684,0.16523875,4195.270232375002
2017-08-12 07:22:58,233.63,7.3254,1553.44,1711.433202,718.2115087548881,0.9076836876745366,237.79,2.8896,617.62,687.117984,301.1256540652493,0.8988558215353013,236.05,0.8785,245.25,245.25,0,1,2416.31,1019.3371628201373,2622.5183064387193,0.9213701174430533,235.82333333333335,3.6978333333333335,0.9300747734886382,98.09978816424031,2.4163099999999997,0.18304791666666664,4195.453280291668
2017-08-12 07:27:58,233.92,9.1923,1929.03,2150.262816,949.9860193562059,0.8971135926483882,238.05,4.6154,976.93,1098.69597,502.7331395424822,0.8891722793886283,236.3,3.1349,663.01,740.77687,330.4059791029771,0.8950198458545283,3568.9700000000003,1783.1251380016652,3989.6218014585615,0.8945634893751644,236.09,5.647533333333333,0.9191410055487381,62.76663558131575,3.56897,0.24938666666666667,4195.702666958335
2017-08-12 07:32:58,232.77,7.1182,1540.27,1656.903414,610.6531342954491,0.9296075963061537,236.88,2.0583,439.08,487.570104,211.97490397349125,0.9005474215867837,235.18,0,91.96,91.96,0,1,2071.31,822.6280382689404,2228.686161272198,0.9293861271241692,234.9433333333333,3.0588333333333337,0.9250457557141254,132.7096387511578,2.07131,0.23501166666666667,4195.937678625001
2017-08-12 07:37:58,232.01,7.0531,1523.47,1636.3897309999998,597.3361790669065,0.9309945981321978,236.17,2.2662,492.1,535.208454,210.44162904014513,0.9194548335740602,234.54,0.097,179.86,179.86,0,1,2195.4300000000003,807.7778081070517,2339.319959340798,0.9384906888148191,234.23999999999998,3.1387666666666667,0.9520150273224001,124.70928071535528,2.1954300000000004,0.1777808333333333,4196.115459458335
2017-08-12 07:42:58,230.95,6.6507,1422,1535.9791649999997,580.6444654985498,0.9257938078867106,234.99,2.3648,515.33,555.704352,207.94787311184464,0.9273456256826292,233.39,0,193.05,193.05,0,1,2130.38,788.5923386103944,2271.6506819744563,0.9378114412152191,233.10999999999999,3.0051666666666663,0.9266011754107489,121.30885696855418,2.13038,0.18024208333333336,4196.295701541669
2017-08-12 07:47:58,230.62,6.7187,1432.29,1549.466594,591.0939703820037,0.9243761727721379,234.72,2.4335,541.82,571.19112,180.8048206405303,0.948579172589378,233.01,0,119.98,119.98,0,1,2094.09,771.8987910225339,2231.824516327852,0.9382861352583068,232.78333333333333,3.0507333333333335,0.929333428796446,120.23229387469678,2.09409,0.17601958333333334,4196.471721125002
2017-08-12 07:52:58,232.28,6.7198,1436.28,1560.875144,611.0899907190601,0.9201760983388431,236.33,2.5154,568.07,594.4644820000001,175.16990454849358,0.9555995643150973,234.61,0,96.25,96.25,0,1,2100.6,786.2598952675537,2242.9277703274674,0.9365437566869629,234.40666666666667,3.0784000000000002,0.9072551975199789,118.2887214137214,2.1006,0.17477875,4196.646499875002
2017-08-12 07:57:58,231.92,6.7107,1429.47,1556.345544,615.4892130887882,0.9184785509303325,236.01,2.2558,504.6,532.391358,169.76276998530648,0.9477990061589243,234.3,0,95.49,95.49,0,1,2029.5600000000002,785.2519830740947,2176.174273931617,0.9326275125627995,234.07666666666668,2.9888333333333335,0.92135055466159,124.52573467908326,2.02956,0.17209,4196.818589875002
2017-08-12 08:02:58,231.9,6.768,1440.59,1569.4992,622.9190884060625,0.9178660301324142,235.87,2.1723,484.16,512.380401,167.6984487970023,0.9449229499314905,234.22,0,94.72,94.72,0,1,2019.47,790.6175372030648,2168.7174022986583,0.9311817196005028,233.99666666666667,2.9801,0.8960241598883164,127.10647293714973,2.01947,0.16870958333333333,4196.987299458335
2017-08-12 08:07:58,229.88,6.7447,1429.92,1550.471636,599.4089485822815,0.9222484093220781,233.87,1.9754,420.79,461.986798,190.7028511226112,0.9108268933693642,232.2,0,93.34,93.34,0,1,1944.05,790.1117997048927,2098.4773190418105,0.9264098221884409,231.98333333333335,2.9067000000000003,0.9066743300524547,132.0397701861217,1.94405,0.16514666666666666,4197.152446125001
2017-08-12 08:12:58,231.8,9.1972,1915,2131.91096,936.9201360671688,0.8982551503933353,235.83,4.7752,1014.68,1126.135416,488.47259162566456,0.9010284070490505,234.18,3.6944,766.12,865.154592,401.9360815586062,0.8855296002405083,3695.7999999999997,1827.3288092514397,4122.871355878119,0.8964140961446131,233.93666666666664,5.888933333333334,0.9133526168051017,56.17768922498697,3.6957999999999998,0.23499374999999995,4197.387439875001
2017-08-12 08:17:58,232.02,7.1994,1531.45,1670.404788,667.0180306958163,0.9168137034817934,235.94,2.6064,551.64,614.9540159999999,271.77518686320167,0.8970426822938254,234.39,1.0928,326.96,326.96,0,1,2410.05,938.7932175590179,2586.4403545867463,0.9318018858335787,234.11666666666667,3.6328666666666667,0.8955648893002053,98.17407740443727,2.41005,0.25441041666666664,4197.641850291668
2017-08-12 08:22:58,232.1,6.876,1462.15,1595.9196,639.591078083614,0.9161802386536265,235.98,2.1722,467.95,512.595756,209.23003266551288,0.9129026031187039,234.44,0,97.73,97.73,0,1,2027.8300000000002,848.8211107491269,2198.3156704516714,0.9224471386237979,234.17333333333332,3.016066666666667,0.8853840460058036,127.97904555602217,2.0278300000000002,0.18491166666666664,4197.826761958334
2017-08-12 08:27:58,232.23,7.122,1526.47,1653.9420599999999,636.7210354127176,0.9229283400653104,236.07,2.0813,445.08,491.332491,208.11393589153298,0.9058631540815403,234.57,0,92.58,92.58,0,1,2064.13,844.8349713042505,2230.3315416409855,0.9254812396552033,234.28999999999996,3.067766666666667,0.8792522088010475,132.1558571382004,2.06413,0.17049833333333334,4197.997260291667
2017-08-12 08:32:58,232.01,7.0962,1524.12,1646.389362,622.620395511396,0.925734844489356,235.92,2.1393,459.3,504.70365599999997,209.2111143791512,0.9100389793887288,234.35,0,92.72,92.72,0,1,2076.14,831.8315098905473,2236.5824287172577,0.928264468746061,234.09333333333333,3.0785,0.8899584211425683,130.5083644632126,2.0761399999999997,0.17251125,4198.169771541667
2017-08-12 08:37:58,231.35,9.0704,1917.65,2098.43704,852.0894837656197,0.9138468123875665,235.23,4.628,981.33,1088.64444,471.3153380093986,0.9014237926939672,233.68,2.5449,526.81,594.6922320000001,275.9167894513525,0.8858531718638623,3425.79,1599.3216112263708,3780.7230446352078,0.9061203266029093,233.42,5.414433333333332,0.886813469282835,67.5226093219974,3.42579,0.22924708333333335,4198.399018625
2017-08-12 08:42:58,231.12,7.8201,1654.64,1807.3815120000002,727.1825082600697,0.9154901657531174,234.96,3.4252,729.27,804.784992,340.3588553988865,0.9061674947337984,233.44,1.3605,336.77,336.77,0,1,2720.68,1067.541363658956,2922.6262548473114,0.9309024701627947,233.17333333333332,4.201933333333334,0.8806038426349411,86.10718875438289,2.7206799999999998,0.2561029166666666,4198.655121541667
2017-08-12 08:47:58,231.37,6.8687,1472.41,1589.2111189999998,597.9973015434363,0.9265037114304259,235.19,2.3782,519.3,559.328858,207.78903097031903,0.9284341270301487,233.57,0,201.5,201.5,0,1,2193.21,805.7863325137553,2336.54910450561,0.9386535021972332,233.37666666666667,3.0823,0.8598403153700002,122.84333127859064,2.19321,0.20474541666666662,4198.859866958333
2017-08-12 08:52:58,230.82,6.7598,1423.78,1560.297036,638.2611943008795,0.9125057390674939,234.54,2.4228,528.19,568.243512,209.5614774477746,0.9295134723861133,232.94,0,176.9,176.9,0,1,2128.87,847.8226717486541,2291.4822189209817,0.9290362292239156,232.76666666666665,3.060866666666667,0.8363167692968602,120.84594777078385,2.12887,0.18008666666666664,4199.039953625
2017-08-12 08:57:58,230.73,6.7718,1427.51,1562.457414,635.2073444660157,0.9136313010576556,234.49,2.3254,502.79,545.283046,211.03510645159992,0.9220715804173379,232.86,0,94.63,94.63,0,1,2024.9299999999998,846.2424509176155,2194.6452539385614,0.9226684797308419,232.69333333333336,3.0324000000000004,0.8437428374971492,123.31486611265001,2.02493,0.17307499999999998,4199.213028624999
2017-08-12 09:02:58,230.01,9.7271,2001.08,2237.330271,1000.6625680682442,0.8944052766539448,233.67,5.6041,1188.06,1309.510047,550.7540282139954,0.9072553530396853,232.17,4.0753,814.96,946.162401,480.69063592510815,0.8613320494860797,4004.1,2032.1072322073478,4490.242378000257,0.891733599864878,231.94999999999996,6.468833333333333,0.8363871524035221,50.368690902532656,4.0041,0.2512095833333333,4199.464238208333
2017-08-12 09:07:58,229.76,6.7353,1424.62,1547.5025279999998,604.3359411506075,0.9205930033866802,233.42,2.0267,427.14,473.07231399999995,203.34412869152274,0.9029063577793733,231.99,0,102.27,102.27,0,1,1954.0299999999997,807.6800698421303,2114.374691515245,0.9241644860020832,231.72333333333333,2.920666666666667,0.8472747673231029,130.6083086053412,1.9540299999999997,0.24825541666666662,4199.712493624999
2017-08-12 09:12:58,231.55,6.8583,1454.49,1588.039365,637.4385183604795,0.9159029883368162,235.19,2.113,450.48,496.95646999999997,209.8416133059905,0.9064777846639165,233.68,0,94.92,94.92,0,1,1999.89,847.28013166647,2171.967687056313,0.9207733668959268,233.47333333333336,2.9904333333333333,0.8237914394220666,129.34134406384806,1.9998900000000002,0.16474666666666665,4199.877240291666
2017-08-12 09:17:58,231.19,6.791,1433.82,1570.0112900000001,639.605861705054,0.9132545792075163,234.9,1.9147,399.16,449.76303,207.26330489206453,0.8874895742320128,233.26,0.1728,137.71,137.71,0,1,1970.69,846.8691665971186,2144.949058004152,0.9187584164976403,233.11666666666667,2.9595000000000002,0.826481733037825,129.46443656022976,1.97069,0.16544083333333331,4200.042681124999
2017-08-12 09:22:58,231.05,7.1038,1502.11,1641.33299,661.5432956068263,0.9151768770577138,234.68,1.7803,364.82,417.800804,203.6268141062135,0.8731912349311802,233.15,0,195.71,195.71,0,1,2062.64,865.1701097130398,2236.7393876669835,0.9221637582693186,232.96,2.9613666666666667,0.8198832417582402,139.88248668970408,2.06264,0.16805541666666668,4200.210736541666
2017-08-12 09:27:58,230.77,7.1893,1519.86,1659.074761,665.2478056989046,0.9160889163812672,234.43,1.6491,346.53,386.598513,171.39244252244967,0.8963562671540849,232.88,0,160.11,160.11,0,1,2026.5,836.6402482213542,2192.411721129015,0.9243245602410954,232.69333333333336,2.9461333333333335,0.8265528306211377,144.02493664011587,2.0265,0.17038083333333331,4200.381117374999
2017-08-12 09:32:58,230.01,7.0963,1498.19,1632.219963,647.741253523134,0.9178848647619439,233.67,1.4727,334.85,344.12580899999995,79.36025403124934,0.9730452969309259,232.16,0,96.02,96.02,0,1,1929.06,727.1015075543834,2061.5404642858352,0.9357371506497547,231.94666666666663,2.8563333333333336,0.8349620602437223,148.44089158594932,1.92906,0.164815,4200.545932374999
2017-08-12 09:37:58,230.35,6.7604,1419.29,1557.25814,640.834464192009,0.9114031665938186,234.04,1.4304,324.87,334.77081599999997,80.8144934111811,0.9704250922517691,232.44,0,97.03,97.03,0,1,1841.1899999999998,721.6489576031902,1977.563610635514,0.9310395833023603,232.27666666666664,2.7302666666666666,0.8294706025859886,147.6095131122723,1.8411899999999999,0.15709374999999998,4200.703026124999
2017-08-12 09:42:58,230.9,6.7892,1435.25,1567.6262800000002,630.4836169533978,0.9155562255565145,234.54,1.4337,325.7,336.259998,83.60799157353324,0.9685957352560265,233,0,97.2,97.2,0,1,1858.15,714.091608526931,1990.6401603174243,0.9334434404778121,232.81333333333336,2.7409666666666666,0.8218315102227916,147.6936360651352,1.8581500000000002,0.15413916666666666,4200.857165291666
