DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-12 09:47:58,231.3,7.5009,1579.64,1734.95817,717.5077156726251,0.9104772825733315,234.94,2.3443,515.9,550.769842,192.85903882552412,0.9366889046187099,233.37,1.0366,279.84,279.84,0,1,2375.38,910.3667544981492,2543.8549038998854,0.9337718107893642,233.20333333333335,3.627266666666667,0.8161690084475648,106.79207484055944,2.3753800000000003,0.17639708333333337,4201.033562375
2017-08-12 09:52:58,233.05,9.0347,1889.31,2105.5368350000003,929.4046951903237,0.8973056032999772,236.68,4.0599,886.18,960.8971319999999,371.4946915984472,0.9222423196908865,235.04,3.4119,691.78,801.932976,405.631519480694,0.862640670359464,3467.2699999999995,1706.530906269465,3864.48042910724,0.8972150496311343,234.92333333333332,5.502166666666667,0.7974232728407735,64.20258685972195,3.4672699999999996,0.24344375,4201.277006124999
2017-08-12 09:57:58,233.32,6.7525,1440.91,1575.4933,637.1479500437007,0.9145770407274979,236.96,1.529,348.01,362.31184,100.79141483373286,0.9605261589022318,235.3,0,199.67,199.67,0,1,1988.5900000000001,737.9393648774335,2121.0951639037107,0.9375298354554517,235.1933333333333,2.7605000000000004,0.7965078375237281,144.61148342691538,1.98859,0.22732749999999996,4201.504333624999
2017-08-12 10:02:58,233.06,6.7365,1441.7,1570.0086900000001,621.6336514986269,0.9182751720947481,236.72,1.4288,313.72,338.22553600000003,126.3972895377401,0.9275467598046766,235.08,0,148.85,148.85,0,1,1904.27,748.030941036367,2045.9214358444344,0.9307639905605812,234.95333333333335,2.721766666666667,0.8058337825951303,147.50468445739898,1.90427,0.1622025,4201.666536124999
2017-08-12 10:07:58,233.23,6.8756,1476.6,1603.596188,625.4383855889657,0.9208053817099744,236.87,1.7649,400.17,418.05186299999997,120.9600399213341,0.957225730626633,235.21,0,99.76,99.76,0,1,1976.53,746.3984255102998,2112.766302860838,0.9355175711216313,235.10333333333335,2.8801666666666663,0.7968127490039967,138.7222961634165,1.97653,0.1617,4201.8282361249985
2017-08-12 10:12:58,233.07,6.8464,1471.86,1595.690448,616.324708443886,0.9223969485089002,236.69,1.4329,325.4,339.153101,95.6015999757128,0.9594486945292592,235.03,0,101.62,101.62,0,1,1898.8799999999997,711.9263084195989,2027.9507693777864,0.9363540913681114,234.92999999999998,2.7597666666666663,0.7917251947388522,148.0789438720665,1.8988799999999997,0.16147541666666665,4201.989711541665
2017-08-12 10:17:58,233.14,7.0127,1530.9,1634.9408779999999,573.9136385863387,0.9363641343855372,236.8,1.5028,344.21,355.86304,90.32153197350911,0.9672541436166002,235.14,0,101.04,101.04,0,1,1976.15,664.2351705598478,2084.7966769708432,0.9478862000448389,235.02666666666664,2.8385,0.8027457877120283,147.05654394926898,1.97615,0.16145958333333332,4202.151171124999
2017-08-12 10:22:58,230.42,7.1279,1535.58,1642.410718,582.6723180324219,0.934954931291431,234.06,1.4236,319.5,333.207816,94.58963285418673,0.9588610610502607,232.48,0,99.49,99.49,0,1,1954.57,677.2619508866087,2068.5810680315954,0.9448844090311214,232.32000000000002,2.8505000000000003,0.817837465564753,150.05788458165233,1.95457,0.16378,4202.3149511249985
2017-08-12 10:27:58,229.95,7.265,1565.28,1670.58675,583.7453304957243,0.9369642133220559,233.63,1.5016,337.47,350.818808,95.85319580765604,0.9619495657142761,232.03,0.0743,180.63,180.63,0,1,2083.38,679.5985263033803,2191.4210871837768,0.9506981621124119,231.87,2.9469666666666665,0.8280502005434148,146.5246750896402,2.08338,0.16824791666666664,4202.483199041665
2017-08-12 10:32:58,229.93,7.1648,1521.39,1647.402464,631.9077039356864,0.9235083916931668,233.62,2.1742,456.87,507.936604,221.9671074349819,0.8994626423891278,232.02,0.4759,270.07,270.07,0,1,2248.3300000000004,853.8748113706683,2405.0135098151313,0.9348512974352585,231.85666666666668,3.2716333333333325,0.8309731587043762,118.99764643552156,2.24833,0.1804879166666667,4202.663686958332
2017-08-12 10:37:58,230.06,8.9311,1872.22,2054.688866,846.4860351266085,0.9111939189337098,233.74,4.8514,1016.08,1133.966236,503.4489626446832,0.8960407882902786,232.18,3.9207,807.06,910.308126,421.0879250959732,0.8865789252550295,3695.36,1771.0229228672652,4097.829635663409,0.9017846832477573,231.99333333333334,5.901066666666668,0.8333572803816217,51.34721406299424,3.69536,0.24765375,4202.911340708331
2017-08-12 10:42:58,230.14,6.6809,1411.63,1537.542326,609.3743901260455,0.9181080586395512,233.8,1.9931,420.58,465.98678000000007,200.63933496393093,0.9025577935923417,232.31,0,94.54,94.54,0,1,1926.75,810.0137250899763,2090.0927724228272,0.9218490324553963,232.08333333333334,2.8913333333333333,0.8373429084380709,131.0664053493198,1.92675,0.23425458333333332,4203.145595291665
2017-08-12 10:47:58,230.16,6.9808,1479.07,1606.700928,627.5665758595351,0.9205633570157494,233.79,2.0861,444.91,487.709319,199.78856758944872,0.9122442050364021,232.32,0,93.53,93.53,0,1,2017.51,827.3551434489838,2180.5648656922563,0.925223565573459,232.09,3.0223,0.8315739583782183,130.97640869536446,2.01751,0.16434416666666668,4203.309939458331
2017-08-12 10:52:58,229.79,6.7485,1429.07,1550.737815,602.1185148880363,0.9215419822595865,233.47,2.1514,460.34,502.28735800000004,200.94694425798127,0.9164873307442469,232.06,0,94.46,94.46,0,1,1983.87,803.0654591460176,2140.246319602817,0.926935363387595,231.7733333333333,2.9666333333333337,0.855721106828505,127.48008404588813,1.9838699999999998,0.16672416666666667,4203.476663624998
2017-08-12 10:57:58,229.33,6.7544,1432.72,1548.986552,588.7892151499118,0.9249402444134325,232.99,2.1802,466.73,507.96479800000003,200.47778706674916,0.918823512648213,231.46,0,94.44,94.44,0,1,1993.89,789.267002216661,2144.4206054055894,0.929803600550127,231.26000000000002,2.9781999999999997,0.8345585055781402,126.7947082130146,1.9938900000000002,0.16574,4203.642403624998
2017-08-12 11:02:58,229.32,6.8397,1440.11,1568.4800039999998,621.4601442150894,0.9181564293630613,232.98,2.4543,535.29,571.802814,201.0549029452369,0.9361443960994567,231.46,0.166,202.74,202.74,0,1,2178.14,822.5150471603263,2328.2664929954117,0.9355200560386591,231.25333333333333,3.1533333333333338,0.8360239852398541,116.90380549682871,2.17814,0.1738345833333333,4203.816238208332
2017-08-12 11:07:58,229.48,6.7916,1441.7,1558.5363679999998,592.0614160529555,0.9250345578076368,233.17,2.1075,448.59,491.40577499999995,200.61567138025526,0.9128708346986765,231.69,0,190.09,190.09,0,1,2080.38,792.6770874332108,2226.2789379009987,0.9344651133255761,231.44666666666663,2.966366666666667,0.8497277990609675,128.95348967873153,2.08038,0.17743833333333336,4203.993676541665
2017-08-12 11:12:58,229.68,6.8297,1452.8,1568.645496,591.6256013063382,0.92614934585577,233.4,2.0112,422.85,469.41408,203.8319307720122,0.9008038276142036,231.85,0,103.14,103.14,0,1,1978.7900000000002,795.4575320783505,2132.689041899963,0.9278380303568037,231.64333333333335,2.9469666666666665,0.8475673808872857,131.75355450236967,1.9787900000000003,0.16913208333333332,4204.162808624998
2017-08-12 11:17:58,229.62,7.1353,1527.6,1638.407586,592.2986222019663,0.9323687298894134,233.33,2.1246,452.24,495.73291800000004,203.05198444929005,0.9122654227290994,231.84,0,92.54,92.54,0,1,2072.38,795.3506066512564,2219.7615754626718,0.9336047722008376,231.5966666666667,3.0866333333333333,0.8534953007383616,131.16772319355502,2.07238,0.16879875,4204.331607374998
2017-08-12 11:22:58,229.47,9.9795,2063.08,2289.995865,993.8722127703834,0.9009099236954299,233.23,5.1073,1082.71,1191.175579,496.6269383611658,0.9089424087328439,231.65,3.7054,749.32,858.35591,418.6817476699074,0.8729712130717432,3895.11,1909.1808988014568,4337.839740752111,0.8979377369355401,231.45000000000002,6.264066666666667,0.8554763447828982,59.31343855429378,3.8951100000000003,0.24864541666666665,4204.580252791665
2017-08-12 11:27:58,229.26,7.3751,1538.94,1690.815426,700.3716736130615,0.9101762240487153,233.05,2.5361,534.14,591.038105,253.0227301291151,0.9037319175893067,231.49,0.5231,211.47,211.47,0,1,2284.5499999999997,953.3944037421766,2475.505926388967,0.9228618585181431,231.26666666666665,3.4780999999999995,0.867685211876619,112.0439320318565,2.28455,0.2574858333333333,4204.837738624999
2017-08-12 11:32:58,229.34,6.8934,1446.41,1580.932356,638.1576812573132,0.914909480162477,233.16,2.0364,430.49,474.807024,200.29994992444847,0.9066630825579362,231.6,0.2118,117.59,117.59,0,1,1994.49,838.4576311817617,2163.56223838995,0.921854691586886,231.36666666666667,3.0472,0.8759544734188175,126.2207928590181,1.99449,0.17829333333333333,4205.016031958332
2017-08-12 11:37:58,229.3,6.7455,1415.18,1546.74315,624.2434938963501,0.9149418246979145,233.12,2.1167,451.03,493.44510399999996,200.14996817779107,0.9140429124614438,231.56,0,199.17,199.17,0,1,2065.38,824.3934620741411,2223.8298326784334,0.9287491199416132,231.32666666666668,2.9540666666666664,0.8761059396524412,128.34623456929432,2.06538,0.16916124999999999,4205.185193208332
2017-08-12 11:42:58,229.14,6.7604,1431.07,1549.0780559999998,593.0273844273456,0.9238204585347248,232.93,1.789,366.71,416.71177,197.92037579929186,0.8800087408138243,231.28,0,178.21,178.21,0,1,1975.99,790.9477602266375,2128.4113417071276,0.928387272365841,231.11666666666667,2.8498,0.8552679022138983,137.22366481858376,1.97599,0.16839041666666665,4205.3535836249985
2017-08-12 11:47:58,229.2,6.7355,1425.81,1543.7766,591.8716369345299,0.9235857053410448,232.99,1.7172,346.2,400.09042800000003,200.54403650376446,0.8653043806386689,231.27,0,93.25,93.25,0,1,1865.26,792.4156734382943,2026.602444267416,0.9203877185070016,231.15333333333334,2.8175666666666666,0.8450379257635685,139.05379346244396,1.86526,0.16005208333333332,4205.513635708332
2017-08-12 11:52:58,229.13,6.8223,1445.27,1563.193599,595.624760276613,0.9245623836513676,232.86,1.97,411.33,458.73420000000004,203.0879054735659,0.896663034933955,231.19,0,96.53,96.53,0,1,1953.1299999999999,798.7126657501789,2110.132393791858,0.9255959511100967,231.06000000000003,2.930766666666667,0.8352808794252726,132.7820934226539,1.9531299999999998,0.15909958333333332,4205.672735291665
2017-08-12 11:57:58,229.06,6.8209,1431.69,1562.395354,625.5741251848459,0.9163429706409637,232.76,1.9983,419.04,465.124308,201.8566330158086,0.9009204481310403,231.1,0,97.35,97.35,0,1,1948.08,827.4307582006545,2116.5201029086656,0.9204164880469673,230.97333333333333,2.9397333333333333,0.828378456387459,132.02444666182873,1.94808,0.16255041666666664,4205.835285708332
2017-08-12 12:02:58,228.85,6.6907,1410.97,1531.166695,594.672268545644,0.9214999285234584,232.49,2.0763,438.36,482.71898699999997,202.1339427466504,0.9081059825807102,230.92,0,97.46,97.46,0,1,1946.79,796.8062112922944,2103.542593448961,0.9254816166132629,230.75333333333333,2.922333333333333,0.8248345997168706,128.95061024295654,1.94679,0.16228625,4205.997571958332
2017-08-12 12:07:58,229.24,8.5119,1773.05,1951.2679560000001,814.7026043977144,0.9086655651511144,232.87,4.1741,891.23,972.0226670000001,387.99117549474374,0.916881910532648,231.3,2.5027,546.8,578.87451,190.01436347744908,0.9445916006907956,3211.08,1392.7081433699072,3500.095818546809,0.917426312441125,231.13666666666668,5.0629,0.8205823394528527,68.12301250271585,3.21108,0.21491125,4206.212483208332
2017-08-12 12:12:58,229.04,8.8179,1839.67,2019.6518159999998,833.4313102902344,0.910884730440091,232.67,3.9983,857.82,930.284461,359.9639231618362,0.9221050506184905,231.04,2.6884,589.08,621.127936,196.93823011193123,0.9484036473928619,3286.57,1390.3334635640017,3568.5528586257306,0.9209811736586344,230.91666666666666,5.1682,0.8127029953085523,70.61839712085445,3.28657,0.2707354166666666,4206.483218624999
2017-08-12 12:17:58,229.19,7.1179,1516.51,1631.3515009999999,601.2529748075701,0.9296034601190465,232.81,2.0351,422.27,473.791631,214.8640423748008,0.8912567727478495,231.2,0,170.72,170.72,0,1,2109.5,816.1170171823709,2261.8658748331322,0.9326370866953493,231.0666666666667,3.0509999999999997,0.8121754183496942,133.29727958046544,2.1095,0.22483625,4206.708054874999
2017-08-12 12:22:58,229.53,6.8508,1460.5,1572.4641239999999,582.7376521789948,0.928797024815302,233.28,1.9238,398.74,448.784064,205.94549885917897,0.8884896590267519,231.63,0,96.93,96.93,0,1,1956.17,788.6831510381738,2109.1757114170227,0.9274571053569417,231.48000000000002,2.9248666666666665,0.8424053913945122,134.22606158685295,1.95617,0.16940291666666665,4206.877457791666
2017-08-12 12:27:58,229.59,6.7642,1431.98,1552.992678,601.0154220330888,0.9220777536724484,233.31,2.0092,422.38,468.76645199999996,203.31532682183177,0.9010457087914645,231.76,0,97.36,97.36,0,1,1951.72,804.3307488549206,2110.961608356134,0.9245644223344545,231.5533333333333,2.924466666666666,0.8478968128292877,131.29687464380973,1.9517200000000001,0.16282875000000002,4207.040286541665
2017-08-12 12:32:58,229.99,6.8054,1442.06,1565.173946,608.4672855932442,0.9213416845363206,233.78,1.9987,420.61,467.256086,203.50793056792497,0.9001701906136329,232.19,0,97.47,97.47,0,1,1960.14,811.9752161611692,2121.6626902644016,0.9238697597852972,231.98666666666668,2.9347,0.8606816483705972,131.89423109687533,1.96014,0.16299416666666666,4207.203280708332
2017-08-12 12:37:58,230.27,6.7883,1434.01,1563.1418409999999,622.1155318627475,0.9173895563326554,234.06,2.0709,438.98,484.714854,205.53600484645338,0.9056458583379828,232.43,0,97.63,97.63,0,1,1970.62,827.6515367092009,2137.3699377078133,0.9219835861045929,232.25333333333333,2.9530666666666665,0.8539525805155234,129.87290048762867,1.9706199999999998,0.16378166666666666,4207.3670623749995
2017-08-12 12:42:58,231.03,6.7458,1426.71,1558.482174,627.1883788589882,0.9154483919044172,234.79,2.0191,427.18,474.064489,205.5587199094972,0.9011010314252836,233.15,0.1085,170.55,170.55,0,1,2024.44,832.7470987684854,2189.0237650850963,0.9248140802716693,232.99,2.9578,0.8412378213657272,128.06815876665087,2.0244400000000002,0.16646083333333334,4207.533523208333
2017-08-12 12:47:58,231.2,6.709,1420.48,1551.1208,623.0668549944219,0.9157765146338055,235.01,2.0444,433.9,480.45444399999997,206.31835293872697,0.90310331274613,233.36,0,197.1,197.1,0,1,2051.48,829.3852079331489,2212.7923566250656,0.9271000931731805,233.18999999999997,2.9177999999999997,0.8533813628371631,129.9335115497978,2.05148,0.16982999999999998,4207.703353208332
2017-08-12 12:52:58,231.12,8.1017,1705.93,1872.464904,771.963504196752,0.9110611346336882,234.98,3.1706,656.22,745.0275879999999,352.7625525493,0.8807995979875044,233.33,1.7382,444.69,444.69,0,1,2806.84,1124.7260567460519,3023.7988505063504,0.9282495757050707,233.14333333333335,4.336833333333334,0.8678495346210516,86.81142154413739,2.8068400000000002,0.20243,4207.905783208333
2017-08-12 12:57:58,231.04,8.7775,1842.64,2027.9535999999998,846.9200872295798,0.908620394470564,234.92,3.9785,833.52,934.6292199999999,422.81933314100985,0.8918188969097286,233.26,2.7739,609.07,647.039914,218.39044257734193,0.9413175088917314,3285.23,1488.1298629479315,3606.5588366055295,0.9109043131796064,233.07333333333335,5.176633333333333,0.8724006750379107,69.56001004513872,3.28523,0.25383625,4208.159619458333
2017-08-12 13:02:58,231.06,6.6881,1432.79,1545.352386,578.9877484160552,0.9271607000320766,234.92,1.9915,418.99,467.84317999999996,208.14567248086706,0.8955778729103202,233.27,0,97.2,97.2,0,1,1948.98,787.1334208969222,2101.9281773392954,0.9272343465451311,233.08333333333334,2.8932,0.8680729352878114,131.1661827733997,1.94898,0.21809208333333333,4208.377711541666
2017-08-12 13:07:58,230.75,7.0994,1522.49,1638.1865500000001,604.7142899757728,0.9293752289688862,234.58,2.0765,438.42,487.10537,212.27233706452867,0.9000516664392347,232.99,0,99.94,99.94,0,1,2060.85,816.9866270403014,2216.882917806596,0.9296160764498215,232.77333333333334,3.0586333333333333,0.869229006759082,132.11020172408155,2.06085,0.16707624999999998,4208.544787791666
2017-08-12 13:12:58,230.68,6.9646,1493.91,1606.593928,591.0811800306864,0.9298615997259017,234.43,2.1272,450.41,498.6794960000001,214.0375472453702,0.9032053726147183,232.92,0,101.09,101.09,0,1,2045.41,805.1187272760566,2198.162467405587,0.9305090184776582,232.67666666666665,3.0305999999999997,0.8581293067633089,129.80927869068833,2.04541,0.17109416666666666,4208.715881958333
2017-08-12 13:17:58,230.37,6.9712,1498.73,1605.955344,576.9756962144575,0.9332326739964446,234.23,2.3729,516.37,555.804367,205.62226892112298,0.9290499151475722,232.64,0.1525,207.93,207.93,0,1,2223.0299999999997,782.5979651355805,2356.7609034296097,0.9432564825583275,232.41333333333333,3.165533333333333,0.8791807698927151,120.22197418023295,2.2230299999999996,0.17785166666666666,4208.893733624999
2017-08-12 13:22:58,230.43,6.6245,1405.93,1526.483535,594.569438943927,0.9210253289761163,234.3,2.2559,485.75,528.55737,208.37425676248233,0.919010929693403,232.68,0,194.4,194.4,0,1,2086.08,802.9436957064094,2235.273662188741,0.9332548561223356,232.47000000000003,2.9601333333333333,0.8775325848496668,123.79059501824243,2.08608,0.17954624999999996,4209.073279875
2017-08-12 13:27:58,230.32,6.6866,1424.33,1540.057712,585.7147833123861,0.9248549511500384,234.17,2.0253,425.42,474.264501,209.62977009189075,0.8970099999114208,232.5,0,105.85,105.85,0,1,1955.6,795.3445534042769,2111.147630704648,0.9263208179085373,232.33,2.903966666666667,0.8651487108853868,130.25746392864932,1.9556,0.1684033333333333,4209.241683208333
2017-08-12 13:32:58,230.24,6.6962,1428.7,1541.7330880000002,579.445618357768,0.9266843989534976,234.04,1.8335,375.78,429.11233999999996,207.18781803058695,0.875714737077941,232.36,0,95.86,95.86,0,1,1900.34,786.633436388355,2056.7168689064015,0.9239677219210293,232.21333333333334,2.8432333333333335,0.8497932935231952,135.5135585073332,1.90034,0.16066416666666664,4209.402347374999
2017-08-12 13:37:58,230.1,7.616,1608.55,1752.4415999999999,695.4268177964952,0.917890787344925,233.96,3.046,646.77,712.64216,299.2447414900813,0.9075662882476669,232.25,1.1378,298.71,298.71,0,1,2554.0299999999997,994.6715592865766,2740.8832065145693,0.9318273737201008,232.10333333333332,3.9332666666666665,0.8631213109103691,93.63040051526296,2.5540299999999996,0.18559874999999998,4209.587946125
2017-08-12 13:42:58,229.62,10.2231,2118.05,2347.428222,1012.0688983177381,0.9022853095782539,233.53,5.8435,1239.03,1364.632555,571.8624565975877,0.9079586995489787,231.83,4.5078,899.62,1045.0432739999999,531.7887739813984,0.8608447347415779,4256.7,2115.7201288967244,4753.500452699965,0.8954874502183365,231.66,6.858133333333334,0.8806008806008773,49.06534333929543,4.2566999999999995,0.28378041666666665,4209.871726541666
2017-08-12 13:47:58,228.99,9.4973,1977.11,2174.7867269999997,905.9433513390181,0.909105235678588,232.89,5.2618,1111.45,1225.420602,516.0761080558199,0.9069947071119995,231.18,3.3405,674.24,772.25679,376.53814162857947,0.8730774642978536,3762.8,1798.5576010234176,4170.548319369902,0.902231484172924,231.01999999999998,6.0332,0.8787117998441576,57.41729098985612,3.7628000000000004,0.33414583333333336,4210.205872375
2017-08-12 13:52:58,228.72,6.7801,1423.25,1550.744472,615.7660716039487,0.9177849901759959,232.6,2.0008,420.39,465.38608,199.64080584331052,0.9033145125440795,230.86,0,199.73,199.73,0,1,2043.37,815.4068774472593,2200.0566657902905,0.9287806226872768,230.7266666666667,2.9269666666666665,0.8697159698344458,131.64254233620701,2.04337,0.24192375,4210.4477961249995
2017-08-12 13:57:58,230.3,6.7741,1424.77,1560.07523,635.5038712388406,0.9132700607008548,234.22,1.9461,406.26,455.815542,206.6896725256338,0.8912815877612177,232.42,0,175.97,175.97,0,1,2007,842.1935437644744,2176.5428930206185,0.9221045017930587,232.3133333333333,2.9067333333333334,0.8666456222917152,133.04855393224926,2.007,0.16876541666666667,4210.616561541666
2017-08-12 14:02:58,231.13,6.8921,1455.62,1592.971073,647.0913807297788,0.9137767939870179,235.03,1.7543,349.04,412.313129,219.483928217468,0.8465410763090205,233.28,0,103.86,103.86,0,1,1908.5199999999998,866.5753089472469,2096.0442162504623,0.9105342269038972,233.14666666666665,2.8821333333333334,0.8649776964428622,139.13189304219097,1.9085199999999998,0.16314666666666663,4210.7797082083325
2017-08-12 14:07:58,231.05,7.1187,1509.93,1644.775635,652.2256393225069,0.9180157876061923,234.96,1.7389,351.74,408.571944,207.87016578609618,0.86090101184236,233.17,0,94.85,94.85,0,1,1956.52,860.0958051086031,2137.226077036638,0.9154483098544282,233.05999999999997,2.9525333333333332,0.8624388569466931,141.1048139450867,1.95652,0.16104333333333332,4210.940751541666
2017-08-12 14:12:58,230.91,7.1742,1525.83,1656.5945219999999,645.0955134089899,0.9210642554569549,234.77,2.0915,444.64,491.021455,208.32028146658462,0.9055408790640319,233.02,0,96.29,96.29,0,1,2066.7599999999998,853.4157948755744,2236.026703003143,0.9243002318461554,232.9,3.0885666666666665,0.8544439673679729,132.28250429001588,2.06676,0.16763666666666666,4211.108388208333
2017-08-12 14:17:58,230.87,6.7995,1435.8,1569.800565,634.6275867580288,0.9146384782961268,234.75,2.0157,424.73,473.185575,208.5881480048197,0.8975971002497277,233.02,0,97.63,97.63,0,1,1958.1599999999999,843.2157347628485,2131.9951596923597,0.918463623661583,232.88,2.9384,0.863105462040532,131.40144296215627,1.95816,0.167705,4211.276093208333
2017-08-12 14:22:58,231.27,8.6489,1801.56,2000.2311029999998,869.0834435246115,0.9006759255457893,235.24,4.4977,972.09,1058.0389480000001,417.71694649002075,0.9187657995365214,233.5,2.9094,614.57,679.3449,289.5051092053644,0.9046509365125137,3388.2200000000003,1576.3054992199968,3736.9471223541827,0.9066812799495827,233.33666666666667,5.352,0.8857016328338151,61.60127055306426,3.3882200000000005,0.22276583333333333,4211.498859041666
2017-08-12 14:27:58,231.17,8.4387,1762.82,1950.774279,835.4555255715112,0.9036514470057763,235.14,4.0283,869.66,947.2144619999999,375.37544062171855,0.9181236508612345,233.41,2.882,598.52,672.68762,307.0544637377293,0.8897443363087312,3231,1517.8854299309592,3569.7811107120688,0.9050975115265564,233.23999999999998,5.116333333333333,0.8874978562853684,64.93647794644603,3.231,0.27580083333333333,4211.774659874999
2017-08-12 14:32:58,231.32,6.6462,1416.29,1537.398984,598.0955374388209,0.9212247534567123,235.3,2.248,483.6,528.9544000000001,214.29838375349465,0.9142565030180294,233.56,0,152.54,152.54,0,1,2052.43,812.3939211923155,2207.3633113038336,0.9298106883853575,233.39333333333335,2.9647333333333337,0.8883429975149326,124.17530525511008,2.0524299999999998,0.22014291666666666,4211.994802791666
2017-08-12 14:37:58,231.32,6.7897,1453.69,1570.593404,594.5998861321006,0.9255673660017485,235.45,1.9768,413.5,465.43755999999996,213.65830725425485,0.8884113263226974,233.6,0,97.47,97.47,0,1,1964.66,808.2581933863554,2124.4223268399755,0.9247972849741144,233.45666666666668,2.922166666666667,0.9152305210103308,132.35156561911822,1.96466,0.16737875000000002,4212.1621815416665
2017-08-12 14:42:58,231.14,6.7325,1437.28,1556.15005,596.5141907071467,0.9236127325896368,235.13,1.8014,368.54,423.563182,208.7679035339606,0.8700945116613087,233.39,0,96.75,96.75,0,1,1902.57,805.2820942411073,2065.974795636516,0.9209066848338913,233.22,2.844633333333333,0.8918617614269841,136.67373650968494,1.9025699999999999,0.16113458333333333,4212.323316125
2017-08-12 14:47:58,230.96,6.5875,1382.78,1521.449,634.6073835065268,0.9088572801322948,235.01,2.0622,434.26,484.63762199999996,215.1554718286636,0.896050946700956,233.17,0,101.86,101.86,0,1,1918.8999999999999,849.7628553351905,2098.636252500041,0.914355690612927,233.04666666666665,2.883233333333333,0.8953857596475576,128.4761321201892,1.9188999999999998,0.15922791666666664,4212.482544041667
2017-08-12 14:52:58,231.04,6.7378,1417.29,1556.701312,643.9006372745107,0.9104444051499585,235.11,2.0217,423.33,475.32188700000006,216.15412871661934,0.8906175195757395,233.22,0,101.64,101.64,0,1,1942.26,860.05476599113,2124.1629193882604,0.9143648927641356,233.12333333333333,2.919833333333333,0.8936614381514832,130.75974656087678,1.94226,0.16088166666666665,4212.643425708334
2017-08-12 14:57:58,231.32,6.7483,1428.72,1561.016756,628.9137254924266,0.9152496246491284,235.41,2.0903,445.53,492.077523,208.90980767263068,0.9054061182957142,233.57,0.1039,203.04,203.04,0,1,2077.29,837.8235331650573,2239.884375771477,0.9274094781274256,233.4333333333333,2.980833333333333,0.9053262887333925,126.38971204920328,2.07729,0.16748125000000003,4212.810906958333
2017-08-12 15:02:58,231.14,7.1596,1539.36,1654.869944,607.4251574923151,0.9301999867610139,235.16,2.0068,424.37,471.91908800000004,206.44061789955916,0.8992431346621012,233.38,0,191.8,191.8,0,1,2155.53,813.8657753918742,2304.0588276461644,0.935536008949085,233.22666666666666,3.0554666666666663,0.8946947175851846,134.32099842904523,2.15553,0.17636749999999995,4212.987274458334
2017-08-12 15:07:58,231.12,10.1162,2114.1,2338.0561439999997,998.5427995314709,0.9042126748860485,235.21,5.2337,1114.09,1231.018577,523.650846288923,0.9050147746064435,233.4,3.9639,826.96,925.1742600000001,414.8307724440748,0.8938424205619382,4055.1499999999996,1937.0244182644687,4494.029941984455,0.9023415625507255,233.24333333333334,6.437933333333333,0.9103511354379553,57.13427704542866,4.055149999999999,0.25877833333333333,4213.246052791666
2017-08-12 15:12:58,231.16,7.5021,1577.93,1734.185436,719.3997786589248,0.9098969275394145,235.31,2.3472,481.63,552.319632,270.35073329402195,0.8720131823958053,233.53,0.8189,259.83,259.83,0,1,2319.39,989.7505119529467,2521.740678184638,0.9197575389352456,233.33333333333334,3.5560666666666663,0.9314285714285769,110.96623610356016,2.31939,0.26560583333333326,4213.511658625
2017-08-12 15:17:58,230.54,6.7138,1414.42,1547.799452,628.5691745635478,0.9138263992614465,234.64,1.8756,386.99,440.090784,209.56774098542604,0.8793412951814961,232.99,0,96.95,96.95,0,1,1898.3600000000001,838.1369155489738,2075.1491943486735,0.9148065137532619,232.72333333333333,2.8631333333333333,0.9381669220963392,134.49134980324587,1.89836,0.1757395833333333,4213.687398208333
2017-08-12 15:22:58,230.71,6.6944,1400.12,1544.465024,651.9480009627464,0.9065404384320974,234.83,2.0088,423.22,471.72650400000003,208.35240861593613,0.8971724005569125,233.12,0,97.68,97.68,0,1,1921.02,860.3004095786825,2104.8597661414997,0.9126593756511848,232.88666666666668,2.9010666666666665,0.9346463229611012,130.7565033550878,1.92102,0.15914083333333334,4213.846539041667
2017-08-12 15:27:58,230.9,6.7846,1445.72,1566.5641400000002,603.3381194106173,0.9228603943404449,235.01,2.2238,478.97,522.615238,209.0799514295826,0.9164868629414132,233.31,0.2296,138.43,138.43,0,1,2063.12,812.4180708401999,2217.3153262961296,0.9304585484673927,233.07333333333335,3.079333333333333,0.9324676067618257,120.3269105867071,2.06312,0.16600583333333332,4214.0125448750005
2017-08-12 15:32:58,230.63,6.6496,1410.36,1533.597248,602.3331216803319,0.919641712867758,234.76,2.3285,505.14,546.63866,208.91961374317052,0.9240839277631773,232.97,0,201.95,201.95,0,1,2117.45,811.2527354235025,2267.537321243493,0.9338104295627704,232.78666666666666,2.9927000000000006,0.9264562689730224,122.19400541317202,2.11745,0.17419041666666663,4214.186735291667
2017-08-12 15:37:58,231.16,6.7266,1435.31,1554.920856,598.0502255862567,0.9230759202061921,235.31,2.3304,501.52,548.366424,221.7733630771465,0.9145709475458329,233.57,0,189.66,189.66,0,1,2126.49,819.8235886634033,2279.0503365719983,0.9330596897646982,233.34666666666666,3.019,0.9370893091823328,122.80887711162636,2.12649,0.1768308333333333,4214.363566125
2017-08-12 15:42:58,231.06,6.7714,1430.93,1564.599684,632.7807726795276,0.914566207978347,235.17,2.1944,469.07,516.0570479999999,215.1469541742903,0.9089498957874907,233.36,0,98.03,98.03,0,1,1998.03,847.9277268538178,2170.5080766648816,0.9205356208902458,233.1966666666667,2.9886,0.9162509469832406,126.57431573311919,1.99803,0.17185499999999998,4214.535421125
2017-08-12 15:47:58,231.15,7.8446,1634.17,1813.27929,785.7927173516587,0.9012235506202688,235.23,3.1254,654.79,735.1878419999999,334.29211615683806,0.8906431289977725,233.46,1.4998,365.63,365.63,0,1,2654.59,1120.0848335084968,2881.221633674813,0.9213418256249316,233.28,4.1566,0.9130658436213973,88.72636289274888,2.6545900000000002,0.19385916666666664,4214.729280291666
2017-08-12 15:52:58,231.09,9.3187,1943.75,2153.458383,926.9406371569729,0.9026178612712015,235.19,4.6063,977.61,1083.355697,466.8385739443086,0.9023906023729528,233.46,3.3622,716.15,784.939212,321.3389861737616,0.9123636442817944,3637.51,1715.1181972750433,4021.5804642856515,0.9044976302982233,233.24666666666667,5.7624,0.9246291479692457,61.7156046091906,3.6375100000000002,0.26217083333333335,4214.991451125
2017-08-12 15:57:58,230.92,7.0225,1504.21,1621.6356999999998,605.8503275681951,0.92758811365586,235.1,2.065,438.93,485.4815,207.44334634364623,0.9041127210820599,233.32,0,92.39,92.39,0,1,2035.5300000000002,813.2936739118413,2191.992012057759,0.9286210847498125,233.11333333333332,3.029166666666667,0.9408871221437333,131.82943603851442,2.03553,0.2363766666666667,4215.227827791667
2017-08-12 16:02:58,230.64,7.0181,1505.22,1618.6545839999999,595.2775939880594,0.9299204505264602,234.71,2.1119,451.51,495.684049,204.55169599158646,0.9108826497662829,233.01,0.0767,170.81,170.81,0,1,2127.54,799.8292899796459,2272.917364250039,0.9360393094194134,232.78666666666666,3.0688999999999997,0.922160490291544,128.68454495095963,2.1275399999999998,0.17346124999999996,4215.401289041667
2017-08-12 16:07:58,230.8,6.8894,1474.65,1590.0735200000001,594.7614450392617,0.927409947685941,234.86,2.05,436.29,481.46299999999997,203.61153275048036,0.9061755524308204,233.16,0,191.79,191.79,0,1,2102.73,798.3729777897421,2249.193825477222,0.9348816345580416,232.94000000000003,2.9797999999999996,0.9186915085429787,131.2034364722465,2.10273,0.17626125000000004,4215.577550291667
2017-08-12 16:12:58,231.13,6.6076,1397.36,1527.2145879999998,616.2543534937579,0.9149729258610252,235.15,2.1187,453.03,498.212305,207.31454351639943,0.9093111419638661,233.46,0,147.07,147.07,0,1,1997.4599999999998,823.5688970101573,2160.581444825102,0.924501135925331,233.24666666666667,2.9087666666666667,0.9074799211135597,127.16156904988367,1.9974599999999998,0.17084124999999997,4215.748391541667
2017-08-12 16:17:58,230.87,6.7278,1430.41,1553.247186,605.395781879027,0.9209158805454936,234.96,1.9191,400.09,450.911736,207.96486617343263,0.8872911660032728,233.18,0,93.38,93.38,0,1,1923.88,813.3606480524596,2088.7483807774256,0.9210683381997108,233.00333333333333,2.8823000000000003,0.9155806068582677,133.4177566526732,1.92388,0.16338916666666667,4215.911780708334
2017-08-12 16:22:58,231.04,6.7924,1450.35,1569.3160959999998,599.3645690768525,0.9241923941879967,235.06,1.7904,363.1,420.851424,212.777609448992,0.8627747924645255,233.38,0,97.05,97.05,0,1,1910.4999999999998,812.1421785258444,2075.9540380607427,0.9202997585556845,233.16,2.860933333333333,0.9092468691027641,137.41902409470103,1.9104999999999999,0.15976583333333333,4216.071546541667
2017-08-12 16:27:58,231.08,6.7026,1424.03,1548.8368080000002,609.1256166962851,0.919419006989405,235.09,1.8321,375.86,430.708389,210.33063674837132,0.8726553965495202,233.46,0,94.67,94.67,0,1,1894.56,819.4562534446563,2064.186557680665,0.9178240178682014,233.21,2.8449000000000004,0.913339908237209,135.60054834967835,1.89456,0.15854416666666665,4216.230090708334
2017-08-12 16:32:58,231.2,10.1783,2117.57,2353.22296,1026.4285628192358,0.8998594846278399,235.14,5.8215,1250.01,1368.86751,557.918685682421,0.9131709174688498,233.56,4.5249,914.69,1056.835644,529.3805647442061,0.8654988173354986,4282.27,2113.727813245863,4775.529459797012,0.8967110424195817,233.29999999999998,6.841566666666666,0.9001285897985403,48.77148021651962,4.2822700000000005,0.25736791666666664,4216.487458625
2017-08-12 16:37:58,231.31,6.8328,1454.8,1580.494968,617.6741081454855,0.9204711368622339,235.21,2.636,575.12,620.0135600000001,231.63289961461376,0.9275926158776268,233.64,0.763,274.84,274.84,0,1,2304.76,849.3070077600993,2456.265671915482,0.9383186950630905,233.38666666666666,3.4106,0.8897966179158995,100.34011610860259,2.3047600000000004,0.2744595833333333,4216.761918208334
2017-08-12 16:42:58,231.5,6.6875,1428.72,1548.15625,596.2775662508716,0.9228525867463313,235.39,2.4291,531.67,571.785849,210.39502897324087,0.9298411300836512,233.76,0,191.08,191.08,0,1,2151.47,806.6725952241125,2297.725796692374,0.9363475846844247,233.54999999999998,3.038866666666667,0.8777563690858416,120.0655946295768,2.1514699999999998,0.18567625,4216.947594458334
2017-08-12 16:47:58,231.7,6.6675,1404.11,1544.85975,644.2567462355848,0.908891567664961,235.66,2.3415,508.68,551.7978899999999,213.83537829005758,0.921859269885936,234.05,0,114.09,114.09,0,1,2026.8799999999999,858.0921245256425,2201.0371711020534,0.9208749523231116,233.80333333333337,3.003,0.8996164867909131,122.02797202797204,2.02688,0.17409791666666663,4217.121692375001
2017-08-12 16:52:58,231.92,7.0581,1500.22,1636.9145519999997,654.8505189349395,0.9164925549516407,235.85,2.2907,495.5,540.261595,215.3191608564925,0.9171482936890969,234.22,0,92.42,92.42,0,1,2088.14,870.1696797914319,2262.194494562376,0.9230594473725624,233.99666666666667,3.1162666666666667,0.8874770295873228,126.49217011809,2.0881399999999997,0.17145916666666663,4217.293151541668
2017-08-12 16:57:58,232.39,7.1779,1550.58,1668.072181,614.9524084236898,0.9295640906081389,236.36,1.7293,352.05,408.73734800000005,207.6704532428076,0.8613110637494276,234.71,0,88.51,88.51,0,1,1991.1399999999999,822.6228616664974,2154.378535015696,0.9242294089165223,234.48666666666668,2.9690666666666665,0.8941517641372753,141.75610741871748,1.99114,0.16996999999999998,4217.4631215416675
2017-08-12 17:02:58,232.23,6.7467,1451.52,1566.7861409999998,589.8376905807828,0.9264314777979646,236.25,1.8942,394.6,447.50475,211.07188650448575,0.8817783498387448,234.57,0,91.49,91.49,0,1,1937.61,800.9095770852686,2096.6136179007576,0.9241616974423925,234.35,2.8803,0.904629827181568,134.236017081554,1.9376099999999998,0.16369791666666667,4217.6268194583345
2017-08-12 17:07:58,232.4,6.717,1436.51,1561.0308,610.9469522377864,0.9202316828085647,236.4,2.0602,435.76,487.03128000000004,217.51480432016217,0.8947269259584312,234.76,0.4402,158.28,158.28,0,1,2030.55,828.4617565579485,2193.0531650142643,0.925900945947561,234.51999999999998,3.072466666666667,0.9039740747057718,118.61913337817602,2.03055,0.16534,4217.792159458334
2017-08-12 17:12:58,232.75,9.2314,1937.44,2148.60835,928.894013378126,0.901718547263395,236.73,4.7396,1019.33,1122.005508,468.8952026650923,0.9084893012842501,235.11,3.4238,758.52,804.9696180000001,269.4874681744331,0.942296433354333,3715.29,1667.2766842176516,4072.2464716463082,0.9123440896488764,234.86333333333334,5.798266666666667,0.8998140762713112,59.20964886057904,3.71529,0.23941,4218.031569458334
2017-08-12 17:17:58,232.87,7.8428,1653.4,1826.352836,775.7790417156436,0.9053015208283665,236.87,3.3959,728.98,804.386833,340.0387282410196,0.9062555105249964,235.17,2.0766,474.7,488.354022,114.67153440839823,0.972040729911302,2857.08,1230.4893043650613,3110.789297679419,0.9184421465418179,234.97,4.438433333333333,0.8937311146103734,76.70198944071859,2.85708,0.27384875,4218.305418208334
2017-08-12 17:22:58,232.94,6.6313,1423.46,1544.695022,599.870268801164,0.9215152374589577,236.99,2.0909,447.49,495.522391,212.82654881935403,0.9030671633161376,235.21,0,93.24,93.24,0,1,1964.19,812.696817620518,2125.6807082604196,0.9240287087176994,235.04666666666665,2.9074000000000004,0.8962759168392043,128.08351104079242,1.96419,0.20088625,4218.506304458334
2017-08-12 17:27:58,231.31,6.7409,1434.04,1559.237579,612.1691809996495,0.9197058994176537,235.39,2.0063,424.18,472.262957,207.61413283874438,0.8981860501923721,233.63,0,92.4,92.4,0,1,1950.6200000000001,819.7833138383938,2115.8835190170225,0.9218938483467185,233.4433333333333,2.9157333333333333,0.9138548969771241,131.19055240534115,1.95062,0.16311708333333336,4218.669421541667
2017-08-12 17:32:58,230.62,6.6802,1413.49,1540.587724,612.74509809504,0.9175004954148265,234.72,1.7416,353.78,408.78835200000003,204.81120167333611,0.8654356178915782,233.01,0,91.3,91.3,0,1,1858.57,817.5562997683761,2030.438560555566,0.915353971356543,232.78333333333333,2.807266666666667,0.929333428796446,137.96100596072097,1.8585699999999998,0.15871625,4218.828137791667
2017-08-12 17:37:58,230.75,6.6268,1406.56,1529.1341,599.8667036790841,0.9198408432589398,234.89,1.839,379.67,431.96270999999996,206.01571282439616,0.8789416104922576,233.19,0,92.19,92.19,0,1,1878.42,805.8824165034803,2043.993191189611,0.9189952334952511,232.9433333333333,2.8219333333333334,0.9415737733067985,134.83191192799265,1.87842,0.15570791666666664,4218.983845708334
2017-08-12 17:42:58,231.14,6.6888,1427.68,1546.0492319999998,593.2942316994065,0.9234376049934225,235.27,2.2258,481.88,523.6639660000001,204.9771082019874,0.9202084376376585,233.51,0.1312,204.53,204.53,0,1,2114.09,798.271339901394,2259.7817726957546,0.9355283884240049,233.30666666666664,3.0152666666666668,0.9286775631500703,121.83112604744741,2.11409,0.16635458333333333,4219.150200291668
2017-08-12 17:47:58,231.07,6.8599,1468.51,1585.1170929999998,596.7198491928774,0.9264362907226565,235.24,2.4477,537.19,575.796948,207.28972291484854,0.9329504122345574,233.47,0,191.15,191.15,0,1,2196.85,804.009572107726,2339.3548928157197,0.9390836793282799,233.26,3.1025333333333336,0.938866500900282,121.10640766685286,2.19685,0.17962250000000002,4219.3298227916675
2017-08-12 17:52:58,230.98,9.2601,1943.84,2138.8978979999997,892.3958048247525,0.9088044837566156,235.07,4.7338,1018.18,1112.7743659999999,448.9724682279548,0.9149923210937806,233.35,2.8509,643.32,665.257515,169.4312216327769,0.9670240252753853,3605.34,1510.7994946854842,3909.0908954310485,0.9222962822926238,233.13333333333333,5.614933333333333,0.9236488418644564,64.91914418693008,3.60534,0.24175791666666668,4219.571580708334
2017-08-12 17:57:58,230.88,8.5101,1782.77,1964.811888,825.9642137079092,0.9073489482062824,234.96,3.9793,862.14,934.976328,361.79463003251374,0.922098211667237,233.19,1.9653,461.5,461.5,0,1,3106.41,1187.758843740423,3325.741144314089,0.9340504462624601,233.01,4.818233333333333,0.9141238573451764,76.6228285609525,3.10641,0.27965625,4219.851236958334
2017-08-12 18:02:58,231.13,6.7764,1438.54,1566.2293319999999,619.4166520341263,0.9184734129343965,235.25,2.1356,456.31,502.39990000000006,210.20666835286187,0.9082605311028126,233.44,0,93.38,93.38,0,1,1988.23,829.6233203869881,2154.3754052230383,0.9228800120813496,233.2733333333333,2.9706666666666663,0.9188076934068691,128.1104129263914,1.98823,0.2122766666666666,4220.063513625001
2017-08-12 18:07:58,230.75,6.6897,1419.1,1543.648275,607.4579713119879,0.9193156387908378,234.86,1.7896,366.41,420.30545600000005,205.9135455558181,0.8717707437992429,233.08,0,92.08,92.08,0,1,1877.59,813.371516867806,2046.1958441341424,0.9176003388837451,232.89666666666668,2.8264333333333336,0.9217249423921948,136.6834526434965,1.8775899999999999,0.1610758333333333,4220.224589458335
2017-08-12 18:12:58,230.99,6.6807,1413.08,1543.174893,620.1561609671892,0.9156965982338593,235.25,1.7505,357.29,411.805125,204.76160986929554,0.8676191196017777,233.38,0.0799,148.41,148.41,0,1,1918.78,824.9177708364847,2088.5894802573903,0.9186965739976515,233.20666666666668,2.8370333333333337,0.9505159943969591,135.48190010691917,1.91878,0.15818208333333333,4220.382771541668
2017-08-12 18:17:58,230.85,6.6907,1428.51,1544.5480949999999,587.3567890712839,0.9248724624531683,235.14,2.0934,448.02,492.24207599999994,203.91258172263363,0.9101619342268499,233.36,0,194.56,194.56,0,1,2071.09,791.2693707939175,2217.0974280027935,0.934144784907211,233.11666666666667,2.928033333333333,0.9723314506327361,128.50491228469622,2.0710900000000003,0.1662445833333333,4220.549016125002
2017-08-12 18:22:58,230.46,6.6761,1416.68,1538.574006,600.1897612746222,0.920774687779302,234.76,2.0819,444.19,488.746844,203.88408819709386,0.9088345131083854,232.98,0,172.38,172.38,0,1,2033.25,804.0738494717161,2186.467543299983,0.9299246202993092,232.73333333333335,2.919333333333333,0.9767974792323146,128.685773007536,2.03325,0.1710141666666667,4220.720030291668
2017-08-12 18:27:58,230.74,6.6491,1414.25,1534.213334,594.7331264721984,0.9218079185329254,235.05,2.0624,438.68,484.76712,206.2983718624419,0.9049293607206694,233.24,0,93.19,93.19,0,1,1946.1200000000001,801.0314983346402,2104.5271477755373,0.9247302901542649,233.01,2.903833333333333,0.9742071155744312,128.97664007346611,1.94612,0.16580708333333333,4220.885837375002
2017-08-12 18:32:58,230.67,7.1605,1514.98,1651.712535,658.0196789429065,0.9172177167015325,235.05,2.916,626.82,685.4058,277.2684588510563,0.9145239214491621,233.21,0.6547,206.61,206.61,0,1,2348.4100000000003,935.2881377939627,2527.804072470432,0.9290316546190587,232.9766666666667,3.5770666666666666,0.990084843975806,100.17798568659609,2.3484100000000003,0.17893875000000004,4221.064776125002
2017-08-12 18:37:58,230.48,9.6687,1995.38,2228.4419759999996,992.1755368878949,0.8954148330941333,234.94,6.8233,1479.2,1603.066102,617.890190391039,0.9227317564475579,233.09,3.9141,808.83,912.337569,422.0827773184186,0.8865468522649428,4283.41,2032.1485045973527,4741.015584538533,0.9034794177789917,232.83666666666667,6.802033333333333,1.0121544430287397,42.45691239384301,4.28341,0.27632583333333327,4221.3411019583355
2017-08-12 18:42:58,230.23,6.729,1419.51,1549.21767,620.5374677972547,0.9162753740086117,234.85,3.4873,722.58,818.992405,385.52133928964804,0.8822792440914029,232.9,0.0357,92.99,92.99,0,1,2235.08,1006.0588070869028,2451.0685281560613,0.911879849267801,232.66,3.4173333333333336,1.0444425341700365,98.95532579008974,2.23508,0.27160375,4221.612705708336
2017-08-12 18:47:58,229.56,7.218,1537.31,1656.96408,618.229671166183,0.9277871612038807,234.26,3.4909,722.71,817.778234,382.6898168284056,0.8837481482785466,232.27,0.0855,194.86,194.86,0,1,2454.88,1000.9194879945886,2651.0895186408457,0.9259891009861343,232.03,3.598133333333333,1.0645175192862988,100.60401689765064,2.45488,0.195415,4221.808120708336
2017-08-12 18:52:58,229.16,7.0816,1497.22,1622.819456,625.9994076451957,0.9226041716867364,233.89,4.0531,870.37,947.9795589999999,375.66116033179986,0.9181316113167374,231.84,0,185.37,185.37,0,1,2552.96,1001.6605679769955,2742.431157757656,0.9309112437620579,231.63,3.7115666666666662,1.0663558261019725,100,2.55296,0.20865999999999998,4222.016780708336
2017-08-12 18:57:58,228.92,6.7039,1421.78,1534.656788,577.6790532419163,0.9264481877103585,233.82,4.0727,874.33,952.278714,377.33512987461665,0.9181450631479725,231.85,0,122.11,122.11,0,1,2418.2200000000003,955.014183116533,2599.969241809168,0.9300956184840483,231.53,3.5922,1.1272837213320148,100,2.4182200000000003,0.2071325,4222.223913208336
2017-08-12 19:02:58,229.06,6.6583,1410.75,1525.150198,579.5408216505886,0.9249908644079656,233.99,4.0464,867.85,946.8171360000001,378.5486316488842,0.916597267838211,232.01,0,91.42,91.42,0,1,2370.02,958.0894532994728,2556.350954177396,0.927110573815028,231.68666666666664,3.568233333333333,1.1337150749575446,100,2.37002,0.19951,4222.423423208336
2017-08-12 19:07:58,230.36,6.7164,1425.04,1547.189904,602.5426104762464,0.9210504775889489,235.48,3.9727,853.77,935.491396,382.38846620946725,0.9126433483520783,233.32,0,90.91,90.91,0,1,2369.72,984.9310766857136,2566.25448937187,0.9234158224814348,233.05333333333337,3.5630333333333333,1.1556725213112975,100,2.3697199999999996,0.19748916666666663,4222.620912375003
2017-08-12 19:12:58,229.44,6.6239,1387.56,1519.787616,620.0255189481833,0.9129959906187313,234.72,3.8059,809.03,893.320848,378.804166518056,0.9056432543931853,232.42,0,90.36,90.36,0,1,2286.9500000000003,998.8296854662392,2495.556259247342,0.9164089134539258,232.1933333333333,3.4766,1.1857934479887315,100,2.2869500000000005,0.19402791666666666,4222.81494029167
2017-08-12 19:17:58,227.91,9.9655,2035.44,2271.237105,1007.7211883893193,0.8961812025345544,233.45,6.9813,1500.39,1629.784485,636.417563747823,0.9206063831194222,230.75,4.7445,926.71,1094.7933750000002,582.9074625048911,0.8464702300559682,4462.54,2227.046214642033,4987.383892758949,0.8947656919851396,230.70333333333335,7.230433333333333,1.2107901923104785,37.827147289466296,4.46254,0.28122874999999997,4223.09616904167
2017-08-12 19:22:58,229.52,6.8318,1433.77,1568.034736,634.8515735213939,0.9143738764725936,235.51,3.5008,730.47,824.473408,382.32182725961945,0.8859836993068915,232.16,0.2571,201.53,201.53,0,1,2365.77,1017.1734007810134,2575.171726343005,0.9186843641529197,232.39666666666665,3.5298999999999996,1.3396635063612548,93.54089350973118,2.36577,0.2845129166666666,4223.380681958336
2017-08-12 19:27:58,228.82,6.8872,1436.74,1575.929104,647.5574980140706,0.9116780674671771,235.16,3.6479,768.99,857.840164,380.18959332357684,0.8964257355522934,231.53,0,174.88,174.88,0,1,2380.61,1027.7470913376474,2592.9843917488197,0.9180965406407305,231.83666666666667,3.5117,1.4334804675705555,100,2.3806100000000003,0.19776583333333334,4223.5784477916695
2017-08-12 19:32:58,228.06,6.8634,1442.7,1565.267004,607.1881947231318,0.9216957850087025,234.58,3.6608,783.23,858.7504640000001,352.14077656558806,0.9120577313597817,230.9,0,94.89,94.89,0,1,2320.82,959.3289712887199,2511.2780705357727,0.924158908258559,231.17999999999998,3.5080666666666667,1.4707154598148777,100,2.3208200000000003,0.19589291666666667,4223.774340708336
2017-08-12 19:37:58,227.9,6.8431,1446.42,1559.54249,583.1311702485127,0.9274643103824636,234.54,3.2852,709.31,770.510808,300.9422355615989,0.9205711232541205,230.79,0,99.1,99.1,0,1,2254.83,884.0734058101116,2421.9504775615646,0.9309975661724419,231.07666666666668,3.3760999999999997,1.4987810683322893,102.69245579218627,2.25483,0.1906520833333333,4223.96499279167
2017-08-12 19:42:58,229.3,7.093,1515.84,1626.4249,589.4803217580808,0.932007373964823,236.07,3.3693,733.83,795.3906509999999,306.8221289252188,0.9226032504623947,232.24,0,98.82,98.82,0,1,2348.4900000000002,896.3024506832996,2513.715052109306,0.9342705721674133,232.53666666666666,3.487433333333333,1.5194736313986317,103.38740047599477,2.3484900000000004,0.191805,4224.15679779167
2017-08-12 19:47:58,231,7.1985,1557.58,1662.8535,582.2596551902342,0.9366910554658002,237.85,3.3115,721.27,787.640275,316.45977612024495,0.915735295531961,233.89,0,99.53,99.53,0,1,2378.38,898.7194313104792,2542.5160846325107,0.9354434429640061,234.24666666666667,3.5033333333333334,1.5382645074992136,105.47573739295908,2.37838,0.1969529166666667,4224.3537507083365
2017-08-12 19:52:58,231.08,6.8195,1460.27,1575.85006,592.380737956598,0.9266554205036487,238.05,3.3988,744.7,809.08434,316.29002392303727,0.9204232033461431,234.05,0.2643,207.56,207.56,0,1,2412.53,908.6707618796352,2577.98051862207,0.9358216567476223,234.39333333333335,3.4941999999999998,1.560055746750476,95.1662755423273,2.4125300000000003,0.19962125,4224.553371958336
2017-08-12 19:57:58,230.26,8.3171,1729.96,1915.0954459999998,821.4797414969757,0.9033283451293843,237.4,5.8376,1280.18,1385.84624,530.7626291687629,0.9237532729460665,233.42,2.7992,630.98,653.3892639999999,169.6519080660797,0.9657030422220101,3641.1200000000003,1521.8942787318183,3946.3802465090266,0.9226480401175077,233.6933333333333,5.6513,1.5861242654190848,50.46803390370358,3.6411200000000004,0.25223541666666666,4224.805607375003
2017-08-12 20:02:58,230.31,8.1087,1685.29,1867.514697,804.617150830755,0.9024239555957829,237.44,5.2754,1172.4,1252.590976,440.97890330109027,0.935979918795136,233.48,2.2266,472.25,519.8665679999999,217.3503761765747,0.9084061739473119,3329.94,1462.9464303084198,3637.12972844689,0.9155406181846407,233.74333333333334,5.203566666666666,1.5815067809420553,57.210118700634816,3.32994,0.29046083333333333,4225.096068208337
2017-08-12 20:07:58,230.16,6.8667,1458.56,1580.439672,608.5986224363866,0.9228824268592518,237.34,3.7635,848.26,893.22909,279.84492066540736,0.9496555917138793,233.39,0,98.53,98.53,0,1,2405.35,888.4435431017939,2564.1841883490483,0.9380566384151546,233.63,3.5434,1.5879809955913229,100,2.40535,0.23897041666666666,4225.335038625003
2017-08-12 20:12:58,229.84,6.7334,1419.77,1547.604656,615.9004127071827,0.9173983772248356,237.05,3.8304,864,907.9963200000001,279.2155388468602,0.9515457067050668,233.06,0,99.07,99.07,0,1,2382.84,895.1159515540429,2545.419225260645,0.9361287038114529,233.3166666666667,3.521266666666667,1.600114293878128,100,2.3828400000000003,0.19950791666666667,4225.534546541669
