DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-12 20:17:58,229.39,6.6823,1412.1,1532.8527969999998,596.3315246326684,0.9212234878415401,236.59,3.4872,778.18,825.036648,274.0827578361617,0.9432065858970181,232.64,0,97.95,97.95,0,1,2288.2299999999996,870.4142824688302,2448.186585214805,0.9346632376058173,232.87333333333333,3.3898333333333333,1.59600354985543,100,2.2882299999999995,0.19462791666666662,4225.729174458336
2017-08-12 20:22:58,229.16,6.7967,1434.05,1557.531772,607.7876424290479,0.9207195806725411,236.43,3.273,716.57,773.8353900000001,292.14490568286845,0.9259979696715602,232.48,0.0598,136.17,136.17,0,1,2286.79,899.9325481119163,2457.496102794714,0.9305365723263677,232.69000000000003,3.3765,1.6072886673256177,101.29423959721606,2.28679,0.1906258333333333,4225.919800291669
2017-08-12 20:27:58,229.02,6.743,1413.3,1544.28186,622.4062765791007,0.9151826726760877,236.29,3.3295,726.52,786.7275549999999,301.8425672370912,0.9234708958427166,232.28,0,199.87,199.87,0,1,2339.6899999999996,924.2488438161919,2515.62819617597,0.9300619239188781,232.53,3.3575,1.6169956564744297,100.83395383469845,2.3396899999999996,0.19277,4226.112570291669
2017-08-12 20:32:58,228.86,6.8409,1445.24,1565.6083740000001,602.0057500879243,0.9231171881813145,236.22,3.4203,749.78,807.943266,301.00211407022846,0.9280107051477052,232.21,0,190.76,190.76,0,1,2385.7799999999997,903.0078641581528,2550.954607814782,0.9352498835891575,232.43000000000004,3.4204000000000003,1.630598459751307,100.00292363466261,2.3857799999999996,0.19689458333333332,4226.309464875002
2017-08-12 20:37:58,229.02,8.6958,1806.26,1991.512116,838.7760848848744,0.9069791669798708,236.32,5.5208,1202.36,1304.675456,506.46665822027023,0.9215778487060003,232.46,2.4547,519.33,570.619562,236.43822795197855,0.9101160117605643,3527.95,1581.6809710571233,3866.2832147560275,0.9124913525567016,232.60000000000002,5.557099999999999,1.5993121238176997,56.480898310269765,3.5279499999999997,0.24640541666666663,4226.555870291669
2017-08-12 20:42:58,228.9,8.5575,1785.22,1958.8117499999998,806.1842367213973,0.9113790541638318,236.23,5.011,1095.24,1183.74853,449.1212805881737,0.9252302936333953,232.37,1.9215,442.05,446.498955,62.873796736733006,0.9900359117301853,3322.51,1318.179314046304,3574.44672698861,0.9295172802307056,232.5,5.163333333333333,1.6043010752688127,65.7359586830213,3.3225100000000003,0.28543583333333333,4226.841306125002
2017-08-12 20:47:58,228.59,7.104,1500.29,1623.90336,621.4435119295151,0.9238788692450269,235.95,3.3266,721.64,784.91127,308.74165927683424,0.9193905446153169,232.06,0,101.71,101.71,0,1,2323.64,930.1851712063494,2502.9077694418115,0.9283761984238871,232.19999999999996,3.4768666666666665,1.6149870801033714,104.32189902786035,2.3236399999999997,0.23525624999999997,4227.076562375002
2017-08-12 20:52:58,228.3,6.8631,1440.19,1566.8457300000002,617.1371853317816,0.9191651560999562,235.6,3.3881,739.56,798.23636,300.38690521733736,0.9264924990387559,231.74,0,96.56,96.56,0,1,2276.31,917.5240905491189,2454.269274720683,0.927489914593444,231.88,3.417066666666667,1.6042780748663097,100.8477056344623,2.27631,0.1916645833333333,4227.268226958336
2017-08-12 20:57:58,228.07,6.7241,1395.28,1533.5654869999998,636.4093215200002,0.9098274653594888,235.34,3.3149,721.11,780.1285660000001,297.65911272664977,0.9243476414373473,231.59,0.2433,184.07,184.07,0,1,2300.46,934.06843424665,2482.8612630302136,0.9265358617711883,231.66666666666666,3.427433333333333,1.5856115107913726,96.18470575649418,2.30046,0.19069875000000003,4227.458925708335
2017-08-12 21:02:58,228.01,6.7765,1415.88,1545.109765,618.5854924732351,0.9163620812402283,235.25,3.5398,777.52,832.7379500000001,298.18642318221436,0.9336910849325408,231.55,0,195.55,195.55,0,1,2388.9500000000003,916.7719156554494,2558.8186430137175,0.9336144265333123,231.60333333333332,3.4387666666666665,1.5745311667938036,100,2.3889500000000004,0.1953920833333333,4227.654317791668
2017-08-12 21:07:58,227.74,6.8154,1418.85,1552.139196,629.2859137621999,0.9141254880080999,234.91,3.6404,801.13,855.166364,299.1658958119735,0.9368118692750642,231.25,0,152.88,152.88,0,1,2372.86,928.4518095741735,2548.0359774346903,0.9312505871243413,231.29999999999998,3.4852666666666665,1.5607436230004383,100,2.37286,0.19840875000000002,4227.852726541669
2017-08-12 21:12:58,228.06,6.843,1422.92,1560.61458,640.9497179253424,0.9117690032089795,235.2,3.5989,790.15,846.46128,303.5781218059669,0.9334744762335733,231.5,0,98.05,98.05,0,1,2311.1200000000003,944.5278397313093,2496.679493733125,0.9256774871588865,231.58666666666667,3.4806333333333335,1.5602510219356247,100,2.3111200000000003,0.19516583333333332,4228.047892375002
2017-08-12 21:17:58,228.01,7.6802,1602.09,1751.162402,707.0200775638621,0.9148723146238494,235.15,4.5926,1006.28,1079.94989,392.0361290889046,0.9317839737915987,231.48,1.056,276.19,276.19,0,1,2884.56,1099.0562066527666,3086.8448193879085,0.9344687435800483,231.54666666666665,4.442933333333333,1.5562017735805682,76.23191885240982,2.88456,0.21648666666666666,4228.264379041669
2017-08-12 21:22:58,228.03,8.9431,1847.37,2039.295093,863.6831360133639,0.9058865518488255,235.26,6.1365,1333.93,1443.6729899999998,552.1072877218152,0.9239834846532664,231.52,3.1969,661.9,740.146288,331.2173269021098,0.8942826718601337,3843.2000000000003,1747.0077506372888,4221.6373980704175,0.9103576734838976,231.60333333333332,6.0921666666666665,1.5788488939422287,47.52441660055262,3.8432000000000004,0.2803233333333333,4228.544702375002
2017-08-12 21:27:58,228.18,6.788,1419.79,1548.8858400000001,619.0667986998708,0.9166524499959273,235.51,3.3827,737.2,796.6596769999999,301.9980148241773,0.9253637673442836,231.82,0.2033,129.37,129.37,0,1,2286.3599999999997,921.0648135240481,2464.914286605538,0.9275616650948835,231.83666666666667,3.458,1.584448821727934,96.29843840370155,2.2863599999999997,0.2553983333333333,4228.800100708336
2017-08-12 21:32:58,228.26,6.7843,1406.18,1548.584318,648.6687887940382,0.9080422574704131,235.62,3.3001,712.94,777.569562,310.37232503699784,0.9168825978298776,231.89,0.3347,209.81,209.81,0,1,2328.93,959.041113831036,2518.6652820329805,0.9246683219932135,231.92333333333332,3.4730333333333334,1.5939175302183282,95.34220806019714,2.3289299999999997,0.19230374999999994,4228.992404458336
2017-08-12 21:37:58,228.12,7.1858,1512.8,1639.2246960000002,631.2636247846799,0.9228753103168229,235.54,3.0899,662.89,727.795046,300.43714298026146,0.9108196100581867,231.82,0,188.69,188.69,0,1,2364.38,931.7007677649414,2541.33018418579,0.9303710374641921,231.82666666666668,3.4252333333333334,1.6017714384310013,109.7900872933231,2.36438,0.1955545833333333,4229.187959041669
2017-08-12 21:42:58,229.71,7.1886,1529.1,1651.293306,623.396160110415,0.9260014525850684,237.15,2.9957,640.42,710.430255,307.52783747063455,0.9014537253906789,233.38,0,103.69,103.69,0,1,2273.21,930.9239975810497,2456.4411642399014,0.9254078758704573,233.41333333333333,3.394766666666667,1.600879698389129,111.75534891941517,2.27321,0.19323291666666667,4229.381191958336
2017-08-12 21:47:58,231.11,6.861,1454.9,1585.64571,630.5063898497808,0.9175441845707135,238.55,3.3426,732.16,797.37723,315.8356872211769,0.9182103180949874,234.79,0,96.42,96.42,0,1,2283.48,946.3420770709577,2471.8099112259774,0.9238089019828516,234.8166666666667,3.4012,1.5898928241890777,101.7229213218864,2.28348,0.18986208333333335,4229.571054041669
2017-08-12 21:52:58,231.27,6.7738,1418.56,1566.576726,664.718109310164,0.9055158144868289,238.73,3.4126,750.48,814.689998,317.0166595641938,0.9211847473792112,234.98,0,97.24,97.24,0,1,2266.2799999999997,981.7347688743578,2469.783025858099,0.9176028729133425,234.99333333333334,3.395466666666666,1.5901160316604657,100,2.2662799999999996,0.18957333333333332,4229.7606273750025
2017-08-12 21:57:58,231.09,6.8591,1444.98,1585.069419,651.5196563796042,0.9116193793654914,238.6,3.3604,736.89,801.79144,316.0105079855313,0.9190544613447108,234.86,0,96.76,96.76,0,1,2278.63,967.5301643651355,2475.5341435448686,0.9204599362693865,234.85,3.4065,1.6010219288907774,101.35329517099663,2.27863,0.18937125,4229.949998625002
2017-08-12 22:02:58,229.36,9.8573,2023.29,2260.8703280000004,1008.8767099754208,0.8949164288381954,236.85,7.0571,1538.4,1671.474135,653.5680714156697,0.9203851664746222,233.12,4.7779,909.35,1113.824048,643.1847226132677,0.8164215897769879,4471.04,2305.6295040043583,5030.519465356971,0.8887829638251347,233.11,7.230766666666667,1.6086825961992193,36.32441004411704,4.47104,0.28123624999999997,4230.231234875002
2017-08-12 22:07:58,228.65,6.8095,1409.56,1556.992175,661.3359504905437,0.9053096236658992,236.11,3.3622,733.23,793.849042,304.2532967517654,0.9236390814968067,232.47,0.2293,201.82,201.82,0,1,2344.61,965.589247242309,2535.6574387109094,0.9246556590041457,232.41,3.467,1.6178305580654837,96.40899913469858,2.3446100000000003,0.28398541666666666,4230.515220291669
2017-08-12 22:12:58,228.02,6.9066,1436.66,1574.842932,645.0878272532792,0.912256054751751,235.43,3.6819,812.34,866.8297170000001,302.4855082054349,0.9371390759553297,231.89,0,161.08,161.08,0,1,2410.08,947.5733354587142,2589.6680931100714,0.930652081018462,231.78,3.5295,1.6222279748036892,100,2.41008,0.19811208333333333,4230.713332375002
2017-08-12 22:17:58,228.08,6.7452,1402.19,1538.445216,632.990431628541,0.9114331699413598,235.5,3.2742,707.95,771.0741,305.5520662519073,0.9181348459246653,231.95,0,96.1,96.1,0,1,2206.2400000000002,938.5424978804483,2397.5731392238426,0.9201971626668365,231.84333333333333,3.3398,1.6232225784653376,101.9641894724235,2.20624,0.19234666666666667,4230.905679041669
2017-08-12 22:22:58,228.39,6.763,1398.53,1544.6015699999998,655.6735842982118,0.9054309066900664,235.76,3.3445,720.74,788.49932,319.78903990046683,0.9140654680589959,232.22,0,104.75,104.75,0,1,2224.02,975.4626241986787,2428.5370681973486,0.9157858980718967,232.12333333333333,3.3691666666666666,1.6083403937561993,100.73212960672768,2.22402,0.18459416666666667,4231.090273208336
2017-08-12 22:27:58,228.43,6.8352,1440.05,1561.3647360000002,603.4201159427405,0.9223021160892927,235.78,3.5722,783.79,842.253316,308.32431660995536,0.9305870159376136,232.39,0,93.64,93.64,0,1,2317.48,911.7444325526958,2490.3797824209137,0.9305729256070185,232.20000000000002,3.4691333333333336,1.6236003445305816,100,2.31748,0.18922916666666667,4231.279502375002
2017-08-12 22:32:58,228.7,6.9264,1463.51,1584.0676799999999,606.1426356234829,0.923893605354034,236.17,3.4018,742.75,803.403106,306.23355177127013,0.9245047653574793,232.73,0.096,102.61,102.61,0,1,2308.8700000000003,912.3761873947531,2482.601656372803,0.9300203252797983,232.53333333333333,3.4747333333333335,1.6485091743119307,99.33616008902362,2.30887,0.19276458333333335,4231.472266958335
2017-08-12 22:37:58,228.91,7.1679,1516.21,1640.803989,627.1721982185688,0.9240652815112093,236.35,3.3981,742.96,803.140935,305.03409624609884,0.9250680268214694,232.89,0.0672,198.67,198.67,0,1,2457.84,932.2062944646677,2628.685230498233,0.9350073456813802,232.71666666666667,3.5444,1.6357516293060252,102.23168942557275,2.45784,0.1986129166666667,4231.670879875002
2017-08-12 22:42:58,229.55,8.6811,1804.43,1992.7465050000003,845.6187133038839,0.9054990162935952,236.98,5.3252,1161.21,1261.965896,494.1146208796927,0.9201595729968919,233.51,2.4187,561.35,564.790637,62.24661551334097,0.9939081196206163,3526.9900000000002,1401.9799496969174,3795.4191124897093,0.9292755017209086,233.34666666666666,5.4750000000000005,1.6270498828638305,58.55890410958904,3.52699,0.24936791666666663,4231.920247791669
2017-08-12 22:47:58,229.55,8.216,1697.89,1885.9828,821.0363389009281,0.9002680194114178,236.93,5.077,1108.6,1202.89361,466.8608753995482,0.9216110142941069,233.45,2.1451,481,500.77359499999994,139.33123644475407,0.9605139024951985,3287.49,1427.2284507452302,3583.932414362278,0.917285712985459,233.31000000000003,5.146033333333333,1.6115897304016198,59.65695260427126,3.2874899999999996,0.2839366666666666,4232.2041844583355
2017-08-12 22:52:58,229.54,6.8249,1424.57,1566.587546,651.7644163210371,0.909345924290911,236.84,3.1485,677.89,745.69074,310.6764033874277,0.9090765965526137,233.5,0,91.85,91.85,0,1,2194.31,962.4408197084647,2396.0986431157426,0.9157845009029558,233.29333333333332,3.3244666666666665,1.6088472309538766,105.29307959171399,2.1943099999999998,0.22840833333333327,4232.432592791669
2017-08-12 22:57:58,229.35,6.7412,1419.83,1546.09422,611.955969181941,0.9183334247249174,236.61,3.1092,667.57,735.667812,309.1236398479859,0.9074340199622598,233.3,0,91.78,91.78,0,1,2179.1800000000003,921.0796090299268,2365.843003787598,0.9211008492580618,233.08666666666667,3.283466666666667,1.6031233017761686,105.30739868431738,2.17918,0.18222874999999997,4232.614821541669
2017-08-12 23:02:58,229.5,6.7274,1416.14,1543.9383,615.0552614252558,0.9172257725583983,236.72,3.2449,703.21,768.1327279999999,309.0688980223047,0.9154798049432937,233.48,0,92.25,92.25,0,1,2211.6000000000004,924.1241594475605,2396.91051607578,0.9226877620866841,233.23333333333335,3.3241,1.6006860082892733,102.38259980145001,2.2116000000000002,0.18294916666666666,4232.7977707083355
2017-08-12 23:07:58,229.78,6.8073,1431.13,1564.181394,631.2926076200978,0.9149386417007849,236.95,3.4415,754.88,815.4634249999999,308.44251184415305,0.9257067538007607,233.74,0.0185,150.47,150.47,0,1,2336.48,939.7351194642508,2518.380607683138,0.9277708035361331,233.49,3.4224333333333328,1.5889331448884354,99.45944893009847,2.33648,0.1895033333333333,4232.987274041669
2017-08-12 23:12:58,229.78,6.7885,1417.38,1559.86153,651.3078599049304,0.9086575780864345,236.96,3.3643,731.79,797.2045280000001,316.25694516279475,0.9179451123237974,233.71,0,201.64,201.64,0,1,2350.81,967.5648050677252,2542.142660848471,0.9247356712921014,233.48333333333335,3.3842666666666665,1.5861232065101065,100.58998502876055,2.35081,0.19530375,4233.182577791668
2017-08-12 23:17:58,229.98,6.8326,1430.94,1571.361348,649.297468336645,0.9106371375503632,237.04,3.7301,828.22,884.182904,309.5658885049728,0.9367066432218645,233.89,0,179.54,179.54,0,1,2438.7,958.8633568416178,2620.4344348015225,0.9306472116272249,233.63666666666666,3.5208999999999997,1.5651082164614571,100,2.4387,0.19956291666666665,4233.382140708335
2017-08-12 23:22:58,230.85,7.682,1599.63,1773.3897,765.5683451959659,0.9020183211845655,237.84,4.8866,1077.1,1162.228944,436.6139121367471,0.9267537222855465,234.73,1.3675,327.02,327.02,0,1,3003.75,1202.182257332713,3235.39120391114,0.9284039581886981,234.47333333333333,4.645366666666667,1.5453072133291639,70.56206542719987,3.00375,0.22676875,4233.608909458335
2017-08-12 23:27:58,230.71,9.0195,1885.67,2080.8888450000004,879.9699064998961,0.9061848760114813,237.72,6.0052,1316.84,1427.5561440000001,551.2249619458006,0.92244357991429,234.51,2.8843,605.17,676.397193,302.12982937518655,0.8946962025609706,3807.6800000000003,1733.324697820883,4183.639741956262,0.9101357274657537,234.31333333333336,5.969666666666668,1.5378268415512075,51.68406946228154,3.8076800000000004,0.28380958333333334,4233.892719041668
2017-08-12 23:32:58,231.15,7.1112,1517.23,1643.75388,632.4080526962433,0.9230274790286731,238.18,3.3618,733.99,800.713524,320.0012928356674,0.9166699175172168,235,0,91.19,91.19,0,1,2342.4100000000003,952.4093455319107,2528.6297019446174,0.9263554874003865,234.77666666666667,3.491,1.5447304530546755,103.70094528788312,2.34241,0.25625375,4234.148972791668
2017-08-12 23:37:58,230.91,7.1243,1513.95,1645.072113,643.597431994787,0.9202940029413775,237.83,3.1823,689.05,756.8464090000001,313.0919742123639,0.9104225002671578,234.77,0,89.91,89.91,0,1,2292.91,956.6894062071509,2484.4900659992563,0.9228895826064801,234.50333333333333,3.4355333333333333,1.532316527128257,107.37100498709565,2.29291,0.19313833333333333,4234.342111125001
2017-08-12 23:42:58,229.39,6.8064,1409.92,1561.320096,670.7056252734493,0.9030307133124866,236.32,3.4441,754.23,813.909712,305.91849631547785,0.9266752673913295,233.3,0.1492,188.92,188.92,0,1,2353.07,976.6241215889272,2547.691719924007,0.9236086068019987,233.00333333333333,3.466566666666667,1.550764652866201,96.34412531130704,2.35307,0.1935825,4234.535693625001
2017-08-12 23:47:58,227.95,6.7765,1405.13,1544.703175,641.6522282008227,0.9096440162363232,234.86,3.348,727.31,786.31128,298.84041385869887,0.9249644746289281,231.85,0,189.52,189.52,0,1,2321.96,940.4926420595216,2505.199523265183,0.9268563156094028,231.5533333333333,3.3748333333333336,1.556156968876857,100.79510099264162,2.3219600000000002,0.19479291666666668,4234.730486541667
2017-08-12 23:52:58,227.79,6.7868,1413.97,1545.965172,625.0577190444011,0.9146195694504301,234.64,3.424,745.36,803.4073599999999,299.8363828860159,0.9277485334463454,231.65,0,137.45,137.45,0,1,2296.7799999999997,924.894101930417,2476.010393392094,0.9276132305945002,231.35999999999999,3.4036000000000004,1.5430497925311175,100,2.2967799999999996,0.1924475,4234.922934041667
2017-08-12 23:57:58,228.09,6.7724,1415.61,1544.7167160000001,618.2216921055305,0.9164204577689051,234.88,3.3439,725.12,785.4152320000001,301.79143834379045,0.9232313946261739,231.94,0,92.59,92.59,0,1,2233.32,920.0131304493209,2415.3969410014492,0.9246182116443528,231.63666666666668,3.3721,1.5311335280827794,100.83627413184661,2.23332,0.18875416666666667,4235.111688208333
2017-08-13 00:02:58,228.38,6.8185,1404.15,1557.20903,673.2479042771248,0.9017093870820927,235.09,3.2425,696.08,762.2793250000001,310.71273376296585,0.9131560796299965,232.14,0,98.78,98.78,0,1,2199.01,983.9606380400907,2409.112599550354,0.9127883854039998,231.87,3.353666666666667,1.5051537499460943,103.31477984295796,2.1990100000000004,0.18468041666666668,4235.2963686250005
2017-08-13 00:07:58,228.9,9.7668,2010.63,2235.62052,977.4283158089238,0.8993610418283333,235.7,6.5514,1411.83,1544.16498,625.445070776324,0.9142999733098467,232.74,4.0933,799.24,952.6746420000001,518.4634952528754,0.8389432916174964,4221.7,2121.336881838123,4724.703277058433,0.8935375943075944,232.4466666666667,6.803833333333333,1.5257980325235958,43.54848982191412,4.2217,0.2675295833333333,4235.563898208334
2017-08-13 00:12:58,229.08,6.7906,1430.15,1555.590648,611.9912104312122,0.9193614025892498,235.81,3.0967,664.03,730.2328269999999,303.8159652296302,0.9093401110547445,232.87,0.052,143.47,143.47,0,1,2237.65,915.8071756608424,2417.804852648759,0.9254882574781024,232.58666666666667,3.3131,1.5076817243751408,104.96212006881774,2.23765,0.2691395833333333,4235.833037791667
2017-08-13 00:17:58,229.38,6.757,1416.2,1549.92066,629.7869578633995,0.9137241902433897,236.02,3.4357,751.54,810.8939140000001,304.5267938330544,0.9268043415109413,233.1,0,197.03,197.03,0,1,2364.77,934.3137516964539,2542.652028789843,0.9300407500610673,232.83333333333334,3.3975666666666666,1.483178239083757,100,2.36477,0.1917675,4236.024805291668
2017-08-13 00:22:58,229.85,6.8405,1426.84,1572.2889249999998,660.4695890634597,0.9074922409696424,236.41,3.548,781.03,838.78268,305.8570309278217,0.9311470284531864,233.57,0,187.99,187.99,0,1,2395.8599999999997,966.3266199912814,2583.395493551805,0.9274073621248095,233.27666666666664,3.4628333333333337,1.468928168269429,100,2.39586,0.19835958333333328,4236.223164875001
2017-08-13 00:27:58,230.06,7.1852,1515.49,1653.027112,660.1429336947117,0.9167968202084759,236.55,3.7374,828.33,884.0819700000001,308.98275158830626,0.9369380081351506,233.68,0,97.3,97.3,0,1,2441.1200000000003,969.1256852830179,2626.4560625061445,0.9294349274857856,233.42999999999998,3.6408666666666663,1.4436876151308642,100,2.44112,0.2015408333333333,4236.424705708335
2017-08-13 00:32:58,230.33,7.2388,1525.12,1667.3128040000001,673.751417054052,0.9147173801707336,236.83,3.6502,806.18,864.476866,312.0802131651124,0.9325639952984005,233.99,0,92.37,92.37,0,1,2423.6699999999996,985.8316302191645,2616.4938891655324,0.9263044756328366,233.7166666666667,3.6296666666666666,1.44904799258362,100,2.4236699999999995,0.20269958333333332,4236.627405291668
2017-08-13 00:37:58,230.54,6.8406,1437.85,1577.031924,647.7785631025017,0.911744383939307,237.09,3.6353,801.84,861.893277,316.08960017342986,0.9303239988029284,234.16,0,93.24,93.24,0,1,2332.93,963.8681632759316,2524.203680584615,0.9242241495582022,233.92999999999998,3.4919666666666664,1.4491514555636245,100,2.3329299999999997,0.19819166666666665,4236.825596958334
2017-08-13 00:42:58,230.97,6.7409,1419.21,1556.945673,640.2521414047927,0.9115346955333361,237.42,3.1535,676.47,748.70397,320.85194996097636,0.9035213209835123,234.55,0,97.72,97.72,0,1,2193.4,961.1040913657691,2394.72850954759,0.9159284617254485,234.31333333333336,3.298133333333334,1.4268643127436318,104.38530886157824,2.1934,0.1885970833333333,4237.014194041668
2017-08-13 00:47:58,229.35,8.3581,1734.84,1916.930235,815.4457065048265,0.9050094616510652,235.79,4.9404,1061.19,1164.8969160000001,480.4795612784288,0.9109733105345434,232.95,2.4624,541.11,573.61608,190.35591699384182,0.9433312957335506,3337.14,1486.2811847770972,3653.15413578765,0.9134955372695999,232.69666666666663,5.253633333333334,1.4382099729261137,59.091803133069796,3.3371399999999998,0.23043916666666667,4237.244633208335
2017-08-13 00:52:58,229.74,8.1347,1691.67,1868.8659780000003,794.3001037554367,0.9051852941377693,236.12,5.0319,1097.86,1188.1322280000002,454.2704168358804,0.9240217327056629,233.31,2.514,544.83,586.54134,217.23492957854535,0.9288859332574922,3334.3599999999997,1465.8054501698625,3642.3264855511884,0.9154478636737078,233.0566666666667,5.226866666666667,1.4231159803767428,55.632437534278026,3.3343599999999998,0.27797916666666667,4237.522612375001
2017-08-13 00:57:58,229.56,6.8531,1436.81,1573.197636,640.7244538926144,0.9133054659637182,235.95,3.3618,732.61,793.21671,304.09757796342944,0.9235937553559607,233.1,0,153.34,153.34,0,1,2322.76,944.8220318560438,2507.5690797026077,0.9262995060839857,232.87,3.4049666666666667,1.4213939107656643,101.26775592516815,2.32276,0.23571333333333333,4237.758325708334
2017-08-13 01:02:58,228.34,6.6926,1394.35,1528.1882839999998,625.4178673933648,0.9124202917917411,234.68,3.4118,742.04,800.681224,300.7774274544855,0.9267608353458778,232.01,0,93.34,93.34,0,1,2229.73,926.1952948478503,2414.442709425572,0.9234967519815297,231.67666666666665,3.368133333333333,1.440225601772576,100,2.22973,0.1896870833333333,4237.948012791668
2017-08-13 01:07:58,230.68,6.7584,1428.34,1559.027712,624.8297777666774,0.9161735798574437,236.95,3.3659,734.64,797.5500049999999,310.46751983983745,0.9211209270821834,234.09,0,92.97,92.97,0,1,2255.95,935.2972976065148,2442.1489384167476,0.923756108610861,233.90666666666667,3.3747666666666665,1.3794675939120986,100.26273421372342,2.25595,0.18690333333333334,4238.134916125001
2017-08-13 01:12:58,231.45,6.8106,1426.74,1576.3133699999998,670.2065449104155,0.9051119067777749,237.64,3.3869,740.99,804.8629159999999,314.2262456447948,0.9206412486769363,234.81,0,92.86,92.86,0,1,2260.59,984.4327905552102,2465.638876076608,0.9168374257616804,234.63333333333333,3.3991666666666664,1.3567268077851984,100.3608727629321,2.26059,0.18818916666666666,4238.323105291667
2017-08-13 01:17:58,231.95,6.7875,1425.58,1574.3606249999998,668.0816126420413,0.9054977476967834,238.12,3.0508,655.05,726.456496,314.08364822225,0.9017057505945958,235.32,0.0904,101.39,101.39,0,1,2182.02,982.1652608642912,2392.8769044914575,0.9118814243659268,235.13,3.309566666666667,1.3524433292221354,105.08727225115067,2.18202,0.18510875,4238.508214041667
2017-08-13 01:22:58,231.72,7.1162,1512.32,1648.965864,657.2492968708805,0.9171323876477773,237.87,3.1352,677.89,745.770024,310.86665404472177,0.9089799511705768,235.08,0.0909,197.64,197.64,0,1,2387.85,968.1159509156023,2576.6404710236975,0.9267299907974001,234.89000000000001,3.447433333333333,1.3495678828387823,106.42023534416911,2.38785,0.19041124999999998,4238.698625291667
2017-08-13 01:27:58,231.96,7.134,1523.81,1654.80264,645.2711532766439,0.9208409288010321,238.08,3.5044,769.79,834.3275520000001,321.7542850162417,0.9226472242882372,235.29,0,194.98,194.98,0,1,2488.58,967.0254382928856,2669.863032948609,0.9321002498212804,235.11,3.5461333333333336,1.3397983922419316,101.17686870206046,2.48858,0.20318458333333334,4238.901809875
2017-08-13 01:32:58,230.94,9.9487,2061.68,2297.552778,1014.013976873849,0.8973373842557273,237.06,7.2075,1578.3,1708.60995,654.4593732532242,0.9237333541221623,234.26,4.2956,847.66,1006.2872560000001,542.2974884581431,0.8423638428747029,4487.639999999999,2210.770838585216,5002.641349361233,0.8970541133381486,234.08666666666667,7.1506,1.3442314812177862,39.92671943613123,4.48764,0.2906758333333333,4239.192485708333
2017-08-13 01:37:58,229.79,6.7914,1433.07,1560.595806,617.8751045355284,0.9182838980409255,235.8,3.7258,822.8,878.5436400000001,307.9595547867443,0.9365499475928137,233.15,0,103.59,103.59,0,1,2359.46,925.8346593222727,2534.604763666791,0.9308985897219689,232.91333333333333,3.5057333333333336,1.3409852019349122,100,2.35946,0.2852958333333333,4239.477781541666
2017-08-13 01:42:58,230.38,6.6988,1415.55,1543.269544,614.7349696722711,0.9172409353268491,236.38,3.6433,802.69,861.203254,312.0253332666892,0.9320563946684763,233.62,0,93.48,93.48,0,1,2311.72,926.7603029389602,2490.5690148043504,0.928189496560327,233.46,3.447366666666667,1.3192838173562977,100,2.3117199999999998,0.1946325,4239.672414041666
2017-08-13 01:47:58,230.4,6.7505,1420.7,1555.3152,632.9430316790285,0.9134482836662305,236.4,3.5535,780.35,840.0474,311.0201146980047,0.9289356767249086,233.65,0,93.08,93.08,0,1,2294.13,943.9631463770332,2480.745629567455,0.9247743793868969,233.48333333333335,3.4346666666666668,1.320579627382401,100,2.29413,0.19191041666666667,4239.864324458333
2017-08-13 01:52:58,230.47,6.8507,1439.19,1578.880829,649.3048714461695,0.9115254131697359,236.43,3.0289,647.29,716.122827,306.3454900116404,0.9038812555545027,233.67,0.0802,142.57,142.57,0,1,2229.05,955.6503614578098,2425.2693697514187,0.9190937830664433,233.5233333333333,3.319933333333333,1.307506744508035,106.35052912709091,2.22905,0.18846583333333333,4240.052790291666
2017-08-13 01:57:58,231.01,6.6949,1409.55,1546.5888489999998,636.4792733083647,0.9113928378000352,236.96,3.089,663.83,731.96944,308.3974581508633,0.9069094469299156,234.2,0,193.4,193.4,0,1,2266.78,944.876731459228,2455.8264608992786,0.9230212460411177,234.0566666666667,3.2613,1.301679080564554,105.2831692883206,2.2667800000000002,0.18732624999999997,4240.240116541666
2017-08-13 02:02:58,230.94,6.737,1423.29,1555.84278,628.4045925819833,0.9148032296682317,236.84,3.4574,758.57,818.850616,308.36323779526526,0.9263838668224195,234.1,0,174.57,174.57,0,1,2356.4300000000003,936.7678303772485,2535.8028931542963,0.9292638660368538,233.96,3.3981333333333335,1.2908189434091342,100,2.3564300000000005,0.19263375000000005,4240.432750291666
2017-08-13 02:07:58,231.07,6.7605,1417.6,1562.148735,656.2917874406935,0.9074680075197833,236.95,3.3718,736.08,798.94801,310.65118104227446,0.9213115131233635,234.18,0,92.4,92.4,0,1,2246.08,966.9429684829679,2445.374014480945,0.9185016225326795,234.0666666666667,3.3774333333333337,1.2802620336086719,100.16679332431923,2.24608,0.19177125,4240.624521541666
2017-08-13 02:12:58,230.96,7.8697,1638.09,1817.585912,787.5783766717266,0.901244881567942,236.72,4.4369,960.61,1050.302968,424.6937160938562,0.9146027663134244,233.99,1.195,301.72,301.72,0,1,2900.42,1212.2720927655828,3143.57118629406,0.9226512867422259,233.89000000000001,4.500533333333333,1.2527256402582438,74.86149789654559,2.90042,0.21443749999999998,4240.8389590416655
2017-08-13 02:17:58,231.28,9.0775,1879.53,2099.4442000000004,935.4319472915395,0.8952512288728606,237.03,5.8319,1268.38,1382.335257,549.6025276008613,0.917563227572369,234.29,2.9373,618.37,688.180017,302.01039534777664,0.8985584944702049,3766.2799999999997,1787.0448702401775,4168.740146213449,0.9034576077909264,234.20000000000002,5.948900000000001,1.2467976088813049,52.59123535443526,3.7662799999999996,0.27777916666666663,4241.116738208332
2017-08-13 02:22:58,230.86,7.2885,1548.76,1682.62311,657.6952126221324,0.9204437944513908,236.65,3.2849,713.12,777.371585,309.4615432738165,0.9173476542752718,233.88,0,90.14,90.14,0,1,2352.02,967.1567558959489,2543.106421460804,0.9248610204243671,233.79666666666665,3.5244666666666666,1.2560772180954842,106.7972459190043,2.35202,0.25492916666666665,4241.371667374999
2017-08-13 02:27:58,229.5,7.2581,1530.3,1665.73395,657.9145097826943,0.9186941287952977,235.2,3.0865,660.86,725.9448,300.4328761088571,0.9103446983847808,232.55,0.1156,185.7,185.7,0,1,2376.8599999999997,958.3473858915513,2562.7901146299846,0.9274501202542568,232.41666666666666,3.4867333333333335,1.25493008246683,108.16332383702031,2.3768599999999998,0.19703666666666664,4241.568704041665
2017-08-13 02:32:58,229.24,6.8587,1446.52,1572.288388,616.1742161431607,0.9200093386430327,235.01,3.0453,649.48,715.675953,300.61237383457495,0.9075056906376173,232.31,0,187.53,187.53,0,1,2283.53,916.7865899777357,2460.692364450096,0.928003042147982,232.18666666666664,3.3013333333333335,1.2690938325485086,107.75545234248787,2.2835300000000003,0.19418291666666665,4241.762886958331
2017-08-13 02:37:58,229.27,6.8189,1438.43,1563.3692030000002,612.4070541632057,0.9200833668974352,234.99,3.732,823.39,876.9826800000001,301.8733657015512,0.9388896939218913,232.32,0,138.18,138.18,0,1,2400,914.2804198647568,2568.2501214149834,0.9344884207297202,232.1933333333333,3.516966666666667,1.2590082976829464,100,2.4,0.19514708333333336,4241.958034041665
2017-08-13 02:42:58,229.51,6.8992,1460.76,1583.435392,611.1038070886107,0.9225257988928417,235.24,3.6438,801,857.1675120000001,305.18050990892317,0.9344731208151528,232.58,0,92.85,92.85,0,1,2354.61,916.2843169975338,2526.6114069392697,0.9319240756742915,232.44333333333336,3.5143333333333335,1.2619563191028775,100,2.35461,0.19810875,4242.156142791665
2017-08-13 02:47:58,229.94,6.8678,1454.33,1579.181932,615.4184149464919,0.9209388548146079,235.62,3.7126,819.03,874.762812,307.2455636101967,0.9362880871986587,232.98,0,92.87,92.87,0,1,2366.2299999999996,922.6639785566886,2539.7545610208194,0.931676641639311,232.84666666666666,3.5268,1.2483179202336299,100,2.3662299999999994,0.19670166666666666,4242.352844458332
2017-08-13 02:52:58,230.48,6.8692,1458.12,1583.2132159999999,616.8064144584283,0.9209877641647984,236.15,3.6046,792.45,851.2262900000001,310.8201960734922,0.9309510400577501,233.56,0,92.68,92.68,0,1,2343.2499999999995,927.6266105319205,2520.180884592798,0.9297943708427951,233.39666666666668,3.4912666666666667,1.2496608063525694,100,2.3432499999999994,0.19622833333333328,4242.549072791665
2017-08-13 02:57:58,230.32,8.9155,1845.23,2053.4179599999998,900.9170691859272,0.8986139382943744,236.02,5.7845,1249.64,1365.2576900000001,549.8440056089875,0.9153143828840107,233.3,3.058,624,713.4313999999999,345.8444195096401,0.8746461117354801,3718.87,1796.605494304555,4130.107187357891,0.9004294153389836,233.21333333333337,5.919333333333333,1.240638042421834,50.616623493636666,3.71887,0.2525883333333333,4242.801661124999
2017-08-13 03:02:58,230.63,7.7796,1622.75,1794.2091480000001,765.4207367630474,0.9044374797714496,236.27,4.0142,861.82,948.435034,395.9738644387796,0.908675838729087,233.63,1.7411,412.51,412.51,0,1,2897.08,1161.394601201827,3121.203284968916,0.9281933073541706,233.51,4.511633333333333,1.2333518907113168,72.43422559457404,2.89708,0.2756645833333333,4243.077325708332
2017-08-13 03:07:58,230.74,6.9891,1485.51,1612.664934,627.652952875412,0.9211522918870636,236.35,3.0769,655.29,727.225315,315.359595821737,0.9010824932572651,233.7,0,193.6,193.6,0,1,2334.4,943.012548697149,2517.6767121694343,0.9272040324782176,233.59666666666666,3.355333333333333,1.2229055779905484,108.29823167097162,2.3344,0.2179783333333333,4243.295304041665
2017-08-13 03:12:58,230.85,6.756,1431.75,1559.6226,618.4776406069661,0.9180105494752385,236.42,3.4394,752.32,813.1429479999999,308.5710152981489,0.9252001777183219,233.79,0,97.95,97.95,0,1,2282.02,927.0486559051151,2463.135093902785,0.9264696872083408,233.68666666666664,3.3984666666666663,1.2138761304310524,100,2.28202,0.1923508333333333,4243.487654874998
2017-08-13 03:17:58,231.14,9.6289,2037.72,2225.6239459999997,895.0414239623823,0.9155724639206413,236.68,6.2329,1351.12,1475.202772,592.1975718596663,0.9158876499182715,234.06,2.7371,538.14,640.645626,347.60920372299097,0.8399963695373767,3926.98,1834.8481995450395,4334.494184535685,0.9059834510818848,233.96,6.199633333333334,1.2053342451701237,55.85061482130664,3.92698,0.2587083333333333,4243.746363208332
2017-08-13 03:22:58,231.03,8.331,1761.87,1924.71093,774.8072451658317,0.915394604217268,236.6,4.5661,995.41,1080.33926,419.8712285896089,0.921386491128722,233.93,1.0872,268.53,268.53,0,1,3025.8099999999995,1194.6784737554406,3253.1189359989016,0.9301258452362411,233.85333333333332,4.661433333333332,1.2073094247106406,78.72185236300712,3.0258099999999994,0.2896995833333333,4244.036062791665
2017-08-13 03:27:58,231.69,6.9549,1474.74,1611.380781,649.3765885648867,0.9152026742461191,237.22,3.3654,735.5,798.340188,310.46224533085393,0.921286452887425,234.53,0,91.5,91.5,0,1,2301.74,959.8388338957407,2493.851963259715,0.9229657709880239,234.48,3.4400999999999997,1.189866939611051,102.17144850440395,2.3017399999999997,0.22198124999999996,4244.258044041665
2017-08-13 03:32:58,231.59,6.8245,1449.38,1580.4859549999999,630.2646028076314,0.9170470610097894,237.15,3.3363,728.18,791.2035450000001,309.4461782290535,0.9203447135717774,234.43,0.1326,170.61,170.61,0,1,2348.17,939.7107810366849,2529.2209671945584,0.9284163109736584,234.39000000000001,3.4311333333333334,1.1945902128930463,98.8992946936872,2.34817,0.19374625,4244.451790291665
2017-08-13 03:37:58,231.55,7.4112,1564.55,1716.06336,705.0225195229513,0.9117087611497048,237.01,3.5806,766.39,848.638006,364.462389181183,0.9030823443936118,234.4,0.6983,296.03,296.03,0,1,2626.9700000000003,1069.4849087041343,2836.3302612435477,0.9261862188249698,234.32000000000002,3.8966999999999996,1.1821440764766176,90.19170066979754,2.6269700000000005,0.20729750000000002,4244.659087791665
2017-08-13 03:42:58,231.34,9.4097,1962.08,2176.8399980000004,942.8013844350471,0.9013432323012651,236.83,6.1849,1341.65,1464.769867,587.8146313007168,0.9159459313208278,234.23,3.7497,763.76,878.2922309999999,433.6679668075073,0.8695966707235966,4067.49,1964.2839825432713,4516.955441907309,0.9004937180169481,234.13333333333333,6.4481,1.1930523917995397,45.929808780881196,4.067489999999999,0.2789358333333333,4244.938023624998
2017-08-13 03:47:58,231.78,6.7425,1428.3,1562.77665,634.2160261182484,0.9139501796369941,237.29,3.7681,837.37,894.132449,313.5033005483953,0.9365167329924294,234.56,0,93.8,93.8,0,1,2359.4700000000003,947.7193266666436,2542.6896395426393,0.9279425861916851,234.54333333333332,3.5035333333333334,1.1781760300157702,100,2.3594700000000004,0.26779,4245.205813624998
2017-08-13 03:52:58,232.17,7.0107,1491.71,1627.674219,651.2485232975656,0.9164671791118417,237.59,3.6653,811.57,870.838627,315.77531470215496,0.9319407463536871,234.96,0,92.73,92.73,0,1,2396.01,967.0238379997206,2583.7954685616487,0.927321852349952,234.90666666666667,3.558666666666667,1.1650017028039557,100,2.3960100000000004,0.19814500000000002,4245.403958624998
2017-08-13 03:57:58,231.93,6.9556,1477.41,1613.212308,647.8531026264261,0.9158187007831831,237.34,3.7232,820.57,883.6642879999999,327.9137828554128,0.9285992555580113,234.75,0,101.59,101.59,0,1,2399.57,975.7668854818389,2590.3778102243946,0.9263397758152254,234.67333333333332,3.5595999999999997,1.1690008806567902,100,2.39957,0.19981583333333333,4245.603774458332
2017-08-13 04:02:58,232.06,6.9095,1452.22,1603.41857,679.7118376347767,0.9057023706542203,237.52,3.3825,739.91,803.4114,313.05441947041726,0.9209602950617828,234.85,0.0249,102.16,102.16,0,1,2294.29,992.766257105194,2499.8702857041717,0.9177636188246211,234.81000000000003,3.438966666666667,1.1711596610025248,100.91791138811077,2.29429,0.19557750000000002,4245.7993519583315
2017-08-13 04:07:58,232.04,6.8329,1449.32,1585.506116,642.8850453023512,0.9141055877201043,237.48,3.3091,721.46,785.845068,311.52518244906696,0.918069005428943,234.83,0,200.63,200.63,0,1,2371.41,954.4102277514181,2556.2637326646313,0.9276859698385107,234.78333333333333,3.3806666666666665,1.1684531837864724,102.11693945967266,2.37141,0.19440416666666666,4245.993756124998
2017-08-13 04:12:58,232.43,7.3289,1569.76,1703.4562270000001,661.5260083360864,0.9215147270115324,237.93,3.0486,655.19,725.353398,311.2292015382656,0.9032700498909086,235.24,0,185.24,185.24,0,1,2410.1899999999996,972.755209874352,2599.0899435067063,0.9273207362528433,235.20000000000002,3.4591666666666665,1.1777210884353784,111.86894724162852,2.4101899999999996,0.1992333333333333,4246.192989458332
2017-08-13 04:17:58,232.54,7.1513,1534.07,1662.9633019999999,641.9315998599405,0.9224917941093568,237.98,3.1617,683.71,752.421366,314.1314182206326,0.9086796719167063,235.31,0,109.35,109.35,0,1,2327.1299999999997,956.0630180805731,2515.8677491953613,0.9249810530558592,235.27666666666664,3.437666666666667,1.1631696017454558,108.02773198875204,2.3271299999999995,0.1973883333333333,4246.390377791665
2017-08-13 04:22:58,232.46,8.8154,1847.07,2049.2278840000004,887.5062454220358,0.901349242034811,237.94,5.5504,1209.13,1320.662176,531.1809731316199,0.9155482923439159,235.18,2.4295,509.97,571.36981,257.6704462670022,0.892539282045721,3566.17,1676.357664820658,3940.525788432677,0.904998518336921,235.1933333333333,5.598433333333333,1.1678335553728982,57.461908986442644,3.56617,0.24555416666666663,4246.635931958332
2017-08-13 04:27:58,232.31,8.1986,1713.06,1904.616766,832.4604865867803,0.8994250342538462,237.72,4.7638,1037.63,1132.450536,453.6167981751639,0.9162696003174483,235.03,1.7199,407.85,407.85,0,1,3158.54,1286.0772847619442,3410.332786397928,0.9261676785907227,235.01999999999998,4.894100000000001,1.1530933537571184,67.52007519257882,3.15854,0.28019625,4246.916128208331
2017-08-13 04:32:58,230.3,6.9164,1438.26,1592.8469200000002,684.5213531756967,0.9029492928297214,235.7,3.4286,747.84,808.1210199999999,306.25955881545997,0.9254059497177788,232.98,0,92.37,92.37,0,1,2278.47,990.7809119911567,2484.566834775436,0.9170491886590509,232.99333333333334,3.4483333333333337,1.1616927522961955,100.57225712904784,2.27847,0.2265420833333333,4247.142670291665
2017-08-13 04:37:58,230.1,6.9519,1454.48,1599.63219,665.8160953928615,0.9092590216004592,235.51,3.3394,725.14,786.462094,304.45788821915056,0.922027908950943,232.83,0.0869,148.12,148.12,0,1,2327.74,970.273983612012,2521.865403005149,0.923023091250698,232.81333333333336,3.4594,1.1654544413263987,100.95681332022895,2.32774,0.19192541666666663,4247.334595708332
2017-08-13 04:42:58,229.91,7.0287,1495.56,1615.9684169999998,612.0900351594406,0.9254883847151327,235.33,3.2472,700.79,764.163576,304.69549846544817,0.9170680493151376,232.55,0,195.23,195.23,0,1,2391.58,916.7855336248888,2561.2790966749158,0.9337443947849255,232.59666666666666,3.4253,1.175138652029987,105.19954456543952,2.39158,0.1966383333333333,4247.531234041665
2017-08-13 04:47:58,230.18,7.0435,1488.25,1621.27283,643.1465826669759,0.9179516071949468,235.56,3.1973,688.56,753.155988,305.1705566732417,0.9142329224898893,232.79,0,177.96,177.96,0,1,2354.77,948.3171393402176,2538.552175880262,0.9276035459793005,232.84333333333333,3.4136,1.166735859590856,106.33641902976328,2.35477,0.19776458333333335,4247.728998624998
2017-08-13 04:52:58,230.44,7.1311,1492.55,1643.290684,687.5309226654379,0.9082690083576229,235.85,3.4833,757.13,821.536305,318.86684295024,0.9216026064727596,233.05,0,105.45,105.45,0,1,2355.1299999999997,1006.3977656156778,2561.1469656261875,0.919560662316066,233.11333333333332,3.538133333333333,1.1739640232219002,101.54978142900212,2.3551299999999995,0.19624583333333329,4247.925244458332
2017-08-13 04:57:58,230.26,7.1351,1504.39,1642.928126,660.320797114457,0.915676088437724,235.72,3.677,809.27,866.74244,310.3619248508965,0.9336914435619421,233,0,97.32,97.32,0,1,2410.98,970.6827219653535,2599.047807779239,0.9276397274354357,232.99333333333334,3.6040333333333336,1.173138001087305,100,2.41098,0.19858791666666664,4248.1238323749985
2017-08-13 05:02:58,230.44,7.093,1490.97,1634.51092,669.8017667185167,0.9121811189857331,235.9,3.6381,799.91,858.22779,310.96451795708805,0.9320485881726108,233.1,0,97.73,97.73,0,1,2388.61,980.7662846756048,2582.1232033457254,0.9250565569082896,233.14666666666668,3.577033333333333,1.1809447558046424,100,2.3886100000000003,0.19998291666666668,4248.323815291666
2017-08-13 05:07:58,230.43,10.3393,2198.89,2382.484899,917.1243437304674,0.9229397428386386,235.86,6.9247,1500.11,1633.259742,645.9159176997474,0.9184760766606833,233.07,4.1172,802.45,959.595804,526.2110836483839,0.8362375040147633,4501.45,2089.2513450785987,4962.662922807949,0.9070634193815066,233.12,7.127066666666667,1.1753603294440669,45.070903410472745,4.50145,0.28708583333333326,4248.610901124999
2017-08-13 05:12:58,230.31,6.848,1441.75,1577.16288,639.3744501854095,0.9141414740879521,235.77,3.3421,726.82,787.966917,304.34281638718653,0.9223991316376549,232.94,0.2063,199.74,199.74,0,1,2368.3100000000004,943.717266572596,2549.4106250910727,0.9289637285933086,233.00666666666666,3.4654666666666665,1.1859460387399574,97.60686391443193,2.3683100000000006,0.28624,4248.8971411249995
2017-08-13 05:17:58,230.38,7.1156,1500.45,1639.2919279999999,660.2483038266412,0.9153037200827358,235.86,3.1499,677.81,742.935414,304.1819081986165,0.9123404097142688,233.02,0,188.71,188.71,0,1,2366.9700000000003,964.4302120252577,2555.9093518290283,0.9260774441418191,233.08666666666667,3.4218333333333333,1.1898292480622403,107.9470069650772,2.3669700000000002,0.19730333333333333,4249.094444458333
2017-08-13 05:22:58,230.49,7.0019,1471.24,1613.867931,663.3419639297825,0.9116235422612162,235.87,3.1002,664.79,731.244174,304.5854525563268,0.9091217730508714,233.04,0,143.21,143.21,0,1,2279.24,967.9274164861093,2476.2508881745953,0.9204398515855455,233.13333333333333,3.367366666666667,1.1738633114097852,107.9339939220558,2.2792399999999997,0.19359208333333333,4249.288036541666
2017-08-13 05:27:58,230.96,7.0226,1484.2,1621.939696,654.0938292481987,0.9150771780605091,236.35,3.2097,693.08,758.612595,308.43667566071656,0.9136152030273107,233.5,0,90.88,90.88,0,1,2268.1600000000003,962.5305049089153,2463.942929225475,0.9205408019385345,233.60333333333332,3.410766666666667,1.1757823090423951,105.8950578071401,2.2681600000000004,0.18947499999999998,4249.477511541666
2017-08-13 05:32:58,230.81,6.9475,1465.22,1603.552475,651.5450035712232,0.9137337398328671,236.37,3.371,734.64,796.80327,308.5441969681052,0.9219841680619609,233.38,0,91.81,91.81,0,1,2291.67,960.0892005393284,2484.6574536326425,0.9223283461667969,233.51999999999998,3.4395000000000002,1.2204522096608525,101.99156854193923,2.29167,0.18999291666666665,4249.667504458333
2017-08-13 05:37:58,229.39,6.9904,1467.67,1603.527856,645.9460937786964,0.9152756495675122,234.84,3.4156,743.76,802.119504,300.36105123202316,0.9272433799340702,232.02,0,92.23,92.23,0,1,2303.6600000000003,946.3071450107195,2490.4510853052984,0.9249970873118354,232.08333333333334,3.468666666666667,1.1877917414721697,101.52988660388236,2.3036600000000003,0.19147208333333332,4249.8589765416655
2017-08-13 05:42:58,228.58,6.8714,1446.97,1570.6646120000003,610.9542883793447,0.9212469606464908,234.12,3.3096,714.17,774.843552,300.572355974359,0.9216957386515103,231.14,0.1035,106.09,106.09,0,1,2267.23,911.5266443537037,2443.6064937437704,0.9278212370955237,231.28,3.4281666666666673,1.227948806641302,100.43949632942774,2.26723,0.19045375,4250.049430291666
2017-08-13 05:47:58,228.43,6.8603,1435.62,1567.098329,628.3250658334363,0.9161007790213782,233.94,3.3136,714.46,775.183584,300.7598665099535,0.9216655444550798,231.1,0.4031,202.73,202.73,0,1,2352.81,929.0849323433897,2529.607421638291,0.9301087512133449,231.15666666666667,3.5256666666666665,1.2040895784965455,94.58163940625887,2.35281,0.19250166666666668,4250.241931958332
2017-08-13 05:52:58,228.37,10.0086,2054.88,2285.663982,1000.8636391697402,0.8990297857351458,233.82,6.5976,1416.36,1542.650832,611.3067477709475,0.918133883974076,231.01,4.5541,879.99,1052.042641,576.5512278906834,0.836458491039433,4351.23,2188.721614831371,4870.698596724092,0.8933482361085793,231.0666666666667,7.053433333333333,1.19157530294286,41.89685401435707,4.351229999999999,0.27933499999999994,4250.5212669583325
2017-08-13 05:57:58,228.47,6.9815,1460.37,1595.063305,641.5188306336165,0.9155561383816049,234.04,3.3021,713.87,772.8234839999999,296.0502668836798,0.923716753928249,231.08,0.2032,123.48,123.48,0,1,2297.72,937.5690975172963,2481.6432078402,0.9258865225834497,231.1966666666667,3.4956,1.2298331867529686,99.7225082961437,2.29772,0.2770395833333333,4250.798306541666
2017-08-13 06:02:58,229.39,7.1906,1521.79,1649.451734,636.2752695929703,0.9226035346360731,235,3.5803,785.13,841.3705,302.44867559678613,0.9331560828434085,232.05,0,92.03,92.03,0,1,2398.9500000000003,938.7239451897565,2576.075260502422,0.931242202734451,232.14666666666668,3.5902999999999996,1.2291080351501886,100.27852825669166,2.39895,0.19569458333333334,4250.994001124999
2017-08-13 06:07:58,230.91,7.3314,1556.97,1692.8935740000002,664.6300263985175,0.9197093213137802,236.45,3.6581,807.04,864.957745,311.18859078617453,0.9330397983776652,233.42,0,91.42,91.42,0,1,2455.4300000000003,975.8186171846921,2642.226042287875,0.9293035344825646,233.59333333333333,3.6631666666666667,1.222923028625241,100.1383138450339,2.4554300000000002,0.20226583333333337,4251.196266958333
2017-08-13 06:12:58,231.39,7.2978,1546.37,1688.6379419999998,678.4083742569771,0.9157498842934325,237,3.3491,734.72,793.7367,300.34059087457695,0.9256470061167639,233.93,0,90.32,90.32,0,1,2371.4100000000003,978.7489651315541,2565.4502382322853,0.9243640608028368,234.10666666666665,3.5489666666666664,1.235903861487646,105.6316862185237,2.3714100000000005,0.20111833333333332,4251.397385291666
2017-08-13 06:17:58,231.63,7.0186,1478.27,1625.718318,676.5189255155755,0.9093026655556206,237.22,2.1319,457.54,505.729318,215.4513668667365,0.9047132205216547,234.09,0.1027,143.03,143.03,0,1,2078.84,891.970292382312,2262.1199676614387,0.9189786703262639,234.31333333333336,3.0844000000000005,1.2405041682078004,127.551549734146,2.07884,0.1854270833333333,4251.582812375
2017-08-13 06:22:58,231.07,6.9708,1471.8,1610.7427559999999,654.4440281693122,0.91373994669078,236.64,2.0443,435.65,483.76315199999993,210.32323868982013,0.9005439918251567,233.6,0,197.77,197.77,0,1,2105.22,864.7672668591324,2275.911613888161,0.9250007720657693,233.76999999999998,3.0050333333333334,1.2277024425717606,131.97080453905113,2.1052199999999996,0.1743358333333333,4251.757148208333
2017-08-13 06:27:58,231.22,6.8961,1453.44,1594.516242,655.7394394130966,0.911524111022508,236.82,1.7991,370.67,426.062862,210.0793028254593,0.869988992375496,233.69,0,177.57,177.57,0,1,2001.68,865.818742238556,2180.9091949944996,0.9178190474844821,233.91,2.8984,1.2440682313710387,137.92782224675682,2.00168,0.1711208333333333,4251.928269041667
2017-08-13 06:32:58,232.13,7.0343,1494.78,1632.872059,657.1939688272403,0.9154299577613141,237.76,1.7598,359.8,418.410048,213.56715165811977,0.8599219873419484,234.6,0,92.97,92.97,0,1,1947.55,870.76112048536,2133.3485255459127,0.9129075613660604,234.83,2.931366666666667,1.2477111101647909,139.96656849478623,1.94755,0.16455124999999998,4252.092820291667
2017-08-13 06:37:58,232.33,9.9134,2058.03,2303.180222,1033.997898504619,0.893560121931266,237.82,5.4328,1148.35,1292.0284960000001,592.1401117776287,0.888796186427145,234.95,4.093,800.93,961.65035,532.2429245702779,0.8328702838822862,4007.31,2158.3809348525256,4551.608693202312,0.8804161935064397,235.0333333333333,6.479733333333333,1.185647425897046,52.990863821556445,4.00731,0.24811916666666667,4252.340939458333
2017-08-13 06:42:58,232.46,6.9665,1484.4,1619.4325900000001,647.3936619662787,0.9166173443502208,237.97,2.1454,462.21,510.540838,216.82680453703662,0.9053340410743008,235.11,0,103.29,103.29,0,1,2049.9,864.2204665033154,2224.6273900865303,0.9214576828168362,235.17999999999998,3.0373,1.1863253678033936,129.3648964540875,2.0499,0.25238375,4252.5933232083335
