DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-13 06:47:58,232.31,6.8869,1473.68,1599.895739,622.8431851359986,0.9211100224075289,237.44,2.0611,440.16,489.387584,213.9144262862069,0.8994098223791472,234.91,0,94.45,94.45,0,1,2008.2900000000002,836.7576114222055,2175.6360045680885,0.9230818003486249,234.88666666666666,2.982666666666667,1.096982942128113,130.89740724184173,2.00829,0.16909125000000003,4252.762414458333
2017-08-13 06:52:58,230.01,6.9102,1453,1589.415102,644.2292809750811,0.9141727659260659,234.84,2.1075,450.71,494.9253,204.47872378340494,0.9106626798023864,232.78,0.2029,182.85,182.85,0,1,2086.56,848.708004758486,2252.5625209838527,0.9263050328514976,232.54333333333332,3.0735333333333332,1.0894026919713882,124.82918682081426,2.08656,0.17061874999999999,4252.933033208334
2017-08-13 06:57:58,230.25,6.9966,1492.88,1610.96715,605.412639427954,0.9266979776713635,234.98,1.9765,417.49,464.43796999999995,203.48151728774002,0.8989144449150014,233.08,0,191.68,191.68,0,1,2102.05,808.894156715694,2252.3152442029054,0.9332840975126978,232.77,2.9910333333333337,1.0826137388838812,133.91915837336037,2.10205,0.17452541666666668,4253.107558625
2017-08-13 07:02:58,229.94,7.3872,1578.27,1698.612768,627.9722467694106,0.9291523234329062,234.64,1.9525,424.98,458.1346,171.1119847268448,0.9276313118459074,232.75,7.9206,1876.98,1876.98,0,1,3880.23,799.0842314962554,3961.656277609904,0.9794464052648634,232.4433333333333,5.753433333333334,1.0769649950525442,66.06374164991338,3.88023,0.24926166666666666,4253.356820291667
2017-08-13 07:07:58,229.68,7.0629,1497.27,1622.206872,624.289742558713,0.9229833912329771,234.41,1.9978,437.02,468.304298,168.29270669067284,0.9331966455708249,232.45,10.13,2332.05,2354.7185,325.94786660177596,0.9903731592544928,4266.34,1118.5303158511617,4410.529113732058,0.9673079782461634,232.17999999999998,6.3969,1.0767507967955776,68.76924760430833,4.2663400000000005,0.3394404166666667,4253.696260708333
2017-08-13 07:12:58,229.9,6.9121,1464.31,1589.09179,617.2592169788995,0.9214760338041895,234.57,2.2493,498.25,527.618301,173.57421769988363,0.9443379789057014,232.6,9.6115,2210.38,2235.6349,335.08754333458864,0.9887034774774719,4172.9400000000005,1125.920978013372,4322.16685151448,0.9654740650601698,232.35666666666668,6.257633333333334,1.0572826258481978,64.05510070367392,4.1729400000000005,0.35163666666666665,4254.047897375
2017-08-13 07:17:58,229.96,6.9367,1478.96,1595.163532,597.6822000216459,0.9271525898950904,234.66,2.2568,499.77,529.580688,175.17320629181103,0.9437088838858867,232.62,9.4079,2162.24,2188.465698,337.7873498558355,0.9880163997891457,4140.969999999999,1110.6427561692926,4287.32549181087,0.9658632189017557,232.41333333333333,6.200466666666666,1.0555906144225742,63.602739578741385,4.140969999999999,0.3464129166666666,4254.394310291666
2017-08-13 07:22:58,229.35,9.8354,2037.8,2255.74899,967.3544675484889,0.903380654954876,233.91,5.2939,1133.25,1238.296149,499.12101751802675,0.9151687994145575,232.1,13.134,2927.18,3048.4014,851.0983157790648,0.9602344363179992,6098.23,2317.5738008455805,6523.768654333615,0.9347710385084029,231.78666666666666,9.421100000000001,1.0512540266912107,43.80804789249664,6.098229999999999,0.42663333333333325,4254.820943625
2017-08-13 07:27:58,229.33,6.9184,1452.04,1586.5966720000001,639.4285245447502,0.9151916335294065,233.85,2.0068,439.35,469.29018,164.93892974198786,0.9362011367891824,232.07,9.9988,2286.12,2320.421516,397.50642449618135,0.9852175495859348,4177.51,1201.8738787829193,4346.963379256916,0.9610179878520434,231.75,6.308,1.0442286947141262,68.1864299302473,4.17751,0.4281558333333333,4255.249099458333
2017-08-13 07:32:58,229.68,6.9028,1454.54,1585.4351040000001,630.8073060733294,0.9174390022841324,234.21,1.8309,391.17,428.815089,175.6940854271364,0.9122113704352414,232.43,9.7884,2240.37,2275.117812,396.1102391754937,0.9847270274019551,4086.08,1202.6116306759595,4259.380764927819,0.9593131550119222,232.10666666666665,6.174033333333334,1.045496323529404,70.34515524697524,4.08608,0.34431625,4255.593415708333
2017-08-13 07:37:58,229.9,6.9302,1481.1,1593.25298,587.1948980354654,0.929607550459438,234.32,1.6208,341.57,379.78585599999997,166.0338264259808,0.8993752521420915,232.54,9.3799,2152.44,2181.2019459999997,353.04953708252424,0.9868137170642339,3975.1099999999997,1106.2782615439705,4126.178753285508,0.9633877341922673,232.25333333333333,5.976966666666667,1.013261381250355,72.88256585001311,3.9751099999999995,0.33588291666666664,4255.929298624999
2017-08-13 07:42:58,229.9,6.7543,1437.85,1552.81357,586.3594125416125,0.9259643448376098,234.35,1.8037,387.08,422.697095,169.82905440895274,0.9157384911765244,232.62,9.2,2112.3,2140.104,343.8514807529533,0.9870081080171806,3937.23,1100.0399477035185,4088.0151613519683,0.96311531259045,232.29,5.919333333333333,1.0288863059107094,69.52866313774074,3.93723,0.3296808333333333,4256.258979458333
2017-08-13 07:47:58,230.12,6.8892,1454.3,1585.342704,631.1283539233771,0.9173410874069283,234.56,1.9504,425.26,457.485824,168.6630118341273,0.9295588577625522,232.99,9.1518,2103.67,2132.277882,348.11132869587067,0.986583417554767,3983.23,1147.902694453375,4145.334947725373,0.9608946080908798,232.5566666666667,5.997133333333333,1.047773302564262,67.47779494647442,3.98323,0.33001916666666664,4256.5889986249995
2017-08-13 07:52:58,229.88,6.9445,1466.26,1596.40166,631.3318243608154,0.9184781228553721,234.25,2.028,443.7,475.059,169.73910415988425,0.9339892518613476,232.6,9.1593,2102.07,2130.45318,346.60130881477085,0.9866773979046093,4012.03,1147.6722373354705,4172.952945487236,0.961436673839981,232.24333333333334,6.0439333333333325,1.0176108392060097,66.44569209896424,4.01203,0.3331358333333333,4256.922134458333
2017-08-13 07:57:58,231.07,7.3104,1577.3,1689.2141279999998,604.6230893993381,0.9337478143564284,235.37,1.9748,432.25,464.80867600000005,170.90068105444465,0.9299525209378836,233.66,9.3964,2160.81,2195.562824,389.0967206631997,0.9841713370165899,4170.36,1164.6204911169825,4329.924181545164,0.9631485044876184,233.36666666666667,6.2272,0.9841451221254167,68.28751284686535,4.17036,0.34093291666666664,4257.263067375
2017-08-13 08:02:58,231.43,7.6015,1649.66,1759.215145,611.1135825665884,0.9377249875824598,235.59,2.0887,456.56,492.07683299999997,183.55537577338848,0.9278225866000077,233.95,9.7171,2231.97,2273.315545,431.59412210854686,0.9818126678054278,4338.1900000000005,1226.2630804485239,4508.171871010588,0.9622947225895176,233.65666666666667,6.4691,0.9529651768263946,67.71266482199997,4.338190000000001,0.35452291666666663,4257.617590291667
2017-08-13 08:07:58,231.29,14.6391,3187.52,3385.877439,1141.8766489990062,0.9414162377186979,235.69,5.5403,1184.42,1305.7933070000001,549.7685187476601,0.9070501385254841,233.93,13.5783,3016.59,3176.371719,994.7472388315622,0.9496967820094107,7388.530000000001,2686.3924065782285,7861.747879639818,0.9398075482851153,233.63666666666668,11.252566666666667,1.0044085545933252,50.76412196328541,7.38853,0.4886133333333334,4258.106203625
2017-08-13 08:12:58,231.63,11.7763,2620.94,2727.744369,755.8193296094038,0.9608451692857294,235.86,2.2636,501.9,533.892696,182.03791045314827,0.9400765430212965,234.14,9.4978,2189.41,2223.814892,389.66206613034853,0.9845288867685126,5312.25,1327.5193061929006,5475.610246430519,0.9701658373992176,233.87666666666667,7.8459,0.9606202699428487,71.14926267222371,5.31225,0.5291991666666667,4258.635402791666
2017-08-13 08:17:58,231.37,12.9611,2899.72,2998.809707,764.5152584464389,0.9669569873777922,235.43,9.9366,2305.07,2339.3737380000002,399.1513261209247,0.9853363584267099,233.61,17.0127,3922.25,3974.336847,641.3332292357085,0.9868942042395532,9127.04,1804.999813803072,9303.81015979094,0.9810002400355392,233.47000000000003,13.303466666666665,0.8994731657172325,27.881705019243107,9.127040000000001,0.6016370833333333,4259.237039874999
2017-08-13 08:22:58,231.36,13.2603,2968.08,3067.903008,776.228046449914,0.967462136925549,235.3,14.9748,3487.8,3523.5704400000004,500.79916697394236,0.9898482404115071,233.5,18.939,4372.05,4422.2565,664.4782534381785,0.9886468593578865,10827.93,1941.505466862035,11000.614144799152,0.9843023178046115,233.38666666666668,15.7247,0.8683729433272412,20.441089496143007,10.82793,0.8314570833333332,4260.068496958333
2017-08-13 08:27:58,230.69,12.364,2751.27,2852.2511600000003,752.2300624286077,0.9645959789880495,234.66,12.8167,2973.09,3007.5668220000002,454.0859397682109,0.9885366397355476,232.78,19.1019,4402.57,4446.540282,623.7771032577583,0.9901113496760625,10126.93,1830.0931054545767,10290.964580617912,0.9840603298813353,232.71,14.760866666666667,0.8680331743371622,29.40906812156468,10.12693,0.8731191666666667,4260.941616124999
2017-08-13 08:32:58,229.96,12.242,2720.19,2815.17032,725.0864048573125,0.9662612527117009,234.01,12.7805,2952.61,2990.764805,476.20196001978684,0.987242458873325,231.96,19.4983,4479.28,4522.825668,626.1011936737156,0.9903720215642854,10152.08,1827.3895585508149,10315.235379044947,0.9841830677585515,231.9766666666667,14.840266666666666,0.8765249378529318,31.387800758297253,10.15208,0.8449587500000001,4261.786574874999
2017-08-13 08:37:58,229.4,12.2461,2715.56,2809.25534,719.4785971233033,0.9666476241351559,233.02,11.6227,2670.7,2708.321554,449.85236451637803,0.9861089042604871,231.24,19.5095,4468.68,4511.37678,619.2087763615452,0.9905357539212233,9854.94,1788.5397380012266,10015.923162545203,0.9839272766041973,231.22000000000003,14.459433333333331,0.7871291410777708,34.92575780978048,9.854940000000001,0.8336258333333333,4262.620200708332
2017-08-13 08:42:58,228.9,12.3588,2730.65,2828.92932,739.1831133458496,0.9652591815196004,232.39,9.6855,2214.58,2250.8133449999996,402.23890616160855,0.9839021102836052,230.7,19.2803,4410.8,4447.96521,573.7925316439253,0.9916444467873884,9356.029999999999,1715.2145511513834,9511.953443819068,0.9836076317299063,230.66333333333333,13.774866666666668,0.7644619141895062,39.967235012559094,9.356029999999999,0.8004570833333333,4263.420657791666
2017-08-13 08:47:58,228.24,12.5009,2757.16,2853.2054160000002,734.0639483667175,0.9663377142559019,231.95,9.8471,2248.37,2284.0348449999997,402.05412107597255,0.9843851572238165,230.21,19.0682,4356.78,4389.690322,536.5157543450805,0.9925028146438799,9362.31,1672.6338237877706,9510.549534310774,0.9844131473395962,230.13333333333333,13.8054,0.8227114716106533,38.121314847813174,9.362309999999999,0.7799308333333332,4264.200588624999
2017-08-13 08:52:58,230.76,15.8726,3503.45,3662.761176,1068.4837527603795,0.9565051696398127,234.43,11.632,2682.03,2726.88976,492.58790311258804,0.9835491112776045,232.61,21.1252,4836.44,4913.932772,869.2430121292945,0.9842299893800825,11021.919999999998,2430.314668002262,11286.680197113184,0.9765422433798643,232.6,16.209933333333336,0.791057609630268,30.32255941829905,11.021919999999998,0.8493429166666664,4265.0499315416655
2017-08-13 08:57:58,231.21,14.7066,3244.54,3400.312986,1017.3930367169985,0.954188633034265,234.83,11.3251,2613.3,2659.473233,493.4176598415109,0.9826382035257731,233,21.3896,4907.18,4983.776800000001,870.4111900810099,0.9846307723893253,10765.02,2381.221886639519,11025.238014383684,0.9763979685477812,233.01333333333332,15.8071,0.7796406500343434,35.3164084493677,10.76502,0.9077891666666665,4265.957720708332
2017-08-13 09:02:58,231.01,12.5611,2800.47,2901.7397109999997,759.9086323331006,0.9651003463142804,234.65,9.766,2253.51,2291.5919,416.0361955955373,0.9833819014633454,232.92,11.3569,2609.29,2645.249148,434.6823563186413,0.9864061394643345,7663.2699999999995,1610.6271842472793,7830.697735166153,0.9786190527551246,232.85999999999999,11.228,0.7944687795241752,13.021018881368008,7.66327,0.7678454166666666,4266.725566124999
2017-08-13 09:07:58,230.82,12.3353,2748.62,2847.233946,742.8520975636607,0.9653650006039932,234.56,9.6757,2231.98,2269.532192,411.14675010794554,0.983453774248116,232.82,10.7605,2469.89,2505.25961,419.48671182452637,0.9858818583675645,7450.49,1573.4855594961325,7614.8314522412675,0.9784182416548567,232.73333333333335,10.923833333333334,0.8221140074477322,12.920983171353148,7.450489999999999,0.62974,4267.3553061249995
2017-08-13 09:12:58,230.42,12.3569,2742.98,2847.2768979999996,763.5747857836191,0.9633695977819157,234.2,9.9932,2304.69,2340.40744,407.32172678038376,0.9847387940281032,232.46,10.6259,2434.57,2470.096714,417.4286664971585,0.985617278141928,7482.24,1588.3251790611614,7648.966746694593,0.9782027099586174,232.36,10.991999999999999,0.8349113444654959,12.417212518195056,7.48224,0.6221970833333332,4267.977503208333
2017-08-13 09:17:58,229.95,12.3017,2719.57,2828.7759149999997,778.4036179155931,0.9613946391366954,233.77,10.0591,2316.4,2351.515807,404.86742344977876,0.9850667357219257,231.99,10.2722,2349.19,2383.047678,400.27812770771186,0.9857922783868028,7385.16,1583.5491690730837,7553.026955894706,0.9777748766322494,231.90333333333334,10.877666666666668,0.8423049833982611,13.09134924769404,7.38516,0.619475,4268.596978208333
2017-08-13 09:22:58,230.12,12.3986,2745.75,2853.165832,775.5077062107463,0.9623520544108352,233.82,9.9902,2299.35,2335.908564,411.65324833959687,0.9843493171935647,232.07,10.3421,2366.68,2400.091147,399.07805189934567,0.9860792174323202,7411.780000000001,1586.2390064496888,7579.619842312839,0.9778564300315062,232.00333333333333,10.9103,0.8117699458341083,13.641238096111023,7.41178,0.6165391666666666,4269.213517374999
2017-08-13 09:27:58,229.77,12.3313,2735.65,2833.362801,737.67461633878,0.9655134877307228,233.44,9.8945,2273.24,2309.77208,409.1784011253869,0.984183686210286,231.75,10.3573,2367,2400.304275,398.4615572213659,0.9861249778426529,7375.889999999999,1545.3145746855328,7536.030150340132,0.9787500650680245,231.65333333333334,10.861033333333333,0.8129964314492888,13.53707903790616,7.375889999999999,0.6161529166666666,4269.829670291666
2017-08-13 09:32:58,229.95,12.3248,2729.58,2834.08776,762.526363466744,0.9631247269491754,233.64,9.8617,2267.57,2304.087588,408.59014706139993,0.9841509549419092,231.93,10.342,2365.23,2398.62006,398.8298375678586,0.9860794710438634,7362.379999999999,1569.9463480960026,7527.906136522955,0.9780116630679178,231.84,10.842833333333333,0.8152173913043542,13.667706780208125,7.362379999999999,0.6140945833333332,4270.443764874999
2017-08-13 09:37:58,229.85,15.9845,3476.73,3674.0373250000002,1187.8125999471285,0.9462968643085301,233.55,13.4503,3077.5,3141.3175650000003,629.9760266688966,0.9796844592501426,231.79,13.9043,3128.46,3222.877697,774.3892291477346,0.9707039156068851,9682.689999999999,2592.17785576376,10023.665580615307,0.9659829452735615,231.73,14.446366666666668,0.811289000129459,10.64719848820118,9.68269,0.71021125,4271.153976124999
2017-08-13 09:42:58,230.93,15.9285,3456.48,3678.368505,1258.229258988971,0.93967746714382,234.58,13.2452,3038.78,3107.059016,647.7899663524336,0.9780245513044996,232.7,14.6892,3301.38,3418.1768399999996,885.9023677089838,0.9658306619384854,9796.64,2791.9215930503883,10186.706114899998,0.9617083176347404,232.73666666666668,14.620966666666666,0.7920253218945591,9.409546564408638,9.79664,0.8116387499999999,4271.965614874999
2017-08-13 09:47:58,231.99,12.7547,2847.1,2958.962853,805.9049295257482,0.9621952492960207,235.62,9.6176,2225.88,2266.098912,425.04412073052265,0.9822519168130646,233.79,10.7541,2476.47,2514.2010389999996,433.93917040142696,0.9849928313548836,7549.449999999999,1664.8882206576977,7730.850411810123,0.9765355165153622,233.79999999999998,11.042133333333332,0.7784431137724643,15.509382244976825,7.549449999999999,0.7227537499999999,4272.688368624999
2017-08-13 09:52:58,231.76,12.821,2860.3,2971.3949599999996,804.9049125911694,0.9626118501594283,235.36,9.7448,2253.24,2293.536128,428.03910200031254,0.9824305675816237,233.53,10.5702,2433.34,2468.458806,414.9039904832754,0.9857729827556215,7546.88,1647.848005074757,7724.68774658425,0.976981885557397,233.54999999999998,11.045333333333332,0.774994647827031,16.076170931916963,7.54688,0.6290137499999999,4273.317382374999
2017-08-13 09:57:58,231.49,12.7668,2840.01,2955.386532,817.7119012384404,0.9609605949168615,235.14,9.6772,2235.34,2275.496808,425.60639987926373,0.9823525096327009,233.36,10.5988,2438.33,2473.3359680000003,414.6536165313149,0.9858466587423191,7513.68,1657.971917649019,7694.430324729231,0.9765089399603354,233.33,11.014266666666666,0.7885826940384876,15.911484498892353,7.51368,0.6275233333333333,4273.944905708333
2017-08-13 10:02:58,231.69,12.3483,2746.32,2860.977627,801.8225737621457,0.9599236198431131,235.36,9.7242,2248.85,2288.687712,425.1648157594827,0.9825936444753368,233.57,10.575,2435.23,2470.0027499999997,412.9993124783143,0.9859219792366629,7430.4,1639.9867019999426,7609.231271471293,0.9764981158948641,233.54,10.882499999999999,0.792155519397103,13.469331495520349,7.4304,0.62267,4274.567575708333
2017-08-13 10:07:58,231.31,12.4197,2763.7,2872.800807,784.1854287729739,0.9620228430964791,235.02,9.6181,2220.95,2260.445862,420.7096297126135,0.9825274019325306,233.17,10.5344,2422.35,2456.306048,407.01336457342234,0.9861759702022278,7407,1611.9084230590097,7580.362640687356,0.9771300333632011,233.16666666666666,10.8574,0.7962830593280864,14.389264464788996,7.407,0.6182249999999999,4275.185800708333
2017-08-13 10:12:58,231.17,12.4354,2769.54,2874.691418,770.3888220391381,0.9634216676817589,234.87,9.5592,2205.63,2245.169304,419.5014978803336,0.9823891659619804,233.01,10.9648,2520.41,2554.908048,418.43585605821335,0.9864973426237373,7495.58,1608.3261759776851,7666.1876199800245,0.9777454416148937,233.01666666666665,10.986466666666667,0.7953651384021256,13.18834687524651,7.49558,0.6209408333333333,4275.806741541666
2017-08-13 10:17:58,230.37,12.2648,2724.73,2825.441976,747.6421515957917,0.9643553196790193,234.07,9.9178,2282.29,2321.459446,424.6484608739638,0.9831272322816188,232.18,10.9625,2511.62,2545.27325,412.52986893746726,0.9867781386536788,7518.64,1584.8204814072228,7683.853421811729,0.9784986239661019,232.20666666666668,11.048366666666666,0.8024460968677251,11.010073887241246,7.51864,0.6255925,4276.432334041666
2017-08-13 10:22:58,229.29,12.4821,2756.65,2862.020709,769.4435107562231,0.9631831074217431,232.9,9.8385,2254.43,2291.38665,409.8757798385049,0.9838714910903404,231.08,10.6839,2436.26,2468.835612,399.73302525487264,0.9868052729628238,7447.34,1579.0523158496007,7612.902159609697,0.9782524251410863,231.09,11.0015,0.7832446233069377,13.458164795709685,7.4473400000000005,0.6235824999999999,4277.055916541666
2017-08-13 10:27:58,229.1,15.69,3391.64,3594.5789999999997,1190.704118427831,0.9435430407844702,232.58,13.21,3017.74,3072.3818000000006,576.8667240977278,0.9822151660968697,230.83,14.0306,3158.26,3238.683398,717.2614062396128,0.9751678728307731,9567.64,2484.8322487651717,9885.045597977956,0.9678903253574385,230.83666666666667,14.3102,0.7552237512815726,9.642073486044914,9.567639999999999,0.7089575,4277.764874041666
2017-08-13 10:32:58,228.99,12.4882,2754.3,2859.672918,769.1298381564941,0.9631521082929667,232.47,9.9795,2284.38,2319.934365,404.6028589962667,0.9846744090969143,230.71,10.4909,2388.49,2420.355539,391.4542822194975,0.9868343561569611,7427.17,1565.1869793722585,7590.300685038535,0.9785080075470413,230.72333333333336,10.986200000000002,0.7570394556250521,13.671697220148902,7.42717,0.7081170833333332,4278.472991125
2017-08-13 10:37:58,229.12,12.4493,2742.8,2852.383616,783.0328555209131,0.9615817397823674,232.6,9.8268,2250.04,2285.71368,402.2524398175125,0.9843927608640817,230.89,10.4448,2379.67,2411.5998720000002,391.13250150098384,0.9867598798744669,7372.51,1576.4177968394094,7539.164195737617,0.9778948711805697,230.87,10.906966666666667,0.758002338978646,14.140809085324655,7.37251,0.6166533333333333,4279.089644458333
2017-08-13 10:42:58,228.96,12.623,2784.87,2890.16208,773.0044836674151,0.9635687974980282,232.56,9.4743,2166.46,2203.343208,401.462776157056,0.9832603437058365,230.75,10.6164,2418.61,2449.7343,389.26059201579875,0.9872948262185005,7369.9400000000005,1563.7278518402698,7534.006928469139,0.978223151368607,230.75666666666666,10.904566666666666,0.7814869920695718,15.758841097155015,7.369940000000001,0.61426875,4279.703913208333
2017-08-13 10:47:58,228.43,12.8823,2835.25,2942.703789,787.948619704964,0.9634846737202472,232,9.516,2170.89,2207.712,401.5331653101648,0.9833211940687915,230.15,17.3292,3943.45,3988.31538,596.5414217341047,0.9887507943266011,8949.59,1786.0232067492336,9126.063777069872,0.9806626623064721,230.19333333333336,13.2425,0.7848475194763721,30.860487068151787,8.94959,0.6799804166666666,4280.3838936249995
2017-08-13 10:52:58,228.38,13.1726,2906.99,3008.3583879999996,774.3573661753062,0.9663044175839066,231.81,17.0589,3918.35,3954.4236090000004,532.9159004163675,0.9908776568807905,229.93,43.9025,10037.92,10094.501825000001,1067.2999430939497,0.9943947877784448,16863.260000000002,2374.5732096856236,17029.625238265133,0.9902308338593786,230.04,24.711333333333332,0.7694314032342245,77.66139692988374,16.86326,1.0755354166666666,4281.459429041666
2017-08-13 10:57:58,228.37,23.3015,5129,5321.363555,1417.839583479823,0.9638507023600645,231.96,21.2234,4891.47,4922.979864000001,556.1042891845595,0.9935994326870152,230.06,49.2177,11256.8,11323.024062,1222.8359123901303,0.994151380264019,21277.27,3196.779785054513,21516.078166037445,0.9889009435551133,230.13000000000002,31.247533333333337,0.7952027115108782,57.509072716139706,21.27727,1.58918875,4283.048617791666
2017-08-13 11:02:58,227.92,24.0548,5299.03,5482.570016,1406.7178250957927,0.9665229964297094,231.56,28.0284,6444.17,6490.2563040000005,772.0750628739081,0.9928991550038483,229.71,49.2495,11250.33,11313.102644999999,1190.1119054130938,0.9944513324973904,22993.53,3368.904793382795,23239.017650661946,0.989436401557406,229.73000000000002,33.777566666666665,0.7965872981325833,45.80535207292414,22.99353,1.8446166666666666,4284.893234458333
2017-08-13 11:07:58,228.06,27.2064,6002.58,6204.691584,1570.7421800411503,0.9674260063914887,231.64,28.4177,6533.67,6582.676028,801.7356301835764,0.9925553030725577,229.88,48.9915,11198.51,11262.16602,1195.7245677590886,0.9943477995363453,23734.760000000002,3568.202377983815,24001.477047628745,0.9888874735875852,229.85999999999999,34.87186666666667,0.7830853563038297,40.49004163814956,23.73476,1.9470120833333333,4286.840246541666
2017-08-13 11:12:58,227.41,50.8425,11285.67,11562.092925,2513.0947967466473,0.976092310726693,231.26,28.3682,6504.79,6560.429932,852.6124257724164,0.9915188588893231,229.41,48.7623,11118.66,11186.559243,1230.6532824271515,0.993930283519261,28909.12,4596.360504946215,29272.23512248133,0.9875952375702786,229.35999999999999,42.65766666666667,0.8501918381583488,33.49800348511015,28.909119999999998,2.193495,4289.033741541666
2017-08-13 11:17:58,227.56,56.7861,12565.02,12922.244916,3017.397234155262,0.9723558160116829,231.44,31.5439,7264.2,7300.520216,727.3195887810815,0.9950249824772213,229.52,52.4753,11914.42,12044.130856,1762.862484725143,0.9892303680895843,31743.64,5507.579307661486,32217.884944232155,0.9852800720763311,229.50666666666666,46.9351,0.8481961308313447,32.79251562263636,31.74364,2.5271983333333328,4291.560939874999
2017-08-13 11:22:58,227.7,52.6544,11731.74,11989.40688,2472.2770691391684,0.9785087884180639,231.58,28.1448,6463,6517.772784000001,843.2040463915707,0.9915963956070303,229.67,48.7038,11108.34,11185.801746,1314.13208819229,0.9930749938396057,29303.079999999998,4629.613203723029,29666.54371345753,0.9877483633763291,229.64999999999998,43.16766666666666,0.8491182233834047,34.801201516567176,29.303079999999998,2.543613333333333,4294.104553208333
2017-08-13 11:27:58,227.66,53.6134,11947.23,12205.626644,2498.202773960252,0.9788297109573623,231.42,28.7618,6600.09,6656.055756,861.3304934116334,0.9915917537274909,229.58,48.1279,10972.51,11049.203282,1299.5835744035776,0.9930589310339742,29519.83,4659.116841775463,29885.242729049663,0.9877728037090873,229.5533333333333,43.50103333333334,0.8247901722185041,33.882490147743624,29.519830000000002,2.450954583333333,4296.555507791666
2017-08-13 11:32:58,227.5,53.0863,11816.96,12077.13325,2493.3118330155958,0.978457366941778,231.37,28.1197,6454.28,6506.054989,819.1588377670081,0.992042030218383,229.52,47.798,10897.14,10970.59696,1267.4136969282276,0.9933041966387214,29168.379999999997,4579.884367710832,29525.746944759954,0.9878964300063752,229.46333333333334,43.00133333333334,0.8556196342189768,34.60737651545689,29.16838,2.4453420833333332,4299.000849874999
2017-08-13 11:37:58,227.5,52.8743,11764.72,12028.90325,2507.165076228643,0.9780376278277906,231.27,27.9255,6407.39,6458.330385,809.5583670830954,0.9921124529153366,229.65,47.814,10906.04,10980.4851,1276.4578135300774,0.9932202357799294,29078.15,4593.181256841815,29438.68409899979,0.9877530497699101,229.47333333333333,42.87126666666666,0.8599401528136876,34.86196660078467,29.07815,2.4269387499999997,4301.427788624999
2017-08-13 11:42:58,227.49,53.2034,11841.72,12103.241466000001,2502.4231108871036,0.9783924441452598,231.2,27.844,6385.45,6437.5328,817.2250905202543,0.9919095091833939,229.62,47.5252,10839.39,10912.736424,1263.1075518721025,0.9932788238302271,29066.559999999998,4582.755753279461,29425.61062285396,0.9877980230400011,229.43666666666664,42.85753333333334,0.8484549113044835,35.031258604088286,29.06656,2.4226962499999996,4303.850484874999
2017-08-13 11:47:58,227.14,52.7771,11732,11987.790493999999,2463.188366332699,0.9786624153860526,230.86,27.335,6255.39,6310.5581,832.6100416014764,0.9912578096697977,229.27,47.9076,10913.73,10983.775452000002,1238.4751378440515,0.9936228255661174,28901.12,4534.273545778227,29254.64704696237,0.98791552513367,229.09,42.673233333333336,0.8511938539438723,35.9434524530209,28.90112,2.4153199999999995,4306.265804874999
2017-08-13 11:52:58,227.1,52.0584,11563.65,11822.46264,2460.2076236967814,0.9781083985730404,230.81,27.2895,6243.98,6298.6894950000005,828.3737767598424,0.9913141463722842,229.29,48.9565,11150.76,11225.235885,1290.9190897541703,0.9933653167057701,28958.39,4579.500490210794,29318.256703493487,0.9877255081319141,229.06666666666663,42.76813333333333,0.8585564610011526,36.19197782772843,28.958389999999998,2.410812916666666,4308.676617791666
2017-08-13 11:57:58,226.91,54.0816,11973.63,12271.655856,2688.0703248239415,0.9757142915758767,230.62,28.9707,6635.75,6681.222834,778.1776757675538,0.9931939354322095,229.21,50.4663,11469.18,11567.380623,1504.0626998087055,0.991510556607367,30078.559999999998,4970.310700400201,30486.452075177796,0.9866205462619277,228.91333333333333,44.5062,0.8751492559047079,34.90637259527885,30.078559999999996,2.4598729166666664,4311.1364907083325
2017-08-13 12:02:58,226.94,54.1365,11985.56,12285.737309999999,2699.2022407974573,0.9755670089286649,230.64,29.9062,6852.34,6897.565967999999,788.5764435435276,0.9934431989183117,229.19,49.7694,11304.44,11406.648786,1523.5723854005937,0.9910395429965858,30142.340000000004,5011.351069741579,30556.084504068913,0.9864595051760047,228.92333333333332,44.60403333333333,0.8663744776271475,32.95180331225651,30.142340000000004,2.5092041666666667,4313.645694874999
2017-08-13 12:07:58,226.97,51.3921,11412.16,11664.464937,2412.953874590737,0.9783697804946301,230.74,27.6293,6321.86,6375.184682,822.8401242084929,0.9916355863147683,229.23,47.5566,10831.41,10901.399418,1233.3153216719386,0.9935797767500898,28565.43,4469.109320471169,28912.91630401925,0.9879816238401746,228.98000000000002,42.19266666666667,0.8778059219145861,34.516345652483054,28.56543,2.4461570833333335,4316.091851958333
2017-08-13 12:12:58,227.1,51.6186,11467.11,11722.58406,2434.0019087227583,0.9782066770694585,230.94,27.5794,6316,6369.186635999999,821.3905308688346,0.9916493833452176,229.41,47.668,10865.37,10935.515879999999,1236.625377724451,0.9935854987757561,28648.480000000003,4492.017817316044,28998.51083041136,0.9879293515291733,229.14999999999998,42.28866666666667,0.894610517128511,34.78299938517807,28.648480000000003,2.3839129166666666,4318.475764874999
2017-08-13 12:17:58,227.13,51.3072,11398.88,11653.404336,2422.264924384534,0.978158799895605,230.97,27.315,6257.49,6308.94555,804.1224115548671,0.9918440332711382,229.42,47.401,10803.89,10874.73742,1239.3041684139766,0.9934851374094144,28460.26,4465.691504353377,28808.484859146167,0.9879124202175592,229.17333333333332,42.007733333333334,0.8916104258785152,34.976258339734265,28.460259999999998,2.3795308333333334,4320.855295708333
2017-08-13 12:22:58,227.53,51.4249,11436.87,11700.707497,2470.740887558222,0.9774511501062952,231.34,27.6391,6342.43,6394.029394,810.6747722952796,0.9919300661882444,229.8,47.8887,10928.23,11004.823260000001,1296.1188413633438,0.9930400281594344,28707.530000000002,4577.5345012168455,29070.19265176498,0.9875245872599004,229.5566666666667,42.317566666666664,0.8828611671773269,34.68646196575575,28.707530000000002,2.38199125,4323.237286958333
2017-08-13 12:27:58,227.51,51.0071,11342.23,11604.625321,2453.80265463512,0.9773887296020525,231.39,27.9322,6409.04,6463.231758,835.2071814943716,0.9916153775651132,229.73,48.016,10949.26,11030.71568,1338.0560023399023,0.9926155580142739,28700.53,4627.065838469393,29071.122450886385,0.9872522138932724,229.54333333333332,42.31843333333333,0.8858167666235851,33.995193583883456,28.70053,2.3920025,4325.629289458333
2017-08-13 12:32:58,227.62,56.8293,12634.45,12935.485266000002,2774.4282770335108,0.9767279495272396,231.59,33.3071,7660.04,7713.591289,907.3465556978109,0.9930575412938502,229.98,49.2602,11223.86,11328.860795999999,1538.8481522053162,0.9907315662279942,31518.350000000002,5220.622984936637,31947.79008121452,0.9865580661409494,229.73000000000002,46.46553333333333,0.9184695076829379,28.31869643879406,31.51835,2.5091200000000002,4328.138409458333
2017-08-13 12:37:58,227.7,63.3739,14108.96,14430.237029999998,3028.033761433846,0.9777358452718362,231.76,40.6553,9363.24,9422.272328,1053.0681485044138,0.9937348098266515,230.23,49.6379,11309.12,11428.133717,1645.006103098779,0.989585900904978,34781.32,5726.108013037039,35249.5182083297,0.9867175997821424,229.89666666666665,51.222366666666666,0.9555017471617648,23.7231001300864,34.78132,2.7624862499999994,4330.900895708332
2017-08-13 12:42:58,228.16,64.1707,14279.83,14641.186912,3232.7711584985514,0.9753191517756099,232.2,37.8651,8740.18,8792.27622,955.7063860713112,0.9940747744160386,230.67,50.9397,11608.25,11750.260599,1821.3061472228749,0.9879142596197326,34628.26,6009.783691792737,35145.894364061045,0.9852718397574666,230.34333333333333,50.99183333333334,0.9478604402124382,25.84505361969725,34.628260000000004,2.8920658333333336,4333.792961541666
2017-08-13 12:47:58,228.2,61.2353,13686.61,13973.89546,2818.946795331298,0.979441275997638,232.24,31.0144,7161.74,7202.784256,767.8419178981303,0.9943016124680105,230.54,48.4117,11067.68,11160.833318,1438.9787245747912,0.9916535517245146,31916.03,5025.767437804219,32309.306852666974,0.9878277533324887,230.32666666666668,46.88713333333334,0.9233262901965441,33.85306843241999,31.91603,2.77267875,4336.565640291666
2017-08-13 12:52:58,228.31,60.7723,13598.23,13874.923813000001,2757.109298459981,0.9800579940669112,232.33,30.1701,6967.61,7009.419333000001,764.4411512563768,0.9940352644044044,230.62,47.4424,10853.99,10941.166288,1378.4124279647635,0.9920322673373849,31419.83,4899.9628776811205,31799.61247297761,0.9880570093959373,230.42,46.12826666666667,0.915719121604021,34.59520120706898,31.41983,2.6389941666666665,4339.204634458332
2017-08-13 12:57:58,228.53,60.1611,13469.19,13748.616183,2757.783111731143,0.9796760503543981,232.62,30.124,6963.74,7007.44488,781.414716164356,0.9937630790183254,230.79,52.8754,12105.5,12203.113566,1540.4059382816038,0.9920009294781974,32538.43,5079.603766177102,32932.53408540346,0.9880329863355964,230.64666666666665,47.72016666666667,0.9177096280024191,36.87364880675886,32.53843,2.6649275,4341.869561958332
2017-08-13 13:02:58,228.18,60.7667,13594.71,13865.745606,2728.142449764735,0.9804528646564294,232.27,30.3707,7006.32,7054.202489,820.5198434003935,0.9932122037785751,230.41,59.4266,13589.78,13692.482906,1673.907907473453,0.992499321948761,34190.81,5222.570200638581,34587.378159622014,0.9885343098921276,230.28666666666666,50.187999999999995,0.9148018411834473,39.48613214314178,34.19081,2.7803849999999994,4344.649946958332
2017-08-13 13:07:58,228.31,59.101,13214.83,13493.34931,2727.4060337209553,0.979358771228609,232.33,30.1819,6964.36,7012.160827,817.3672700281826,0.9931831530708843,230.59,58.7068,13433.29,13537.201012000001,1674.0761676799086,0.9923240401093336,33612.479999999996,5218.849471429046,34015.22014563238,0.988160001790137,230.41,49.3299,0.9114187752267673,38.81621491225403,33.61248,2.825137083333333,4347.4750840416655
2017-08-13 13:12:58,228.16,59.7481,13357.01,13632.126496,2724.914065222104,0.9798185194304992,232.13,30.6264,7059.13,7109.306232,843.1599750071389,0.9929421760207559,230.47,57.834,13227.78,13329.001980000001,1639.5517846179564,0.9924058845402017,33643.92,5207.6258248471995,34044.569606590936,0.9882316148736575,230.25333333333333,49.40283333333334,0.9091435520296487,38.00679448209787,33.64392,2.8023499999999997,4350.277434041665
2017-08-13 13:17:58,228.08,60.1614,13444.85,13721.612112,2742.015213248299,0.97983020437096,232.08,30.1449,6949.08,6996.028392,809.1355975793581,0.9932892793783276,230.39,58.1442,13295.2,13395.842238,1638.977188793304,0.9924870541014206,33689.130000000005,5190.127999620961,34086.5795997391,0.9883399976059158,230.1833333333333,49.48349999999999,0.9137643907030467,39.08090575646427,33.689130000000006,2.80554375,4353.082977791665
2017-08-13 13:22:58,227.94,61.5725,13724.68,14034.835649999999,2934.241063735374,0.9779010130410755,231.92,32.0199,7383.36,7426.055208,795.1673174017702,0.9942506207125952,230.27,59.6146,13608.69,13727.453942000002,1801.818030110522,0.9913484363158827,34716.73,5531.226411247666,35154.598667960694,0.9875444839494141,230.04333333333332,51.068999999999996,0.9143204903423956,37.30071080303119,34.716730000000005,2.850244166666667,4355.933221958332
2017-08-13 13:27:58,227.35,63.2618,14052.02,14382.57023,3065.788697950693,0.9770173046462504,231.35,33.737,7763.4,7805.054950000001,805.2969716319061,0.9946630804950322,229.77,61.858,14084.13,14213.11266,1910.4590100162643,0.9909250940954688,35899.549999999996,5781.544679598864,36362.12245021868,0.9872787279991159,229.49,52.95226666666667,0.9325025055558039,36.287902060220276,35.89955,2.942345,4358.8755669583325
2017-08-13 13:32:58,227.79,52.4951,11682.46,11957.858828999999,2551.5713046460687,0.9769692189096507,231.82,22.0378,5072.63,5108.802796,606.8697483953337,0.9929195160893034,230.12,59.7555,13654.07,13750.93566,1629.2955411955304,0.9929557040775217,30409.16,4787.736594236932,30783.752753707522,0.9878314786145621,229.91,44.7628,0.922099952155193,50.76760166924321,30.40916,2.7628629166666663,4361.638429874999
2017-08-13 13:37:58,227.59,50.8517,11298.36,11573.338403,2507.832351006457,0.9762403557707497,231.56,20.7645,4774.13,4808.227620000001,571.6078978030916,0.9929084846444935,229.78,59.0171,13465.62,13560.949238,1605.1237495011767,0.9929703123043282,29538.11,4684.563998310725,29907.274737534495,0.9876563564960608,229.64333333333332,43.54443333333334,0.8941401884081025,52.314226158261334,29.53811,2.4978029166666667,4364.136232791666
2017-08-13 13:42:58,227.05,46.1075,10226.87,10468.707875,2237.1800497919244,0.9768989757009531,230.91,20.7019,4747.36,4780.275729,560.0081032150191,0.9931142614221364,229.23,59.1642,13478.13,13562.209566,1507.8262549783135,0.9938004522352475,28452.36,4305.014407985257,28776.204381790183,0.9887461050285313,229.06333333333336,41.9912,0.8789417773832634,50.69943226199776,28.452360000000002,2.4162695833333334,4366.552502374999
2017-08-13 13:47:58,226.48,48.049,10634.95,10882.13752,2306.2427239325316,0.9772850214816988,230.31,20.6051,4710.88,4745.560581,572.6734266063459,0.9926919948848927,228.78,59.1364,13452.01,13529.225592,1443.3890948485646,0.9942926820552346,28797.840000000004,4322.3052453874425,29120.4036939721,0.9889231036299518,228.5233333333333,42.596833333333336,0.8941464766544579,51.62762490169457,28.797840000000004,2.385425,4368.937927374999
2017-08-13 13:52:58,226.63,50.9888,11299.6,11555.591744,2418.830377269339,0.9778469376842672,230.45,27.6222,6331.95,6365.535989999999,653.0372405041543,0.9947237765911996,228.99,52.757,11960.37,12080.82543,1701.7322154894657,0.9900292053139949,29591.92,4773.599833262959,29974.472216446582,0.987237399421609,228.68999999999997,43.78933333333333,0.9007827189645259,36.92025455209792,29.59192,2.4329066666666668,4371.370834041666
2017-08-13 13:57:58,228.64,49.0468,10951.96,11214.060351999999,2410.336436412632,0.9766275243959023,232.39,39.1519,9054,9098.510041,898.8709396669838,0.9951079857251982,230.9,59.6141,13672.33,13764.895690000001,1593.6579707329372,0.9932752349102617,33678.29,4902.865346812553,34033.29701825957,0.9895688326032857,230.64333333333332,49.27093333333334,0.868584972468312,20.992430966736293,33.678290000000004,2.6362587499999997,4374.007092791666
2017-08-13 14:02:58,228.03,44.8091,9992.86,10217.819073,2132.2700647344313,0.9779836507778414,231.76,40.4959,9342.01,9385.329784,900.7021229782225,0.9953843088099206,230.28,60.7952,13902.52,13999.918656,1648.5326882463783,0.9930429127201924,33237.39,4681.504875959032,33565.4671040897,0.9902257548488063,230.0233333333333,48.700066666666665,0.866578752880133,24.835968739262515,33.23739,2.788153333333333,4376.795246124999
2017-08-13 14:07:58,227.79,54.1243,12014.04,12328.974296999999,2768.83551235652,0.9744557584910668,231.65,42.9819,9917.88,9956.757135000002,879.0158991585141,0.9960954018991443,230.14,64.8086,14784.11,14915.051204,1972.0151941204226,0.9912208679535152,36716.03,5619.866605635457,37143.63686590257,0.9884877491278968,229.85999999999999,53.9716,0.9005481597494098,20.362005202736253,36.716029999999996,2.914725833333333,4379.709971958332
2017-08-13 14:12:58,227.72,51.2657,11442.44,11674.225204,2314.7572140742636,0.9801455599879483,231.45,39.983,9209.57,9254.065349999999,906.3917018434215,0.9951918050805639,230.01,61.3317,14022.64,14106.904316999999,1539.5833330460546,0.9940267322222882,34674.65,4760.73224896374,34999.9417737919,0.9907059338585678,229.72666666666666,50.86013333333333,0.8735018427696657,21.3863641725936,34.67465,2.974611666666666,4382.684583624999
2017-08-13 14:17:58,228.57,50.8866,11388.91,11631.150162,2361.436660783566,0.9791731549652398,232.33,40.7888,9433.39,9476.461904000002,902.4872995579198,0.9954548538857291,230.91,60.8088,13951.61,14041.360008,1585.0455142240278,0.9936081684431661,34773.91,4848.969474565513,35110.35917864368,0.990417381464775,230.60333333333332,50.828066666666665,0.8817449877856629,19.751423426164802,34.77391,2.89369,4385.5782736249985
2017-08-13 14:22:58,229.6,51.1297,11482.08,11739.37912,2444.35287892153,0.9780823911239354,233.38,39.9261,9275.62,9317.953217999999,887.201098081217,0.9954568114896498,231.88,60.9539,14036.81,14133.990332,1654.5838537135114,0.9931243527328599,34794.51,4986.137830716259,35149.957277456255,0.989887689630729,231.62,50.669900000000005,0.872118124514295,21.20351530198403,34.79451,2.8986841666666674,4388.476957791665
2017-08-13 14:27:58,230.11,45.3987,10151.55,10446.694857,2465.657322656633,0.9717475372794838,233.79,42.5602,9910.2,9950.149158,890.73241012556,0.9959850694330667,232.36,63.1235,14529.13,14667.376460000001,2009.0579042083891,0.9905745611441132,34590.88,5365.447636990582,35004.52838590584,0.9881830036004029,232.08666666666667,50.360800000000005,0.8516933329503314,25.342528315674084,34.59088,2.8910579166666666,4391.368015708332
2017-08-13 14:32:58,229.66,52.3998,11715.37,12034.138068,2751.4695714811637,0.9735113502771223,233.51,40.5435,9425.62,9467.312685,887.5230088070431,0.9955961436590071,232.08,55.2663,12656.6,12826.202904000002,2078.931786898757,0.9867768422759702,33797.590000000004,5717.9243671869635,34277.86091454615,0.985988888987459,231.75,49.4032,0.9018338727076606,17.93345370340382,33.79759000000001,2.849519583333333,4394.217535291665
2017-08-13 14:37:58,229.37,51.0901,11421.81,11718.536237,2620.3717029807303,0.9746788992243656,233.15,39.9571,9273.33,9315.997865,890.5991981719613,0.9954199361551701,231.7,60.2408,13850.59,13957.79336,1726.6013240931072,0.9923194621646125,34545.729999999996,5237.572225245799,34940.515509184544,0.988701211088864,231.40666666666667,50.42933333333334,0.8801244562242495,20.76615461900483,34.54573,2.8476383333333333,4397.065173624998
2017-08-13 14:42:58,229.7,44.8873,9992.61,10310.61281,2540.960823317845,0.9691577197340223,233.48,38.7187,9000.22,9040.042076,847.5852095514609,0.9955949236004419,232.06,52.7991,12070.72,12252.559146000001,2103.074964861756,0.9851590884946378,31063.550000000003,5491.620997731063,31545.23798904077,0.9847302471070876,231.74666666666667,45.46836666666667,0.8831482653472245,16.122710954355814,31.063550000000003,2.73372,4399.7988936249985
2017-08-13 14:47:58,229.78,53.6188,11935.78,12320.527864,3054.9243262641367,0.9687718035909635,233.68,35.8035,8332.83,8366.56188,750.5343982584184,0.9959682507003702,232.09,54.0005,12369.65,12532.976045000001,2016.7417836807617,0.9869682951269056,32638.260000000002,5822.2005082033165,33153.492042096004,0.9844591923697873,231.85000000000002,47.8076,0.8928186327366925,25.109187660539327,32.63826,2.654242083333333,4402.4531357083315
2017-08-13 14:52:58,229.43,51.484,11518.03,11811.97412,2618.7244090682357,0.9751147338274053,233.43,31.6027,7345.43,7377.018261,681.9505394289686,0.9957180177840962,231.83,49.8613,11447.26,11559.345179,1605.8329488681345,0.9903035009973034,30310.72,4906.507897365339,30705.269363177853,0.9871504347181855,231.56333333333336,44.316,0.9212742374296538,28.687832836898647,30.31072,2.6228741666666666,4405.076009874998
2017-08-13 14:57:58,229.4,51.2798,11472.26,11763.58612,2601.770338645714,0.9752349226648923,233.41,31.8088,7392.84,7424.492008,684.834513773855,0.9957368116275302,231.8,50.5103,11603,11708.287540000001,1566.648690459763,0.9910074347217475,30468.1,4853.253542879333,30852.21527802292,0.9875498315255002,231.53666666666666,44.532966666666674,0.9228199997120641,28.572465791260264,30.4681,2.5324508333333333,4407.608460708331
2017-08-13 15:02:58,229.47,43.486,9722.04,9978.732419999998,2248.786105515376,0.9742760493822323,233.38,31.8525,7402.11,7433.736449999999,684.9855151451017,0.9957455513505594,231.9,49.8671,11456.57,11564.18049,1573.9359073344326,0.9906944992692689,28580.72,4507.70752799491,28934.01083286488,0.9877897732566137,231.58333333333334,41.7352,0.9125584742713251,23.67953190592114,28.58072,2.4603675,4410.068828208331
2017-08-13 15:07:58,229.79,51.7216,11586.52,11885.106464,2647.3212782385453,0.9748772579442667,233.83,31.46,7323.63,7356.291800000001,692.4396506896828,0.9955600184321126,232.29,50.0174,11501.81,11618.541846,1642.8272432465596,0.9899529693530184,30411.96,4982.588172174788,30817.421954717367,0.9868430929974238,231.97,44.39966666666667,0.9397766952623213,29.1436121892807,30.41196,2.458028333333333,4412.5268565416645
2017-08-13 15:12:58,229.66,51.3024,11486.41,11782.109183999999,2623.0673143472936,0.974902695316934,233.68,31.475,7322.14,7355.078,695.2972073034649,0.9955217334200942,232.13,51.1145,11749.21,11865.208885,1655.0668447476626,0.9902236120641208,30557.76,4973.431366398421,30959.840370613598,0.9870128409642821,231.82333333333335,44.63063333333333,0.9331818770040499,29.476689777350224,30.55776,2.540405,4415.067261541664
2017-08-13 15:17:58,229.66,43.4869,9729.27,9987.201454,2255.104908841207,0.9741738008201792,233.56,32.9372,7660.51,7692.812432,704.2369301831217,0.9958009593649222,232.14,52.0241,11969.74,12076.874574,1605.0619329258445,0.9911289486908602,29359.519999999997,4564.403771950173,29712.206185737752,0.9881299226475129,231.78666666666666,42.816066666666664,0.9175103543488259,23.072802888635266,29.359519999999996,2.496553333333333,4417.563814874998
2017-08-13 15:22:58,229.86,52.3144,11639.31,12024.987984000001,3021.0592081659756,0.9679269547285061,233.78,34.3133,7986.04,8021.763274,756.2083988525915,0.9955467055334598,232.39,53.7263,12332.19,12485.454856999999,1950.3006922228271,0.9877245275598373,31957.54,5727.568299241394,32466.74300686897,0.9843161660299207,232.01,46.78466666666667,0.9266841946467727,26.65695313279281,31.95754,2.5548775,4420.118692374997
2017-08-13 15:27:58,229.74,45.168,10057,10376.89632,2556.7026100095286,0.9691722543875239,233.65,33.4428,7779.89,7813.91022,728.3574082278868,0.9956461977368356,232.31,53.05,12188.5,12324.0455,1822.7905080042099,0.9890015417421171,30025.39,5107.850526241626,30456.759211224802,0.9858366673803619,231.9,43.88693333333333,0.9314359637774888,23.79781985222633,30.025389999999998,2.5826220833333333,4422.701314458331
2017-08-13 15:32:58,229.58,51.3663,11483.66,11792.675154,2681.928465147594,0.9737960089661942,233.59,31.6042,7349.44,7382.425078,697.088027929981,0.9955319454445535,232.2,49.1045,11302.92,11402.0649,1500.3611090040922,0.9913046539491281,30136.019999999997,4879.377602081668,30528.478953660564,0.9871444969709665,231.79,44.025,0.9534492428491218,28.213060760931292,30.13602,2.5067254166666664,4425.208039874998
2017-08-13 15:37:58,229.73,51.2217,11463.5,11767.161140999999,2655.98363478776,0.9741941886100327,233.75,31.503,7328.8,7363.82625,717.3754945557173,0.9952434714222107,232.5,34.6537,8009.45,8056.98525,873.9119041514236,0.9941001195205117,26801.75,4247.271033494901,27136.19564888315,0.9876752934268841,231.99333333333334,39.126133333333335,0.9756027472053865,30.91429087464132,26.80175,2.372407083333333,4427.580446958331
2017-08-13 15:42:58,228.17,46.0156,10250.88,10499.379452,2270.776982153866,0.9763319867487346,232.19,31.4778,7275.93,7308.830381999999,692.7078662367312,0.9954985435041666,231.04,35.0634,8058.64,8101.047936,827.8278877700687,0.9947651296060669,25585.449999999997,3791.3127361606657,25864.827545643406,0.9891985537057847,230.46666666666667,37.51893333333333,0.9965287821810881,22.646343890373583,25.585449999999998,2.1828,4429.7632469583305
2017-08-13 15:47:58,228.29,49.5986,11055.45,11322.864393999998,2446.2794980159033,0.9763827963760036,232.37,31.4094,7264.97,7298.602278,699.8614945307355,0.9953919563336974,231.12,34.7442,7983.59,8030.079504,862.8253313741354,0.9942105798607794,26304.010000000002,4008.966323920774,26607.757385139223,0.9885842545561969,230.59333333333333,38.584066666666665,0.9988724739078935,28.546844034065877,26.30401,2.1620608333333333,4431.925307791664
2017-08-13 15:52:58,227.96,51.6313,11493.75,11769.871148000002,2534.47781170459,0.97654000247514,232.15,31.6452,7312.89,7346.43318,701.2277205764981,0.995434086286755,230.83,34.8122,7989.87,8035.700126,857.0028576944259,0.9942966853813131,26796.51,4092.708389975514,27107.253828919595,0.9885365064686827,230.31333333333336,39.362899999999996,1.0217963933192546,31.167419067192732,26.796509999999998,2.2125216666666665,4434.13782945833
2017-08-13 15:57:58,227.77,51.839,11541.82,11807.36903,2490.0511035324444,0.9775098898556235,231.76,33.1343,7646.11,7679.205368000001,712.1776125518344,0.9956902613728873,230.63,34.7495,7974.88,8014.277184999999,793.6798999669238,0.9950841249821335,27162.81,3995.9086160512024,27455.154939718195,0.9893519107664815,230.0533333333333,39.907599999999995,0.9925234728178842,29.89756337138792,27.16281,2.2483049999999998,4436.38613445833
2017-08-13 16:02:58,227.59,52.2614,11560.68,11894.172026,2796.784961644521,0.9719617283766365,231.46,35.8356,8259.92,8294.507976,756.6929083370878,0.995830014739864,230.45,38.6172,8822.56,8899.333739999998,1166.4373374949748,0.9913730912624479,28643.159999999996,4719.915207476583,29029.43703125103,0.9866936092892469,229.83333333333334,42.23806666666667,0.9760696156635268,23.73056847614553,28.643159999999995,2.32524875,4438.7113832083305
2017-08-13 16:07:58,227.41,58.5646,13037.35,13318.175685999999,2720.5346130239795,0.9789141026052689,231.44,33.5121,7722.92,7756.040423999999,716.009589546175,0.9957297251961823,230.47,36.2639,8304.65,8357.741033,940.5442850774907,0.9936476814978624,29064.92,4377.088487647645,29392.660278292224,0.9888495877818083,229.77333333333334,42.7802,1.028549875239371,36.89650819771763,29.064919999999997,2.404503333333333,4441.115886541664
