DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-13 16:12:58,227.56,51.6619,11545.59,11756.181964000001,2215.212387690835,0.9820867042850409,231.5,32.5039,7492.21,7524.65285,697.9898487178233,0.9956884589034563,230.65,35.0093,8037.03,8074.895045000001,781.0753912815163,0.9953107693921734,27074.829999999998,3694.2776276901745,27325.70413949752,0.9908191152836607,229.90333333333334,39.725033333333336,1.0192689681170348,30.048726621584542,27.07483,2.33915625,4443.455042791664
2017-08-13 16:17:58,227.28,58.0582,12946.51,13195.467696,2551.1265229461974,0.9811330904113791,231.27,32.315,7440.12,7473.490049999999,705.4558193459018,0.9955348773094306,230.36,35.7547,8191.51,8236.452692,859.2536688627241,0.994543440765021,28578.14,4115.836011154824,28873.001089777954,0.989787653563926,229.63666666666668,42.042633333333335,1.0262588727119726,38.09363352596847,28.578139999999998,2.31887375,4445.773916541664
2017-08-13 16:22:58,227.59,50.0738,11185.56,11396.296142,2181.4704312834683,0.981508365579993,231.52,32.2,7422.45,7454.944000000001,695.2884585810592,0.9956412818124454,230.54,35.982,8251.54,8295.29028,850.8398544158892,0.9947258892066163,26859.55,3727.598744280417,27116.976575585653,0.9905068113007324,229.88333333333333,39.4186,0.9976074820561107,27.030894044943253,26.85955,2.30990375,4448.083820291664
2017-08-13 16:27:58,227.61,56.681,12651.76,12901.16241,2524.4723075520205,0.9806682218180058,231.63,31.6836,7305.59,7338.872267999999,698.1410444311733,0.995464934286277,230.65,35.6894,8187.75,8231.76011,850.073200428761,0.9946536209253066,28145.1,4072.686552411955,28438.238865376265,0.9896920879396239,229.96333333333334,41.351333333333336,1.0233515487976306,37.071759072661884,28.1451,2.2918604166666663,4450.375680708331
2017-08-13 16:32:58,227.88,50.8756,11374.18,11593.531728,2244.5505687648597,0.9810798181998127,231.89,24.3553,5621.22,5647.7505169999995,546.7829677977919,0.995302463003608,230.89,35.0474,8052.12,8092.094186,803.3379243475393,0.9950600938297086,25047.52,3594.671460910191,25304.1482975081,0.9898582519162136,230.22,36.759433333333334,1.0164190774042234,38.40148061767364,25.04752,2.2163591666666664,4452.592039874998
2017-08-13 16:37:58,227.76,54.5386,12174.67,12421.711536,2465.020866989868,0.980112117779902,231.93,11.9702,2756.19,2776.248486,333.12511150811173,0.992774967334102,230.8,34.786,7986.63,8028.608800000001,819.9393310101988,0.994771348181767,22917.49,3618.0853095081784,23201.33378077603,0.9877660576129803,230.16333333333333,33.76493333333334,1.0441860128314688,64.54842696762323,22.91749,1.9985420833333332,4454.590581958331
2017-08-13 16:42:58,228.02,60.1633,13364.05,13718.435666000001,3098.006571923458,0.9741671955441452,232.15,15.9424,3650.79,3701.02816,607.7349891301177,0.9864258909070284,231,38.7703,8855.91,8955.9393,1334.8059099301584,0.9888309537783491,25870.75,5040.5474709837345,26357.21579320814,0.9815433543123514,230.39000000000001,38.292,1.0286904813576996,58.36623837877364,25.87075,2.032843333333333,4456.623425291665
2017-08-13 16:47:58,228.45,49.1723,11011.08,11233.411935,2223.8841999979336,0.9802079781026031,232.5,12.108,2792.72,2815.11,354.3434967654997,0.992046491966566,231.38,34.6741,7975.61,8022.893258,869.7478698806092,0.9941064580470578,21779.41,3447.9755666440424,22050.651588020573,0.9876991576898376,230.77666666666664,31.984799999999996,1.0081897361084977,62.144518646357014,21.77941,1.9854233333333335,4458.608848624998
2017-08-13 16:52:58,228.35,55.9165,12503.9,12768.532775,2586.1001558812854,0.9792746136409554,232.47,12.1354,2799.99,2821.116438,344.6069596711726,0.9925113200875262,231.28,34.615,7954.63,8005.757200000001,903.332667654529,0.9936136959037428,23258.52,3834.039783206987,23572.412130488763,0.9866839197978059,230.70000000000002,34.2223,1.0186389250108463,64.53949617646973,23.25852,1.8765804166666666,4460.485429041665
2017-08-13 16:57:58,228.49,41.5853,9297.37,9501.825197,1960.5083925972046,0.9784825343803891,232.62,12.5676,2899.63,2923.475112,372.6292978060266,0.991843572773333,231.3,34.7767,7996.87,8043.85071,868.1039384011026,0.9941594254177798,20193.87,3201.241628804334,20446.034665501516,0.9876668180590051,230.80333333333337,29.643199999999997,1.0022963273205299,57.60376747449667,20.19387,1.81051625,4462.295945291665
2017-08-13 17:02:58,228.59,53.6353,12004.19,12260.493227,2493.815673463635,0.9790951944383794,232.75,12.1711,2809.44,2832.823525,363.2299687435267,0.9917455059259296,231.33,34.2383,7873.46,7920.345939000001,860.5274091124572,0.9940803167739009,22687.09,3717.5730513196186,22989.658589461433,0.986838926368392,230.89000000000001,33.34823333333333,0.9961453505998576,63.50301415267376,22.68709,1.7867066666666667,4464.082651958332
2017-08-13 17:07:58,228.69,36.5118,8198.96,8349.883542,1580.3828913786922,0.9819250722191689,232.61,12.2828,2831.57,2857.102108,381.1086336440604,0.9910636347477716,231.32,34.4789,7935.36,7975.659148000001,800.749970637594,0.9949472329180333,18965.89,2762.2414956603466,19165.984492648633,0.9895599157598514,230.87333333333333,27.757833333333338,0.9456845023245086,55.75014860669961,18.965889999999998,1.7355408333333333,4465.818192791665
2017-08-13 17:12:58,228.88,31.9986,7204.36,7323.839567999999,1317.5063598337651,0.9836862117348882,232.77,13.3335,3081.86,3103.6387950000003,367.03230134288214,0.9929828190590071,231.58,34.5692,7965.48,8005.535336000001,799.8277224156776,0.99499654497559,18251.699999999997,2484.366383592325,18420.006221983844,0.9908628574846529,231.07666666666668,26.633766666666663,0.9506224485380119,49.93761052698766,18.251699999999996,1.5507329166666664,4467.3689257083315
2017-08-13 17:17:58,226.86,35.2197,7831.33,7989.9411420000015,1584.1180144560867,0.9801486470073922,230.62,15.6478,3562.02,3608.695636,578.5306499101365,0.9870657875564877,229.53,37.8219,8615.49,8681.260707,1066.592482067134,0.9924238299920003,20008.84,3229.2411464333572,20267.749666093132,0.9872255346371149,229.00333333333333,29.563133333333337,0.9359397970917381,47.069886592986315,20.00884,1.5941891666666663,4468.963114874999
2017-08-13 17:22:58,227.03,33.2872,7432.48,7557.193015999999,1367.2627145794515,0.9834974420084337,230.76,13.3077,3038.9,3070.884852,442.06398206940753,0.9895844834497233,229.67,36.0986,8242.45,8290.765462,893.7616815415915,0.9941723762152664,18713.83,2703.0883781904504,18908.043792238484,0.9897285094972011,229.1533333333333,27.5645,0.9265993657812702,51.72159843276678,18.71383,1.6134445833333333,4470.576559458332
2017-08-13 17:27:58,227.47,32.7098,7328.99,7440.498206,1283.3234718453596,0.98501334145742,231.24,12.2893,2817.65,2841.7777320000005,369.5255817816488,0.9915096343643246,229.97,43.4371,9921.89,9989.229887,1157.934610949181,0.9932587508985417,20068.53,2810.783664576189,20264.412184170265,0.9903336853598309,229.56000000000003,29.478733333333334,0.9104373584248265,58.31130238522234,20.06853,1.6159316666666665,4472.192491124998
2017-08-13 17:32:58,227.89,32.7257,7346.43,7457.859773,1284.382594413212,0.9850587465584411,231.66,12.2747,2822.29,2843.557002,347.1247319382891,0.9925209862207643,230.27,50.4427,11521.29,11615.440529000001,1475.9184999978202,0.9918943643364246,21690.010000000002,3107.425826349321,21911.47254445403,0.9898928497842979,229.93999999999997,31.81436666666667,0.8915369226754732,61.41774523249979,21.69001,1.7399391666666668,4473.932430291665
2017-08-13 17:37:58,228.44,32.4641,7298.1,7416.099004000001,1317.6725037465858,0.9840888041089587,232.27,12.1076,2789.22,2812.2322520000002,359.02928959765035,0.9918170869480518,230.9,49.9537,11440.38,11534.30933,1469.0123129930098,0.9918565275724228,21527.699999999997,3145.714106337246,21756.31826685777,0.9894918678770188,230.53666666666666,31.508466666666664,0.9094721013287824,61.573502994962205,21.527699999999996,1.8007379166666664,4475.733168208331
2017-08-13 17:42:58,228.61,36.1654,8135.59,8267.772094,1472.4913413073577,0.9840123684473686,232.48,13.5656,3126.78,3153.7306879999996,411.41716545733834,0.9914543470364964,231.01,51.7887,11850.41,11963.707586999999,1642.583958018992,0.9905298933314693,23112.78,3526.492464783688,23380.26407961587,0.9885594072545537,230.70000000000002,33.8399,0.9059384482011283,59.912411088685246,23.112779999999997,1.8600199999999998,4477.593188208331
2017-08-13 17:47:58,228.2,53.6335,12077.19,12239.1647,1984.5992687759554,0.9867658697329239,232.36,16.6145,3828.51,3860.54522,496.3069368494122,0.9917018923042171,230.63,55.8904,12739.27,12890.002951999999,1965.4963672489162,0.9883062127633873,28644.97,4446.402572874284,28988.011351953126,0.9881660957080448,230.39666666666668,42.04613333333333,0.9534281456618382,60.485070367152275,28.64497,2.1565729166666667,4479.749761124998
2017-08-13 17:52:58,228.24,55.7232,12533.55,12718.263168,2159.708871122538,0.985476541445946,232.39,19.1325,4412,4446.201675,550.4228690496122,0.9923076644965727,230.67,57.4797,13078.61,13258.842399,2178.729498909866,0.9864066263421615,30024.16,4888.861239082016,30419.584939979024,0.9870009751691472,230.4333333333333,44.111799999999995,0.9518298857225372,56.62725166508734,30.02416,2.444547083333333,4482.194308208332
2017-08-13 17:57:58,228.08,57.9865,13017.92,13225.56092,2334.3565542202955,0.984300029219479,232.23,19.6238,4504.65,4557.235073999999,690.3042062712515,0.9884611890442061,230.51,59.3615,13468.08,13683.419365,2418.012951176443,0.9842627519294772,30990.65,5442.673711667991,31464.950096165445,0.9849260814107172,230.2733333333333,45.657266666666665,0.9524912422917546,57.01932806606907,30.990650000000002,2.5422837499999997,4484.736591958332
2017-08-13 18:02:58,228.21,54.5524,12300.09,12449.403204,1922.3491170090463,0.9880063966478309,232.4,16.9477,3907.37,3938.64548,495.3664302558585,0.9920593310165097,230.68,56.7241,12926.09,13085.115388,2033.8244833747053,0.9878468486303271,29133.55,4451.5400306396095,29471.680377048182,0.9885269393287968,230.42999999999998,42.7414,0.963416221846101,60.348280589779456,29.13355,2.5051749999999995,4487.241766958332
2017-08-13 18:07:58,228.32,49.8947,11251.49,11391.957903999999,1783.4454481166636,0.9876695555598325,232.52,17.1289,3948.64,3982.8118280000003,520.6075370725108,0.9914201751235734,230.73,56.5847,12908.33,13055.787831,1956.6840570689174,0.9887055585684479,28108.46,4260.737042258092,28429.55159187127,0.9887057102946682,230.52333333333334,41.20276666666667,0.9557962317625174,58.42779166123958,28.10846,2.3850837499999997,4489.626850708332
2017-08-13 18:12:58,228.29,42.3428,9555.88,9666.437811999998,1457.7988197496013,0.9885627141921141,232.48,17.2791,3980.15,4017.0451679999996,543.1922857075049,0.9908153464905228,230.64,56.3571,12856.9,12998.201544,1911.3779763416762,0.9891291465575693,26392.93,3912.3690817987826,26681.330285746906,0.9891909330360125,230.47,38.659666666666666,0.9458931748166819,55.30458100173308,26.39293,2.27089125,4491.8977419583325
2017-08-13 18:17:58,228.21,42.2166,9525.25,9634.250286,1445.1266417830284,0.9886861683302546,232.47,16.7351,3851.86,3890.408697,546.3097748468681,0.9900913502918792,230.59,55.9372,12756.86,12898.558948,1906.6583006482447,0.9890143582262753,26133.97,3898.094717278141,26423.087071456503,0.9890581645257939,230.42333333333332,38.2963,0.9605508701375628,56.30100035773692,26.13397,2.1886208333333332,4494.086362791666
2017-08-13 18:22:58,227.95,42.2475,9519.27,9630.317625,1458.25794202728,0.9884689550932647,232.34,16.6596,3831.79,3870.6914640000005,547.3918207120618,0.9899497378280315,230.36,55.097,12546.04,12692.14492,1920.266384823156,0.9884885556443835,25897.100000000002,3925.916147562498,26192.987725872208,0.988703551921267,230.21666666666667,38.00136666666666,0.9845797437196901,56.160524051327975,25.897100000000002,2.1679612500000003,4496.254324041666
2017-08-13 18:27:58,228.09,42.3646,9548.05,9662.941614000001,1485.658720256094,0.9881100788362891,232.52,17.2022,3955.95,3999.8555440000005,591.0194331555787,0.9890232175844796,230.43,55.6674,12666.37,12827.438982,2026.3913393106436,0.9874434029874539,26170.370000000003,4103.069492722316,26490.06314071389,0.9879315825328278,230.34666666666666,38.4114,0.9796827969437344,55.21589944651848,26.170370000000002,2.1694779166666667,4498.423801958333
2017-08-13 18:32:58,227.99,45.6058,10215.75,10397.666342,1936.4703191786002,0.982504118134165,232.31,20.9461,4803.88,4865.988491,774.9715737654233,0.9872362026513474,230.43,59.0337,13371.16,13603.135491000001,2501.474653260321,0.9829469102065859,28390.79,5212.916546204344,28865.402400482675,0.9835577417595697,230.24333333333334,41.861866666666664,0.9786747354248391,49.96376973156158,28.390790000000003,2.2733816666666664,4500.6971836249995
2017-08-13 18:37:58,227.59,42.0296,9458.02,9565.516664,1430.0233315794849,0.9887620640080461,231.91,33.1224,7662.46,7681.415784,539.3099248895141,0.997532253879619,230.29,52.5218,11946.58,12095.245321999999,1890.5516927507895,0.9877087799344101,29067.059999999998,3859.8849492197887,29322.22175867329,0.9912980073347335,229.92999999999998,42.55793333333333,1.0177010394467774,23.41247773623093,29.067059999999998,2.3940770833333334,4503.091260708333
2017-08-13 18:42:58,227.58,42.4013,9540.45,9649.687854,1447.8568565763353,0.9886796489531299,231.95,36.5233,8453.72,8471.579435,549.796585215777,0.9978918411688127,230.34,45.3315,10319.51,10441.65771,1592.4600757012508,0.9883018852568766,28313.68,3590.1135174933634,28540.381746060943,0.9920568075060092,229.95666666666668,41.4187,1.033528056010552,11.819299012281897,28.31368,2.3908641666666663,4505.4821248749995
2017-08-13 18:47:58,226.98,42.0401,9440.69,9542.261898,1388.5728118908835,0.9893555742772802,231.58,37.8186,8734.09,8758.031388000001,647.1365119456739,0.9972663505142486,229.63,44.9823,10210.69,10329.285549,1560.7529198051247,0.9885185138471188,28385.47,3596.462243641682,28612.400245188102,0.9920688148060467,229.39666666666668,41.61366666666667,1.0534881355439714,9.1197603351463,28.38547,2.3624645833333333,4507.844589458333
2017-08-13 18:52:58,228.67,41.451,9366.75,9478.60017,1451.8455910405999,0.9881997164144545,233.4,38.4685,8950.91,8978.5479,703.940739334215,0.9969217850917742,231.4,44.22,10081.9,10232.508,1749.146180301692,0.985281418788043,28399.559999999998,3904.9325106765073,28666.76657920349,0.9906788727474644,231.15666666666667,41.37983333333333,1.07574949168674,7.035633299634682,28.399559999999997,2.3660429166666663,4510.2106323749995
2017-08-13 18:57:58,228.65,40.8259,9227.88,9334.842035,1409.0800275367399,0.9885416341702454,233.5,38.3619,8930.97,8957.50365,688.9459331931204,0.9970378298422461,231.48,39.2746,8862.51,9091.284408,2026.6644238856875,0.9748358540187472,27021.36,4124.690384615547,27334.355068641,0.9885493889336324,231.21,39.48746666666667,1.107218545910645,3.389514310025782,27.02136,2.3092049999999995,4512.519837374999
2017-08-13 19:02:58,227.78,41.3727,9313.94,9423.873606000001,1435.24054369414,0.9883345627715118,232.78,38.3518,8899.01,8927.532003999999,713.0558900564695,0.9968051636233598,230.73,45.1877,10280.63,10426.158021,1735.9198950304826,0.9860420280695072,28493.58,3884.2163287810918,28757.10760325471,0.9908360880068174,230.42999999999998,41.63740000000001,1.1500238684199007,8.526709160514327,28.49358,2.3131225,4514.832959874999
2017-08-13 19:07:58,226.87,44.4328,9907.51,10080.469336,1859.3298884104108,0.9828421346035628,232.06,41.9774,9717.97,9741.275444,673.4288046834861,0.997607557230675,229.96,42.9066,9525.71,9866.801736,2571.8914233366513,0.9654303648612403,29151.19,5104.650116430548,29594.751751404747,0.9850121482643052,229.63,43.1056,1.2019335452684716,3.0789502988010784,29.15119,2.4018654166666664,4517.234825291665
2017-08-13 19:12:58,228.96,40.8533,9238.25,9353.771568,1465.530444523476,0.9876497338896741,234.28,39.6885,9273.24,9298.22178,681.137410855084,0.9973132733773102,232.06,45.0199,10279.62,10447.317994,1864.367432497197,0.983948225363073,28791.11,4011.0352878757567,29069.166123449166,0.9904346714911486,231.76666666666665,41.8539,1.2109880627067355,7.564408573633512,28.79111,2.4142625,4519.649087791666
2017-08-13 19:17:58,226.14,41.3259,9242.97,9345.439025999998,1380.1217945470653,0.9890353972975566,231.85,38.7772,8963.82,8990.49382,692.0333337767729,0.9970331084661154,229.1,38.3212,8567.54,8779.386919999999,1917.0010535904908,0.9758699642776425,26774.33,3989.156181914329,27069.874657866545,0.9890821563970317,229.03,39.47476666666666,1.2618434266253393,4.68940918375706,26.774330000000003,2.3152266666666668,4521.964314458332
2017-08-13 19:22:58,227.07,37.856,8495.58,8595.96192,1309.84036954511,0.988322200478059,233.35,38.8076,9031.35,9055.75346,664.3703077365565,0.9973051982799894,230.09,44.2527,10046.85,10182.103743,1654.0984585914448,0.986716522791964,27573.78,3628.3091358731112,27811.4719256975,0.991453457539661,230.17,40.30543333333333,1.3815875222661542,9.793386003375883,27.57378,2.2645045833333333,4524.228819041666
2017-08-13 19:27:58,228.57,35.9255,8097.97,8211.491535,1360.6892034835284,0.9861752844150014,235.26,38.9381,9137.84,9160.577405999999,645.0260039081033,0.9975179068968834,231.82,38.2677,8622.9,8871.218213999999,2084.2524296268252,0.9720085553066299,25858.71,4089.967637018457,26180.158863841112,0.9877216610673404,231.88333333333333,37.71043333333333,1.4561920506001576,4.733261263682096,25.85871,2.22635375,4526.455172791666
2017-08-13 19:32:58,226.85,35.6827,7988.98,8094.620494999999,1303.4874443868048,0.9869492961325051,233.75,38.6475,9008.77,9033.853125,672.7297906085803,0.9972234300632379,230.21,40.8892,9222.02,9413.102732000001,1887.021505650078,0.9797003456309457,26219.77,3863.238740645463,26502.84800582994,0.9893189590127194,230.27,38.40646666666667,1.5112693794241496,7.091948057358405,26.21977,2.1699366666666666,4528.625109458332
2017-08-13 19:37:58,226.54,35.8102,8011.73,8112.4427080000005,1274.3269194686216,0.9875854028650725,233.68,38.2604,8923.94,8940.690272,547.0259740043722,0.9981265124402691,230.05,42.0775,9493.16,9679.928875000001,1892.336185633726,0.9807055529630633,26428.829999999998,3713.68907910672,26688.472075882808,0.9902713772768792,230.09,38.716033333333336,1.5602590290755807,8.682363293071514,26.428829999999998,2.1936916666666666,4530.818801124999
2017-08-13 19:42:58,226.5,38.68,8608.64,8761.02,1626.8954455649632,0.9826070480377854,233.81,41.1304,9598.92,9616.698824000001,584.4921771272891,0.9981512549862089,230.07,41.5679,9237.77,9563.526753,2474.802897696442,0.9659375917050881,27445.329999999998,4686.1905203886945,27842.530782999605,0.9857340273376968,230.12666666666667,40.45943333333333,1.6005678032387975,4.398067858917113,27.44533,2.2447566666666665,4533.0635577916655
2017-08-13 19:47:58,226.62,37.8855,8469.38,8585.61201,1407.954545380023,0.9864620006279551,234.11,41.62,9722.98,9743.6582,634.4564902554326,0.9978777785944913,230.23,44.8769,10158.8,10332.008687,1883.9283606983238,0.9832357199604433,28351.16,3926.3393963337794,28621.747228301818,0.9905460967793659,230.32000000000002,41.4608,1.645536644668284,8.623326129741825,28.35116,2.32485375,4535.388411541666
2017-08-13 19:52:58,226.33,39.8044,8907.82,9008.929852000001,1345.9420217292995,0.9887767078153511,234.1,41.5463,9704.5,9725.98883,646.1721684541798,0.997790576323333,230.06,38.9166,8737.27,8953.152996,1954.2419289544962,0.9758874894580211,27349.59,3946.356119137976,27632.839155381007,0.9897495456840941,230.16333333333333,40.0891,1.7103795855117385,3.6349032530039342,27.34959,2.320864583333333,4537.709276125
2017-08-13 19:57:58,226.08,39.5758,8851.18,8947.296864,1307.9502208204312,0.989257441050522,233.98,38.5356,8999.57,9016.559688,553.2525846000622,0.9981157238916067,229.87,38.2956,8586.24,8803.009572,1941.5097700304373,0.9753755155862278,26436.989999999998,3802.7125754509307,26709.08203573445,0.9898127522551912,229.9766666666667,38.80233333333334,1.7407563086110047,1.993350915322955,26.436989999999998,2.2411075,4539.950383625
2017-08-13 20:02:58,225.65,39.8007,8882.4,8981.027955,1327.340713039228,0.9890181886200353,233.54,38.236,8912.89,8929.635439999998,546.6085795191681,0.998124734194076,229.51,40.1277,9018,9209.708427,1869.3328516759166,0.9791840937723967,26813.29,3743.2821442343125,27073.32048041842,0.9903953236690529,229.5666666666667,39.388133333333336,1.7307971540583567,2.9250772652338743,26.813290000000002,2.2187616666666665,4542.169145291667
2017-08-13 20:07:58,226.29,39.3879,8815.86,8913.087891,1312.9159200385957,0.9890915592677848,234.12,37.9066,8857.78,8874.693191999999,547.6428797410914,0.9980942223427798,230.12,41.8003,9433.83,9619.085036,1878.7358677842742,0.9807408880047663,27107.47,3739.2946675639614,27364.160034829725,0.9906194805722887,230.17666666666665,39.69826666666666,1.7131768351845786,5.295025475503562,27.107470000000003,2.2466983333333332,4544.415843625
2017-08-13 20:12:58,227.91,39.4886,8894.93,8999.846825999999,1370.2055271243946,0.9883423764839085,235.9,37.717,8881.21,8897.4403,537.1711347085882,0.9981758461475712,231.79,38.391,8627.15,8898.649889999999,2181.341959046543,0.9694897660480943,26403.29,4088.7186208795256,26717.99660874346,0.9882211749124756,231.86666666666667,38.532199999999996,1.7395054629097173,2.4820799227659003,26.403290000000002,2.229615,4546.645458625
2017-08-13 20:17:58,227.99,40.4405,9088.71,9220.029595,1550.5793332093256,0.9857571395355157,236.01,39.3901,9276.9,9296.457500999999,602.7009688885138,0.997896241552452,231.96,39.6595,8872.02,9199.41762,2432.3950474309195,0.9644110493159674,27237.63,4585.675349528759,27620.950498275324,0.9861221105226173,231.98666666666668,39.83003333333334,1.7342950744295555,1.5326792763584436,27.23763,2.2350383333333332,4548.880496958333
2017-08-13 20:22:58,227.83,39.7514,8912.57,9056.561462,1608.5401798163361,0.9841008684582812,235.83,40.2369,9468.47,9489.068127,624.8918129943028,0.9978292782047384,231.81,44.0442,9947.53,10209.886002,2299.656294522188,0.9743037285677228,28328.57,4533.088287332826,28688.965956716776,0.9874378199179257,231.82333333333335,41.344166666666666,1.728327605791764,6.530627053393257,28.32857,2.315258333333333,4551.1957552916665
2017-08-13 20:27:58,227.61,34.8233,7832.82,7926.131313000001,1212.6369772191183,0.9882273823994113,235.69,37.9214,8922.63,8937.694765999999,518.7114933021854,0.9983144685073261,231.81,30.0212,6639.62,6959.214372,2084.7328200638467,0.9540760846100862,23395.069999999996,3816.0812905851503,23704.256510619645,0.9869564982778037,231.70333333333335,34.2553,1.7666268648127634,12.360423058621581,23.395069999999997,2.1551516666666664,4553.350906958333
2017-08-13 20:32:58,227.08,35.31,7920.23,8018.194800000001,1249.5617623179203,0.9877821875816735,235.17,38.6001,9062.76,9077.585517,518.5942545460364,0.9983667995226004,231.51,17.6995,3864.69,4097.611245,1361.832999692124,0.9431568220913549,20847.679999999997,3129.989016556081,21081.332800042826,0.9889166020830356,231.25333333333333,30.536533333333335,1.8046586715867092,42.03827983093475,20.847679999999997,1.8434479166666664,4555.194354875
2017-08-13 20:37:58,226.89,35.1926,7890.66,7984.849013999999,1222.8240023718731,0.9882040331839893,235,37.5484,8808.39,8823.874,522.5112207177965,0.9982452151968625,231.37,17.8264,3891.67,4124.494168,1366.1466806188905,0.9435508553251517,20590.72,3111.48190370856,20824.48246068809,0.9887746328808229,231.08666666666667,30.18913333333333,1.816057467616776,40.95093819630463,20.59072,1.7265999999999997,4556.920954875
2017-08-13 20:42:58,227.21,35.2485,7907.29,8008.811685000001,1271.1528081598017,0.9873237517633053,235.31,37.2527,8750.27,8765.932837,523.7875808902542,0.9982132150346978,231.72,18.1873,3964.6,4214.361156,1429.2609255141817,0.9407357018644654,20622.16,3224.2013145642377,20872.684474749236,0.987997496198809,231.41333333333333,30.2295,1.8163747407236628,39.83592186440398,20.62216,1.7172033333333334,4558.638158208333
2017-08-13 20:47:58,226.99,34.848,7814.89,7910.14752,1223.89871969136,0.9879575545513973,235.18,32.9115,7707.53,7740.126569999999,709.6059601778707,0.995788625714941,231.59,18.1799,3959.05,4210.283041,1432.6222052000328,0.9403287050885947,19481.47,3366.126885069263,19770.14121262886,0.9853986266701797,231.25333333333333,28.64646666666667,1.84357702952029,36.537024926867076,19.48147,1.6709845833333334,4560.309142791666
2017-08-13 20:52:58,226.78,35.0295,7847.83,7943.9900099999995,1232.291187211771,0.9878952503869023,235.03,18.1732,4188.08,4271.247196,838.7720327585248,0.9805285921924898,231.27,17.797,3875.87,4115.91219,1385.050504093839,0.9416794676564759,15911.779999999999,3456.1137240641347,16282.796591558355,0.9772141972374263,231.02666666666667,23.666566666666668,1.8381716396375611,48.012597236326336,15.911779999999998,1.47471875,4561.783861541666
2017-08-13 20:57:58,226.77,38.0661,8465.09,8632.249497,1690.5569113037175,0.9806354650594733,234.92,22.0183,5044.29,5172.539036,1144.6826961406427,0.9752057867311569,231.09,21.7145,4628.19,5018.003805,1939.1285441905302,0.9223169570713388,18137.57,4774.368151634891,18755.426861371234,0.9670571687897024,230.92666666666665,27.2663,1.7999942261612512,39.60860109365773,18.13757,1.4187229166666664,4563.202584458332
2017-08-13 21:02:58,226.94,34.8112,7798.8,7900.053728,1260.7804984558948,0.9871831595725573,235.09,18.3138,4218.68,4305.391242000001,859.7283316782725,0.9798598461496103,231.24,17.8223,3879.3,4121.228652,1391.2430097095664,0.9412969596135867,15896.779999999999,3511.751839843734,16280.049611504439,0.9764577123135055,231.09,23.6491,1.7958371197369014,47.19883631935253,15.89678,1.4180979166666665,4564.620682374999
2017-08-13 21:07:58,226.84,35.0166,7841.78,7943.1655439999995,1265.0554497684323,0.98723612853863,235,18.022,4150.65,4235.17,841.8844970659597,0.9800433040468268,231.14,17.5042,3815.45,4045.920788,1346.0372655578826,0.9430362579802439,15807.880000000001,3452.9772123922744,16180.609436102843,0.9769644377379759,230.99333333333334,23.514266666666668,1.7980316892262413,48.91640252442487,15.80788,1.3210275,4565.941709874999
2017-08-13 21:12:58,227.01,34.6149,7757.84,7857.928448999999,1250.1832041759046,0.9872627436544378,235.11,18.7779,4341.06,4414.872069,803.923791186912,0.9832810401193078,231.33,17.8448,3887.15,4128.037584,1389.5176042125393,0.941645980905391,15986.050000000001,3443.624599575356,16352.74732224835,0.9775757972026238,231.15,23.74586666666666,1.7910447761194093,45.77231686637397,15.98605,1.3247470833333332,4567.266456958332
2017-08-13 21:17:58,226.85,34.8646,7803.4,7909.03451,1288.3226771158497,0.9866438172868712,234.95,18.0419,4154.89,4238.944404999999,839.9635447927463,0.9801709112058998,231.31,18.0489,3921.83,4174.891059,1431.420555119333,0.9393849910276186,15880.12,3559.706777027929,16274.204237160679,0.9757847307666926,231.03666666666663,23.651799999999998,1.8121221739694882,47.40780828520453,15.880120000000002,1.3277570833333332,4568.5942140416655
2017-08-13 21:22:58,226.95,32.2641,7210.77,7322.337495,1273.3508541571966,0.9847634044352391,235.21,18.6208,4296.58,4379.798368,849.725866344825,0.980999497920266,231.47,18.0967,3938.27,4188.843148999999,1427.0376077820206,0.9401808231803049,15445.62,3550.114328284042,15848.35918725619,0.9745879568668512,231.21,22.993866666666666,1.8424808615544395,40.316113282382545,15.445620000000002,1.3052391666666667,4569.8994532083325
2017-08-13 21:27:58,227.36,28.8397,6431.4,6556.994192,1277.210583232751,0.9808457673863378,235.61,18.7055,4320.81,4407.202855,868.3535852520856,0.9803973500103389,231.86,17.6536,3865.01,4093.1636960000005,1347.4742083440342,0.9442598163804294,14617.22,3493.038376828871,15028.786964702083,0.9726147582190947,231.61,21.732933333333335,1.834981218427529,32.70044847451179,14.61722,1.2526183333333334,4571.1520715416655
2017-08-13 21:32:58,227.44,26.2559,5771.81,5971.641896,1531.8995587056186,0.9665365238773186,235.8,20.6307,4735.63,4864.71906,1113.2385350082375,0.9734642312520304,231.94,19.6162,4208.44,4549.781427999999,1729.0297305060185,0.9249763019604994,14715.880000000001,4374.167824219874,15352.213792441808,0.9585510076237288,231.7266666666667,22.167600000000004,1.8498806064616458,18.442682112632834,14.71588,1.2222125,4572.374284041665
2017-08-13 21:37:58,227.45,7.9452,1651.71,1807.13574,733.2077868417298,0.9139933229365493,235.65,14.278,3284.6,3364.6107,729.3887869678908,0.9762199234520653,232.09,12.2633,2719.62,2846.189297,839.3214938016029,0.9555302603613156,7655.929999999999,2301.9180676112237,7994.503796665243,0.9576491793266177,231.73000000000002,11.4955,1.846977085401126,30.884259057892223,7.65593,0.9321587499999999,4573.306442791665
2017-08-13 21:42:58,227.96,7.1875,1483.75,1638.4625,695.0146051747764,0.9055745859304073,235.94,13.5729,3128.33,3202.390026,684.7286248757832,0.9768735146566435,232.5,11.612,2592.75,2699.79,752.6708986004438,0.9603524718589224,7204.83,2132.4141286510035,7513.771712327333,0.9588832713907885,232.13333333333333,10.790799999999999,1.797817346352664,33.39233421062386,7.20483,0.6191983333333333,4573.925641124999
2017-08-13 21:47:58,228.75,7.075,1479.27,1618.40625,656.50518439618,0.9140288478248276,236.61,13.1641,3037.61,3114.757701,688.9419597025609,0.9752315562217788,233.17,12.1329,2703.93,2829.028293,831.9637237851744,0.9557804729950786,7220.8099999999995,2177.410867883915,7541.963613256098,0.9574177721181756,232.84333333333333,10.790666666666667,1.757977466966344,34.434078833559866,7.220809999999999,0.6010683333333333,4574.526709458332
2017-08-13 21:52:58,228.7,6.8066,1429.22,1556.66942,616.887246393647,0.9181268557327991,236.79,4.1945,925.76,993.2156549999999,359.78571363671296,0.9320835765521639,233.21,1.152,421.26,421.26,0,1,2776.24,976.67296003036,2943.0254175685373,0.9433285840574452,232.9,4.051033333333334,1.8033490768570277,71.56281113460763,2.7762399999999996,0.41654375,4574.943253208332
2017-08-13 21:57:58,228.66,6.8065,1427.93,1556.37429,619.1258722368204,0.9174721075609648,236.78,3.47,760.21,821.6266,311.6905929404352,0.9252499858208095,233.15,0,154.09,154.09,0,1,2342.2300000000005,930.8164651772556,2520.408828889687,0.9293055845355932,232.86333333333334,3.4255,1.8050644870381827,100,2.3422300000000003,0.21326958333333335,4575.156522791665
2017-08-13 22:02:58,228.69,6.9228,1438.85,1583.1751319999998,660.419696922508,0.908838176470296,236.75,3.3982,741.88,804.52385,311.2437803697007,0.9221354966667551,233.21,0,91.79,91.79,0,1,2272.52,971.6634772922087,2471.533342583827,0.9194777836273204,232.88333333333333,3.4403333333333332,1.8006154726973427,101.22468753027806,2.27252,0.19228125,4575.348804041665
2017-08-13 22:07:58,229.25,8.694,1791.06,1993.0995000000003,874.3853231271962,0.8986304998822184,237.26,5.6443,1236.81,1339.166618,513.4863724243887,0.9235669283984497,233.8,2.487,519.63,581.4606,260.9235375591095,0.8936633023802473,3547.5,1648.7952331106944,3911.9409467332903,0.9068388424836472,233.43666666666664,5.608433333333333,1.7934914537847408,55.65606556792449,3.5475,0.24250083333333333,4575.591304874998
2017-08-13 22:12:58,229.29,8.2849,1713.97,1899.6447210000001,819.1195914658422,0.9022581859926638,237.31,5.1039,1116.28,1211.206509,470.0427310830019,0.9216264870650558,233.9,2.0773,470.34,485.88047000000006,121.90207351567489,0.9680158578919624,3300.59,1411.0643960645189,3589.567812138521,0.9194950959942001,233.5,5.155366666666667,1.8029978586723803,60.704379255274446,3.30059,0.2853370833333333,4575.876641958332
2017-08-13 22:17:58,229.21,6.8786,1435.77,1576.643906,651.4372674532347,0.9106495097187786,237.17,3.4725,761.13,823.572825,314.56846818853364,0.9241805665455268,233.75,0.1897,127.81,127.81,0,1,2324.71,966.0057356417683,2517.427986138391,0.92344647505329,233.37666666666667,3.5136,1.7853827146387058,95.77071948998179,2.32471,0.2343875,4576.111029458331
2017-08-13 22:22:58,229.56,6.8416,1433.22,1570.5576959999999,642.2864688476849,0.9125548228188111,237.42,3.3983,743.3,806.8243859999999,313.8004140282114,0.9212661551853492,234.11,0,196.5,196.5,0,1,2373.02,956.0868828758962,2558.3834833752635,0.9275466385005291,233.6966666666667,3.4132999999999996,1.7701008429730922,100.43945741657636,2.37302,0.19573875,4576.306768208331
2017-08-13 22:27:58,229.64,7.1921,1521.43,1651.593844,642.6608597376193,0.9211889506170865,237.5,3.4566,754.32,820.9425,323.9566728842763,0.9188463260216154,234.18,0,195.23,195.23,0,1,2470.98,966.6175326218956,2653.3170965363415,0.9312795682150597,233.7733333333333,3.5495666666666668,1.7680944504648348,102.61909904495383,2.47098,0.20183333333333334,4576.508601541665
2017-08-13 22:32:58,229.87,7.1752,1519.95,1649.3632240000002,640.4303570129034,0.9215374623873631,237.67,3.6897,817.92,876.930999,316.2512460167361,0.9327073634444526,234.49,0,116.4,116.4,0,1,2454.27,956.6816030296395,2634.137605075969,0.931716701234831,234.01,3.6216333333333335,1.7691551643092118,100,2.45427,0.20521875,4576.713820291665
2017-08-13 22:37:58,229.95,6.9888,1465.23,1607.07456,660.1436877674387,0.911737411859721,237.72,3.7788,839.2,898.296336,320.4366821558118,0.9342128720427064,234.61,0,93.34,93.34,0,1,2397.7700000000004,980.5803699232505,2590.528678625045,0.9255909883509363,234.09333333333333,3.5892,1.7699493079683368,100,2.3977700000000004,0.20216833333333334,4576.915988624998
2017-08-13 22:42:58,230.11,7.3188,1525.92,1684.1290680000002,712.6421761884075,0.9060588223277433,237.88,4.3238,953.72,1028.545544,385.12867678511816,0.927251112567165,234.71,0.7157,214.31,214.31,0,1,2693.9500000000003,1097.7708529735255,2909.0320465987006,0.9260640504630471,234.23333333333335,4.119433333333334,1.7603529244343255,82.6262511834152,2.69395,0.21215500000000004,4577.128143624998
2017-08-13 22:47:58,230.1,9.4484,1951.32,2174.0768399999997,958.6242036504108,0.89753957362427,237.81,6.5363,1430.69,1554.397503,607.6822535113517,0.9204144996622529,234.73,3.6671,743.44,860.778383,433.86217977612955,0.8636833994470794,4125.450000000001,2000.168636937892,4584.7586936162725,0.8998183493810036,234.21333333333334,6.5506,1.7562336331549628,44.237169114279595,4.125450000000001,0.28414166666666674,4577.412285291665
2017-08-13 22:52:58,230.29,6.8781,1450.95,1583.957649,635.3470951579196,0.91602827949095,237.91,3.166,683.1,753.2230599999999,317.3631486416838,0.9069026643979807,234.9,0.2121,173.38,173.38,0,1,2307.4300000000003,952.7102437996034,2496.3753751270465,0.9243121138713242,234.36666666666667,3.4187333333333334,1.7394396245199895,101.18854936526198,2.30743,0.2680366666666667,4577.680321958332
2017-08-13 22:57:58,230.52,6.8804,1445.44,1586.069808,652.9323412491959,0.9113344146073047,238.12,3.4537,759.21,822.395044,316.1230524586302,0.9231694737693483,235.11,0,191.19,191.19,0,1,2395.84,969.0553937078262,2584.3988975532066,0.9270395534792537,234.58333333333334,3.4446999999999997,1.7321492007104793,100,2.39584,0.19596958333333336,4577.876291541665
2017-08-13 23:02:58,230.92,6.7893,1416.75,1567.785156,671.3938731280947,0.9036633588333325,238.54,3.4396,756.04,820.482184,318.7389726114612,0.9214581556349797,235.45,0,171.98,171.98,0,1,2344.77,990.1328457395559,2545.252326413299,0.9212328285361736,234.97,3.4096333333333333,1.7236242924628724,100,2.34477,0.19752541666666668,4578.073816958331
2017-08-13 23:07:58,230.69,6.8645,1445.01,1583.571505,647.7999778851223,0.9125006325495861,238.18,3.4759,763.47,827.8898620000001,320.17992239111305,0.9221878839724214,235.06,0,92.56,92.56,0,1,2301.04,967.9799002762354,2496.3513712894646,0.9217612658475323,234.64333333333335,3.4467999999999996,1.6848266162828747,100,2.30104,0.1935754166666666,4578.267392374998
2017-08-13 23:12:58,231.02,6.8711,1460.82,1587.3615220000002,621.0648348813166,0.9202818512064196,238.39,3.4378,754.05,819.537142,321.01358945927547,0.9200925270571811,235.35,0,92.75,92.75,0,1,2307.62,942.0784243405922,2492.5131538284913,0.9258205905375078,234.92,3.4363000000000006,1.6601396219989688,100,2.30762,0.19202749999999996,4578.459419874998
2017-08-13 23:17:58,230.05,6.8652,1458.03,1579.33926,607.0098988297867,0.9231898661216084,237.33,3.4501,753.25,818.812233,321.0419137907794,0.9199300763255696,234.34,0,99.09,99.09,0,1,2310.37,928.0518126205661,2489.797121013742,0.927935043582713,233.90666666666667,3.4384333333333337,1.6488057914837775,100,2.31037,0.19241624999999998,4578.651836124998
2017-08-13 23:22:58,228.96,9.9711,2123.28,2282.983056,838.8645156299664,0.9300463244436801,236.26,6.9655,1512.58,1645.6690299999998,648.3273092359602,0.9191277057696103,233.22,4.3477,852.7,1013.9705939999999,548.6702793998528,0.840951409287122,4488.56,2035.8621042657796,4928.681911138666,0.9107019038611512,232.81333333333336,7.094766666666666,1.655117118149026,40.54161987944167,4.4885600000000005,0.28328875,4578.935124874998
2017-08-13 23:27:58,229.56,7.3293,1573.72,1682.514108,595.1966777620956,0.9353383680512948,236.84,3.6094,790.05,854.850296,326.4812798175227,0.9241969075717557,233.88,0.8086,251.44,251.44,0,1,2615.21,921.6779575796184,2772.8710034165197,0.9431416018912305,233.42666666666665,3.915766666666667,1.6564802650368335,87.17407404254594,2.6152100000000003,0.2959904166666667,4579.2311152916645
2017-08-13 23:32:58,229.81,7.2627,1563.25,1669.041087,584.762847310037,0.9366156484558729,236.97,3.333,724.53,789.82101,314.44157953015707,0.9173344223902071,234.05,0,190.47,190.47,0,1,2478.2499999999995,899.2044268401942,2636.34058189548,0.9400340824773799,233.60999999999999,3.5319000000000003,1.6266426950901,105.63152977151107,2.4782499999999996,0.21222749999999996,4579.443342791665
2017-08-13 23:37:58,230.81,6.9867,1498.35,1612.600227,596.1767939298305,0.9291515497225588,237.98,3.3342,725.85,793.4729159999999,320.5324412996958,0.9147760249450028,235.07,0,138.12,138.12,0,1,2362.3199999999997,916.7092352295263,2533.951776248929,0.9322671497312391,234.61999999999998,3.4403,1.6239024806069278,103.0840333691829,2.3623199999999995,0.20169041666666665,4579.645033208331
2017-08-13 23:42:58,231.25,6.6618,1419.11,1540.54125,599.4949131156683,0.9211762424407655,238.39,3.4444,753.83,821.110516,325.51929372279324,0.9180615584760092,235.43,0,97.33,97.33,0,1,2270.27,925.0142068384615,2451.484683972753,0.9260796181361062,235.0233333333333,3.3687333333333336,1.6055143460932868,100,2.27027,0.19302458333333333,4579.838057791665
2017-08-13 23:47:58,231.33,6.5161,1362.65,1507.3694130000001,644.4746114068146,0.9039920727116413,238.38,3.7857,840.9,902.435166,327.5307906647062,0.9318120920832998,235.41,0,97.33,97.33,0,1,2300.88,972.0054020715208,2497.7676585415666,0.9211745504557746,235.04,3.4339333333333335,1.5784547311095898,100,2.3008800000000003,0.1904645833333333,4580.028522374999
2017-08-13 23:52:58,231.63,7.0056,1473.55,1622.707128,679.5798854895636,0.9080813010393086,238.61,3.7367,829.37,891.6139870000001,327.2933010527962,0.9301895350369822,235.76,0,93.35,93.35,0,1,2396.27,1006.8731865423598,2599.2120972860153,0.9219216863841475,235.33333333333334,3.580766666666667,1.5736543909348502,100,2.39627,0.1957145833333333,4580.224236958332
2017-08-13 23:57:58,231.79,7.9052,1655.68,1832.346308,784.9947324926646,0.9035846514227812,238.74,4.7744,1053.66,1139.840256,434.78317998531793,0.9243926896366784,235.84,1.6074,366.6,379.08921599999996,96.50426771648296,0.9670546787593136,3075.94,1316.2821801944656,3345.7444106652106,0.9193589295688109,235.45666666666668,4.762333333333333,1.557257527924467,66.24763771260587,3.07594,0.22800875,4580.452245708332
2017-08-14 00:02:58,229.42,9.0069,1857.55,2066.362998,905.1872938809671,0.8989466041532359,236.35,5.945,1297.06,1405.10075,540.3179379315135,0.9231081828118018,233.55,3.7486,732.48,875.48553,479.52889677200994,0.8366557468973816,3887.0899999999997,1925.0341285844906,4337.6520220408465,0.8961276700501993,233.10666666666665,6.2335,1.5815363495967516,44.491858506457035,3.8870899999999997,0.29012625,4580.742371958332
2017-08-14 00:07:58,230.09,6.9825,1458.85,1606.603425,673.0016662102189,0.9080336673625602,236.96,3.4118,745.72,808.460128,312.26504794129045,0.9223955197948859,234.18,0,186.26,186.26,0,1,2390.83,985.2667141515094,2585.8883554621825,0.924568145005116,233.74333333333334,3.4647666666666663,1.5629679277840376,101.52872247289382,2.39083,0.26158,4581.003951958332
2017-08-14 00:12:58,230.18,7.0158,1478.66,1614.8968439999999,649.1967507321332,0.9156374325046364,237.04,3.4422,747.94,815.939088,326.1017505722281,0.9166615633445423,234.25,0,105.56,105.56,0,1,2332.1600000000003,975.2985013043613,2527.8800272652447,0.9225754287568063,233.82333333333335,3.486,1.5581564428984895,101.2564543889845,2.3321600000000005,0.19679124999999997,4581.200743208333
2017-08-14 00:17:58,230.64,6.796,1436.26,1567.4294399999999,627.688029022948,0.9163155695225427,237.42,3.3869,738.51,804.1177979999999,318.1326970941036,0.9184102153152442,234.65,0,92.4,92.4,0,1,2267.17,945.8207261170515,2456.5497460569745,0.9229082389392076,234.23666666666665,3.3943,1.535484054588663,100.21801255045224,2.26717,0.19163875,4581.392381958332
2017-08-14 00:22:58,230.38,7.2183,1527.17,1662.9519540000001,658.1496732601317,0.9183488412437921,237.16,3.1424,675,745.251584,315.87168827628255,0.9057344049871889,234.41,0,90.05,90.05,0,1,2292.2200000000003,974.0213615364144,2490.5802820084423,0.920355796823188,233.98333333333332,3.4535666666666667,1.5399957261913206,109.01000897622748,2.2922200000000004,0.18997458333333334,4581.582356541666
2017-08-14 00:27:58,230.82,7.2933,1554.62,1683.439506,645.8523251963439,0.9234783872299122,237.62,3.058,653.9,726.6419599999999,316.89639952615676,0.8998929816824782,234.8,0,89.14,89.14,0,1,2297.66,962.7487247225007,2491.209863210003,0.9223068814601562,234.41333333333333,3.4504333333333332,1.5329048404527619,111.37345067769266,2.29766,0.191245,4581.773601541666
2017-08-14 00:32:58,231.01,7.1197,1502.4,1644.721897,669.2565714815792,0.9134675003357119,237.81,3.4787,763.76,827.269647,317.8769121020031,0.9232298111863398,234.93,0.1433,188.85,188.85,0,1,2455.0099999999998,987.1334835835822,2646.036019125941,0.9278067200351103,234.58333333333334,3.5805666666666665,1.5232682060390843,98.84282748540734,2.4550099999999997,0.19802791666666666,4581.971629458332
2017-08-14 00:37:58,231.17,10.0423,2073.73,2321.478491,1043.5067183663155,0.8932798679977088,237.91,7.1641,1562.96,1704.411031,679.8330684767276,0.9170088503141118,235.09,4.8791,957.52,1147.027619,631.5281532511508,0.8347837350549446,4594.21,2354.8679400941937,5162.573828952325,0.889906886025557,234.72333333333333,7.361833333333333,1.5138389877444403,36.410314459713376,4.59421,0.29371749999999996,4582.265346958332
2017-08-14 00:42:58,231.75,6.9569,1470.76,1612.261575,660.4940640319795,0.9122341081657299,238.52,3.5146,773.36,838.302392,323.5200315790688,0.9225310668086463,235.69,0.3906,175.38,175.38,0,1,2419.5,984.0140956110483,2611.946398830043,0.9263206936726401,235.32000000000002,3.6207,1.5170831208567148,92.14240340265695,2.4195,0.29223791666666665,4582.557584874999
2017-08-14 00:47:58,231.47,7.0755,1494.25,1637.765985,670.4434048620514,0.9123708842933381,238.19,3.7502,832.43,893.260138,323.9968660956139,0.9319009822421964,235.39,0,93.55,93.55,0,1,2420.23,994.4402709576652,2616.5673515891685,0.9249637692414364,235.01666666666665,3.6085666666666665,1.5091128288773787,100,2.42023,0.20165541666666664,4582.759240291665
2017-08-14 00:52:58,231.54,6.8085,1430,1576.44009,663.5234414541872,0.9071071010380103,238.22,3.7888,840.91,902.567936,327.8707839916514,0.9316860996932201,235.39,0,94.26,94.26,0,1,2365.17,991.3942254458386,2564.545113494273,0.9222571237116518,235.04999999999998,3.5324333333333335,1.4932992980216937,100,2.36517,0.19939166666666663,4582.958631958332
2017-08-14 00:57:58,231.95,6.9578,1466.69,1613.86171,673.327604442387,0.9088077317355774,238.56,3.7191,823.54,887.2284960000001,330.08525037393326,0.9282163543133086,235.82,0,93.47,93.47,0,1,2383.7,1003.4128548163203,2586.2836362647154,0.921669984906489,235.4433333333333,3.5589666666666666,1.4837257372616106,100,2.3836999999999997,0.19786958333333332,4583.156501541665
2017-08-14 01:02:58,229.57,6.942,1455.35,1593.6749399999999,649.4275878679651,0.9132037929893031,236.18,3.6676,802.6,866.2137680000001,325.8213189353299,0.9265611211111574,233.52,0.2844,128.03,128.03,0,1,2385.98,975.2489068032951,2577.5979109669183,0.9256602784508629,233.09,3.6313333333333335,1.5101462954223734,92.16816596291537,2.38598,0.19873666666666667,4583.355238208332
2017-08-14 01:07:58,230.03,6.8444,1429.97,1574.417332,658.768346539205,0.9082534668133341,236.53,3.0593,652.35,723.616229,313.14521291595753,0.9015137774086601,233.84,0.0572,197.76,197.76,0,1,2280.08,971.9135594551626,2478.584429357371,0.9199121776905386,233.46666666666667,3.3203,1.4720159908623647,106.13799957835136,2.28008,0.19441916666666664,4583.549657374999
2017-08-14 01:12:58,230.41,7.4371,1561.45,1713.582211,705.8596824834581,0.9112197768957816,236.88,3.7917,816.09,898.177896,375.1275046740599,0.908606194423649,234.24,0.7907,308.3,308.3,0,1,2685.84,1080.9871871575178,2895.214984141717,0.9276824051793908,233.84333333333333,4.0065,1.4682194631733514,85.62585798078123,2.6858400000000002,0.2069133333333333,4583.756570708332
2017-08-14 01:17:58,229.63,9.4027,1951.93,2159.1420009999997,922.9644931319309,0.9040303968409534,236.13,6.3405,1379.53,1497.182265,581.7660300589317,0.9214175403019486,233.53,3.7074,755.14,865.7891219999999,423.50251967790075,0.8721985305793667,4086.6,1928.2330428687633,4518.670404843766,0.9043810753754887,233.09666666666666,6.483533333333333,1.487222754508145,45.02431801589668,4.0866,0.282185,4584.038755708332
2017-08-14 01:22:58,228.33,7.2532,1535.17,1656.123156,621.2865513910634,0.9269660860897956,234.77,3.4364,746.86,806.763628,305.0699786339562,0.9257482291950822,232.21,0,91.16,91.16,0,1,2373.19,926.3565300250197,2547.5806556064117,0.9315465615494318,231.77,3.5631999999999997,1.484230055658626,103.55859901212395,2.37319,0.26915791666666666,4584.307913624999
2017-08-14 01:27:58,228.37,7.2177,1514.61,1648.306149,650.2843291447291,0.9188887640314202,234.77,3.3568,726.56,788.075936,305.2445696523956,0.9219416135046153,232.22,0,91.06,91.06,0,1,2332.23,955.5288987971247,2520.3833536461166,0.9253473272730816,231.78666666666666,3.5248333333333335,1.474056603773581,104.76712846943117,2.33223,0.19605916666666667,4584.503972791666
2017-08-14 01:32:58,228.53,6.9867,1444.71,1596.670551,679.8307615360188,0.9048266087798598,234.94,3.4395,747.32,808.0761299999999,307.40827815102307,0.9248138538630019,232.35,0,92.4,92.4,0,1,2284.4300000000003,987.2390396870419,2488.626397509717,0.9179481509502394,231.94000000000003,3.4754,1.4702078123652773,101.03297462162628,2.2844300000000004,0.19236083333333331,4584.696333624999
2017-08-14 01:37:58,228.94,6.9917,1456.91,1600.679798,663.0151337830231,0.910182037544526,235.36,3.3518,726.41,788.879648,307.66802064661175,0.9208121946631839,232.74,0.0765,152.07,152.07,0,1,2335.3900000000003,970.6831544296349,2529.0852572409394,0.9234129190835395,232.34666666666666,3.4733333333333327,1.4661999311373808,101.29654510556625,2.3353900000000003,0.1924925,4584.8888261249995
2017-08-14 01:42:58,229.07,6.929,1460.58,1587.22603,621.2829741024303,0.9202092029702914,235.39,3.4341,747.59,808.3527989999999,307.4791692962862,0.9248313371647027,232.8,0,193.49,193.49,0,1,2401.66,928.7621433987165,2574.989296018641,0.932687372220678,232.42,3.4543666666666666,1.4413561655623417,100.58669703081127,2.4016599999999997,0.19737708333333331,4585.086203208333
2017-08-14 01:47:58,229.28,6.8448,1432.73,1569.3757440000002,640.4880740150858,0.912929873854352,235.62,3.2535,701.8,766.58967,308.44202396999805,0.9154832467283311,233,0,185.14,185.14,0,1,2319.6699999999996,948.9300979850839,2506.2596114054063,0.9255505652501917,232.63333333333333,3.3661,1.4414672589196122,103.34511749502393,2.3196699999999995,0.19672208333333333,4585.282925291666
2017-08-14 01:52:58,229.39,8.7626,1810.36,2010.0528140000001,873.4466128329307,0.9006529516990094,235.61,5.4417,1173.89,1282.118937,515.5688475014853,0.915585883745511,233.07,2.4539,519.26,571.930473,239.7363517408316,0.907907559595972,3503.51,1628.7518120752475,3863.601271539081,0.9067990596773882,232.68999999999997,5.552733333333333,1.418195882934369,57.80696593869688,3.5035100000000003,0.24263250000000003,4585.525557791666
2017-08-14 01:57:58,229.4,8.1941,1694.84,1879.72654,812.9509453714732,0.9016417888104085,235.54,4.9838,1085.11,1173.8842519999998,447.8175130492321,0.9243756342682413,233.01,1.8158,425.52,425.52,0,1,3205.47,1260.7684584207052,3444.499241783705,0.9306055176659217,232.65,4.9979000000000005,1.3969482054588438,63.95085936093159,3.2054699999999996,0.2795408333333333,4585.805098624999
