DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-14 02:02:58,229.61,6.8564,1427.29,1574.298004,664.2721289489602,0.9066199641830963,235.81,3.6976,812.93,871.931056,315.29126457495664,0.932332888484706,233.17,0,93.78,93.78,0,1,2334,979.5633935239168,2531.2250871726305,0.9220831493129162,232.86333333333334,3.5180000000000002,1.3970998726005224,100,2.334,0.23081124999999997,4586.035909875
2017-08-14 02:07:58,229.94,7.0651,1481.88,1624.549094,665.7262383414223,0.9121792659101998,236.07,3.7337,822.04,881.4145589999999,318.02808557918974,0.9326371928013502,233.5,0,93.2,93.2,0,1,2397.12,983.754323920612,2591.1304220807756,0.9251251807213247,233.17,3.5996,1.3852553930608527,100,2.3971199999999997,0.19712999999999997,4586.233039874999
2017-08-14 02:12:58,229.53,6.8243,1432.78,1566.381579,633.0029404596266,0.9147068755205272,235.69,3.4618,754.49,815.911642,310.57470510512644,0.9247202284680722,233.06,0.0946,190.64,190.64,0,1,2377.91,943.5776455647531,2558.2796448608824,0.9294957276374332,232.76,3.4602333333333335,1.3876954803230752,97.26608032213629,2.37791,0.19895958333333333,4586.431999458332
2017-08-14 02:17:58,229.57,7.2838,1541.38,1672.141966,648.2333299502153,0.9217997223568278,235.79,3.4093,742.45,803.878847,308.2031767423062,0.9235844465503147,233.1,0,188.72,188.72,0,1,2472.5499999999997,956.4365066925216,2651.0892655348657,0.9326543742393204,232.82000000000002,3.564366666666667,1.3959281848638554,104.35046899402418,2.4725499999999996,0.20210249999999996,4586.634101958332
2017-08-14 02:22:58,230.56,7.2099,1525.8,1662.314544,659.7150924406144,0.917876827527775,236.68,3.4284,748.85,811.433712,312.4873540962881,0.9228726745333943,234.02,0,153.15,153.15,0,1,2427.8,972.2024465369025,2615.222827418792,0.9283338974202145,233.75333333333333,3.5461000000000005,1.3661124262042585,103.31913933617211,2.4278000000000004,0.20418125,4586.8382832083325
2017-08-14 02:27:58,230.4,7.0672,1505.2,1628.28288,621.0298682842028,0.924409399919503,236.53,3.3809,735.39,799.684277,314.15997641490344,0.9196004237557368,233.91,0,90.14,90.14,0,1,2330.73,935.1898446991063,2511.350707991287,0.9280782618626146,233.61333333333334,3.4827,1.3754922664231515,102.92301949636776,2.33073,0.19827208333333335,4587.0365552916655
2017-08-14 02:32:58,230.74,9.1283,1901.22,2106.263942,906.4823798449586,0.9026504048655456,236.8,5.7868,1248.11,1370.3142400000002,565.6699958869821,0.9108202801716486,234.21,3.052,619.25,714.8089200000001,357.04513665861134,0.866315434340131,3768.58,1829.1975123905518,4189.05225029908,0.8996259236754424,233.91666666666666,5.9890333333333325,1.3580334877092903,52.41691758825855,3.76858,0.25413791666666663,4587.290693208332
2017-08-14 02:37:58,230.95,7.7286,1625.69,1784.9201699999999,736.9342149560083,0.9107914333221974,237.06,4.0423,866.31,958.267638,409.6142696954041,0.9040376254467647,234.43,1.2058,318.38,318.38,0,1,2810.38,1146.5484846514123,3035.260972644107,0.9259104984148344,234.14666666666668,4.325566666666667,1.365241159387287,78.67254386708484,2.8103800000000003,0.27412333333333333,4587.564816541666
2017-08-14 02:42:58,231.11,6.7563,1415.95,1561.448493,658.1846198385155,0.9068182564764241,237.25,3.4152,744.18,810.2562,320.48593922111496,0.9184502383320238,234.62,0.1064,121.16,121.16,0,1,2281.29,978.6705590596305,2482.353747407909,0.9190027820902394,234.32666666666668,3.425966666666667,1.3727275313664693,97.2085737358799,2.28129,0.21215291666666664,4587.776969458333
2017-08-14 02:47:58,230.96,6.9757,1469.92,1611.107672,659.547666493681,0.9123660854865571,237.05,3.3966,737.94,805.16403,322.0771205873537,0.9165089006770459,234.41,0.2285,203.37,203.37,0,1,2411.23,981.6247870810348,2603.385744662494,0.9261900603641029,234.14,3.5336,1.3581617835482953,97.41057278695948,2.41123,0.19552166666666665,4587.972491125
2017-08-14 02:52:58,231.72,6.7649,1437.3,1567.562628,625.6367178341329,0.9169011651124921,237.74,3.4883,765.68,829.3084420000001,318.569662040295,0.9232752993005223,235.09,0,188.32,188.32,0,1,2391.3,944.206379874428,2570.9611778079366,0.9301190623340646,234.85000000000002,3.417733333333333,1.332765595060687,100,2.3913,0.2001054166666667,4588.172596541666
2017-08-14 02:57:58,230.4,6.8022,1428.61,1567.22688,644.4172261000899,0.9115527676503353,236.45,3.5462,777.38,838.4989899999999,314.26245692258567,0.9271090475612858,233.86,0,118.38,118.38,0,1,2324.37,958.6796830226756,2514.31156214588,0.9244558371342924,233.57000000000002,3.4494666666666665,1.357194845228418,100,2.32437,0.19648625,4588.369082791666
2017-08-14 03:02:58,230.75,6.8866,1452.01,1589.08295,645.6404431885464,0.9137408465681417,236.81,3.7323,824.36,883.845963,318.76994323712097,0.9326964590095662,234.2,0,93.6,93.6,0,1,2369.97,964.4103864256674,2558.680361894722,0.926246996418505,233.92,3.539633333333333,1.3551641586867254,100,2.36997,0.1955975,4588.564680291666
2017-08-14 03:07:58,230.99,6.863,1432.71,1585.28437,678.5783592675918,0.9037558353016499,236.99,3.735,824.81,885.15765,321.23594016473703,0.93182270977379,234.36,0,93.8,93.8,0,1,2351.32,999.8142994323289,2555.060542482185,0.9202599941979239,234.11333333333334,3.532666666666667,1.3341116837998697,100,2.3513200000000003,0.19672041666666665,4588.761400708333
2017-08-14 03:12:58,231.07,9.6864,2001.12,2238.236448,1002.6071727030771,0.8940610371116607,237.05,6.6559,1449.43,1577.781095,623.334467873708,0.9186508854702686,234.49,3.6756,727.53,861.8914440000001,462.1222352802397,0.8441086230344339,4178.08,2088.063875857025,4670.798993326416,0.8945107691359856,234.20333333333335,6.672633333333334,1.3378688034613886,45.16607636165632,4.17808,0.2720583333333333,4589.033459041666
2017-08-14 03:17:58,231.42,7.7939,1658.44,1803.6643379999998,709.0710899289134,0.9194837226969668,237.33,3.8677,839.2,917.9212410000001,371.91768535386996,0.9142396564282141,234.72,0.7169,298.4,298.4,0,1,2796.0400000000004,1080.9887752827833,2997.72854239462,0.932719544300863,234.49,4.126166666666667,1.3092242739562547,88.88960697984406,2.7960400000000005,0.29058833333333334,4589.324047374999
2017-08-14 03:22:58,231.39,7.17,1515.9,1659.0663,674.2018820766448,0.9137067035838171,237.29,3.1844,687.12,755.626276,314.38380139827206,0.9093384148012345,234.68,0,190.99,190.99,0,1,2394.01,988.5856834749168,2590.093730672998,0.9242947356109587,234.4533333333333,3.4514666666666667,1.3065855323020805,107.73777331376033,2.39401,0.21625208333333337,4589.540299458333
2017-08-14 03:27:58,231.29,7.0717,1481.78,1635.6134929999998,692.502368287402,0.9059475275434159,237.21,3.4783,762.23,825.087543,315.8716206210631,0.9238171227607541,234.54,0,177.83,177.83,0,1,2421.84,1008.373988908465,2623.380850564243,0.9231751461016822,234.34666666666666,3.516666666666667,1.3043354574419685,101.09099526066348,2.42184,0.20066041666666667,4589.740959874999
2017-08-14 03:32:58,231.39,7.033,1483.32,1627.36587,669.3888648915945,0.9114852580753705,237.31,3.3966,740.9,806.047146,317.45738544684286,0.9191770030781797,234.64,0,92.19,92.19,0,1,2316.41,986.8462503384374,2517.860363464788,0.9199914473463591,234.44666666666663,3.4765333333333337,1.3037791110984633,102.29922528188999,2.31641,0.1974270833333333,4589.938386958333
2017-08-14 03:37:58,231.88,6.834,1445.44,1584.6679199999999,649.5195324831471,0.9121406332249095,237.74,3.4644,753.7,823.626456,332.1096942624828,0.915099308077593,235.11,0,102.29,102.29,0,1,2301.4300000000003,981.6292267456299,2502.034369008792,0.9198234958346062,234.91,3.4328,1.2898556894129671,100,2.3014300000000003,0.19241,4590.130796958332
2017-08-14 03:42:58,231.44,6.8563,1439.96,1586.822072,666.7229458975993,0.907448935459476,237.35,3.3948,740.17,805.75578,318.4191390343999,0.9186034011446992,234.69,0,92.56,92.56,0,1,2272.69,985.1420849319992,2477.019330486576,0.9175099976121549,234.49333333333334,3.417033333333334,1.3020981406720908,100.65066188018845,2.27269,0.19058833333333336,4590.321385291665
2017-08-14 03:47:58,229.62,6.8645,1425.98,1576.22649,671.6181857109888,0.9046796314151527,235.46,3.4442,749.33,810.971332,310.12747770208,0.9239907385530122,232.93,0,93.1,93.1,0,1,2268.41,981.7456634130688,2471.7419921444807,0.9177373719463049,232.67,3.4362333333333335,1.3108694717840645,100,2.26841,0.1892125,4590.5105977916655
2017-08-14 03:52:58,229.65,9.9686,2061.48,2289.28899,995.5622980683931,0.9004891951190487,235.54,6.8454,1479.59,1612.3655159999998,640.7308242046311,0.9176517268060947,232.9,4.7119,920.67,1097.40151,597.2075227676556,0.8389545591202987,4461.74,2233.50064504068,4989.5539839746325,0.89421619934971,232.6966666666667,7.1753,1.309286768181759,38.92938274357867,4.46174,0.28042291666666663,4590.791020708332
2017-08-14 03:57:58,229.57,6.9634,1459.64,1598.587738,651.8694857745345,0.9130809434495989,235.41,3.119,666.97,734.24379,307.02599605499876,0.9083767667956716,232.84,0.3323,201.96,201.96,0,1,2328.57,958.8954818295333,2518.276948624415,0.9246679565057209,232.60666666666668,3.4715666666666665,1.3054942535324396,100.58379021959347,2.32857,0.2829295833333333,4591.073950291666
2017-08-14 04:02:58,229.47,6.8029,1417.83,1561.061463,653.2005682512079,0.908247390384782,235.27,3.0978,660.52,728.819406,308.04391920989576,0.9062876133130846,232.69,0,138.38,138.38,0,1,2216.73,961.2444874611036,2416.1711151270642,0.9174557158313782,232.4766666666667,3.3002333333333334,1.293319759689154,106.1339097235549,2.21673,0.1893875,4591.263337791665
2017-08-14 04:07:58,229.8,6.8795,1430.42,1580.9091,673.1806637618242,0.9048085054352587,235.54,3.7714,832.41,888.3155559999999,310.1582159666078,0.937065656880155,233.02,0,93.83,93.83,0,1,2356.66,983.3388797284321,2553.586048674602,0.9228825483375376,232.78666666666666,3.5503,1.283005899536049,100,2.3566599999999998,0.19055791666666666,4591.453895708332
2017-08-14 04:12:58,229.64,7.1487,1503.15,1641.627468,659.9097068479069,0.9156462286972407,235.39,3.6757,807.38,865.2230229999999,311.0440726476851,0.9331466899719797,232.78,0,91.67,91.67,0,1,2402.2000000000003,970.953779495592,2591.0067699480787,0.9271299588492152,232.60333333333332,3.6081333333333334,1.2739857554348626,100,2.4022,0.19828583333333333,4591.652181541665
2017-08-14 04:17:58,229.87,7.2216,1527.94,1660.029192,648.9193129289439,0.9204295968790409,235.64,3.7354,822.52,880.2096559999999,313.41647709659134,0.9344591875279316,233.03,0,91.59,91.59,0,1,2442.05,962.3357900255353,2624.823494116142,0.9303673201166286,232.84666666666666,3.652333333333333,1.2783806224410883,100,2.44205,0.20184375,4591.8540252916655
2017-08-14 04:22:58,229.9,7.1353,1511.62,1640.40547,637.130348991414,0.9214916846138046,235.64,3.6107,791.47,850.825348,312.2162902529607,0.9302379176413537,232.97,0.1982,131.34,131.34,0,1,2434.4300000000003,949.3466392443747,2612.9884168026065,0.9316650561271527,232.83666666666667,3.648066666666667,1.2612561022748425,95.59127208932584,2.4344300000000003,0.20318666666666668,4592.057211958332
2017-08-14 04:27:58,229.99,7.1124,1480.79,1635.780876,695.0108273885576,0.9052496099728213,235.67,3.6088,781.48,850.4858959999999,335.58198535517766,0.9188629743014576,233.1,0.2215,237.34,237.34,0,1,2499.61,1030.5928127437353,2703.7329190915,0.9245032977739204,232.92,3.6475666666666666,1.2579426412502055,94.99026748425892,2.49961,0.20558500000000005,4592.262796958332
2017-08-14 04:32:58,229.63,9.8883,2037.19,2270.6503289999996,1002.8508465807895,0.8971834958389141,235.36,6.661,1441.3,1567.73296,616.7989493103582,0.919353000016023,232.76,4.6073,880.67,1072.395148,611.9245905779095,0.8212178147601987,4359.16,2231.574386469057,4897.162458806604,0.8901399609810554,232.58333333333334,7.052199999999999,1.2697957721246924,40.215819176994415,4.35916,0.2857820833333333,4592.548579041665
2017-08-14 04:37:58,229.9,6.8479,1428.42,1574.33221,661.9200941529756,0.9073180304174809,235.62,3.1752,680.93,748.140624,309.91729280424073,0.9101631139335109,232.93,0.0555,109.51,109.51,0,1,2218.86,971.8373869572163,2422.355796799436,0.9159926064254034,232.8166666666667,3.3595333333333333,1.2527739995704854,103.8348580159943,2.2188600000000003,0.2740841666666667,4592.8226632083315
2017-08-14 04:42:58,230.11,6.9019,1437.56,1588.1962090000002,675.1210592789802,0.9051526454059177,235.87,3.0337,644.92,715.5588190000001,310.00422101751286,0.9012816037978282,233.2,0,90.97,90.97,0,1,2173.45,985.125280296493,2386.285129731827,0.910809011429516,233.06000000000003,3.311866666666667,1.2657684716382118,108.39909014050484,2.17345,0.18301291666666664,4593.005676124998
2017-08-14 04:47:58,230.09,6.9498,1459.63,1599.0794819999999,653.0968173658387,0.9127939020106821,235.79,3.3834,734.98,797.771886,310.23278629441626,0.9212909265142993,233.1,0,91.92,91.92,0,1,2286.53,963.3296036602549,2481.1737879858847,0.9215517313102488,232.99333333333334,3.4444,1.2461014621305342,101.770990593427,2.2865300000000004,0.18583249999999998,4593.191508624998
2017-08-14 04:52:58,229.51,6.8965,1434.26,1582.815715,669.4802760731352,0.9061446550017354,235.2,3.3603,728.57,790.3425599999999,306.3121238987341,0.921840777497798,232.53,0,92.31,92.31,0,1,2255.14,975.7923999718694,2457.199061419905,0.9177685419987325,232.41333333333333,3.4189333333333334,1.2492111754919408,101.71495983152639,2.25514,0.18923625,4593.3807448749985
2017-08-14 04:57:58,229.47,6.8634,1430.53,1574.944398,658.8123981009943,0.908305081637555,235.09,3.4466,750.75,810.261194,304.79114160734025,0.9265530739461774,232.5,0.0952,173.92,173.92,0,1,2355.2,963.6035397083346,2544.7001437769504,0.9255314445435262,232.35333333333332,3.4684000000000004,1.2409261756520211,97.88375043247606,2.3552,0.19209749999999998,4593.572842374999
2017-08-14 05:02:58,229.95,6.8468,1437.07,1574.42166,643.1433577182894,0.9127605625039482,235.58,3.366,730.99,792.9622800000001,307.3154688635091,0.921847127457311,232.93,0,191.73,191.73,0,1,2359.79,950.4588265817986,2544.0088099547233,0.9275871965404074,232.82000000000002,3.4042666666666666,1.2327119663259312,101.1240795864014,2.35979,0.19645791666666662,4593.769300291666
2017-08-14 05:07:58,229.81,7.4202,1547.8,1705.2361620000001,715.6434364908902,0.9076748631606839,235.36,4.0157,871.64,945.1351520000001,365.4095865546814,0.922238473678101,232.78,0.6693,279.67,279.67,0,1,2699.11,1081.0530230455715,2907.554028859304,0.9283094907986694,232.65,4.035066666666666,1.2207178164624988,83.89287248455211,2.69911,0.21078749999999996,4593.980087791666
2017-08-14 05:12:58,229.87,9.6868,2016.28,2226.704716,944.896213272464,0.9054994968627892,235.53,6.5774,1432.59,1549.175022,589.6008316553667,0.9247438021241218,232.87,3.5485,724.44,826.339195,397.52125929722035,0.8766859957550484,4173.3099999999995,1932.018304225051,4598.827142213614,0.9074726818262635,232.75666666666666,6.604233333333333,1.240207942486426,46.67561715465333,4.17331,0.28635083333333333,4594.266438624999
2017-08-14 05:17:58,229.85,7.1635,1518.89,1646.530475,635.6380833491063,0.9224791299414,235.49,3.4941,762.1,822.825609,310.2347060311286,0.9261986885972092,232.79,0,91.51,91.51,0,1,2372.5000000000005,945.872789380235,2554.1009345149123,0.928898293696681,232.71,3.5525333333333333,1.2289974646555857,101.64483561026873,2.3725000000000005,0.2727420833333333,4594.539180708332
2017-08-14 05:22:58,229.72,7.2383,1540.6,1662.782276,625.6169254262066,0.9265193779344807,235.36,3.311,710.73,779.27696,319.5863693695988,0.9120377432947587,232.66,0,98.62,98.62,0,1,2349.95,945.2032947958055,2532.918133495997,0.9277638976655515,232.58,3.516433333333333,1.229684409665497,105.84209378821345,2.3499499999999998,0.19676875000000005,4594.7359494583325
2017-08-14 05:27:58,229.79,6.8299,1442.25,1569.4427210000001,618.922767394999,0.9189567613407663,235.47,3.5463,774.34,835.047261,312.5723796236676,0.9273008081874302,232.7,0,92.8,92.8,0,1,2309.3900000000003,931.4951470186666,2490.173765225899,0.9274011445504492,232.65333333333334,3.4587333333333334,1.2307295547022798,100,2.3093900000000005,0.19413916666666667,4594.930088624999
2017-08-14 05:32:58,229.76,6.8415,1439.07,1571.90304,632.4213012393253,0.9154953984948079,235.47,3.4821,760.46,819.930087,306.57125756963495,0.9274693197104256,232.7,0.0415,203.87,203.87,0,1,2403.3999999999996,938.9925588089602,2580.317535788686,0.9314357503156638,232.64333333333335,3.4550333333333327,1.2393793073804051,98.79885384607962,2.4033999999999995,0.19636625,4595.126454875
2017-08-14 05:37:58,229.79,6.8901,1439.95,1583.276079,658.2606929124768,0.9094749924532903,235.51,3.3747,733.41,794.775597,306.2319733252985,0.9227887755592475,232.75,0,188.81,188.81,0,1,2362.17,964.4926662377752,2551.488430725574,0.9258007881024424,232.6833333333333,3.4216,1.2434639352481842,101.37070376432078,2.36217,0.19856541666666663,4595.325020291666
2017-08-14 05:42:58,229.75,6.8703,1431.75,1578.451425,664.5305399938596,0.9070599052485888,235.46,3.4412,749.88,810.264952,306.9352994355036,0.925475053745136,232.74,0,137.09,137.09,0,1,2318.7200000000003,971.4658394293633,2514.002449397812,0.9223220926277981,232.65,3.4371666666666667,1.2465076294863553,100,2.3187200000000003,0.19503708333333336,4595.520057375
2017-08-14 05:47:58,229.7,6.9848,1459.57,1604.4085599999999,666.1698300743387,0.9097246402125903,235.39,3.3575,728.14,790.321925,307.279816349375,0.9213207643201852,232.61,0,91.12,91.12,0,1,2278.83,973.4496464237137,2478.0376072655663,0.9196107409017955,232.5666666666667,3.447433333333333,1.2326214705460954,102.60870406002533,2.27883,0.19156458333333332,4595.711621958333
2017-08-14 05:52:58,229.72,9.8078,2016.11,2253.0478160000002,1005.7459565329464,0.8948367565404567,235.45,6.8623,1484.67,1615.728535,637.443087587626,0.9188857953789868,232.68,4.0608,792.56,944.8669440000001,514.4144129628362,0.8388059345634171,4293.34,2157.6034570834086,4804.999587265152,0.8935151651997599,232.61666666666665,6.9103,1.2452532779250471,41.93016222161122,4.29334,0.27384041666666664,4595.985462375
2017-08-14 05:57:58,229.43,6.9491,1444.87,1594.332013,673.9771886174134,0.9062541479558185,235.2,3.2182,689.08,756.9206399999999,313.20537807963876,0.9103728496556787,232.33,0.088,122.46,122.46,0,1,2256.41,987.1825666970522,2462.907937396479,0.9161568590278828,232.32000000000002,3.4184333333333328,1.2439738292011082,103.2831804042788,2.25641,0.27290625,4596.258368625
2017-08-14 06:02:58,229.56,6.814,1420.03,1564.22184,655.9761915138274,0.9078188040131188,235.31,3.0978,661.47,728.943318,306.2936498800605,0.9074368111568313,232.49,0.2311,124.96,124.96,0,1,2206.46,962.2698413938879,2407.1620176581837,0.9166229708736277,232.45333333333335,3.3809666666666662,1.244694275553521,101.53999349298526,2.20646,0.18595291666666663,4596.444321541667
2017-08-14 06:07:58,229.71,6.8966,1453.17,1584.217986,630.9069489757551,0.9172790694474542,235.47,3.2304,696.63,760.662288,305.47300942210086,0.9158203462822387,232.65,0,195.79,195.79,0,1,2345.59,936.379958397856,2525.589015376249,0.9287298866599507,232.61,3.375666666666667,1.2467219809982397,104.30334748691614,2.34559,0.18966875,4596.633990291667
2017-08-14 06:12:58,229.7,7.2489,1537.96,1665.07233,638.0790723191202,0.923659574596378,235.5,3.4307,746.6,807.92985,308.77027467200014,0.9240901298547145,232.61,0,188.98,188.98,0,1,2473.54,946.8493469911203,2648.570145851816,0.9339152311574802,232.60333333333332,3.5598666666666667,1.2481907682607025,103.62841304917787,2.47354,0.20079708333333335,4596.834787375001
2017-08-14 06:17:58,229.62,7.2041,1521.31,1654.2054420000002,649.6241438265794,0.9196620693985117,235.49,3.5454,773.61,834.906246,314.0000119583001,0.9265830788862011,232.6,0,109.51,109.51,0,1,2404.4300000000003,963.6241557848795,2590.3388076682404,0.9282299260938801,232.57000000000002,3.583166666666667,1.2684353097992076,101.05400251174473,2.4044300000000005,0.20324875,4597.038036125001
2017-08-14 06:22:58,229.61,7.0352,1480.27,1615.352272,646.6557737742413,0.9163759668145004,235.55,2.6573,580.61,625.9270150000001,233.83040009119924,0.927600161178536,232.61,0,94.36,94.36,0,1,2155.2400000000002,880.4861738654406,2328.157073731969,0.9257279177238726,232.59,3.230833333333333,1.2812244722472979,117.75187000257932,2.15524,0.18998624999999997,4597.228022375001
2017-08-14 06:27:58,229.82,6.9151,1441.4,1589.2282819999998,669.337412900751,0.9069810903352652,235.72,2.4046,521.59,566.8123119999999,221.8559643885762,0.9202164260680352,232.74,0,97.29,97.29,0,1,2060.28,891.1933772893273,2244.7670957416403,0.9178145937315211,232.76,3.1065666666666663,1.271696167726417,122.59622090839837,2.06028,0.17564666666666667,4597.403669041668
2017-08-14 06:32:58,229.89,10.0316,2071.51,2306.164524,1013.529048254733,0.8982490097484478,235.81,6.0065,1289.2,1416.392765,586.6275008421828,0.9101995095265825,232.82,4.2967,837.83,1000.357694,546.5861387238041,0.8375304203938077,4198.54,2146.7426878207198,4715.532027174848,0.8903640089399231,232.84,6.778266666666667,1.2755540285174365,47.996537954639315,4.19854,0.26078416666666665,4597.664453208335
2017-08-14 06:37:58,230.12,6.9465,1473.18,1598.5285800000001,620.5113284032907,0.9215850241476445,235.99,2.2764,491.46,537.2076360000001,216.93112403873408,0.9148417987118855,233.07,0.1776,191.4,191.4,0,1,2156.04,837.4424524420248,2312.967432272256,0.9321532028152725,233.06000000000003,3.1335,1.2614777310563914,121.68501675442795,2.15604,0.26477416666666664,4597.929227375002
2017-08-14 06:42:58,230.03,6.8331,1446.83,1571.817993,614.2432370149045,0.9204818919514685,235.76,2.0697,439.31,487.952472,212.37782094868285,0.9003130944277704,232.95,0,194.03,194.03,0,1,2080.17,826.6210579635873,2238.394425111187,0.9293134296010733,232.91333333333333,2.9675999999999996,1.2379425823625352,130.25677315002025,2.08017,0.17650875,4598.105736125001
2017-08-14 06:47:58,230.64,6.6968,1406.71,1544.5499519999998,637.8099482786401,0.9107572067698333,236.16,2.2413,495.67,529.3054079999999,185.6757012590673,0.9364536853551287,233.57,0,167.58,167.58,0,1,2069.96,823.4856495377074,2227.7484186044303,0.9291713474974537,233.45666666666662,2.979366666666666,1.2065051330011143,124.77260267842163,2.06996,0.1729220833333333,4598.2786582083345
2017-08-14 06:52:58,231.53,6.9224,1466.18,1602.743272,647.3810342767741,0.914794044445067,236.84,2.2184,495.54,525.405856,174.61793126449714,0.9431565985438884,234.54,0,95.74,95.74,0,1,2057.46,821.9989655412712,2215.586592970566,0.9286299197367157,234.3033333333333,3.046933333333333,1.1836508230072038,127.19236828286364,2.05746,0.17197583333333333,4598.450634041667
2017-08-14 06:57:58,232.21,6.8376,1436.61,1587.759096,676.114379991091,0.9048035080505689,237.21,2.2076,493.33,523.6647959999999,175.64261917234535,0.9420721113358937,235.13,0,96.52,96.52,0,1,2026.4599999999998,851.7569991634364,2198.1879167222946,0.9218775085533373,234.85,3.0150666666666663,1.1241217798594791,126.78105514527044,2.0264599999999997,0.17016333333333333,4598.620797375001
2017-08-14 07:02:58,232.78,6.8926,1455.87,1604.459428,674.3386383695414,0.9073897255319067,237.61,2.294,515.25,545.07734,177.83909604323694,0.9452787011839456,235.65,0,96.76,96.76,0,1,2067.88,852.1777344127784,2236.5899457497558,0.9245682267013857,235.34666666666666,3.0622000000000003,1.0905897682850814,125.08653908954344,2.06788,0.17059749999999999,4598.791394875001
2017-08-14 07:07:58,233.09,7.1531,1541.54,1667.3160790000002,635.2931100617533,0.9245637461401821,237.84,1.8514,400.19,440.336976,183.6970776382264,0.9088266982148689,235.85,8.4458,1994.78,1994.78,0,1,3936.51,818.9901876999797,4020.8028934093313,0.9790358056229269,235.59333333333333,5.816766666666666,1.0625654376184939,68.17132083689106,3.93651,0.25018291666666664,4599.041577791668
2017-08-14 07:12:58,233.27,8.9613,1886.19,2090.402451,901.1490947933125,0.9023095046112727,237.94,4.1092,897.05,977.743048,388.95085218100564,0.9174700877034514,235.9,12.8875,2935.34,3040.16125,791.4287778452106,0.96552115451113,5718.58,2081.528724819529,6085.6321815115325,0.9396854475321962,235.70333333333335,8.652666666666667,1.0323712010861126,52.50943832344556,5.71858,0.4022954166666666,4599.4438732083345
2017-08-14 07:17:58,233.2,8.7597,1860.41,2042.76204,843.6535923973547,0.910732607895925,237.76,3.74,815.85,889.2224,353.70221113496024,0.9174870088742704,235.76,12.3322,2802.83,2907.439472,772.8830923520319,0.9640200688587198,5479.09,1970.2388958843467,5822.565459911599,0.9410096009608773,235.57333333333335,8.2773,1.0074711342540312,54.816184021359625,5.47909,0.4665695833333333,4599.910442791668
2017-08-14 07:22:58,233.46,6.9715,1488.13,1627.56639,659.1217315167444,0.9143282935450641,237.91,2.1495,478.05,511.38754500000005,181.61888305219546,0.9348096266208438,236.04,9.9262,2302.5,2342.980248,433.6475441163493,0.98272275319668,4268.68,1274.388158685289,4454.850628404648,0.958209456627434,235.8033333333333,6.349066666666666,0.9937659914335274,66.14463018186399,4.268680000000001,0.40615708333333334,4600.316599875002
2017-08-14 07:27:58,233.1,6.6911,1426.4,1559.6954099999998,630.8984165260421,0.9145375378132325,237.62,2.364,530.24,561.7336799999999,185.44613677923388,0.9439348553926837,235.75,9.6108,2229.96,2265.7461,401.1032137308426,0.9842056000890833,4186.6,1217.4477670361184,4360.022778089724,0.9602243412669266,235.49,6.221966666666667,1.0149050915113231,62.00558237213314,4.1866,0.3523033333333333,4600.668903208335
2017-08-14 07:32:58,233.16,6.712,1436.06,1564.96992,621.9827384299394,0.9176278608600988,237.54,2.4015,538.63,570.45231,187.86580605404524,0.9442156523128112,235.66,9.551,2215,2250.78866,399.7806798540871,0.9840995022606875,4189.6900000000005,1209.6292243380717,4360.814735398963,0.9607585403686482,235.45333333333335,6.2215,0.9740075881986596,61.39998392670578,4.189690000000001,0.34901208333333333,4601.017915291668
2017-08-14 07:37:58,232.86,6.8704,1462.05,1599.8413440000002,649.5399321610082,0.9138718695345829,237.24,2.308,514.39,547.5499199999999,187.6535179313362,0.9394394578671477,235.42,9.4616,2191.21,2227.449872,400.1645513695794,0.9837303310590506,4167.65,1237.3580014619238,4347.454582428877,0.9586414121137471,235.17333333333332,6.213333333333334,0.9836716180972775,62.85407725321889,4.16765,0.3482225,4601.366137791668
2017-08-14 07:42:58,232.54,7.9002,1693.85,1837.112508,711.2345214836313,0.9220175643156635,236.84,2.325,518.84,550.653,184.4553626463594,0.9422267743933113,235.05,9.546,2205.37,2243.7873,413.43029731901635,0.9828783681947036,4418.0599999999995,1309.120181449007,4607.93335597175,0.9587942486786013,234.81000000000003,6.5904,0.9667390656275451,64.72141296431172,4.41806,0.3577379166666666,4601.723875708334
2017-08-14 07:47:58,231.69,6.8748,1455.93,1592.822412,646.0271443751394,0.9140567015075376,235.9,1.9992,437.26,471.61128,176.6943457591058,0.9271618778923184,234.21,9.8167,2256.74,2299.169307,439.66359259195127,0.9815458101015784,4149.93,1262.3850827261965,4337.687759854278,0.956714782103038,233.93333333333337,6.2302333333333335,0.9589626674266318,67.9113141829894,4.14993,0.3569995833333333,4602.080875291667
2017-08-14 07:52:58,231.85,8.7787,1834.12,2035.341595,882.394035528995,0.9011362046084455,235.94,4.3073,931.07,1016.2643619999999,407.3105799893574,0.9161690941987397,234.31,12.1032,2720.66,2835.900792,800.2140129154373,0.9593636024486148,5485.85,2089.9186284337898,5870.460807805004,0.934483710836865,234.0333333333333,8.3964,0.9329155390969843,48.700633604878284,5.48585,0.40149083333333335,4602.482366125
2017-08-14 07:57:58,231.64,8.4039,1762.91,1946.679396,825.6567099654217,0.9055985303087885,235.72,3.4632,749.76,816.345504,322.9240224898328,0.9184346533744124,234.11,11.2109,2538.3,2624.5837990000005,667.4378083187032,0.96712476887464,5050.97,1816.0185407739577,5367.515373181038,0.9410257165237632,233.82333333333335,7.692666666666668,0.9337534035668091,54.98050090995753,5.05097,0.43903416666666667,4602.921400291667
2017-08-14 08:02:58,230.6,7.08,1490.89,1632.648,665.422046376583,0.9131729558361632,234.77,2.0329,444.57,477.26393300000007,173.60408071997784,0.9314971638554551,232.96,9.3456,2146.61,2177.150976,363.3894332499933,0.9859720449630408,4082.07,1202.4155603465542,4255.478664576233,0.9592504913678138,232.77666666666667,6.152833333333334,0.9350879956467615,66.95993715632365,4.08207,0.38054333333333334,4603.301943625001
2017-08-14 08:07:58,229.76,8.6126,1813.79,1978.830976,791.1623521611181,0.9165967290780878,233.83,3.4794,756.64,813.588102,299.0342958858776,0.9300037674346422,231.97,10.5028,2369.31,2436.3345160000003,567.5350189661922,0.9724896086478133,4939.74,1657.731667013188,5210.480356686734,0.9480392712085967,231.85333333333335,7.5316,0.9028696302260173,53.802644856338624,4.93974,0.37590875,4603.677852375001
2017-08-14 08:12:58,229.45,9.5289,2014.18,2186.406105,850.5589830113319,0.9212286754020018,233.43,4.6072,996.61,1075.458696,404.20281382249215,0.9266836594531568,231.6,11.4675,2562.31,2655.8729999999996,698.7337518890849,0.9647712823617697,5573.1,1953.495548722909,5905.555729047032,0.9437045818716404,231.49333333333334,8.534533333333334,0.8826748070498867,46.01696636410505,5.5731,0.438035,4604.115887375001
2017-08-14 08:17:58,229.3,7.3326,1561.89,1681.3651800000002,622.4857399301873,0.928941564021208,233.23,1.8887,408.05,440.501501,165.94206785276904,0.9263305552277789,231.46,9.5773,2185.59,2216.761858,370.44498509712656,0.9859381115352989,4155.530000000001,1158.872792880083,4314.0950071802645,0.9632448968053897,231.33,6.2662,0.8775342584187097,69.85892566467716,4.155530000000001,0.40535958333333333,4604.521246958334
2017-08-14 08:22:58,231.26,6.9956,1489.74,1617.802456,630.8403276896871,0.9208417223468476,235.16,1.8472,381.57,434.38755199999997,207.59788157048396,0.8784091492566528,233.39,9.8813,2263.51,2306.196607,441.66194089859096,0.9814904735916995,4134.82,1280.100150158762,4328.439999218712,0.9552679489022232,233.26999999999998,6.241366666666667,0.8616624512367604,70.40391794532181,4.1348199999999995,0.34543124999999997,4604.866678208334
2017-08-14 08:27:58,232.69,6.9854,1485.9,1625.432726,658.8874993136469,0.9141565665757366,236.44,1.7777,357.4,420.319388,221.20946618238236,0.8503057679556766,234.64,9.8555,2269.38,2312.4945199999997,444.46070763345193,0.9813558390616209,4112.68,1324.5576731294811,4320.716354014249,0.9518514206976423,234.59,6.2062,0.8099236966622643,71.35606329154716,4.11268,0.3436458333333333,4605.210324041667
2017-08-14 08:32:58,231.94,8.9205,1912.88,2069.02077,788.5030452010901,0.9245339765245566,235.56,15.9211,3722.14,3750.374316,459.3270409114488,0.9924716005334332,234.03,11.7117,2649.54,2740.8891510000003,701.7201197553782,0.9666717090814592,8284.560000000001,1949.5502058679172,8510.85661956537,0.9734108292877193,233.84333333333333,12.184433333333333,0.8139352557980425,30.667545748263493,8.28456,0.5165516666666667,4605.726875708334
2017-08-14 08:37:58,230.76,10.5212,2301.07,2427.872112,774.3641567940373,0.9477723264857042,234.23,24.0012,5591.14,5621.801076,586.3453236061058,0.9945460403907043,232.88,11.6715,2637.16,2718.05892,658.2031806300901,0.9702365098104643,10529.37,2018.9126610302333,10721.177217533912,0.9821095003242535,232.62333333333333,15.397966666666669,0.8010087838709261,55.872528623909204,10.52937,0.78391375,4606.510789458333
2017-08-14 08:42:58,229.22,11.8484,2625.76,2715.890248,693.86184617797,0.9668137370181389,232.65,23.7909,5486.45,5534.952885000001,731.1428291858114,0.9912369832214026,231.34,9.6534,2206.35,2233.217556,345.3698451321622,0.9879691273571556,10318.56,1770.3745204959437,10469.331708204743,0.985598726603859,231.07000000000002,15.097566666666665,0.800623187778605,57.58102299045985,10.31856,0.8686637500000001,4607.379453208334
2017-08-14 08:47:58,230.75,12.0659,2692.54,2784.206425,708.5434110986286,0.967076282786755,234.07,27.8025,6471.03,6507.731175,690.1708376676618,0.994360373221778,232.78,13.5958,3101.93,3164.830324,627.8385579191086,0.9801252144473575,12265.5,2026.552806685399,12431.790157828616,0.9866237962741111,232.53333333333333,17.821399999999997,0.7669151376146781,56.00626213428801,12.2655,0.9410024999999999,4608.320455708334
2017-08-14 08:52:58,231.84,12.6245,2834.99,2926.86408,727.5747677690908,0.9686100626852477,234.9,39.1338,9157.66,9192.529620000001,799.9150823539825,0.9962067437972529,233.67,22.192,5033.67,5185.60464,1246.0585112624217,0.9707006895921013,17026.32,2773.548361385495,17250.743266750687,0.9869905161023848,233.47,24.6501,0.6981625048186043,58.75716528533354,17.02632,1.2204925,4609.540948208333
2017-08-14 08:57:58,230.04,12.6558,2818.18,2911.3402319999996,730.5911538349012,0.9680009120967625,233.02,40.266,9334.34,9382.78332,952.2182493894022,0.9948369989641836,231.86,21.9745,4964.36,5095.00757,1146.3995502255339,0.9743577279905788,17116.88,2829.2089534498373,17349.121137299167,0.9866136655879434,231.64000000000001,24.965433333333333,0.6907269901571501,61.28700616719384,17.116880000000002,1.4226333333333332,4610.963581541667
2017-08-14 09:02:58,229.48,12.1538,2698.16,2789.054024,706.2258584833847,0.9674104469766985,232.41,40.2947,9314.15,9364.891227,973.548905315791,0.9945817601325995,231.19,21.6067,4879.8,4995.252973,1067.7566315716954,0.9768874622318353,16892.11,2747.531395370871,17114.096792429584,0.9870290091775232,231.02666666666664,24.685066666666668,0.6694753852369075,63.235127310438685,16.89211,1.41704125,4612.380622791667
2017-08-14 09:07:58,228.92,13.5951,3009.36,3112.1902919999998,793.3982631812621,0.9669588674367603,231.82,40.1235,9249.54,9301.429769999999,981.1246376695549,0.994421312498928,230.6,21.3148,4809.26,4915.1928800000005,1014.9577823745665,0.9784478691709042,17068.160000000003,2789.4806832253835,17294.602865278164,0.9869067322885579,230.4466666666667,25.011133333333333,0.6624815575549075,60.42255848728699,17.068160000000002,1.41501125,4613.795634041667
2017-08-14 09:12:58,229.28,14.4704,3188.25,3317.773312,917.9769535884047,0.9609607710293139,232.13,41.3934,9567.57,9608.649942,887.5573237806157,0.995724691580194,230.95,22.9212,5148.16,5293.65114,1232.554666707851,0.972515918379918,17903.98,3038.0889440768715,18159.9142143492,0.9859066396829688,230.78666666666663,26.261666666666667,0.6528395632329853,57.61908992828584,17.90398,1.4571724999999998,4615.252806541666
2017-08-14 09:17:58,231.4,15.6034,3448.63,3610.62676,1069.381467544719,0.9551333408939782,234.13,42.1412,9833.07,9866.519155999998,811.7478862398872,0.9966098321534542,232.98,24.1787,5435.36,5633.153525999999,1479.6216806624016,0.964887602461556,18717.06,3360.751034447008,19016.38721101189,0.9842595121938538,232.83666666666667,27.307766666666666,0.6170276731900763,54.3194671113102,18.71706,1.5258766666666665,4616.778683208333
2017-08-14 09:22:58,232.32,12.8847,2894.07,2993.373504,764.620016445579,0.9668255552247983,235.16,40.1172,9394.3,9433.960751999999,864.1429165805885,0.9957959596141428,233.97,21.9918,5004.15,5145.421446,1197.432517704751,0.972544242005711,17292.519999999997,2826.1954507309183,17521.94705722318,0.9869063034790643,233.8166666666667,24.9979,0.6401026445220748,60.48228051156295,17.292519999999996,1.5003991666666665,4618.279082374999
2017-08-14 09:27:58,230.06,12.3315,2736.62,2836.98489,747.9266285460853,0.9646226913813417,232.9,33.7593,7839.13,7862.540970000001,606.2931205518956,0.9970224676616215,231.73,21.6783,4897.76,5023.512459,1116.9710865229326,0.9749672246209513,15473.51,2471.1908356209137,15669.597820817125,0.987486097405983,231.56333333333336,22.589700000000004,0.6492104391887138,49.44554376552144,15.473510000000001,1.36525125,4619.6443336249995
2017-08-14 09:32:58,228.67,12.0417,2661.34,2753.575539,706.716105221283,0.9665033562022793,231.47,31.756,7326.1,7350.56132,599.1748568490957,0.9966721833972811,230.12,30.2315,6765.62,6956.872780000001,1620.0200284888274,0.9725088001393637,16753.06,2925.910990559206,17006.645009768246,0.9850890631501633,230.08666666666667,24.6764,0.615710022310442,51.201552900747274,16.75306,1.34277375,4620.987107374999
2017-08-14 09:37:58,229.55,12.2732,2725.02,2817.31306,715.2054793180507,0.9672407510154374,232.35,32.1742,7448.68,7475.67537,634.7349803064523,0.9963889055284112,230.81,43.4913,9897.6,10038.226953000001,1674.369911320578,0.9859908573836366,20071.300000000003,3024.310370945081,20297.870255517108,0.9888377325963289,230.90333333333334,29.312900000000003,0.6265248083613597,58.130379457508475,20.071300000000004,1.5343483333333332,4622.521455708333
2017-08-14 09:42:58,231.64,12.0532,2695.83,2792.003248,726.4865779507218,0.9655540343411521,234.43,31.7924,7431.25,7453.092332,570.1830818405623,0.9970693598003315,232.84,47.2872,10885.78,11010.351648,1651.5559948776493,0.9886859519130229,21012.86,2948.225654668933,21218.678561363053,0.9903001235082648,232.97,30.3776,0.626690131776627,60.322079426946175,21.01286,1.71184,4624.233295708333
2017-08-14 09:47:58,230.79,12.853,2874.04,2966.3438699999997,734.2275079882093,0.9688829501752945,233.52,31.5329,7341.15,7363.562808000001,574.0852766452508,0.996956254929251,231.97,47.5027,10905.07,11019.201319,1581.8489193824223,0.9896425053235748,21120.26,2890.1617040158826,21317.092136193434,0.9907664640685564,232.09333333333333,30.62953333333333,0.6146952375481172,58.03723203966542,21.12026,1.7555466666666666,4625.988842374999
2017-08-14 09:52:58,230.7,13.0101,2879.99,3001.43007,845.1272478155028,0.9595392638949606,233.35,32.4417,7548.84,7570.270694999999,569.2214419501147,0.9971690979274819,231.86,48.3928,11095.61,11220.354608000001,1668.4712335449021,0.9888822936210002,21524.440000000002,3082.8199233105197,21744.086460303646,0.989898565722472,231.97,31.281533333333332,0.5949045135146767,58.409647438424805,21.524440000000002,1.7768625,4627.765704874999
2017-08-14 09:57:58,230.56,14.4905,3169.67,3340.92968,1055.9371277708267,0.9487389150914424,233.25,33.8645,7880.48,7898.894625,539.046627346744,0.9976687086137701,231.67,51.1012,11678.03,11838.615004,1943.30145166258,0.9864354906426351,22728.18,3538.2852067801505,23001.948359148173,0.9880980360935689,231.82666666666668,33.15206666666666,0.6139644562029035,56.29080942163485,22.728180000000002,1.8438591666666666,4629.609564041665
2017-08-14 10:02:58,230.47,12.5461,2794.08,2891.4996669999996,744.2360363897391,0.9663082558466711,233.22,33.2365,7723.21,7751.4165299999995,660.6705059689224,0.9963611128506857,231.61,48.1825,11043.54,11159.548825,1604.9156507302384,0.9896045237294798,21560.83,3009.8221930889,21769.897104095613,0.9903965047195249,231.76666666666665,31.321700000000003,0.6270674528980358,59.944383606253815,21.560830000000003,1.8453754166666667,4631.454939458332
2017-08-14 10:07:58,230.49,23.3113,5168.06,5373.021537,1469.8694749758683,0.9618535798547276,233.14,33.0928,7696.83,7715.255391999999,532.8918416386725,0.997611823450575,231.64,48.2791,11075.84,11183.370723999999,1547.1099006923357,0.9903847662163937,23940.73,3549.8712173068766,24202.482075034448,0.989184907803136,231.75666666666666,34.8944,0.5968904166726563,38.357730753358716,23.94073,1.8958983333333332,4633.350837791665
2017-08-14 10:12:58,230.37,23.8645,5300.14,5497.664865,1460.4228662464377,0.9640711338631226,232.67,31.5101,7317.84,7331.454967,446.5978812634045,0.9981429379214245,231.42,48.1368,11043.37,11139.818256,1462.7131707244869,0.9913420260740743,23661.35,3369.7339182343294,23900.09603541791,0.9900106662724655,231.48666666666665,34.503800000000005,0.5111885493764956,39.51159002776504,23.66135,1.98342,4635.334257791665
2017-08-14 10:17:58,232.01,23.923,5347.23,5550.37523,1487.883234967567,0.9633997303638154,234.13,31.4257,7344.65,7357.699141,438.01030464150597,0.998226464449017,232.94,48.108,11093.22,11206.27752,1587.8053680654189,0.9899112332531276,23785.1,3513.6989076744917,24043.23318573841,0.9892637906164997,233.02666666666664,34.485566666666664,0.47347943010815063,39.5018399001708,23.7851,1.9769354166666666,4637.311193208331
2017-08-14 10:22:58,232.12,24.0087,5360.94,5572.899444000001,1522.3437618801863,0.9619660383019821,234.22,31.3565,7331.52,7344.3194300000005,433.4078673438295,0.9982572340266523,233.06,48.0678,11089.38,11202.681467999999,1589.2524308839743,0.9898862189089602,23781.839999999997,3545.00406010799,24044.60371001739,0.9890718219694375,233.13333333333335,34.477666666666664,0.46611381183870937,39.417207274274176,23.781839999999995,1.9819558333333331,4639.293149041664
2017-08-14 10:27:58,232.03,25.6436,5684.64,5950.084508,1757.3769438403363,0.9553881112708392,234.15,32.4284,7579.74,7593.109860000001,450.3985772948766,0.9982392115685783,232.99,49.2222,11331.05,11468.280378000001,1768.8303270579324,0.9880339184710503,24595.43,3976.605848193145,24914.826328047802,0.9871804714252316,233.0566666666667,35.76473333333333,0.469127679963373,37.62775620676608,24.59543,2.015719583333333,4641.308868624998
2017-08-14 10:32:58,232.16,26.2709,5810.8,6099.052144,1852.8465708824885,0.9527382063320166,234.3,33.3912,7808.04,7823.55816,492.517655828274,0.9980164830780782,233.16,50.3679,11576.47,11743.779564,1975.272332344087,0.9857533460085643,25195.309999999998,4320.636559054849,25563.08952907573,0.9856128685596702,233.20666666666668,36.67666666666667,0.46882593407849993,37.32954648732162,25.19531,2.0746141666666666,4643.383482791664
2017-08-14 10:37:58,231.97,28.7734,6278.46,6674.565597999999,2265.1194119527304,0.9406544752337604,234.11,35.763,8346.55,8372.47593,658.3739787760352,0.996903433319276,232.98,48.0595,10878.35,11196.90231,2651.814966618771,0.971549960767676,25503.36,5575.308357347536,26105.65905257152,0.9769284103742177,233.02,37.53196666666667,0.4677710067805353,28.049511571913357,25.50336,2.112444583333333,4645.495927374997
2017-08-14 10:42:58,232.61,25.6847,5696.72,5974.518067,1800.624162480725,0.953502849286806,234.76,33.2572,7793.71,7807.460271999999,463.16339963160306,0.9982388290787323,233.49,49.9134,11503.15,11654.279766000001,1870.7690775980507,0.9870322517534799,24993.58,4134.5566397103785,25333.250873572728,0.9865918955578233,233.62,36.2851,0.4879719202123048,37.55894292698657,24.99358,2.1040391666666665,4647.599966541664
2017-08-14 10:47:58,232.01,26.6957,5925.48,6193.669357,1802.8385600049703,0.9566994391302313,234.29,33.3206,7792.72,7806.683373999999,466.71222770354825,0.9982113564325532,233.05,44.6419,10174.4,10403.794795,2172.678249642381,0.9779508535567959,23892.6,4442.2290373508995,24302.05204463778,0.9831515444092661,233.11666666666665,34.886066666666665,0.5033245156216543,27.96484174197531,23.892599999999998,2.0369241666666666,4649.636890708331
2017-08-14 10:52:58,229.67,35.996,8087.53,8267.20132,1714.1984029014118,0.9782669717301622,232.33,33.3163,7719.01,7740.375979,574.721598846092,0.9972396716828785,230.81,61.6204,14123.09,14222.604523999998,1679.5262123602577,0.9930030731127992,29929.63,3968.446214107761,30191.576926208512,0.9913238408563839,230.93666666666664,43.644233333333325,0.6033400210736163,41.18795381138556,29.92963,2.2425929166666663,4651.879483624997
2017-08-14 10:57:58,229.17,36.5158,8195.56,8368.325885999999,1691.648432948665,0.9793547851322291,231.87,33.3179,7701.6,7725.421473,606.2131436132804,0.9969164824102795,230.32,59.928,13690.56,13802.61696,1755.2213053856283,0.9918814699904561,29587.72,4053.0828819475737,29864.036158000083,0.9907475280120145,230.4533333333333,43.253899999999994,0.6147303864846307,38.549356243020874,29.58772,2.4798895833333336,4654.359373208331
2017-08-14 11:02:58,228.66,36.9291,8272.4,8444.208005999999,1694.7115060075805,0.9796537453982751,231.28,33.1922,7651.54,7676.692016,620.9154023843663,0.9967235866767121,229.84,58.7863,13402.63,13511.443191999999,1711.3170991207767,0.9919465899790463,29326.57,4026.9440075127236,29601.756468232466,0.9907037115001001,229.92666666666665,42.9692,0.5885934645829192,36.81031995010379,29.32657,2.4547620833333332,4656.814135291665
2017-08-14 11:07:58,228.74,37.0261,8299.27,8469.350114,1688.7891581283377,0.9799181623488614,231.49,33.3898,7703.14,7729.404802000001,636.6574695867973,0.9966019631947334,230.06,59.5459,13589.63,13699.129754000001,1728.615769923482,0.99200680948598,29592.04,4054.062397638617,29868.449127558455,0.990745782401423,230.09666666666666,43.32059999999999,0.6055425980385107,37.454005715525675,29.59204,2.454942083333333,4659.269077374998
2017-08-14 11:12:58,228.6,37.1442,8326.88,8491.16412,1662.2086446578794,0.9806523442865688,231.3,36.8641,8493.59,8526.66633,750.3116786080737,0.9961208368288524,229.96,61.4774,14042.1,14137.342904000001,1638.2588242640973,0.993263026535697,30862.57,4050.7791475300505,31127.271623240034,0.9914961508209282,229.95333333333335,45.1619,0.5885252080132286,36.12669086110195,30.862569999999998,2.518942083333333,4661.788019458331
2017-08-14 11:17:58,228.47,40.3815,8956.6,9225.961305,2213.06991334601,0.9708039849620852,231.22,40.2535,9286.85,9307.414270000001,618.3667770018506,0.9977905496195346,229.78,64.9689,14785.77,14928.553842000001,2059.787688232205,0.9904355208474184,33029.22,4891.224378580066,33389.421224843296,0.9892121153458243,229.82333333333335,48.53463333333334,0.6077131709864012,33.8609061982543,33.02922,2.6621579166666667,4664.450177374998
2017-08-14 11:22:58,228.16,48.5676,10801.43,11081.183616,2474.215084952569,0.9747541755741628,231.06,38.9537,8977.3,9000.641921999999,647.7960466565431,0.9974066380817855,229.6,60.1915,13675.75,13819.9684,1991.328329155833,0.989564491334148,33454.479999999996,5113.339460764945,33842.99739253921,0.9885200064275375,229.60666666666668,49.23759999999999,0.6329665224586911,22.247022600614176,33.45448,2.7701541666666665,4667.220331541665
2017-08-14 11:27:58,227.75,71.6909,16025.24,16327.602475,3127.6645478737205,0.9814815141743582,230.95,46.6103,10713.13,10764.648785,1051.9073473942356,0.9952140765547512,229.52,58.4154,13264.98,13407.502608,1949.7260789984912,0.9893699362090774,40003.35,6129.297974266447,40470.190324235526,0.9884645878733127,229.40666666666667,58.90553333333333,0.7221527999767514,21.704865304108388,40.00335,3.060742916666666,4670.281074458331
2017-08-14 11:32:58,228.64,73.6956,16568.44,16849.761983999997,3066.149846933696,0.9833040974544843,231.87,46.9429,10824.68,10884.650223,1141.0141868767234,0.9944903858395671,230.56,49.9978,11358.41,11527.492768,1967.1328852399124,0.9853322165189842,38751.53,6174.296919050332,39240.32390010937,0.9875435814099381,230.35666666666665,56.87876666666667,0.7452211787517916,29.566100530778023,38.751529999999995,3.2814533333333333,4673.562527791664
2017-08-14 11:37:58,230.52,73.691,16677.57,16987.249320000003,3228.8230603333677,0.9817698961046388,233.68,47.0836,10949.4,11002.495648,1079.6064673106287,0.9951742177685249,232.32,57.8251,13295.35,13433.927232,1924.5958672332197,0.9896845330775721,40922.32,6233.025394877216,41394.2855930089,0.9885982911349336,232.17333333333332,59.53323333333333,0.7121116407281805,23.781282947283803,40.92232,3.3197437499999998,4676.8822715416645
2017-08-14 11:42:58,230.51,72.8838,16486.76,16800.444738,3231.360100173275,0.9813287836785359,233.71,47.3138,11004.48,11057.708198,1083.665318129371,0.995186326402642,232.34,54.707,12523.06,12710.624380000001,2175.532202898964,0.9852434959611321,40014.299999999996,6490.55762120161,40537.285833219496,0.9870986470240954,232.1866666666667,58.30153333333333,0.7221201332261563,25.01180643619435,40.0143,3.372359166666666,4680.254630708331
2017-08-14 11:47:58,230.58,72.8362,16483.11,16794.570996000002,3219.425362946698,0.9814546619812925,233.73,47.1572,10971.55,11022.052356,1053.911161296421,0.9954180624108078,232.44,49.9192,11379.57,11603.218847999999,2267.173184757268,0.9807252753800685,38834.229999999996,6540.509709000387,39381.15903508209,0.9861119111655685,232.25,56.63753333333333,0.7190527448869699,28.6005864191355,38.83423,3.2853554166666665,4683.539986124998
2017-08-14 11:52:58,230.61,72.5791,16418.15,16737.466251,3253.7865758011776,0.9809220675213656,233.57,47.8907,11131.35,11185.830799,1102.6594403336703,0.9951294812178931,232.33,57.4137,13180.99,13338.924921,2046.5631355946143,0.988159846319297,40730.49,6403.009151729462,41230.70872344096,0.9878678116644506,232.17,59.2945,0.6719214368781384,22.404438860265284,40.730489999999996,3.315196666666666,4686.855182791664
2017-08-14 11:57:58,230.64,75.7149,17052.12,17462.884535999998,3765.307400899411,0.9764778530629804,233.62,50.6031,11788,11821.896222,894.5872141596191,0.9971327592999065,232.48,56.4702,12848.82,13128.192095999999,2693.9287884197743,0.9787196825002948,41688.94,7353.823403478804,42332.56945867039,0.9847958801721505,232.24666666666667,60.929399999999994,0.691793208370418,24.266610207879953,41.68894,3.434142916666666,4690.2893257083315
