DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-14 12:02:58,231.16,73.051,16545.98,16886.46916,3373.9274638366433,0.9798365687478032,234.2,48.7126,11362.46,11408.49092,1023.8006740193451,0.9959652051859633,233.12,46.7857,10636.54,10906.682384,2412.413201310236,0.9752314797030951,38544.979999999996,6810.1413391662245,39141.966075554,0.9847481837166362,232.82666666666668,56.183099999999996,0.7158401099530489,30.023085233815877,38.544979999999995,3.3430799999999996,4693.632405708331
2017-08-14 12:07:58,231.4,71.4289,16233.49,16528.64746,3109.660636928806,0.9821426731549394,234.49,45.8983,10698.25,10762.692367,1176.0076208001633,0.9940124306444371,233.25,51.8792,11932.56,12100.8234,2010.9546997353195,0.9860948801219593,38864.299999999996,6296.622957464289,39371.07155207318,0.9871283271677552,233.04666666666665,56.40213333333333,0.7065823726292217,26.642195567070754,38.86429999999999,3.225386666666666,4696.857792374998
2017-08-14 12:12:58,231.61,70.9142,16138.15,16424.437862,3053.2398628668425,0.9825693966268177,234.77,45.419,10596.68,10663.01863,1187.5770633214013,0.9937786257061055,233.43,52.7248,12177.54,12307.550064000001,1784.182761453103,0.9894365602151574,38912.37,6024.999687641347,39376.04805275637,0.9882243628884461,233.26999999999998,56.352666666666664,0.7116217258970157,25.840007571366037,38.91237,3.240694583333333,4700.098486958332
2017-08-14 12:17:58,231.68,70.2834,15999.74,16283.258112000001,3025.3619080060257,0.9825883671406608,234.91,45.6463,10657.21,10722.772332999999,1183.9432086254235,0.9938856919680904,233.57,47.061,10780.53,10992.037769999999,2145.942043999917,0.9807580928645228,37437.479999999996,6355.247160631367,37973.07039499325,0.9858955204458822,233.38666666666668,54.33023333333333,0.7312614259597853,29.363331772917107,37.437479999999994,3.18124375,4703.279730708332
2017-08-14 12:22:58,232.08,70.5587,16088.69,16375.263096,3050.1304147723745,0.9824996340932073,235.31,45.4253,10623.79,10689.027343,1179.1486654793014,0.9938967933277183,233.9,51.069,11762.77,11945.039100000002,2078.74987134789,0.9847410210653893,38475.25,6308.0289515995655,38988.92268089384,0.9868251635189305,233.76333333333332,55.684333333333335,0.7201015271856046,26.71194171909514,38.47525,3.1630304166666665,4706.4427611249985
2017-08-14 12:27:58,230.13,70.7226,16023.51,16275.391937999999,2852.281545607891,0.9845237559279969,233.38,46.3959,10747.62,10827.875141999999,1315.881615625619,0.9925880986853368,232.06,50.4504,11548.64,11707.519824,1922.2212619136776,0.986429250055652,38319.770000000004,6090.384423147187,38800.74168459431,0.9876040595176233,231.85666666666665,55.8563,0.7447129692194859,26.615260946392805,38.319770000000005,3.1997925,4709.642553624998
2017-08-14 12:32:58,229.32,70.5587,15940.11,16180.521084,2778.8767042941136,0.9851419442704025,232.76,45.5175,10520.43,10594.6533,1251.891034515738,0.9929942681559952,231.5,45.0673,10263.46,10433.079950000001,1873.6451295514971,0.983742101966735,36724,5904.412868361349,37195.62161491687,0.9873205072414295,231.1933333333333,53.71450000000001,0.8102886473081578,31.358757877295684,36.724,3.1268237500000002,4712.769377374998
2017-08-14 12:37:58,229.69,74.0114,16654.59,16999.678465999998,3407.887891243502,0.9797002945267355,233.25,49.0628,11395.69,11443.8981,1049.3107962294157,0.9957874406448971,231.97,55.5494,12652.75,12885.794318,2439.592720783758,0.9819146331030238,40703.03,6896.791408256675,41283.19734359129,0.9859466470398918,231.63666666666666,59.541199999999996,0.8403965981206164,24.3028356835267,40.70303,3.22612625,4715.995503624998
2017-08-14 12:42:58,230.47,70.8229,16064.18,16322.553763000002,2892.729208485565,0.9841707512959349,234.11,47.0433,10934.5,11013.306963,1315.1577894930742,0.9928443869525513,232.88,50.6086,11605.96,11785.730768000001,2050.6443412210538,0.9847467440467835,38604.64,6258.531339199693,39108.662007966275,0.9871122666415024,232.48666666666668,56.15826666666667,0.8674332578212427,26.113044799578333,38.604639999999996,3.30448625,4719.299989874998
2017-08-14 12:47:58,227.18,71.0817,15938.38,16148.340606,2595.5630030859334,0.986998007341882,230.91,45.7368,10466.91,10561.084488,1407.2315426305024,0.9910828771318887,229.73,52.4938,11940.95,12059.400673999999,1686.0776119655964,0.9901777312818392,38346.240000000005,5688.872157682033,38765.93077128486,0.9891737212822004,229.27333333333334,56.43743333333333,0.913029571690268,25.947789971549618,38.34624000000001,3.2062866666666663,4722.506276541664
2017-08-14 12:52:58,228.57,70.9577,15984.4,16218.801489,2747.4494316708733,0.9855475455964501,232.34,45.7771,10554.83,10635.851413999999,1310.304915577204,0.9923822352488537,231.2,47.2663,10761.49,10927.96856,1900.2183633068216,0.9847658273277463,37300.72,5957.972710554899,37773.55094954825,0.9874824860871625,230.7033333333333,54.667033333333336,0.9247085000939003,29.799800123291853,37.30072,3.151956666666667,4725.658233208331
2017-08-14 12:57:58,228.81,71.2538,16065.58,16303.581978,2775.594454700898,0.985401859645251,232.58,46.2322,10671.59,10752.685076,1318.1059196942815,0.9924581557604617,231.38,49.2786,11221.97,11402.082467999999,2018.6316965144836,0.9842035462815248,37959.14,6112.332070909663,38448.1067529296,0.9872824231353774,230.92333333333332,55.58819999999999,0.9151666498260529,28.181520538531572,37.95914,3.1358275,4728.794060708331
2017-08-14 13:02:58,228.78,71.6776,16151.11,16398.401328,2837.113300883862,0.9849197904689798,232.54,45.9175,10596.67,10677.655449999998,1312.5969754706396,0.9924154276770564,231.32,51.0506,11649.99,11809.024792,1931.5277730259697,0.98653277516127,38397.77,6081.238049380471,38876.34495662025,0.9876898160782794,230.88,56.21523333333334,0.9095634095634072,27.505652382479944,38.397769999999994,3.1815379166666666,4731.9755986249975
2017-08-14 13:07:58,228.62,70.4146,15860.81,16098.185851999999,2754.322760577076,0.985254496737562,232.44,46.0394,10620.22,10701.398136,1315.6174279722368,0.9924142495243763,231.17,51.3631,11731.96,11873.607827,1828.5725000107834,0.9880703633584814,38212.99,5898.512688560097,38665.55387780194,0.9882954249347567,230.74333333333334,55.93903333333333,0.9202143796137128,25.877398667954576,38.21299,3.192115,4735.167713624997
2017-08-14 13:12:58,228.48,63.4407,14291.03,14494.931136,2422.7030722897575,0.9859329351697584,232.14,46.054,10613.94,10690.975559999999,1281.107372907236,0.9927943376572457,231,51.8251,11840.4,11971.5981,1767.509238426665,0.9890408866966558,36745.37,5471.319683623658,37150.47180746575,0.9890956483792397,230.54,53.773266666666665,0.8935542639021438,17.978140315076022,36.74537,3.123265,4738.2909786249975
2017-08-14 13:17:58,227.96,73.4694,16425.82,16748.084424,3269.674173527302,0.9807581323426937,231.68,63.101,14561.33,14619.23968,1299.9374801837696,0.9960388035720336,230.55,51.8561,11727.54,11955.423855000001,2323.136909676885,0.9809388727857863,42714.69,6892.748563387957,43267.24771179913,0.987229192032743,230.06333333333336,62.80883333333333,0.9142410060997782,17.43820534797388,42.714690000000004,3.310835833333333,4741.60181445833
2017-08-14 13:22:58,228.16,70.2971,15814.19,16038.986336,2675.906823918701,0.9859843801041568,231.86,65.1337,15010.39,15101.899682000001,1659.9897749961488,0.9939405184826468,230.65,50.8302,11577.91,11723.98563,1844.9496156660994,0.9875404461750437,42402.490000000005,6180.846214580948,42850.601140805484,0.9895424771444162,230.22333333333333,62.086999999999996,0.8962311957953868,18.13068758355211,42.40249000000001,3.546549166666667,4745.148363624997
2017-08-14 13:27:58,228,65.3204,14695.48,14893.051200000002,2417.8175314571413,0.98673400115619,231.6,65.6628,15110.41,15207.504480000001,1715.7220465798462,0.9936153574619889,230.44,53.3328,12177.4,12290.010432,1659.9053161758402,0.9908372386969835,41983.29,5793.444894212827,42381.135461032434,0.9906126757411152,230.01333333333332,61.43866666666667,0.8753115761405084,13.193428676837613,41.983290000000004,3.5160741666666664,4748.664437791664
2017-08-14 13:32:58,227.25,67.5163,15140.28,15343.079175,2486.362823869171,0.9867823679532045,230.95,65.9001,15120.82,15219.628094999998,1731.4392503675354,0.9935078508894406,229.77,51.3461,11658.78,11797.793397000001,1805.7624289747564,0.9882170002201133,41919.88,6023.564503211463,42350.43882344962,0.9898334271046273,229.32333333333335,61.587500000000006,0.9041091908077467,16.629023746701854,41.91988,3.4959654166666665,4752.1604032083305
2017-08-14 13:37:58,226.84,71.5098,16012.94,16221.283032,2591.4813834274505,0.9871561927876483,230.49,65.4108,14975.79,15076.535291999999,1740.008703087848,0.9933177424355942,229.25,53.6227,12170.87,12293.003975,1728.5456813361259,0.9900647575443415,43159.600000000006,6060.035767851425,43582.968068588896,0.9902859284864993,228.86,63.51443333333333,0.8826356724635193,15.573992892953981,43.159600000000005,3.5449783333333333,4755.705381541664
2017-08-14 13:42:58,228.04,71.4001,16068.44,16282.078803999999,2628.9401183872637,0.9868788987836422,231.48,65.4791,15065.37,15157.102068,1665.0435017950308,0.9939479151365177,230.38,49.2258,11183.15,11340.639804,1883.4190297353312,0.9861127937469232,42316.96,6177.402649917625,42765.46979913595,0.9895123378454032,229.96666666666667,62.035,0.8378025800840745,20.648343676956554,42.31696,3.5615233333333327,4759.266904874998
2017-08-14 13:47:58,228.63,77.1651,17401.82,17642.256813,2902.7376980094077,0.9863715387691879,231.96,65.256,15045.62,15136.78176,1658.7588328231084,0.9939774675062767,230.86,50.4839,11509.8,11654.713154000001,1832.1688410243933,0.9875661329382212,43957.240000000005,6393.66537185691,44419.79181969319,0.9895868080253335,230.48333333333335,64.30166666666666,0.8041073107238497,21.488971255281093,43.957240000000006,3.5947583333333335,4762.861663208331
2017-08-14 13:52:58,226.96,76.9769,17248.93,17470.677224,2774.7029607315235,0.9873074626039465,230.28,66.6369,15251.67,15345.145332,1691.1674876550242,0.993908475287942,229.21,51.1524,11576.8,11724.641604,1856.050242382388,0.9873905225427476,44077.399999999994,6321.920690768936,44528.46137000887,0.9898702682255113,228.8166666666667,64.92206666666667,0.8114210794668293,21.209532249435476,44.0774,3.6681099999999995,4766.529773208331
2017-08-14 13:57:58,227.91,74.7985,16795.27,17047.326135,2920.656429666793,0.9852143302120266,231.11,59.7853,13747.76,13816.980683000002,1381.3218947063658,0.9949901729916169,230.05,52.0469,11764.68,11973.389345000001,2225.838472252547,0.9825689001680082,42307.71,6527.816796625706,42808.348690114275,0.9883051155806464,229.68999999999997,62.21023333333333,0.7749575514824211,20.235041716073525,42.30771,3.5993795833333326,4770.129152791665
2017-08-14 14:02:58,227.49,77.2591,17356.89,17575.672659,2764.532319257669,0.9875519609835264,230.88,46.823,10720.99,10810.49424,1388.2215720025313,0.9917206153564353,229.6,50.0678,11352.62,11495.566879999998,1807.2291022869467,0.9875650429863797,39430.5,5959.982993547147,39878.38672179921,0.9887686850292172,229.32333333333335,58.04996666666667,0.7994534645406091,33.090687964793545,39.4305,3.4057587499999995,4773.534911541665
2017-08-14 14:07:58,227.82,69.0788,15573.65,15737.532216,2265.247431769404,0.9895865365833288,231.04,47.8312,10955.54,11050.920448,1448.7877886096753,0.9913690041975407,229.73,52.2296,11869.5,11998.706008,1756.1080879078206,0.9892316714890879,38398.69,5470.1433082869,38786.36179805082,0.9900049455509823,229.53,56.379866666666665,0.7450006535093486,22.523879682818222,38.39869,3.2428829166666664,4776.777794458331
2017-08-14 14:12:58,227.43,75.0838,16885.1,17076.308634,2548.276781203922,0.9888026951199925,230.81,46.889,10728.76,10822.45009,1420.9626360115928,0.9913429871035793,229.52,52.1623,11835.01,11972.291096,1807.841914344527,0.9885334314961765,39448.87,5777.081331560042,39869.637733347416,0.9894464119247445,229.25333333333333,58.04503333333334,0.7953355821798258,29.354392078334552,39.44887,3.2436483333333332,4780.021442791664
2017-08-14 14:17:58,227.32,77.4823,17401.92,17613.276436,2720.420394820055,0.9880001635829658,230.77,46.7805,10701.75,10795.535985,1419.909905920063,0.991312521663555,229.49,54.4156,12374.11,12487.836044,1681.502533368761,0.9908930543611164,40477.78,5821.832834108879,40894.30781021618,0.9898145284143401,229.19333333333336,59.55946666666667,0.8173594345385393,30.092333488547002,40.477779999999996,3.330277083333333,4783.351719874998
2017-08-14 14:22:58,227.28,71.6151,16091.07,16276.679928,2451.076443862589,0.988596573206511,230.73,48.0777,10995.29,11092.967720999999,1468.8535240274605,0.9911946267710592,229.48,49.5987,11243.42,11381.909676,1770.1340560032224,0.9878324745194543,38329.78,5690.064023893272,38749.824044044435,0.9891601044802939,229.16333333333333,56.4305,0.8218301357110616,26.908498063990212,38.32978,3.283648333333333,4786.635368208331
2017-08-14 14:27:58,227.4,67.6998,15226.38,15394.934519999999,2271.8628855385678,0.9890512999726614,230.74,47.5812,10882.23,10978.886088000001,1453.6196064926987,0.9911961844557575,229.53,49.2865,11182.77,11312.730345,1709.8312740688232,0.9885120266251692,37291.380000000005,5435.31376610009,37685.40377971765,0.9895443927834545,229.22333333333333,54.85583333333333,0.7954396730990113,23.41403983168001,37.291380000000004,3.150881666666667,4789.786249874997
2017-08-14 14:32:58,227.37,66.0059,14820.39,15007.761483,2364.0949597083377,0.9875150279265669,230.7,44.8528,10285.83,10347.54096,1128.4082284252088,0.994036171469284,229.38,52.6797,11924.55,12083.669585999998,1954.52755445437,0.9868318489786949,37030.770000000004,5447.030742587916,37429.24085128629,0.9893540226244639,229.15,54.5128,0.7767837660920799,21.083305205382956,37.030770000000004,3.0967562500000003,4792.883006124997
2017-08-14 14:37:58,227.47,66.0078,14826.77,15014.794266,2368.7419060350394,0.9874773997785792,230.85,44.6558,10241.98,10308.79143,1171.7621033475407,0.9935189851833097,229.42,57.1961,12982.7,13121.929262,1906.4438798275264,0.9893895738027491,38051.45,5446.947889210107,38439.3299682795,0.9899092942410915,229.24666666666667,55.95323333333334,0.7750021810567965,20.190849858542588,38.051449999999996,3.1284258333333335,4796.011431958331
2017-08-14 14:42:58,227.45,67.2675,15099.96,15299.992874999998,2465.9663366418345,0.9869259497939473,230.79,46.3131,10641.73,10688.600348999998,999.8800066722469,0.9956149217418926,229.44,55.6007,12574.43,12757.024608000002,2150.6712961811727,0.9856867401599668,38316.119999999995,5616.517639495254,38725.57710672833,0.989426700973368,229.2266666666667,56.39376666666667,0.7750697999069477,19.281800057098497,38.31612,3.1819820833333328,4799.193414041664
2017-08-14 14:47:58,227.2,64.1327,14425.49,14570.949439999999,2053.729739507192,0.9900171611603644,230.5,40.2062,9210.48,9267.5291,1026.7199174783852,0.9938441952127239,229.23,51.2759,11630.22,11753.974557,1701.1468596812424,0.9894712587304098,35266.19,4781.596516666819,35588.872170445364,0.9909330599491902,228.97666666666666,51.8716,0.775916032201245,23.637404668450557,35.26619,3.065929583333333,4802.259343624997
2017-08-14 14:52:58,227.19,64.4164,14490.54,14634.761916,2049.513807322099,0.9901452502727549,230.49,36.2806,8334.52,8362.315494,681.2464978203302,0.9966761007737698,229.16,55.9034,12723.32,12810.823144,1494.7634610352375,0.9931695923816587,35548.380000000005,4225.523766177666,35798.636450609854,0.9930093300912419,228.9466666666667,52.20013333333333,0.7672820453089608,30.497112395626065,35.54838,2.9506070833333333,4805.20995070833
2017-08-14 14:57:58,227.41,65.1086,14660.71,14806.346725999998,2071.590129931802,0.9901638987189014,230.82,36.3842,8369.55,8398.201044,693.1187293261444,0.9965884308020383,229.58,50.4766,11447.31,11588.417828,1802.9202756107213,0.9878233741573371,34477.57,4567.629134868668,34778.81638323249,0.9913382220972382,229.27,50.65646666666666,0.811270554368218,28.529690845657097,34.47757,2.917747916666667,4808.127698624997
2017-08-14 15:02:58,227.3,64.946,14622.3,14762.2258,2027.7212037619076,0.9905213616228522,230.72,39.0601,8979.99,9011.946272,758.2580097266953,0.9964540099290996,229.54,52.7023,11962.35,12097.285942,1801.807325995439,0.9888457673360004,35564.64,4587.786539484042,35859.32798675222,0.9917821107283133,229.18666666666664,52.236133333333335,0.8232008842864452,25.223982887962613,35.56464,2.9184254166666665,4811.0461240416635
2017-08-14 15:07:58,227.26,65.1846,14662.88,14813.852196,2109.541891154105,0.9898087145731908,230.63,44.9471,10323.04,10366.149673,944.4067987038186,0.9958413032456704,229.46,65.3188,14895.51,14988.051848,1662.9732524115266,0.9938256253088458,39881.43,4716.92194226945,40159.40501867978,0.9930782087396344,229.11666666666667,58.48349999999999,0.8103586236997236,23.145673566048536,39.88143,3.1435862500000002,4814.189710291664
2017-08-14 15:12:58,227.48,68.6534,15400.57,15617.275432,2592.631017721341,0.9861239924375049,230.78,52.8641,12140.06,12199.976998,1207.63485711912,0.9950887613960401,229.61,66.5481,15130.15,15280.109241000002,2135.4857513909296,0.9901859837102717,42670.78,5935.751626231391,43081.65053914147,0.9904629805497314,229.29,62.68853333333334,0.7893933446726863,15.67181876962082,42.67078,3.439675416666666,4817.62938570833
2017-08-14 15:17:58,227.67,65.2358,14703.97,14852.234585999999,2093.3557835863844,0.9900173549548055,231.05,51.9532,11893.11,12003.786860000002,1626.294410065008,0.9907798379552366,229.92,60.9502,13891.94,14013.669984,1843.081511182438,0.9913134828964159,40489.020000000004,5562.73170483383,40869.36168550181,0.9906937209240356,229.54666666666665,59.37973333333333,0.8175534386617094,12.506848576843263,40.489020000000004,3.4649916666666667,4821.094377374997
2017-08-14 15:22:58,227.63,65.1115,14675.49,14821.330745000001,2074.0873444920985,0.9901600775592164,231.13,52.1955,11946.85,12063.945915,1676.772530054446,0.9902937301091175,229.8,67.428,15415.73,15494.9544,1564.8899083256279,0.9948870840174915,42038.07,5315.749782872172,42372.82767386436,0.9920997088879475,229.51999999999998,61.57833333333334,0.823457650749384,15.237231710287716,42.03807,3.43862875,4824.533006124997
2017-08-14 15:27:58,227.68,65.666,14804.26,14950.83488,2088.3844141883023,0.990196207691647,231.11,52.9491,12118.39,12237.066501000001,1700.123630150593,0.9903018831359376,229.71,61.7572,14058.26,14186.246412,1901.292464189263,0.9909781341531092,40980.91,5689.800508528158,41374.01133870086,0.9904988342686233,229.5,60.1241,0.7930283224400841,11.933650566079155,40.98091,3.459124166666667,4827.992130291664
2017-08-14 15:32:58,227.88,65.0815,14686.41,14830.77222,2064.2591778707774,0.9902660348457566,231.28,52.8149,12093.92,12215.030072,1715.8259508074557,0.9900851597346768,229.86,68.4453,15653.69,15732.836658000002,1576.1150628074909,0.9949693332664357,42434.020000000004,5356.200191485724,42770.725196700514,0.9921276715521652,229.67333333333332,62.1139,0.7808191344227986,14.970884133825116,42.434020000000004,3.4756220833333336,4831.467752374997
2017-08-14 15:37:58,227.9,65.1714,14702.08,14852.562060000002,2108.896256279928,0.9898682759653117,231.31,52.7577,12081.91,12203.383587,1717.5627276350099,0.9900459093058909,229.95,66.1195,15112.05,15204.179025,1671.2284768247391,0.9939405458954071,41896.03999999999,5497.687460739677,42255.20956163362,0.9914999933650845,229.72000000000003,61.34953333333334,0.7922688490336154,14.004724838982757,41.89603999999999,3.5137525,4834.981504874997
2017-08-14 15:42:58,229.05,64.343,14580.6,14737.76415,2146.577690423813,0.989335957042032,232.53,46.2497,10705.97,10754.442740999999,1019.9240307726772,0.9954927705537728,231.07,63.6342,14603.3,14703.954593999999,1717.5301489096755,0.9931545902596114,39889.869999999995,4884.031870106166,40187.75305892471,0.9925877155040753,230.88333333333335,58.075633333333336,0.7940518299285394,20.362986427469014,39.889869999999995,3.4077462499999993,4838.389251124997
2017-08-14 15:47:58,229.13,67.9896,15348.94,15578.457047999998,2664.275675072088,0.9852670230888197,232.62,49.2515,11422.12,11456.88393,891.83187378128,0.9969656731959229,231.17,67.1837,15364.32,15530.855929,2268.2938136305115,0.9892770926624183,42135.380000000005,5824.401362483879,42536.03059731484,0.9905809124243923,230.97333333333333,61.47493333333333,0.7980719274952377,19.883605675592435,42.135380000000005,3.4177187499999997,4841.806969874997
2017-08-14 15:52:58,228.46,66.0306,14910.28,15085.350876000002,2291.5849043040084,0.9883946434233406,231.87,47.1227,10884.22,10926.340449000001,958.4730559872545,0.9961450543119534,230.42,68.4762,15665.38,15778.286004,1884.191784193502,0.9928442161606541,41459.88,5134.249744484765,41776.57441740696,0.9924193301671234,230.25,60.54316666666667,0.7774158523344157,22.166773569271513,41.45988,3.4831358333333338,4845.29010570833
2017-08-14 15:57:58,228.1,65.7796,14846.29,15004.32676,2171.9794558770745,0.9894672541775543,231.43,48.9767,11306.38,11334.677681000001,800.4307763695576,0.9975034419331186,230.07,67.3506,15414.91,15495.352541999999,1576.8640057930925,0.9948086020126383,41567.58,4549.274238039725,41815.78174743708,0.9940644001602985,229.86666666666665,60.7023,0.768561484918787,19.31656625860964,41.56758,3.4594774999999993,4848.74958320833
2017-08-14 16:02:58,227.76,65.3387,14734.8,14881.542312,2084.6991494808813,0.990139307544644,231.01,54.6892,12603.33,12633.752091999999,876.2219086591836,0.9975919986573694,229.87,61.1415,13948.86,14054.596605,1720.7528671129814,0.9924767243079475,41286.99,4681.673925253046,41551.57775587461,0.9936323054342454,229.54666666666665,60.3898,0.7783457249070611,9.439673587261426,41.286989999999996,3.4522737500000003,4852.20185695833
2017-08-14 16:07:58,227.83,65.3588,14737.58,14890.695404000002,2129.916749149317,0.9897173772046354,231.18,55.6692,12830.82,12869.605656,998.4026585237046,0.9969862591724465,229.85,68.2542,15605,15688.227869999999,1613.8366401357694,0.9946948839161655,43173.4,4742.156047808791,43433.05781938188,0.9940216546469817,229.62,63.09406666666666,0.7795488197892134,11.767931691411025,43.1734,3.519182916666667,4855.721039874997
2017-08-14 16:12:58,228.21,64.8927,14659.65,14809.163067000001,2099.04088156874,0.9899040164306673,231.55,56.494,13044.3,13081.1857,981.6602405539938,0.9971802479648308,230.21,62.4731,14273.11,14381.932351000001,1765.8734599739578,0.992433398493045,41977.06,4846.574582096691,42255.920903743485,0.9934006667520342,229.99,61.2866,0.7739466933344933,7.81998022406203,41.977059999999994,3.547935833333333,4859.26897570833
2017-08-14 16:17:58,227.95,65.3008,14738.08,14885.317359999997,2088.461352651106,0.9901085508330743,231.24,56.0494,12922.73,12960.863256,993.4916647012972,0.9970578151125583,229.86,68.7664,15729.91,15806.644704000002,1555.6182662823492,0.9951454147646791,43390.72,4637.571283634753,43637.84652717402,0.9943368762017134,229.6833333333333,63.3722,0.7546622160946174,11.55522453063015,43.39072,3.556990833333333,4862.825966541664
2017-08-14 16:22:58,227.78,67.2149,15121.52,15310.209922,2396.2806065457435,0.9876755496520748,230.93,58.6074,13503.34,13534.206882,913.545165372876,0.9977193431230128,229.67,70.5813,16117.07,16210.407170999999,1737.053615956684,0.99424214518393,44741.93,5046.879387875304,45025.67369491167,0.993698179913214,229.46,65.46786666666667,0.7321537522879834,10.479135820321012,44.74193,3.67219375,4866.498160291663
2017-08-14 16:27:58,228.28,66.445,14977.82,15168.064599999998,2394.8051606285417,0.9874575560549763,231.42,57.5665,13290.96,13322.039429999999,909.459648843601,0.9976670666557245,230.19,71.5646,16375.13,16473.455274,1797.1772721627792,0.9940312901959805,44643.909999999996,5101.442081634922,44934.43458418472,0.9935344778036447,229.96333333333334,65.19203333333333,0.732000753743352,11.697032510618625,44.64391,3.7244099999999998,4870.222570291663
2017-08-14 16:32:58,228.8,55.2658,12500.98,12644.81504,1901.8008401013503,0.988624978732785,231.91,40.5892,9370.79,9413.041372,890.8662340012708,0.9955114005845465,230.52,63.5898,14568.15,14658.720696,1626.9904796398587,0.9938213778761257,36439.92,4419.65755374248,36706.96313369921,0.9927250006292662,230.41,53.148266666666665,0.698754394340517,23.630246956940585,36.43992,3.378492916666666,4873.60106320833
2017-08-14 16:37:58,228.85,54.8334,12403.07,12548.62359,1905.7304580145797,0.9884008322541453,231.95,40.6365,9381.51,9425.636175,910.9815713660912,0.9953184937142984,230.56,65.8422,15082.78,15180.577632000002,1720.3734224809382,0.9935577133907046,36867.36,4537.085451861609,37145.489332718374,0.9925124331994358,230.4533333333333,53.7707,0.6957301550566839,24.426313959089242,36.86736,3.0544700000000002,4876.65553320833
2017-08-14 16:42:58,229.19,54.0167,12224.76,12380.087473,1954.944700376845,0.9874534430117108,232.26,42.3822,9804.35,9843.689772,879.1754118930957,0.9960035542656068,231,60.6615,13899.65,14012.806499999999,1777.2101406255301,0.9919247796649444,35928.76,4611.330252895471,36223.475286599285,0.9918639698629824,230.8166666666667,52.35346666666666,0.7047440248393502,19.046048526554113,35.928760000000004,3.0331716666666666,4879.688704874997
2017-08-14 16:47:58,229.32,53.1565,12030.84,12189.84858,1962.4722412630458,0.9869556558511411,232.38,41.5825,9619.26,9662.941350000001,917.7540988412089,0.9954794975548515,231.1,64.2678,14751.43,14852.288579999999,1727.9435808782544,0.9932092229788874,36401.53,4608.169920982509,36692.05113320251,0.9920821779042049,230.9333333333333,53.002266666666664,0.6986143187066899,21.545808103804358,36.40153,3.0137620833333334,4882.70246695833
2017-08-14 16:52:58,229.72,52.8333,11975.77,12136.865676,1970.8986134164559,0.9867267480500705,232.82,42.1357,9766.26,9810.033674,925.7031367635875,0.9955378671006996,231.54,59.8449,13719.09,13856.488146,1946.4925666794948,0.9900842013826091,35461.119999999995,4843.094316859539,35790.31425143396,0.9908021413525091,231.35999999999999,51.60463333333333,0.7088520055324976,18.348998378052613,35.461119999999994,2.9942770833333325,4885.696744041663
2017-08-14 16:57:58,229.91,56.4244,12754.66,12972.533803999999,2367.5475877630597,0.9832049923868521,232.87,51.4794,11969.7,11988.007878,662.2799959156691,0.9984728173199153,231.7,61.6825,14116.64,14291.835249999998,2230.925799649672,0.9877415848325009,38841,5260.7533833284015,39195.64780891115,0.990951857444986,231.49333333333334,56.52876666666666,0.6839649809929772,9.117010041495101,38.841,3.0959216666666665,4888.79266570833
2017-08-14 17:02:58,230.01,55.9598,12685.1,12871.313598,2181.5021723710724,0.9855326655991868,233.01,49.2981,11467.93,11486.950281,660.7634018814585,0.9983441835705114,231.78,63.1373,14493.88,14633.963394,2019.9819708433122,0.9904275150737745,38646.909999999996,4862.247545095844,38951.573828767054,0.9921783948934548,231.6,56.13173333333334,0.686528497409328,12.480581394244016,38.64691,3.2286629166666665,4892.021328624996
2017-08-14 17:07:58,230.3,54.1467,12313.14,12469.985010000002,1971.5753827903145,0.9874221973904359,233.4,47.3947,11041.78,11061.922980000001,667.2589055622198,0.9981790706700436,232.14,63.4582,14616.28,14731.186547999998,1836.3594619725363,0.9921997764656916,37971.2,4475.19375032507,38234.008271994564,0.9931263217258058,231.9466666666667,54.99986666666667,0.7099333180041425,15.37882516078826,37.971199999999996,3.1924212499999993,4895.213749874996
2017-08-14 17:12:58,231.01,54.035,12319.95,12482.625349999998,2008.6731008211752,0.9869678576870852,234.12,47.2028,11030.51,11051.119536,674.6051725719657,0.9981350725659185,232.76,58.9221,13576.39,13714.707996,1942.897316753083,0.9899146233342816,36926.85,4626.175590146224,37215.504181904675,0.9922437116398108,232.63,53.38663333333333,0.6963848170915208,11.583111627816937,36.92685,3.1207520833333326,4898.334501958329
2017-08-14 17:17:58,231.12,53.5699,12210.75,12381.075288,2046.6093238877506,0.9862430940739789,234.14,47.2429,11040.53,11061.452605999999,680.0228480603864,0.9981085118975559,232.7,63.2542,14597.16,14719.25234,1891.9062828257183,0.9917052621165947,37848.44,4618.538454773856,38129.19233201544,0.9926368140827442,232.65333333333334,54.689,0.6590635566508101,15.66165042330267,37.848440000000004,3.1156370833333336,4901.450139041663
2017-08-14 17:22:58,231.12,53.8005,12267.55,12434.37156,2029.9785933937487,0.9865838366502858,234.16,47.2975,11054.89,11075.1826,670.1318610861448,0.9981677412704689,232.85,60.2832,13901.7,14036.94312,1943.8387958149472,0.9903652013943618,37224.14,4643.949250294841,37512.70269360652,0.9923076005489814,232.71,53.793733333333336,0.683253835245586,12.076189791623811,37.22414,3.1280241666666666,4904.578163208329
2017-08-14 17:27:58,231.53,53.4823,12218.67,12382.756919000001,2009.1720548878861,0.9867487571569601,234.63,41.9529,9785.31,9843.408927,1067.8986412779557,0.9940976822734003,233.38,57.9146,13342.9,13516.109348,2156.903219222641,0.9871849699095819,35346.88,5233.973915388482,35732.288041509,0.9892140116787013,233.17999999999998,51.116600000000005,0.7076078565914647,17.927053051259286,35.34688,3.0237924999999994,4907.601955708329
2017-08-14 17:32:58,231.22,55.9576,12698.32,12938.516271999999,2481.5060947756574,0.9814355628612684,234.24,44.3059,10296.72,10378.214016,1298.0305865035916,0.9921475876413455,233.06,62.5272,14369.28,14572.589232,2425.726531619409,0.9860485169270021,37364.32,6205.263212898658,37876.08349082246,0.9864884791758773,232.84,54.26356666666666,0.6957567428276948,18.35055688070632,37.36432,3.029633333333333,4910.631589041663
2017-08-14 17:37:58,230.98,53.4617,12162.48,12348.583466,2135.7888159573718,0.9849291648299249,234.08,42.268,9827.71,9894.09344,1144.2032841025487,0.9932905990424928,232.85,61.6686,14206.73,14359.53351,2089.2643039866703,0.9893587413620654,36196.92,5369.256404046591,36592.976536745344,0.9891767061816455,232.63666666666666,52.466100000000004,0.7121262053846483,19.437503454611647,36.19692,3.065051666666666,4913.696640708329
2017-08-14 17:42:58,229.81,53.3258,12097.78,12254.802098,1955.4778272190106,0.9871868923917078,233.05,41.0084,9503.35,9557.00762,1011.3028360674463,0.9943855208519756,231.77,57.0857,13086.04,13230.752689,1951.5055305790775,0.9890623993659625,34687.17,4918.286193865534,35034.11625392694,0.990096902932779,231.54333333333332,50.4733,0.7485999740869183,18.752290815143848,34.687169999999995,2.95350375,4916.650144458329
2017-08-14 17:47:58,227.81,52.8228,11916.95,12033.562068000001,1671.2027830004536,0.9903094306290157,231.09,43.3713,9988.94,10022.673717,821.6240708758336,0.9966342596843414,229.91,55.8876,12729.67,12849.118116,1747.9525308255322,0.9907037887797716,34635.56,4240.779384701819,34894.21479705929,0.9925874590225456,229.60333333333332,50.69389999999999,0.7810571855809247,14.444735954424488,34.63556,2.888447083333333,4919.538591541663
2017-08-14 17:52:58,227.92,52.9597,11961.13,12070.574824,1621.7723961402912,0.9909329236100347,231.14,46.4261,10711.54,10730.928753999999,644.7811658415178,0.9981931895696567,229.99,56.2431,12807.59,12935.350569,1813.5414896904401,0.9901231460006826,35480.259999999995,4080.0950516722496,35714.087210767124,0.9934528017085472,229.6833333333333,51.87629999999999,0.7677236775270248,10.506146351995028,35.480259999999994,2.9214925,4922.460084041662
2017-08-14 17:57:58,228,52.7871,11927.88,12035.4588,1605.5987145290933,0.9910615123371947,231.23,46.3209,10691.22,10710.781707,647.0391692979962,0.9981736433870914,230.05,55.7984,12703.48,12836.42192,1842.6403875570843,0.9896433818685199,35322.58,4095.2782713841734,35559.189557362966,0.9933460362761847,229.76,51.63546666666667,0.7660167130919181,10.292473390382845,35.32258,2.950118333333333,4925.410202374996
2017-08-14 18:02:58,227.85,52.6205,11879.62,11989.580925,1620.08623619974,0.9908286264809544,230.91,46.3757,10688.97,10708.612887000001,648.3134293862141,0.9981656926805293,229.71,58.0045,13210.68,13324.213695,1735.6856073683277,0.9914791448411996,35779.270000000004,4004.085272954282,36002.62296841703,0.9937962028874129,229.49,52.33356666666666,0.71462808836987,11.38440784021981,35.779270000000004,2.962577083333333,4928.372779458329
2017-08-14 18:07:58,227.67,52.912,11841.51,12046.47504,2212.7362719589955,0.9829854758907134,230.72,50.417,11611.39,11632.21024,695.6560468082423,0.9982101217592848,229.56,60.7222,13727.22,13939.388232000001,2422.8032016695347,0.9847792292983893,37180.12,5331.195520436773,37560.390957650125,0.9898757454873438,229.3166666666667,54.68373333333333,0.718075441529197,11.042528186322329,37.18012,3.0399745833333336,4931.412754041663
2017-08-14 18:12:58,227.4,52.7422,11837.4,11993.57628,1929.2053348927486,0.9869783393748508,230.51,49.1133,11302.69,11321.106783,645.490167228425,0.9983732347593741,229.37,60.9004,13792.5,13968.724748,2211.835173648271,0.9873843352790503,36932.59,4786.530675769444,37241.46989604709,0.9917060229655468,229.09333333333333,54.25196666666667,0.7391456175066907,12.254732393725812,36.93259,3.088029583333333,4934.500783624996
2017-08-14 18:17:58,228.44,43.8496,9933.41,10017.002624,1291.397437322413,0.991654926414842,231.63,47.6718,11021.42,11042.219034,677.4233376788007,0.9981164081299277,230.43,57.4712,13123.86,13243.088616000001,1773.0467539320016,0.9909969177540691,34078.69,3741.8675289332155,34283.504557150874,0.9940258570470984,230.16666666666666,49.6642,0.7501810282404024,15.719572649916847,34.07869,2.958803333333333,4937.459586958329
2017-08-14 18:22:58,229.6,34.7582,7895.93,7980.48272,1158.6172272664492,0.9894050619534454,232.78,47.773,11100.51,11120.598940000002,668.130619137571,0.9981935379462573,231.61,56.0424,12837.46,12979.980264000002,1918.204473519332,0.9890199937826344,31833.9,3744.9523199233518,32053.4219247883,0.9931513731886912,231.33,46.1912,0.7478493926425531,24.75146781205078,31.8339,2.7463579166666663,4940.205944874996
2017-08-14 18:27:58,229.28,33.6077,7613.09,7705.573456,1190.2617097562127,0.9879978490208295,232.57,48.0699,11160.4,11179.616643,655.2099849991431,0.9982811000042625,231.42,53.6746,12284.63,12421.375931999999,1838.054897757102,0.988991080155,31058.119999999995,3683.5265925124577,31275.792333562807,0.9930402296050156,231.09,45.117399999999996,0.7832446233069377,25.510556902658386,31.058119999999995,2.620500833333333,4942.82644570833
2017-08-14 18:32:58,227.78,42.1261,9522.48,9595.483058,1181.3846816194311,0.992391935084588,231.3,47.793,11034.56,11054.5209,664.0165170662599,0.9981943224694614,229.75,56.5122,12860.06,12983.67795,1787.3863336492705,0.9904789728707034,33417.1,3632.7875323349617,33613.98098507655,0.994142884023051,229.61,48.81043333333333,0.7970036148251437,15.778935241304296,33.4171,2.6864674999999996,4945.512913208329
2017-08-14 18:37:58,227.3,39.9515,9009.38,9080.975950000002,1138.0668785613846,0.9921158308981093,231.1,48.1206,11101.51,11120.67066,652.5271244054412,0.9982770229794756,229.46,55.5508,12614.23,12746.686568000001,1832.8174949873383,0.98960854906933,32725.12,3623.411497954164,32925.10576897068,0.9939260401963795,229.28666666666666,47.874300000000005,0.8664553833628865,16.54917147613647,32.72512,2.755925833333333,4948.268839041662
2017-08-14 18:42:58,228.26,26.7191,5973.93,6098.901766,1228.3171847767646,0.9795091361043575,232.04,49.025,11352.2,11375.760999999999,731.7742063785422,0.9979288418594591,230.3,60.4831,13762.57,13929.257930000002,2148.463049616618,0.9880332512444184,31088.7,4108.554440771924,31359.009666805276,0.9913801593329202,230.19999999999996,45.40906666666667,0.8427454387489008,41.159107725916705,31.0887,2.6589091666666667,4950.927748208329
2017-08-14 18:47:58,227.44,18.0361,4037.17,4102.130584,727.1407836782251,0.984164184276977,231.39,45.7314,10562.74,10581.788645999999,634.6452875540017,0.9981998651988575,229.72,46.0677,10470.61,10582.672044,1535.992779527021,0.9894107987534646,25070.52,2897.7788507592477,25237.434404834174,0.9933862371999984,229.51666666666665,36.61173333333333,0.9047999419069003,50.73683117980392,25.070520000000002,2.3399674999999998,4953.267715708329
2017-08-14 18:52:58,226.95,15.5269,3454.2,3523.8299549999997,697.0508674087574,0.9802402624731646,231.09,42.8504,9870.81,9902.298936000001,789.071708912924,0.9968200378312633,229,42.6357,9659.97,9763.5753,1418.5845896068772,0.9893885900588075,22984.979999999996,2904.7071659285584,23167.792931571978,0.9921091779388769,229.01333333333332,33.671,0.9067885421518466,53.88643045944582,22.984979999999997,2.0023125,4955.270028208329
2017-08-14 18:57:58,227.1,13.84,3069.7,3143.064,675.1245944979349,0.9766584453895943,231.39,41.3034,9513.29,9557.193726,915.0220173273103,0.9954062115659997,229.21,40.4659,9163.43,9275.188939,1435.5070495291666,0.9879507641585522,21746.420000000002,3025.6536613544117,21955.89585726047,0.9904592434477594,229.23333333333335,31.869766666666663,0.9408172168096427,56.573262224490705,21.74642,1.863808333333333,4957.133836541662
2017-08-14 19:02:58,228.35,13.3575,2974.42,3050.185125,675.6145057436712,0.9751604830870717,232.76,40.6651,9427.14,9465.208676,848.0605524522927,0.9959780415516324,230.47,40.1154,9120.37,9245.396238,1515.3226259528103,0.9864769194546663,21521.93,3038.997684148774,21735.431393215127,0.9901772645155884,230.52666666666667,31.379333333333335,0.9687960901124902,57.432174042363336,21.52193,1.8028479166666669,4958.936684458329
2017-08-14 19:07:58,229.45,13.3366,2980.63,3060.08287,692.7856626456972,0.9740357129609368,233.98,40.6892,9487.22,9520.459015999999,794.8563058412996,0.9965086750602951,231.57,39.4692,8988.73,9139.882644,1655.351241637988,0.9834622992561917,21456.579999999998,3142.993210124985,21685.553523377992,0.9894411953501141,231.66666666666666,31.165000000000003,0.9985611510791365,57.20648163003369,21.45658,1.7907712499999997,4960.727455708329
2017-08-14 19:12:58,230.7,13.4276,3014.1,3097.74732,715.0102436798951,0.9729973715222195,235.35,41.1334,9651.48,9680.74569,752.1774551617322,0.9969769177977446,232.71,41.262,9443.1,9602.080020000001,1740.0583612290736,0.9834431685979638,22108.68,3207.246060070701,22340.10202824148,0.9896409592065012,232.92,31.941000000000003,1.0432766615146862,57.961241038164125,22.10868,1.8152191666666664,4962.542674874996
2017-08-14 19:17:58,229.65,15.7577,3497.98,3618.7558050000002,927.1081359912663,0.9666250469752269,234.31,44.5518,10415.45,10438.932258,699.7913864952694,0.9977505115063847,231.74,40.5868,9140.59,9405.585031999999,2216.8996923817754,0.9718257789283257,23054.02,3843.799214868311,23372.261990757812,0.9863837744552215,231.9,33.6321,1.0392410521776614,53.14684482979059,23.05402,1.8817791666666663,4964.424454041663
2017-08-14 19:22:58,228.92,13.0461,2908.36,2986.513212,678.7512621355153,0.9738312853644929,233.68,40.5533,9445.15,9476.495144,770.1309575361796,0.996692327329493,231.09,36.069,8155.7,8335.185210000001,1720.4272710587845,0.9784665600729943,20509.21,3169.3094907304794,20752.643626105426,0.9882697534593037,231.23000000000002,29.889466666666667,1.0595510963110273,56.352182039603704,20.50921,1.8151345833333332,4966.239588624996
2017-08-14 19:27:58,229.03,12.9182,2884.3,2958.655346,659.131979511219,0.9748685340789944,233.97,40.1165,9355.2,9386.057505,760.4659408328754,0.9967124104040954,231.28,32.5221,7350.55,7521.711288,1595.4796763126196,0.9772443688083232,19590.05,3015.077596656714,19820.71522211954,0.9883624168182326,231.42666666666665,28.518933333333337,1.0989802385204892,54.703074448787234,19.590049999999998,1.6708024999999997,4967.910391124996
2017-08-14 19:32:58,230.2,12.754,2863.63,2935.9707999999996,647.7250663303355,0.9753605178907094,235.36,39.4335,9258.9,9281.068560000002,641.0962528517165,0.9976114215882915,232.62,21.7113,4950.13,5050.4826060000005,1001.7921623812787,0.9801300957099068,17072.66,2290.6134815633304,17225.638728288704,0.9911191259318892,232.7266666666667,24.63293333333333,1.131513363316047,60.08446686549716,17.07266,1.5276129166666665,4969.438004041663
2017-08-14 19:37:58,229.94,12.7825,2866.76,2939.20805,648.560763217142,0.9753511664477104,235.25,39.4041,9247.87,9269.814525,637.4651292431314,0.9976326899593496,232.43,21.3301,4868.8,4957.755143,934.945248633818,0.9820573746717608,16983.43,2220.9711410940918,17128.035712669236,0.9915573674007304,232.54,24.505566666666667,1.1653909004902419,60.79652650350192,16.983430000000002,1.41900375,4970.857007791663
2017-08-14 19:42:58,229.7,11.7766,2633.61,2705.08502,617.7243182265045,0.9735775328791699,235.23,31.8367,7475.24,7488.946941,452.8942785168092,0.9981697104936131,232.36,12.4834,2787.69,2900.642824,801.5692461183219,0.961059382056479,12896.54,1872.1878428616355,13031.724033701716,0.989626542631496,232.42999999999998,18.6989,1.2046637697371303,70.25974789960908,12.896540000000002,1.24499875,4972.102006541663
2017-08-14 19:47:58,229.63,11.3714,2543.16,2611.2145819999996,592.2658251574487,0.9739375758433936,235.32,31.3312,7359.39,7372.857983999999,445.4365051637811,0.9981733021266345,232.43,11.8214,2629.7,2747.6480020000004,796.3965424928685,0.9570731032817352,12532.25,1834.0988728140983,12665.74943450872,0.9894598077122077,232.46,18.174666666666667,1.230319194700157,72.38940649988996,12.53225,1.0595329166666665,4973.16153945833
2017-08-14 19:52:58,229.56,14.7818,3254.13,3393.310008,961.8683659903568,0.9589839986114231,235.26,35.3197,8287.26,8309.312622,604.9776380400363,0.9973460353457382,232.27,15.7232,3388.85,3652.027664,1361.2500637727437,0.9279365634071494,14930.24,2928.096067803137,15214.657835123477,0.9813063272138207,232.36333333333334,21.94156666666667,1.2466109110731671,60.97164134435854,14.93024,1.1442704166666666,4974.305809874996
2017-08-14 19:57:58,229.36,11.8414,2649.98,2715.9435040000003,594.9412714880348,0.9757124903729218,235.17,31.1616,7313.04,7328.273472,472.2690322463808,0.9979212740820598,232.01,11.9305,2649.48,2767.995305,801.2825582165401,0.9571837044716375,12612.5,1868.4928619509556,12750.153796137585,0.9892037540614385,232.17999999999998,18.31116666666667,1.2877939529675293,70.17812445957384,12.6125,1.1476141666666666,4975.453424041662
2017-08-14 20:02:58,229.39,12.0812,2699.51,2771.306468,626.72585671778,0.9740929165254631,235.22,30.9796,7272.09,7287.021512,466.25052091205714,0.9979509444324528,232.05,12.252,2716.08,2843.0766000000003,840.2344833839907,0.9553312773915411,12687.68,1933.2108610138278,12834.115786276117,0.9885901149160033,232.22000000000003,18.4376,1.2918783911807645,68.024037835727,12.68768,1.0541741666666666,4976.507598208329
2017-08-14 20:07:58,229.49,11.9603,2665.01,2744.769247,656.8713109711417,0.9709413652578716,235.35,31.2596,7342.73,7356.94686,457.14685601441914,0.998067559781178,232.14,12.4068,2748.02,2880.114552,862.233096234516,0.9541356603652201,12755.76,1976.251263220077,12907.942602637298,0.9882101580924132,232.32666666666668,18.542233333333332,1.3013285890556308,68.58594883392328,12.75576,1.0601433333333334,4977.567741541662
2017-08-14 20:12:58,229.33,11.5361,2568.68,2645.573813,633.2012773450155,0.970934920574828,235.25,31.3688,7365.08,7379.5102,461.26715198898535,0.9980445585670442,232.05,11.9417,2651.88,2771.0714850000004,803.9711689980602,0.9569872211362312,12585.64,1898.439598332061,12728.016621536726,0.9888139192640732,232.21000000000004,18.2822,1.3091598122389059,71.58110074279901,12.58564,1.0558916666666667,4978.623633208329
2017-08-14 20:17:58,229.39,11.8356,2635.67,2714.9682839999996,651.3804066948145,0.9707921877145584,235.27,31.1739,7320.35,7334.283453,451.8734850039368,0.9981002298194106,232.15,11.83,2632.57,2746.3345,782.2585128908787,0.9585758763180524,12588.59,1885.51240458963,12729.012342517442,0.988968323799294,232.26999999999998,18.279833333333332,1.2916002927627452,70.53711284749133,12.58859,1.0489262499999998,4979.672559458329
2017-08-14 20:22:58,229.41,11.7136,2615.19,2687.2169759999997,617.9938025600114,0.9731964420278358,235.31,20.896,4871.75,4917.03776,665.8169949511793,0.9907896253373494,232.07,11.723,2605.06,2720.55661,784.2771605846318,0.9575466985044652,10092,2068.0879580958226,10301.720817534368,0.9796421567572084,232.26333333333332,14.777533333333333,1.31172950243259,41.40384277033155,10.092,0.9450245833333333,4980.617584041662
2017-08-14 20:27:58,229.43,13.4214,2969.81,3079.271802,813.7219392964209,0.9644520493680018,235.35,15.913,3650.67,3745.12455,835.8028751522105,0.974779330102653,232.04,14.1236,3069.1,3277.240144,1149.3163843977607,0.936489199797865,9689.58,2798.841198846392,10085.706352693396,0.9607239851289533,232.2733333333333,14.485999999999999,1.3245888464739886,9.85089051497999,9.68958,0.8242325,4981.441816541662
2017-08-14 20:32:58,230.02,12.7065,2829.21,2922.74913,733.5075001768952,0.9679961824161076,236.05,14.1509,3246.8,3340.319945,784.8739357150308,0.9720026983822354,232.66,13.1285,2880.76,3054.47681,1015.4065221514858,0.9431271471987375,8956.77,2533.787958043412,9308.265695027501,0.9622383259627763,232.91,13.328633333333334,1.34816023356662,6.169174634058499,8.95677,0.7769312499999999,4982.218747791662
2017-08-14 20:37:58,230.79,11.7139,2630.78,2703.450981,622.6104707358055,0.9731191793338457,236.85,13.1476,3036.04,3114.00906,692.4691647734818,0.974961839064142,233.47,12.1114,2691.7,2827.648558,866.2259968157732,0.9519216921015967,8358.52,2181.3056323250603,8638.45766627429,0.9675940223256284,233.70333333333335,12.3243,1.3464363651923292,6.680298272518533,8.35852,0.7214704166666667,4982.940218208329
2017-08-14 20:42:58,228.88,11.4144,2545.33,2612.527872,588.724955371224,0.9742786009212765,234.87,13.1178,3013.49,3080.977686,641.3279360279861,0.978095366835448,231.61,12.1766,2691.32,2820.222326,842.8823320421717,0.9542935587695933,8250.14,2072.935223441382,8506.578069951745,0.9698541448931649,231.78666666666666,12.236266666666667,1.3302462034054343,7.204267096717955,8.25014,0.6920275,4983.632245708329
2017-08-14 20:47:58,228.52,11.7161,2606.72,2677.3631720000003,610.970045404768,0.9736146471503043,234.57,13.1696,3020.85,3089.193072,646.2036162021982,0.9778767236598283,231.4,11.9231,2639.48,2759.00534,803.2781559015009,0.9566781048709387,8267.05,2060.451817508467,8519.951724908653,0.9703165307651593,231.49666666666667,12.269599999999999,1.327592909905106,7.335202451587682,8.26705,0.68821625,4984.320461958328
2017-08-14 20:52:58,228.38,11.7192,2610.25,2676.4308960000003,591.5042506722707,0.9752727051167622,234.43,12.8054,2934.78,3001.969922,631.5772036676794,0.9776180562278132,231.3,11.6925,2591.71,2704.4752500000004,772.8037614831879,0.9583042033754976,8136.740000000001,1995.885215823138,8377.95294939888,0.9712086053889589,231.37,12.072366666666667,1.322556943423954,6.071993616275184,8.136740000000001,0.68349125,4985.003953208328
2017-08-14 20:57:58,228.29,12.1401,2701.89,2771.463429,617.0899174224436,0.9748965011509809,234.37,12.7683,2924.38,2992.506471,634.8988853170832,0.9772343112169665,231.2,11.6272,2574.73,2688.20864,772.8072976303012,0.9577865206176854,8201,2024.7961003698279,8447.259925447592,0.9708473602539769,231.28666666666663,12.178533333333334,1.333121955437713,4.8426739946791555,8.201,0.6807391666666667,4985.684692374995
2017-08-14 21:02:58,228.24,13.0481,2883.84,2978.098344,743.3280574117603,0.9683494857750743,234.24,14.2636,3255.01,3341.105664,753.589382829191,0.9742313854579129,231.12,12.9842,2838.1,3000.908304,975.0071994688847,0.9457469914082386,8976.95,2471.924639709836,9311.07097636489,0.964115730917204,231.20000000000002,13.431966666666668,1.3148788927335604,6.191448757814064,8.97695,0.7157479166666666,4986.400440291662
2017-08-14 21:07:58,228.17,13.6572,3010.66,3116.1633239999996,803.9901903896144,0.9661431982119049,234.16,15.5733,3565.73,3646.643928,763.9250648586342,0.9778113987552448,231.1,14.003,3039.47,3236.0933,1110.820401957441,0.939240534257773,9615.859999999999,2678.7356572056897,9982.003218832639,0.9633196653210998,231.14333333333332,14.411166666666666,1.3051064995745845,8.064116946349474,9.61586,0.7747004166666664,4987.175140708328
2017-08-14 21:12:58,228.3,12.2922,2731.85,2806.30926,642.1582673000079,0.9734671937048022,234.29,12.8636,2949.59,3013.812844,618.8591847580245,0.978690500265185,231.24,11.92,2637.06,2756.3808,802.2154766698533,0.9567110611131815,8318.5,2063.232928727886,8570.552629100825,0.9705908545214466,231.27666666666667,12.358600000000001,1.302912817260707,4.0862233586328465,8.3185,0.7472650000000001,4987.922405708328
