DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-14 21:17:58,228.31,11.6681,2595.22,2663.9439110000003,601.1907455658134,0.974202192953003,234.33,12.7743,2927.18,2993.4017190000004,626.1558104115597,0.9778774367036432,231.28,12.1372,2678.75,2807.091616,839.0838921809266,0.9542795057815455,8201.15,2066.4304481582994,8457.481665340794,0.9696917267475429,231.30666666666664,12.1932,1.307067097071724,4.765771085523087,8.20115,0.6883187500000001,4988.610724458328
2017-08-14 21:22:58,228.35,11.8105,2621.12,2696.927675,634.940020616834,0.9718910982661039,234.42,13.003,2985.33,3048.16326,615.7142606061905,0.9793865175056273,231.31,11.9379,2641.55,2761.355649,804.5487044077638,0.9566134666342648,8248,2055.202985630788,8500.197839588542,0.9703303564990025,231.35999999999999,12.250466666666666,1.3226141078838185,6.142895236644051,8.248,0.68538125,4989.2961057083285
2017-08-14 21:27:58,228.81,14.3753,3216,3289.212393,690.1175017812441,0.9777416644921416,234.94,13.0987,3029.58,3077.4085779999996,540.4521991332635,0.9844581644628145,231.66,24.9488,5735.29,5779.639007999999,714.6157559802422,0.9923266820058116,11980.869999999999,1945.1854568947497,12137.750714964235,0.9870749763569602,231.8033333333333,17.474266666666665,1.3531585683266065,42.774517957835144,11.98087,0.8428695833333333,4990.138975291662
2017-08-14 21:32:58,228.88,15.765,3534,3608.2932,728.4393023212303,0.9794104315026284,234.94,13.1186,3033.17,3082.083884,546.9193899584529,0.9841296065126824,231.72,25.5442,5878.4,5919.102024,692.9518096670943,0.9931236150627296,12445.57,1968.3105019467775,12600.256301241414,0.9877235591448903,231.84666666666666,18.1426,1.3342151421916786,40.796798694784634,12.44557,1.0177683333333332,4991.156743624995
2017-08-14 21:37:58,229.09,13.5278,3024.3,3099.083702,676.7047376825611,0.9758690925476656,235.21,14.337,3337.22,3372.20577,484.4939904903809,0.989625256468261,231.96,25.6033,5899.04,5938.941468,687.2793018344089,0.9932813838602391,12260.560000000001,1848.478030007351,12399.121039050304,0.988824930524195,232.08666666666667,17.8227,1.3457616407663808,43.65556284962435,12.260560000000002,1.0294220833333334,4992.186165708328
2017-08-14 21:42:58,229.56,9.8224,2043.52,2254.830144,953.0398668949064,0.9062855601064733,235.84,14.3619,3290.94,3387.1104960000002,801.3934292926094,0.9716069209688989,232.48,26.2645,6005.87,6105.970960000001,1101.0935053224712,0.9836060537045199,11340.33,2855.526801509987,11694.319895703293,0.9697297577917844,232.62666666666667,16.816266666666667,1.381326302516194,56.185082697705404,11.34033,0.9833704166666666,4993.169536124995
2017-08-14 21:47:58,229.96,6.0348,1262.36,1387.762608,576.4826853973691,0.9096368447477293,236.5,3.1498,690.75,744.9277,278.8937355468744,0.9272711969228692,233.29,2.1252,456.67,495.78790799999996,193.02373123275905,0.9210995117694561,2409.7799999999997,1048.4001521770026,2627.9616678111497,0.9169768454070051,233.25,3.769933333333333,1.410503751339761,60.07710127500046,2.4097799999999996,0.57292125,4993.742457374995
2017-08-14 21:52:58,230,5.6565,1202.9,1300.9950000000001,495.60022197836054,0.9246000176787766,236.5,3.5028,778.54,828.4122,283.0940506419024,0.9397978445995846,233.26,1.3731,236.72,320.289306,215.75189718276323,0.7390818099933689,2218.16,994.4461698030261,2430.87576199112,0.9124941861212663,233.25333333333333,3.5107999999999997,1.3947639190579615,61.11712430215338,2.2181599999999997,0.1928308333333333,4993.9352882083285
2017-08-14 21:57:58,230.27,5.9116,1268.41,1361.264132,494.141790349403,0.9317883063123271,236.66,3.5564,790.36,841.6576239999999,289.341712231965,0.9390516731064508,233.53,1.234,178.28,288.17602,226.41037984827548,0.6186496711280834,2237.05,1009.8938824296434,2454.440538344496,0.9114296985613168,233.48666666666668,3.5673333333333335,1.3776661051309147,65.71481965987665,2.23705,0.18563375,4994.120921958329
2017-08-14 22:02:58,230.54,5.6503,1213.57,1302.620162,473.35730854071136,0.9316376603112949,236.89,3.4743,769.33,823.0269269999999,292.4118220371111,0.9347567798349812,233.76,0.1956,140.87,140.87,0,1,2123.77,765.7691305778225,2257.6096594065843,0.9407162089119674,233.73,3.106733333333333,1.3648226586231968,93.70399776828823,2.12377,0.1817008333333333,4994.3026227916625
2017-08-14 22:07:58,230.35,5.3715,1143.23,1237.325025,473.28467605792065,0.9239528635574149,236.7,3.4775,769.05,823.12425,293.42056580625444,0.9343060904839093,233.64,1.1399,138.77,266.32623599999994,227.3159719023889,0.5210526836717658,2051.05,994.0212137665641,2279.22887747544,0.8998876858175913,233.5633333333333,3.3296333333333337,1.3757867245143973,65.76499914905546,2.05105,0.1739508333333333,4994.476573624996
2017-08-14 22:12:58,230.52,5.3558,1140.35,1234.619016,473.16592456432085,0.9236452583523141,236.79,3.1888,697.04,755.075952,290.30144968412816,0.9231389215266651,233.9,0.3497,140.41,140.41,0,1,1977.8,763.467374248449,2120.041337224777,0.9329063378495359,233.73666666666668,2.964766666666667,1.376192581395018,88.20480532475857,1.9778,0.16786875,4994.644442374995
2017-08-14 22:17:58,230.93,7.153,1489.03,1651.84229,715.1032164187521,0.9014359355093154,237.24,5.3025,1158.91,1257.9651000000001,489.28908093070106,0.9212576724107847,234.26,3.0341,542.82,710.7682659999999,458.8441734975466,0.7637088288350793,3190.76,1663.2364708469997,3598.2363646035797,0.8867566431677505,234.14333333333335,5.163200000000001,1.3723787423657894,41.236055159590954,3.19076,0.21535666666666667,4994.859799041662
2017-08-14 22:22:58,231.11,6.7661,1415.27,1563.713371,664.9889726485575,0.9050699611879189,237.4,4.6928,1017.23,1114.07072,454.30903167482614,0.9130748898956792,234.48,2.9574,556.43,693.451152,413.835903843694,0.8024069156063641,2988.93,1533.1339081670776,3359.196648794419,0.8897752386936608,234.33,4.805433333333333,1.374130499722613,40.801037714254,2.98893,0.25748708333333337,4995.117286124995
2017-08-14 22:27:58,229.67,5.3499,1136.11,1228.711533,467.959505969491,0.9246352536677948,235.97,2.9222,627.94,689.5515340000001,284.90818598585963,0.9106498485434448,233.14,1.3727,237.23,320.031278,214.80676432159504,0.7412712953638237,2001.28,967.6744562769456,2222.9519769286253,0.9002803572774876,232.92666666666665,3.214933333333333,1.3981510632817171,66.40780524220305,2.00128,0.20792541666666667,4995.325211541662
2017-08-14 22:32:58,229.29,5.3481,1133.41,1226.265849,468.09155549282275,0.9242775544342834,235.55,2.9403,631.73,692.587665,283.8923753998199,0.912130018948576,232.84,1.2597,188.53,293.30854800000003,224.69166301816435,0.6427702202528376,1953.67,976.675593910807,2184.1981788841936,0.8944563816997779,232.56000000000003,3.1827,1.406088751290006,68.03657272127437,1.95367,0.16478958333333332,4995.490001124995
2017-08-14 22:37:58,229.14,5.3352,1130.29,1222.507728,465.8000224556909,0.924566752513813,235.29,3.2485,709.84,764.339565,283.4468998320306,0.9286971818605256,232.62,0.3306,140.99,140.99,0,1,1981.1200000000001,749.2469222877215,2118.0669028521324,0.9353434479960367,232.35,2.9714333333333336,1.3815364751452583,88.87405629157645,1.9811200000000002,0.16394958333333332,4995.653950708328
2017-08-14 22:42:58,229.43,5.3463,1133,1226.601609,469.9601123514515,0.9236902933167438,235.47,3.2239,703.49,759.1317329999999,285.2767217064567,0.9267034553013477,232.81,1.2328,138.17,287.00816799999996,251.56060820151515,0.4814148703949081,1974.66,1006.7974422594234,2216.511494520188,0.8908864244024406,232.57000000000002,3.2676666666666665,1.3501311433116974,63.61215954299706,1.97466,0.16482416666666666,4995.818774874994
2017-08-14 22:47:58,229,5.3667,1134.58,1228.9742999999999,472.34103533410035,0.9231926168024832,234.96,3.1965,695.18,751.04964,284.25398738474996,0.9256112552027853,232.28,1.1539,137.87,268.027892,229.84954642105274,0.5143867638969455,1967.6299999999997,986.444569139903,2201.054452957856,0.8939488059260996,232.08,3.2390333333333334,1.327128576352987,65.68832264770353,1.9676299999999995,0.1642620833333333,4995.983036958328
2017-08-14 22:52:58,229.22,5.4479,1155.8,1248.767638,472.8075440558233,0.9255524925766854,235.22,3.2658,713.14,768.181476,285.54180161499744,0.9283483425210842,232.6,1.17,137.71,272.142,234.72797886915822,0.5060225911472688,2006.65,993.0773245399789,2238.938765356365,0.8962505053954023,232.34666666666666,3.2945666666666664,1.3456903477562256,65.36013840970487,2.00665,0.165595,4996.148631958328
2017-08-14 22:57:58,228.83,8.4396,1746.2,1931.2336680000003,824.8933509349773,0.9041888762266544,234.77,6.4876,1416.88,1523.093852,558.8076123320058,0.9302644076328398,232.24,4.3412,813.29,1008.200288,595.841586852817,0.8066750324118137,3976.37,1979.5425501198001,4441.858516953776,0.8952041099064524,231.9466666666667,6.4228,1.3436997010807112,32.40954101015134,3.9763699999999997,0.24929250000000003,4996.397924458328
2017-08-14 23:02:58,229.21,6.1992,1318.43,1420.9186320000001,529.8604475376054,0.9278715686515117,235.18,4.0049,883.68,941.872382,325.9344129949368,0.9382162773724901,232.55,1.9359,353.07,450.19354500000003,279.3130914577171,0.7842626886176255,2555.1800000000003,1135.1079519902594,2795.9640367986713,0.913881568707742,232.31333333333336,4.046666666666667,1.3358395270755097,53.19275123558484,2.5551800000000005,0.27214791666666666,4996.670072374995
2017-08-14 23:07:58,229.11,5.6346,1193.74,1290.9432060000001,491.4460026468409,0.9247037316992548,234.95,3.6216,792.02,850.89492,311.008817369872,0.9308082365799059,232.27,1.0852,190.34,252.059404,165.241119412921,0.7551394511747715,2176.1,967.6959394296339,2381.563906593439,0.9137273175728751,232.11,3.4471333333333334,1.2924906294429364,68.51876921886786,2.1761,0.19713666666666668,4996.867209041661
2017-08-14 23:12:58,229.26,5.4515,1158.09,1249.81089,469.95192590582303,0.9266121853042902,235.01,3.3942,728.91,797.670942,323.98941898026135,0.913797860271059,232.43,0.3993,148.2,148.2,0,1,2035.2,793.9413448860844,2184.5781970713533,0.9316214922992412,232.23333333333335,3.081666666666667,1.2803215157169618,87.0427257977285,2.0352,0.17547083333333335,4997.042679874995
2017-08-14 23:17:58,229.6,5.3271,1132.99,1223.10216,460.7738639470184,0.9263249114039666,235.33,3.0331,641.85,713.7794230000001,312.2653394121944,0.8992273793804784,232.81,0.3003,140.23,140.23,0,1,1915.0700000000002,773.0392033592128,2065.207668693453,0.927301418172422,232.58,2.886833333333333,1.281279559721394,89.59759829109174,1.9150700000000003,0.16459458333333335,4997.207274458328
2017-08-14 23:22:58,230.04,5.3272,1134.57,1225.469088,463.1688684956622,0.9258250665887052,235.75,3.4145,741.09,804.9683749999999,314.26055535198884,0.9206448638432536,233.25,0.5675,141.44,141.44,0,1,2017.1,777.429423847651,2161.7328509934086,0.9330940218043392,233.01333333333332,3.103066666666667,1.2760357061112364,81.7116400979676,2.0171,0.16384041666666666,4997.371114874995
2017-08-14 23:27:58,230.02,5.3322,1135.65,1226.5126440000001,463.28430082603825,0.9259178904966918,235.64,3.3581,727.13,791.3026839999999,312.15685288906235,0.9189024815692399,233.21,0.1485,142.78,142.78,0,1,2005.5600000000002,775.4411537151007,2150.2511240492368,0.9327096624059602,232.95666666666668,2.946266666666667,1.260606407486371,94.95972303932662,2.00556,0.16761083333333332,4997.5387257083285
2017-08-14 23:32:58,230.62,5.5212,1176.97,1273.299144,485.83158523415585,0.9243468084825791,236.23,3.4402,750.43,812.6784459999999,311.9311970498861,0.9234033506039362,233.77,0.8188,203.43,203.43,0,1,2130.83,797.762782284042,2275.2718399561786,0.9365166669671608,233.54,3.260066666666667,1.25032114412948,74.88394920349278,2.13083,0.17234958333333333,4997.7110752916615
2017-08-14 23:37:58,231.3,8.2008,1692.77,1896.84504,855.8918347972492,0.8924134361550167,236.82,6.4826,1404.02,1535.209332,620.9633907565614,0.9145462906813545,234.46,4.5995,884.94,1078.39877,616.2995242067876,0.8206055353716697,3981.73,2093.1547497605984,4498.385332466012,0.8851464927343647,234.19333333333336,6.427633333333333,1.2354464971960537,28.44178002271442,3.98173,0.25468999999999997,4997.965765291661
2017-08-14 23:42:58,231.28,5.7608,1225.69,1332.357824,522.36136445378,0.9199405579502944,236.76,3.848,838.96,911.05248,355.193946618112,0.9208690151416964,234.35,1.3188,295.06,309.06077999999997,91.96826699578702,0.9546989430363828,2359.71,969.523578067679,2551.1188236789667,0.9249706356668499,234.13,3.6425333333333327,1.2172724554734524,63.79442878582671,2.35971,0.26422666666666667,4998.229991958327
2017-08-14 23:47:58,231.62,5.3839,1154.1,1247.018918,472.34454781429497,0.9254871624970809,237.09,3.3986,740.6,805.774074,317.464168577428,0.9191161938526208,234.61,0.0135,138.99,138.99,0,1,2033.6899999999998,789.808716391723,2181.672024981835,0.9321703614075231,234.44000000000003,2.932,1.2028664050503417,99.53956343792633,2.03369,0.18305833333333332,4998.4130502916605
2017-08-14 23:52:58,231.38,5.5612,1191.23,1286.750456,486.5160049949105,0.9257661378283591,236.75,3.4734,759.74,822.32745,314.6705696812183,0.9238898689323821,234.41,0.0596,137.82,137.82,0,1,2088.79,801.1865746761288,2237.173125071296,0.9336738299739019,234.17999999999998,3.0314,1.1956614569988826,98.03391172395592,2.08879,0.17176999999999998,4998.58482029166
2017-08-14 23:57:58,230.03,5.7291,1232.97,1317.864873,465.352342410894,0.9355815040378574,235.36,3.1219,665.23,734.770384,312.02013445210144,0.9053576661304302,233.04,0.5435,139.16,139.16,0,1,2037.3600000000001,777.3724768629954,2180.6292067621466,0.9342991434225187,232.80999999999997,3.1314999999999995,1.1941067823546982,82.9506626217468,2.03736,0.17192291666666665,4998.756743208327
2017-08-15 00:02:58,228.7,5.6637,1212.04,1295.28819,456.8703684345005,0.9357299860813214,233.98,3.327,716.3,778.45146,304.7966298634741,0.920160134326166,231.77,0.9079,137.68,210.42398300000002,159.13035606566174,0.6542980416828247,2066.02,920.7973543636364,2261.9253763559645,0.9133899913747047,231.48333333333332,3.299533333333333,1.2023903808769523,72.48398763461499,2.06602,0.17097416666666668,4998.927717374993
2017-08-15 00:07:58,229.14,5.3977,1148.09,1236.828978,460.0383383159762,0.9282528307644486,234.55,3.5871,784.68,841.3543050000001,303.5693728656321,0.9326391929497525,232.25,1.1539,207.27,267.993275,169.88096581202265,0.7734149299082226,2140.04,933.4886769936309,2334.7745740596283,0.9165938432672622,231.98000000000002,3.379566666666667,1.2242434692646054,65.85656938266247,2.14004,0.17525249999999998,4999.1029698749935
2017-08-15 00:12:58,229.38,5.582,1180.07,1280.39916,496.8468617478686,0.9216422791155221,234.74,4.0588,891.24,952.762712,336.82049785842145,0.935427036317517,232.39,1.6596,292.51,385.674444,251.36164515436548,0.7584376008071719,2363.8199999999997,1085.0290047606557,2600.9484680731175,0.9088300014460526,232.17,3.7667999999999995,1.2017056467243796,55.94138260592545,2.3638199999999996,0.1876608333333333,4999.290630708327
2017-08-15 00:17:58,229.92,8.2256,1695.48,1891.229952,837.9130628781976,0.8964959539727088,235.26,6.8634,1494.34,1614.6834840000001,611.6786067064787,0.9254693039270598,232.9,4.5108,863.05,1050.56532,599.0260337303399,0.8215100799253492,4052.87,2048.617703315016,4541.210161535765,0.8924647518690004,232.6933333333333,6.533266666666667,1.1918404767361817,30.956438331003383,4.0528699999999995,0.26736208333333333,4999.55799279166
2017-08-15 00:22:58,229.61,5.3434,1135.22,1226.898074,465.35409698949604,0.925276536052334,234.93,3.5339,770.72,830.2191270000001,308.63324583823163,0.9283332254521762,232.59,1.0113,136.65,235.21826700000003,191.4534163458132,0.5809497780204289,2042.5900000000001,965.4407591735408,2259.258676551577,0.904097446299381,232.37666666666667,3.2962000000000002,1.190595728199899,69.31921606698623,2.04259,0.25397749999999997,4999.811970291659
2017-08-15 00:27:58,229,5.3219,1128.43,1218.7151000000001,460.3392554062822,0.9259177965383377,234.27,3.367,728.12,788.78709,303.358433129307,0.923088130156897,232.06,0.796,135.05,184.71976,126.02732733204176,0.7311074895290033,1991.6000000000001,889.7250158676309,2181.302630049452,0.9130324112591607,231.77666666666664,3.161633333333333,1.1979923201932792,74.8231399382176,1.9916,0.16809125000000003,4999.980061541659
2017-08-15 00:32:58,228.78,5.4683,1158.08,1251.0376740000002,473.22930527106064,0.9256955438417914,234.05,3.4332,744.91,803.5404599999999,301.30775422649106,0.9270348377977135,231.83,0.1433,136.91,136.91,0,1,2039.8999999999999,774.5370594975517,2181.9944240385016,0.9348786493342595,231.55333333333337,3.0149333333333335,1.1977082313649996,95.24699274721387,2.0399,0.16797916666666668,5000.148040708325
2017-08-15 00:37:58,229.05,5.5631,1178.15,1274.228055,485.40675072467104,0.924599011438341,234.28,3.3478,723.55,784.322584,302.71655599328756,0.9225158305527001,231.99,0.1678,136.07,136.07,0,1,2037.77,788.1233067179586,2184.867254432646,0.9326745118568572,231.77333333333334,3.0262333333333333,1.174998561813264,94.45515327084274,2.03777,0.16990291666666668,5000.317943624992
2017-08-15 00:42:58,229.63,5.3747,1142.3,1234.192361,467.3130577575959,0.9255445391628057,234.89,3.3462,724.67,785.988918,304.35500705395134,0.921985009462945,232.73,1.1702,218.51,272.340646,162.55093775090108,0.8023407567300843,2085.4799999999996,934.2190025624484,2285.167822097269,0.9126156861801069,232.41666666666666,3.2970333333333333,1.1989960559340245,64.50748652829311,2.0854799999999996,0.1718020833333333,5000.489745708325
2017-08-15 00:47:58,229.81,5.3206,1132.29,1222.7270859999999,461.49851867373445,0.9260365726452878,235.16,3.0409,646.86,715.0980440000001,304.85628242276067,0.9045752612910237,232.76,1.3457,229.37,313.225132,213.30585181006498,0.732284789970174,2008.52,979.66065290656,2234.700782040698,0.8987869947250151,232.57666666666668,3.2357333333333336,1.1895718974388432,64.43258612164165,2.00852,0.1705833333333333,5000.660329041659
2017-08-15 00:52:58,230.35,7.6007,1576.87,1750.8212449999999,760.8258900979579,0.9006459137408971,235.66,5.4403,1166.18,1282.061098,532.6395278281224,0.9096134355993073,233.28,3.2274,631.05,752.887872,410.628841296722,0.8381726196806102,3374.1000000000004,1704.094259222802,3780.0116473783664,0.8926162971852516,233.09666666666666,5.4228,1.1783380285718383,40.48462049125913,3.3741000000000003,0.22427583333333337,5000.884604874992
2017-08-15 00:57:58,229.91,7.1385,1503.23,1641.212535,658.6942782058501,0.9159264677441671,235.2,4.6546,1008.67,1094.76192,425.54493603153855,0.921360143765322,232.79,2.4138,428.15,561.908502,363.9076010746189,0.7619567927448799,2940.05,1448.1468153120077,3277.3500272626225,0.8970814760532767,232.63333333333333,4.735633333333333,1.1706548216076784,50.74013331550161,2.9400500000000003,0.2630895833333333,5001.1476944583255
2017-08-15 01:02:58,230.07,5.6897,1224.88,1309.029279,461.7647007722221,0.9357162743798338,235.27,3.4599,754.3,814.0106730000001,306.0145188678361,0.9266463266630901,232.9,0.1931,136.04,136.04,0,1,2115.2200000000003,767.7792196400583,2250.2534476167566,0.9399918939087638,232.74666666666667,3.114233333333333,1.1500343721356596,93.79943699358859,2.1152200000000003,0.21063625,5001.358330708325
2017-08-15 01:07:58,230.13,5.5251,1184.58,1271.491263,462.01759218165614,0.931646197241703,235.36,3.5617,780,838.2817120000001,307.10947343520866,0.930474790078684,232.93,0.1392,137.47,137.47,0,1,2102.0499999999997,769.1270656168648,2238.3410476431886,0.9391106874501124,232.8066666666667,3.0753333333333335,1.1497379800120433,95.47366139171905,2.1020499999999998,0.17571958333333332,5001.534050291659
2017-08-15 01:12:58,230.98,5.3248,1139.09,1229.922304,463.8780505441797,0.9261479333250631,236.17,3.7802,835.71,892.769834,314.04899681480805,0.9360867361026897,233.78,0.673,137.41,157.33394,76.63198141718381,0.8733652764305018,2112.21,854.5590287761715,2278.5307146849864,0.9270052786152674,233.64333333333332,3.2593333333333336,1.1399141141055427,79.35160564532625,2.11221,0.17559416666666666,5001.709644458326
2017-08-15 01:17:58,230.94,5.3245,1139.25,1229.6400299999998,462.7353896973955,0.9264906575951339,236.06,3.6893,812.69,870.896158,313.0416616349344,0.9331652143997632,233.71,1.2049,232,281.59717900000004,159.60254139818093,0.8238718897109405,2183.94,935.3795927305108,2375.821732810923,0.9192356353336744,233.57000000000002,3.4062333333333332,1.1260007706469253,64.62661591004726,2.18394,0.17900624999999998,5001.888650708326
2017-08-15 01:22:58,231.04,5.4355,1162.64,1255.81792,474.70715034969305,0.9258030017600005,236.22,3.7595,830.3,888.06909,315.06922828709895,0.9349497796393297,233.79,1.3367,231.15,312.507093,210.3101535240528,0.7396632114202925,2224.09,1000.0865321608449,2438.5957844442987,0.9120371708125545,233.6833333333333,3.510566666666667,1.1311604022537554,61.92352611639147,2.2240900000000003,0.1836679166666667,5002.0723186249925
2017-08-15 01:27:58,231.25,5.4559,1167.92,1261.6768749999999,477.2749841650672,0.9256886792032233,236.42,3.5201,770.34,832.2220419999999,314.9123871660966,0.9256423900389797,234.01,0.5814,160.09,160.09,0,1,2098.3500000000004,792.1873713311638,2242.907388591107,0.9355491050025426,233.89333333333332,3.1858,1.1301447953483,81.7502668089648,2.0983500000000004,0.18010166666666666,5002.252420291659
2017-08-15 01:32:58,231.35,8.1619,1685.95,1888.2555649999997,850.3420936619966,0.8928611313267865,236.52,6.21,1334.31,1468.7892000000002,613.9694926758502,0.9084421372379371,234.08,3.771,772.29,882.71568,427.4986872703382,0.8749023241549305,3792.55,1891.810273608185,4238.204999033138,0.8948481729565216,233.98333333333335,6.047633333333334,1.1254362846356665,37.64502918497043,3.7925500000000003,0.24545416666666667,5002.497874458326
2017-08-15 01:37:58,231.45,5.7547,1222.72,1331.925315,528.1863746234363,0.9180094305813236,236.53,3.52,752.18,832.5856,356.96502479565146,0.9034266266435547,234.15,1.2769,250.6,298.986135,163.0716067322519,0.8381659570936291,2225.5,1048.2230061513396,2460.0044147572075,0.9046731732063367,234.04333333333332,3.5171999999999994,1.1080569125375643,63.69555328101899,2.2255,0.2507520833333333,5002.748626541659
2017-08-15 01:42:58,231.69,5.4881,1174.29,1271.537889,487.70031685716197,0.9235194720965173,236.75,3.4649,757.99,820.315075,313.63670412159274,0.9240230042096935,234.43,0.2662,136.53,136.53,0,1,2068.81,801.3370209787547,2218.5841965747222,0.9324910919288261,234.29,3.073066666666666,1.1097357975158968,91.33764317945158,2.06881,0.1789295833333333,5002.927556124992
2017-08-15 01:47:58,231.23,5.349,1142.52,1236.84927,473.7553865651903,0.9237342234919216,236.27,3.402,736.22,803.7905400000001,322.58230545628464,0.9159351390226612,233.84,1.1804,142.43,276.02473599999996,236.4388927056411,0.5160044786710711,2021.17,1032.776584727116,2269.7479249600838,0.8904821446353101,233.78,3.310466666666667,1.0907690991530548,64.34339569446402,2.02117,0.17041583333333332,5003.097971958326
2017-08-15 01:52:58,230.98,5.3593,1142.88,1237.891114,475.60457916231303,0.9232475999500551,235.97,3.4692,757.37,818.627124,310.7105586369916,0.9251709084586843,233.54,1.396,243.22,326.02183999999994,217.1042877443593,0.7460236406248123,2143.47,1003.419425543664,2366.7095690976485,0.9056751314092321,233.49666666666667,3.4081666666666663,1.077816956701743,59.03956183676463,2.1434699999999998,0.17352666666666663,5003.271498624992
2017-08-15 01:57:58,231.52,5.5944,1201,1295.215488,484.95583340658794,0.9272588315435585,236.47,3.3966,740.76,803.194002,310.475807831747,0.922267843329836,234.13,1.3379,228.2,313.242527,214.58247999626096,0.728508999673598,2169.96,1010.0141212345959,2393.502648148377,0.9066043865373158,234.04,3.4429666666666665,1.0767390189711084,62.48777701400925,2.16996,0.17972625,5003.4512248749925
2017-08-15 02:02:58,231.82,5.7328,1239.57,1328.977696,479.2159550405938,0.9327244571002944,236.79,3.4572,756.41,818.6303879999999,313.0489163965123,0.923994529262454,234.42,1.0547,144.91,247.24277399999997,200.32493902461337,0.5861040856951395,2140.89,992.5898104617196,2359.7975599471306,0.9072346019579598,234.34333333333333,3.4149,1.0767677055033242,69.11476177926147,2.1408899999999997,0.17961875,5003.630843624993
2017-08-15 02:07:58,231.99,5.6601,1223.68,1313.086599,476.2390933904804,0.9319111176154804,236.89,3.3874,738.61,802.4411859999999,313.63533743678573,0.9204537514852834,234.5,0.147,136.2,136.2,0,1,2098.49,789.8744308272661,2242.2225350251692,0.935897292628202,234.46,3.064833333333333,1.0534846029173415,95.20365435858395,2.09849,0.17664083333333327,5003.807484458326
2017-08-15 02:12:58,231.3,9.187,1888.09,2124.9531,974.9573473232616,0.8885325516125507,236.21,7.2331,1573.95,1708.530551,664.6488104257493,0.9212302344132914,233.84,4.6919,908.4,1097.153896,615.2691374577298,0.8279604195107374,4370.44,2254.8752952067407,4917.8459095963635,0.8886899021117779,233.78333333333333,7.037333333333333,1.0622371141370157,33.32843880257672,4.370439999999999,0.26953874999999994,5004.077023208326
2017-08-15 02:17:58,231.63,5.4975,1174.02,1273.3859249999998,493.14171754994027,0.9219671561863699,236.45,3.8528,867.1,910.9945599999999,279.3719355081918,0.9518168802237416,234.17,1.2564,144.86,294.211188,256.07772949706373,0.4923674078634971,2185.98,1028.5913825551959,2415.886750794997,0.9048354602220731,234.08333333333334,3.535566666666666,1.048059807760775,64.46397088632656,2.18598,0.2731841666666667,5004.350207374992
2017-08-15 02:22:58,230.71,5.339,1138.02,1231.76069,471.32247668584216,0.9238969949593049,235.46,3.9035,876.26,919.1181100000001,277.39234403633486,0.9533703998063969,233.21,0.2437,161.49,161.49,0,1,2175.77,748.714820722177,2300.9886952501615,0.945580482203739,233.12666666666667,3.1620666666666666,1.036632445880633,92.29301511669583,2.17577,0.18173958333333332,5004.5319469583255
2017-08-15 02:27:58,230.88,5.3431,1140.61,1233.614928,469.90915982181616,0.9246078124631772,235.71,3.8218,857.28,900.836478,276.7261492801948,0.9516488518574399,233.38,1.3815,240.28,322.41447,214.9804922903027,0.7452519113053456,2238.17,961.6158013923136,2436.0028527050995,0.9187879224010708,233.32333333333335,3.5154666666666663,1.0471877366172935,60.702230144883565,2.23817,0.18391416666666666,5004.715861124992
2017-08-15 02:32:58,230.9,5.3386,1138.59,1232.68274,472.3553211237359,0.9236683236109885,235.8,3.8176,856.11,900.1900800000001,278.2406297261536,0.9510324752745553,233.44,1.3445,227.16,313.86008,216.57904842714217,0.7237620024821252,2221.8599999999997,967.1749992770317,2423.2394307675263,0.9168966020399633,233.38000000000002,3.5002333333333335,1.0626446139343637,61.588275067376465,2.2218599999999995,0.1858345833333333,5004.901695708326
2017-08-15 02:37:58,231.1,5.7174,1214.42,1321.2911399999998,520.5711673176866,0.9191161306054018,235.93,3.2637,704.79,770.0047410000001,310.126356607234,0.9153060526415641,233.58,0.8688,141.7,202.93430400000003,145.27023693779958,0.6982555300261112,2060.91,975.9677608627202,2280.3208323267568,0.903780718390018,233.53666666666666,3.2833,1.0433764862048789,74.13577802820332,2.06091,0.17844874999999996,5005.080144458326
2017-08-15 02:42:58,231.19,5.4556,1160.68,1261.2801639999998,493.60874151484217,0.920239636782237,236.04,3.4644,757.48,817.7369759999999,308.08734397508834,0.9263125213014706,233.62,1.2602,133.99,294.407924,262.1501585236785,0.45511682627129296,2052.15,1063.846244013609,2311.5121573121487,0.8877954604341178,233.61666666666667,3.3933999999999997,1.038738674466723,62.86320504508751,2.05215,0.17137749999999996,5005.251521958326
2017-08-15 02:47:58,231.67,5.3606,1142.2,1241.8902019999998,487.51454729433476,0.9197270404102924,236.51,3.5042,768.25,828.778342,310.91072298695144,0.9269667908382674,234.09,1.168,134.46,273.41712,238.0702205423736,0.4917760819073802,2044.91,1036.4954908236598,2292.5923777675307,0.8919640577324446,234.09,3.344266666666666,1.0337904224870844,65.07455545809742,2.0449100000000002,0.17071083333333337,5005.422232791659
2017-08-15 02:52:58,231.58,8.797,1804.64,2037.2092600000003,945.2491943555141,0.8858392878108161,236.43,7.1715,1555.15,1695.557745,675.5919953118781,0.9171908208882618,234.02,4.7634,916.36,1114.730868,634.7513359356037,0.8220459541450501,4276.15,2255.592525602996,4834.579243745633,0.8844926899340706,234.01,6.910633333333333,1.0384171616597488,31.071440630140025,4.2761499999999995,0.26337749999999993,5005.685610291659
2017-08-15 02:57:58,231.21,5.3802,1146.11,1243.956042,483.5891875634793,0.9213428459717228,236.05,3.5097,769.3,828.464685,307.45933762393594,0.9285851454247563,233.65,1.333,194.38,311.45545,243.35347323328364,0.6241020987110677,2109.79,1034.4019984206989,2349.7236727829795,0.8978885578920838,233.63666666666666,3.4076333333333335,1.0386497553180785,60.88194152344247,2.10979,0.2660808333333333,5005.951691124992
2017-08-15 03:02:58,231.18,5.7826,1244.76,1336.821468,487.50813296362065,0.9311340592564451,236.05,3.4252,747.82,808.51846,307.3554095192917,0.924926315226,233.53,1.3769,235.13,321.547457,219.33228262881607,0.7312450926956017,2227.71,1014.1958251117285,2447.7101576318346,0.9101200128022162,233.58666666666667,3.528233333333334,1.054569324733149,63.89505607149941,2.22771,0.18072916666666666,5006.1324202916585
2017-08-15 03:07:58,231.29,5.7971,1269.16,1340.811259,432.44390001613505,0.9465612639220835,236.09,3.4899,762.97,823.930491,311.0277047137457,0.9260125803500577,233.64,1.3186,209.95,308.077704,225.46145835133686,0.6814839154994482,2242.08,968.9330630812176,2442.489305428368,0.9179487480321966,233.67333333333332,3.5352,1.0342072979372996,63.98223579995474,2.24208,0.18624124999999997,5006.318661541659
2017-08-15 03:12:58,231.86,5.5856,1217.27,1295.0772160000001,442.1297801577168,0.9399207900202916,236.65,3.4079,742.48,806.479535,314.85344205489685,0.9206433241979289,234.22,1.2101,137.43,283.429622,247.8817172101704,0.48488227529019534,2097.18,1004.8649394227841,2325.492958252326,0.9018216944316573,234.24333333333334,3.4012000000000007,1.0274216270829477,64.42138068916853,2.09718,0.1808025,5006.499464041659
2017-08-15 03:17:58,231.78,5.4622,1185.02,1266.028716,445.5965768905869,0.9360135240407927,236.52,3.5199,770.8,832.526748,314.5920312650268,0.9258561383783911,234.05,1.17,138.65,273.8385,236.14339199361476,0.5063203311440867,2094.47,996.3320001492284,2319.3710430677884,0.9030336074342309,234.11666666666667,3.384033333333333,1.0265537125364856,65.42587247958551,2.09447,0.1746520833333333,5006.674116124992
2017-08-15 03:22:58,232.1,5.467,1188.06,1268.8907,445.64228361600755,0.9362981382084368,236.86,3.7334,825.53,884.293124,316.9772046278398,0.9335479125584606,234.37,1.1859,139.49,277.939383,240.40141539188303,0.5018720214975796,2153.08,1003.0209036357304,2375.2482858703925,0.9064652368377647,234.44333333333336,3.4621,1.0308105725619512,65.74622339042779,2.15308,0.17698124999999998,5006.851097374992
2017-08-15 03:27:58,232.03,5.4743,1189.2,1270.201829,446.33624813020214,0.9362291667744087,236.75,3.7779,831.79,894.417825,328.79878585197156,0.929979229785587,234.25,1.2118,147.51,283.86415,242.52763874499436,0.5196499804572011,2168.5,1017.662672727168,2395.41845310213,0.9052698066977547,234.34333333333333,3.488,1.0269832012858626,65.25802752293579,2.1685,0.1800658333333333,5007.031163208325
2017-08-15 03:32:58,232.2,8.404,1791.76,1951.4088,773.0410125714159,0.9181879265892416,236.97,7.3012,1589.93,1730.165364,682.3450607172678,0.9189468435110808,234.46,4.9587,962.28,1162.616802,652.4530863538828,0.8276845804607595,4343.97,2107.8391596425663,4828.360102956561,0.8996781324035975,234.54333333333332,6.887966666666666,1.0346346801586104,28.009233494161307,4.3439700000000006,0.27135291666666667,5007.302516124992
2017-08-15 03:37:58,232.39,4.9328,1051.08,1146.333392,457.50527779931235,0.9169060304229539,237.14,3.7806,836.15,896.531484,323.4530557951837,0.9326499012275624,234.64,1.4198,249.16,333.141872,221.1397776965157,0.747909587300392,2136.39,1002.0981112910117,2359.7378788231995,0.905350555742834,234.72333333333333,3.3777333333333335,1.0295809250607058,57.965894288082744,2.13639,0.270015,5007.572531124992
2017-08-15 03:42:58,232.18,5.4404,1163.14,1263.152072,492.60379352771264,0.9208234113556519,236.94,3.4143,744.98,808.984242,315.37327630018774,0.9208832030624399,234.37,1.1093,191.56,259.986641,175.77775712092497,0.7368070884842117,2099.6800000000003,983.7548269488253,2318.712932198618,0.9055368479827602,234.49666666666667,3.3213333333333335,1.0419480021037946,66.60076274588518,2.09968,0.17650291666666665,5007.749034041658
2017-08-15 03:47:58,232.62,5.4382,1165.54,1265.0340840000001,491.75984187580775,0.9213506693152466,237.43,3.4883,764.12,828.227069,319.5007095834543,0.9225972303979357,234.87,0.1373,137.55,137.55,0,1,2067.21,811.260551459262,2220.698283525699,0.9308828737949881,234.97333333333336,3.021266666666667,1.0455087102082432,95.45554844546437,2.06721,0.17362041666666667,5007.922654458324
2017-08-15 03:52:58,233.2,5.444,1169.92,1269.5408,492.9716386006805,0.9215300524410086,237.91,3.4201,747.65,813.6759910000001,321.07334961007314,0.9188546894214553,235.38,0.1372,137.68,137.68,0,1,2055.25,814.0449882107537,2210.5930890444415,0.9297278681389569,235.49666666666667,3.0004333333333335,1.0247844980112926,95.42732716385412,2.05525,0.17176916666666667,5008.094423624991
2017-08-15 03:57:58,232.7,5.4515,1169.5,1268.56405,491.4514207451254,0.9219085153800473,237.38,3.4935,766.09,829.28703,317.5265186188719,0.9237935386497002,234.93,0.1668,137.48,137.48,0,1,2073.07,808.9779393639973,2225.3234666622334,0.9315814222322482,235.00333333333333,3.037266666666667,1.0113331725791117,94.5082201101868,2.07307,0.1720133333333333,5008.266436958324
2017-08-15 04:02:58,232.49,5.7286,1236,1331.842214,496.0924137622161,0.9280378613978968,237.25,3.3992,741.64,806.4602,316.77778423374315,0.9196238078456941,234.73,1.1258,132.61,264.259034,228.5769562983398,0.5018182273382564,2110.25,1041.447154294299,2353.2461064851873,0.8967400367451891,234.82333333333335,3.417866666666667,1.03340099649381,67.60747444799875,2.11025,0.174305,5008.440741958324
2017-08-15 04:07:58,232.82,5.8022,1256.29,1350.8682039999999,496.5685657370846,0.9299870973941438,237.56,3.4888,765.56,828.799328,317.5314354410466,0.92369766014096,234.97,1.0702,212.48,251.46489400000002,134.48733217084518,0.8449688408593526,2234.33,948.5873333489764,2427.3542135193456,0.9204795853673593,235.11666666666667,3.4537333333333335,1.0392003969660428,69.0132417094545,2.23433,0.18102416666666665,5008.62176612499
2017-08-15 04:12:58,233.09,9.0561,1874.51,2110.8863490000003,970.5943737187803,0.8880203336802193,237.88,6.9768,1511.59,1659.6411839999998,685.2040072335551,0.9107932573454384,235.3,5.1265,995.31,1206.26545,681.4941964270149,0.8251168928033211,4381.41,2337.2925773793504,4965.852412262431,0.882307736166456,235.42333333333332,7.053133333333334,1.04351027227548,28.39825325859901,4.38141,0.2756558333333333,5008.897421958323
2017-08-15 04:17:58,233.2,5.4519,1171.55,1271.38308,493.8476826009075,0.9214767904572081,237.88,3.1622,681.26,752.2241359999999,318.9450786278828,0.9056609159374275,235.25,1.1895,185.97,279.829875,209.09308463580433,0.6645823645527483,2038.78,1021.8858458645947,2280.5426043769494,0.8939889989720233,235.4433333333333,3.267866666666667,1.0349270171166578,66.83361214247827,2.03878,0.2675079166666666,5009.16492987499
2017-08-15 04:22:58,233.18,5.4044,1161.94,1260.197992,487.8467130573209,0.9220297186444016,237.93,3.1401,670.73,747.123993,329.1132449724018,0.8977492441472161,235.36,0.77,142.32,181.2272,112.19766316568277,0.7853125800100647,1974.99,929.1576211954055,2182.6404617172993,0.9048627268854348,235.49,3.104833333333333,1.0361374156015106,75.19995705620269,1.97499,0.16724041666666667,5009.332170291656
2017-08-15 04:27:58,231.87,5.4193,1160.28,1256.573091,482.4170961163113,0.9233684919009618,236.67,3.6483,804.33,863.4431609999999,313.9862152669631,0.9315378664514087,234.06,0.184,138.24,138.24,0,1,2102.8500000000004,796.4033113832744,2248.6076484976757,0.9351787099919108,234.19999999999996,3.083866666666666,1.0546541417591921,94.03346448181935,2.1028500000000006,0.16991,5009.502080291656
2017-08-15 04:32:58,231.03,5.4106,1155.03,1250.010918,477.9466436948823,0.9240159292752673,235.81,3.7495,827.54,884.169595,311.3413257543303,0.9359516598170287,233.25,0.94,136.01,219.255,171.9710293188943,0.6203279286675332,2118.58,961.258998768107,2326.4565500160675,0.910646708611587,233.36333333333334,3.3667,1.0484366295761938,72.07948436154098,2.11858,0.17589291666666668,5009.677973208322
2017-08-15 04:37:58,231.33,5.3987,1153.22,1248.881271,479.3621393628988,0.9234024296613862,236.19,3.7081,817.15,875.816139,315.150419375998,0.9330154625067945,233.6,1.1559,135.21,270.01824,233.72656210344942,0.5007439497420619,2105.58,1028.2391208423462,2343.2334126225323,0.8985788563177954,233.70666666666668,3.4208999999999996,1.0625855773619295,66.21064632114356,2.10558,0.17600666666666664,5009.853979874989
2017-08-15 04:42:58,230.82,5.4066,1152.83,1247.951412,477.8762578458924,0.9237779523422663,235.65,3.7254,820.62,877.8905100000001,311.88870314274004,0.9347634934566043,233.13,1.3956,237.23,325.356228,222.66252984817177,0.7291392620890601,2210.68,1012.4274908368042,2431.4842147548698,0.9091895339418725,233.20000000000002,3.5092,1.0506003430531683,60.230251909267075,2.21068,0.1798441666666667,5010.033824041656
2017-08-15 04:47:58,230.45,5.6237,1192.22,1295.981665,508.11410885368286,0.9199358541850976,235.31,3.6894,803.05,868.1527140000001,329.84819588041705,0.925010066834854,232.77,1.5681,270.91,365.006637,244.61728670322907,0.7422056821394183,2266.18,1082.5795914373289,2511.483697776399,0.9023271789525911,232.84333333333333,3.6270666666666664,1.0593675289536606,56.76671690622358,2.26618,0.1865358333333333,5010.220359874989
2017-08-15 04:52:58,230.59,8.5032,1751.66,1960.752888,881.0443417900942,0.8933609180026362,235.51,6.782,1467.42,1597.22882,630.7285050151073,0.9187287266704842,232.98,4.5358,871.89,1056.7506839999999,597.1011941325085,0.8250668896657181,4090.97,2108.8740409377097,4602.541174334125,0.8888502774973791,233.02666666666667,6.606999999999999,1.0656863306059334,31.34856969880429,4.0909699999999996,0.26488124999999996,5010.485241124989
2017-08-15 04:57:58,230.84,5.4101,1152.3,1248.867484,481.5336982937858,0.9226759562265934,235.74,3.3985,738.81,801.16239,309.87248837305975,0.92217259474699,233.15,1.2375,136.66,288.523125,254.10556479496003,0.4736535416355275,2027.77,1045.5117514618055,2281.435073664103,0.8888133716394989,233.24333333333334,3.3487000000000005,1.070412873536937,63.04536088631409,2.02777,0.2549475,5010.740188624989
2017-08-15 05:02:58,230.95,5.5643,1190.16,1285.075085,484.70315502145945,0.9261404363776924,235.92,3.2195,693.25,759.54444,310.3420594036742,0.9127181551088702,233.32,1.15,132.5,268.318,233.3201644179088,0.49381703799223314,2015.91,1028.3653788430424,2263.0573303615165,0.8907905128846049,233.39666666666668,3.3112666666666666,1.0811351204672925,68.04143429503313,2.01591,0.16848666666666667,5010.9086752916555
2017-08-15 05:07:58,230.73,5.7822,1243.97,1334.127006,482.1135833374992,0.9324224713280409,235.74,3.0488,649.24,718.724112,308.3046732863265,0.9033229707479189,233.04,0.5629,133.42,133.42,0,1,2026.63,790.4182566238258,2175.3138112245433,0.9316494887048756,233.17,3.1312999999999995,1.1022001115066353,84.65812921150962,2.02663,0.16843916666666664,5011.077114458322
2017-08-15 05:12:58,230.39,5.7179,1227.68,1317.346981,477.7079504779191,0.9319336649392603,235.38,3.3178,713.18,780.943764,318.19404477533476,0.9132283691556566,232.74,1.2256,158.08,285.246144,237.4364678537582,0.5541880348783961,2098.94,1033.338463107012,2339.5165105073233,0.8971682783913526,232.83666666666667,3.4204333333333334,1.0923250919814986,67.1688772377769,2.0989400000000002,0.17189875,5011.249013208322
2017-08-15 05:17:58,229.97,5.3987,1146.45,1241.539039,476.5202858861766,0.9234103511746279,234.83,3.3832,734.33,794.476856,303.23740834475666,0.9242937594144341,232.14,1.3957,238.4,323.997798,219.40832506732463,0.735807469901385,2119.1800000000003,999.166019298258,2342.916261098618,0.904505225042185,232.31333333333336,3.392533333333333,1.0833070278646588,59.13476654614055,2.1191800000000005,0.17575500000000002,5011.424768208322
2017-08-15 05:22:58,229.82,5.391,1142.33,1238.9596199999999,479.6906410287198,0.922007450089455,234.75,3.4579,752.75,811.742025,303.79689374827495,0.9273266343454375,232.1,1.362,227.84,316.1202,219.1367501083285,0.7207385038982007,2122.92,1002.6242848853233,2347.774431891149,0.9042265607646016,232.22333333333333,3.4036333333333335,1.0880330716120994,59.98393873213919,2.12292,0.17675416666666668,5011.601522374989
2017-08-15 05:27:58,230.04,5.6495,1193.04,1299.61098,515.40688561229,0.9179977842292468,235.02,3.6789,795.87,864.615078,337.861178895928,0.9204905399533178,232.26,1.4667,198.66,340.655742,276.7318900263765,0.5831693862949769,2187.5699999999997,1129.9999545345945,2462.1865084002443,0.8884664068041414,232.43999999999997,3.5983666666666667,1.1099638616417318,59.23984029791295,2.1875699999999996,0.17960374999999998,5011.781126124989
2017-08-15 05:32:58,230.31,8.3572,1721.61,1924.746732,860.6445202548382,0.8944605393412352,235.33,6.7889,1472.53,1597.6318370000001,619.7442098930775,0.9216954531684135,232.55,4.2914,822.64,997.9650700000001,564.9758502273395,0.8243174282642978,4016.7799999999997,2045.3645803752552,4507.553420099826,0.8911219958234111,232.73000000000002,6.479166666666667,1.1171744081124024,33.76617363344051,4.01678,0.2585145833333333,5012.039640708323
2017-08-15 05:37:58,230,5.3781,1141.64,1236.963,476.1675900027213,0.9229378728385571,235.04,3.6871,809.56,866.615984,309.2504973711253,0.9341623221202898,232.25,1.1816,136.37,274.4266,238.1452957493807,0.4969270471594226,2087.57,1023.5633831232273,2325.0011836923154,0.8978791127687717,232.42999999999998,3.4156,1.1229187282192548,65.40578522075184,2.0875700000000004,0.2543479166666667,5012.29398862499
2017-08-15 05:42:58,230.04,5.3765,1141.59,1236.81006,475.8901096022104,0.9230115738224185,235.17,3.7356,821.44,878.501052,311.4489119664837,0.9350472582018036,232.38,1.2201,135.5,283.526838,249.0526407534725,0.4779089025780339,2098.5299999999997,1036.3916623221667,2340.499057600943,0.8966164686906705,232.52999999999997,3.4440666666666666,1.135337375822481,64.57385648748573,2.09853,0.17442083333333336,5012.468409458323
2017-08-15 05:47:58,229.63,5.3749,1138.82,1234.2382870000001,475.84993085708743,0.922690546870063,234.8,3.3865,732.51,795.1502,309.34275562883334,0.9212221791555859,232,1.2507,168.31,290.1624,236.35981526850117,0.5800544798361194,2039.6399999999999,1021.552501754422,2281.162169474305,0.8941231918071112,232.14333333333335,3.3373666666666666,1.1444079089068533,62.52434554189431,2.03964,0.17242375,5012.640833208323
2017-08-15 05:52:58,229.26,5.3682,1136.3,1230.713532,472.73471191347375,0.9232855335176406,234.45,3.2755,704.83,767.940975,304.87376434181823,0.9178179351609673,231.58,1.3845,235.69,320.62251000000003,217.36839194947393,0.735101225425501,2076.82,994.9768682047659,2302.859153457407,0.9018441257607779,231.76333333333332,3.342733333333333,1.1592285233499695,60.59312738078621,2.07682,0.17151916666666667,5012.812352374989
2017-08-15 05:57:58,228.94,5.3529,1132.12,1225.492926,469.18782728886055,0.9238078621108254,234.18,3.3061,712.58,774.222498,302.73787343072865,0.9203814172809017,231.31,1.3244,212.31,306.346964,220.84593329291192,0.6930377152358527,2057.0099999999998,992.7716340125012,2284.0502747093483,0.9005975143265005,231.4766666666667,3.3278,1.1678642915772584,60.85401766933109,2.0570099999999996,0.17224291666666663,5012.984595291656
2017-08-15 06:02:58,229.21,5.3674,1136.79,1230.261754,470.3748284667844,0.9240228726154482,234.55,3.438,745.45,806.3829000000001,307.50232342603533,0.9244367657101855,231.61,1.15,137.03,266.3515,228.39855658968162,0.514470539869308,2019.27,1006.2757084825014,2256.1121723846004,0.8950219872559484,231.79,3.318466666666667,1.1907329910695108,65.34544066536755,2.01927,0.16984499999999997,5013.154440291656
2017-08-15 06:07:58,229.3,6.0228,1282.72,1381.0280400000001,511.73025009886015,0.9288153193471727,234.57,3.6331,782.09,852.216267,338.53773443947904,0.917713062146935,231.58,1.3127,192.31,303.995066,235.4354774717361,0.6326089516202872,2257.12,1085.7034620100753,2504.6641894315217,0.9011667150925704,231.8166666666667,3.6562,1.187720181177641,64.72840654231169,2.25712,0.17818291666666664,5013.332623208323
2017-08-15 06:12:58,228.99,8.723,1804.51,1997.4797700000001,856.5448566533181,0.9033933795484697,234.39,6.6758,1441.51,1564.740762,608.6563662398845,0.9212452535316519,231.4,4.3198,825.41,999.60172,563.8279263454042,0.8257388752792462,4071.43,2029.0291492386068,4549.011050037134,0.8950143130487151,231.59333333333333,6.572866666666667,1.20757649903566,34.278295619364464,4.071429999999999,0.26368958333333326,5013.596312791656
2017-08-15 06:17:58,229.12,5.4843,1164.42,1256.562816,472.3094051083992,0.9266707443299038,234.5,2.0609,436.44,483.28105000000005,207.55890655209802,0.9030769983635815,231.45,1.2792,135.27,296.07084,263.36280944413085,0.456883899812626,1736.13,943.2311211046281,1975.8118140957388,0.8786919825128018,231.68999999999997,2.941466666666667,1.212827485001524,86.44780381669008,1.7361300000000002,0.24198166666666665,5013.838294458323
2017-08-15 06:22:58,228.76,5.338,1131.23,1221.12088,459.84224541898527,0.9263865834478239,234.06,2.1064,446.99,493.023984,208.0206448870694,0.9066293213029571,231.09,1.2805,200.06,295.910745,218.03478026786237,0.6760822422991094,1778.28,885.897670573917,1986.7295842988526,0.8950790354428544,231.3033333333333,2.9083,1.1917972071306175,83.54365093009662,1.77828,0.14643374999999997,5013.984728208323
2017-08-15 06:27:58,230.22,5.3364,1137.97,1228.546008,462.97901990558495,0.9262738168451238,235.54,1.9961,418.28,470.161394,214.69414991569573,0.8896519479011074,232.48,1.3641,234.53,317.125968,213.45856431620876,0.7395483929591032,1790.78,891.1317341374895,2000.2521780982738,0.8952771153598102,232.74666666666667,2.8988666666666667,1.2001604032997204,84.08573465492262,1.79078,0.14871083333333332,5014.133439041656
2017-08-15 06:32:58,230.95,5.3447,1141.06,1234.3584649999998,470.76841070440986,0.9244154209287981,236.26,1.8324,374.55,432.922824,217.1047420949965,0.8651657506512062,233.18,1.2466,193.39,290.682188,217.0171475263357,0.6652970425556312,1709,904.8903003257421,1933.7806120714965,0.8837610581736529,233.46333333333334,2.8079,1.1979040249004065,90.34509775989171,1.709,0.14582416666666664,5014.279263208323
2017-08-15 06:37:58,231.2,5.3585,1145.22,1238.8852,472.55443112835144,0.9243955775724821,236.6,1.8842,387.29,445.80172,220.78412410080207,0.8687494521106828,233.46,0.1785,138.62,138.62,0,1,1671.13,693.3385552291535,1809.252284527299,0.9236578084170357,233.75333333333333,2.473733333333333,1.2178079456977429,116.61591117339516,1.67113,0.14083875,5014.420101958322
2017-08-15 06:42:58,231.28,5.3424,1143.77,1235.590272,467.4114968216269,0.9256871196862256,236.61,2.486,543.92,588.2124600000001,223.93064037610327,0.924699895000524,233.46,0.4509,140.75,140.75,0,1,1828.44,691.3421371977302,1954.775379491241,0.9353708969241665,233.78333333333333,2.759766666666667,1.2090967419975829,93.58158298406866,1.82844,0.14581541666666667,5014.565917374989
2017-08-15 06:47:58,231.4,5.3404,1144.88,1235.76856,465.15988593651684,0.9264517945010675,236.68,2.391,519.15,565.90188,225.2292505149684,0.9173851834526507,233.62,0.2175,140.72,140.72,0,1,1804.7500000000002,690.3891364514852,1932.2939016180298,0.9339935288771397,233.9,2.6496333333333335,1.1885421120136817,101.55241605756768,1.8047500000000003,0.15138291666666667,5014.717300291656
2017-08-15 06:52:58,231.9,8.6217,1778.51,1999.3722300000002,913.4503237698115,0.8895342114459597,236.93,6.0483,1301.4,1433.023719,599.929178500755,0.90814965777967,234.24,4.5834,882.24,1073.615616,611.8031328123938,0.821746616621493,3962.1499999999996,2125.18263508296,4496.113194188749,0.8812389343580362,234.35666666666668,6.417800000000001,1.0980414467976118,34.34042818411293,3.96215,0.2402875,5014.957587791656
2017-08-15 06:57:58,233.11,5.3379,1153.52,1244.3178690000002,466.6032240701963,0.9270300047423009,237.67,2.343,503.8,556.86081,237.2330535862491,0.9047144114882137,235.45,1.3838,239.2,325.81570999999997,221.2221437442556,0.734157355395785,1896.52,925.058421400701,2110.099806503085,0.8987821306627978,235.41,3.0215666666666667,0.9770188182320135,76.6600108111686,1.89652,0.24411125,5015.201699041656
