DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-15 07:02:58,233.71,5.3304,1154.43,1245.7677840000001,468.21869543224216,0.9266815331291308,238.06,2.1807,468.84,519.137442,222.9186804337029,0.903113437924595,235.94,1.3292,234.72,313.611448,207.98716767304828,0.7484420658011184,1857.99,899.1245435389933,2064.1104100542207,0.9001408020374229,235.90333333333334,2.9467666666666665,0.9297593647115321,80.88978880807214,1.85799,0.15643791666666668,5015.358136958323
2017-08-15 07:07:58,231.22,5.7023,1236.07,1318.4858060000001,458.8417763493971,0.9374920794558783,235.52,2.0479,432.3,482.32140799999996,213.8940172494369,0.8962903010931665,233.49,0.7646,176.29,178.526454,28.16967656566395,0.9874727025049184,1844.6599999999999,700.905470164498,1973.3319522337126,0.9347945731644073,233.41,2.8382666666666663,0.9382631421104485,100.9078310706065,1.8446599999999997,0.15427708333333331,5015.512414041656
2017-08-15 07:12:58,231.4,5.6684,1231.64,1311.66776,451.1487814717196,0.9389877814790538,235.62,1.8283,373.46,430.784046,214.71498012046138,0.8669308983647922,233.57,0.0963,137.01,137.01,0,1,1742.1100000000001,665.8637615921809,1865.0259518574237,0.9340942404930029,233.52999999999997,2.531,0.9120883826488962,123.95890952192808,1.74211,0.14944875,5015.661862791656
2017-08-15 07:17:58,231.52,5.4701,1185.15,1266.437552,446.4118620912227,0.9358140068796696,235.67,1.761,355.63,415.01487,213.92672909460586,0.8569090548490468,233.68,0.3666,137.03,137.03,0,1,1677.8100000000002,660.3385911858286,1803.0788810002975,0.9305250134532097,233.62333333333333,2.532566666666667,0.9003096151925427,115.99036550535031,1.6778100000000002,0.14249666666666666,5015.804359458322
2017-08-15 07:22:58,231.49,5.3085,1137.56,1228.864665,464.8285826899658,0.9256999834070417,235.42,2.1709,462.9,511.07327799999996,216.60906141171765,0.9057409571705293,233.49,0.1389,139.65,139.65,0,1,1740.1100000000001,681.4376441016834,1868.7803709636007,0.931147408779099,233.46666666666667,2.539433333333333,0.8466590519702996,109.04269981491936,1.74011,0.14241333333333334,5015.946772791655
2017-08-15 07:27:58,232.14,5.3224,1146.53,1235.5419359999999,460.47023216992847,0.9279571713379707,236.02,2.1006,445.93,495.783612,216.6744678723512,0.8994448166632826,234.03,0.3068,138.66,138.66,0,1,1731.1200000000001,677.1447000422796,1858.8441029831818,0.9312884266204989,234.0633333333333,2.5766,0.8359560802631936,106.56679344873088,1.7311200000000002,0.14463458333333334,5016.091407374989
2017-08-15 07:32:58,232.24,7.6067,1583.92,1766.5800080000001,782.3057958786195,0.8966024707781024,236.03,4.5102,956.86,1064.542506,466.55084126037116,0.8988462129101682,234.1,3.8478,746.35,900.7699799999999,504.3294898865227,0.828568909456774,3287.13,1753.1861270255133,3725.437589451032,0.8823473541223329,234.12333333333333,5.321566666666667,0.8143855802497258,42.94098855600168,3.2871300000000003,0.20909375,5016.300501124989
2017-08-15 07:37:58,232.59,6.3729,1350.87,1482.2728109999998,610.1499236497876,0.9113504545014555,236.24,3.2091,698.28,758.117784,295.2077506046729,0.9210705971250503,234.29,10.2958,2328.16,2412.202982,631.1847913010039,0.9651592413129685,4377.3099999999995,1536.5424655554643,4639.160008509651,0.9435565904109068,234.37333333333333,6.625933333333333,0.7964501080896608,55.38641097103301,4.37731,0.31935166666666664,5016.619852791656
2017-08-15 07:42:58,232.96,5.3307,1153.52,1241.839872,459.95421216570725,0.9288798225992215,236.52,2.0061,441.19,474.482772,174.60035745898125,0.9298335493622516,234.61,10.5296,2438.64,2470.3494560000004,394.53945957216763,0.987163979604997,4033.35,1029.0940291968561,4162.564923629255,0.9689578598772713,234.6966666666667,5.955466666666666,0.7768893181269397,76.8056239645368,4.0333499999999995,0.35044416666666667,5016.970296958322
2017-08-15 07:47:58,232.72,5.3255,1151.62,1239.35036,457.99638692038764,0.9292126239427566,236.23,2.3222,512.45,548.573306,195.77453755728703,0.9341504488007297,234.28,10.0551,2323.32,2355.708828,389.29199827010524,0.9862509204809077,3987.3900000000003,1043.06292274778,4121.560295920847,0.9674467225303881,234.41,5.900933333333334,0.7764173883366722,70.39846803895428,3.9873900000000004,0.3341975,5017.304494458323
2017-08-15 07:52:58,233.05,5.3103,1150.76,1237.565415,455.32359789947446,0.9298579178539826,236.4,2.0288,442.01,479.60832,186.14859793515066,0.9216061973236828,234.58,9.8167,2269.43,2302.8014860000003,390.61766348158164,0.9855083096815405,3862.2,1032.089859316207,3997.7241422718685,0.9660996763536437,234.6766666666667,5.7185999999999995,0.7343437069442923,71.66264470324907,3.8621999999999996,0.32706625,5017.6315607083225
2017-08-15 07:57:58,232.43,5.319,1149.17,1236.29517,455.8882082981847,0.9295272099137942,235.73,2.0481,445.39,482.79861299999993,186.33906894348192,0.92251714898775,233.94,9.7323,2244.38,2276.774262,382.70021649542423,0.9857718604164369,3838.94,1024.9274937370908,3973.403665752851,0.9661590724064091,234.0333333333333,5.6998,0.7249679532830168,70.74809642443596,3.83894,0.3208808333333333,5017.952441541655
2017-08-15 08:02:58,231.81,5.3082,1144.88,1230.493842,450.959954763082,0.9304231853278954,235.01,2.2547,494.61,529.8770470000001,190.08059563627285,0.9334429615329233,233.33,9.7975,2253.53,2286.050675,384.226792100648,0.9857742982884665,3893.0200000000004,1025.267342500003,4025.764255889436,0.967026321599622,233.38333333333333,5.7867999999999995,0.6969935013925581,69.30773484481925,3.8930200000000004,0.32216500000000003,5018.274606541655
2017-08-15 08:07:58,231.74,5.5426,1201.99,1284.4421240000001,452.7820776108874,0.935807053926861,234.86,2.0751,438.47,487.35798600000004,212.74836219810538,0.899687729750262,233.17,10.2314,2348,2385.655538,422.19467783247717,0.9842158528755713,3988.46,1087.72511764147,4134.1213217742115,0.9647660747141066,233.25666666666666,5.9497,0.6873687068608342,71.96497302384995,3.98846,0.328395,5018.6030015416545
2017-08-15 08:12:58,231.42,8.3631,1748.79,1935.3886019999998,829.1336301534956,0.9035859765800152,234.25,15.6406,3613.91,3663.8105499999997,602.6294534714517,0.9863801500325938,232.65,13.1144,2937.32,3051.06516,825.3180163826702,0.9627195244823942,8300.02,2257.0811000076174,8601.438664107976,0.9649571803184817,232.7733333333333,12.3727,0.6343796540268164,32.40683116862124,8.30002,0.5120199999999999,5019.115021541655
2017-08-15 08:17:58,230.53,6.425,1373.82,1481.15525,553.5697627242324,0.9275327485083011,233.28,22.8211,5298.9,5323.7062080000005,513.3289190156228,0.9953404250665214,231.8,11.0592,2516.7,2563.5225600000003,487.718182590066,0.9817350700436198,9189.419999999998,1554.616864329921,9319.993215193826,0.9859899881707035,231.87,13.4351,0.6080993660240637,69.86177996442156,9.189419999999998,0.7287266666666665,5019.843748208321
2017-08-15 08:22:58,230.16,5.3689,1152.72,1235.706024,445.20330114441947,0.9328432310045937,232.79,22.9026,5309.07,5331.496254,488.4956924232145,0.9957936284803399,231.38,10.0878,2309.9,2334.115164,335.34398580374994,0.9896255487417759,8771.69,1269.042979371384,8863.013908349225,0.9896960662260504,231.4433333333333,12.786433333333333,0.5818558898506586,79.11640723370864,8.771690000000001,0.7483795833333333,5020.592127791654
2017-08-15 08:27:58,229.65,7.2299,1586.68,1660.346535,489.07790165423125,0.955631831399582,232.22,20.3376,4699.49,4722.797471999999,468.6253316132016,0.995064901228947,230.82,9.9789,2278.23,2303.329698,339.1102546204863,0.9891028635536657,8564.4,1296.813487887919,8662.024739191642,0.9887295704952289,230.89666666666668,12.515466666666667,0.5731279504540228,62.49973366288112,8.5644,0.7223370833333332,5021.314464874988
2017-08-15 08:32:58,229.8,16.2457,3685.43,3733.26186,595.6927315576901,0.9871876493549798,232.56,21.7887,5040.01,5067.180072,524.0353823683332,0.9946380291179832,231.18,10.7433,2430.31,2483.636094,511.8999426837014,0.9785290227788097,11155.75,1631.6280566097248,11274.438707874377,0.9894727612655803,231.17999999999998,16.25923333333333,0.5969374513366311,34.008163566547836,11.15575,0.8216729166666666,5022.136137791655
2017-08-15 08:37:58,229.78,18.7314,4219.88,4304.101092,847.2892043190392,0.9804323620194375,232.46,22.6301,5227.64,5260.593046,587.8938901056506,0.993735868615601,231.13,12.8781,2868.29,2976.515253,795.3335949409246,0.9636402827464362,12315.810000000001,2230.5166893656146,12516.164774308405,0.9839923188995029,231.12333333333333,18.079866666666664,0.5812192624428517,28.77104550918516,12.31581,0.9779816666666666,5023.1141194583215
2017-08-15 08:42:58,230.21,20.1172,4592.88,4631.180612,594.3796485115347,0.9917298384129615,232.96,19.8626,4604.37,4627.191296,458.9947634539643,0.9950680024792301,231.62,10.199,2314.13,2362.29238,474.5815332543637,0.9796120156811412,11511.380000000001,1527.9559452198625,11612.343384301585,0.9913055116473671,231.59666666666666,16.726266666666664,0.5987420659479797,39.02404999720997,11.51138,0.9927995833333334,5024.106919041655
2017-08-15 08:47:58,229.66,20.9221,4767.2,4804.969486,601.2785722035198,0.9921394951393454,232.32,19.8834,4597.23,4619.311488,451.12631298648796,0.9952197447482457,231.09,9.9316,2251.1,2295.093444,447.2166216631287,0.9808315238253105,11615.53,1499.6215068531367,11711.934163267675,0.991768723942282,231.02333333333334,16.912366666666667,0.5901279813005947,41.276107621444666,11.615530000000001,0.9636212500000001,5025.070540291655
2017-08-15 08:52:58,229.52,23.2396,5251.7,5333.952992,933.1139431311484,0.9845793556629828,232.22,22.2492,5138.61,5166.709223999999,538.1184565378517,0.9945614853126483,230.99,12.1555,2706.89,2807.798945,745.976838409286,0.9640611927788868,13097.199999999999,2217.209238078286,13283.548646555997,0.9859714710643747,230.91,19.214766666666666,0.6019661339915925,36.73875821200014,13.097199999999999,1.0296970833333332,5026.100237374988
2017-08-15 08:57:58,231.85,22.4892,5142.14,5214.12102,863.3969142901979,0.9861949847876759,234.54,22.3865,5221.61,5250.52971,550.3192196286491,0.9944920395469965,233.35,11.4025,2567.43,2660.7733749999998,698.5829572848812,0.9649187052617738,12931.18,2112.299091203728,13102.565536684031,0.9869196962835872,233.24666666666667,18.7594,0.5987938377111536,39.21713914091069,12.93118,1.0845158333333331,5027.184753208321
2017-08-15 09:02:58,230.12,21.3028,4863.89,4902.200336000001,611.6716457205771,0.9921850733600862,232.78,20.1058,4657.62,4680.228123999999,459.4684192417967,0.9951694397364808,231.43,9.7519,2216.54,2256.882217,424.8149830347735,0.9821248017747132,11738.05,1495.9550479971472,11832.991984621984,0.9919765022451321,231.4433333333333,17.0535,0.5775351777973161,42.81584425484505,11.73805,1.0278845833333332,5028.212637791655
2017-08-15 09:07:58,230.4,18.3043,4166.68,4217.31072,651.5270421301939,0.987994548336244,232.91,20.8352,4830.58,4852.726432,463.08820696650724,0.9954362908541553,231.55,9.8429,2240.69,2279.1234950000003,416.7879909030685,0.9831367211630626,11237.95,1531.4032399997695,11341.812733685114,0.9908424926311258,231.62,16.327466666666666,0.556946723080905,39.71569380022212,11.237950000000001,0.9573333333333333,5029.1699711249885
2017-08-15 09:12:58,229.77,11.1254,2492.12,2556.283158,569.1410101850454,0.9748998236759496,232.18,23.1236,5338.38,5368.837448,571.0643734704141,0.9943269938240827,230.77,13.9143,3179.36,3211.0030110000002,449.6780259819994,0.9901454433734257,11009.86,1589.883409637459,11124.061599786313,0.9897338217015531,230.90666666666667,16.054433333333336,0.5514493590483921,44.03248946812197,11.00986,0.9269920833333334,5030.0969632083215
2017-08-15 09:17:58,228.7,10.9009,2432.58,2493.03583,545.6942305575428,0.9757501158737859,231.1,23.2481,5341.62,5372.63591,576.4654343683828,0.9942270590228772,229.84,14.6674,3340.87,3371.155216,450.8604367917067,0.991016368556315,11115.07,1573.0201017176323,11225.826176514036,0.990133806209671,229.88,16.272133333333333,0.530711675656864,42.8706336395146,11.11507,0.9218720833333333,5031.018835291655
2017-08-15 09:22:58,228.34,10.7155,2383.3,2446.77727,553.7148354420827,0.9740567844984109,230.72,23.1044,5296.76,5330.6471679999995,600.110599895061,0.9936429542357587,229.6,14.507,3302.3,3330.8071999999997,434.8463102888615,0.9914413539156516,10982.36,1588.6717456260053,11096.671081227487,0.9896986149818509,229.5533333333333,16.108966666666664,0.5285627159991767,43.42571114638019,10.98236,0.92072625,5031.939561541655
2017-08-15 09:27:58,230.77,10.5458,2368.89,2433.654266,557.7035541575823,0.9733880580718444,233.12,23.3181,5402.31,5435.915472000001,603.5094718635205,0.9938178817950537,232.05,14.0657,3234.27,3263.945685,439.13437775938223,0.9909080334466411,11005.470000000001,1600.3474037804851,11121.21763718735,0.9895921794749966,231.98000000000002,15.976533333333334,0.5215966893697767,45.952188209373745,11.00547,0.9161595833333334,5032.855721124988
2017-08-15 09:32:58,230.85,10.9249,2445.66,2522.013165,615.8713898480084,0.9697253106924206,233.38,24.101,5590.9,5624.691379999999,615.6218890246674,0.9939923139391872,232.21,14.4192,3312.04,3348.282432,491.3107803008547,0.9891758139475851,11348.599999999999,1722.8040591735307,11478.622556139075,0.9886726342378479,232.14666666666668,16.4817,0.558554936534381,46.22884775235564,11.3486,0.9314195833333333,5033.787140708321
2017-08-15 09:37:58,230.67,19.1341,4140.77,4413.662847,1527.8885869356243,0.9381708896986805,233.19,28.808,6682.82,6717.73752,684.0425682775549,0.9948021904851084,232.01,19.3756,4378.97,4495.332955999999,1016.1890200153159,0.9741147191678677,15202.560000000001,3228.120175228495,15541.511844711804,0.9781905487639457,231.95666666666668,22.439233333333334,0.5547013091525818,28.382282817149125,15.202560000000002,1.1062983333333332,5034.893439041654
2017-08-15 09:42:58,230.89,18.1596,3992.58,4192.870044,1280.415615912492,0.9522308008838444,233.27,21.8762,5063.61,5103.061174,633.3143875566602,0.9922691159962957,232.15,17.9913,4107.64,4176.680295,756.2750273817633,0.9834700551338226,13163.829999999998,2670.0050308509153,13431.878019609512,0.9800438911656147,232.10333333333332,19.342366666666667,0.5227556691703429,13.099913661030795,13.163829999999997,1.1819329166666666,5036.075371958321
2017-08-15 09:47:58,231.04,16.1447,3556.47,3730.071488,1124.7019359325993,0.9534589381038693,233.09,22.6785,5251,5286.131565,608.4290611807962,0.9933540123684002,232.27,18.5834,4246.4,4316.366318,774.0188829511098,0.9837904587225998,13053.869999999999,2507.1498800645054,13292.453592095308,0.982051199920142,232.13333333333333,19.13553333333333,0.4709936817920737,18.515118470698503,13.05387,1.0924041666666664,5037.1677761249875
2017-08-15 09:52:58,229.98,17.5373,3853.22,4033.2282539999997,1191.4804994056292,0.9553686916128601,232.16,22.9246,5289.23,5322.175136000001,591.2649028621873,0.9938098361744703,231.28,19.1738,4360.2,4434.516464,808.4505114644095,0.9832413602242067,13502.649999999998,2591.195913732226,13749.030994431663,0.982080119353033,231.14,19.878566666666668,0.5018603443800279,15.323204053947553,13.502649999999997,1.1065216666666664,5038.274297791654
2017-08-15 09:57:58,229.49,18.6147,3999.19,4271.887503,1501.832940838485,0.9361646338279054,231.75,26.0546,5975.72,6038.15355,866.0651101260197,0.989660158609249,230.81,21.8251,4902.73,5037.451331,1157.2184146882896,0.973256053081657,14877.64,3525.1164656527944,15289.559119412712,0.9730587967778802,230.6833333333333,22.1648,0.5173036630301133,17.549447773045554,14.87764,1.1825120833333331,5039.456809874988
2017-08-15 10:02:58,229.27,16.3233,3548.46,3742.442991,1189.248152945812,0.9481667479059803,231.58,24.174,5555.65,5598.21492,689.0307453304345,0.992396697767366,230.79,19.7143,4464.61,4549.863297,876.6490570848233,0.9812624486858291,13568.720000000001,2754.92795536107,13845.569344654266,0.9800044810175209,230.54666666666665,20.070533333333334,0.5537562893990989,20.445229822824835,13.56872,1.185265,5040.642074874988
2017-08-15 10:07:58,228.97,15.5336,3381.72,3556.728392,1101.9467755109167,0.9507951204838584,231.23,23.173,5320.71,5358.2927899999995,633.5193124648836,0.9929860514397162,230.53,18.9838,4304.03,4376.335414,792.2357066748206,0.9834780913344316,13006.46,2527.7017946506207,13249.802945488658,0.9816342215435352,230.24333333333334,19.23013333333333,0.5530380901365254,20.50358465186583,13.006459999999999,1.1072991666666665,5041.749374041655
2017-08-15 10:12:58,227.75,15.0926,3321.73,3437.33965,883.976061079779,0.9663665329086697,230,18.651,4267.63,4289.73,434.87659858860627,0.9948481606068449,229.23,15.466,3505.97,3545.2711799999997,526.423877534627,0.9889144784687529,11095.33,1845.2765372030121,11247.72836210281,0.9864507430125813,228.99333333333334,16.403200000000002,0.5429561268159215,13.703423722200533,11.09533,1.00424125,5042.753615291655
2017-08-15 10:17:58,229.45,16.6444,3640.97,3819.05758,1152.6223399082014,0.9533687104031565,231.72,20.6629,4754.66,4788.0071880000005,564.1109081906427,0.9930352677657674,230.79,24.0585,5484.88,5552.461214999999,863.6648248477362,0.9878286020589521,13880.509999999998,2580.39807294658,14118.32185760639,0.9831557985428511,230.6533333333333,20.455266666666663,0.5217064570206309,18.63024681500117,13.88051,1.04066,5043.794275291654
2017-08-15 10:22:58,229.31,10.7226,2394.27,2458.799406,559.612085328715,0.9737557257242968,231.55,16.9185,3897.55,3917.4786750000007,394.6430875864426,0.9949128823273045,230.55,27.7358,6372.75,6394.48869,526.823541651202,0.9966004021503712,12664.57,1481.0787145663596,12750.879477261225,0.9932310961439842,230.47000000000003,18.45896666666667,0.5033193040309042,50.2565149006174,12.66457,1.106045,5044.900320291655
2017-08-15 10:27:58,228.84,10.6297,2368.83,2432.500548,552.9044647317481,0.9738250632451656,231.01,17.5963,4044.3,4064.9212629999997,408.9283364961523,0.9949270203121277,229.93,28.6398,6564.26,6585.149214,524.1000124449666,0.9968278298150649,12977.39,1485.9328136728673,13062.183873259853,0.9935084459013444,229.92666666666665,18.955266666666667,0.47261445678331265,51.091517221247216,12.97739,1.068415,5045.968735291654
2017-08-15 10:32:58,228.63,10.7152,2388.22,2449.816176,545.8979096784146,0.9748568171753308,230.9,18.7733,4312.45,4334.75497,439.17610071553685,0.9948543873519107,229.74,28.9418,6627.08,6649.089132,540.5524571033915,0.9966899026974873,13327.75,1525.6264674973431,13414.784984517211,0.993512010470711,229.75666666666666,19.476766666666666,0.4976279251962272,48.59653296320574,13.32775,1.0960474999999998,5047.064782791655
2017-08-15 10:37:58,228.64,14.7528,3190.69,3373.080192,1094.1514088839601,0.9459277035771109,230.88,20.7789,4756.91,4797.432432,622.225997130811,0.991553308446888,229.75,31.9833,7292.38,7348.163175,903.7123336693321,0.9924085552169302,15239.98,2620.0897396841033,15463.565586383946,0.9855411363482159,229.75666666666666,22.505,0.4889230635309827,42.11641857365031,15.23998,1.1903220833333332,5048.255104874988
2017-08-15 10:42:58,229.25,30.4099,6384.13,6971.469575,2800.762785073146,0.915750966323338,231.54,34.4182,7875.88,7969.190027999999,1215.93746877651,0.9882911528433691,230.46,45.3305,10281.93,10446.867030000001,1849.039268809899,0.984211818765726,24541.940000000002,5865.739522659555,25233.186859992347,0.9726056457383776,230.41666666666666,36.71953333333334,0.5063291139240466,23.450642982027716,24.541940000000004,1.6575799999999998,5049.912684874988
2017-08-15 10:47:58,229.5,31.2643,6597.25,7175.156849999999,2821.1997907985733,0.9194572520041845,231.82,35.2599,8089.76,8173.9500180000005,1170.1461614525783,0.9897002039632486,230.73,46.4172,10549.68,10709.840556,1845.2470383507928,0.985045477085999,25236.690000000002,5836.592990601945,25902.824940419992,0.9742833091775823,230.6833333333333,37.647133333333336,0.5129687161332167,23.29544347776811,25.236690000000003,2.0741095833333336,5051.986794458322
2017-08-15 10:52:58,228.8,38.6973,8192.23,8853.94224,3358.5206291395957,0.9252635467836527,231.15,34.8751,7995.47,8061.379365000001,1028.7355080621105,0.9918240586361488,230.04,45.714,10380.02,10516.04856,1685.9602948699728,0.9870646698497179,26567.72,6073.216432071679,27253.031094342252,0.9748537661014697,229.99666666666667,39.76213333333333,0.5202973956144256,14.968680419561665,26.56772,2.1585170833333334,5054.145311541655
2017-08-15 10:57:58,229.49,46.0419,9753.1,10566.155631,4064.56457797302,0.9230509506584799,231.81,36.4659,8376.15,8453.160279,1138.4330810211763,0.9908897647201468,230.64,58.4103,13210.51,13471.751591999999,2640.1735731679664,0.9806081941003771,31339.760000000002,7843.171232162163,32306.28254433828,0.9700825205434334,230.64666666666668,46.9727,0.504378992398182,24.349462560167918,31.339760000000002,2.412811666666667,5056.558123208322
2017-08-15 11:02:58,230.76,40.3504,8681.84,9311.258303999999,3365.2912828177186,0.9324024440682084,232.86,36.1345,8363.17,8414.279670000002,926.0075140490675,0.9939258413073402,231.88,55.4254,12657.49,12852.041752000001,2227.762127124727,0.9848621911012914,29702.5,6519.060923991513,30409.483086378055,0.9767512297275862,231.83333333333334,43.9701,0.46297627606039615,26.05247656930505,29.7025,2.5434275,5059.101550708322
2017-08-15 11:07:58,228.66,39.7914,8534.24,9098.701524,3154.8561053144604,0.9379624089754898,230.84,35.7163,8205.21,8244.750692,806.5003590417639,0.9952041373381529,229.83,54.2719,12318.1,12473.310777,1961.604988172781,0.9875565694004675,29057.549999999996,5922.961452529005,29655.061698985624,0.9798512744619895,229.77666666666667,43.259866666666674,0.4859791391641191,25.455541548902893,29.057549999999996,2.448335416666666,5061.549886124989
2017-08-15 11:12:58,228.23,44.3421,9455.58,10120.197483,3606.993756373794,0.9343276172113805,230.4,37.3669,8559.58,8609.333760000001,924.2391544810067,0.994220951192395,229.38,55.3936,12526.53,12706.183968,2129.121224298937,0.9858609029703608,30541.690000000002,6660.354135153738,31259.480885992965,0.9770376581552703,229.33666666666667,45.70086666666666,0.4825511257103894,21.20907991533349,30.541690000000003,2.4833016666666663,5064.033187791656
2017-08-15 11:17:58,228.15,45.4044,9685.86,10359.013860000001,3673.3205975073997,0.9350175731881876,230.28,40.9711,9393.01,9434.824908,887.2903608837524,0.9955680250128919,229.21,62.3901,13972.38,14300.434820999999,3045.4939181139907,0.9770598009706492,33051.25,7606.104876505143,33915.158232785754,0.9745273713052999,229.21333333333334,49.58853333333334,0.46535978128090116,25.815578332625265,33.05125,2.6497058333333334,5066.682893624989
2017-08-15 11:22:58,227.98,42.6965,9152.55,9733.94807,3313.694845177623,0.9402710939262283,230.06,35.0779,8035.43,8070.021674,746.4010543466229,0.9957135587242043,229.15,56.0144,12701.12,12835.699760000001,1853.8444040598667,0.9895151988192032,29889.1,5913.940303584112,30468.55737845749,0.9809817914494635,229.0633333333333,44.59626666666667,0.47294052590985663,25.6033389939965,29.8891,2.622514583333333,5069.305408208323
2017-08-15 11:27:58,227.98,40.6308,8705.56,9263.009784,3164.8973671952986,0.9398197997196458,230.07,35.186,8065.3,8095.24302,695.6259503919575,0.9963011586031423,229.02,68.9291,15703.54,15786.142482000001,1612.8006480669394,0.9947674055207479,32474.4,5473.3239656541955,32932.41458795581,0.9860922864695345,229.0233333333333,48.24863333333334,0.45701311365654784,42.86228487300849,32.4744,2.5984791666666665,5071.90388737499
2017-08-15 11:32:58,228.73,39.691,8520.81,9078.52243,3132.9485242999326,0.9385679294951083,230.77,35.7794,8226.43,8256.812138000001,707.6695113710597,0.9963203549393871,229.64,70.2176,16038.63,16124.769664,1664.4952508657695,0.9946579290250381,32785.869999999995,5505.113286536762,33244.84236621529,0.9861941782981133,229.71333333333334,48.56266666666667,0.4599936152305795,44.59173027291197,32.785869999999996,2.7191779166666663,5074.6230652916565
2017-08-15 11:37:58,228.84,44.6158,9339.49,10209.879672000001,4124.9932674634565,0.9147502517206942,230.89,39.7497,9089.18,9177.808232999998,1272.3878690566546,0.9903432027832829,229.73,73.4967,16652.56,16884.396891,2788.387315135831,0.9862691636250521,35081.229999999996,8185.768451655942,36023.5964814318,0.9738402998735137,229.82000000000002,52.620733333333334,0.46558175963796217,39.672511848941674,35.08123,2.827795833333333,5077.45086112499
2017-08-15 11:42:58,228.69,40.8498,8643.09,9341.940762,3545.2577413521226,0.9251921223004647,230.78,46.388,10671.05,10705.422639999999,857.1848100173955,0.9967892309200789,229.94,67.8056,15430.32,15591.219664,2234.134129523179,0.9896801105065874,34744.46,6636.5766808926965,35372.61159050839,0.9822418656055085,229.80333333333337,51.68113333333333,0.4844722298777384,31.19990918671805,34.74446,2.90940375,5080.36026487499
2017-08-15 11:47:58,228.93,63.4217,13724.71,14519.129781000001,4736.820137330652,0.9452846146440819,231.27,51.8423,11974.81,11989.568721000001,594.7130227946935,0.9987690365397254,230.4,67.7906,15449.02,15618.95424,2297.7189973567124,0.9891199988559543,41148.53999999999,7629.2521574820585,41849.82476204702,0.9832428267971384,230.20000000000002,61.0182,0.5516941789748089,15.037972277123874,41.14854,3.162208333333333,5083.522473208323
2017-08-15 11:52:58,229.58,65.2598,14164.33,14982.344884,4882.869430388345,0.9454014114390347,231.88,53.3571,12354.72,12372.444348,662.0218017234783,0.9985674336047535,231.04,68.2675,15573.81,15772.5232,2495.782478189605,0.9874013055818488,42092.86,8040.673710301428,42853.95310464523,0.9822398390461968,230.83333333333334,62.2948,0.5429602888086629,14.34742546729422,42.09286,3.4683916666666663,5086.99086487499
2017-08-15 11:57:58,229.72,64.9558,14124.66,14921.646375999999,4811.393816223517,0.946588576359652,231.95,53.5024,12394.24,12409.88168,622.8789079746124,0.9987395786355313,231.1,67.8253,15487.51,15674.426829999999,2413.439547393677,0.9880750452933788,42006.41,7847.712271591807,42733.18463426044,0.9829927340898961,230.92333333333332,62.094500000000004,0.5210964678031608,13.837135334047302,42.00641,3.50413625,5090.495001124989
2017-08-15 12:02:58,227.97,67.0991,14595.14,15296.581827000002,4579.006876005621,0.9541438842394262,230.25,53.485,12300.37,12314.92125,598.4841324559454,0.9988184049491995,229.38,67.8774,15407.27,15569.718011999998,2243.245443614482,0.9895664127073597,42302.78,7420.736452076049,42948.7197157211,0.9849602102228753,229.20000000000002,62.8205,0.5366492146596937,14.86059486950916,42.30278,3.5128829166666664,5094.007884041656
2017-08-15 12:07:58,227.17,71.1893,15295.8,16172.073280999999,5251.138597107686,0.9458156498691171,229.45,60.7497,13903.07,13939.018664999998,1000.4428610961903,0.9974210046012592,228.62,73.5615,16560.71,16817.630129999998,2928.4069876613476,0.9847231668187485,45759.58,9179.988445865223,46671.31184831448,0.980464833487482,228.41333333333333,68.50016666666666,0.5443348315918537,11.314522349094034,45.75958,3.6692649999999998,5097.677149041657
2017-08-15 12:12:58,227.72,78.0971,16688.71,17784.271612,6145.508547328622,0.9383971614974229,229.94,64.7253,14826.15,14882.935482,1298.8628637676165,0.9961845240766729,229.15,78.9433,17715.95,18089.857195,3658.9682880551495,0.9793305612659371,49230.81,11103.339699151387,50467.38358317033,0.9754975690163834,228.93666666666664,73.92190000000001,0.5314424658930302,12.440968102822037,49.23081,3.9579329166666666,5101.635081958323
2017-08-15 12:17:58,227.89,68.8459,14872.98,15689.292151,4994.832741847339,0.9479701096044687,230.15,56.3669,12955.18,12972.842035,676.7138484344413,0.9986385377273269,229.25,70.4847,15948.19,16158.617475000001,2599.260361578922,0.9869773837195189,43776.35,8270.806951860703,44550.81443652234,0.9826161553651095,229.09666666666666,65.2325,0.526706339390946,13.590771471275822,43.77635,3.8752983333333333,5105.5103802916565
2017-08-15 12:22:58,227.64,63.7523,13834.92,14512.573572,4382.896334196467,0.9533057614737996,229.93,54.0981,12424.01,12438.776133000001,605.9102299767245,0.9988128950274435,229.12,67.295,15260.91,15418.6304,2199.7248427256045,0.9897707905366225,41519.84,7188.531406898796,42137.53786605917,0.9853409122283646,228.89666666666668,61.715133333333334,0.5490104705180019,12.34224560804643,41.519839999999995,3.5540079166666665,5109.064388208323
2017-08-15 12:27:58,228.69,63.6671,13878.58,14560.029099,4402.211324701115,0.9531972708044381,230.93,55.3801,12775.39,12788.926493,588.2611590588809,0.9989415457968728,230.13,67.2428,15303.86,15474.585564,2292.30614839231,0.9889673579112079,41957.83,7282.778632152306,42585.18947843058,0.9852681299269942,229.91666666666666,62.09666666666667,0.5335266400869849,10.816307907026687,41.95783,3.47823625,5112.542624458323
2017-08-15 12:32:58,229.8,66.7772,14567.62,15345.40056,4823.459949294519,0.9493150695572329,232.15,54.9527,12742.65,12757.269305,610.5662108200784,0.998854041201884,231.27,69.066,15759.66,15972.893820000001,2601.2407941969204,0.9866502699884596,43069.93,8035.266954311518,43813.06181074259,0.9830385784505847,231.07333333333335,63.59863333333333,0.5510516142061714,13.59452692641718,43.06993,3.5428233333333337,5116.085447791656
2017-08-15 12:37:58,229.76,101.2094,21983.52,23253.871744,7580.725525700132,0.9453703126092206,232.42,72.6902,16840.23,16894.656284,1355.014576158036,0.9967784911936004,231.23,91.0674,20549.81,21057.514902,4596.111705763034,0.9758896097491648,59373.56,13531.851807621202,60896.06424406278,0.9749983145386737,231.13666666666666,88.32233333333335,0.5956072165097123,17.698958738257982,59.37356,4.26847875,5120.353926541657
2017-08-15 12:42:58,229.72,114.7325,24727.47,26356.3499,9121.919066201477,0.9381978192663165,232.37,83.8399,19373.13,19481.877563000002,2055.5747086454608,0.9944180142469156,231.2,107.6477,24214.87,24888.14824,5749.782056679633,0.9729478371187973,68315.47,16927.27583152657,70381.36193906369,0.9706471730278203,231.09666666666666,102.07336666666667,0.5957103088173774,17.863099123800172,68.31547,5.32037625,5125.674302791656
2017-08-15 12:47:58,227.47,115.0826,24686.24,26177.839022,8710.270404766194,0.9430205441806541,230.07,79.5997,18170.1,18313.502979,2287.3253707861472,0.9921695494759009,229.09,107.4863,24021.57,24624.036467,5413.626018044275,0.9755333993349384,66877.91,16411.22179359662,68862.0581069628,0.9711866278541831,228.87666666666667,100.72286666666666,0.6145959250251225,20.97157017638497,66.87791,5.6330575,5131.307360291657
2017-08-15 12:52:58,227.49,116.8209,24961.68,26575.586541,9120.105897180163,0.9392710848165058,229.93,82.0183,18697.82,18858.467719,2456.2841765897274,0.9914814012785277,229.08,109.4674,24438.83,25076.791992000002,5620.416785358127,0.9745596648804391,68098.33,17196.806859128017,70236.12115527916,0.9695627958931146,228.83333333333334,102.76886666666667,0.587035688273853,20.191491197398957,68.09833,5.624009999999999,5136.931370291657
2017-08-15 12:57:58,227.28,119.0727,25457.16,27062.843256,9183.163389226218,0.9406683458640654,229.73,81.5176,18580.55,18727.038248,2337.7603041276498,0.9921777140592082,228.92,108.0663,24121.01,24738.537396,5492.914442551463,0.9750378372773222,68158.72,17013.83813590533,70250.13736750402,0.9702289924849107,228.64333333333332,102.88553333333334,0.5962707564911793,20.768647098425895,68.15872,5.677377083333333,5142.60874737499
2017-08-15 13:02:58,227.16,119.3648,25525.56,27114.907968,9146.80385705902,0.9413847183300166,229.52,80.0123,18231.09,18364.423096,2208.9348249321815,0.9927395979006256,228.9,104.94,23411.85,24020.766,5374.242160924281,0.9746504337122305,67168.5,16729.98084291548,69220.65913623128,0.9703533719291451,228.52666666666667,101.43903333333333,0.5980337816155696,21.122769637328958,67.1685,5.638634166666667,5148.247381541657
2017-08-15 13:07:58,227.54,118.4264,25344.98,26946.743056,9151.991593401086,0.9405581946333456,229.97,83.9425,19226.87,19304.256725,1726.7882637450718,0.9959912092911726,229.22,102.0695,22734.37,23396.37079,5526.17289326576,0.9717049795482403,67306.22,16404.952750411918,69276.61745085169,0.9715575395659353,228.91,101.47946666666667,0.5984884889257807,17.281295657840804,67.30622,5.603113333333333,5153.8504948749905
2017-08-15 13:12:58,227.43,107.2379,22813.37,24389.115597,8624.332371084078,0.9353914416973026,229.7,84.8313,19423.85,19485.74961,1551.9307462368174,0.996823339556399,229.05,107.4181,24025.99,24604.115805,5302.293755135681,0.9765028822989642,66263.21,15478.556872456576,68047.03316352575,0.97378543809193,228.7266666666667,99.8291,0.5669066425719261,15.023475118978332,66.26321,5.565392916666665,5159.415887791657
2017-08-15 13:17:58,227.56,109.2942,23400.49,24870.988152,8425.148035306232,0.9408749606966561,229.85,80.0818,18352.28,18406.80173,1415.6866634714702,0.9970379574463966,229.08,105.5903,23690.05,24188.625924,4885.811610030102,0.979388001386829,65442.82000000001,14726.646308807805,67079.33214528245,0.9756033327562351,228.83,98.32209999999999,0.5549971594633615,18.551576908955354,65.44282000000001,5.4877512500000005,5164.903639041657
2017-08-15 13:22:58,229.43,103.6195,22164.94,23773.421885,8595.988769106028,0.9323411710446747,231.6,79.14,18244.72,18328.824,1753.8475830516177,0.9954113804573606,230.81,102.5258,23083.87,23663.979898,5207.580094059832,0.9754855311532347,63493.53,15557.416446217478,65371.71833707554,0.9712690994691151,230.61333333333332,95.0951,0.5131244218316267,16.778046397763923,63.49353,5.372347916666667,5170.275986958323
2017-08-15 13:27:58,229.36,111.717,23767.63,25623.41112,9573.868685523094,0.9275747826349515,231.38,84.0928,19339.17,19457.392064,2141.637140906505,0.9939240539733618,230.7,104.5395,23398.31,24117.26265,5844.77945460605,0.9701892930207816,66505.11,17560.28528103565,68784.3970335094,0.9668633130214253,230.48000000000002,100.11643333333332,0.4859423811176694,16.004998180451885,66.50511,5.4166099999999995,5175.6925969583235
2017-08-15 13:32:58,229.16,108.0009,22905.21,24749.486244,9374.882623150288,0.9254822412951256,231.17,85.4125,19630.35,19744.807624999998,2122.919458142039,0.9942031531948137,230.53,106.9225,23956.97,24648.843925,5799.059859848779,0.971930775856864,66492.53,17296.861941141105,68705.44358936776,0.9677912917265523,230.28666666666666,100.11196666666666,0.48924528848102294,14.683026571249059,66.49253,5.541568333333334,5181.234165291657
2017-08-15 13:37:58,228.64,108.6857,23105.43,24849.898447999996,9146.395868920865,0.9297997755745196,230.43,84.0866,19275.55,19376.075238,1971.1579911658089,0.9948118885395917,229.9,104.2415,23346.95,23965.12085,5408.044290924832,0.9742053940028431,65727.93,16525.598151011505,67773.56546865166,0.9698166172237482,229.65666666666667,99.0046,0.4426898123285542,15.067986740010053,65.72792999999999,5.5091858333333334,5186.74335112499
2017-08-15 13:42:58,227.04,112.9458,23907.95,25643.214432,9272.77591679175,0.9323304636163485,228.78,86.4621,19682.43,19780.799238000003,1970.2709938385387,0.9950270342054213,228.33,106.1455,23632.1,24236.202015000003,5377.48432837235,0.9750743943037725,67222.48000000001,16620.531239002637,69246.68855632783,0.9707681537048337,228.04999999999998,101.85113333333334,0.44288533216399517,15.10933931679372,67.22248,5.539600416666667,5192.282951541657
2017-08-15 13:47:58,229.11,100.2537,21096.29,22969.125207,9084.45160759541,0.9184629283822598,230.61,85.5827,19601.95,19736.226447,2298.301669660076,0.9931964477930678,230.26,105.4643,23593.6,24284.209718,5750.207010865406,0.9715613674062408,64291.840000000004,17132.960288120892,66535.54703179293,0.9662780704166931,229.99333333333334,97.10023333333334,0.38406910345227063,11.86148883267359,64.29184000000001,5.479763333333333,5197.762714874991
2017-08-15 13:52:58,228.75,111.161,23570.15,25428.07875,9541.237754804224,0.9269339705816351,230.29,83.3735,19065.31,19200.083315,2270.936790586946,0.9929805869699165,229.94,105.2879,23539.11,24209.899726,5659.46509405923,0.9722927507510652,66174.57,17471.6396394504,68442.17929300408,0.9668682482581927,229.66,99.94080000000001,0.39623791692066385,16.57711365128156,66.17457,5.436100416666666,5203.198815291657
2017-08-15 13:57:58,228.43,102.5082,21498.36,23415.948126000003,9280.471106033518,0.9181076027465742,229.82,86.9671,19841.02,19986.778922,2409.4101013533486,0.9927072329879248,229.57,107.7352,24047.29,24732.769864,5782.538266322724,0.9722845492935364,65386.670000000006,17472.41947370959,67680.88397734007,0.9661024820818213,229.2733333333333,99.07016666666668,0.36782879241660843,12.2166612552383,65.38667000000001,5.481718333333334,5208.680533624991
2017-08-15 14:02:58,228.57,117.087,24783.68,26762.57559,10099.735534560486,0.9260573563502824,230.1,88.254,20159.33,20307.2454,2446.554656434444,0.9927161268263396,229.84,109.4587,24429.86,25157.987608,6008.850211536437,0.9710577960628114,69372.87,18555.140402531368,71811.47768563568,0.9660415331333103,229.50333333333333,104.93323333333335,0.40667528430959776,15.895091386681761,69.37286999999999,5.614980833333334,5214.295514458324
2017-08-15 14:07:58,229.38,110.7186,23414.94,25396.632468,9835.116954620917,0.9219702663139708,230.84,85.9299,19678.94,19836.058116,2491.690602327974,0.9920791663806798,230.56,108.8793,24353.5,25103.211408,6089.192125786582,0.9701348406857189,67447.38,18415.999682735473,69916.36513134041,0.9646865919487901,230.26,101.8426,0.3821766698514703,15.624797481603967,67.44738000000001,5.700843749999999,5219.996358208324
2017-08-15 14:12:58,229.17,113.5587,24006.27,26024.247279,10047.907599378033,0.9224578041637198,230.62,87.1147,19934.45,20090.392114,2498.3111278968654,0.9922379755897681,230.37,111.1966,24849.98,25616.360742,6219.037840685561,0.9700823723666782,68790.7,18765.25656796046,71304.24433756649,0.9647490221526374,230.0533333333333,103.95666666666666,0.38396893473976723,16.200949113412637,68.7907,5.676586666666667,5225.67294487499
2017-08-15 14:17:58,228.7,114.5966,24406.77,26208.24242,9548.903021425407,0.9312631350423842,230.28,83.3913,19094.12,19203.348564,2045.2817644718136,0.9943120043030012,229.97,107.5995,24102.85,24744.657015,5599.1671405208845,0.9740628041596638,67603.73999999999,17193.351926418105,69755.83855458454,0.9691481229503032,229.65,101.86246666666666,0.41367298062269414,18.133437438847277,67.60373999999999,5.6831016666666665,5231.356046541657
2017-08-15 14:22:58,228.25,111.4029,23679.69,25427.711925,9265.031853409204,0.9312552411260652,229.77,85.0676,19447.35,19545.982452,1961.1241652154554,0.99495382479534,229.37,107.8473,24117.12,24736.935201,5502.770760632591,0.9749437351085051,67244.15999999999,16728.92677925725,69293.82400539999,0.9704206827257755,229.13,101.43926666666668,0.38406144983197116,16.13937797920465,67.24416,5.6186624999999975,5236.974709041657
2017-08-15 14:27:58,228.12,109.3414,23220.51,24942.960167999998,9108.192865894664,0.9309444365705327,229.68,86.9942,19874.27,19980.827856000004,2060.7944531674266,0.9946669949429545,229.24,107.689,24095.14,24686.62636,5371.568618071151,0.9760402109476413,67189.92,16540.555937133242,69195.91996870794,0.9710098518870028,229.01333333333332,101.34153333333332,0.39007918025150645,14.15740699930201,67.18992,5.601419999999999,5242.576129041657
2017-08-15 14:32:58,228.23,112.5593,23944.14,25689.409039,9307.195949020032,0.932062701934854,229.81,95.2865,21801.18,21897.790565,2054.697602131018,0.995588113571859,229.46,107.3529,24031.42,24633.196434,5411.581962756407,0.975570509673304,69776.73999999999,16773.475513907455,71764.49627666351,0.9723016759011252,229.16666666666666,105.06623333333334,0.4087272727272731,9.308160217665877,69.77673999999999,5.7069441666666645,5248.283073208323
2017-08-15 14:37:58,227.98,114.7103,24420.85,26151.654194,9355.805810300773,0.9338166457402491,229.61,95.9441,21941.09,22029.724801000004,1974.1692986404844,0.995976581559658,229.24,107.7868,24118.11,24709.046032000002,5371.566423250768,0.9760842231126732,70480.05,16701.541532192026,72431.89171597023,0.9730527303687712,228.94333333333336,106.14706666666666,0.4207736994598517,9.612104212645841,70.48005,5.844032916666665,5254.12710612499
2017-08-15 14:42:58,227.87,112.4868,23946.43,25632.367116,9142.578095072433,0.9342262418304854,229.58,96.1346,21987.69,22070.581468000004,1911.035007404433,0.9962442553622709,229.14,108.4664,24288.41,24853.990895999996,5272.001814334922,0.9772438600156155,70222.53,16325.614916811788,72095.28016460528,0.9740239560713337,228.86333333333334,105.69593333333334,0.43402904207751614,9.046074935711815,70.22252999999999,5.8626075,5259.98971362499
2017-08-15 14:47:58,228.18,110.8219,23609.13,25287.341142,9058.620351631134,0.933634337727479,229.79,96.876,22185.3,22261.13604,1835.930745258924,0.9965933436701642,229.43,108.1959,24261.58,24823.385337,5251.304170659552,0.9773679000920712,70056.01000000001,16145.85526754961,71892.5112890123,0.9744549014064978,229.13333333333335,105.29793333333333,0.4160605178935179,7.998194329866551,70.05601000000001,5.844939166666667,5265.8346527916565
2017-08-15 14:52:58,227.83,129.911,27805.3,29597.623130000004,10143.203973868973,0.9394436802533879,229.57,112.0009,25644.54,25712.046613,1861.9638067064013,0.9973745142105542,229.29,115.8966,25902.5,26573.931414,5935.850785353008,0.974733455748807,79352.34,17941.01856592838,81355.2334558668,0.9753808898237221,228.89666666666665,119.2695,0.46600358240252565,8.922230746334987,79.35234,6.225347916666667,5272.060000708323
2017-08-15 14:57:58,227.88,126.0161,27186.83,28716.548867999998,9247.510661758217,0.9467304070892508,229.66,107.8384,24721.05,24766.166943999997,1494.2262196796607,0.9981782831351329,229.4,109.3756,24515.91,25090.76264,5340.086771647052,0.9770890726500452,76423.79000000001,16081.823653084928,78097.50783458473,0.9785688701087651,228.98,114.41003333333333,0.4803913005502639,10.144273477180466,76.42379000000001,6.490672083333333,5278.550672791656
2017-08-15 15:02:58,227.55,128.9977,27906.92,29353.426635000003,9100.959912554708,0.9507210298481731,229.53,106.0392,24297.22,24339.177576,1428.5185849897152,0.9982761300841418,229.18,103.4691,23109.68,23713.048338,5315.200069416446,0.9745554291713264,75313.82,15844.678566960869,76962.49295522274,0.9785782282782609,228.75333333333333,112.83533333333332,0.5260396934106545,14.323852457563547,75.31382,6.322400416666667,5284.873073208323
2017-08-15 15:07:58,228.05,109.2898,23962.25,24923.53889,6855.170730101649,0.9614304816726611,230.16,89.1148,20474.4,20510.662368,1219.104349139707,0.9982320235519758,229.57,84.1431,18926.25,19316.731467,3864.346711371537,0.9797853240509614,63362.9,11938.621790612891,64477.80848221578,0.9827086480068054,229.26,94.18256666666667,0.527785047544264,16.040371236431927,63.3629,5.778196666666666,5290.65126987499
2017-08-15 15:12:58,227.77,100.4115,22170.39,22870.727355000003,5616.402495783704,0.9693784397789651,229.92,78.6392,18050.5,18080.724864,1045.0173958685107,0.9983283378167996,229.44,72.6928,16432.4,16678.636032000002,2855.3686500920917,0.9852364407060885,56653.29,9516.788541744307,57447.05851453472,0.9861826082125008,229.04333333333332,83.9145,0.5559355580457754,19.659296069213305,56.65329,5.000674583333334,5295.651944458324
2017-08-15 15:17:58,228.52,96.7721,21429.87,22114.360292,5459.45078808175,0.9690477009978163,230.63,79.826,18379.95,18410.270379999998,1056.169239376574,0.9983530725310295,230.32,74.2916,16856.69,17110.841312,2938.1784575389474,0.985146767048692,56666.509999999995,9453.79848499727,57449.696790975635,0.9863674338643565,229.82333333333335,83.6299,0.5671022669586819,15.714714474129455,56.666509999999995,4.721658333333332,5300.373602791657
2017-08-15 15:22:58,228.84,101.2338,22435.51,23166.342792,5772.982712285771,0.9684528197410435,230.95,79.7339,18384.9,18414.544205000002,1044.456924865308,0.9983901743822716,230.52,74.5275,16917.31,17180.0793,2993.283668179229,0.9847050007504913,57737.72,9810.723305330308,58565.30203603624,0.9858690725179388,230.10333333333332,85.16506666666668,0.549028697251954,18.86775172292864,57.73772,4.766842916666667,5305.140445708324
2017-08-15 15:27:58,228.91,107.7916,23797.64,24674.575156,6519.738457905528,0.9644599694034951,230.96,85.2543,19661.56,19690.333128000002,1064.0850802517032,0.9985387180697779,230.52,81.7417,18516.65,18843.096684,3492.272243120771,0.9826755288966282,61975.85,11076.095781278002,62957.81032547546,0.9844028831307985,230.13,91.59586666666667,0.5301351410072563,17.681729452129577,61.97585,4.988065416666666,5310.12851112499
2017-08-15 15:32:58,228.97,106.3073,23412.73,24341.182481,6658.621367853956,0.961856722378844,230.96,86.5395,19958.74,19987.162920000002,1065.54174156762,0.9985779412459004,230.54,83.5102,18874.04,19252.441508,3798.3046346180904,0.9803452716455333,62245.51,11522.467744039666,63303.00765423816,0.9832946696622343,230.15666666666667,92.11899999999999,0.5155908294350229,15.402142880404709,62.24551,5.17589,5315.30440112499
2017-08-15 15:37:58,229.15,100.4258,22158.81,23012.57207,6210.121791144189,0.9629001891921073,231.06,83.5571,19279,19306.703526,1033.9052378534946,0.9985650825391972,230.74,76.4237,17261.69,17634.004538,3604.465895261689,0.9788865576620619,58699.5,10848.492924259372,59693.55994558965,0.9833472832497219,230.3166666666667,86.80220000000001,0.5065489543382381,15.694993905684395,58.6995,5.039375416666667,5320.3437765416575
2017-08-15 15:42:58,229.87,107.5947,23690.46,24732.793689000002,7104.448511393287,0.9578562089626137,231.93,86.2881,19978.41,20012.799033,1172.714375773446,0.9982816480121899,231.54,77.2165,17396.74,17878.70841,4123.305928766944,0.973042325041197,61065.61,12400.468815933677,62311.95993970214,0.9799982227985092,231.11333333333334,90.36643333333332,0.5379755963884988,19.06489614691003,61.06561,4.990212916666667,5325.333989458324
2017-08-15 15:47:58,230.7,98.0001,21702.68,22608.62307,6335.891250561068,0.9599293124930672,232.66,83.2323,19333.99,19364.826918,1092.4066294184029,0.998407581016315,232.25,77.8197,17711.39,18073.625325,3600.3606286567224,0.979957793830165,58748.06,11028.658508636194,59774.29098085324,0.982831565811764,231.87,86.3507,0.504593090956146,13.49079972715913,58.748059999999995,4.9922362499999995,5330.326225708324
2017-08-15 15:52:58,230.46,104.5521,23164.43,24095.076966,6631.886366077439,0.9613760534023936,232.51,83.5081,19386,19416.468331,1087.3115692964639,0.998430799541884,232.08,77.6821,17667.96,18028.461768,3587.286322366499,0.9800037422693554,60218.39,11306.484257740402,61270.63799621016,0.9828262275272008,231.68333333333337,88.58076666666666,0.5280195669376408,18.03024960647966,60.21839,4.956935416666666,5335.283161124991
2017-08-15 15:57:58,229.84,101.2385,22399.18,23268.65684,6301.359096677378,0.9626331315134046,231.89,83.6987,19380.83,19408.891542999998,1043.3117650236609,0.9985541913644153,231.46,77.8185,17668.79,18011.870010000002,3498.759950759333,0.9809525601833943,59448.8,10843.430812460372,60429.6269492425,0.9837691046799555,231.06333333333336,87.58523333333335,0.5294363738657615,15.58854860237093,59.448800000000006,4.986132916666667,5340.269294041658
2017-08-15 16:02:58,229.72,101.9132,22530.04,23411.500304,6363.618788283288,0.9623492602971114,231.81,84.8396,19636.4,19666.667676,1090.6935950225554,0.998460965706105,231.13,78.2428,17741.34,18084.258364,3505.0328928990134,0.9810377424886474,59907.78,10959.345276204856,60901.965103036484,0.9836756482101279,230.88666666666666,88.33186666666667,0.5052984148066832,15.37534962844666,59.907779999999995,4.973190833333334,5345.2424848749915
2017-08-15 16:07:58,229.97,106.7813,23602.53,24556.495561,6778.056641583397,0.9611522108832555,231.98,95.5867,22124.27,22174.202665999997,1487.2595065896815,0.9977481640827357,231.53,79.791,18090.1,18474.01023,3746.643293422089,0.9792189012986163,63816.9,12011.959441595167,64937.53841374438,0.982742825781225,231.16,94.053,0.5147949472227019,15.163790628688082,63.816900000000004,5.155194999999999,5350.397679874992
2017-08-15 16:12:58,230.25,102.5787,22691.11,23618.745675,6554.286706288574,0.9607246003761376,232.2,95.5342,22108.36,22183.04124,1818.718440534616,0.9966334084135707,231.76,75.9487,17224.61,17601.870712,3624.729356774565,0.9785670103949347,62024.08,11997.734503597756,63173.82474621289,0.9818002986073466,231.40333333333334,91.35386666666666,0.4984082626294649,16.863179664717705,62.024080000000005,5.243374166666667,5355.641054041658
2017-08-15 16:17:58,230.47,99.2787,21954.71,22880.761989,6443.599771336454,0.9595270476811392,232.53,96.1399,22277.31,22355.410947,1867.0451984746926,0.9965063962731368,232.13,64.0483,14369.41,14867.531878999998,3816.223319589832,0.9664959938842584,58601.43000000001,12126.868289400978,59843.032447841244,0.9792523473986148,231.71,86.48896666666667,0.535151698243498,25.94627676979222,58.60143000000001,5.026062916666667,5360.667116958325
