DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-15 16:22:58,231.06,105.0131,23287.83,24264.326886,6814.288893330123,0.9597558633879345,233.05,95.56,22188.84,22270.258,1902.5695364333149,0.9963440926458956,232.6,71.3293,16146.19,16591.19518,3816.84503022525,0.9731782324798135,61622.86,12533.703459988687,62884.581552257565,0.9799359155915022,232.23666666666668,90.63413333333334,0.506667049417983,21.299738435556286,61.62286,5.009345416666667,5365.676462374991
2017-08-15 16:27:58,231.24,89.3276,19812.95,20656.114224,5841.40968709053,0.9591808887743106,233.14,92.2698,21434.79,21511.781172,1818.380281435548,0.9964209764229003,232.78,64.6205,14609.61,15042.35999,3582.1627149883643,0.9712312436155173,55857.350000000006,11241.952683514442,56977.4082348511,0.9803420641698126,232.38666666666666,82.07263333333333,0.49343048941418627,21.264254142367378,55.857350000000004,4.89500875,5370.571471124991
2017-08-15 16:32:58,229.96,105.4663,23375.21,24253.030348,6465.990915312913,0.9638057456983973,231.94,94.2709,21802.21,21865.192546,1658.3980793385876,0.997119506454494,231.53,73.42,16647.26,16998.9326,3439.83197725453,0.9793120775124432,61824.67999999999,11564.22097190603,62896.917760646036,0.982952459376047,231.14333333333332,91.05239999999999,0.5119478534242715,19.365112836125125,61.824679999999994,4.903417916666666,5375.474889041658
2017-08-15 16:37:58,228.71,90.6459,19963.68,20731.623789,5590.322511826195,0.9629578562289238,230.61,94.3783,21707.46,21764.579763,1575.7895190631452,0.9973755632490039,230.33,64.15,14403.16,14775.669500000002,3296.875973953266,0.974788993486894,56074.3,10462.988004842606,57042.1005791291,0.9830335739865231,229.88333333333335,83.05806666666668,0.5104038280287158,22.764876941513208,56.0743,4.9124574999999995,5380.387346541657
2017-08-15 16:42:58,228.65,105.0864,23220.59,24028.00536,6176.507235654198,0.9663969044495003,230.82,95.1944,21922.09,21972.771408,1491.527197245261,0.9976934448978272,230.34,66.807,15015.85,15388.32438,3365.2304529708485,0.9757950007549815,60158.53,11033.264885870307,61161.92987310553,0.9835943719371296,229.9366666666667,89.02926666666667,0.5595743755526986,24.960630923613884,60.15853,4.843034583333333,5385.23038112499
2017-08-15 16:47:58,229.15,90.9475,20082.6,20840.619625000003,5569.614312852848,0.963627778893354,231.34,94.3425,21768.63,21825.19395,1570.2989773341142,0.997408318563877,230.74,69.9511,15802.39,16140.516814,3286.449955638569,0.9790510540711611,57653.619999999995,10426.36324582553,58588.81249554647,0.9840380363466564,230.41,85.08036666666668,0.5468512651360579,17.78232424166799,57.65362,4.908839583333332,5390.139220708324
2017-08-15 16:52:58,228.17,103.8764,22945.96,23701.478188,5936.580495086367,0.9681235836006836,230.59,92.9545,21386.68,21434.378155,1429.155509082593,0.9977746891160044,229.98,62.3378,13976.58,14336.447243999999,3192.0105080646517,0.9748984362809546,58309.22,10557.74651223361,59257.32991305785,0.9840001242977212,229.58,86.38956666666667,0.6141649969509648,27.841054880469745,58.30922,4.831785,5394.971005708324
2017-08-15 16:57:58,227.49,86.5318,19121.99,19685.119182000002,4674.7636998509715,0.9713931535393028,229.77,89.7798,20591.32,20628.704646,1241.3686114534696,0.9981877366203288,229.15,65.6236,14831.25,15037.647939999999,2482.9174381936687,0.9862745862369219,54544.56,8399.04974949811,55187.43572850748,0.9883510491107055,228.8033333333333,80.64506666666666,0.5740009615244407,18.62664052192488,54.54456,4.702240833333333,5399.673246541657
2017-08-15 17:02:58,227.64,93.7704,20796.23,21345.893856,4812.899572889352,0.9742496678889135,230.09,89.3232,20520.17,20552.375088,1150.1064859147164,0.998433023538053,229.41,57.1706,12887.99,13115.507346,2432.333592022271,0.9826527987063047,54204.38999999999,8395.33965082634,54850.684800874056,0.9882171972287981,229.04666666666665,80.08806666666666,0.6141397677329219,28.61533262133934,54.20438999999999,4.5312062499999985,5404.204452791657
2017-08-15 17:07:58,227.87,103.3445,22820.38,23549.111215,5812.993692757527,0.9690548314818853,230.36,90.4596,20796.03,20838.273456,1326.1888501017368,0.9979727948148297,229.66,67.0778,15090.75,15405.087548,3096.1244805473566,0.9795952118402074,58707.16,10235.30702340662,59592.718893577905,0.9851398138896909,229.29666666666665,86.96063333333332,0.6221925017081139,22.86417723881955,58.70716,4.704647916666666,5408.909100708323
2017-08-15 17:12:58,230.05,81.2517,18009.26,18691.953585,5005.565210462685,0.9634766060221842,232.29,84.9254,19658.16,19727.321165999998,1650.4380633369694,0.9964941430507455,231.62,64.393,14590.05,14914.70666,3094.982350732937,0.9782324475163362,52257.47,9750.985624532592,53159.428998539304,0.9830329441920062,231.32000000000002,76.8567,0.5490229984437187,16.216803479722657,52.25747,4.623526249999999,5413.532626958324
2017-08-15 17:17:58,229.74,79.2659,17548.69,18210.547866,4864.928865232998,0.963655246900302,231.93,86.2081,19928.41,19994.244633000002,1621.2011954564473,0.9967073208211455,231.2,70.5511,16027.54,16311.41432,3029.884266288245,0.9825965845492668,53504.64,9516.01432697769,54344.28240579541,0.9845495723077968,230.95666666666668,78.67503333333333,0.5267943481461177,10.325935673790617,53.50464,4.406754583333333,5417.939381541657
2017-08-15 17:22:58,227.83,77.9225,17159.13,17753.083175,4553.703971666147,0.9665436606619178,229.91,90.4454,20753.48,20794.301914,1302.3286759432422,0.9980368701883415,229.34,60.0103,13465.09,13762.762202,2846.9237293436413,0.9783711875834967,51377.7,8702.95637695303,52109.591314739235,0.985954767706416,229.02666666666667,76.12606666666667,0.5225010188042113,21.169840203662176,51.3777,4.3700975,5422.309479041657
2017-08-15 17:27:58,228.6,76.8742,16969.07,17573.44212,4569.084293388566,0.9656087796646181,230.69,87.4078,20110.4,20164.105381999998,1470.699730196881,0.9973365849373145,230.03,65.6717,14850.29,15106.461151,2770.208552180178,0.9830422791652272,51929.76,8809.992575765626,52671.77558088056,0.9859124631228513,229.7733333333333,76.65123333333332,0.5106481750130496,14.324013921063228,51.92976,4.304477499999999,5426.613956541657
2017-08-15 17:32:58,229.45,75.9975,16857.56,17437.626375,4460.211255142026,0.9667347858862472,231.65,85.2162,19685.09,19740.332730000002,1475.7940178118822,0.9972015299460456,230.94,59.0328,13336.55,13633.034832,2827.732807042646,0.9782524701466999,49879.2,8763.738079996554,50643.23940838285,0.984913299044287,230.67999999999998,73.41550000000001,0.5332061730535764,19.590822101599805,49.8792,4.242039999999999,5430.855996541657
2017-08-15 17:37:58,230.59,75.1017,16731.33,17317.701003,4468.261905977209,0.9661403668478618,232.96,75.436,17513.55,17573.570560000004,1451.188693726248,0.9965846121142495,232.1,55.4059,12540.76,12859.70939,2846.3071193485375,0.975197776222842,46785.64000000001,8765.757719051995,47599.73338789536,0.9828971019383403,231.88333333333333,68.64786666666667,0.557751742974192,19.28969873305119,46.78564000000001,4.027701666666666,5434.883698208324
2017-08-15 17:42:58,231.36,74.1784,16567.83,17161.914624,4476.418507307489,0.9653835462408603,233.88,75.9217,17689.62,17756.567196,1540.461892311316,0.9962297219242309,232.87,55.0756,12483.64,12825.454972000001,2941.262924187422,0.9733487059331433,46741.09,8958.143323806227,47591.783179430815,0.9821252089625738,232.70333333333335,68.3919,0.5772729226053203,19.47058058044886,46.74109,3.896947083333334,5438.7806452916575
2017-08-15 17:47:58,228.72,66.0636,14576.91,15110.066592,3978.417683775105,0.9647151394897043,231.23,64.9311,14940.52,15014.018253,1483.7810589898943,0.9951046913783181,230.21,47.1722,10482.79,10859.512161999999,2835.51022084666,0.9653094764865923,40000.22,8297.70896361166,40851.800132836266,0.9791544037210793,230.0533333333333,59.38896666666667,0.5795757505505887,20.57076819543923,40.00022,3.61422125,5442.394866541657
2017-08-15 17:52:58,227.79,62.0223,13702.24,14128.059717,3442.48316619241,0.9698600002031688,230.52,52.0746,11945.74,12004.236792,1183.6371111140666,0.9951269878282488,229.25,49.0665,10976.24,11248.495125,2459.836994507716,0.9757963067970837,36624.22,7085.957271814192,37303.408437653205,0.9817928584518393,229.18666666666664,54.3878,0.6094013613357294,14.037155391466474,36.62422,3.192685,5445.587551541657
2017-08-15 17:57:58,228.97,60.3455,13408.33,13817.309135,3336.8725392580427,0.9704009564377457,231.74,51.0962,11781.11,11841.033388000002,1189.755799998807,0.9949393447314548,230.38,51.2064,11568.73,11796.930432000001,2309.124034032763,0.9806559483150811,36758.17,6835.7523732896125,37388.37482771663,0.9831443642410087,230.36333333333334,54.216033333333336,0.6048416269950418,11.305634680023926,36.75817,3.0575995833333334,5448.645151124991
2017-08-15 18:02:58,230.01,63.4114,14068.42,14585.256114,3848.279435614619,0.9645644814214882,232.85,53.3099,12331.51,12413.210215,1421.8470247112812,0.993418284747867,231.52,53.629,12120.24,12416.18608,2694.7094677507953,0.9761644938233722,38520.17,7964.835928076696,39334.99851519104,0.9792848977768144,231.46,56.783433333333335,0.6264581353149645,11.672359837346924,38.52017,3.1365974999999997,5451.7817486249905
2017-08-15 18:07:58,229.68,68.4464,15057.56,15720.769151999999,4518.016110736525,0.9578131867730132,232.52,58.0753,13389.12,13503.668756000001,1755.1454348203174,0.9915172122428504,231.19,47.9689,10534.55,11089.929990999999,3465.5163399962867,0.9499203339019527,38981.229999999996,9738.67788555313,40179.324773712426,0.9701813113968433,231.13000000000002,58.16353333333333,0.6273525721455531,17.67923315066828,38.98123,3.2292249999999996,5455.010973624991
2017-08-15 18:12:58,228.3,54.6644,12086.68,12479.882520000001,3107.995220492075,0.9684930912314389,231.19,55.2058,12684.55,12763.028902,1413.1871959465702,0.993851075430245,229.79,55.0142,12357.59,12641.713018,2665.122402699487,0.9775249590308331,37128.82,7186.304819138132,37817.882695174354,0.9817794480794061,229.76,54.961466666666674,0.6354456824512446,0.540499889619648,37.12882,3.1712520833333326,5458.182225708324
2017-08-15 18:17:58,229.07,49.3206,11007.93,11297.869842,2543.0965537849925,0.9743367691383605,232.03,51.1134,11791.38,11859.842202,1272.4836941746053,0.9942273935155347,230.5,51.5167,11658.02,11874.59935,2257.582645800688,0.9817611235868771,34457.33,6073.162893760285,34988.43949453944,0.984820429198555,230.53333333333333,50.650233333333325,0.6492192018507821,2.625127755252184,34.45733,2.9827562499999996,5461.1649819583245
2017-08-15 18:22:58,229.8,48.6175,10881.62,11172.3015,2531.9294979327965,0.973981949914259,232.76,51.0397,11805.85,11880.000572,1325.2619998401672,0.9937583696607922,231.22,50.8453,11522.72,11756.450266,2332.605122718264,0.9801189763311503,34210.19,6189.796620491228,34765.65376976456,0.9840226283836594,231.26,50.1675,0.6486206001902621,3.0896496735934567,34.210190000000004,2.861146666666667,5464.0261286249915
2017-08-15 18:27:58,230.98,52.0507,11629.5,12022.670686,3049.4819517425726,0.967297558398748,233.99,53.4724,12408.03,12512.006876000001,1609.6917668209946,0.9916898322522948,232.58,42.193,9337.39,9813.24794,3018.7717899527006,0.9515086194795563,33374.92,7677.945508516268,34246.69520170005,0.974544253202663,232.51666666666668,49.238699999999994,0.6608845244068626,14.309272990554172,33.374919999999996,2.81604625,5466.8421748749915
2017-08-15 18:32:58,229.94,53.2427,11836.21,12242.626438,3128.2638853390467,0.966803165966208,232.86,54.8068,12668.41,12762.311448000002,1545.309537811738,0.9926422851861433,231.41,55.2852,12462.68,12793.548132,2890.757863156419,0.9741378913350541,36967.3,7564.331286307204,37733.279437374724,0.9797001625939774,231.40333333333334,54.4449,0.6323734892899865,2.2081039730075687,36.9673,2.9309258333333332,5469.773100708325
2017-08-15 18:37:58,229.42,49.9893,11143.85,11468.545205999999,2709.6376731152727,0.9716881958288722,232.53,49.8048,11522.57,11581.110144,1162.967223338522,0.9949452044517226,231,48.2955,10855.54,11156.260499999999,2572.819397520976,0.9730446864341329,33521.96,6445.424293974771,34135.98243160669,0.9820124575926029,230.98333333333335,49.3632,0.6768165091276546,2.1629472967716885,33.52196,2.9370525000000005,5472.710153208325
2017-08-15 18:42:58,229.2,36.2554,8138.26,8309.73768,1679.4238544250165,0.9793642487159715,232.55,39.7957,9226.27,9254.490034999999,722.1687441410651,0.9969506655803537,230.94,38.394,8643.13,8866.71036,1978.5996086200307,0.9747842941832601,26007.659999999996,4380.192207186112,26373.935285571126,0.9861122247550401,230.89666666666668,38.14836666666667,0.7348164402546681,4.962117207289783,26.007659999999998,2.480400833333333,5475.190554041658
2017-08-15 18:47:58,229.03,17.3128,3900.06,3965.150584,715.5076171471138,0.9835843349146308,232.4,33.1635,7694.01,7707.1974,450.66826210279754,0.9982889500144372,230.81,36.4129,8346.93,8404.461449,981.6984378245568,0.9931546537099238,19941,2147.8743170744683,20056.34176718048,0.9942491123994895,230.74666666666667,28.963066666666663,0.7439616318039994,40.22456185578875,19.941,1.9145274999999997,5477.105081541658
2017-08-15 18:52:58,229.09,15.0225,3336.4,3441.5045250000003,844.031063169761,0.969459716168759,232.53,36.9003,8561.24,8580.426759,573.4919606788337,0.9977638922236735,230.99,38.7481,8846.74,8950.423619000001,1358.4087499545483,0.9884157864014502,20744.379999999997,2775.931773803143,20929.288062359163,0.9911651050046123,230.87,30.223633333333336,0.770996664789709,50.295519290091974,20.744379999999996,1.6952241666666663,5478.800305708325
2017-08-15 18:57:58,230.17,12.3028,2754.1,2831.735476,658.5279007277868,0.9725837823984659,233.65,34.1848,7969.9,7987.278520000001,526.6043543813549,0.997824225115415,232.29,28.4491,6480.63,6608.441439,1293.4191338434696,0.9806593672381334,17204.63,2478.551388952611,17382.246990092477,0.9897817013994961,232.03666666666666,24.9789,0.8044705578141419,50.7472306626793,17.20463,1.5812087499999996,5480.381514458325
2017-08-15 19:02:58,229.47,11.6172,2598.39,2665.7988840000003,595.695474076854,0.9747134397855047,233.03,33.7153,7839.6,7856.676359,517.7212088271946,0.9978265161730331,231.57,36.3814,8356.87,8424.840798,1068.0197913640252,0.9919320970413905,18794.86,2181.4364742680737,18921.031354312247,0.9933316872664295,231.35666666666665,27.237966666666665,0.8154797066578253,57.34923923591947,18.79486,1.4999787500000004,5481.881493208325
2017-08-15 19:07:58,228.73,11.9517,2664.41,2733.712341,611.6392034816773,0.9746490002036392,232.78,32.8228,7620.86,7640.491384,547.3586113127637,0.9974306123764356,230.98,28.0925,6398.29,6488.80565,1080.0388138265805,0.9860504914336585,16683.56,2239.036628621022,16833.13575356376,0.99111420737327,230.83,24.289,0.909760429753508,50.793774959858375,16.68356,1.4782674999999998,5483.359760708325
2017-08-15 19:12:58,227.28,12.0011,2664.54,2727.6100079999997,583.16630916211,0.9768771899886651,231.7,16.3879,3772.01,3797.0764299999996,435.58004449416785,0.9933984921130493,229.14,31.7787,7210.11,7281.771318,1019.0717911646198,0.9901588068520005,13646.66,2037.8181448208975,13797.972022980814,0.9890337491097387,229.37333333333333,20.055899999999998,1.0143579608207813,58.45063048778666,13.64666,1.2637591666666665,5484.623519874992
2017-08-15 19:17:58,228.1,16.3872,3633.77,3737.9203199999997,876.2213794292519,0.9721368271434957,232.84,15.9281,3655.7,3708.698804,624.743410362233,0.9857095960602574,229.85,37.7144,8585.78,8668.65484,1195.8087333078838,0.9904397116358138,15875.25,2696.7735230993685,16102.67524349261,0.9858765552894997,230.26333333333332,23.34323333333333,1.1190086712314953,61.56459330826779,15.87525,1.2300795833333331,5485.853599458325
2017-08-15 19:22:58,227.88,17.2684,3840.24,3935.122992,858.9235731815921,0.975888176254492,232.9,19.3917,4441.14,4516.32693,820.6609769223975,0.9833521950103821,229.86,26.3691,5918.59,6061.201326,1307.0783932894615,0.9764714421564819,14199.970000000001,2986.6629433934513,14510.661719519881,0.9785887283760509,230.21333333333334,21.009733333333333,1.1670334761959924,25.508970445444334,14.19997,1.2531341666666667,5487.106733624992
2017-08-15 19:27:58,228.35,16.0929,3605.89,3674.813715,708.3877101221481,0.981244296896285,233.51,14.1466,3266.84,3303.3725659999996,489.92522307125637,0.9889408278145762,230.33,21.5872,4852.83,4972.179776,1082.8724375305765,0.9759964881849035,11725.56,2281.1853707239807,11945.399282117156,0.9815963219876404,230.73000000000002,17.275566666666666,1.2048714948207744,24.957984976855556,11.72556,1.0802304166666665,5488.186964041658
2017-08-15 19:32:58,230,15.5358,3509.86,3573.234,669.9880589652313,0.9822642457784742,235.35,10.5878,2427.92,2491.83873,560.7715487861452,0.9743487693523409,232.16,18.1802,4103.96,4220.715232,985.8749352919009,0.9723375718137055,10041.740000000002,2216.6345430432775,10283.48243179385,0.9764921627087685,232.50333333333333,14.767933333333332,1.2243552063769683,28.3054726682587,10.04174,0.9069708333333334,5489.093934874992
2017-08-15 19:37:58,229.55,15.736,3547.28,3612.1988,681.7512539933024,0.982027899461126,235.21,3.6925,774.52,868.512925,392.980241859633,0.8917771718826176,231.96,10.0163,2279.95,2323.380948,447.1320017951961,0.9813070051911262,6601.75,1521.8634976481317,6774.892734794685,0.9744434721592782,232.24,9.814933333333334,1.2788494660695826,62.37875618105744,6.60175,0.6934787499999999,5489.787413624992
2017-08-15 19:42:58,228.99,15.44,3475.59,3535.6056,648.6764298564879,0.9830253691192253,234.69,3.3906,695.28,795.739914,387.0242012235506,0.8737528277361238,231.45,9.6489,2199.18,2233.237905,388.5342557983646,0.9847495401525526,6370.049999999999,1424.234886878403,6527.325793577454,0.9759050186016139,231.71,9.493166666666667,1.2860903715851666,64.28378307203427,6.370049999999999,0.5404916666666666,5490.327905291659
2017-08-15 19:47:58,229,14.0686,3155.82,3221.7094,648.2372911583842,0.9795483105956111,234.69,3.6687,775.14,861.007203,374.8218030182919,0.9002712141073691,231.35,9.5524,2180.21,2209.94774,361.32169797994044,0.9865436908476397,6111.17,1384.3807921566165,6266.01220447201,0.9752885568334035,231.67999999999998,9.096566666666668,1.2992058011049807,59.669399077307574,6.11117,0.5200508333333332,5490.847956124992
2017-08-15 19:52:58,228.93,11.6442,2597.55,2665.706706,598.9375926700282,0.9744320311583446,234.64,3.8177,822.82,895.7851279999999,354.1161435828309,0.9185461717109464,231.36,9.587,2189.56,2218.04832,354.3520230714403,0.9871561319277301,5609.93,1307.4057593242994,5760.262530858672,0.9739017917927671,231.64333333333335,8.349633333333333,1.293655476091106,54.277034121258815,5.60993,0.48837916666666664,5491.336335291659
2017-08-15 19:57:58,228.66,14.4625,3180.73,3306.99525,905.0824551512205,0.9618187386268547,234.3,7.4021,1620.43,1734.31203,618.0977531933933,0.934335904940935,231.1,13.5985,3016.07,3142.6133499999996,882.8025955434308,0.9597330832951501,7817.23,2405.9828038880446,8179.109861439994,0.9557555935095017,231.35333333333335,11.821033333333332,1.2736651009999098,37.38195476424791,7.8172299999999995,0.559465,5491.89580029166
2017-08-15 20:02:58,228.43,11.6756,2599.56,2667.057308,596.223523987612,0.9746922168498076,234.12,4.401,964.14,1030.36212,363.42834057196825,0.9357292754512365,230.92,9.8423,2246.35,2272.783916,345.6275543533739,0.9883693668307357,5810.049999999999,1305.279418912954,5954.866527802091,0.9756809783853304,231.15666666666667,8.639633333333334,1.281958844650816,49.06033820879745,5.8100499999999995,0.5678033333333332,5492.463603624993
2017-08-15 20:07:58,228.59,11.7855,2627.27,2694.047445,596.1073586284846,0.9752129662289596,234.35,3.6575,775.15,857.135125,365.818397581048,0.9043498246557099,231.05,9.9833,2275.93,2306.641465,375.1499475641012,0.9866856356022368,5678.35,1337.0757037736337,5833.64638627692,0.9733791909906917,231.33,8.475433333333333,1.3054943154800422,56.845864321588266,5.67835,0.47868333333333335,5492.942286958327
2017-08-15 20:12:58,228.63,11.7798,2631.94,2693.215674,571.228941037894,0.977248137016449,234.44,3.5766,752.2,838.498104,370.50537163662653,0.897080144143057,231.14,10.1565,2311.18,2347.5734099999995,411.761973643787,0.984497434736237,5695.32,1353.4962863183073,5853.940732487599,0.9729035978093693,231.40333333333334,8.5043,1.3122830267498287,57.94362851733828,5.69532,0.4739029166666667,5493.4161898749935
2017-08-15 20:17:58,228.71,12.0348,2685.69,2752.4791080000005,602.6694482686819,0.9757349264501664,234.58,3.2995,673.72,773.9967100000001,381.0147880211794,0.8704429764307395,231.37,9.9046,2257.39,2291.6273020000003,394.64677772889644,0.9850598297680778,5616.799999999999,1378.3310140187577,5783.4452209912015,0.9711858218374131,231.55333333333337,8.412966666666668,1.3071142717300444,60.7807788770509,5.6168,0.47133833333333325,5493.887528208327
2017-08-15 20:22:58,228.9,11.4298,2550.57,2616.2812200000003,582.6835309365531,0.97488373210889,234.85,3.3313,685.09,782.355805,377.79928204960635,0.8756757419343236,231.7,9.6069,2196.14,2225.91873,362.88192702973413,0.9866218251373445,5431.8,1323.3647400158934,5590.683811048281,0.9715806122438375,231.8166666666667,8.122666666666667,1.3085052843482503,58.98760669730794,5.4318,0.46035833333333326,5494.347886541661
2017-08-15 20:27:58,229.12,11.6812,2607.36,2676.396544,603.963816081017,0.9742054128134459,235.07,3.6444,770.32,856.689108,374.8644093079999,0.8991826705937296,231.88,9.58,2190.73,2221.4103999999998,367.9215029434387,0.9861887744830943,5568.41,1346.7497283324556,5728.9549447402305,0.9719765740368359,232.0233333333333,8.301866666666667,1.313086327524537,56.1014390337916,5.56841,0.45834208333333326,5494.806228624994
2017-08-15 20:32:58,229.44,14.1636,3129.4,3249.6963840000003,876.0035548915743,0.9629822697922539,235.52,6.6484,1443.74,1565.831168,606.1699919001632,0.922027884937337,232.24,12.6968,2831.25,2948.704832,823.9439445497169,0.9601673145696531,7404.39,2306.1174913414543,7755.202715337041,0.9547642107867461,232.4,11.1696,1.342512908777971,40.47772525426158,7.40439,0.5405333333333333,5495.346761958328
2017-08-15 20:37:58,230.67,12.0826,2707.27,2787.0933419999997,662.2525531251099,0.971359645263004,236.88,5.0179,1104.73,1188.640152,438.67646169652505,0.9294065980702292,233.62,10.8014,2461.72,2523.423068,554.615742396962,0.9755478703581384,6273.719999999999,1655.5447572185972,6488.481415674547,0.9669011280273165,233.72333333333333,9.300633333333332,1.350599711910093,46.04776018837426,6.273719999999999,0.5699212499999999,5495.916683208328
2017-08-15 20:42:58,228.22,11.6865,2599.93,2667.09303,594.7682118057265,0.9748178900231312,234.39,3.6718,775.67,860.633202,372.86131400934164,0.9012782660457944,231.25,9.7518,2224.4,2255.1037499999998,370.8605711909272,0.9863847727626723,5600,1338.4900970059953,5757.738769671921,0.9726040419716874,231.28666666666666,8.370033333333334,1.3417692329864777,56.131596449237556,5.6,0.4947383333333333,5496.411421541662
2017-08-15 20:47:58,227.73,11.7047,2597.51,2665.511331,598.2411349860449,0.9744884479727616,233.93,3.5894,753.19,839.668342,371.14383796181903,0.8970089287944121,230.75,9.9991,2270.26,2307.292325,411.724914723294,0.9839498772657688,5620.960000000001,1381.109887671158,5788.147876775701,0.9711154793666342,230.8033333333333,8.431066666666666,1.3546886960038247,57.42650198472317,5.620960000000001,0.46754000000000007,5496.878961541662
2017-08-15 20:52:58,227.59,11.4036,2530.75,2595.3453240000003,575.4318276813223,0.9751110869899792,233.83,3.5314,737.54,825.7472620000001,371.33985660106134,0.8931788622751738,230.59,9.8536,2236.3,2272.141624,401.98242438364906,0.9842256206121068,5504.59,1348.7541086660326,5667.4199344801955,0.9712691248641115,230.67,8.262866666666667,1.3699223999653294,57.261805830099334,5.50459,0.46356458333333334,5497.342526124995
2017-08-15 20:57:58,227.69,11.6766,2589.99,2658.645054,600.2877002393634,0.9741766754848651,233.95,3.5638,747.29,833.75101,369.7274706807975,0.8962987643037458,230.68,9.5334,2170.01,2199.1647120000002,356.90619272582387,0.9867428247457255,5507.29,1326.921363645985,5664.888652868662,0.9721797439409767,230.7733333333333,8.257933333333334,1.3765310838918463,56.84392382274822,5.50729,0.4588283333333334,5497.801354458328
2017-08-15 21:02:58,227.77,11.3787,2526.64,2591.7264990000003,577.1798298786952,0.9748868181017118,233.97,3.9069,833.66,914.0973929999999,374.94672726854986,0.912003476198515,230.76,9.5675,2178.71,2207.7963,357.1935584437237,0.9868256414778845,5539.01,1309.3201155909687,5691.656256766668,0.9731806964650772,230.83333333333334,8.284366666666667,1.3588447653429556,52.84008835919865,5.53901,0.4602624999999999,5498.261616958328
2017-08-15 21:07:58,227.73,12.0042,2659.25,2733.716466,633.7153572224115,0.9727599892212084,234.06,4.283,920.05,1002.4789800000001,398.08554714010984,0.9177748544912132,230.84,9.8935,2242.29,2283.81554,433.53082548475373,0.9818174720012632,5821.59,1465.331729847275,6003.174760624349,0.9697518783202201,230.87666666666667,8.7269,1.3788025352641398,50.92186228786855,5.8215900000000005,0.4733583333333333,5498.734975291662
2017-08-15 21:12:58,227.91,14.8651,3267.14,3387.904941,896.4909980876618,0.9643540940188381,234.21,6.9398,1511.4,1625.370558,597.9126113515512,0.9298802618030442,231.08,13.1878,2925.39,3047.436824,853.7942048123825,0.9599509912596632,7703.93,2348.1978142515954,8053.854382825405,0.9565519357325845,231.0666666666667,11.664233333333334,1.366128101558004,40.503590748927635,7.703930000000001,0.5635633333333333,5499.298538624995
2017-08-15 21:17:58,228.12,11.7377,2615.64,2677.604124,572.7051905315755,0.9768583699716471,234.46,3.693,788.18,865.8607800000001,358.45108165858363,0.9102849074651469,231.22,9.727,2218.8,2249.07694,367.7956525569094,0.9865380594760801,5622.62,1298.9519247470685,5770.713280626937,0.9743370925871319,231.26666666666668,8.3859,1.3808013836840565,55.96179300969485,5.6226199999999995,0.5552729166666666,5499.853811541661
2017-08-15 21:22:58,227.73,11.8021,2619.77,2687.6922329999998,600.4120971703722,0.9747284186165225,234.02,3.7175,793.32,869.96935,357.05748492283743,0.911894194893188,230.85,10.0239,2276.15,2314.0173149999996,416.9140338484746,0.9836356820865018,5689.24,1374.3836159416844,5852.895189679116,0.9720385921197252,230.86666666666667,8.5145,1.365867744730004,56.33918609430971,5.68924,0.4713275,5500.325139041662
2017-08-15 21:27:58,227.66,11.4403,2537.53,2604.498698,586.8176607632848,0.9742872983382848,233.95,3.4339,717.63,803.360905,361.1037617948878,0.893284693757907,230.83,9.9267,2253.48,2291.380161,415.03124198593304,0.9834596800456457,5508.64,1362.9526645441058,5674.747097042112,0.9707287224960752,230.81333333333336,8.266966666666667,1.366183351626147,58.46239450987667,5.508640000000001,0.4665783333333334,5500.791717374995
2017-08-15 21:32:58,228.35,11.7308,2607.45,2678.72818,613.8315402666377,0.973391036637394,234.68,3.4281,717.09,804.506508,364.7089981263886,0.8913414532626751,231.52,9.4571,2157.78,2189.5077920000003,371.3890720372844,0.9855091668931589,5482.32,1349.9296104303107,5646.073196082081,0.9709969760583846,231.51666666666665,8.205333333333334,1.3677920956014646,58.22107572310692,5.48232,0.4579566666666666,5501.249674041662
2017-08-15 21:37:58,228.75,8.2881,1814.89,1895.902875,548.2900686071791,0.9572695014769679,234.99,3.6725,781.53,863.000775,366.03442017192947,0.9055959422516162,231.95,9.4835,2169.25,2199.6978249999997,364.72586802930454,0.9861581783397909,4765.67,1279.0503568084132,4934.326738690065,0.9658197059858993,231.89666666666668,7.148033333333333,1.356926217136947,48.62223175605411,4.76567,0.4269995833333333,5501.676673624996
2017-08-15 21:42:58,227.68,5.5394,1179.89,1261.210592,445.5465691406341,0.93552179745728,233.83,3.8178,815.3,892.716174,363.6317881060432,0.9132801933529211,230.86,9.5171,2170.97,2197.117706,337.95779783680655,0.9880990873048837,4166.16,1147.1361550834838,4321.204751443713,0.9641200173650849,230.79,6.291433333333333,1.347545387581778,51.27077560492309,4.16616,0.3721595833333333,5502.048833208329
2017-08-15 21:47:58,227.2,7.2373,1531.78,1644.31456,597.8464717868574,0.931561416083307,233.44,5.7457,1237.95,1341.276208,516.2379912858595,0.9229642579330685,230.52,11.6284,2602.2,2680.578768,643.4731474213962,0.9707605055536275,5371.93,1757.5576104941133,5652.135939545844,0.9504247699377948,230.38666666666666,8.2038,1.383181897100527,41.744069821302325,5.37193,0.39742041666666666,5502.446253624996
2017-08-15 21:52:58,227.7,6.8213,1449.15,1553.21001,558.9504563592375,0.9330032582007375,233.91,4.9551,1074.81,1159.047441,433.7907725950939,0.9273218351378941,231.12,9.8183,2222.95,2269.205496,455.8364625352033,0.9796159950777766,4746.91,1448.5776914895346,4963.016409038071,0.956456640231025,230.91,7.1982333333333335,1.3901520072755655,36.39874598859906,4.74691,0.4216183333333333,5502.8678719583295
2017-08-15 21:57:58,227.48,5.8932,1267.51,1340.585136,436.56260348790556,0.9454901191743484,233.62,3.529,767.66,824.44498,300.67864813983795,0.931123384364594,230.9,0.8132,219.16,219.16,0,1,2254.33,737.2412516277435,2371.819641541414,0.9504643441332414,230.66666666666666,3.4118,1.3815028901734108,76.1650741544053,2.25433,0.2917183333333333,5503.159590291662
2017-08-15 22:02:58,227.32,5.8697,1263.07,1334.300204,430.129293927351,0.9466160585253123,233.44,3.398,732.95,793.22912,303.30963439359175,0.9240079335463631,230.8,0,209.99,209.99,0,1,2206.01,733.4389283209428,2324.739293270661,0.9489279104911496,230.51999999999998,3.089233333333333,1.388165885823351,100,2.20601,0.1858475,5503.345437791662
2017-08-15 22:07:58,227.45,5.4774,1166.05,1245.83463,438.66994746305255,0.9359588920722166,233.54,3.3308,714.87,777.8750319999999,306.6764557461182,0.9190036581608652,230.9,0,127.45,127.45,0,1,2008.3700000000001,745.3464032091708,2142.2164497727226,0.9375196424306597,230.63,2.9360666666666666,1.3788318952434664,100,2.00837,0.17559916666666667,5503.521036958329
2017-08-15 22:12:58,227.49,6.8027,1432.54,1547.546223,585.4301501644462,0.9256847897072473,233.43,5.7573,1241.31,1343.926539,515.0611867812589,0.9236442349919246,230.89,2.2262,471.46,514.0073179999999,204.76569868401555,0.917224295238536,3145.31,1305.2570356297206,3405.3885131010948,0.9236273593745531,230.60333333333332,4.928733333333333,1.3500816698226314,54.83220841054496,3.14531,0.2147366666666667,5503.735773624996
2017-08-15 22:17:58,230.33,6.9847,1474.53,1608.785951,643.392193949363,0.9165482823140342,236.38,5.2487,1139.84,1240.6877060000002,489.9701605399487,0.9187162849181967,233.73,1.7508,389.11,409.21448399999997,126.6882070888456,0.9508705464100827,3003.48,1260.0505615781572,3257.087583736954,0.9221367012040915,233.48000000000002,4.6613999999999995,1.3491519616241243,62.44046852876818,3.00348,0.2561995833333333,5503.991973208329
2017-08-15 22:22:58,230.63,5.5094,1173.45,1270.632922,487.36343725217847,0.9235161309632745,236.58,3.3728,732.26,797.937024,317.0154360121547,0.9176914693458316,234.02,0,111.57,111.57,0,1,2017.28,804.3788732643332,2171.7375463333497,0.9288783552164819,233.74333333333334,2.9607333333333337,1.331945296122532,100,2.01728,0.20919833333333332,5504.201171541662
2017-08-15 22:27:58,230.64,8.7356,1792.41,2014.7787839999999,920.1086568207679,0.8896311665747619,236.46,7.0185,1523.04,1659.5945100000001,659.244337117992,0.9177181479107206,234.01,4.3573,862.75,1019.651773,543.4631318516865,0.8461221986224114,4178.2,2122.8161257904467,4686.544947390984,0.8915309779171153,233.70333333333335,6.703800000000001,1.3107786224700948,35.002535875175276,4.1781999999999995,0.25814499999999996,5504.459316541662
2017-08-15 22:32:58,230.92,5.5123,1174.61,1272.900316,490.4758529967605,0.9227823932757983,236.69,3.3675,732.17,797.053575,314.994432522673,0.9185957167308357,234.21,0.2836,213.74,213.74,0,1,2120.5199999999995,805.4702855194334,2268.3446500156792,0.9348314860289604,233.94000000000003,3.0544666666666664,1.290929298110643,90.715236702534,2.1205199999999995,0.2624466666666666,5504.721763208328
2017-08-15 22:37:58,231.2,5.5106,1174.73,1274.05072,493.16798784239666,0.9220433547574935,236.9,3.3165,716.79,785.67885,321.71936720894274,0.9123193274198484,234.48,0.1448,211.58,211.58,0,1,2103.1,814.8873550513395,2255.4536154446996,0.9324510092331645,234.19333333333336,2.9906333333333333,1.2781462609240375,95.15821620838395,2.1031,0.1759841666666666,5504.897747374995
2017-08-15 22:42:58,230.71,5.4946,1168.42,1267.6591660000001,491.6853310236292,0.9217146306659529,236.41,3.0405,643.07,718.804605,321.15578037644906,0.8946381193537289,233.99,0.3165,140.59,140.59,0,1,1952.0800000000002,812.8411114000783,2114.5512523422353,0.9231651386258575,233.70333333333335,2.950533333333333,1.2808261185833918,89.273125762574,1.9520800000000003,0.16896583333333332,5505.066713208328
2017-08-15 22:47:58,230.26,5.4804,1165.43,1261.916904,483.94957144411745,0.9235394155556855,235.92,3.2098,688.6,757.2560159999999,315.06620537308055,0.9093357932464416,233.41,0,109.57,109.57,0,1,1963.6000000000001,799.015776817198,2119.941313244966,0.9262520560035428,233.19666666666663,2.8967333333333336,1.2593090238568188,100,1.9636000000000002,0.16315333333333334,5505.229866541661
2017-08-15 22:52:58,230.83,5.8311,1253.31,1345.992813,490.8265442573917,0.9311416731910885,236.36,3.3607,728.88,794.335052,315.75642580293226,0.9175976789200031,233.79,0,108.52,108.52,0,1,2090.71,806.582970060324,2240.9025841591897,0.9329767455216963,233.66,3.0639333333333334,1.2111615167337089,100,2.09071,0.16892958333333333,5505.398796124994
2017-08-15 22:57:58,231.03,5.8602,1260.41,1353.882006,494.33098028606685,0.930960005683095,236.49,3.442,750,813.9985800000001,316.3758654543935,0.9213775286929861,234.11,0,108.75,108.75,0,1,2119.16,810.7068457404603,2268.9391123012633,0.933987161008763,233.87666666666667,3.100733333333333,1.2171657426278797,100,2.11916,0.17541124999999996,5505.574207374994
2017-08-15 23:02:58,231.43,7.5314,1569.07,1742.991902,758.9730598233234,0.9002164600991932,236.8,5.7185,1247.73,1354.1408,526.181673307461,0.9214182158901054,234.47,2.4784,534.15,581.110448,228.85176484956537,0.9191884293913091,3350.9500000000003,1514.0064979803496,3677.102334505626,0.9113018064672721,234.23333333333335,5.242766666666667,1.196812295431909,52.727249607395585,3.35095,0.22792125000000002,5505.802128624994
2017-08-15 23:07:58,232.18,6.8192,1429.61,1583.281856,680.4385963764881,0.9029409353630589,237.46,5.219,1148.09,1239.30374,466.65095293804757,0.9263992054119032,235.18,2.4375,527.97,573.25125,223.30399621718027,0.921009766659907,3105.67,1370.393545531716,3394.578710022053,0.914891144173771,234.93999999999997,4.825233333333333,1.174768025878932,49.48430818544181,3.10567,0.26902583333333335,5506.071154458327
2017-08-15 23:12:58,230.01,5.4717,1162.87,1258.545717,481.3218101011467,0.9239791485460992,235.24,3.5906,784.66,844.652744,312.64507408038526,0.928973481201406,232.97,0,208.87,208.87,0,1,2156.3999999999996,793.9668841815319,2297.921750882072,0.9384131549180261,232.74,3.020766666666667,1.1729827275070972,100,2.1563999999999997,0.21925291666666663,5506.290407374994
2017-08-15 23:17:58,229.49,5.4788,1162.52,1257.329812,478.9838261820072,0.9245943179783603,234.65,3.3448,720.73,784.8573200000001,310.723799953564,0.91829429583456,232.36,0,144.63,144.63,0,1,2027.88,789.7076261355712,2176.220445905396,0.9318357447727773,232.16666666666666,2.9412,1.1529073941134163,100,2.02788,0.17434499999999997,5506.4647523749945
2017-08-15 23:22:58,230.4,5.4711,1163.71,1260.54144,484.5036200662216,0.9231826603019097,235.52,3.0378,644.12,715.462656,311.44219002982624,0.9002845845248421,233.27,0,108.75,108.75,0,1,1916.58,795.9458100960478,2075.285192210809,0.923526080749538,233.06333333333336,2.8363,1.1427508974670784,100,1.91658,0.16435249999999998,5506.6291048749945
2017-08-15 23:27:58,230.36,5.4624,1160.82,1258.318464,485.6565498820327,0.9225168613595103,235.44,3.4204,742.53,805.2989759999999,311.6979946144161,0.9220550654220626,233.18,0,110.41,110.41,0,1,2013.76,797.3545444964489,2165.8724817562875,0.929768496050635,232.99333333333334,2.960933333333333,1.1302183181206868,100,2.01376,0.16376416666666666,5506.792869041661
2017-08-15 23:32:58,231.04,5.4753,1165.09,1265.0133119999998,492.7717234554041,0.9210100707620064,236.02,3.3768,727.78,796.992336,324.85851573067475,0.9131580908953684,233.65,0,118.52,118.52,0,1,2011.3899999999999,817.6302391860788,2171.22291350554,0.9263857651320184,233.57000000000002,2.9507,1.083187053131836,100,2.01139,0.16771458333333333,5506.960583624995
2017-08-15 23:37:58,231.27,5.4721,1165.39,1265.5325670000002,493.3952026901049,0.9208692295944684,236.29,3.3823,733.51,799.203667,317.3162164879805,0.9178010941233582,233.92,0,110.1,110.1,0,1,2009,810.7114191780854,2166.4103962974664,0.927340453790985,233.82666666666668,2.9514666666666667,1.093402520385473,100,2.009,0.16751624999999998,5507.128099874994
2017-08-15 23:42:58,230.87,8.4497,1734.42,1950.7822390000001,892.9381880051125,0.8890894971901576,235.83,6.6288,1431.35,1563.269904,628.5300074397159,0.9156128422465939,233.39,4.2753,853.94,997.8122669999999,516.1548184175742,0.8558122887859828,4019.71,2037.6230138624026,4506.659076380384,0.8919489874589122,233.36333333333334,6.451266666666666,1.0684340584781982,33.72929347208301,4.01971,0.25119625,5507.379296124995
2017-08-15 23:47:58,231.51,5.9195,1255.45,1370.423445,549.4594763089154,0.9161037083687664,236.44,3.776,819.29,892.7974399999999,354.75507715965597,0.9176661617667721,234.05,0.9654,312.2,312.2,0,1,2386.9399999999996,904.2145534685715,2552.466752438583,0.9351502806920239,234,3.5536333333333334,1.064102564102568,72.83343807746063,2.3869399999999996,0.26694375,5507.6462398749945
2017-08-15 23:52:58,231.55,5.8801,1265.36,1361.537155,502.6405224864927,0.9293613437967471,236.39,3.1514,674.94,744.959446,315.31027985878745,0.906009050055055,234.08,0,150.42,150.42,0,1,2090.72,817.9508023452802,2245.028648694107,0.9312665124412263,234.00666666666666,3.0105,1.0498276402381623,100,2.0907199999999997,0.18656916666666667,5507.832809041661
2017-08-15 23:57:58,232.25,5.8344,1257.24,1355.0394,505.4496591673196,0.9278254196889036,237.07,3.0427,647.22,721.332889,318.47669985901064,0.8972556358788182,234.68,0,106.85,106.85,0,1,2011.31,823.9263590263303,2173.527676658014,0.9253666385755723,234.66666666666666,2.9590333333333327,1.0298295454545414,100,2.01131,0.17091791666666667,5508.003726958327
2017-08-16 00:02:58,232.64,5.5146,1180.6,1282.916544,502.05427880748493,0.9202469213772957,237.38,3.3806,735.3,802.486828,321.43275986355457,0.9162767217407836,235.05,0,109.9,109.9,0,1,2025.8,823.4870386710395,2186.777661962733,0.926385903440111,235.0233333333333,2.9650666666666665,1.014083708000621,100,2.0258,0.16821291666666663,5508.171939874994
2017-08-16 00:07:58,230.97,5.4709,1164.11,1263.613773,491.4953460769448,0.9212545992089308,235.67,3.6031,788.8,849.142577,314.38459897743223,0.928937049402011,233.4,0,111.25,111.25,0,1,2064.16,805.879945054377,2215.896881951154,0.9315234913740454,233.34666666666666,3.0246666666666666,1.0185132278155529,100,2.0641599999999998,0.17041499999999998,5508.342354874993
2017-08-16 00:12:58,230.81,5.4807,1165.17,1265.0003669999999,492.54928647814955,0.9210827367293564,235.51,3.7476,822.69,882.597276,319.62339636300095,0.9321238829656212,233.33,0,111.2,111.2,0,1,2099.06,812.1726828411505,2250.7059671030756,0.9326229328399294,233.21666666666667,3.0761,1.0319445437004213,100,2.09906,0.17346749999999994,5508.515822374993
2017-08-16 00:17:58,229.67,5.4539,1154.71,1252.597213,485.4323783137743,0.9218526019505043,234.37,3.6642,801.18,858.7785540000001,309.21062790649876,0.9329296781670678,232.23,0.0351,183.27,183.27,0,1,2139.16,794.643006220273,2281.9866373260807,0.9374112735850908,232.09,3.051066666666667,1.0426989529923805,98.8495826596163,2.13916,0.17659249999999996,5508.692414874993
2017-08-16 00:22:58,230.09,8.6704,1773.66,1994.9723360000003,913.2605465064707,0.8890649599463919,234.75,7.1641,1549.22,1681.772475,654.4280321529827,0.9211828728496702,232.51,4.7031,937.97,1093.517781,562.1329170784824,0.8577546851979355,4260.85,2129.821495737936,4763.505256238034,0.8944778625824369,232.45000000000002,6.845866666666667,1.015272101527216,31.300151916484886,4.2608500000000005,0.26666708333333333,5508.959081958326
2017-08-16 00:27:58,230.64,5.4621,1159.24,1259.778744,493.15829733891485,0.9201933319808419,235.13,3.2009,683.03,752.627617,316.09863804056266,0.9075271549595555,232.95,0.452,162.99,162.99,0,1,2005.26,809.2569353794775,2162.397848468173,0.9273316662891206,232.90666666666667,3.0383333333333336,0.9732081520494675,85.12342292923752,2.00526,0.26108791666666664,5509.220169874993
2017-08-16 00:32:58,231.31,5.4729,1165.16,1265.9364990000001,494.9721142654172,0.9203937171575302,235.89,3.1513,670.53,743.360157,320.8953756523528,0.9020257457785702,233.63,0,104.94,104.94,0,1,1940.63,815.86748991777,2105.1566587797506,0.9218458834911042,233.60999999999999,2.8747333333333334,0.9845468943966368,100,1.94063,0.16441208333333335,5509.384581958327
2017-08-16 00:37:58,231.61,5.4609,1164.77,1264.799049,492.97817543102695,0.9209130896492317,236.17,3.2348,693.85,763.9627159999999,319.7048778766073,0.9082249506008617,234.05,0,104.86,104.86,0,1,1963.4799999999998,812.6830533076343,2125.0194012134143,0.9239821522941516,233.9433333333333,2.898566666666666,0.9973925309547694,100,1.96348,0.16267125,5509.547253208327
2017-08-16 00:42:58,231.72,5.4572,1164.79,1264.542384,492.27197445355705,0.9211158239833264,236.16,3.4659,754.77,818.506944,316.6636456497954,0.9221302342427042,234.01,0,105.72,105.72,0,1,2025.28,808.9356201033524,2180.8566931075493,0.9286625785182314,233.96333333333334,2.9743666666666666,0.9588397042271607,100,2.02528,0.1661983333333333,5509.71345154166
2017-08-16 00:47:58,230.59,5.6255,1200,1297.184045,492.6321615592733,0.9250807582974858,235.12,3.3785,729.97,794.3529199999999,313.27361940087803,0.9189492247350209,232.88,0,105.13,105.13,0,1,2035.1,805.9057809601513,2188.8618361570907,0.9297526076716449,232.86333333333334,3.001333333333333,0.9762521650753692,100,2.0351,0.1691825,5509.88263404166
2017-08-16 00:52:58,229.7,5.8235,1246.33,1337.65795,485.7883513405842,0.9317254833345101,234.3,3.4429,745.14,806.67147,309.00686224089094,0.9237217723839917,232.01,0.3262,176.1,176.1,0,1,2167.5699999999997,794.7952135814751,2308.6920835035626,0.9388735793257442,232.00333333333333,3.197533333333334,0.9928018275599524,89.79838625607239,2.1675699999999996,0.17511125,5510.05774529166
2017-08-16 00:57:58,229.08,6.1232,1294.01,1402.702656,541.3989850835095,0.922511976764946,233.55,3.8175,818,891.577125,354.6628960340588,0.9174753109552917,231.26,0.5951,293.12,293.12,0,1,2405.13,896.0618811175683,2566.627595053859,0.9370779012252964,231.29666666666665,3.5119333333333334,0.9742178155039093,83.0549175193151,2.40513,0.19052916666666667,5510.248274458326
2017-08-16 01:02:58,229.93,8.0982,1663.36,1862.0191260000001,836.8684101994799,0.8933098359592252,234.43,6.3012,1354.9,1477.190316,588.5042223163564,0.917214244721599,232.15,3.7409,771.81,868.449935,398.1389374345397,0.8887213515653035,3790.07,1823.511569950376,4205.9273710613315,0.9011258791764649,232.17,6.046766666666667,0.973424645733738,38.13387871203894,3.79007,0.2581333333333333,5510.5064077916595
2017-08-16 01:07:58,229.83,5.4352,1152.4,1249.172016,482.0839818511957,0.922531072774208,234.34,3.3639,724.34,788.296326,311.03482439286165,0.9188676594187247,232,0,105.6,105.6,0,1,1982.3400000000001,793.1188062440574,2135.1134200360407,0.9284471641635498,232.0566666666667,2.933033333333333,0.9839550684459124,100,1.9823400000000002,0.24051708333333333,5510.746924874993
2017-08-16 01:12:58,230.39,5.4395,1155.27,1253.206405,485.67223580623147,0.9218513370110011,234.73,3.7514,825.28,880.566122,307.0987085842577,0.9372152520762093,232.55,0,114.84,114.84,0,1,2095.39,792.7709443904891,2240.3448445205454,0.9352979766150389,232.5566666666667,3.063633333333333,0.9345392520819108,100,2.09539,0.16990541666666664,5510.91683029166
2017-08-16 01:17:58,230.62,5.4469,1158.6,1256.164078,485.3805011097896,0.9223317401693761,235.1,3.8415,857.63,903.1366499999999,283.06640859208704,0.9496126638200322,232.8,0,108.62,108.62,0,1,2124.85,768.4469097018766,2259.5349467380147,0.9403926250698388,232.84,3.096133333333333,0.9706236041917158,100,2.12485,0.1758433333333333,5511.092673624993
2017-08-16 01:22:58,230.77,5.438,1156.56,1254.92726,487.04352402132145,0.9216151699501691,235.16,3.9036,871.39,917.9705759999999,288.7030417258739,0.9492570053792225,232.95,0,108.5,108.5,0,1,2136.45,775.7465657471953,2272.927921595528,0.93995501559956,232.96,3.1138666666666666,0.944368131868127,100,2.13645,0.17755416666666662,5511.27022779166
2017-08-16 01:27:58,230.7,5.4547,1159.21,1258.3992899999998,489.6947508116701,0.9211782056870043,235.03,3.8035,847.21,893.936605,285.2330094132268,0.9477293974330541,232.74,0.1462,177.08,177.08,0,1,2183.5,774.9277602248969,2316.9344581940973,0.9424090492839833,232.82333333333335,3.1348000000000003,0.9477858748407157,95.33622559652929,2.1835,0.17999791666666665,5511.450225708326
2017-08-16 01:32:58,230.73,5.4381,1155.46,1254.732813,489.14887347196554,0.9208813127612053,235.09,3.6074,801.01,848.063666,278.5587217973252,0.944516351912664,232.79,0,207.12,207.12,0,1,2163.59,767.7075952692908,2295.756223978094,0.9424302011695842,232.87,3.015166666666667,0.953321595740112,100,2.16359,0.18112875,5511.631354458326
2017-08-16 01:37:58,230.65,6.0232,1264.38,1389.25108,575.6403207569516,0.9101162620654577,235.02,3.8679,830.87,909.0338580000001,368.7785217313562,0.9140143600679832,232.7,0.74,286.08,286.08,0,1,2381.33,944.4188424883077,2561.7688262110914,0.9295647505875991,232.79,3.5437,0.9579449289058887,79.11787115162119,2.3813299999999997,0.18937166666666666,5511.820726124993
2017-08-16 01:42:58,230.11,7.9983,1641.55,1840.4888130000002,832.2936190300571,0.8919097950529079,234.43,6.2088,1339.11,1455.528984,570.3937509861698,0.9200160317796873,232.14,3.3341,697.86,773.9779739999999,334.71379511030693,0.9016535656607718,3678.52,1737.4011651265337,4068.177994997642,0.9042180564673479,232.2266666666667,5.847066666666667,0.9487856691737894,42.97824550201811,3.67852,0.25249374999999996,5512.073219874993
2017-08-16 01:47:58,229.93,5.7725,1230.49,1327.270925,497.53639892007465,0.927082765713413,234.24,3.4102,737.87,798.805248,306.0027570665687,0.9237170159402859,231.89,0,104.98,104.98,0,1,2073.34,803.5391559866433,2223.603816061604,0.9324232963731157,232.01999999999998,3.0609,0.9568140677527919,100,2.07334,0.23966083333333335,5512.312880708326
2017-08-16 01:52:58,230.14,5.8166,1243.17,1338.632324,496.4522635235343,0.9286866734886944,234.44,3.5025,761.65,821.1261,306.8181050740161,0.9275676415595607,232.16,0,104.71,104.71,0,1,2109.53,803.2703685975505,2257.290434562386,0.9345407962130351,232.24666666666667,3.1063666666666667,0.9443981973189403,100,2.1095300000000003,0.17428625000000003,5512.487166958325
2017-08-16 01:57:58,230.07,5.6335,1197.5,1296.0993449999999,495.8500399409368,0.9239260899402739,234.23,3.4065,732.3,797.9044949999999,316.84111655718687,0.917779013138659,232.08,0,114.18,114.18,0,1,2043.98,812.6911564981237,2199.6184115092005,0.9292429947417953,232.12666666666667,3.013333333333333,0.9061144777276736,100,2.04398,0.17306291666666665,5512.660229874992
2017-08-16 02:02:58,230.35,8.6914,1811.39,2002.0639899999999,852.7171207116223,0.904761290871627,234.5,7.0983,1528.23,1664.55135,659.7304479003697,0.9181032474606446,232.3,3.8835,763.58,902.13705,480.41319776074266,0.8464124159405714,4103.2,1992.8607663727346,4561.550643602209,0.8995186769996586,232.38333333333335,6.557733333333334,0.9108513232446299,40.779842628550526,4.1032,0.2561325,5512.916362374992
2017-08-16 02:07:58,230.49,5.7471,1214.31,1324.649079,529.2885851740508,0.9167031625588742,234.71,3.7227,804.94,873.7549170000001,339.88123128775,0.9212423121620041,232.44,0.5155,258.31,258.31,0,1,2277.56,869.1698164618008,2437.7726972480923,0.9342790665311207,232.5466666666667,3.328433333333333,0.9302792271085223,84.51223298248426,2.27756,0.265865,5513.182227374992
2017-08-16 02:12:58,230.66,5.5149,1168.14,1272.066834,503.5900818749147,0.918300806826947,234.82,3.4692,752.98,814.6375439999999,310.8945925781788,0.9243129113627006,232.55,0,167.91,167.91,0,1,2089.03,814.4846744530935,2242.1934853662747,0.9316903352159841,232.67666666666665,2.9947,0.9211638468260728,100,2.08903,0.18194125,5513.364168624992
