DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-16 02:17:58,231.03,5.461,1158.34,1261.6548300000002,500.02135400633597,0.9181116518215998,235.15,3.643,795.66,856.65145,317.45373078151465,0.9288024902076568,232.94,0,106.96,106.96,0,1,2060.96,817.4750847878506,2217.1652252028725,0.929547323119061,233.04,3.0346666666666664,0.9054239615516709,100,2.06096,0.17291625,5513.537084874992
2017-08-16 02:22:58,231.41,8.6186,1760.69,1994.4302260000002,936.8685341510896,0.8828035080130198,235.55,7.1235,1541.13,1677.940425,663.6282038530161,0.9184652667272142,233.28,4.1283,808.78,963.0498240000001,522.8191609977881,0.839811170558918,4110.6,2123.3158990018937,4626.608127662665,0.8884694546362307,233.41333333333333,6.623466666666666,0.915400434136875,37.67161204605845,4.110600000000001,0.2571483333333333,5513.794233208325
2017-08-16 02:27:58,231.19,5.4623,1158.16,1262.829137,503.3913424525342,0.9171153611100122,235.37,3.7151,813.51,874.423087,320.651235735354,0.9303391139762988,233.09,0.0191,123.28,123.28,0,1,2094.9500000000003,824.0425781878882,2251.1911676191658,0.9305962239606669,233.21666666666667,3.0655,0.923318802258273,99.37693687816017,2.0949500000000003,0.2585645833333334,5514.052797791658
2017-08-16 02:32:58,231.45,5.4701,1160.18,1266.054645,506.83008170991144,0.9163743481230229,235.53,3.7304,817.97,878.621112,320.78051304921337,0.9309701176404238,233.28,0,107.53,107.53,0,1,2085.6800000000003,827.6105947591248,2243.880647217573,0.9294968529570669,233.42,3.0668333333333333,0.9039499614428984,100,2.0856800000000004,0.1741929166666667,5514.226990708325
2017-08-16 02:37:58,232.09,5.4735,1163.19,1270.344615,510.6510205213519,0.9156491760308679,236.26,3.4379,746.72,812.238254,319.593840461559,0.9193361631549061,233.89,0.1664,166.21,166.21,0,1,2076.12,830.244860982911,2235.9742358955154,0.9285080152851165,234.08,3.025933333333333,0.9313055365686851,94.50087025490758,2.07612,0.17340833333333333,5514.400399041658
2017-08-16 02:42:58,232.47,5.4829,1167.75,1274.609763,510.8717896252602,0.9161627612607578,236.65,3.4429,748.93,814.762285,320.84487865387746,0.9192006230381662,234.27,0,207.79,207.79,0,1,2124.47,831.7166682791376,2281.4743910886546,0.9311829263997407,234.46333333333334,2.9752666666666663,0.9326262812948722,100,2.1244699999999996,0.17502458333333332,5514.575423624991
2017-08-16 02:47:58,232.09,5.8862,1264.62,1366.128158,516.7614533616775,0.925696460170613,236.2,3.4397,746.49,812.45714,320.6856470704287,0.9188053907680594,233.95,0,171.72,171.72,0,1,2182.83,837.4471004321061,2337.961602533742,0.933646642286332,234.08,3.1086333333333336,0.9056732740943164,100,2.18283,0.1794708333333333,5514.754894458325
2017-08-16 02:52:58,232.6,5.837,1254.88,1357.6861999999999,518.2547667609429,0.9242783789067018,236.72,3.2497,697.33,769.2689839999999,324.81631862391407,0.9064839666017266,234.4,0,110.31,110.31,0,1,2062.52,843.0710853848569,2228.173603068666,0.9256549835970922,234.57333333333335,3.0289,0.9151367020974166,100,2.06252,0.17688958333333332,5514.931784041658
2017-08-16 02:57:58,232.95,5.5604,1187.89,1295.2951799999998,516.436783383244,0.917080537580631,237.01,3.1398,672.18,744.163998,319.3025266410274,0.9032686367608984,234.7,0,104.7,104.7,0,1,1964.7700000000002,835.7393100242714,2135.130288113549,0.9202108231699214,234.88666666666666,2.900066666666666,0.903982062271167,100,1.9647700000000001,0.16780374999999997,5515.0995877916575
2017-08-16 03:02:58,232.71,8.061,1653.98,1875.8753100000001,885.0188349790056,0.8817110557310975,236.75,5.9892,1281.15,1417.9431,607.6325471348697,0.9035270879346288,234.53,3.3295,674.99,780.867635,392.6101925453453,0.8644102658960888,3610.12,1885.2615746592205,4072.7358887222927,0.8864115176230036,234.66333333333333,5.793233333333333,0.889217176380349,42.527776658975704,3.6101199999999998,0.2322870833333333,5515.331874874991
2017-08-16 03:07:58,232.81,6.0282,1271.47,1403.425242,594.1097953937123,0.9059762942471004,236.82,4.0703,886.33,963.9284459999999,378.91579553770856,0.9194977113477572,234.52,0.7311,250.39,250.39,0,1,2408.19,973.0255909314208,2597.3366891312803,0.9271766768156102,234.71666666666667,3.6098666666666666,0.8961158843996271,79.7471744108739,2.4081900000000003,0.2507629166666666,5515.582637791657
2017-08-16 03:12:58,233.02,5.4664,1165.65,1273.780528,513.5921640873804,0.9151105503474929,237.09,3.4215,745.71,811.203435,319.3236741236064,0.9192638588863964,234.83,0.0886,163.51,163.51,0,1,2074.87,832.9158382109867,2235.807306196737,0.9280182573199912,234.98000000000002,2.9921666666666664,0.8979487615967252,97.03893499693645,2.0748699999999998,0.18679416666666662,5515.769431958324
2017-08-16 03:17:58,233.38,5.4806,1169.74,1279.062428,517.4060563244839,0.91452924766859,237.32,3.5076,768.12,832.423632,320.81266918884506,0.922751313720512,235.12,0,208.9,208.9,0,1,2146.76,838.218725513329,2304.60172901983,0.931510192397989,235.2733333333333,2.996066666666666,0.8699101753988331,100,2.14676,0.17590125,5515.945333208324
2017-08-16 03:22:58,233.46,5.4729,1168.52,1277.703234,516.8041832010059,0.9145472664585899,237.52,3.6265,798.87,861.3662800000001,322.11580436395616,0.9274451746590312,235.22,0,177.42,177.42,0,1,2144.81,838.9199875649621,2303.040746846654,0.9312948556974924,235.4,3.0331333333333332,0.9005947323704352,100,2.14481,0.17881541666666667,5516.124148624991
2017-08-16 03:27:58,233.18,5.4838,1169.72,1278.712484,516.5856544053947,0.9147638852644533,237.28,3.7515,829.02,890.15592,324.196547654423,0.9313199871770779,234.93,0,107,107,0,1,2105.74,840.7822020598178,2267.38961338817,0.9287067328730432,235.13000000000002,3.078433333333333,0.9143877854803629,100,2.10574,0.17710624999999997,5516.301254874991
2017-08-16 03:32:58,233.24,5.4716,1167.57,1276.195984,515.224693388941,0.9148829918273743,237.32,3.4886,761.42,827.914552,325.08781738687264,0.919684281621372,234.94,0,106.48,106.48,0,1,2035.4699999999998,840.3125107758136,2202.104274703255,0.9243295258006299,235.16666666666666,2.9867333333333335,0.9156626506024107,100,2.0354699999999997,0.17255041666666662,5516.473805291658
2017-08-16 03:37:58,233.77,5.4948,1174,1284.519396,521.2620058091752,0.9139605082304262,237.87,3.3836,734.99,804.856932,328.0005806221273,0.9131933524801896,235.45,0,106.06,106.06,0,1,2015.05,849.2625864313025,2186.703784972255,0.9215011259632346,235.69666666666663,2.9594666666666662,0.9220891258538694,100,2.01505,0.16877166666666665,5516.642576958325
2017-08-16 03:42:58,230.94,6.8738,1428.88,1587.435372,691.5583893474055,0.9001185340854306,234.96,4.7663,1024.81,1119.889848,451.57251416961066,0.9150989285510515,232.64,1.6163,381.44,381.44,0,1,2835.13,1143.1309035170161,3056.9119024721062,0.9274490369536811,232.84666666666666,4.4188,0.9076072952157402,63.422196071331584,2.83513,0.20209083333333333,5516.844667791658
2017-08-16 03:47:58,231.53,7.6965,1606.34,1781.970645,771.4215345981188,0.9014402142410151,235.52,5.3018,1137.83,1248.679936,514.3388704628147,0.9112263016293072,233.23,2.8346,584.88,661.113758,308.19926446518735,0.8846888949480916,3329.05,1593.9596695261207,3690.9729517534834,0.9019437539953948,233.42666666666665,5.277633333333333,0.8967841434854753,46.290319524534354,3.32905,0.2568408333333333,5517.101508624992
2017-08-16 03:52:58,231.44,5.7956,1241.77,1341.333664,507.13239423218164,0.925772634600782,235.42,3.4012,738.2,800.7105039999999,310.1581390451229,0.9219312052386915,233.19,0,208.23,208.23,0,1,2188.2,817.2905332773046,2335.847395654241,0.9367906499675732,233.35,3.0656,0.8870794943218312,100,2.1881999999999997,0.22988541666666665,5517.331394041658
2017-08-16 03:57:58,231.45,5.4513,1157.47,1261.7033849999998,502.1539911426151,0.9173867754979513,235.51,3.4588,752.65,814.581988,311.54741641366934,0.9239708354562831,233.15,0,183.03,183.03,0,1,2093.15,813.7014075562845,2245.7486286668595,0.9320499958370468,233.37,2.9700333333333333,0.9169987573381267,100,2.09315,0.17838958333333335,5517.5097836249915
2017-08-16 04:02:58,231.65,5.4535,1157.93,1263.303275,505.10719627196494,0.9165890906124661,235.71,3.3896,734.84,798.962616,313.61032534909214,0.9197426578967745,233.36,0,106.18,106.18,0,1,1998.95,818.7175216210571,2160.1156179032005,0.925390281627776,233.57333333333335,2.9476999999999998,0.9147733759561547,100,1.99895,0.17050416666666668,5517.680287791658
2017-08-16 04:07:58,231.49,5.447,1156.24,1260.92603,503.0343085034669,0.9169768665970041,235.55,3.2753,705,771.4969150000001,313.3408525145058,0.9138079314289934,233.21,0,105.13,105.13,0,1,1966.37,816.3751610179727,2129.1029520497877,0.9235673634790101,233.41666666666666,2.9074333333333335,0.9139593002499197,100,1.96637,0.16522166666666666,5517.845509458325
2017-08-16 04:12:58,232.04,5.4665,1163.32,1268.4466599999998,505.6120121843976,0.91712173375899,236.04,3.0593,650.12,722.117172,314.3202120406474,0.9002971057998881,233.71,0,103.64,103.64,0,1,1917.0800000000002,819.932224225045,2085.062248164939,0.9194353797768965,233.92999999999998,2.8419333333333334,0.9019792245543599,100,1.9170800000000001,0.16181041666666665,5518.0073198749915
2017-08-16 04:17:58,232.21,5.4591,1161.62,1267.657611,507.53797328498274,0.9163515368188799,236.21,3.2779,706.66,774.272759,316.4331678719412,0.9126757874223494,233.88,0,105.36,105.36,0,1,1973.6399999999996,823.971141156924,2138.7340393465106,0.9228075878958024,234.1,2.912333333333333,0.9013242204186305,100,1.9736399999999996,0.16211333333333333,5518.169433208325
2017-08-16 04:22:58,231.1,5.4494,1156.44,1259.3563399999998,498.6230214282079,0.9182786184250283,235.12,3.4088,739.02,801.477056,310.18528478060836,0.9220725589928803,232.82,0.0442,146.77,146.77,0,1,2042.23,808.8083062088162,2196.5596393206297,0.9297402917917758,233.01333333333332,2.9674666666666667,0.9040970473792702,98.51051401869158,2.04223,0.16732791666666663,5518.336761124992
2017-08-16 04:27:58,230.5,7.124,1472.92,1642.0819999999999,725.9063082271703,0.8969832200827974,234.57,5.3653,1158.41,1258.538421,491.9402697819859,0.9204407117579767,232.33,2.3611,572.78,572.78,0,1,3204.1099999999997,1217.846578009156,3427.750162959461,0.9347559908606717,232.46666666666667,4.9501333333333335,0.9047892170920524,52.30229488767979,3.2041099999999996,0.2185975,5518.555358624993
2017-08-16 04:32:58,230.14,6.7526,1402.38,1554.0433639999999,669.612658775531,0.902407250972953,234.24,5.1485,1120.53,1205.9846400000001,445.8827996412622,0.9291411870718352,231.9,2.3981,505.34,556.11939,232.16429599310067,0.9086897689361272,3028.25,1347.6597544098938,3314.5866825527637,0.913613156035419,232.09333333333333,4.7664,0.924915263974267,49.687395099026524,3.02825,0.25968166666666664,5518.815040291659
2017-08-16 04:37:58,229.3,5.4336,1145.27,1245.9244800000001,490.59600178076346,0.9192130168274725,233.42,3.6409,791.97,849.8588779999999,308.29147184996634,0.9318841286494157,231.08,0,109.26,109.26,0,1,2046.5,798.8874736307298,2196.9031488720866,0.9315385619300945,231.26666666666668,3.0248333333333335,0.9311040645719115,100,2.0465,0.21144791666666665,5519.026488208326
2017-08-16 04:42:58,229.19,5.6803,1203.99,1301.867957,495.2456535532176,0.9248172931258343,233.27,3.5434,765.55,826.568918,311.6879428269418,0.9261780637147063,230.91,0,111.51,111.51,0,1,2081.05,806.9335963801594,2232.0194738099885,0.9323619369896051,231.12333333333333,3.074566666666667,0.9287970347722033,100,2.0810500000000003,0.17198125,5519.198469458325
2017-08-16 04:47:58,229.26,5.8024,1235.79,1330.258224,492.3515191604816,0.9289850479435938,233.4,3.0517,645.16,712.26678,301.8154076444218,0.9057842063053958,230.99,0,102.67,102.67,0,1,1983.62,794.1669268049034,2136.6912299232063,0.9283606223587543,231.21666666666667,2.9513666666666665,0.9442802566135675,100,1.98362,0.16936125000000002,5519.3678307083255
2017-08-16 04:52:58,229.3,5.6849,1207.35,1303.54757,491.4694748943266,0.9262032531731849,233.5,3.1863,679.5,744.0010500000001,303.01371652303567,0.9133051626741655,231.11,0,103.68,103.68,0,1,1990.53,794.4831914173623,2143.2249584084066,0.9287545818233657,231.30333333333337,2.9570666666666665,0.9496908821028504,100,1.99053,0.16558958333333332,5519.533420291659
2017-08-16 04:57:58,228.95,5.4299,1142.56,1243.175605,489.9410487672124,0.919065653641104,233.17,3.4073,735.07,794.480141,301.44782225682076,0.9252213643437062,230.72,0.31,140.22,140.22,0,1,2017.8500000000001,791.3888710240332,2167.490476952712,0.9309614143435166,230.9466666666667,3.0490666666666666,0.9627042318572688,89.83295434668533,2.01785,0.1670158333333333,5519.700436124993
2017-08-16 05:02:58,229.12,5.4347,1144.65,1245.198464,490.1995432963593,0.9192510536216016,233.35,3.367,725.5,785.68945,301.59187960106357,0.9233928239713541,230.92,0,210.38,210.38,0,1,2080.53,791.7914228974229,2226.103936988102,0.9346059568157173,231.13,2.9339,0.9604984208021454,100,2.08053,0.1707658333333333,5519.871201958326
2017-08-16 05:07:58,229.39,6.3869,1326.55,1465.0909909999998,621.8976679562014,0.905438643844613,233.59,4.4509,958.26,1039.685731,403.34128433003787,0.9216823617251317,231.19,1.275,396.51,396.51,0,1,2681.3199999999997,1025.2389522862393,2870.64310768249,0.9340485387487497,231.39000000000001,4.0376,0.9507757465750414,68.4218347533188,2.68132,0.1984104166666667,5520.069612374993
2017-08-16 05:12:58,231.18,7.6353,1575.04,1765.128654,796.8237970667366,0.892308895689141,235.4,5.6868,1223.11,1338.67272,544.1016257761032,0.9136736572924261,232.92,2.823,610.42,657.53316,244.41211119661315,0.9283486174294237,3408.5699999999997,1585.337534039453,3759.207967342894,0.9067255734747939,233.16666666666666,5.3816999999999995,0.9578270192995062,47.54445621272088,3.4085699999999997,0.2537454166666666,5520.32335779166
2017-08-16 05:17:58,231.44,5.4477,1156.66,1260.8156880000001,501.79063712559804,0.9173902347572946,235.76,3.2348,693.74,762.636448,316.763577795896,0.9096601687728411,233.2,0,105.4,105.4,0,1,1955.8000000000002,818.5542149214941,2120.1850491798455,0.922466650142904,233.46666666666667,2.894166666666667,0.9822958309537361,100,1.9558000000000002,0.22351541666666666,5520.546873208326
2017-08-16 05:22:58,230.95,5.4657,1157.1,1262.3034149999999,504.50916891634597,0.916657585054541,235.29,3.1227,664.34,734.740083,313.83969469594973,0.9041836907651056,232.74,0,104.59,104.59,0,1,1926.03,818.3488636122956,2092.6744666754876,0.920367706812887,232.99333333333334,2.8628,0.9857220521331022,100,1.92603,0.16174291666666665,5520.708616124993
2017-08-16 05:27:58,230.75,5.448,1152.06,1257.1260000000002,503.11384027474395,0.916423652044425,235.11,3.1938,682.11,750.894318,313.95576870744884,0.9083968058471845,232.49,0,104.83,104.83,0,1,1939,817.0696089821928,2104.120658594063,0.9215250998465108,232.78333333333333,2.8806,0.9994988186439532,100,1.939,0.16104291666666665,5520.869659041659
2017-08-16 05:32:58,230.92,5.4578,1156.14,1260.3151759999998,501.73164466267264,0.9173419649435375,235.26,3.5638,773.58,838.419588,323.2976788380789,0.9226645119841833,232.66,0.2618,146.51,146.51,0,1,2076.2300000000005,825.0293235007516,2234.1451155948016,0.9293174313107414,232.94666666666663,3.094466666666666,0.9930742373075502,91.53973759613935,2.0762300000000007,0.16730125,5521.036960291659
2017-08-16 05:37:58,231.21,5.4472,1154.83,1259.447112,502.56810386766574,0.9169340967133838,235.68,3.7028,814.2,872.675904,314.0725925995723,0.9329924159336019,232.98,0,213,213,0,1,2182.0299999999997,816.6406964672381,2329.8405413303494,0.936557657612933,233.29,3.0499999999999994,1.024475974109484,100,2.1820299999999997,0.1774275,5521.214387791659
2017-08-16 05:42:58,231.64,5.8518,1253.92,1355.5109519999999,514.87335781913,0.9250533890190216,236.21,3.7506,825.83,885.929226,320.74195949541587,0.9321624975943621,233.48,0,195.1,195.1,0,1,2274.85,835.6153173145458,2423.4676562790537,0.9386756180161948,233.77666666666667,3.2007999999999996,1.0408794718606094,100,2.27485,0.18570333333333328,5521.400091124992
2017-08-16 05:47:58,230.4,6.3545,1348.89,1464.0768,569.2245990803978,0.9213246190363784,234.98,4.319,941.08,1014.87862,379.93031852315255,0.9272833040861577,232.28,0.5955,203.31,203.31,0,1,2493.28,949.1549176035503,2667.8343681741194,0.9345707626168767,232.5533333333333,3.7563333333333335,1.0434882320901342,84.14677433667585,2.4932800000000004,0.19867208333333333,5521.598763208325
2017-08-16 05:52:58,229.98,9.7777,2015.06,2248.6754459999997,998.0352988964356,0.8961097536705172,234.61,7.9247,1688.41,1859.213867,778.426538052945,0.9081311354053063,231.89,4.7079,894.49,1091.714931,625.882681073965,0.8193439281632395,4597.96,2402.3445180233457,5187.72545002883,0.8863152154619993,232.16,7.4700999999999995,1.055306685044804,36.97674729923293,4.59796,0.29546833333333333,5521.894231541659
2017-08-16 05:57:58,230.59,7.4892,1542.98,1726.9346280000002,775.5745798989926,0.8934791016304757,235.27,5.3208,1133.37,1251.824616,531.5423899592091,0.905374431461092,232.48,2.6861,580.65,624.464528,229.78582251797604,0.9298366423785084,3257,1536.9027923761778,3601.4051692656985,0.90436922448914,232.78,5.165366666666666,1.0696795257324552,47.99788333838836,3.257,0.32728999999999997,5522.221521541659
2017-08-16 06:02:58,230.56,5.4559,1152.2,1257.912304,504.7559059135298,0.9159621035076545,235.34,3.2127,686.03,756.076818,317.828560417413,0.9073548926082798,232.45,0,105.02,105.02,0,1,1943.25,822.5844663309427,2110.1814535126978,0.9208923700685472,232.7833333333333,2.889533333333333,1.0983031431230905,100,1.94325,0.2166770833333333,5522.438198624993
2017-08-16 06:07:58,230.18,5.466,1152.66,1258.16388,504.33250275651926,0.9161445645697602,234.97,3.4543,748.34,811.656871,314.2835036102129,0.9219905932392458,232.17,0.2374,134.48,134.48,0,1,2035.48,818.6160063667321,2193.925932268411,0.9277797258613075,232.43999999999997,3.052566666666667,1.088452934090531,92.22293807397054,2.03548,0.16578041666666665,5522.60397904166
2017-08-16 06:12:58,230.02,5.4488,1148.25,1253.3329760000001,502.35991702067247,0.9161571760958757,234.71,3.4046,735.68,799.093666,311.97055091998607,0.9206430125802048,231.89,0.1538,210.95,210.95,0,1,2094.8799999999997,814.3304679406585,2247.5890027797454,0.9320565269758483,232.20666666666668,3.0024,1.078062645344663,94.87743138822276,2.09488,0.1720983333333333,5522.776077374993
2017-08-16 06:17:58,229.95,5.4526,1149.65,1253.82537,500.38278942789054,0.9169139718396351,234.67,2.3754,506.46,557.435118,232.8780349875744,0.908554168271831,231.85,0,197.35,197.35,0,1,1853.46,733.260824415465,1993.234910446445,0.9298753449912543,232.15666666666667,2.6093333333333333,1.0826022657113679,108.96525293817068,1.85346,0.16451416666666663,5522.94059154166
2017-08-16 06:22:58,229.84,5.4415,1147.31,1250.67436,497.8615456745075,0.9173530990113206,234.47,2.1581,454.33,506.00970700000005,222.7780839270908,0.8978681509760048,231.63,0,105.18,105.18,0,1,1706.82,720.6396296015982,1852.7158411781145,0.9212529855170118,231.98000000000002,2.5332,1.0733683938270457,114.80735828201483,1.70682,0.14834499999999998,5523.08893654166
2017-08-16 06:27:58,229.57,5.4327,1147.5,1247.184939,488.5836899328852,0.920072047149697,234.35,1.8652,374.47,437.10962,225.47070540658802,0.8566958558358886,231.39,0,107.63,107.63,0,1,1629.6,714.0543953394732,1779.1767308234503,0.915929245121016,231.76999999999998,2.432633333333333,1.113172541743976,123.32588826922814,1.6296,0.1390175,5523.227954041659
2017-08-16 06:32:58,229.38,5.414,1142.57,1241.86332,486.5781547309975,0.9200448886758327,234.13,1.8351,370.78,429.65196299999997,217.07832897309981,0.8629775537648364,231.16,0,101.8,101.8,0,1,1615.1499999999999,703.6564837040974,1761.7723943684707,0.916775631836921,231.55666666666664,2.4163666666666663,1.111319043574655,124.05539998068728,1.6151499999999999,0.13519791666666664,5523.363151958326
2017-08-16 06:37:58,229.62,7.7923,1605.43,1789.267926,789.9836872444529,0.8972552274991152,234.41,4.4384,927.61,1040.405344,471.15068473234595,0.8915851935493326,231.42,2.8508,589.63,659.732136,295.94417441659914,0.8937415169358978,3122.67,1557.078546393398,3489.3497286082657,0.8949145952318982,231.81666666666663,5.027166666666666,1.1187001222230337,55.00381261810829,3.1226700000000003,0.19740916666666666,5523.560561124993
2017-08-16 06:42:58,230.06,6.7911,1431.81,1562.360466,625.2122436578939,0.9164402397263423,234.88,3.4641,744.57,813.647808,328.08271908652074,0.9151010949445094,231.95,1.3366,361.66,361.66,0,1,2538.04,953.2949627444145,2711.1654924762292,0.936143517259765,232.29666666666665,3.8639333333333337,1.112083686091066,75.75613795959212,2.53804,0.23586291666666664,5523.7964240416595
2017-08-16 06:47:58,230.37,5.7621,1231.85,1327.4149770000001,494.54635643578547,0.9280067057733671,235.11,2.4644,535.12,579.405084,222.16398665185827,0.9235680092858833,232.25,0,210.45,210.45,0,1,1977.4199999999998,716.7103430876438,2103.2982604207155,0.9401519685584029,232.57666666666668,2.7421666666666664,1.0892465566909826,110.12945967300797,1.97742,0.18814416666666667,5523.984568208326
2017-08-16 06:52:58,231.5,5.4626,1161.52,1264.5919000000001,500.0639590548497,0.9184939425912817,235.92,2.3841,515,562.456872,226.12548034227453,0.9156257584137046,233.49,0,200.86,200.86,0,1,1877.38,726.1894393971243,2012.9348638969693,0.9326580972249943,233.63666666666666,2.6155666666666666,0.9773009373528692,108.84958007824947,1.87738,0.16061666666666666,5524.145184874993
2017-08-16 06:57:58,232.37,5.4835,1185.67,1274.2008950000002,466.6632318051224,0.9305204576865408,236.4,2.3149,496.64,547.2423600000001,229.83235407220124,0.9075320850527725,234.38,0,110.93,110.93,0,1,1793.24,696.4955858773236,1923.750451266119,0.9321583258471892,234.38333333333333,2.599466666666667,0.8604138519519362,110.94711735740665,1.79324,0.15294249999999998,5524.298127374993
2017-08-16 07:02:58,232.82,5.5146,1208.04,1283.909172,434.81274170121264,0.9409076797217553,236.77,1.8146,365.58,429.64284200000003,225.70829688302777,0.8508927980697045,234.82,0,106.77,106.77,0,1,1680.3899999999999,660.5210385842404,1805.5466193129446,0.9306821446900275,234.80333333333337,2.4430666666666667,0.8446785252906872,125.72449926322106,1.6803899999999998,0.14473458333333333,5524.442861958326
2017-08-16 07:07:58,231.48,5.4864,1195.97,1269.9918719999998,427.2412831715399,0.9417146883913287,235.33,1.7699,353.68,416.51056700000004,219.9807037507188,0.8491501249234812,233.57,0,106.63,106.63,0,1,1656.2800000000002,647.2219869222587,1778.2462536880535,0.9314120564375731,233.46,2.4187666666666665,0.8481110254433386,126.82634400452022,1.6562800000000002,0.13902791666666667,5524.581889874992
2017-08-16 07:12:58,230.68,5.496,1193.88,1267.8172800000002,426.62770780459016,0.9416814385113917,234.31,2.0993,440.36,491.886983,219.1708795548402,0.8952462968510798,232.65,0,107.7,107.7,0,1,1741.9400000000003,645.7985873594304,1857.7972922349295,0.937637280063234,232.54666666666665,2.5317666666666665,0.8027062668424887,117.0816162626888,1.7419400000000003,0.1415925,5524.723482374992
2017-08-16 07:17:58,230.79,5.4802,1191.41,1264.7753579999999,424.49843121503716,0.9419933685962912,234.35,2.082,430.18,487.91669999999993,230.2343886974531,0.8816668910902211,232.65,0.1402,131.18,131.18,0,1,1752.7700000000002,654.7328199124903,1871.0632641283303,0.9367775176840751,232.59666666666666,2.567466666666667,0.7767379870734771,113.44775654341504,1.7527700000000002,0.14561291666666668,5524.869095291659
2017-08-16 07:22:58,231.04,7.8731,1683.93,1819.001024,687.8549850172259,0.9257443936436179,234.47,4.7788,1004.81,1120.485236,495.8266108167005,0.8967632662319166,232.78,3.6466,776.88,848.855548,342.0719324504428,0.9152087205301508,3465.62,1525.7535282843692,3786.614030168932,0.9152292714252127,232.76333333333332,5.432833333333334,0.7403800713170728,44.917016903396004,3.46562,0.21743291666666667,5525.086528208325
2017-08-16 07:27:58,231.05,5.5627,1188.69,1285.2618350000002,488.7883677089379,0.9248621313026072,234.34,2.8292,598.18,662.994728,285.9067976732873,0.9022394518950081,232.72,1.5031,365.71,365.71,0,1,2152.58,774.6951653822252,2287.7397700933107,0.9409199543321319,232.70333333333335,3.2983333333333333,0.7104897508988566,68.65184436584134,2.15258,0.23409166666666664,5525.320619874991
2017-08-16 07:32:58,231.29,5.2915,1134.47,1223.871035,459.1711330342653,0.9269522421535208,234.59,2.0275,422.6,475.631225,218.2528400617059,0.888503482924192,232.96,0,113.1,113.1,0,1,1670.17,677.4239730959712,1802.3237967205368,0.926675885342578,232.9466666666667,2.4396666666666667,0.7111785244118946,116.89438447875393,1.6701700000000002,0.15928124999999999,5525.479901124992
2017-08-16 07:37:58,231.59,5.7103,1232.66,1322.4483770000002,478.9770706724221,0.932104437071724,234.76,1.8456,375.15,433.27305599999994,216.7671989844845,0.8658512104662239,233.24,0,101.1,101.1,0,1,1708.9099999999999,695.7442696569066,1845.1106950154567,0.9261829139122106,233.1966666666667,2.5186333333333333,0.6889749710544819,126.72216413663494,1.70891,0.140795,5525.620696124992
2017-08-16 07:42:58,231.59,5.8524,1269.32,1355.357316,475.20542046016703,0.9365205654742633,234.66,1.7851,359.58,418.89156599999995,214.87756436150408,0.8584083070318967,233.21,0,100.42,100.42,0,1,1729.32,690.0829848216711,1861.9243240100782,0.9287810345994704,233.15333333333334,2.5458333333333334,0.6705172561690443,129.88150572831424,1.72932,0.1432595833333333,5525.763955708325
2017-08-16 07:47:58,231.53,5.6923,1229.93,1317.9382190000001,473.5328332870828,0.9332228038224908,234.54,2.4126,522.38,565.8512039999999,217.50108199328466,0.9231755562368655,232.99,0,104.85,104.85,0,1,1857.1599999999999,691.0339152803674,1981.5577553197165,0.937222240943643,233.01999999999998,2.7016333333333336,0.6523045232168957,110.69846635985638,1.85716,0.14943666666666663,5525.913392374991
2017-08-16 07:52:58,231.02,5.4673,1172.79,1263.055646,468.9063667647065,0.9285339119571934,233.94,2.4549,531.14,574.299306,218.4261735051037,0.9248487582187676,232.52,0.0162,116.53,116.53,0,1,1820.4599999999998,687.3325402698101,1945.893273669897,0.935539489566489,232.49333333333334,2.6461333333333337,0.6337099271663685,106.61468305955857,1.8204599999999997,0.15323416666666667,5526.0666265416585
2017-08-16 07:57:58,230.59,5.4499,1165.68,1256.6924410000001,469.5381016132115,0.927577792281795,233.47,2.3496,506.51,548.561112,210.63454963200252,0.9233428854504728,232.09,1.0095,418.18,418.18,0,1,2090.37,680.172651245214,2198.245111993188,0.9509267135841026,232.04999999999998,2.9363333333333337,0.6291747468217969,85.60222499716198,2.09037,0.16295125,5526.229577791659
2017-08-16 08:02:58,230.75,5.4694,1170.9,1262.06405,470.95525934254306,0.9277659085527395,233.59,2.2345,485.69,521.956855,191.165327351722,0.9305175233305442,232.21,11.19,2571.37,2598.4299,374.02442208231724,0.9895860573340847,4227.96,1036.1450087765822,4353.072735529769,0.9712587537284644,232.18333333333337,6.297966666666667,0.6173282607135304,77.67639290988095,4.22796,0.26326374999999996,5526.492841541659
2017-08-16 08:07:58,230.42,8.3075,1710.07,1914.2141499999998,860.1606868255615,0.8933535466760603,233.17,4.7082,970.53,1097.810994,513.0891712434282,0.8840592827949034,231.77,13.2983,2982.56,3082.146991,777.1524435594052,0.967689084495062,5663.16,2150.402301628395,6057.690256562207,0.9348711736895399,231.78666666666666,8.771333333333333,0.5968131615278385,51.61092954320894,5.6631599999999995,0.41212999999999994,5526.904971541659
2017-08-16 08:12:58,229.84,5.9564,1262.55,1369.018976,529.3207478911901,0.922229729560739,232.46,15.7086,3604.68,3651.621156,583.6258772079751,0.9871451188404714,231.25,10.4967,2390.79,2427.361875,419.77237653699393,0.9849334887489736,7258.0199999999995,1532.7190016361592,7418.0915239956785,0.9784214681798024,231.1833333333333,10.720566666666665,0.5810684161199504,46.52770220479642,7.258019999999999,0.5383825,5527.4433540416585
2017-08-16 08:17:58,229,5.4622,1164.71,1250.8438,456.1368521600071,0.931139443629972,231.44,21.5452,4941.28,4986.421088,669.4379944782838,0.9909471969568246,230.42,9.7239,2220.21,2240.581038,301.44807802531557,0.9909081449612804,8326.2,1427.0229246636063,8447.603261725511,0.9856286738422523,230.28666666666666,12.243766666666668,0.5587239093303976,75.9687242215767,8.3262,0.6493425,5528.092696541658
2017-08-16 08:22:58,229.74,5.4819,1171.36,1259.411706,462.6376504456062,0.9300850503608069,232.15,21.6313,4975.14,5021.706295,682.287398126788,0.9907269975055362,231.15,9.5836,2192.21,2215.2491400000004,318.6598000544487,0.989599752197624,8338.71,1463.5848486268428,8466.177713303096,0.9849438887748833,231.01333333333332,12.232266666666666,0.5511947362345516,76.83803492402608,8.338709999999999,0.6943712499999999,5528.787067791658
2017-08-16 08:27:58,232.53,5.479,1181.78,1274.03187,475.9760890797952,0.9275906104295492,234.99,20.3791,4756.25,4788.884709000001,558.1242635775868,0.9931853216389468,233.94,9.5517,2203.62,2234.524698,370.35053877642997,0.9861694533841306,8141.65,1404.450891433812,8261.897302009342,0.9854455583731236,233.82000000000002,11.803266666666667,0.5517064408519461,72.6564397426701,8.14165,0.6866816666666666,5529.473749458325
2017-08-16 08:32:58,231.79,5.6037,1202.74,1298.881623,490.41815113952913,0.925981227775058,234.23,20.7242,4820.54,4854.229366,570.9087896825201,0.9930597910688014,233.12,10.1195,2317.76,2359.05784,439.4797775386991,0.98249392647363,8341.04,1500.8067183607484,8474.984901902586,0.9841952636549812,233.04666666666665,12.149133333333333,0.5392339159538837,70.58171501945269,8.341040000000001,0.68677875,5530.160528208325
2017-08-16 08:37:58,230.86,10.904,2315.37,2517.2974400000003,987.850274348575,0.919784036327467,233.3,24.3908,5676.47,5690.37364,397.5430818249036,0.9975566384776098,232.28,13.1746,2930.34,3060.196088,881.990692360471,0.9575660891440235,10922.18,2267.3840485339497,11155.045780988361,0.9791246234609601,232.14666666666668,16.156466666666663,0.5542473149158557,50.96617659801856,10.92218,0.8026341666666666,5530.963162374991
2017-08-16 08:42:58,228.35,18.441,4141.45,4211.00235,762.1894050729909,0.9834831842352213,230.9,29.3468,6703.27,6776.176120000001,991.3294691263131,0.9892408168399258,230.02,9.2194,2091.64,2120.646388,349.5471546693629,0.9863219119584777,12936.36,2103.0660288686668,13106.193069361578,0.9870417696074845,229.75666666666666,19.0024,0.6122419371218825,54.43733423146549,12.93636,0.9941058333333334,5531.957268208324
2017-08-16 08:47:58,229.61,19.4752,4398.19,4471.700672000001,807.4847514753857,0.9835609139806035,232.17,29.837,6856.16,6927.256289999999,989.9241191851822,0.9897367316837068,231.27,9.1675,2088.07,2120.1677250000002,367.52531508955485,0.9848607614286742,13342.419999999998,2164.934185750123,13516.919452487296,0.9870902942715111,231.01666666666665,19.493233333333336,0.6089026765745493,53.063370708126044,13.342419999999999,1.0949491666666664,5533.052217374991
2017-08-16 08:52:58,229.27,32.6412,7281.75,7483.647924,1726.587150389319,0.9730214561066516,231.8,35.1405,8106.55,8145.567900000001,796.3187245132588,0.9952099226869129,230.95,15.7715,3475.12,3642.427925,1091.24798942303,0.9540669222713583,18863.42,3614.153864325608,19206.528115498117,0.9821358595663493,230.67333333333332,27.851066666666668,0.6083639201179045,43.37200729595037,18.863419999999998,1.3419099999999997,5534.3941273749915
2017-08-16 08:57:58,228.69,40.6166,9128.54,9288.610254,1716.9851248959378,0.9827670394576986,231.35,35.6754,8215.29,8253.50379,793.3063893883389,0.9953699918274346,230.41,16.5844,3676,3821.2116039999996,1043.3993111672298,0.9619985441664645,21019.83,3553.6908254515065,21318.113699663914,0.9860079693791757,230.14999999999998,30.9588,0.6343688898544338,46.430740209568846,21.019830000000002,1.6618020833333331,5536.0559294583245
2017-08-16 09:02:58,227.88,40.704,9148.12,9275.62752,1532.699042663412,0.9862534885402557,230.65,35.8473,8217.06,8268.179745,917.998503282144,0.9938172915228514,229.58,15.1503,3368.44,3478.205874,866.9071855326295,0.9684418122513929,20733.62,3317.6047314781854,20997.368869901926,0.9874389562075089,229.37,30.5672,0.6496054409905433,50.436088356146456,20.73362,1.739727083333333,5537.795656541658
2017-08-16 09:07:58,228.33,47.0433,10549.83,10741.396689000001,2019.5766391895588,0.9821655698465936,231.16,37.5865,8627.12,8688.49534,1030.8985298280788,0.9929360219925032,230.07,15.5711,3447.77,3582.4429769999997,973.0260585187946,0.962407502962468,22624.72,4023.5012275364325,22979.69793549052,0.9845525412698188,229.85333333333332,33.4003,0.6627414583212391,53.38035885905216,22.62472,1.8065974999999999,5539.602254041658
2017-08-16 09:12:58,228.63,62.1753,14000.89,14215.138839,2458.709299601369,0.9849281219531816,231.71,37.0586,8519.79,8586.848206,1071.0464363347744,0.9921905914264161,230.78,15.3177,3371.59,3535.018806,1062.4212115134303,0.9537686176597953,25892.27,4592.176947449574,26296.34451534257,0.9846338142129674,230.37333333333333,38.18386666666667,0.7567426785507608,62.831335398196096,25.89227,2.0215412500000003,5541.623795291658
2017-08-16 09:17:58,227.89,62.2749,13996.53,14191.826960999999,2346.295047530563,0.9862387723908496,230.72,34.3464,7868.11,7924.401408000001,942.8587927215782,0.9928964466712688,229.94,14.8467,3272.44,3413.850198,972.3731900791179,0.9585775034643157,25137.079999999998,4261.527030331259,25495.75265719065,0.9859320624100307,229.51666666666665,37.156,0.7087357490378325,67.60388631714933,25.137079999999997,2.1262229166666664,5543.750018208325
2017-08-16 09:22:58,229.56,62.6683,14164.62,14386.134948,2514.839755862579,0.984602191707454,232.45,34.0507,7865.43,7915.085214999999,885.2032963176181,0.9937265091087211,231.75,14.8243,3279.39,3435.531525,1023.9521898842864,0.9545509846544051,25309.440000000002,4423.995242064483,25693.179776263765,0.9850645276448704,231.25333333333333,37.181099999999994,0.7322416974169719,68.54880571042818,25.309440000000002,2.1019383333333335,5545.851956541658
2017-08-16 09:27:58,230.3,62.5474,14177.95,14404.666220000001,2545.6124424407367,0.984260918195715,233.17,34.192,7924.02,7972.54864,878.3159208199769,0.9939130330599024,232.47,14.9025,3305.33,3464.384175,1037.6662773215821,0.9540887595123597,25407.300000000003,4461.594640582296,25796.060164817278,0.9849294751860016,231.98000000000002,37.21396666666667,0.724200362100184,68.07506858983946,25.407300000000003,2.1131975,5547.965154041658
2017-08-16 09:32:58,227.48,62.9985,14142.75,14330.89878,2314.580368037686,0.9868711109548427,230.2,34.2765,7833.45,7890.4502999999995,946.7138080064562,0.9927760396640481,229.74,14.8899,3287.19,3420.8056260000003,946.7275398831772,0.9609403045339823,25263.39,4208.02171592732,25611.449022923633,0.9864100222282581,229.14,37.3883,0.724447935759796,68.49789907537918,25.26339,2.11127875,5550.076432791658
2017-08-16 09:37:58,226.94,65.542,14642.49,14874.10148,2614.6474785787445,0.9844285397466577,229.84,35.2324,8053.48,8097.814816,846.2060528199507,0.9945250889273978,229.22,16.6058,3623.07,3806.3814759999996,1167.0063050112174,0.9518410130051822,26319.04,4627.8598364099125,26722.81708927889,0.9848901750167319,228.66666666666666,39.126733333333334,0.7551020408163235,67.51206762298922,26.31904,2.1492679166666666,5552.225700708324
2017-08-16 09:42:58,227.33,73.0447,16199.58,16605.251651000002,3648.0118169543075,0.975569677622105,230.42,35.5656,8143.71,8195.025552000001,915.6589069260046,0.993738207199674,229.63,27.8618,6277.43,6397.905134,1235.7437836232677,0.9811695966919288,30620.72,5799.414507503579,31165.071826457308,0.9825332722000921,229.12666666666667,45.490700000000004,0.784136867525962,60.57062212716006,30.620720000000002,2.37249,5554.598190708324
2017-08-16 09:47:58,228.64,70.8615,15818.43,16201.773360000001,3503.531410435151,0.9763394196744892,231.69,34.0168,7819.4,7881.352392000001,986.2551226149039,0.9921393703873861,230.95,28.5252,6529.3,6587.89494,876.699064946236,0.9911056656893196,30167.13,5366.485597996291,30640.73922264934,0.9845431528525509,230.42666666666665,44.46783333333334,0.7753732206920475,59.354514686646155,30.16713,2.5328270833333333,5557.1310177916575
2017-08-16 09:52:58,228.79,75.4087,16763.38,17252.756472999998,4080.036383691114,0.9716348820105439,231.75,45.6771,10559.69,10585.667925000002,741.1562063922987,0.9975459342590325,231.12,32.5072,7414.53,7513.064063999999,1212.796977596905,0.9868849695462946,34737.6,6033.989567680318,35257.76345520054,0.9852468391575241,230.5533333333333,51.19766666666667,0.7648266489315508,47.28932959184336,34.7376,2.7043637499999997,5559.835381541658
2017-08-16 09:57:58,228.46,65.5965,14452.52,14986.176390000002,3963.602962178919,0.9643900901662881,231.2,57.9618,13363.19,13400.768159999998,1002.8660438810894,0.9971958204521316,230.63,33.1445,7552.7,7644.116035,1178.6571454600887,0.9880409932840586,35368.409999999996,6145.126151520097,35898.28688595315,0.9852394938054692,230.09666666666666,52.23426666666666,0.7112952527198667,36.54644333094239,35.36841,2.9210837499999998,5562.756465291658
2017-08-16 10:02:58,228.16,69.3701,15201.04,15827.482015999998,4408.805947782612,0.960420614260264,230.77,64.2003,14783.59,14815.503231,971.9067340395617,0.9978459570017693,230.28,39.7573,9040.1,9155.311044,1447.8647389823298,0.9874159333914161,39024.73,6828.577420804503,39617.66047061363,0.9850336828684412,229.73666666666668,57.7759,0.6862930021328835,31.187052040729785,39.024730000000005,3.0997141666666668,5565.856179458325
2017-08-16 10:07:58,228.1,71.2533,15598.91,16252.877729999998,4563.994009442813,0.9597629576211671,230.75,65.5152,15080.44,15117.632399999999,1059.7824248069571,0.997539799949098,230.32,40.1231,9125.87,9241.152392,1455.126893183994,0.9875251064899873,39805.22,7078.903327433764,40429.771351907904,0.9845521918372553,229.72333333333336,58.96386666666666,0.7066471262533321,31.953071824778554,39.80522,3.2845812500000005,5569.140760708325
2017-08-16 10:12:58,227.8,66.044,14535.97,15044.8232,3879.7269592534835,0.9661775221127223,230.3,65.413,14995.27,15064.6139,1443.7692278107384,0.995396901609274,230.03,37.1646,8489.35,8548.972938,1007.9061822195391,0.9930257191790867,38020.59,6331.402369283761,38544.1554572139,0.9864164760907762,229.37666666666667,56.2072,0.6873701190182032,33.87928948604449,38.02059,3.2427420833333334,5572.383502791658
2017-08-16 10:17:58,227.86,65.579,14439.11,14942.83094,3847.1156610272647,0.966290126548136,230.31,65.3307,14975.16,15046.313516999999,1461.551718639096,0.9952710332056017,230.03,37.5541,8576.91,8638.569623,1030.2912128705864,0.9928622878912925,37991.18,6338.958592536947,38516.38812025731,0.9863640350019974,229.4,56.154599999999995,0.6713164777680871,33.12373340741453,37.99118,3.1671570833333327,5575.550659874992
2017-08-16 10:22:58,227.59,67.8143,14857.71,15433.856537000001,4177.604715695073,0.9626699564286612,229.99,66.9563,15339.93,15399.279437000001,1350.6867786097037,0.9961459601247704,229.79,39.98,9088.9,9187.0042,1339.0082004295698,0.9893214155709213,39286.54,6867.299694734346,39882.22699735934,0.9850638481798225,229.12333333333333,58.2502,0.6692174520272917,31.365042523459152,39.28654,3.219905,5578.770564874992
2017-08-16 10:27:58,227.12,67.0422,14690.67,15226.624463999999,4004.2861434696747,0.9648014919349233,229.5,66.6266,15224.36,15290.804699999999,1423.9280051821515,0.9956545975634625,229.27,39.5176,8979.28,9060.200152000001,1208.2042360051669,0.9910686132047384,38894.31,6636.418384656994,39456.42405682899,0.9857535478628427,228.63,57.7288,0.6604557582119542,31.546126023752443,38.89431,3.257535416666667,5582.028100291658
2017-08-16 10:32:58,227.16,66.3792,14592.13,15078.699072,3799.5931054566445,0.9677313626542543,229.5,65.1895,14883.91,14960.990249999999,1516.7242242725029,0.9948479179043647,229.34,37.4718,8539.95,8593.782612,960.3924092856731,0.9937358652841846,38015.990000000005,6276.70973901482,38530.67065115716,0.9866423126704207,228.66666666666666,56.34683333333333,0.6588921282798808,33.49794871643185,38.01599,3.2045958333333333,5585.232696124992
2017-08-16 10:37:58,227.29,66.4913,14624.55,15112.807576999998,3810.444876510953,0.9676924638580675,229.58,65.8965,15088.07,15128.51847,1105.5382273947662,0.9973263429541888,229.49,37.2521,8492.77,8548.984429,978.7709100624378,0.9934244319349432,38205.39,5894.754013968157,38657.469523202024,0.9883055065740739,228.78666666666666,56.54663333333334,0.6541756512617298,34.121453738183064,38.20539,3.1758908333333338,5588.408586958325
2017-08-16 10:42:58,228.02,69.4964,15287.18,15846.569128,4173.233851113862,0.9646996694690468,230.39,61.2951,14089.77,14121.778089,950.2619333954468,0.9977334235959329,230.19,37.785,8633.12,8697.72915,1058.1736305350344,0.9925717220109115,38010.07,6181.669415044344,38509.4593335429,0.9870320346692606,229.5333333333333,56.19216666666666,0.6593087423758175,32.75753144714714,38.01007,3.1756441666666664,5591.584231124992
2017-08-16 10:47:58,228.52,71.5921,15708.57,16360.226692000002,4571.416188527287,0.9601682357910936,230.88,62.2827,14348.43,14379.829775999999,949.76887811518,0.9978164014116214,230.64,37.6713,8571.99,8688.508632,1418.1571451142154,0.9865893403649438,38628.99,6939.342211756682,39247.33543505811,0.9842449066107616,230.01333333333332,57.18203333333333,0.6492377253492454,34.12039096196299,38.628989999999995,3.1932941666666665,5594.777525291658
2017-08-16 10:52:58,227.6,69.7666,15341.41,15878.878159999998,4096.3289457787605,0.9661520067989489,229.97,59.1042,13549.39,13592.192874,1077.8393905941548,0.9968509221141294,229.67,35.6669,8117.71,8191.616923,1097.8944252886895,0.9909777369114409,37008.51,6272.062761661605,37536.230280974174,0.985941042107213,229.08,54.8459,0.646062510913226,34.96888555024168,37.00851,3.1515625,5597.929087791658
2017-08-16 10:57:58,226.6,67.8534,14882.97,15375.580439999998,3860.787205481615,0.9679615061088387,229.04,54.0929,12333.97,12389.437816,1171.0480073980136,0.995522975551936,228.63,35.2345,7977.39,8055.663734999999,1120.2530960877243,0.9902833909687767,35194.33,6152.088308967353,35727.986994934836,0.9850633343823572,228.09,52.39359999999999,0.6532509097286199,32.750374091492084,35.19433,3.0084516666666663,5600.937539458325
2017-08-16 11:02:58,226.44,66.9187,14685.46,15153.070428,3735.3457650300834,0.9691408793866657,228.86,52.0086,11860.08,11902.688196000001,1006.2249672899864,0.9964202879804648,228.45,34.9716,7907.5,7989.26202,1140.0663902661481,0.9897660109537877,34453.04,5881.637122586218,34951.47522613866,0.9857392220810782,227.91666666666666,51.29963333333333,0.6478976234003625,31.828752512201184,34.45304,2.90197375,5603.839513208325
2017-08-16 11:07:58,226.27,79.9925,17596.75,18099.902975,4238.027506035549,0.9722013440793044,228.9,54.827,12517.35,12549.9003,903.2975796713123,0.9974063299929165,228.53,33.2728,7479.59,7603.832984,1368.944659387784,0.9836604796210764,37593.69,6510.269745094645,38153.232365947646,0.9853343391568824,227.9,56.030766666666665,0.7152259763053951,42.76531405662248,37.59369,3.0019470833333335,5606.841460291658
2017-08-16 11:12:58,226.16,78.1179,17222.75,17667.144264000002,3937.622237148733,0.9748462876988254,228.84,53.3526,12168.51,12209.208984,996.0664610789506,0.996666533920966,228.47,27.1958,6127.21,6213.424426,1031.4750183661388,0.9861244910875174,35518.47,5965.163716593823,36015.89773012284,0.9861886621888423,227.82333333333335,52.88876666666667,0.7300978828624615,48.579250918437,35.51847,3.04634,5609.887800291658
2017-08-16 11:17:58,228.01,77.68,17242.95,17711.8168,4048.3490035151594,0.9735280233928346,230.61,53.8956,12394.05,12428.864316000001,929.6196980691615,0.9971989141473542,230.05,34.2266,7790.74,7873.82933,1140.8586986863208,0.9894474052563698,37427.74,6118.827400270642,37924.606395609466,0.9868985747557557,229.5566666666667,55.2674,0.6737624696879678,40.55302040624311,37.42774,3.039425416666666,5612.927225708325
2017-08-16 11:22:58,227.78,81.4585,17986.47,18554.61713,4556.3926279447605,0.9693797438115072,230.32,56.4061,12972.14,12991.452952,708.1197811313591,0.9985134109270644,229.84,36.6649,8279.85,8427.060616,1568.2584618736478,0.9825312024313081,39238.46,6832.770870949767,39828.927941215035,0.9851748974492477,229.31333333333336,58.1765,0.6686629647934528,40.01959554115494,39.238459999999996,3.194425,5616.1216507083245
2017-08-16 11:27:58,227.87,75.8484,16877.54,17283.574908,3724.326133523642,0.9765074696547843,230.25,54.5639,12510.73,12563.337974999999,1148.5190208164033,0.9958125798171884,229.95,34.8362,7946.1,8010.58419,1014.3736269629375,0.9919501264239258,37334.37,5887.218781302982,37795.694573268884,0.9877942559733999,229.35666666666665,55.082833333333326,0.6481898644033239,37.698799081383505,37.33437,3.190534583333333,5619.312185291657
2017-08-16 11:32:58,227.89,73.8136,16465.15,16821.381304,3443.5017717522146,0.9788227079832447,230.22,55.6931,12744.04,12821.665482,1408.7406470710948,0.9939457567264584,230.15,30.5591,6993.63,7033.176865,744.7927479985541,0.9943770978948643,36202.82,5597.035166821863,36632.92205941318,0.9882591386317582,229.42,53.355266666666665,0.6668991369540586,42.72524174433264,36.20282,3.064049583333333,5622.376234874991
2017-08-16 11:37:58,228.05,73.9809,16510.61,16871.344245000004,3470.160523836717,0.9786185238258706,230.41,56.3426,12898.83,12981.898465999999,1466.2443222850416,0.9936012081578394,230.35,34.8968,7996.85,8038.4778799999995,817.0169549949859,0.994821422585043,37406.29,5753.421801116745,37846.1674940233,0.9883772248777167,229.60333333333335,55.073433333333334,0.6765290863953811,36.63587343685976,37.40629,3.0670462499999998,5625.443281124991
2017-08-16 11:42:58,228.19,73.4589,16403.47,16762.586391,3451.155527477482,0.9785763137845593,230.53,56.0858,12847.72,12929.459474,1451.5554041814394,0.9936780439921429,230.45,35.7521,8200.31,8239.071445,798.2569634612632,0.9952954109866928,37451.5,5700.967895120184,37882.92342456151,0.9886116649518714,229.72333333333336,55.09893333333334,0.6674695648388757,35.11289994724642,37.4515,3.1190745833333335,5628.5623557083245
2017-08-16 11:47:58,228.07,73.9366,16502.66,16862.720362,3466.056971748938,0.9786475518617155,230.5,57.1841,13096.19,13180.93505,1492.2654844961314,0.9935706344293078,230.46,31.6832,7266.59,7301.710272,715.2920159839028,0.9951901307102424,36865.44,5673.614472228973,37299.47141144344,0.9883636042276386,229.67666666666665,54.267966666666666,0.699534127686743,41.61712342271899,36.86544,3.0965391666666666,5631.658894874991
2017-08-16 11:52:58,227.86,77.2904,17152.06,17611.390544,3995.987318509982,0.9739185532878613,230.35,53.4657,12268.87,12315.823994999999,1074.406626430479,0.9961875068189461,230.27,31.2854,7123.51,7204.0890580000005,1074.4786808007555,0.9888148165088938,36544.44,6144.872625741216,37057.462871872165,0.9861560173818169,229.49333333333334,54.01383333333334,0.7117127585405497,43.09371364742982,36.54444,3.058745,5634.717639874992
2017-08-16 11:57:58,227.62,80.8932,17881.52,18412.910184,4391.640232720676,0.9711403477945733,230.26,56.4858,12980.64,13006.420307999999,818.50743353667,0.9980178782947571,230.06,33.5236,7577.85,7712.439416,1434.5421300785922,0.9825490472287167,38440.01,6644.689796335938,39010.07909873589,0.9853866202810554,229.31333333333336,56.967533333333336,0.738436491554506,41.998775910957455,38.44001,3.1243520833333336,5637.841991958325
2017-08-16 12:02:58,228.07,81.6945,18084.22,18632.064615,4484.954716508862,0.9705966769480314,230.81,58.5119,13479.74,13505.131639,827.7621150540834,0.998119852536152,230.52,34.5228,7822.62,7958.195855999999,1462.702163140387,0.9829639960547361,39386.58,6775.418994703332,39965.09710547676,0.9855244413906985,229.79999999999998,58.243066666666664,0.7528285465622236,40.72633538069195,39.38658,3.242774583333333,5641.084766541658
2017-08-16 12:07:58,228.94,82.0815,18222.94,18791.73861,4588.452652361666,0.9697314537092744,231.47,84.5511,19513.5,19571.043117,1499.6821121401422,0.9970597828303788,231.45,45.3298,10280.97,10491.582209999999,2091.6388618230594,0.9799256007545502,48017.41,8179.773626324868,48709.14041210356,0.9857987555056161,230.61999999999998,70.65413333333335,0.7284710779637406,35.842677757941985,48.017410000000005,3.641832916666667,5644.726599458324
2017-08-16 12:12:58,229.5,82.4512,18338.58,18922.5504,4664.696905924339,0.9691389169189372,231.9,86.7043,20042.12,20106.727170000002,1610.5599629992894,0.9967867883493043,232.11,45.8322,10414.6,10638.111942000001,2169.223946604645,0.9789895102421736,48795.299999999996,8444.480815528274,49520.60741079238,0.9853534225706143,231.17,71.66256666666668,0.7224120776917367,36.04443416995485,48.7953,4.033862916666666,5648.76046237499
