DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-16 12:17:58,230.13,89.8905,20089.72,20686.500765,4932.997488540369,0.9711511979827102,232.5,82.3369,19086.09,19143.32925,1479.264440796683,0.9970099636665865,232.74,44.413,10104.98,10336.68162,2176.319395871347,0.9775845258161294,49280.78999999999,8588.581325208399,50023.59435510225,0.9851509199872901,231.79,72.21346666666666,0.7161654946287573,38.497620942354246,49.280789999999996,4.086503749999999,5652.84696612499
2017-08-16 12:22:58,229.03,87.0912,19454.81,19946.497536,4401.491999033282,0.975349680558575,231.3,83.4112,19207.83,19293.01056,1810.945377246767,0.9955849005661874,231.4,68.2815,15629.09,15800.3391,2319.9701392235147,0.9891616819793444,54291.729999999996,8532.407515503564,54958.11063349541,0.9878747535929797,230.57666666666668,79.59463333333333,0.6707819524959222,14.213437338112001,54.291729999999994,4.315521666666665,5657.1624877916565
2017-08-16 12:27:58,228.96,86.9747,19428.46,19913.727312,4369.379530905365,0.975631517676373,231.14,77.7794,17902.17,17977.930515999997,1648.725243703151,0.9957859156295785,231.15,70.4322,16123.82,16280.40303,2252.5433240746297,0.990382115865838,53454.45,8270.648098683145,54090.496806507064,0.988241061848954,230.41666666666666,78.39543333333333,0.63218806509945,10.943579621772189,53.454449999999994,4.489424166666666,5661.651911958324
2017-08-16 12:32:58,229.05,86.4143,19264.72,19793.195415000002,4543.253025969067,0.9733001466453717,231.24,77.818,17924.79,17994.63432,1583.9090145655005,0.9961186029814247,231.04,74.4453,17004.98,17199.842112,2581.709487399509,0.9886707034441876,54194.490000000005,8708.871527934076,54889.77308798208,0.9873331032564552,230.44333333333336,79.5592,0.6046316520330428,8.616351094530856,54.19449,4.4853724999999995,5666.137284458324
2017-08-16 12:37:58,229.76,85.5207,19104.32,19649.236032,4595.370929407891,0.9722678260308659,231.99,80.3077,18563.24,18630.583323,1582.6419865672851,0.9963853347030278,231.77,73.2072,16765.46,16967.232744,2608.8959307465425,0.9881080935798825,54433.02,8786.908846721719,55137.67707657801,0.9872200441886707,231.17333333333332,79.67853333333333,0.6113738608836055,8.121802777494231,54.43302,4.52614625,5670.663430708324
2017-08-16 12:42:58,229.69,94.6837,21001.83,21747.899053,5647.4994351994665,0.9656946608414074,232.08,87.5741,20263.17,20324.197128,1573.8266896019718,0.9969973166656642,231.77,79.9238,18252.93,18523.939126,3157.034551419045,0.9853697896458958,59517.93,10378.360676220484,60416.01080682686,0.9851350528637456,231.17999999999998,87.39386666666667,0.6445194220953286,8.547586863456475,59.51793,4.74795625,5675.411386958324
2017-08-16 12:47:58,228.92,108.8671,23794.7,24921.856531999998,7410.208155753179,0.9547723689624522,231.17,99.845,23042.31,23081.16865,1338.7666389788596,0.9983164349002753,230.95,104.4965,23727.34,24133.466675,4408.803724111064,0.9831716395961999,70564.35,13157.778518843104,71780.60062770045,0.9830559981796657,230.34666666666666,104.40286666666667,0.6193563324843757,4.365652794974342,70.56435,5.420095,5680.831481958325
2017-08-16 12:52:58,229.27,110.5317,24122.51,25341.602859000002,7765.394179510603,0.9518936167620098,231.47,102.13,23603.21,23640.0311,1318.9192942964096,0.9984424259069608,231.19,107.4108,24364.19,24832.302851999997,4798.907227416184,0.9811490358026824,72089.91,13883.220701223196,73414.56899585377,0.9819564561370839,230.64333333333335,106.69083333333333,0.5954359545040689,4.274812737739107,72.08991,5.943927500000001,5686.775409458325
2017-08-16 12:57:58,229.25,119.6714,25887.18,27434.66845,9083.773698690724,0.9435936886636587,231.54,111.7548,25829.3,25875.706392,1549.0134908998389,0.9982065652122893,231,110.2294,24792.15,25462.9914,5806.309448692328,0.9736542580774701,76508.63,16439.096638282892,78254.804087415,0.9776860461440243,230.59666666666666,113.8852,0.5839922519839824,5.080730419756042,76.50863000000001,6.191605833333334,5692.967015291659
2017-08-16 13:02:58,229.27,120.4969,26076.82,27626.324263000002,9122.129738828682,0.9439120366412532,231.59,105.1007,24286.54,24340.271113000003,1616.4073381243843,0.9977925014577466,231.03,111.3645,25077.24,25728.540435000003,5752.375761181636,0.9746856827480971,75440.6,16490.912838134704,77221.9809030755,0.9769316860012776,230.63,112.3207,0.5896891124311604,7.2793349756545265,75.4406,6.331217916666667,5699.298233208326
2017-08-16 13:07:58,229.13,120.7633,26123.08,27670.494929,9123.64954003685,0.944077078022257,231.38,105.0645,24255.31,24309.824009999997,1627.107925453077,0.9977575316885235,230.83,111.2601,25028.27,25682.168883,5758.42854796631,0.9745387982619786,75406.66,16509.186013456238,77192.73019645373,0.9768621968427827,230.4466666666667,112.36263333333333,0.5713541817340344,7.47638820616225,75.40666,6.2853025,5705.583535708326
2017-08-16 13:12:58,228.62,123.7093,26715.61,28282.420166,9282.85908403566,0.9446012697356234,231.05,101.7588,23452.58,23511.37074,1661.6393764376191,0.9974994762895736,230.44,111.5886,25052.71,25714.476984,5796.209814746679,0.9742648087141044,75220.9,16740.708275219957,77061.2425955228,0.9761184412093853,230.03666666666666,112.35223333333333,0.6158438509802744,10.10844762913777,75.2209,6.2761483333333326,5711.859684041659
2017-08-16 13:17:58,228.24,123.8908,26696.06,28276.836192000002,9322.008662600623,0.9440964264436617,230.68,104.5008,24043.39,24106.244544,1739.6618415743549,0.9973926032366727,230.04,114.2766,25590.07,26288.189064,6018.072919108666,0.9734436228261905,76329.51999999999,17079.743423283642,78217.09058022805,0.9758675429343417,229.65333333333334,114.22273333333332,0.6154203437064533,8.511382147511785,76.32951999999999,6.314600833333332,5718.174284874993
2017-08-16 13:22:58,228.26,122.1624,26423.68,27884.789424,8907.896299262928,0.9476019201083712,230.77,103.4191,23810.89,23866.025707,1621.3267576539902,0.9976897826359153,230.21,108.2283,24327.51,24915.236943000004,5379.71087752234,0.9764109430568699,74562.08,15908.933934439257,76240.39580731958,0.9779865281449857,229.74666666666667,111.26993333333333,0.6470895479078458,9.789227278528083,74.56208000000001,6.287149999999999,5724.461434874993
2017-08-16 13:27:58,227.3,123.1802,26589.19,27998.85946,8772.177962440768,0.9496526113139038,229.84,105.5211,24209.53,24252.969624,1450.9282414257402,0.9982088946354423,229.26,108.882,24392.33,24962.28732,5303.774638626028,0.9771672638531268,75191.05,15526.880842492536,76777.45781672809,0.9793375834282645,228.79999999999998,112.52776666666666,0.6555944055943932,9.466493158873677,75.19105,6.23971375,5730.701148624993
2017-08-16 13:32:58,226.78,123.4051,26619.56,27985.808578,8637.39006707804,0.9511806645074381,229.42,103.5368,23707.12,23753.412655999997,1482.2530525591158,0.9980511155735635,228.79,104.4266,23385.52,23891.761813999998,4892.2118623899,0.9788110304321153,73712.2,15011.854982027056,75225.28975578233,0.9798858899620785,228.33,110.45616666666666,0.6788420268909084,11.723142060877855,73.7122,6.204302083333333,5736.9054507083265
2017-08-16 13:37:58,225.44,123.8221,26616.59,27914.454224,8412.721996814787,0.9535056564751269,228.02,103.1842,23491.49,23528.061284000003,1311.3219908015433,0.9984456312163352,227.28,111.0215,24722.6,25232.96652,5049.321601902689,0.9797738201096776,74830.68,14773.36558951902,76275.0483454713,0.9810636849559328,226.91333333333333,112.67593333333333,0.6492934159884813,9.892233715688478,74.83067999999999,6.189286666666666,5743.094737374993
2017-08-16 13:42:58,226.98,123.1893,26582.49,27961.507314,8672.780215754081,0.9506815817003706,229.6,101.9541,23366.25,23408.66136,1408.4699516343735,0.9981882193369472,228.82,107.0111,23965.81,24486.279902,5021.738193393693,0.978744427324892,73914.55,15102.988360782147,75441.77197765454,0.9797562817306718,228.46666666666667,110.71816666666666,0.6507149110008807,11.263854621870252,73.91455,6.197717916666666,5749.29245529166
2017-08-16 13:47:58,227.36,123.9064,26773.65,28171.359104000003,8763.397711163389,0.9503854571289909,229.89,102.345,23490.37,23528.09205,1331.7780507175917,0.9983967229505972,229.13,107.4104,24105.61,24610.944951999998,4961.6708837118695,0.9794670642274981,74369.63,15056.84664559285,75878.52461168313,0.9801143390780849,228.79333333333332,111.22059999999999,0.6264751303942315,11.405980546769227,74.36963,6.178507499999999,5755.47096279166
2017-08-16 13:52:58,226.2,123.5997,26622.43,27958.252139999997,8538.74016579228,0.952220827921899,228.62,100.1263,22852.95,22890.874706000002,1317.126077219139,0.9983432391078502,227.84,111.6971,24951.51,25449.067264,5007.71138620195,0.9804488998029471,74426.89,14863.57762921337,75896.56049526719,0.9806358748581389,227.5533333333333,111.8077,0.5947323704333012,10.54667970095083,74.42689,6.199855,5761.67081779166
2017-08-16 13:57:58,225.53,127.7486,27380.55,28811.141757999998,8965.900462143843,0.950345884588112,227.93,102.2253,23256.47,23300.212629,1427.0640124784647,0.9981226510806361,227.18,113.6861,25274.13,25827.208198,5316.2990929723255,0.9785854439333932,75911.15000000001,15709.263567594633,77519.56950447195,0.9792514391559005,226.88000000000002,114.55333333333334,0.5950282087447207,11.518884944421801,75.91115,6.264085,5767.93490279166
2017-08-16 14:02:58,226.9,123.6325,26657.32,28052.21425,8735.789302948142,0.9502750749880644,229.23,98.9313,22631.33,22678.021898999996,1454.5032425619638,0.9979410947212264,228.63,99.9894,22362.39,22860.576522,4746.522137957182,0.9782076133766544,71651.04000000001,14936.814683467288,73191.39270412775,0.978954455609903,228.25333333333333,107.51773333333334,0.5929084642794518,14.988008179735921,71.65104000000001,6.148424583333334,5774.083327374993
2017-08-16 14:07:58,227.24,123.4999,26668.95,28064.117276,8738.523008986223,0.9502864365096876,229.42,102.127,23393.3,23429.976339999997,1310.4603782486918,0.9984346403313527,229.12,98.5089,22078.28,22570.359168,4687.287618028324,0.9781979912531625,72140.53,14736.27100526324,73630.2502496186,0.9797675514538086,228.59333333333333,108.04526666666665,0.5920265974510738,14.303850423186839,72.14053,5.991315416666667,5780.07464279166
2017-08-16 14:12:58,226.45,127.4595,27383.34,28863.203774999998,9123.443571457767,0.9487283606305067,228.48,110.948,25308.66,25349.399039999997,1436.5795117405553,0.9983928991793568,228.33,106.5196,23777.17,24321.620268000002,5117.362528870562,0.9776145560204993,76469.17,15677.385612068883,78059.68472981687,0.9796243767147917,227.75333333333333,114.9757,0.5722565348476458,10.857772555418235,76.46916999999999,6.192070833333333,5786.266713624994
2017-08-16 14:17:58,226.22,124.7247,26831.17,28215.221633999998,8728.519249382545,0.9509466325675718,228.21,105.847,24117.89,24155.34387,1344.6261286494087,0.9984494582150611,228.01,108.9136,24353.13,24833.389936,4860.279304373987,0.9806607177981858,75302.19,14933.424682405941,76768.65891456742,0.9808975572153814,227.48000000000002,113.16176666666667,0.5538948478987249,10.218056569754271,75.30219,6.323806666666666,5792.59052029166
2017-08-16 14:22:58,226.28,121.2299,26152.83,27431.901772,8278.811377230233,0.9533728363920594,228.25,102.0468,23254.75,23292.1821,1319.9808396565818,0.9983929328802559,228.03,106.7006,23897.31,24330.937818,4573.085377213343,0.9821779242031846,73304.89,14171.877594100159,74662.23283865985,0.9818202217231705,227.51999999999998,109.99243333333334,0.5450070323487961,10.216581564853094,73.30489,6.191961666666668,5798.782481958327
2017-08-16 14:27:58,226.37,124.7175,26888.23,28232.300475,8607.315352523414,0.9523924564280482,228.41,103.1966,23528.51,23571.135406,1416.9126676993492,0.9981916269511076,228.12,105.2077,23554.38,23999.980524000002,4603.28664846969,0.98143329643312,73971.12,14627.514668692453,75403.51967539189,0.9810035435804815,227.63333333333333,111.0406,0.5549860887391952,12.317026384943889,73.97112,6.136500416666667,5804.918982374993
2017-08-16 14:32:58,226.19,128.0665,27533.03,28967.361634999997,9002.23856115632,0.9504845607593424,228.37,106.9926,24393.75,24433.900062,1400.1546976329694,0.9983567886461793,228.15,108.2589,24204.1,24699.268035,4920.912989961606,0.9799521170304186,76130.88,15323.306248750898,77657.67575692314,0.9803394095684479,227.57000000000002,114.43933333333332,0.6064068198796079,11.907764812797467,76.13088,6.25425,5811.173232374993
2017-08-16 14:37:58,226.17,130.6581,28019.01,29550.942476999997,9391.127722423054,0.9481596068148308,228.38,109.2368,24903.06,24947.500384,1488.4146082594434,0.9982186438193824,228.11,112.8797,25172.14,25748.988367,5419.757351053776,0.9775972415390387,78094.20999999999,16299.299681736273,79777.01928274299,0.9789060897753169,227.5533333333333,117.59153333333335,0.6079160929305917,11.111826078181346,78.09420999999999,6.426045416666666,5817.59927779166
2017-08-16 14:42:58,226.08,132.0354,28326.99,29850.563232000004,9414.763024502025,0.9489599837645033,228.29,107.153,24415.7,24461.95837,1503.6624639901872,0.9981089670213514,227.92,114.2558,25460.25,26041.181935999997,5469.810468503695,0.9776917984203742,78202.94,16388.235956995908,79901.65268895114,0.9787399555355375,227.42999999999998,117.81473333333334,0.593589236248501,12.070363582143948,78.20294,6.512381249999999,5824.11165904166
2017-08-16 14:47:58,225.95,130.4509,28040.17,29475.380854999996,9085.534817411708,0.9513081489240015,228.28,106.5696,24288.17,24327.708287999998,1386.4301630893567,0.9983747631494125,227.81,111.537,24888.53,25409.243970000003,5117.690256950055,0.9795069081703179,77216.87,15589.65523745112,78774.88408762965,0.9802219437619673,227.34666666666666,116.18583333333333,0.614333470177706,12.277802084304588,77.21687,6.475825416666666,5830.587484458326
2017-08-16 14:52:58,225.89,126.1249,27153.03,28490.353660999997,8626.309381650764,0.9530604752432175,228.2,108.0932,24631.06,24666.868239999996,1328.6354074464864,0.998548326457514,227.82,109.6524,24507.41,24981.009768,4841.250264220116,0.9810416083097382,76291.5,14796.195053317368,77713.06428333536,0.9817075250288361,227.3033333333333,114.62349999999999,0.6217829332316553,10.034068057597267,76.2915,6.396182083333333,5836.98366654166
2017-08-16 14:57:58,226.01,123.4372,26623.83,27898.041572,8335.010478946027,0.9543261282799556,228.35,102.1256,23285.03,23320.38076,1283.5640578008586,0.9984841259512951,227.96,105.5664,23640.78,24064.916544,4498.191776845997,0.9823753162316389,73549.64,14116.766313592883,74892.1400100317,0.9820742202071957,227.44000000000003,110.3764,0.6287372493844685,11.832964293091639,73.54964,6.243380833333334,5843.227047374993
2017-08-16 15:02:58,226.18,122.3373,26419.37,27670.250514,8225.548754376046,0.9547933072247717,228.5,104.6245,23874.43,23906.698249999998,1241.6977859579767,0.9986502423018621,228.09,104.9705,23519.32,23942.721345,4482.799587525485,0.982316072642744,73813.12,13950.046127859507,75119.77416834935,0.9826057228896743,227.59,110.6441,0.6195351289599703,10.568299620133386,73.81312,6.140115,5849.367162374993
2017-08-16 15:07:58,226.19,124.5699,26825.52,28176.465681,8620.017111477842,0.9520541115307101,228.51,104.3013,23796.75,23833.890063,1330.0394628243473,0.998441712078816,228.07,109.9206,24571.34,25069.591242,4973.29424480023,0.9801252745930192,75193.61,14923.35081910242,76660.1942633992,0.9808690249549836,227.59,112.93059999999998,0.6151412627971377,10.306595378046358,75.19361,6.208613749999999,5855.575776124993
2017-08-16 15:12:58,226.19,125.7039,27036.56,28432.965141,8801.01869533982,0.9508878115921016,228.62,104.5223,23853.34,23895.888226,1425.3578336282562,0.9982194331678492,228.13,108.6074,24260.12,24776.606162,5032.572949541461,0.9791542813158916,75150.02,15258.949478509538,76683.51221213142,0.9800023216478494,227.64666666666668,112.94453333333333,0.639880516590042,11.29702013023503,75.15002,6.264317916666667,5861.84009404166
2017-08-16 15:17:58,226.43,126.1701,27180.69,28568.695743,8796.616825803336,0.9514151519031072,228.75,104.2552,23806.66,23848.377,1409.9734673138441,0.9982507405011251,228.29,109.8271,24553.67,25072.428659,5073.8514357186905,0.979309596766415,75541.01999999999,15280.44172883587,77070.99066489769,0.9801485532792751,227.82333333333335,113.41746666666666,0.6115850000731612,11.243976530363947,75.54101999999999,6.278793333333333,5868.118887374993
2017-08-16 15:22:58,226.16,126.8981,27312.26,28699.274296,8814.124959940513,0.9516707537028796,228.48,106.717,24341.85,24382.70016,1410.81737654602,0.9983246252575826,228.07,108.9188,24347.69,24841.110716,4926.5376552372,0.9801369302024732,76001.8,15151.479991723732,77497.36091751515,0.9807017826180305,227.57000000000002,114.17796666666668,0.6195895768335127,11.140619950317316,76.0018,6.314284166666667,5874.43317154166
2017-08-16 15:27:58,226.32,119.2098,25791.82,26979.561936,7916.993327397713,0.9559762334608131,228.73,101.3077,23136.08,23172.110221,1291.7021048881581,0.9984451040213271,228.25,101.7553,22832.73,23225.647225,4254.07213940363,0.983082614611615,71760.63,13462.767571689501,73012.56144449553,0.9828532047126268,227.76666666666665,107.42426666666665,0.635152934289474,10.971015859855392,71.76063,6.1567679166666665,5880.589939458327
2017-08-16 15:32:58,226.31,120.9438,26141.13,27370.791377999998,8111.815023846329,0.9550739559913357,228.75,100.2166,22885.46,22924.54725,1338.1282471731208,0.998294960874309,228.16,102.795,23036.82,23453.7072,4402.420437774191,0.9822251042683776,72063.41,13852.36370879364,73382.71622901951,0.9820215672461333,227.74,107.98513333333334,0.6279090190568221,12.000417341399457,72.06341,5.992668333333333,5886.58260779166
2017-08-16 15:37:58,225.99,137.702,29259.92,31119.274980000002,10595.581950721455,0.9402506973187843,228.31,116.3262,26471.23,26558.434722,2150.450457424083,0.996716496174838,227.74,123.8658,27360.44,28209.197292,6867.687737905699,0.9699120367299248,83091.59,19613.720146051237,85375.11550033602,0.9732530317885539,227.34666666666666,125.96466666666667,0.5967391941821543,9.31795688738111,83.09159,6.464791666666667,5893.047399458326
2017-08-16 15:42:58,226.97,141.1142,29951.5,32028.689974,11346.569049743986,0.9351459589609751,229.26,122.0454,27867,27980.128404,2513.5426203523057,0.9959568304202697,228.87,125.8716,27846.6,28808.233092000002,7381.135571374096,0.9666195046072767,85665.1,21241.247241470388,88259.27680636905,0.9706073185704844,228.36666666666667,129.67706666666666,0.611589548970957,8.819703920919467,85.66510000000001,7.03152875,5900.078928208326
2017-08-16 15:47:58,227.44,142.1593,30150.87,32332.711192,11676.011787780195,0.9325190770720196,229.68,119.7741,27353.6,27509.715288000003,2926.6025126110217,0.9943250852883925,229.27,127.6852,28254.83,29274.385804,7658.606000607203,0.9651724271577821,85759.3,22261.22030099842,88601.46424173578,0.9679219269561803,228.79666666666665,129.87286666666668,0.5929573566048406,9.460354305466925,85.7593,7.142683333333334,5907.2216115416595
2017-08-16 15:52:58,227.07,134.728,28709.72,30592.686960000003,10567.141191171533,0.9384504224012103,229.37,113.4454,25905.73,26020.971398,2446.243173242238,0.9955712107654497,228.82,121.8429,27043.43,27880.092377999998,6778.823263731953,0.9699906884576823,81658.88,19792.207628145723,84023.23586752673,0.9718606901636777,228.42,123.33876666666667,0.5910165484633545,9.23410671367721,81.65888000000001,6.9757575,5914.19736904166
2017-08-16 15:57:58,226.72,137.318,29182.65,31132.736960000002,10845.28697628837,0.9373621740194088,229.04,116.8649,26647.01,26766.736696,2528.8438885967353,0.9955270342679504,228.36,123.736,27401.68,28256.352960000004,6897.058487333642,0.9697528919882235,83231.34,20271.189352218746,85664.32790811533,0.9715985875623167,228.04,125.97296666666666,0.5788458165234139,9.005926933000715,83.23134,6.870425833333333,5921.0677948749935
2017-08-16 16:02:58,226.7,143.0815,30275.44,32436.57605,11641.700848837923,0.9333734840980541,229.05,123.372,28122.4,28258.356600000003,2768.6343154637916,0.9951888001866321,228.46,127.1469,28047.48,29047.980774000003,7558.045560611143,0.9655569596460377,86445.31999999999,21968.38072491286,89193.06644340199,0.9691932730539589,228.07000000000002,131.20013333333335,0.6006927697636835,9.05591051228605,86.44532,7.0698608333333315,5928.137655708327
2017-08-16 16:07:58,226.99,140.0688,29760.76,31794.216912000004,11187.912820079851,0.9360431830219877,229.42,116.8373,26667.04,26804.813366,2714.221292468997,0.9948601258990762,228.75,124.5256,27569.51,28485.231,7164.530932535717,0.9678527795684718,83997.31,21066.665045084566,86598.801743199,0.9699592639755744,228.38666666666666,127.14390000000002,0.6115359915931958,10.16556830488918,83.99731,7.10177625,5935.239431958326
2017-08-16 16:12:58,227.55,134.846,28738.85,30684.207300000002,10751.701181993181,0.9366006988226806,229.87,113.989,26075.07,26202.65143,2582.56973907409,0.9951309725147154,229.19,124.443,27665.8,28521.09117,6932.254459225513,0.9700119758777097,82479.72,20266.525380292784,84933.12817898828,0.9711136486834918,228.87,124.426,0.5767466247214547,8.388118238953272,82.47972,6.9365429166666654,5942.175974874993
2017-08-16 16:17:58,227.81,130.2846,27726.31,29680.134726000004,10590.66245035745,0.9341706247617387,229.94,116.678,26713.08,26828.939319999998,2490.650908867346,0.9956815542121106,229.4,121.7115,27092.57,27920.6181,6749.33818097357,0.9703427733213399,81531.95999999999,19830.651540198367,83908.96997312248,0.9716715629582404,229.04999999999998,122.89136666666667,0.5413665138615938,6.016072189502877,81.53196,6.833819999999999,5949.009794874993
2017-08-16 16:22:58,227.83,132.8721,28223.22,30272.250543,10948.013781949838,0.9323132404678844,229.97,116.4014,26635.51,26768.829958,2668.307396125545,0.9950195821704132,229.4,124.3345,27638.3,28522.334300000002,7046.128513656036,0.9690055417378654,82497.03,20662.449691731417,85045.2631607677,0.9700367420117146,229.0666666666667,124.536,0.5398719441210762,6.693727115051059,82.49703,6.834541249999999,5955.844336124993
2017-08-16 16:27:58,228.48,134.6977,28599.7,30775.730495999996,11366.738647141674,0.9292939449062689,230.61,117.3039,26893.61,27051.452379000002,2918.015932308264,0.9941651051932969,230.05,126.5401,28132.9,29110.550005,7480.912991313656,0.9664159555614003,83626.20999999999,21765.667570763595,86412.30979302133,0.9677580682695008,229.71333333333337,126.18056666666666,0.5369010650956453,7.034892060768998,83.62620999999999,6.921801666666665,5962.766137791659
2017-08-16 16:32:58,228.8,132.7729,28240.27,30378.43952,11195.38914006109,0.9296155578171713,230.97,115.1389,26435.01,26593.631733000002,2900.2577558425387,0.9940353489665283,230.36,124.0164,27611.33,28568.417904,7332.731903505529,0.9664983931831244,82286.61,21428.378799409158,85030.94497453893,0.9677254560047442,230.04333333333332,123.97606666666667,0.5404778809789363,7.128123116235871,82.28661,6.913034166666667,5969.679171958326
2017-08-16 16:37:58,227.84,125.2512,26720.07,28537.233408,10020.556360690327,0.9363230702142772,230.04,110.1878,25242.57,25347.601511999997,2305.1165276932506,0.9958563530379679,229.43,117.1045,26114.31,26867.285435,6316.157049160766,0.9719742645076045,78076.95,18641.829937544346,80271.58865204315,0.9726598328387849,229.10333333333332,117.5145,0.5514251211243781,6.5836130860447,78.07695,6.681815,5976.360986958326
2017-08-16 16:42:58,227.4,135.1865,28611.01,30741.4101,11244.749962372758,0.9306993370483028,229.65,118.0952,26990.31,27120.562680000003,2654.8231925514183,0.9951972722123478,229.04,125.2057,27746.17,28677.113527999998,7247.543765228372,0.967537056088611,83347.48999999999,21147.116920152548,85988.39830660123,0.9692876206719797,228.6966666666667,126.16246666666666,0.5669810083225295,7.152708386065165,83.34749,6.726018333333333,5983.08700529166
2017-08-16 16:47:58,227.46,131.3804,27853.43,29883.785784000003,10827.145977546468,0.9320582807454378,229.72,115.3119,26371.25,26489.449667999997,2499.6234018357945,0.9955378586765136,229.16,121.6287,27009.72,27872.432891999997,6880.954936681621,0.9690478080853999,81234.4,20207.724316063883,83710.09416667765,0.970425380698435,228.78,122.77366666666666,0.5769735116705976,7.010243781918506,81.2344,6.857578749999999,5989.94458404166
2017-08-16 16:52:58,227.65,127.2161,26988.15,28960.745165,10505.451922195958,0.9318872786676793,229.93,108.9253,24930.27,25045.194229,2396.537438771806,0.995411326103156,229.36,117.2496,26076.49,26892.368256,6573.898363696876,0.969661345991052,77994.91,19475.88772466464,80389.77664213182,0.9702093133957449,228.98000000000002,117.79699999999998,0.5808367543016912,7.996044041868652,77.99491,6.634554583333333,5996.579138624994
2017-08-16 16:57:58,227.89,117.2567,24970.21,26721.629362999996,9514.940271459598,0.9344568649161382,230.27,98.8215,22658.81,22755.626805,2096.874023954332,0.995745368570611,229.52,109.8154,24491.9,25204.830608,5952.337386940838,0.9717145249223094,72120.92000000001,17564.151682354768,74228.87932582013,0.9716018974694816,229.22666666666666,108.63119999999999,0.5831200558399283,9.030278593995089,72.12092000000001,6.254826250000001,6002.833964874994
2017-08-16 17:02:58,228.68,113.8829,24303.58,26042.741572000003,9357.37077226168,0.9332189521140942,231.17,94.6261,21765.28,21874.715536999996,2185.352682353384,0.9949971675373381,230.35,95.2252,21068.06,21935.12482,6106.271260383051,0.9604713979466656,67136.92,17648.994714998116,69417.95907066435,0.967140505119974,230.0666666666667,101.24473333333333,0.6027238481599614,12.482789228213363,67.13692,5.80241,6008.6363748749945
2017-08-16 17:07:58,229.66,100.9503,21257.57,23184.245898,9253.376440739341,0.9168971936168859,231.95,93.798,21627.3,21756.4461,2367.032237255181,0.9940640075402756,231.33,86.816,19182.41,20083.14528,5947.089282118293,0.955149690576754,62067.28,17567.497960112814,64505.536438176896,0.9622008191418769,230.98000000000002,93.85476666666666,0.5714780500476324,7.560120370373662,62.06728,5.3835083333333325,6014.019883208328
2017-08-16 17:12:58,228.37,99.0298,20758.62,22615.435426,8974.275190965333,0.9178961010025348,230.79,95.0901,21840.62,21945.844179,2146.4842754020356,0.9952052799545215,230.09,86.0177,18945.89,19791.812593000002,5724.429912605577,0.9572589630674256,61545.13,16845.189378972944,63808.803718063566,0.9645241160128074,229.75,93.37920000000001,0.6006528835690949,7.883447277338,61.54513,5.150517083333333,6019.170400291661
2017-08-16 17:17:58,228.36,98.4222,20550.56,22475.693592000003,9101.169492316356,0.9143459762823412,230.84,97.4173,22336.62,22487.809532,2603.264205398694,0.9932768226365107,230.13,85.0995,18512.99,19583.947935,6387.504832146169,0.9453145025428705,61400.17,18091.938529861218,64010.14853753408,0.9592255509920642,229.77666666666667,93.64633333333332,0.6165406989395459,9.126714340123634,61.400169999999996,5.122720833333332,6024.293121124994
2017-08-16 17:22:58,228.62,97.3973,20276.52,22266.970726,9202.212886156294,0.9106097209857176,230.87,102.8525,23553.04,23745.556675000003,3017.576604501898,0.9918925179293568,230.41,82.9284,17781.96,19107.532644,6992.832208763887,0.930625650695081,61611.52,19212.62169942208,64537.61871401442,0.9546605720458816,229.96666666666667,94.39273333333334,0.5855921147992451,12.145355821881779,61.61152,5.125487083333333,6029.418608208328
2017-08-16 17:27:58,229.16,97.4578,20356.22,22333.429448000003,9187.294390645902,0.9114686146790114,231.46,102.3848,23512.95,23697.985808,2955.6240717773085,0.9921919183554606,230.94,81.6482,17566.32,18855.835308,6853.242066352208,0.931611870440293,61435.49,18996.16052877542,64305.31507095743,0.9553718838358736,230.51999999999998,93.83026666666667,0.5899705014749199,12.983088612487517,61.43549,5.12695875,6034.545566958328
2017-08-16 17:32:58,230.11,96.6349,20215.76,22236.656839000003,9262.394668650524,0.9091186749144938,232.5,103.7678,23926.79,24126.013499999997,3094.066530972159,0.9917423779937785,231.96,81.6103,17538.48,18930.325188,7124.530231041706,0.9264753682687767,61681.03,19480.99143066439,64684.29862789361,0.9535703610984425,231.52333333333334,94.00433333333332,0.6104496307067654,13.184534046302824,61.68103,5.129854999999999,6039.675421958328
2017-08-16 17:37:58,229.96,97.5263,20425.43,22427.147948,9261.683129786978,0.9107457643459069,232.37,102.625,23648.36,23846.97125,3071.336371797544,0.9916714266177514,231.8,82.0298,17636.63,19014.50764,7106.390295692908,0.9275354552383246,61710.42,19439.40979727743,64699.819086631804,0.9537958663743857,231.3766666666667,94.06036666666667,0.6122772391338879,12.790261289646972,61.71042,5.141310416666666,6044.816732374995
2017-08-16 17:42:58,228.99,93.9319,19408.87,21509.465781,9271.077796411264,0.9023408669286652,231.44,103.6357,23761.18,23985.446408,3272.3026141602545,0.9906498964336474,230.81,83.9569,17973.84,19378.092089,7242.342760748377,0.9275340377912061,61143.89,19785.723171319896,64265.46604315731,0.9514268512258042,230.41333333333333,93.8415,0.6177304554134532,10.533292839521952,61.14389,5.118929583333333,6049.935661958329
2017-08-16 17:47:58,228.8,86.0333,17655.34,19684.41904,8704.327798670874,0.8969195364172657,231.35,97.9353,22443.89,22657.331654999998,3102.656828037054,0.9905795767017033,230.66,81.0715,17422.41,18699.95219,6793.2202746698695,0.9316820611614622,57521.64,18600.204901377798,60454.17016768023,0.9514916810611022,230.26999999999998,88.3467,0.6383810309636386,10.853376526797264,57.52164,4.9443970833333335,6054.880059041662
2017-08-16 17:52:58,227.26,78.9577,15965.33,17943.926902,8191.016460453446,0.8897344537343457,229.76,96.8242,22067.15,22246.328192,2817.802140618455,0.991945718392106,229.15,80.4716,17321.4,18440.06714,6324.964677190517,0.9393349746773212,55353.880000000005,17333.783278262417,58004.41426126265,0.9543046112089996,228.72333333333333,85.41783333333335,0.6397831441188065,13.35361273114317,55.353880000000004,4.703146666666667,6059.583205708329
2017-08-16 17:57:58,227.23,87.314,17947.81,19840.36022,8456.713892716152,0.904611095816082,229.83,98.5623,22459.49,22652.573409,2951.337152890839,0.9914763146105384,229.16,81.6109,17477.58,18701.953844,6655.619800342133,0.9345323031907277,57884.880000000005,18063.670845949124,60637.90511755162,0.9545989408404751,228.74,89.16239999999999,0.6601381481157731,10.542448386315312,57.88488,4.718281666666667,6064.301487374995
2017-08-16 18:02:58,227.48,59.3268,12586.59,13495.660463999999,4869.353502414119,0.9326397943676068,230.26,72.1359,16517.84,16610.012334,1747.418515992118,0.9944507967756697,229.43,51.6368,11268.94,11847.031024,3655.562249506699,0.9512037216051102,40373.37,10272.334267912936,41659.69102704242,0.9691231260882989,229.0566666666667,61.033166666666666,0.6883303985913429,18.19131128157096,40.37337,4.09409375,6068.395581124995
2017-08-16 18:07:58,227.52,34.7516,7731.22,7906.684032000001,1656.4690439256003,0.9778081391276215,230.75,36.0733,8308.46,8323.913975000001,506.9874669065614,0.998143424469977,229.47,28.0578,6254.12,6438.423366,1529.4699949507908,0.9713744568315795,22293.8,3692.9265057829525,22597.5933368382,0.986556385349985,229.24666666666667,32.9609,0.7531916131096023,14.87550400626197,22.2938,2.611132083333333,6071.006713208329
2017-08-16 18:12:58,227.48,24.3555,5476.13,5540.389139999999,841.3750921734797,0.9884016919432488,230.61,32.5583,7482.88,7508.269563000001,616.9430575605952,0.9966184534549588,229.4,23.7517,5311.46,5448.63998,1214.9363358029923,0.9748230786942176,18270.47,2673.254485537067,18465.003752107503,0.9894647325979937,229.16333333333333,26.888500000000004,0.7345561389983871,21.086338025549946,18.27047,1.6901779166666668,6072.696891124995
2017-08-16 18:17:58,229.36,27.145,6109.19,6225.9772,1200.245657696728,0.9812419486534578,232.49,35.8489,8319.54,8334.510761,499.32335577738036,0.9982037624727714,231.25,26.3945,5926.16,6103.728125000001,1461.5487259465624,0.970908251258324,20354.89,3161.1177394206707,20598.88861746138,0.9881547678618667,231.03333333333333,29.79613333333333,0.7242822103592488,20.313933351531084,20.35489,1.6093899999999999,6074.306281124995
2017-08-16 18:22:58,229.25,27.5419,6178.08,6313.980575,1302.9498129541773,0.9784762443619016,232.49,36.2875,8423.33,8436.480875000001,470.8728759875379,0.9984411894965624,231.35,21.1962,4713.51,4903.7408700000005,1352.5893685847009,0.961206989715996,19314.92,3126.412057526416,19566.312553975175,0.9871517664208986,231.03,28.341866666666665,0.7704627104705022,28.03496829190269,19.314919999999997,1.65290875,6075.959189874995
2017-08-16 18:27:58,229.27,16.3971,3601.64,3759.363117,1077.49726489674,0.9580452560470232,232.4,34.5921,8023.79,8039.2040400000005,497.58982370255006,0.9980826410272328,231.32,16.7215,3714.2,3868.01738,1079.942967004306,0.9602335344211923,15339.630000000001,2655.0300556035963,15567.704812625992,0.9853494901547071,230.99666666666667,22.570233333333334,0.7474855337017818,53.26425513249753,15.339630000000001,1.4439395833333333,6077.403129458328
2017-08-16 18:32:58,228.88,23.5183,5325.89,5382.868504,781.1331763887605,0.9894148437849338,232.15,32.1404,7437.35,7461.39386,598.5175950176339,0.9967775645608393,230.92,14.1603,3146.68,3269.896476,889.1726161759705,0.962317927523281,15909.920000000002,2268.823387582365,16070.877822024557,0.9899845034100149,230.64999999999998,23.272999999999996,0.7673964881855547,39.155673956945805,15.909920000000001,1.3020645833333333,6078.705194041661
2017-08-16 18:37:58,228.44,29.7531,6616.6,6796.798164,1554.6928063620053,0.9734877865059405,231.74,40.2922,9316.86,9337.314428000001,617.7058100236507,0.9978093885391003,230.59,20.9358,4557.06,4827.586122000001,1593.3586921114158,0.9439624451716824,20490.52,3765.757308497072,20833.682775181616,0.9835284630718092,230.25666666666666,30.327033333333333,0.7889746225226905,32.859022368382014,20.49052,1.516685,6080.221879041661
2017-08-16 18:42:58,228.28,19.3976,4257.2,4428.084128,1218.268116896082,0.9614090150366718,231.63,38.3973,8877.06,8893.966599,548.1310249635803,0.9980990934908727,230.44,19.0348,4185.55,4386.379312,1312.0574172808101,0.9542152427514459,17319.809999999998,3078.4565591404726,17591.268095922333,0.9845685885496078,230.11666666666665,25.6099,0.7981458680379423,49.93147181363457,17.319809999999997,1.5754304166666666,6081.797309458328
2017-08-16 18:47:58,228.36,26.7858,6019.42,6116.805288,1087.1475497395747,0.9840790603240142,232.01,37.8108,8755.7,8772.483708,542.3909264777747,0.9980867780940199,230.68,17.3001,3786.87,3990.787068,1259.363738248818,0.948903044806599,18561.99,2888.9022144661676,18785.452583444658,0.9881044876373333,230.35,27.2989,0.8639027566746171,38.50667975632718,18.56199,1.4950750000000002,6083.292384458327
2017-08-16 18:52:58,227.95,20.8245,4681.22,4746.944775,787.1874036719576,0.9861542996358116,231.73,33.9661,7846.37,7870.964352999999,621.7376209436717,0.9968753062652831,230.39,13.6992,3034,3156.1586879999995,869.587065127971,0.9612951375149615,15561.59,2278.5120897436004,15727.514128787414,0.9894500728196004,230.0233333333333,22.829933333333333,0.9013578332632879,48.778796258712966,15.56159,1.4218158333333335,6084.714200291661
2017-08-16 18:57:58,229.04,13.8153,3054.44,3164.256312,826.3862864495278,0.965294748221395,232.67,35.4651,8231.15,8251.664816999999,581.4997245189646,0.9975138572088222,231.43,14.6454,3252.06,3389.384922,955.0057098682439,0.9594838222390605,14537.65,2362.8917208367366,14728.425740957477,0.9870471057591064,231.04666666666665,21.308600000000002,0.8685114118359901,66.43561754409016,14.53765,1.2541349999999998,6085.968335291661
2017-08-16 19:02:58,228.85,16.0921,3526.54,3682.6770849999994,1060.9552963174708,0.9576022873045359,232.58,38.1985,8866.93,8884.20713,553.7948210690025,0.9980552986049076,231.27,17.1779,3793.68,3972.7329330000002,1179.236623643781,0.954929531881523,16187.150000000001,2793.9867410302545,16426.508668355335,0.9854285123401516,230.9,23.822833333333335,0.8878302295366008,60.3440676661746,16.187150000000003,1.2802,6087.248535291661
2017-08-16 19:07:58,228.3,15.7614,3449.63,3598.32762,1023.7258050644541,0.9586759084488254,232.19,38.2671,8868.43,8885.237949,546.2625242955276,0.9981083287699806,230.83,17.0666,3766.22,3939.4832780000006,1155.4719422130645,0.9560187806945171,16084.28,2725.460271573046,16313.558680138525,0.9859455141190213,230.44000000000003,23.69836666666667,0.9286582190591974,61.475685384787404,16.08428,1.3446429166666667,6088.593178208328
2017-08-16 19:12:58,227.32,15.0407,3290.66,3419.051924,928.1556030149808,0.9624480917944667,231.66,35.8391,8281.4,8302.485906,591.3427595977213,0.9974602900578534,229.67,15.8032,3484.5,3629.520944,1015.7174966173669,0.9600440536815924,15056.56,2535.215859230069,15268.507408600606,0.9861186556793876,229.54999999999998,22.227666666666668,0.9714659115661032,61.23644707046773,15.05656,1.2975349999999999,6089.890713208328
2017-08-16 19:17:58,229.14,14.8471,3231.35,3402.0644939999997,1064.1522441998015,0.9498203240117646,233.73,35.0999,8183.32,8203.899626999999,580.7261553354763,0.997491482351604,231.45,16.7926,3642.74,3886.64727,1355.1650430107966,0.93724481460341,15057.41,3000.0434425460744,15353.366294245172,0.9807236870030187,231.43999999999997,22.246533333333332,0.9937780850328306,57.776942025424184,15.057409999999999,1.25474875,6091.145461958327
2017-08-16 19:22:58,230.5,15.782,3478.69,3637.751,1063.9305531382213,0.9562749072160244,235.21,36.3088,8519.38,8540.192848,595.8676838278634,0.9975629533933914,232.91,16.2527,3558.61,3785.416357,1290.609105710614,0.9400841715652787,15556.68,2950.4073426766986,15833.988635530864,0.9824864952278295,232.87333333333333,22.781166666666667,1.0191520425982659,59.38077505541857,15.55668,1.2755870833333334,6092.421049041661
2017-08-16 19:27:58,230.02,15.5296,3426.74,3572.1185920000003,1008.7042221147225,0.95930185735558,234.89,36.5474,8564.88,8584.618786000001,581.8163684051387,0.9977006799612125,232.48,15.8432,3468.59,3683.2271359999995,1238.9695505809484,0.9417257942356777,15460.21,2829.4901411008095,15717.000594982705,0.9836616030246458,232.46333333333334,22.64006666666667,1.0510618162004022,61.427969882303046,15.46021,1.2923704166666665,6093.713419458328
2017-08-16 19:32:58,229.77,10.386,2321.68,2386.39122,551.9647022166266,0.972883230772195,234.94,23.7031,5518.56,5568.8063139999995,746.3908421505836,0.9909771841276506,232.39,2.3817,618.74,618.74,0,1,8458.98,1298.3555443672103,8558.041233833188,0.988424777221035,232.36666666666667,12.156933333333335,1.1174867307416427,94.97598078462768,8.45898,0.9966329166666666,6094.710052374994
2017-08-16 19:37:58,229.64,8.6623,1846.13,1989.210572,740.7852069639123,0.92807168129207,234.93,26.0352,6078.6,6116.449536,679.3945587319735,0.9938118452907645,232.31,3.231,737.1,750.59361,141.68400535287014,0.9820227486349105,8661.83,1561.8637710487558,8801.517902510603,0.984129112267015,232.29333333333332,12.642833333333334,1.14223395706578,105.9285234058821,8.66183,0.7133670833333332,6095.423419458328
2017-08-16 19:42:58,229.15,9.8247,2083.65,2251.3300050000003,852.5781306797054,0.9255195797028432,234.55,26.862,6277.33,6300.4821,539.6320630952349,0.9963253446906865,231.9,4.8509,1023.74,1124.92371,466.27220131610267,0.910052824826672,9384.72,1858.482395091043,9566.97059111521,0.9809500207636819,231.86666666666667,13.845866666666668,1.1716503737780342,94.00735718963057,9.38472,0.7519395833333333,6096.175359041661
2017-08-16 19:47:58,228.93,6.855,1455.5,1569.3151500000001,586.7450809504268,0.9274746375831521,234.31,23.3344,5421.98,5467.4832639999995,703.9219571231533,0.9916774753935488,231.7,1.7926,449.53,449.53,0,1,7327.009999999999,1290.66703807358,7439.81834074392,0.9848372183866198,231.64666666666668,10.660666666666666,1.1727631162402516,118.88312175598774,7.32701,0.6963220833333332,6096.871681124994
2017-08-16 19:52:58,228.64,6.6982,1406.73,1531.476448,605.4178869827819,0.9185449778461106,234.01,23.238,5391.19,5437.9243799999995,711.4013961881034,0.9914058422415944,231.44,2.7104,544.77,627.294976,311.0058424127119,0.868443110247387,7342.6900000000005,1627.8251255835971,7520.96477026593,0.9762962896767263,231.36333333333332,10.8822,1.1770807820311469,113.54137950046868,7.34269,0.6112375,6097.482918624994
2017-08-16 19:57:58,228.47,12.4658,2547.11,2848.061326,1274.2385822744802,0.8943311637103422,233.92,29.253,6817.2,6842.86176,592.0652214666042,0.9962498497120013,231.31,8.7499,1762.03,2023.9393690000002,995.7815264846597,0.8705942613639628,11126.34,2862.0853302257437,11488.558405348052,0.9684713788651294,231.23333333333335,16.8229,1.1950410840421002,73.88797413050068,11.12634,0.7695429166666666,6098.252461541661
2017-08-16 20:02:58,228.47,7.9997,1689.71,1827.691459,696.6607389551592,0.9245050589252659,233.97,24.7213,5750.35,5784.042561,623.3965230569067,0.9941749112934994,231.36,3.4952,721.78,808.6494720000001,364.6198022130435,0.8925746259561027,8161.84,1684.6770642251095,8333.892787666886,0.9793550514686843,231.26666666666665,12.072066666666665,1.209282213894488,104.78100960343717,8.16184,0.8036741666666667,6099.056135708328
2017-08-16 20:07:58,228.79,5.3618,1135.26,1226.7262219999998,464.8031369756372,0.9254387650971727,234.33,21.5539,4998.83,5050.725387,722.1672700879636,0.9897251616305307,231.58,0,155.05,155.05,0,1,6289.14,1186.9704070636008,6400.170363892256,0.9826519674353273,231.5666666666667,8.9719,1.199078739024053,140.23785374335424,6.289140000000001,0.6021241666666666,6099.658259874995
2017-08-16 20:12:58,228.77,5.365,1136.67,1227.3510500000002,463.0031436568253,0.926116452175602,234.42,22.8475,5310.3,5355.9109499999995,697.492662563482,0.9914839976941738,231.69,0,154.04,154.04,0,1,6601.01,1160.4958062203073,6702.24466401779,0.98489540906179,231.62666666666667,9.404166666666667,1.2333064701818968,142.95081967213116,6.6010100000000005,0.5370895833333333,6100.195349458328
2017-08-16 20:17:58,228.54,5.3521,1133.12,1223.168934,460.63142174920796,0.9263806237250298,234.26,21.8761,5081.92,5124.695186,660.7494706858085,0.9916531258060273,231.53,0,151.85,151.85,0,1,6366.89,1121.3808924350164,6464.888504685781,0.9848414238521281,231.4433333333333,9.076066666666668,1.254446732821558,141.03062266326822,6.366890000000001,0.5403291666666667,6100.735678624995
2017-08-16 20:22:58,228.78,5.3695,1138.13,1228.4342100000001,462.28855858470473,0.9264883627752438,234.44,21.6462,5031.43,5074.735128,661.5502811254601,0.9914665244770978,231.74,0.6692,207.29,207.29,0,1,6376.85,1123.8388397101648,6475.123910794379,0.9848228524815484,231.65333333333334,9.2283,1.2403591573615753,134.5632456682162,6.37685,0.5309891666666666,6101.266667791661
2017-08-16 20:27:58,229.08,5.3482,1135.05,1225.1656560000001,461.18584338844437,0.9264461458263402,234.79,21.6321,5038.34,5079.0007590000005,641.3881463845282,0.9919943388612515,232.07,1.2973,247.07,301.06441099999995,172.03544597197666,0.8206549528034386,6420.46,1274.6094357449495,6545.7570857227865,0.9808582744391665,231.98000000000002,9.425866666666666,1.250107767911029,129.49719919653722,6.42046,0.53322125,6101.799889041661
2017-08-16 20:32:58,229.66,5.8118,1227.57,1334.7379879999999,524.020411539749,0.9197085952722581,235.25,21.8618,5119.84,5142.98845,487.41006476415646,0.995499027418582,232.51,1.2892,285.87,299.75189199999994,90.16396096877969,0.9536887260081083,6633.28,1101.5944372726851,6724.129227091797,0.9864890718153123,232.47333333333333,9.654266666666667,1.2101746436867309,126.44702860220696,6.63328,0.5439058333333333,6102.343794874994
2017-08-16 20:37:58,229.93,8.2886,1723.13,1905.7977980000003,814.179494928268,0.9041515326590801,235.51,23.3719,5484.89,5504.316169,462.0369857650241,0.9964707388886186,232.75,4.0994,797.1,954.13535,524.4100076463286,0.8354160654460607,8005.120000000001,1800.6264883396207,8205.132659799614,0.975623470321259,232.73000000000002,11.919966666666667,1.2031109010441332,96.07353488124966,8.005120000000002,0.6099333333333333,6102.953728208327
2017-08-16 20:42:58,228.68,5.6926,1220.09,1301.783768,453.8957705556177,0.9372447483152209,234.36,14.4086,3331.16,3376.799496,553.3063261755234,0.9864843926759458,231.53,0.1002,151.55,151.55,0,1,4702.8,1007.2020967311411,4809.447359485246,0.977825444065852,231.52333333333334,6.7338,1.2280979598888524,113.97427901036563,4.7028,0.5294966666666667,6103.483224874994
2017-08-16 20:47:58,228.87,5.5591,1185.33,1272.311217,462.35119119995926,0.9316352667194948,234.58,3.32,702.81,778.8056,335.5536715510056,0.9024203215796085,231.42,0,136.72,136.72,0,1,2024.86,797.9048627509649,2176.398444587212,0.9303719201949927,231.62333333333333,2.9596999999999998,1.2764977621713463,100,2.02486,0.2803191666666667,6103.763544041661
2017-08-16 20:52:58,228.83,5.3096,1124.28,1214.995768,460.66169567038,0.9253365563986063,234.78,4.1399,914.16,971.965722,330.1951834036673,0.9405269952513818,231.51,0,142,142,0,1,2180.44,790.8568790740474,2319.43380952739,0.9400742504673105,231.70666666666668,3.1498333333333335,1.3263896881114008,100,2.18044,0.17522083333333333,6103.938764874994
2017-08-16 20:57:58,228.7,5.3025,1122.57,1212.68175,458.730445777324,0.9256921694418176,234.61,3.3068,698.66,775.808348,337.2725859397546,0.9005574660302572,231.37,0.9849,220.03,227.876313,59.282485832444394,0.9655676674038516,2041.26,855.285517549523,2213.20033077215,0.9223114471918757,231.56000000000003,3.198066666666667,1.3171532216272164,69.2032686414709,2.04126,0.17590416666666667,6104.114669041661
2017-08-16 21:02:58,229.14,5.325,1129.45,1220.1705,461.6911809535133,0.9256493252377435,234.9,3.2632,708.28,766.52568,293.0888256134348,0.9240134003077366,231.68,12.1666,2789.91,2818.757888,402.24149843374175,0.9897657446484456,4627.639999999999,1157.0215050006898,4770.089174494965,0.9701369996903575,231.90666666666667,6.918266666666668,1.2907491519576868,75.8619692793956,4.6276399999999995,0.2778708333333333,6104.392539874994
2017-08-16 21:07:58,229.38,5.341,1133.3,1225.11858,465.34572638116765,0.9250533119822572,235.09,3.32,726.56,780.4988,285.1121589856175,0.9308918860605551,231.88,14.3473,3297.74,3326.851924,439.15215657275763,0.991249407949303,5157.599999999999,1189.6100419395427,5293.015190974176,0.9744162474339595,232.11666666666667,7.669433333333333,1.2809650319523211,87.07118735412874,5.1575999999999995,0.40771833333333324,6104.800258208327
2017-08-16 21:12:58,229.36,5.3316,1130.78,1222.855776,465.5242641329909,0.9247043046227553,235.07,3.5016,772.07,823.1211119999999,285.37042614839453,0.9379786142576794,231.84,14.2689,3279.23,3308.101776,436.1054545340547,0.9912724039479491,5182.08,1187.00014481544,5316.288411118407,0.9747552426166862,232.09,7.7007,1.2839846611228358,85.29354474268573,5.18208,0.43082,6105.231078208327
2017-08-16 21:17:58,229.64,6.0398,1268.41,1386.979672,561.1137874274943,0.914512321706183,235.28,4.2303,923.19,995.304984,371.9573027583141,0.9275448378544441,232.04,14.8191,3407.39,3438.623964,462.41556385471387,0.9909167258976271,5598.99,1395.4866540405224,5770.274865351322,0.9703159954511295,232.31999999999996,8.363066666666667,1.2741046831956082,77.19696124228751,5.59899,0.44921124999999995,6105.680289458327
2017-08-16 21:22:58,229.77,7.6051,1572.74,1747.423827,761.5634731047214,0.9000335097296347,235.49,5.7719,1236.06,1359.224731,565.3738106439162,0.9093860432414395,232.23,9.1051,2038.12,2114.477373,563.0998370883998,0.963888299787448,4846.92,1890.0371208370375,5202.391162200509,0.9316715811791916,232.49666666666667,7.494033333333333,1.2874736555362827,22.9800596919327,4.84692,0.43524624999999995,6106.115535708327
2017-08-16 21:27:58,229.92,5.3464,1136.09,1229.2442879999999,469.40497598622335,0.924218246194527,235.81,3.2042,678.15,755.582402,333.19265254817606,0.8975195798697281,232.51,1.8713,378.28,435.095963,214.97148326905446,0.8694173979269948,2192.5199999999995,1017.5691118034539,2417.145185481515,0.9070700482409093,232.74666666666667,3.473966666666666,1.3161663611365715,53.89900114182636,2.1925199999999996,0.29330999999999996,6106.408845708327
2017-08-16 21:32:58,230.38,5.3253,1133.32,1226.8426140000001,469.8175998473807,0.923769672708809,236.21,4.0566,901.39,958.2094860000001,325.05612893834876,0.9407024384227396,232.89,1.487,387.41,387.41,0,1,2422.12,794.8737287857294,2549.2135138339686,0.950144029464671,233.16,3.622966666666667,1.3081145994167145,58.95628812483324,2.42212,0.19227666666666665,6106.601122374994
2017-08-16 21:37:58,230.97,5.6415,1212.07,1303.017255,478.2680021993269,0.9302025704947399,236.81,3.3806,721.54,800.559886,346.8085343130025,0.9012942224786916,233.57,0,204.35,204.35,0,1,2137.96,825.0765365123293,2291.642261065889,0.9329379355247147,233.7833333333333,3.0073666666666665,1.2946460397804376,100,2.13796,0.19000333333333333,6106.791125708327
