DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-16 21:42:58,230.96,5.6932,1227.07,1314.901472,472.509360931365,0.9332030012359739,236.72,3.2793,697.22,776.275896,341.30417271197075,0.898160053136572,233.63,0,125.29,125.29,0,1,2049.58,813.8135336433357,2205.2370947227087,0.9294148030181393,233.76999999999998,2.9908333333333332,1.2619241134448462,100,2.0495799999999997,0.17448083333333334,6106.96560654166
2017-08-16 21:47:58,231.41,5.5513,1194.58,1284.6263330000002,472.48644323094345,0.929904649556954,237.14,3.3812,723.12,801.817768,346.4234384110027,0.9018508055810507,234.14,0,118.46,118.46,0,1,2036.1599999999999,818.9098816419462,2194.666475765925,0.9277765084051747,234.23,2.9775000000000005,1.2423686120479858,100,2.0361599999999997,0.17023916666666664,6107.135845708327
2017-08-16 21:52:58,228.29,5.3099,1120.5,1212.1970709999998,462.49485288052523,0.9243546505813989,234.1,2.9251,631.37,684.76591,265.0967268717742,0.9220231188202695,231.27,0,102.91,102.91,0,1,1854.78,727.5915797522994,1992.3850921261298,0.9309344901897014,231.22,2.7449999999999997,1.267191419427388,100,1.8547799999999999,0.16212249999999997,6107.297968208327
2017-08-16 21:57:58,229.51,5.5326,1166.9,1269.787026,500.7029872069114,0.9189730057928629,235.29,2.9427,638.4,692.387883,268.04182607425594,0.9220265340778645,232.46,0.285,146.41,146.41,0,1,1951.7100000000003,768.7448132811674,2097.6511893178754,0.9304263787701839,232.42,2.9201,1.2520437139660945,90.24006027190849,1.9517100000000003,0.15860375,6107.456571958327
2017-08-16 22:02:58,230.07,8.0327,1653.34,1848.083289,825.7594610303036,0.8946241816269137,235.85,5.4998,1181.08,1297.12783,536.2747812087651,0.9105347774397841,232.97,3.7883,751.15,882.560251,463.34250198442084,0.851103365632994,3585.57,1825.3767442234894,4023.4702040964526,0.8911635523855479,232.96333333333334,5.773599999999999,1.2419694086336954,39.128100318692,3.58557,0.23072000000000004,6107.687291958327
2017-08-16 22:07:58,230.13,5.3372,1135.12,1228.249836,469.14842559048094,0.9241767975290004,235.86,2.613,568.4,616.30218,238.22220104925665,0.9222748490034547,233,0.2935,205.82,205.82,0,1,1909.34,707.3706266397376,2036.1612016323006,0.9377155396485142,232.99666666666667,2.7479,1.230346643013494,94.22831980785328,1.9093399999999998,0.22895458333333332,6107.91624654166
2017-08-16 22:12:58,230.25,5.3258,1132.83,1226.26545,469.4924333402008,0.9238048743850688,235.87,2.8544,627.01,673.267328,245.24957666071438,0.9312942629528578,233.09,0,175.1,175.1,0,1,1934.9399999999998,714.7420100009152,2062.728519330682,0.9380487940448182,233.07000000000002,2.7267333333333332,1.209936928819677,100,1.9349399999999999,0.1601783333333333,6108.076424874994
2017-08-16 22:17:58,230.55,5.3111,1131.68,1224.474105,467.5865817317162,0.9242171764832872,236.13,3.1089,695.35,734.104557,235.3675383483588,0.9472083960922749,233.37,0,101.54,101.54,0,1,1928.5700000000002,702.954120080075,2052.6876868723975,0.939534061773659,233.35,2.8066666666666666,1.19991429183629,100,1.9285700000000001,0.16097958333333334,6108.237404458328
2017-08-16 22:22:58,230.72,5.3117,1132.27,1225.515424,468.8845290280962,0.9239133003355819,236.29,3.1666,709.22,748.235914,238.46168371337,0.9478561329789364,233.58,0,101.96,101.96,0,1,1943.45,707.3462127414662,2068.1722769584976,0.9396944450189048,233.53,2.8261000000000003,1.203271528283305,100,1.9434500000000001,0.16133416666666667,6108.398738624995
2017-08-16 22:27:58,230.98,5.3132,1132.89,1227.2429359999999,471.8956154298317,0.9231179636629012,236.41,3.0704,685.04,725.873264,240.02540238485952,0.9437460145935338,233.7,0,101.46,101.46,0,1,1919.39,711.9210178146913,2047.166213991015,0.9375838595235942,233.69666666666663,2.7945333333333333,1.162475573749436,100,1.9193900000000002,0.16095166666666666,6108.559690291661
2017-08-16 22:32:58,231.13,5.3114,1133.62,1227.6238819999999,471.1327745516648,0.923426154070209,236.52,2.9831,662.61,705.562812,242.41878965407645,0.9391226248471837,233.81,0,101.02,101.02,0,1,1897.25,713.5515642057412,2026.99615127421,0.9359909237160372,233.82000000000002,2.7648333333333333,1.1547344110854454,100,1.89725,0.15902666666666668,6108.718716958328
2017-08-16 22:37:58,231.75,5.5973,1204.35,1297.1742749999999,481.8736112527592,0.9284411687858981,237.13,2.5916,563.6,614.546108,244.993793509035,0.9170996165514729,234.38,0.0232,138.13,138.13,0,1,1906.08,726.8674047617942,2039.9698994115442,0.9343667279354628,234.42,2.7373666666666665,1.1560447060831023,104.47753924087625,1.90608,0.15847208333333332,6108.877189041661
2017-08-16 22:42:58,229.85,8.0478,1670.4,1849.78683,794.6541111964681,0.9030229715712702,235.15,5.0927,1092.75,1197.548405,489.9179725403469,0.9124892116573776,232.51,3.4039,724.78,791.440789,317.9189741002297,0.9157728664904583,3487.9300000000003,1602.4910578370445,3838.44151646833,0.908683898148635,232.50333333333333,5.5148,1.1412022766698697,45.93094944512948,3.4879300000000004,0.22475041666666667,6109.101939458328
2017-08-16 22:47:58,229.16,6.0805,1283.79,1393.4073799999999,541.726280088445,0.9213314199613325,234.43,3.3827,737.83,793.006361,290.6303144657525,0.9304212882600069,231.84,1.2546,289.16,290.866464,31.460996167688123,0.9941331703334491,2310.7799999999997,863.8175907218856,2466.958661680524,0.9366918205373845,231.81000000000003,3.5726,1.1431776023467641,70.19817499860045,2.31078,0.24161291666666665,6109.343552374995
2017-08-16 22:52:58,229.4,5.2888,1124.32,1213.25072,455.94061804199737,0.9267004597367969,234.55,2.8121,617.68,659.5780550000001,231.33228965620677,0.9364774878691194,231.97,0,96.58,96.58,0,1,1838.58,687.2729076982041,1962.8348035573304,0.9366962500704908,231.97333333333336,2.7003,1.1107598574548743,100,1.8385799999999999,0.17289,6109.516442374995
2017-08-16 22:57:58,229.16,5.2894,1122.91,1212.118904,456.4048305333337,0.9264025140556674,234.16,3.382,740.03,791.92912,281.97044207500613,0.9344649430241938,231.66,0,95.17,95.17,0,1,1958.1100000000001,738.3752726083399,2092.699886581791,0.9356860066535247,231.66,2.8904666666666667,1.0791677458344124,100,1.95811,0.15819541666666664,6109.674637791662
2017-08-16 23:02:58,228.94,5.3188,1128.19,1217.6860720000002,458.19940401837016,0.9265031652591653,233.82,3.4374,742.29,803.7328679999999,308.207850327511,0.9235531226278033,231.34,0,102.54,102.54,0,1,1973.02,766.4072543458811,2116.645459191027,0.9321447724901836,231.36666666666667,2.9187333333333334,1.060365941506981,100,1.97302,0.16379708333333332,6109.838434874995
2017-08-16 23:07:58,228.75,5.2951,1121.56,1211.254125,457.42728572912614,0.9259493749918086,233.74,3.4178,740.55,798.8765720000001,299.6489192212636,0.926989257108919,231.34,0,94.22,94.22,0,1,1956.33,757.0762049503898,2097.7110022598645,0.9326022497343271,231.27666666666667,2.9042999999999997,1.0924866321721478,100,1.95633,0.16372291666666666,6110.002157791661
2017-08-16 23:12:58,228.57,5.2903,1119.86,1209.203871,456.1661780989302,0.9261134758639885,233.46,3.4717,753.68,810.503082,298.13034654576626,0.9298915904677584,231.01,0.0511,163.11,163.11,0,1,2036.65,754.2965246446964,2171.8440251526044,0.9377515035210205,231.01333333333332,2.9377,1.0591019277386675,98.26054396296423,2.0366500000000003,0.16637416666666666,6110.1685319583285
2017-08-16 23:17:58,228.49,5.2949,1121.63,1209.831701,453.4742416549734,0.9270958919929971,233.46,3.085,655.9,720.2241,297.51965350344506,0.9106887703424531,231.02,0,192.56,192.56,0,1,1970.0900000000001,750.9938951584185,2108.3753078295176,0.9344114364667473,230.99,2.7933,1.08229793497554,100,1.9700900000000001,0.16694750000000003,6110.335479458328
2017-08-16 23:22:58,228.73,5.5369,1167.46,1266.455137,490.86226421847545,0.9218328907927199,233.54,3.5084,750.46,819.351736,328.85719649448686,0.9159192164084218,231.25,0.313,168.04,168.04,0,1,2085.96,819.7194607129622,2241.2427614766657,0.9307157778060793,231.17333333333332,3.1194333333333337,1.0569269811973676,89.9661263263627,2.08596,0.16900208333333333,6110.504481541661
2017-08-16 23:27:58,229.22,7.9541,1636.72,1823.238802,803.3351546636032,0.8976991923409054,233.95,6.629,1434.85,1550.8545499999998,588.5195941986149,0.9251995939915836,231.69,3.4813,713.58,806.582397,376.0036525756971,0.8846957268768662,3785.1499999999996,1767.858401437915,4177.6409431681195,0.906049622620159,231.61999999999998,6.021466666666666,1.0361799499179594,42.18518190474081,3.78515,0.24462958333333332,6110.749111124995
2017-08-16 23:32:58,229.63,5.2972,1126.6,1216.396036,458.6848116043452,0.9261786183591277,234.34,3.6918,808.32,865.1364120000001,308.3501077804802,0.9343266435074056,232.02,0,94.93,94.93,0,1,2029.8500000000001,767.0349193848253,2169.9386143519555,0.9354412086012892,231.99666666666667,2.9963333333333337,1.0201295995632154,100,2.02985,0.24229166666666668,6110.991402791661
2017-08-16 23:37:58,229.84,5.6783,1218.51,1305.100472,467.4618935428032,0.9336522560080722,234.46,3.7026,810.36,868.111596,311.34291947893587,0.9334744562034396,232.11,0,93.6,93.6,0,1,2122.47,778.804813021739,2260.8440542606704,0.9387954007708325,232.13666666666668,3.1269666666666667,1.0008472020792307,100,2.12247,0.1730133333333333,6111.164416124994
2017-08-16 23:42:58,229.89,5.6689,1217.71,1303.223421,464.2990856580948,0.9343831459579026,234.55,3.3823,732.15,793.3184650000001,305.4677796592569,0.9228954477947263,232.17,0,92.37,92.37,0,1,2042.23,769.7668653173516,2182.4858303871074,0.9357357429613964,232.20333333333335,3.0170666666666666,1.0106085183962321,100,2.04223,0.17352916666666665,6111.337945291661
2017-08-16 23:47:58,230.15,5.4478,1165.02,1253.81117,463.43375968607313,0.9291829805599834,234.66,3.4028,738.07,798.501048,304.7238073355905,0.9243193879940907,232.32,0.3624,188.68,188.68,0,1,2091.77,768.1575670216637,2228.3553981967602,0.9387057386324962,232.37666666666667,3.0709999999999997,0.9826000889360655,88.19928362097038,2.09177,0.17225000000000001,6111.51019529166
2017-08-16 23:52:58,230.5,5.3171,1133.29,1225.59155,466.6137839063509,0.9246881638503462,235,3.4338,742.22,806.9430000000001,316.64882259215824,0.9197923521240037,232.69,0,195.45,195.45,0,1,2070.96,783.2626064985091,2214.1308977426875,0.935337654206149,232.73000000000002,2.9169666666666667,0.9753791947750534,100,2.07096,0.1734470833333333,6111.683642374994
2017-08-16 23:57:58,230.99,5.304,1132.28,1225.1709600000002,467.9592747529661,0.9241812261041511,235.4,3.3792,731.95,795.4636800000001,311.4669544255737,0.9201551477498005,233.07,0,93.44,93.44,0,1,1957.67,779.4262291785399,2107.125310851606,0.9290714652413326,233.15333333333334,2.8943999999999996,0.9636004918079675,100,1.95767,0.1678595833333333,6111.851501958327
2017-08-17 00:02:58,231.06,5.3025,1132.41,1225.1956500000001,467.7092822244632,0.9242687076141676,235.51,3.496,764.36,823.34296,306.0186598584496,0.9283616149459759,233.19,0,93.91,93.91,0,1,1990.68,773.7279420829128,2135.757896101489,0.9320719373828338,233.25333333333333,2.9328333333333334,0.9674745627072113,100,1.99068,0.16451458333333335,6112.016016541661
2017-08-17 00:07:58,231.73,7.5492,1564.04,1749.376116,783.6425675212171,0.8940558783757855,236.05,5.9545,1301.54,1405.559725,530.6522109084968,0.9259940910728641,233.72,2.8364,585.58,662.923408,310.7466950336469,0.8833297978821711,3451.16,1625.041473463361,3814.6120557765726,0.90472109602176,233.83333333333334,5.4467,0.9479686386315047,47.92443130702995,3.45116,0.22674333333333332,6112.242759874995
2017-08-17 00:12:58,231.94,5.9656,1263.51,1383.661264,563.9689471895397,0.9131642497148059,236.3,4.2403,937.71,1001.9828900000001,353.0859212043894,0.9358543038594201,234.06,0.8547,260.03,260.03,0,1,2461.25,917.0548683939292,2626.5454867839253,0.9370673427832688,234.1,3.6868666666666665,0.9397693293464404,76.81771332477443,2.46125,0.24635041666666663,6112.489110291661
2017-08-17 00:17:58,232.32,5.3132,1139.61,1234.362624,474.2785420279583,0.9232376109275323,236.67,3.6255,809.88,858.047085,283.441679498618,0.9438642868881723,234.38,0.2072,115.96,115.96,0,1,2065.45,757.7202215265763,2200.0508259152293,0.9388192198426892,234.45666666666668,3.0486333333333335,0.9440266147262365,93.20351195617708,2.06545,0.1886125,6112.677722791661
2017-08-17 00:22:58,232.41,5.3202,1141.11,1236.467682,476.15154786102846,0.9228789531759067,236.68,3.556,792.93,841.63408,282.1523342406484,0.9421315258526602,234.33,0.1853,200.94,200.94,0,1,2134.98,758.3038821016769,2265.6487764016897,0.9423261108417615,234.47333333333336,3.0205,0.9411162605555637,93.86525409700381,2.13498,0.17501791666666666,6112.8527407083275
2017-08-17 00:27:58,230.95,5.3173,1135.6,1228.0304350000001,467.40923106662075,0.9247327815617207,235.27,3.3822,738.28,795.7301940000001,296.8655979450597,0.9278019177439933,233,0,158.8,158.8,0,1,2032.6799999999998,764.2748290116804,2171.6132244625956,0.9360230344439088,233.07333333333335,2.8998333333333335,0.9424787620491368,100,2.03268,0.1736525,6113.026393208327
2017-08-17 00:32:58,230.26,5.3274,1130.74,1226.687124,475.59263302472567,0.9217835402990665,234.52,3.7397,820.57,877.034444,309.60344161909626,0.9356188979962115,232.29,0,95.28,95.28,0,1,2046.59,785.1960746438219,2192.045506766697,0.9336439383590871,232.35666666666665,3.0223666666666666,0.9310399242543885,100,2.04659,0.16996958333333329,6113.19636279166
2017-08-17 00:37:58,230.29,5.6544,1209.62,1302.151776,482.09822996973776,0.9289393312627175,234.62,3.7062,808.67,869.548644,319.63678665359953,0.9299882250175759,232.35,0,100.95,100.95,0,1,2119.24,801.7350166233373,2265.8237386169344,0.9353066453852188,232.42,3.1202,0.9465622579812483,100,2.1192399999999996,0.17357625,6113.3699390416605
2017-08-17 00:42:58,228.75,5.6775,1209.65,1298.728125,472.6961182049368,0.9314112605361495,232.99,3.7689,824.24,878.1160110000001,302.84674535902195,0.9386459074597149,230.87,0,93.72,93.72,0,1,2127.61,775.5428635639587,2264.5509588713135,0.9395284268897324,230.87,3.1488,0.9182656906484189,100,2.1276100000000002,0.17695208333333334,6113.546891124994
2017-08-17 00:47:58,230.76,5.9428,1259.29,1371.360528,542.9718166318015,0.9182778520222947,235.01,3.9526,856.19,928.9005259999999,360.27055264492043,0.9217240985823278,232.83,0.5455,186.21,186.21,0,1,2301.69,903.242369276722,2472.5742928689983,0.930888105824834,232.86666666666667,3.4803,0.9204122530775766,84.32606384507082,2.3016900000000002,0.18455416666666669,6113.731445291661
2017-08-17 00:52:58,230.74,7.9279,1634.43,1829.283646,821.5334640920319,0.893480900883755,235.2,6.2903,1357.85,1479.47856,587.4522848705874,0.9177895758083847,232.76,3.8086,746.45,886.489736,478.2012646714243,0.8420289256456772,3738.7299999999996,1887.1870136340435,4188.027798060679,0.8927185253477228,232.9,6.008933333333334,0.9875483039931228,36.61770253178601,3.7387299999999994,0.25168416666666665,6113.983129458327
2017-08-17 00:57:58,230.77,5.3128,1130.16,1226.034856,475.2892198724274,0.9218008725194026,235.28,3.07,671.77,722.3095999999999,265.43591571631737,0.9300305575337778,232.7,0,199.55,199.55,0,1,2001.48,740.7251355887447,2134.149928400759,0.937834766604155,232.91666666666666,2.7942666666666667,1.0146690518783588,100,2.00148,0.23917541666666664,6114.222304874994
2017-08-17 01:02:58,231.19,5.3151,1131.48,1228.797969,479.26762692521277,0.9208023031815412,235.58,2.8754,634.39,677.386732,237.49128950266766,0.936525576943246,233.04,0,135,135,0,1,1900.87,716.7589164278804,2031.51423848785,0.9356912021521963,233.26999999999998,2.730166666666667,0.9902687872422646,100,1.9008699999999998,0.16259791666666665,6114.38490279166
2017-08-17 01:07:58,231.34,5.3089,1132.72,1228.160926,474.6837491985347,0.9222895599595065,235.75,2.8817,637.25,679.360775,235.46443491236758,0.9380141207004482,233.22,0,97.01,97.01,0,1,1866.98,710.1481841109023,1997.4796028485528,0.9346678671149129,233.4366666666667,2.7302,0.9909897045593967,100,1.86698,0.15699375,6114.54189654166
2017-08-17 01:12:58,231.59,5.3109,1137.29,1229.951331,468.3500107063857,0.9246626035806941,235.98,2.8293,624.27,667.6582139999999,236.75822651318728,0.9350143335464155,233.47,0,96.71,96.71,0,1,1858.27,705.108237219573,1987.547488513141,0.9349562768888345,233.67999999999998,2.7134,0.984251968503942,100,1.85827,0.15521875,6114.69711529166
2017-08-17 01:17:58,231.64,5.306,1135.92,1229.0818399999998,469.3910129282251,0.9242020856804786,236.01,2.8994,641.74,684.287394,237.52686161213683,0.9378223325855979,233.57,0,97.17,97.17,0,1,1874.8300000000002,706.9178745403619,2003.676722988183,0.9356948546090672,233.74,2.7351333333333336,0.9711645417985718,100,1.8748300000000002,0.15554583333333333,6114.852661124994
2017-08-17 01:22:58,231.07,5.3059,1134.1,1226.034313,465.8082509503052,0.9250148939347016,235.42,2.8228,621.17,664.5435759999999,236.14824899386346,0.9347317804784558,232.99,0,96.58,96.58,0,1,1851.85,701.9564999441686,1980.4270626089383,0.9350760929112149,233.16,2.709566666666667,0.9692914736661481,100,1.85185,0.15527833333333335,6115.007939458327
2017-08-17 01:27:58,231.85,5.2957,1135.3,1227.808045,467.5537459658752,0.9246559383800095,236.22,2.856,628.73,674.64432,244.62940462720832,0.9319429236430835,233.76,0.2747,191.34,191.34,0,1,1955.37,712.1831505930835,2081.0277933964962,0.9396174362518209,233.9433333333333,2.8087999999999997,0.9731701409173301,90.22002278553119,1.9553699999999998,0.15863416666666663,6115.166573624994
2017-08-17 01:32:58,231.64,5.3972,1171.56,1250.207408,436.4237956597677,0.937092511613081,236.02,2.8624,631.85,675.583648,239.12097972571945,0.9352653840431614,233.53,0,199.78,199.78,0,1,2003.1899999999998,675.5447753854871,2114.031910745585,0.9475684779486168,233.73,2.7531999999999996,0.9797629743721475,100,2.00319,0.16493999999999998,6115.331513624994
2017-08-17 01:37:58,231.82,8.7603,1880.93,2030.812746,765.7040841056422,0.9261956838240172,236.1,6.506,1420.51,1536.0666,584.5099995171687,0.9247711004197343,233.74,4.1611,832.61,972.6155140000001,502.7340509389475,0.8560525593261306,4134.05,1852.9481345617585,4530.318553024268,0.9125296492098256,233.88666666666666,6.4758000000000004,0.9463272810192993,35.74384632014577,4.13405,0.25571833333333327,6115.587231958327
2017-08-17 01:42:58,231.85,5.7797,1272.12,1340.023445,421.1573800251733,0.9493266739075598,236.16,3.19,714.21,753.3503999999999,239.66831471882097,0.9480448938501925,233.76,0,109.58,109.58,0,1,2095.91,660.8256947439943,2197.619013144426,0.9537185415051095,233.92333333333332,2.9899,0.956153725579611,100,2.09591,0.25958166666666666,6115.846813624993
2017-08-17 01:47:58,230.82,5.6028,1220.38,1293.238296,427.9461950303837,0.9436621261330171,235.08,3.0927,687.26,727.031916,237.16892562608433,0.94529550199279,232.61,0,101.06,101.06,0,1,2008.7,665.115120656468,2115.9522238760187,0.9493125493733724,232.83666666666667,2.8985,0.9634794061645527,100,2.0087,0.17102541666666665,6116.0178390416595
2017-08-17 01:52:58,230.79,5.4228,1173.35,1251.5280119999998,435.398831326718,0.9375339494998056,234.95,2.7732,605.84,651.56334,239.77631332547355,0.929825180158233,232.57,0,100.34,100.34,0,1,1879.53,675.1751446521915,1997.1215528495275,0.9411194813446654,232.76999999999998,2.7319999999999998,0.9365468058598647,100,1.87953,0.16200958333333332,6116.179848624993
2017-08-17 01:57:58,230.56,5.4195,1171.42,1249.51992,434.82779818774935,0.9374960584862065,234.8,2.5448,548.57,597.51904,236.85429753863787,0.9180795309886695,232.34,0.143,114.14,114.14,0,1,1834.1300000000003,671.6820957263872,1953.2510577545818,0.9390139545647959,232.5666666666667,2.7024333333333335,0.9602981224021728,100.54148730156771,1.8341300000000003,0.15473583333333335,6116.334584458326
2017-08-17 02:02:58,230.66,4.8397,1027.3,1116.325202,436.84856257099085,0.9202515522891509,234.85,3.1593,685.3,741.961605,284.37815192833654,0.9236326992958079,232.5,0.0071,207.79,207.79,0,1,1920.3899999999999,721.2267144993274,2051.3570449357403,0.9361558996962214,232.67,2.6687,0.9369493273735364,99.73395286094353,1.9203899999999998,0.15643833333333335,6116.49102279166
2017-08-17 02:07:58,230.84,5.308,1132.35,1225.29872,468.1243752825082,0.9241419920849994,235.07,3.5175,769.32,826.858725,303.054596910566,0.9304128707113781,232.63,0,163.07,163.07,0,1,2064.7400000000002,771.1789721930742,2204.0572303714725,0.9367905567733412,232.84666666666666,2.9418333333333333,0.9548486843988874,100,2.06474,0.16604708333333335,6116.657069874993
2017-08-17 02:12:58,230.94,5.4526,1163.85,1259.223444,480.72534717780513,0.92426011090054,235.14,3.4437,745.99,809.751618,314.954921780273,0.9212578072304636,232.67,0,102.35,102.35,0,1,2012.1899999999998,795.6802689580782,2163.796590835007,0.9299349155659302,232.91666666666666,2.9654333333333334,0.9545617173524134,100,2.01219,0.1698720833333333,6116.826941958327
2017-08-17 02:17:58,231.27,6.0197,1271.72,1392.1760190000002,566.464746898418,0.9134764445328374,235.46,4.0974,886.95,964.7738040000002,379.6158458028729,0.91933466302947,233.02,0.7721,226.37,226.37,0,1,2385.04,946.0805927012909,2565.8301365222965,0.9295393198680962,233.25,3.6297333333333337,0.9474812433011823,78.72846490100282,2.38504,0.18321791666666665,6117.010159874993
2017-08-17 02:22:58,231.39,7.8573,1627.45,1818.100647,810.4914929361189,0.8951374626511532,235.5,6.0847,1312.66,1432.94685,574.6828684804536,0.9160563073222151,233.11,3.1285,656.82,729.284635,316.9283301427676,0.9006360047610218,3596.9300000000003,1702.1026915593402,3979.328963218994,0.9039036564321488,233.33333333333334,5.690166666666666,0.9285714285714244,45.019185143961806,3.5969300000000004,0.24924875000000002,6117.259408624994
2017-08-17 02:27:58,231.7,8.0242,1689.49,1859.20714,776.0636116498307,0.9087153139913179,235.84,6.3524,1365.31,1498.150016,616.7512256500189,0.911330631391189,233.48,2.8306,572.71,660.8884879999999,329.81335550721104,0.8665758450917367,3627.51,1722.6281928070607,4015.7535644949285,0.9033198730301673,233.67333333333332,5.735733333333333,0.9272203360817176,50.64972802082849,3.62751,0.30101833333333333,6117.560426958327
2017-08-17 02:32:58,231.78,6.2539,1329.36,1449.528942,577.8720828138694,0.9170979353925863,235.93,4.3141,929.92,1017.825613,413.78469290057825,0.9136339154003977,233.56,1.1906,304.15,304.15,0,1,2563.43,991.6567757144476,2748.5553524934467,0.9326463073317756,233.75666666666666,3.9195333333333333,0.9297417542458738,69.6239348221727,2.56343,0.25795583333333333,6117.818382791661
2017-08-17 02:37:58,232.14,5.7091,1230.35,1325.3104739999999,492.6324491891541,0.9283485071136622,236.22,3.0894,658.43,729.778068,314.71568698400256,0.9022331978329609,233.83,0,194.17,194.17,0,1,2082.95,807.3481361731567,2233.9408486981633,0.9324105431054032,234.06333333333336,2.9328333333333334,0.9214030390634889,100,2.08295,0.1935991666666666,6118.011981958328
2017-08-17 02:42:58,232.56,5.7648,1245.06,1340.661888,497.1920095252184,0.9286905305090614,236.79,3.3935,736.37,803.5468649999999,321.63144645903026,0.9163995680575521,234.34,0,130.18,130.18,0,1,2111.6099999999997,818.8234559842487,2264.8109510884096,0.932355965068614,234.56333333333336,3.052766666666667,0.9492816439056818,100,2.1116099999999998,0.17477333333333328,6118.186755291661
2017-08-17 02:47:58,232.32,5.6154,1206.03,1304.569728,497.38698647430834,0.9244657254533504,236.33,3.7812,833.16,893.6109960000001,323.08671679923987,0.9323520007356757,234.03,0,94.68,94.68,0,1,2133.87,820.4737032735482,2286.1710947922093,0.9333815849832306,234.22666666666666,3.1321999999999997,0.8979905504639465,100,2.13387,0.17689499999999997,6118.363650291661
2017-08-17 02:52:58,232.66,5.4047,1155.64,1257.457502,495.67687028555184,0.9190290710914222,236.74,3.7281,819.87,882.5903940000001,326.7705413299605,0.928936011057469,234.28,0,94.96,94.96,0,1,2070.4700000000003,822.4474116155124,2227.83881054556,0.9293625688713885,234.55999999999997,3.0442666666666667,0.929399727148719,100,2.0704700000000003,0.17518083333333334,6118.5388311249935
2017-08-17 02:57:58,232.51,5.4085,1156.1,1257.530335,494.78817027614184,0.919341639579613,236.57,3.7747,831.12,892.980779,326.57957263651195,0.9307255201290284,234.18,0,95.33,95.33,0,1,2082.5499999999997,821.3677429126537,2238.6735964846293,0.9302606700995674,234.42,3.0610666666666666,0.9171572391434202,100,2.08255,0.17304250000000002,6118.711873624993
2017-08-17 03:02:58,232.58,6.4333,1350.69,1496.256914,643.7556031544918,0.9027126206482479,236.63,4.5083,968.66,1066.799029,446.9429188110522,0.9080060758098046,234.26,1.2782,322.59,322.59,0,1,2641.94,1090.698521965544,2858.2285124562422,0.9243277745240975,234.49,4.073266666666667,0.9126188750053249,68.61978101114585,2.64194,0.19685374999999997,6118.908727374993
2017-08-17 03:07:58,232.83,7.4382,1546.18,1731.8361060000002,780.1177511409699,0.8927981086912389,236.91,5.6354,1218.49,1335.082614,545.6443036494313,0.9126701128623941,234.53,3.3297,648.07,780.914541,435.6980553608664,0.8298859426668046,3412.7400000000002,1761.4601101512676,3840.5124693527705,0.8886157842823352,234.75666666666666,5.467766666666666,0.9172618455989903,39.103107301579556,3.4127400000000003,0.2522783333333333,6119.161005708326
2017-08-17 03:12:58,232.98,5.4081,1156.93,1259.979138,499.05951879031693,0.9182136156924212,236.99,3.1612,677.66,749.1727880000001,319.4319813038342,0.9045443332359796,234.58,0,192.14,192.14,0,1,2026.73,818.4915000941512,2185.7636717235405,0.9272411405766765,234.85000000000002,2.8564333333333334,0.9112199276133643,100,2.02673,0.22664458333333332,6119.387650291659
2017-08-17 03:17:58,232.98,5.415,1158.06,1261.5867,500.4977902217853,0.9179392902604315,237.03,3.0847,656.58,731.1664410000001,321.7251436313403,0.8979897916294,234.62,0,100.67,100.67,0,1,1915.31,822.2229338531256,2084.3375324198432,0.9189058730696039,234.87666666666667,2.8332333333333337,0.9167932106211782,100,1.9153099999999998,0.16425166666666666,6119.551901958326
2017-08-17 03:22:58,233.16,5.4031,1156.13,1259.786796,500.4260129888789,0.9177187788210475,237.21,3.4093,740.98,808.720053,324.00117858477427,0.916237945691202,234.78,0,93.26,93.26,0,1,1990.3700000000001,824.4271915736531,2154.356732555224,0.923881347003881,235.04999999999998,2.937466666666667,0.9189534141672092,100,1.9903700000000002,0.16273666666666667,6119.714638624993
2017-08-17 03:27:58,232.81,5.4203,1157.62,1261.900043,502.3023532927177,0.9173626757693991,236.71,3.4133,741.16,807.9622430000001,321.6905974901834,0.9173200931370749,234.3,0,93.19,93.19,0,1,1991.9699999999998,823.9929507829011,2155.669006095303,0.9240611589105596,234.60666666666665,2.9445333333333337,0.8965360461481713,100,1.9919699999999998,0.16593083333333333,6119.880569458327
2017-08-17 03:32:58,232.67,5.4176,1155.88,1260.512992,502.8264398386302,0.9169917385508393,236.67,3.452,750.93,816.98484,321.82039073033525,0.9191480223794606,234.24,0,93.53,93.53,0,1,2000.34,824.6468305689655,2163.654896411958,0.9245189717256725,234.52666666666664,2.9565333333333332,0.9138974956650326,100,2.00034,0.16634624999999997,6120.046915708327
2017-08-17 03:37:58,233.37,5.7428,1238.23,1340.197236,512.7524729165522,0.9239162466083463,237.39,3.4664,756.39,822.888696,324.0678538586948,0.9191887112762088,234.97,0.0806,102.14,102.14,0,1,2096.7599999999998,836.8203267752469,2257.5807309826664,0.9287641284426336,235.24333333333334,3.0966,0.9125302877871058,97.39714525608733,2.0967599999999997,0.17071249999999996,6120.217628208327
2017-08-17 03:42:58,233.56,5.7863,1251.73,1351.448228,509.49418059909186,0.9262138009181659,237.56,3.4165,744.66,811.62374,322.82283025149826,0.9174941087849401,235.1,0.0928,201.18,201.18,0,1,2197.5699999999997,832.3170108505901,2349.9075538095663,0.9351729587989095,235.40666666666667,3.0985333333333336,0.9147291212370093,97.00503464004476,2.19757,0.17893041666666665,6120.396558624994
2017-08-17 03:47:58,234.27,6.7515,1427.16,1581.673905,681.840653054619,0.9023098854248341,238.26,4.6035,989.13,1096.8299100000002,473.9806900819996,0.901808011417194,235.73,1.4663,421.58,421.58,0,1,2837.87,1155.8213431366187,3064.2175370149776,0.9261320274162144,236.08666666666667,4.273766666666667,0.9205658938807716,65.69068659184326,2.8378699999999997,0.20980999999999997,6120.6063686249945
2017-08-17 03:52:58,231.88,7.3014,1515.86,1693.048632,754.043851985461,0.8953434481142535,235.95,5.3882,1158.88,1271.34579,522.7975357160017,0.9115380010028585,233.48,2.4377,535.41,569.154196,193.0612097869647,0.9407116801788457,3210.1499999999996,1469.9025974884275,3530.6765171285833,0.9092166853650868,233.76999999999998,5.042433333333333,0.9325405312914432,51.65627706200049,3.2101499999999996,0.2520008333333333,6120.858369458328
2017-08-17 03:57:58,231.37,5.397,1146.74,1248.70389,494.21531471731225,0.9183442201016928,235.35,3.4515,747.34,812.310525,318.3257976127218,0.9200176250332347,232.88,0,93.96,93.96,0,1,1988.04,812.541112330034,2147.679236018854,0.9256689577561047,233.20000000000002,2.9495,0.9219554030874688,100,1.98804,0.21659124999999996,6121.074960708328
2017-08-17 04:02:58,231.53,5.4005,1147.21,1250.377765,497.34673127144924,0.9174907232935321,235.51,3.775,828.18,889.0502499999999,323.30826563059355,0.931533397577921,233.1,0,95.06,95.06,0,1,2070.45,820.6549969020427,2227.159138104031,0.9296372066894882,233.38,3.0585,0.9126746079355538,100,2.0704499999999997,0.16910375,6121.2440644583285
2017-08-17 04:07:58,231.66,5.4082,1149.54,1252.8636119999999,498.2218568807337,0.9175300399737366,235.72,3.512,763.43,827.84864,320.16871466439346,0.9221854855013109,233.2,0,93.87,93.87,0,1,2006.8399999999997,818.3905715451272,2167.2955297314575,0.9259650898872387,233.52666666666664,2.9734,0.9392217876616618,100,2.0068399999999995,0.1698870833333333,6121.413951541662
2017-08-17 04:12:58,232.01,5.3997,1150.12,1252.784397,496.6817199843917,0.9180510251837053,236.04,3.4032,737.68,803.291328,317.97039994314525,0.9183218768670685,233.62,0.1157,140.67,140.67,0,1,2028.4699999999998,814.6521199275369,2185.943415873894,0.9279608910595063,233.89,2.972866666666667,0.9192355380734558,96.1081335635638,2.02847,0.1681379166666666,6121.5820894583285
2017-08-17 04:17:58,232,5.4186,1154.47,1257.1152,497.5315519351911,0.9183486127603899,236.08,3.4727,755.85,819.8350160000001,317.5220164960541,0.9219537897854315,233.57,0,197.58,197.58,0,1,2107.9,815.0535684312451,2259.9899843611047,0.9327032485039529,233.88333333333335,2.9637666666666664,0.9392147081878393,100,2.1079,0.17234875,6121.754438208329
2017-08-17 04:22:58,232.23,5.3864,1149.19,1250.883672,494.03674435835575,0.9187025346350512,236.27,2.901,636.46,685.41927,254.3978067659642,0.9285703333085457,233.74,0,139.38,139.38,0,1,1925.0300000000002,748.4345511243199,2065.4042650814545,0.9320354530806984,234.08,2.7624666666666666,0.9355775803144215,100,1.9250300000000002,0.16803875000000001,6121.922476958329
2017-08-17 04:27:58,232.47,5.384,1150.29,1251.61848,493.33734439783774,0.9190420390724815,236.59,2.5057,541.51,592.823563,241.26064069386672,0.9134420994666165,234.02,0,94.96,94.96,0,1,1786.76,734.5979850917045,1931.8761599286825,0.9248833010424231,234.36,2.6299,0.9515275644307859,104.7226130271113,1.78676,0.15465791666666667,6122.077134874996
2017-08-17 04:32:58,232.67,6.0019,1267.69,1396.462073,585.7203985072205,0.9077869170314374,236.78,3.2455,701.78,768.46949,313.1296674875443,0.9132177778456761,234.27,0.7914,231.02,231.02,0,1,2200.4900000000002,898.8500659947647,2376.9913086165866,0.9257459175484699,234.57333333333335,3.3462666666666663,0.9407150571249854,79.36107901342793,2.2004900000000003,0.16613541666666665,6122.243270291662
2017-08-17 04:37:58,232.5,8.2085,1710.45,1908.4762500000002,846.5473373143777,0.8962385568067719,236.68,5.4607,1188.99,1292.438476,506.6556958578505,0.9199586843621638,234.03,3.1518,662.13,737.615754,325.0551701619105,0.8976624975935641,3561.57,1678.2582033341387,3937.1730292125,0.904600832519767,234.40333333333334,5.607,0.9712603631916514,46.39736044230427,3.56157,0.24008583333333333,6122.483356124995
2017-08-17 04:42:58,232.59,5.7219,1235.95,1330.8567209999999,493.5658105368234,0.928687499185722,236.71,2.8235,619.73,668.350685,250.25460083676617,0.9272527340942278,234.15,0,104.07,104.07,0,1,1959.75,743.8204113735895,2096.1605059908884,0.934923635093294,234.48333333333335,2.848466666666667,0.9496055156727526,100.87649495635075,1.95975,0.23005499999999995,6122.713411124995
2017-08-17 04:47:58,232.66,5.5214,1185.46,1284.608924,494.87844570201014,0.9228178147079416,236.81,2.9325,651.03,694.445325,241.69039805990573,0.9374820112728096,234.23,0.318,176.89,176.89,0,1,2013.38,736.5688437619159,2143.8826194548915,0.9391279082769591,234.5666666666667,2.923966666666667,0.9563734545971198,89.12436302283427,2.01338,0.16554708333333334,6122.878958208328
2017-08-17 04:52:58,232.76,5.373,1149.32,1250.61948,493.06452047928855,0.9190005580274504,237,2.8394,627.66,672.9378,242.6689248108213,0.9327162183488577,234.38,0,197.02,197.02,0,1,1974,735.7334452901098,2106.65130064718,0.9370321511650131,234.71333333333334,2.7374666666666667,0.9742380776550097,100,1.974,0.16614083333333332,6123.045099041661
2017-08-17 04:57:58,232.65,5.358,1145.95,1246.5387,490.5683725003989,0.9193055939619043,236.82,3.0038,668.6,711.359916,242.9135033124487,0.9398898995596485,234.32,0,109.98,109.98,0,1,1924.5300000000002,733.4818758128476,2059.565823916763,0.9344348103135838,234.59666666666666,2.787266666666666,0.9477258841415745,100,1.9245300000000003,0.16243875,6123.207537791661
2017-08-17 05:02:58,232.37,5.3745,1148.44,1248.8725650000001,490.68141396396857,0.9195814146177516,236.62,2.8793,636.97,681.299966,241.74131374591556,0.9349332625682238,234.03,0,96.79,96.79,0,1,1882.2,732.4227277098842,2019.6831167452947,0.9319283725226917,234.34,2.7512666666666665,0.9729452931637796,100,1.8822,0.15861375,6123.366151541661
2017-08-17 05:07:58,232.23,5.3562,1143.58,1243.870326,489.32419877147544,0.9193723622923696,236.43,2.8401,626.04,671.4848430000001,242.82877255122543,0.9323218632948352,233.9,0,96.68,96.68,0,1,1866.3,732.1529713227009,2004.7752151841512,0.9309273108848608,234.18666666666664,2.7321000000000004,0.9579253017536017,100,1.8662999999999998,0.15618749999999998,6123.52233904166
2017-08-17 05:12:58,232.32,5.3668,1145.53,1246.814976,492.2485180047578,0.9187650309391215,236.51,3.0151,670.11,713.1013009999999,243.85662465451392,0.9397122106779049,233.88,0,96.99,96.99,0,1,1912.6299999999999,736.1051426592717,2049.391201783941,0.9332674007456975,234.23666666666668,2.7939666666666665,0.9705283829744754,100,1.9126299999999998,0.15745541666666665,6123.679794458327
2017-08-17 05:17:58,232.44,5.3614,1143.98,1246.203816,494.30123468686764,0.9179718319848252,236.72,2.873,635.58,680.0965600000001,242.01114545374486,0.9345437653735522,234.07,0.0087,98.37,98.37,0,1,1877.9299999999998,736.3123801406125,2017.1209696119697,0.9309952294835615,234.41,2.7477,0.985452839042704,99.68337154711212,1.8779299999999999,0.15793999999999997,6123.837734458327
2017-08-17 05:22:58,230.29,8.2575,1695.02,1901.619675,862.0119418819585,0.8913559437167687,234.64,5.9675,1291.76,1400.2142,540.3294442112513,0.9225445649672743,231.96,4.2998,848.59,997.3816080000001,524.0849968055429,0.8508177744540883,3835.37,1926.4263828987525,4291.990406050364,0.8936110375720616,232.29666666666665,6.1749333333333345,1.0087675242864729,33.726140093280335,3.8353699999999997,0.23805416666666662,6124.075788624994
2017-08-17 05:27:58,229.37,5.3689,1132.92,1231.464593,482.69795671066925,0.9199777293150321,233.82,3.4195,743.47,799.54749,294.1573522203724,0.9298634656460494,231.04,0.4773,186.7,186.7,0,1,2063.09,776.8553089310417,2204.505504441834,0.9358515983938813,231.41,3.0885666666666665,1.0414415971652031,84.54622964266056,2.0630900000000003,0.24576916666666665,6124.321557791661
2017-08-17 05:32:58,229.45,5.347,1128.67,1226.86915,480.94900178888213,0.9199595572192846,233.88,3.4882,754.67,815.820216,309.896460022193,0.9250444953425866,231.15,0,99.69,99.69,0,1,1983.0300000000002,790.8454618110752,2134.9108940110764,0.9288584388055082,231.49333333333334,2.945066666666667,1.0309872134546665,100,1.9830300000000003,0.16858833333333334,6124.490146124994
2017-08-17 05:37:58,229.39,5.7507,1225.33,1319.153073,488.60129052770975,0.9288762806073529,233.77,3.1799,677.63,743.365223,305.62957622887177,0.91157075826777,231.03,0,93.49,93.49,0,1,1996.45,794.2308667565815,2148.631022816368,0.9291730310135367,231.39666666666665,2.9768666666666665,1.0256558002852376,100,1.99645,0.1658116666666667,6124.6559577916605
2017-08-17 05:42:58,229.29,5.7114,1215.16,1309.566906,488.21271561729395,0.9279098260902449,233.74,3.0703,649.79,717.651922,304.62638928742564,0.9054389462082426,230.98,0,91.16,91.16,0,1,1956.1100000000001,792.8391049047195,2110.677658565163,0.9267687048574543,231.33666666666667,2.9272333333333336,1.0388899295399212,100,1.9561100000000002,0.16469,6124.82064779166
2017-08-17 05:47:58,229.66,5.495,1164.11,1261.9817,487.2840229628819,0.9224460227909801,234.22,3.3589,723.4,786.7215580000001,309.23009203819015,0.9195121102808268,231.38,0,92.93,92.93,0,1,1980.4399999999998,796.514115001072,2134.6140936937386,0.927774254770821,231.75333333333333,2.9513,1.064350027327907,100,1.9804399999999998,0.16402291666666666,6124.984670708327
2017-08-17 05:52:58,230.84,5.3738,1138.72,1240.487992,492.06424366762536,0.9179613243688698,235.3,3.4304,743.87,807.17312,313.34624419407754,0.9215742962302808,232.53,0.3406,130.97,130.97,0,1,2013.5600000000002,805.4104878617029,2168.665471564858,0.9284788393606243,232.89,3.0482666666666667,1.034823307140721,88.82643688216253,2.01356,0.16641666666666666,6125.151087374994
2017-08-17 05:57:58,232.49,5.3684,1145.63,1248.099316,495.2613509044166,0.9178997098336684,237.1,3.4472,751.69,817.3311199999999,320.92413997774327,0.919688461146567,234.19,0,198.53,198.53,0,1,2095.8500000000004,816.1854908821599,2249.1656181852313,0.9318344469853066,234.59333333333333,2.9385333333333334,1.0685157293472367,100,2.0958500000000004,0.17122541666666669,6125.322312791661
2017-08-17 06:02:58,230.55,5.346,1132.5,1232.5203000000001,486.3641022033703,0.9188489633801568,235.2,3.4904,757.87,820.94208,315.56134398041604,0.9231710963092549,232.33,0,145.11,145.11,0,1,2035.48,801.9254461837863,2187.753014313331,0.9303975296493308,232.69333333333336,2.945466666666667,1.0772404308961574,100,2.03548,0.17213875,6125.494451541661
2017-08-17 06:07:58,230.16,7.8998,1625.27,1818.217968,815.1159465119356,0.8938807275058235,234.78,6.4907,1401.69,1523.8865460000002,597.9091477639479,0.9198125698263103,232,3.2824,660.04,761.5168,379.80920879072966,0.866743845966366,3687,1792.834303066613,4099.783389186842,0.8993158052506978,232.31333333333336,5.8909666666666665,1.0617843716819124,44.28079149432181,3.687,0.23843666666666663,6125.7328882083275
2017-08-17 06:12:58,230.77,5.7401,1214.3,1324.642877,529.2960056403574,0.9166999053738164,235.43,3.9383,852.72,927.193969,364.0841355373411,0.9196781132212045,232.59,0.5515,206.06,206.06,0,1,2273.08,893.3801411776985,2442.3391990161163,0.930697914898839,232.93000000000004,3.409966666666667,1.0732838191731298,83.82682137655306,2.2730799999999998,0.24833666666666665,6125.981224874994
2017-08-17 06:17:58,230.54,5.3472,1137.61,1232.7434879999998,474.86839767077157,0.9228278316405109,235.27,3.4319,741.58,807.4231130000001,319.3605908790419,0.9184527765679653,232.36,0,93.67,93.67,0,1,1972.8600000000001,794.2289885498135,2126.729006209503,0.9276499235397435,232.72333333333336,2.9263666666666666,1.0942893564604548,100,1.97286,0.1769141666666667,6126.15813904166
2017-08-17 06:22:58,230.45,5.3143,1130.53,1224.680435,470.8971086891375,0.9231224470406437,235.24,3.3711,722.45,793.0175640000001,327.02118327792493,0.9110138700534506,232.29,0,102.79,102.79,0,1,1955.77,797.9182919670625,2112.275998432883,0.9259064636681019,232.66,2.895133333333334,1.1089142955385596,100,1.95577,0.16369291666666666,6126.3218319583275
2017-08-17 06:27:58,230.49,5.3056,1130,1222.887744,467.4980582049618,0.9240422970499571,235.33,3.2516,704.03,765.199028,299.78544252872723,0.9200612837161105,232.4,0.0865,163.64,163.64,0,1,1997.67,767.283500733689,2139.955466685731,0.9335100805129853,232.74,2.881233333333333,1.112829767122112,96.99781343637562,1.99767,0.16472666666666666,6126.486558624994
2017-08-17 06:32:58,230.45,5.298,1129.09,1220.9241,464.555088079778,0.9247831212439823,235.24,2.1722,461.49,510.988328,219.39929638044785,0.9031321748703426,232.25,0,197.64,197.64,0,1,1788.2199999999998,683.9543844602258,1914.5559193772235,0.9340129384059365,232.64666666666668,2.490066666666667,1.1147090007737055,112.76538780755534,1.7882199999999997,0.15774541666666664,6126.644304041661
2017-08-17 06:37:58,230.64,5.7109,1230.48,1317.1619759999999,469.9304636009717,0.9341903444075735,235.42,2.1024,443.57,494.9470079999999,219.5864199538578,0.8961969520583506,232.51,0,118.56,118.56,0,1,1792.61,689.5168835548295,1920.6468037635561,0.9333366220625964,232.85666666666665,2.604433333333333,1.1008202470761697,119.27610612673263,1.7926099999999998,0.14920124999999998,6126.793505291661
2017-08-17 06:42:58,230.47,5.6407,1215.88,1300.012129,460.0732128119526,0.9352835814964925,235.19,2.0875,439.3,490.959125,219.21763711153713,0.8947791733171271,232.36,0,94.74,94.74,0,1,1749.92,679.2908499234898,1877.1403957056002,0.932226488760965,232.67333333333332,2.5760666666666663,1.0816308988281196,118.96560648016359,1.7499200000000001,0.14760541666666666,6126.941110708328
2017-08-17 06:47:58,230.96,5.416,1163.62,1250.8793600000001,459.0072645111515,0.9302415862070023,235.57,1.9553,403.91,460.610021,221.40077539525564,0.876902328618682,232.9,0,95.07,95.07,0,1,1662.6,680.4080399064071,1796.4392171095794,0.9254974975858503,233.14333333333332,2.4571,1.0408475472885106,120.42244922876564,1.6625999999999999,0.1421883333333333,6127.083299041661
2017-08-17 06:52:58,231.54,5.2853,1134.33,1223.758362,459.2167022930714,0.9269231861640999,235.95,1.8057,364.2,426.054915,221.09081979054952,0.8548193840223625,233.5,0,94.69,94.69,0,1,1593.22,680.3075220836209,1732.3880318807205,0.9196669399005046,233.66333333333333,2.3636666666666666,0.9786159574316303,123.6059794105204,1.59322,0.13565916666666664,6127.218958208327
2017-08-17 06:57:58,232.34,8.4722,1744.73,1968.4309480000002,911.3932324437017,0.8863557046655415,236.46,5.3261,1114.57,1259.4096060000002,586.3840642318614,0.8849940437884828,234.42,4.0495,810.44,949.28379,494.29416378990754,0.8537383746961487,3669.7400000000002,1992.0714604654706,4175.564676927066,0.8788607730776862,234.40666666666667,5.9492666666666665,0.8816586558971572,42.40746758704156,3.6697400000000004,0.21928999999999998,6127.438248208327
2017-08-17 07:02:58,233.03,5.2839,1142.74,1231.307217,458.544169122545,0.9280705775315861,237.09,2.1632,461.43,512.8730879999999,223.87755469152256,0.8996962616997366,235.15,0.1081,200.91,200.91,0,1,1805.0800000000002,682.4217238140675,1929.770249416589,0.9353859613835972,235.09,2.5184,0.8762601556850578,109.81178526048284,1.8050800000000002,0.2281175,6127.666365708327
2017-08-17 07:07:58,233.61,5.2781,1145.79,1233.016941,455.51734620428863,0.929257305313861,237.51,2.1179,449.21,503.022429,226.36682614080192,0.8930218099678414,235.67,0,198.04,198.04,0,1,1793.04,681.8841723450905,1918.3217837721463,0.934691987115011,235.59666666666666,2.4653333333333336,0.8432490555893478,114.09275283937261,1.79304,0.14992166666666665,6127.816287374994
2017-08-17 07:12:58,232.08,5.261,1136.29,1220.97288,446.7883275058722,0.9306431114178392,235.88,2.1765,456.11,513.3928199999999,235.6604666199919,0.8884230207972135,233.99,0,108.14,108.14,0,1,1700.5400000000002,682.4487941258641,1832.3680438721492,0.9280559141418059,233.98333333333335,2.4791666666666665,0.8134482512999512,112.20840336134457,1.7005400000000002,0.14556583333333334,6127.961853208328
2017-08-17 07:17:58,230.41,5.3043,1134.8,1222.1637629999998,453.77662300995604,0.9285171385006938,234.03,2.3198,510.48,542.902794,184.80696234992453,0.9402788227315699,232.14,9.388,2176.77,2179.33032,105.60781586275945,0.9988251803884415,3822.05,744.19140122264,3893.8267866141296,0.9815665178377021,232.1933333333333,5.6707,0.7910074937552192,65.55275362829985,3.8220500000000004,0.23010791666666666,6128.191961124994
2017-08-17 07:22:58,230.57,5.2773,1129.08,1216.787061,453.5957511011518,0.9279191373649888,234.02,2.1787,475.29,509.85937400000006,184.54267028433273,0.9321982182483125,232.25,9.6576,2220.3,2242.9776,318.14528772521476,0.9898895111569549,3824.67,956.2837091106993,3942.407784744054,0.9701355640581717,232.28,5.704533333333334,0.7490959187187916,69.29693343305908,3.8246700000000002,0.3186133333333333,6128.510574458327
2017-08-17 07:27:58,230.58,5.2729,1128.81,1215.825282,451.68473546311,0.928431096730558,234,1.9337,413.19,452.4858,184.43812811249194,0.9131557277598545,232.24,9.2534,2124.47,2149.009616,323.83568172835453,0.9885809650095116,3666.47,959.9585453039565,3790.0557607510323,0.9673920996015787,232.27333333333334,5.486666666666667,0.743377055767627,68.65249088699875,3.66647,0.3121308333333333,6128.82270529166
2017-08-17 07:32:58,230.85,5.2912,1134.53,1221.47352,452.59169144074065,0.9288207901551562,234.17,1.7948,379.13,420.28831599999995,181.39104626776876,0.9020712343571312,232.37,9.1947,2110.2,2136.572439,334.6606446751837,0.9876566604910697,3623.8599999999997,968.643382383693,3751.0840168990776,0.9660833998049847,232.46333333333334,5.4269,0.7341659616570281,69.42821868838563,3.6238599999999996,0.30376375,6129.12646904166
2017-08-17 07:37:58,230.64,5.7068,1233.24,1316.216352,459.9397652651787,0.9369584249018661,233.79,2.0676,449.01,483.384204,179.02599972270406,0.9288884417083683,232.05,9.5086,2172.11,2206.47063,387.87986407210616,0.9844273340724233,3854.36,1026.8456290599888,3988.79718154729,0.9662963105346106,232.16,5.761,0.7021019986216382,65.05120638777989,3.8543600000000002,0.31159249999999994,6129.43806154166
2017-08-17 07:42:58,230.8,6.9458,1469.51,1603.0906400000001,640.6558826356079,0.9166730584865743,233.94,3.3662,719,787.488828,321.212786521355,0.9130288258514824,232.27,10.693,2412.52,2483.66311,590.1946234716747,0.9713555716499731,4601.030000000001,1552.0632926286376,4855.757152620511,0.9475412083812631,232.33666666666667,7.001666666666668,0.6900905295476354,52.72078076648414,4.601030000000001,0.3523079166666667,6129.790369458327
2017-08-17 07:47:58,230.7,7.3614,1537.01,1698.27498,722.3144520179561,0.905041891390286,233.76,3.4529,747.22,807.149904,305.21015567508425,0.9257512096538638,232.06,11.2441,2523.53,2609.3058459999997,663.5309616512052,0.9671269482910592,4807.76,1691.0555693442454,5096.491455522141,0.9433470146978673,232.17333333333332,7.352799999999999,0.6833974616665738,53.03965836144053,4.80776,0.39203291666666673,6130.182402374994
2017-08-17 07:52:58,230.44,5.2791,1131.68,1216.515804,446.3306834419588,0.9302632947956344,233.4,1.4915,332.88,348.1161,101.86130118553368,0.9562327051233769,231.79,8.9098,2040.18,2065.202542,320.5106972992649,0.9878837346501775,3504.74,868.7026819267574,3610.795870329246,0.9706281179723473,231.87666666666667,5.2268,0.6569584405502956,71.46437590877784,3.50474,0.34635416666666663,6130.528756541661
2017-08-17 07:57:58,230.31,5.3511,1147.56,1232.4118409999999,449.3829015850615,0.931149768139886,233.19,1.0049,286.38,286.38,0,1,231.58,8.8656,2028.26,2053.0956480000004,318.37574065330756,0.9879033166213207,3462.2,767.758642238369,3546.3054257539216,0.9762836485703874,231.69333333333336,5.0738666666666665,0.6459688093456758,80.19459189572711,3.4621999999999997,0.2902891666666666,6130.819045708327
2017-08-17 08:02:58,230,21.4569,4752.39,4935.087,1330.3657337247537,0.9629799839394928,233.02,4.2245,975.39,984.39299,132.83036799294155,0.9908542725400756,231.54,8.401,1912.49,1945.16754,355.047544097479,0.9832006553019079,7640.27,1818.2436458151742,7853.644735309032,0.9728311194992404,231.51999999999998,11.3608,0.656530753282646,88.86786141821,7.64027,0.46260291666666664,6131.281648624994
2017-08-17 08:07:58,229.6,24.3645,5424.11,5594.089199999999,1368.5264650187212,0.9696144995328284,232.63,9.9761,2286.93,2320.740143,394.69733522239676,0.9854313103076271,231.23,8.609,1953.08,1990.65907,384.9701892007549,0.981122297350495,9664.119999999999,2148.193989441873,9899.997615690327,0.9761739724748529,231.15333333333334,14.316533333333334,0.671992616733485,70.18435561681598,9.664119999999999,0.7210162499999999,6132.002664874994
