DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-17 08:12:58,229.16,24.8797,5540.95,5701.432052,1343.2053234978391,0.9718523257777483,232.25,2.3553,534.65,547.0184250000001,115.6656162802098,0.9773893813540191,230.67,8.8361,1995.88,2038.2231869999998,413.29987372903423,0.979225441418747,8071.48,1872.1708135070833,8285.759648055679,0.9741388047496693,230.6933333333333,12.0237,0.6747774823719948,106.9221620632584,8.07148,0.7389833333333332,6132.741648208327
2017-08-17 08:17:58,229.24,24.9636,5563.13,5722.655664,1341.7795839150617,0.9721238401598158,232.22,3.0346,689.77,704.6948120000001,144.26408132212077,0.9788208856573786,230.64,8.489,1921.64,1957.9029600000001,375.078273400049,0.981478673488496,8174.54,1861.1219386372316,8383.727040050671,0.9750484433651829,230.70000000000002,12.1624,0.658864325964448,105.25225284483327,8.17454,0.6769175000000001,6133.418565708327
2017-08-17 08:22:58,230.3,24.9973,5581.29,5756.87819,1410.9742841021866,0.9694994084979935,233.3,1.6972,387.63,395.95676000000003,80.77585585865152,0.9789705320348615,231.59,8.3031,1886.42,1922.9149290000003,372.85574659789756,0.9810210381907123,7855.34,1864.6058865587356,8073.606482098907,0.9729654296895873,231.73000000000002,11.665866666666666,0.6775126224485363,114.27726472672413,7.85534,0.6679116666666667,6134.086477374994
2017-08-17 08:27:58,229.79,24.9202,5557.63,5726.412758,1380.055019948542,0.9705255689499146,232.69,1.7782,407.75,413.769358,70.32082991356238,0.98545238335411,231.08,8.3329,1891.58,1925.5665320000003,360.18269358550305,0.9823498531807675,7856.96,1810.5585434476075,8062.874343610418,0.9744614222130847,231.1866666666667,11.677100000000001,0.6502681815560161,113.41086399876681,7.85696,0.6546791666666666,6134.7411565416605
2017-08-17 08:32:58,229.6,27.9712,6151.12,6422.1875199999995,1846.1352300532444,0.9577920266021757,232.5,4.5379,1005.53,1055.0617499999998,319.4756882973447,0.9530532217664038,230.92,11.6641,2569.34,2693.473972,808.2660466959225,0.9539130604971743,9725.99,2973.8769650465115,10170.487976657474,0.9562953146714639,231.00666666666666,14.724399999999997,0.6464459900147208,89.9649561272446,9.72599,0.7326229166666667,6135.473779458327
2017-08-17 08:37:58,228.96,25.7464,5720.51,5894.895744,1423.2221093453102,0.9704175015855887,231.81,1.3022,361.06,361.06,0,1,230.25,8.9412,2014.09,2058.7113,426.30234417334634,0.9783256156412024,8095.660000000001,1849.5244535186566,8304.242984147531,0.9748823601927704,230.34,11.9966,0.6381870278718411,114.61414067319073,8.09566,0.74256875,6136.216348208327
2017-08-17 08:42:58,229.14,26.9398,6004.52,6172.985772,1432.3033585502858,0.9727091915934519,231.84,0.5555,270.01,270.01,0,1,230.42,8.7723,1980.11,2021.3133659999999,406.0444698185778,0.9796155476468561,8254.640000000001,1838.3478283688637,8456.86728450131,0.9760872108195519,230.46666666666667,12.0892,0.5958923922476143,122.8418753929127,8.254640000000002,0.6812625000000001,6136.897610708327
2017-08-17 08:47:58,229.67,29.7102,6652.15,6823.541634,1519.743665369721,0.9748823055250372,232.35,1.5698,353.11,364.74303000000003,91.38274363128369,0.9681062308442192,230.96,8.8964,2004.44,2054.712544,451.73435210414436,0.9755330524715967,9009.699999999999,2062.860761105149,9242.83985632702,0.9747761662053,230.99333333333334,13.392133333333334,0.5873185373315196,121.8481496599994,9.009699999999999,0.7193475,6137.616958208328
2017-08-17 08:52:58,228.61,30.6102,6816.25,6997.797822,1583.638309427992,0.97405643509316,231.25,1.7714,403.94,409.63625,68.07594078720119,0.9860943703102447,229.86,8.5591,1928.65,1967.3947260000002,388.5243691103762,0.9803065823609409,9148.84,2040.2386193255695,9373.571729569658,0.9760249629433438,229.90666666666667,13.6469,0.5842950762628314,124.30148971561303,9.14884,0.7566058333333334,6138.373564041661
2017-08-17 08:57:58,229.97,30.4891,6815.95,7011.578327,1644.705515633763,0.9720992452945038,232.51,1.8175,415.41,422.58692499999995,77.5515382243031,0.9830166894065643,231.23,8.5801,1943.39,1983.9765229999998,399.2469808466537,0.9795428410923793,9174.75,2121.5040347047197,9416.83688569407,0.974292122861144,231.23666666666668,13.628900000000002,0.5506623805336431,123.70917682278098,9.17475,0.7634829166666666,6139.137046958327
2017-08-17 09:02:58,230.36,31.1022,6964.15,7164.702792,1683.3243523434803,0.9720082189279456,233.08,1.7375,397.99,404.97650000000004,74.89943559366804,0.9827483816962218,231.83,8.5629,1941.39,1985.1371070000002,414.4565133863021,0.9779626773154666,9303.529999999999,2172.6803013234503,9553.85839086277,0.9737981891062796,231.7566666666667,13.800866666666666,0.6026435773152913,125.36410756812373,9.303529999999999,0.7699283333333332,6139.90697529166
2017-08-17 09:07:58,229.49,40.448,9133.92,9282.41152,1653.6834824804566,0.9840029156561247,232.37,5.7286,1317.97,1331.154782,186.89069731120324,0.9900952299625213,231.09,8.6201,1939.02,1992.0189090000001,456.44361471440374,0.97339437454105,12390.91,2297.0177945060636,12602.021321057091,0.9832478206726775,230.98333333333335,18.26556666666667,0.6465112923010343,121.44399206521558,12.39091,0.9039349999999999,6140.810910291661
2017-08-17 09:12:58,228.73,41.1022,9259.23,9401.306206000001,1628.256179498224,0.9848876099887772,231.47,18.6346,4265.83,4313.350861999999,638.5061235541431,0.9889828433808501,230.47,9.2048,2070.95,2121.430256,460.0352470976841,0.9762046120266137,15596.009999999998,2726.797550150051,15832.591474537712,0.9850573120061749,230.22333333333333,22.980533333333337,0.648645518120089,78.8565974680019,15.596009999999998,1.1661216666666665,6141.977031958328
2017-08-17 09:17:58,228.65,41.1803,9279.4,9415.875595000001,1597.325533670774,0.9855057988369693,231.29,21.9992,5014.32,5088.194968,863.8998610837481,0.9854811050943203,230.58,9.5677,2146.22,2206.1202660000004,510.5941046035622,0.9728481411810753,16439.94,2971.819499358084,16706.386154413074,0.9840512393314521,230.17333333333332,24.249066666666668,0.661820077622652,69.82220621549696,16.43994,1.33483125,6143.311863208328
2017-08-17 09:22:58,228.81,45.0353,10069.54,10304.526993,2188.0678092476014,0.9771957516187179,231.43,26.2811,6042.26,6082.234973,696.1870145185864,0.9934275848964312,230.7,13.2227,2882.77,3050.47689,997.5201168518214,0.9450227305278815,18994.57,3881.774940618009,19387.157248408286,0.9797501385387216,230.31333333333336,28.1797,0.6527339566387929,59.81468929761494,18.99457,1.4764379166666664,6144.788301124994
2017-08-17 09:27:58,229.94,41.5477,9400.02,9553.478138,1705.4525888584378,0.983936935241459,232.65,23.5304,5396.56,5474.34756,919.5767363727474,0.9857905331827342,231.89,8.8931,2008.77,2062.2209589999998,466.47440534168504,0.9740808768494338,16805.350000000002,3091.50373057287,17087.339873094526,0.9834971461217002,231.49333333333334,24.65706666666667,0.6710056445110046,68.50220085654955,16.80535,1.4916633333333333,6146.279964458327
2017-08-17 09:32:58,229.88,41.4754,9387.42,9534.364952,1667.4713735251812,0.9845878616205922,232.72,21.7981,5007.99,5072.853832000001,808.6298045070399,0.9872135420912713,231.72,8.8545,1999.77,2051.76474,458.97548453840966,0.9746585273709304,16395.18,2935.0766625706306,16655.827876379088,0.9843509504112532,231.44000000000003,24.042666666666666,0.6740407881092423,72.50748669032832,16.39518,1.3833554166666666,6147.663319874994
2017-08-17 09:37:58,229.5,41.8067,9450.56,9594.63765,1656.4985122835274,0.9849835235830922,232.28,21.0634,4831.97,4892.606552,767.8963418153044,0.9876064933168981,231.31,8.8525,1995.84,2047.6717749999998,457.80169564086384,0.9746874593707774,16278.369999999999,2882.1965497396955,16531.557301362485,0.9846846067344412,231.02999999999997,23.907533333333333,0.6622516556291274,74.86831208015326,16.27837,1.3613979166666665,6149.024717791661
2017-08-17 09:42:58,229.18,40.7256,9188.62,9333.493008,1638.094693839418,0.9844781575476809,231.73,20.9606,4796.52,4857.1998379999995,765.3666806617721,0.9875072387334624,230.82,8.7723,1975.75,2024.8222859999998,443.0769993830249,0.9757646454509639,15960.890000000001,2846.538373884215,16212.735435641187,0.9844661971669788,230.57666666666668,23.486166666666666,0.6057276683098934,73.40249934358523,15.960890000000001,1.3433025,6150.368020291661
2017-08-17 09:47:58,228.79,40.7668,8968.06,9327.036172,2562.714106215599,0.9615122997938341,231.15,27.6519,6378.08,6391.736685000001,417.6043150816269,0.9978633842924021,230.5,14.8354,3237.67,3419.5597,1100.4006147599548,0.9468090292443206,18583.809999999998,4080.7190360571803,19026.567267043716,0.9767295245206619,230.14666666666668,27.751366666666666,0.589479172701473,46.900152665154046,18.583809999999996,1.4393624999999999,6151.807382791661
2017-08-17 09:52:58,228.31,46.5901,10278.01,10636.985731,2740.0685906373988,0.9662521187789304,230.71,29.9821,6904.3,6917.170291,421.76574623009327,0.9981393705144507,230.07,17.9027,3907.61,4118.874189,1302.1937923022092,0.9487082684962291,21089.920000000002,4464.028129169701,21557.186104508593,0.9783243461255425,229.69666666666663,31.49163333333333,0.6036947278294393,47.94437464342383,21.089920000000003,1.6530720833333332,6153.460454874995
2017-08-17 09:57:58,229.05,43.9334,9786.62,10062.94527,2341.9941252307544,0.9725403187053209,231.47,36.8857,8501.29,8537.932979,790.1695323130222,0.9957082142609779,230.83,17.4228,3935.9,4021.704924,826.3181504274521,0.9786645401337256,22223.810000000005,3958.4818079712286,22573.59761181499,0.9845045695493435,230.45000000000002,32.747299999999996,0.607507051421135,46.79622442155536,22.223810000000004,1.8047387500000005,6155.265193624995
2017-08-17 10:02:58,229.04,41.9833,9352.58,9615.855032,2234.706991987924,0.9726207361567054,231.42,49.4002,11387.82,11432.194284,1006.2911083390626,0.9961184805910704,230.93,17.4755,3963.37,4035.617215,760.2003348488864,0.9820976046163485,24703.77,4001.1984351758733,25025.70360910066,0.9871358818065924,230.46333333333334,36.28633333333333,0.617596436164833,51.83999485573081,24.70377,1.9553158333333331,6157.220509458329
2017-08-17 10:07:58,228.93,41.5401,9256.15,9509.775093,2181.630009177353,0.9733300640110101,231.3,49.8756,11488.57,11536.22628,1047.5094932565828,0.9958689887972619,230.75,17.2633,3909.42,3983.506475,764.6954295449441,0.9814016933410407,24654.14,3993.8349319788795,24975.534761111616,0.9871316164324118,230.32666666666668,36.226333333333336,0.6063851341572877,52.34599140588338,24.654139999999998,2.0565795833333333,6159.277089041662
2017-08-17 10:12:58,228.95,48.5813,10751.57,11122.688634999999,2849.2007662251785,0.9666340893664692,231.42,53.2366,12285.64,12320.013972,919.6706261892153,0.9972099080343477,230.82,20.9326,4669.1,4831.662732,1242.7670521049793,0.966354702093888,27706.309999999998,5011.6384445193735,28155.925374859988,0.9840312343183917,230.39666666666668,40.91683333333334,0.6279026027575718,48.84110451688588,27.70631,2.1816854166666664,6161.458774458329
2017-08-17 10:17:58,230.14,44.6668,10014.21,10279.617352,2320.8039510995964,0.9741812031604111,232.58,50.3976,11675.52,11721.473808,1036.9093312484029,0.9960795196275884,232.03,17.4355,3963.91,4045.5590650000004,808.6814331389576,0.9798176064943942,25653.64,4166.394715486957,25989.768951932558,0.9870668741782883,231.58333333333334,37.49996666666667,0.6232457718603913,53.50529200470401,25.65364,2.2233312499999998,6163.682105708329
2017-08-17 10:22:58,229.89,45.0745,10092.2,10362.176805,2349.937722170519,0.973945937221441,232.33,50.2186,11620.89,11667.287338000002,1039.475557844044,0.9960232968764824,231.8,17.2236,3912.38,3992.4304800000004,795.4771355815524,0.9799494367150507,25625.47,4184.890415596115,25964.938292078576,0.9869258964431223,231.34,37.505566666666674,0.6267830898245081,54.07721698201245,25.62547,2.1366295833333333,6165.818735291662
2017-08-17 10:27:58,229.37,45.3557,10137.62,10403.236909,2335.80798020296,0.9744678592515557,231.64,56.8141,13110.3,13160.418124,1147.4489568201684,0.9961917529118165,231.28,25.7158,5885.39,5947.5502240000005,857.6352458373275,0.989548600405396,29133.309999999998,4340.892182860456,29454.933313442063,0.989080833759848,230.76333333333332,42.62853333333334,0.6037932080486429,39.674677993456655,29.133309999999998,2.2816158333333334,6168.1003511249955
2017-08-17 10:32:58,229.46,54.953,12067.15,12609.51538,3658.3833855894013,0.9569876110496484,231.53,69.2318,15985.55,16029.238654000002,1182.659301907289,0.9972744398568736,231.21,38.7295,8774.67,8954.647695000001,1786.3039306536966,0.9799011975534788,36827.369999999995,6627.346618150387,37418.93777639885,0.984190684943174,230.73333333333335,54.30476666666667,0.5518636232302834,28.68121460178757,36.827369999999995,2.7483616666666664,6170.848712791662
2017-08-17 10:37:58,229.64,54.191,11972.93,12444.42124,3393.0174201826803,0.9621122404242883,231.75,67.936,15705.19,15744.168000000001,1107.1734625270071,0.9975242896290232,231.34,36.8518,8416.05,8525.295412,1360.4279691950824,0.987185732960499,36094.17,5860.61885190477,36566.86972269026,0.9870730055300045,230.91,52.99293333333333,0.5499978346541987,30.45902975742678,36.09417,3.0383974999999994,6173.887110291663
2017-08-17 10:42:58,230.4,53.5889,11882.68,12346.88256,3353.718081179775,0.9624032578471371,232.47,74.6636,17313.59,17357.047092,1227.471004059026,0.9974962854125095,232.07,43.6748,9991.65,10135.610836,1702.2154083254607,0.9857965308327866,39187.92,6283.404493564261,39688.46489795421,0.987388151715084,231.64666666666668,57.3091,0.5381759576366318,30.28227628770998,39.18792,3.1367537499999996,6177.023864041663
2017-08-17 10:47:58,230.72,55.4515,12275.4,12793.77008,3604.872771666598,0.9594826171833157,232.75,79.3992,18434.24,18480.1638,1302.0175487412907,0.9975149679138668,232.45,48.3821,11006.51,11246.419145,2310.5586348159427,0.9786679527139391,41716.15,7217.448955223832,42335.90367812835,0.9853610381665592,231.97333333333336,61.0776,0.5402919875847907,29.997249400762303,41.71615,3.371002916666667,6180.39486695833
2017-08-17 10:52:58,230.17,65.9146,14768.15,15171.563481999998,3475.353804414152,0.9734098939454315,232.38,78.1752,18125.48,18166.352976000002,1217.9307115859128,0.9977500725625006,232.07,47.3611,10751.43,10991.090477,2282.7226788859134,0.9781950228231208,43645.06,6976.007194885979,44199.04907106827,0.987466040950847,231.53999999999996,63.816966666666666,0.5916904206616465,25.78603704657434,43.64506,3.5567170833333326,6183.951584041663
2017-08-17 10:57:58,229.36,66.2215,14794.38,15188.563240000003,3437.8443407285645,0.9740473648645122,231.69,70.5559,16314.18,16347.096470999999,1036.867378106093,0.9979864025970365,231.37,39.0982,8678.91,9046.150534,2551.3448798013346,0.9594036676020673,39787.47,7026.0565986359925,40403.072164479476,0.9847634813022788,230.8066666666667,58.6252,0.6267872100748186,33.30820193363946,39.78747,3.4763554166666664,6187.42793945833
2017-08-17 11:02:58,229.12,67.4308,15051.46,15449.744896000002,3485.422387584916,0.9742206166715982,231.49,68.3205,15787.59,15815.512545,939.3822720023777,0.9982344837120801,231.07,44.5211,9957.35,10287.490576999999,2585.2743276804804,0.9679085414923148,40796.4,7010.078987267774,41394.29260620035,0.9855561583842407,230.56000000000003,60.0908,0.6245662734212465,25.910289095834976,40.7964,3.3576612499999996,6190.78560070833
2017-08-17 11:07:58,229.08,68.3274,15235.68,15652.440792,3587.8904226112536,0.9733740700547479,231.5,69.0464,15955.19,15984.241600000001,963.2712967127135,0.998182484929407,231.06,38.2277,8411.02,8832.892362,2697.1707469639255,0.952238480362906,39601.89,7248.332466287893,40259.75676918507,0.9836594450146156,230.5466666666667,58.53383333333334,0.6361691053149168,34.691275416212285,39.60189,3.34992875,6194.13552945833
2017-08-17 11:12:58,228.83,82.9938,18466.3,18991.471254,4435.284060971557,0.9723469947653798,231.33,68.3895,15793.77,15820.543035,920.0060376905199,0.9983077044232446,230.97,36.7088,8070.79,8478.631535999999,2597.9879713258288,0.9518977167166285,42330.86,7953.278069987906,43071.52586568243,0.9828038164240529,230.37666666666667,62.69736666666666,0.6713642874712367,41.45081053377574,42.33086,3.413864583333333,6197.549394041664
2017-08-17 11:17:58,228.49,86.9637,19417.85,19870.335813,4216.319093580383,0.9772280741876558,231.03,63.5163,14646.63,14674.170789,898.6200464272378,0.9981231791972432,230.76,33.4123,7359.91,7710.222348,2297.66260523573,0.9545652080849691,41424.39,7412.601745243352,42082.380535156095,0.9843642273372248,230.09333333333333,61.297433333333345,0.6968186822738561,45.49151867696473,41.42439,3.489802083333333,6201.039196124997
2017-08-17 11:22:58,228.54,90.2406,20095.41,20623.586724,4637.545287568534,0.9743896766809551,231.05,68.2018,15731.57,15758.025890000003,912.7350574018551,0.9983211164783787,230.76,37.0021,8138.91,8538.604596,2581.8428416021598,0.9531897054716364,43965.89,8132.1231865725495,44711.64178392123,0.9833208588598639,230.11666666666667,65.14816666666667,0.6851597016006441,43.203159976361576,43.96589,3.5579283333333334,6204.597124458331
2017-08-17 11:27:58,228.2,91.355,20256.47,20847.211,4927.63935547448,0.9716633078640592,230.46,68.1381,15677.58,15703.106526,895.0083298516137,0.9983744282726648,230.33,38.7346,8509.86,8921.740418000001,2679.502727480385,0.9538340728711392,44443.91,8502.150412806479,45249.83643871087,0.9821894065892932,229.66333333333333,66.0759,0.6371645452038512,41.378626700506544,44.44391,3.6837416666666667,6208.280866124997
2017-08-17 11:32:58,227.99,86.6034,19258.14,19744.709166,4356.326869086438,0.9753569849062217,230.25,63.3842,14565.36,14594.21205,917.2313943412436,0.9980230484591321,230.1,34.3747,7562.14,7909.618469999999,2318.6424824377573,0.9560688709173606,41385.64,7592.200745865439,42076.27253423382,0.9835861759457919,229.4466666666667,61.45409999999999,0.6348606793154593,44.06443182798218,41.38564,3.5762312499999998,6211.8570973749975
2017-08-17 11:37:58,227.95,85.6744,19042.1,19529.47948,4335.780938855325,0.9750439083387181,230.19,63.4895,14585.89,14614.648005,916.3783159538768,0.9980322478522807,230.02,33.9086,7464.33,7799.656172,2262.3912244609014,0.9570075699998433,41092.32,7514.550479270103,41773.762481824626,0.9836873089389275,229.38666666666666,61.02416666666667,0.6263078353871196,44.434144942577404,41.09232,3.436581666666666,6215.293679041664
2017-08-17 11:42:58,228.25,66.8078,14758.23,15248.88035,3837.056058453683,0.9678238441945674,230.2,63.9941,14703.59,14731.44182,905.4386825980541,0.9981093622511419,230.18,38.2038,8525.81,8793.750684,2154.2086566185953,0.9695305571390019,37987.63,6896.703397670332,38608.60721098778,0.9839160939529812,229.54333333333332,56.33523333333333,0.5634375499179483,32.18489080545803,37.987629999999996,3.2949979166666665,6218.588676958331
2017-08-17 11:47:58,228.45,75.3718,16569.49,17218.68771,4683.503773288214,0.9622969113016107,230.51,67.3891,15510.34,15533.861441,854.5199544695065,0.9984857956220778,230.39,44.429,9893.75,10235.99731,2624.7574874314105,0.9665643415453379,41973.58,8162.78121518913,42759.93937300946,0.9816099043979043,229.7833333333333,62.396633333333334,0.5802567636178928,28.795837809625407,41.97358,3.331717083333333,6221.920394041665
2017-08-17 11:52:58,228.39,75.2838,16770.09,17194.067081999998,3794.7363824402746,0.9753416640764506,230.57,63.8299,14689.32,14717.260043,906.433180595458,0.9981015458775365,230.46,34.6069,7656.74,7975.506174000001,2232.270437001785,0.9600318566564248,39116.15,6933.440000037517,39725.88301166659,0.9846514925423426,229.80666666666664,57.906866666666666,0.6164602129326059,40.23696671551905,39.116150000000005,3.3787387500000006,6225.299132791664
2017-08-17 11:57:58,228.63,81.4685,18147.52,18626.143155,4195.321999579218,0.974303689657216,230.98,63.8949,14731.23,14758.444002,895.8415302216075,0.9981560385365617,230.72,34.8078,7688.38,8030.855616,2320.2273381370924,0.9573550276115437,40567.13,7411.390867937917,41238.58328112465,0.9837178383033351,230.11,60.057066666666664,0.6431706575116327,42.04212437947907,40.56713,3.3201366666666665,6228.619269458331
2017-08-17 12:02:58,228.9,67.1232,14892.6,15364.50048,3778.6691096099203,0.969286311610698,231.12,63.7896,14716.87,14743.052352,878.2539820078929,0.9982240887860343,230.87,40.7328,9126.75,9403.981536,2266.561970679139,0.9705197702761632,38736.22,6923.485062296952,39350.08748778392,0.9843998443974363,230.29666666666665,57.2152,0.6064641259824199,28.807729414561173,38.73622,3.3043062500000002,6231.923575708331
2017-08-17 12:07:58,229.44,74.5109,16567.61,17095.780896,4216.636495115338,0.9691051903850979,231.75,62.753,14513.19,14543.00775,930.8009671568117,0.9979496847892417,231.51,34.8498,7776.54,8068.077198,2149.2545920126663,0.9638653435204773,38857.340000000004,7296.692054284817,39536.49689604105,0.9828220264980266,230.9,57.37123333333333,0.6323083585967986,39.25561997679441,38.85734,3.233065,6235.156640708331
2017-08-17 12:12:58,229.98,64.6017,14436.56,14857.098965999998,3509.8611157591704,0.9716944090523737,232.07,62.832,14550.2,14581.42224,953.7056679954158,0.9978587657989665,231.89,37.6934,8499.63,8740.722526,2038.7545560032038,0.9724173230207399,37486.39,6502.32133975779,38046.15115931662,0.985287311797384,231.3133333333333,55.04236666666666,0.5764187105513364,31.519296348085806,37.48639,3.18098875,6238.337629458331
2017-08-17 12:17:58,230.39,79.649,17831.7,18350.33311,4331.881849492457,0.9717371283185388,232.65,62.9271,14607.15,14639.989815,980.0360507674017,0.997756841677147,232.34,40.7143,9235.34,9459.560462000001,2047.3835055098207,0.9762969471043906,41674.19,7359.301405769679,42318.996081394274,0.9847631999550726,231.79333333333332,61.0968,0.6054243722856579,33.360994356496576,41.67419,3.2983575,6241.635986958331
2017-08-17 12:22:58,230.25,71.3098,15790.43,16419.081449999998,4499.839561232603,0.9617121425510684,232.34,67.8154,15703.77,15756.230035999999,1284.676120447688,0.9966705210649922,232.11,46.8688,10518.17,10878.717168000001,2777.514549455674,0.9668575657927243,42012.37,8562.030231135965,42875.95590416366,0.9798585037708794,231.5666666666667,61.998,0.5685907586008455,24.402722668473174,42.012370000000004,3.4869399999999997,6245.122926958331
2017-08-17 12:27:58,227.31,107.7033,22867.1,24482.037123,8744.477073098778,0.9340358355439783,229.43,94.4396,21541.76,21667.277428,2328.838174781242,0.994207051235805,229.14,74.2671,15867.95,17017.563294,6148.627754450262,0.9324454815217096,60276.81,17221.94300233028,62688.82790858043,0.9615239590681469,228.62666666666667,92.13666666666666,0.5759024902315257,19.394631163850793,60.27681,4.262049166666666,6249.384976124998
2017-08-17 12:32:58,227.18,116.1269,24438.81,26381.709142000003,9936.757169066097,0.9263543111804351,229.21,103.4671,23553.14,23715.693991,2771.9555579326216,0.9931457206750226,228.85,90.6963,19524.32,20755.848254999997,7043.164439524784,0.9406659636421592,67516.26999999999,19751.877166523504,70346.1680997219,0.9597718230265183,228.41333333333333,103.4301,0.5399568034557178,12.311503131100137,67.51626999999999,5.324711666666666,6254.709687791665
2017-08-17 12:37:58,227.78,119.5025,25200.06,27220.279449999998,10290.801199736205,0.9257825602521507,229.9,104.1693,23761.36,23948.522070000003,2988.2236006827147,0.9921848175243158,229.48,91.4794,19690.85,20992.692712,7277.607682333387,0.9379859111043991,68652.26999999999,20556.632482752306,71663.86338444115,0.9579761229409939,229.0533333333333,105.05040000000001,0.5559112870364888,13.757301257301243,68.65226999999999,5.673689166666666,6260.383376958332
2017-08-17 12:42:58,229.51,111.9083,23636.53,25684.073933,10049.184213403103,0.920279627821456,231.74,101.4895,23324.4,23519.176730000003,3020.6023731986907,0.9917183865644603,231.34,85.0618,18332.7,19678.196812000002,7151.47121100316,0.931624994665187,65293.630000000005,20221.25779760495,68353.18123901842,0.9552390805583761,230.86333333333334,99.48653333333334,0.5862054029079338,14.499181798809623,65.29363000000001,5.581079166666666,6265.964456124998
2017-08-17 12:47:58,228.15,105.3256,22098.68,24030.03564,9438.800512632428,0.9196274333948513,230.37,100.5785,22993.02,23170.269045,2860.4892758556575,0.9923501516250952,229.98,85.4911,18415.79,19661.243178,6886.447704030836,0.9366544034512729,63507.49,19185.73749251892,66342.24754432085,0.9572707038237278,229.5,97.13173333333333,0.5882352941176446,11.984377230647581,63.50749,5.366713333333333,6271.331169458331
2017-08-17 12:52:58,227.47,112.3354,23694.64,25552.933438,9566.422662482491,0.9272767080731125,229.83,99.5121,22693.65,22870.865943,2841.6119826917416,0.9922514546042259,229.23,86.4931,18609.17,19826.813313,6841.148884482347,0.9385860302521929,64997.46,19249.18352965658,67787.91096508286,0.9588355663221395,228.84333333333333,99.44686666666666,0.6001194412480161,13.025816801333779,64.99746,5.354372916666667,6276.685542374998
2017-08-17 12:57:58,227.69,110.8547,23282.15,25240.506642999997,9748.059651685917,0.9224121500135136,230,99.5969,22721.52,22907.287,2911.4131603001624,0.9918904844558851,229.47,83.2401,17797.05,19101.105746999998,6936.6600072063775,0.931728782392359,63800.72,19596.132819192455,66742.34258689031,0.9559256916542795,229.0533333333333,97.89723333333332,0.5952034460678659,14.971958690014041,63.80072,5.366590833333333,6282.052133208331
2017-08-17 13:02:58,227.84,106.5791,22391.12,24282.982144,9396.85941958391,0.9220910293150524,230.02,100.0179,22827.45,23006.117358,2861.63631294559,0.992233919560622,229.53,86.7949,18713.39,19922.033397,6833.480034293171,0.9393313236197061,63931.96,19091.97576682267,66721.80339381231,0.9581869306297701,229.13,97.79729999999999,0.5629991707764116,11.250208339085022,63.93196,5.322194999999999,6287.374328208331
2017-08-17 13:07:58,227.69,106.7882,22590.51,24314.605258,8992.712982869036,0.9290921962455986,229.9,95.3435,21753.26,21919.470650000003,2694.2295649427533,0.992417214235965,229.4,83.5956,18068.51,19176.83064,6424.934223409828,0.9422052235426114,62412.28,18111.876771221614,64987.17392666277,0.9603784289871028,228.99666666666667,95.24243333333334,0.5706051034221773,12.228617986450717,62.412279999999996,5.264343333333333,6292.638671541664
2017-08-17 13:12:58,227.17,110.9615,23188.41,25207.123955,9884.166113265946,0.9199149431484597,229.39,100.2875,22800.62,23004.949624999997,3059.319346584722,0.9911180146737661,228.99,83.0288,17650.44,19012.764912000002,7067.333118325365,0.928346828128077,63639.47,20010.818578176033,66711.43081998448,0.9539515075268896,228.51666666666665,98.0926,0.5893078550069276,15.35671396211335,63.63947,5.25215625,6297.8908277916635
2017-08-17 13:17:58,229.29,109.7023,23290.94,25153.640366999996,9499.354590116729,0.9259470859954035,231.53,96.0978,22046.17,22249.523634,3001.2814381568255,0.990860315153478,231.07,85.3668,18500.17,19725.706476,6844.501877303302,0.9378710984323377,63837.28,19345.137905576856,66704.0679298061,0.9570222923611964,230.63,97.05563333333333,0.5810172137189452,13.030327279646137,63.83728,5.31153125,6303.202359041664
2017-08-17 13:22:58,229.13,108.3668,22651.86,24830.084884,10169.874821601552,0.9122747709411335,231.31,100.946,23106.02,23349.81926,3365.3973367593517,0.9895588373817674,230.83,87.9827,18912.75,20309.046641,7400.355593065337,0.9312475535813114,64670.630000000005,20935.62775142624,67974.92842175848,0.9513894534576548,230.42333333333332,99.09849999999999,0.5612857494177336,11.216920538655978,64.67063,5.35449625,6308.556855291664
2017-08-17 13:27:58,228.97,110.2418,23152.97,25242.064946,10054.940224445983,0.9172375576059578,231.14,100.8365,23097.49,23307.348609999997,3120.6497605416635,0.9909960324740689,230.71,87.5144,18838.59,20190.447224,7263.723970321926,0.933044711243787,65089.05,20439.313955309575,68222.79666552972,0.9540659893951097,230.27333333333334,99.53090000000002,0.5659940360730762,12.073135076644558,65.08905,5.406653333333333,6313.963508624997
2017-08-17 13:32:58,228.89,105.7145,22216.66,24196.991905,9587.201661331397,0.9181579300115074,230.95,99.7486,22836.97,23036.939169999998,3028.756764974716,0.9913196293776558,230.55,89.4011,19369.74,20611.423605,7045.846674257903,0.9397575039552928,64423.37000000001,19661.805100564015,67356.93863270113,0.9564474174116205,230.13,98.28806666666667,0.5388258810237732,9.041755492867564,64.42337,5.396350833333334,6319.359859458331
2017-08-17 13:37:58,227.35,107.4911,22474.8,24438.101585,9597.091957399367,0.9196622708940261,229.55,99.6563,22703.61,22876.103665000002,2803.9635981457654,0.9924596571371587,229.14,82.7367,17678.2,18958.287438,6848.204680193823,0.9324787409102052,62856.61,19249.260235738955,65738.02126863343,0.9561682689404545,228.67999999999998,96.62803333333333,0.581598740598209,14.376090306436264,62.85661,5.3033325,6324.663191958331
2017-08-17 13:42:58,226.74,110.5968,23273.26,25076.718432,9337.942829671249,0.9280823590658243,228.85,100.2369,22782.46,22939.214565000002,2677.1404908051177,0.9931665243133837,228.26,88.5677,19096.91,20216.463202,6634.260535260886,0.9446217080201623,65152.630000000005,18649.34385573725,67769.19080353863,0.9613901129331177,227.95000000000002,99.80046666666668,0.5308181618776082,11.255224591468185,65.15263,5.333718333333334,6329.996910291664
2017-08-17 13:47:58,227,110.4609,23221.85,25074.6243,9459.517237346236,0.9261095888084752,229.05,101.5351,23105.68,23256.614655,2645.3122592164327,0.9935100332856248,228.6,83.7241,17911.15,19139.329260000002,6745.711986157741,0.9358295558158969,64238.68,18850.541482720408,66947.37427512869,0.9595399475415276,228.21666666666667,98.57336666666667,0.5331191119550143,15.064177240573093,64.23868,5.3913045833333335,6335.388214874997
2017-08-17 13:52:58,228.21,112.776,23912.88,25736.61096,9515.635229031857,0.9291386514395988,230.2,101.8021,23291.46,23434.843419999997,2588.3927809196925,0.9938816139100963,229.67,86.5629,18714.1,19880.901243,6710.640463019832,0.9413104451987141,65918.44,18814.66847297138,68550.94807354179,0.9615977875212226,229.35999999999999,100.38033333333334,0.5013951866061986,13.76508014518117,65.91844,5.423213333333333,6340.811428208331
2017-08-17 13:57:58,226.45,108.272,22766.33,24518.1944,9101.432577747928,0.9285483926173618,228.35,101.6415,23090.31,23209.836525,2352.4658597148714,0.9948501780755219,228.01,80.8248,17250.69,18428.862648,6483.569466177527,0.9360691611574922,63107.33,17937.467903640325,65607.07168074968,0.9618982890607637,227.60333333333332,96.91276666666666,0.5067295440898651,16.600461652283162,63.107330000000005,5.37607375,6346.18750195833
2017-08-17 14:02:58,228.52,105.7858,22320.3,24174.171016,9284.1128935841,0.9233119094436375,230.33,100.5987,23026.09,23170.898571,2586.4492841480524,0.9937504119421057,230.07,85.1784,18413.47,19596.994488,6707.183874160777,0.9396068367154607,63759.86,18577.74605189293,66411.23696776188,0.9600763803112273,229.64000000000001,97.18763333333334,0.48771990942344734,12.356750464479543,63.75986,5.286132916666666,6351.473634874997
2017-08-17 14:07:58,228.6,113.2799,23816.43,25895.78514,10167.071853397356,0.9197029505474187,230.43,109.6584,25078.98,25268.585112,3089.6853758899274,0.9924964096264354,230.22,90.7669,19608.71,20896.355718000003,7221.923180780269,0.9383794124019992,68504.12,20478.68041006755,71499.58607091432,0.9581051270990104,229.75,104.5684,0.5005440696409166,13.198537990444523,68.50412,5.510999166666665,6356.984634041663
2017-08-17 14:12:58,228.32,108.3342,22414.72,24734.864544,10459.151558880305,0.9061994238992992,230.05,115.944,26456.41,26672.917200000004,3391.5898734894254,0.9918828826117301,229.96,89.5224,19091.69,20586.571104000002,7701.576641438291,0.927385619662055,67962.82,21552.31807380802,71298.29813331446,0.9532179838699975,229.44333333333336,104.60020000000002,0.48959074862349306,14.414695191787406,67.96282000000001,5.6861225,6362.670756541664
2017-08-17 14:17:58,228.09,108.1748,22526.25,24673.590132,10067.477883731746,0.9129700979666091,229.79,112.2173,25592.03,25786.413366999997,3160.239676495479,0.9924617912451229,229.63,88.8325,19072.96,20398.606975,7233.627261541654,0.9350128674656717,67191.23999999999,20461.34482176888,70237.66343389369,0.9566269251430761,229.17,103.07486666666667,0.4712658724963932,13.817497055538276,67.19124,5.6314191666666655,6368.302175708331
2017-08-17 14:22:58,228.35,120.4999,25444,27516.152165,10475.757441227539,0.9246932437146594,230.21,110.0273,25131.48,25329.384733,3160.1335354591415,0.9921867532478134,229.95,87.997,18851.14,20234.91015,7354.325902417776,0.931614712408298,69426.62,20990.216879104457,72530.30242082436,0.9572084726351112,229.50333333333333,106.17473333333334,0.5025344584682878,17.12058298867088,69.42662,5.692410833333332,6373.994586541664
2017-08-17 14:27:58,229.02,109.1005,22726.98,24986.19651,10382.408011436284,0.909581415919153,230.7,110.3261,25240.33,25452.231269999997,3277.471298526584,0.9916745503467997,230.57,85.8496,18363.34,19794.342271999998,7389.433674205757,0.9277065005577773,66330.65,21049.312984168624,69590.43545292693,0.953157564948247,230.09666666666666,101.75873333333334,0.467919280302476,15.63416997460006,66.33064999999999,5.656552916666666,6379.65113945833
2017-08-17 14:32:58,227.98,112.4872,23599.07,25644.831856,10036.99636632456,0.9202271292911065,229.71,110.1838,25126.61,25310.320698000003,3043.978275794258,0.992741668499897,229.55,90.1796,19404.25,20700.727179999998,7210.768871506747,0.9373704523166418,68129.93,20291.743513625566,71087.56724370067,0.9583944512609163,229.08,104.28353333333332,0.4801815959490234,13.524602477987893,68.12992999999999,5.602524166666666,6385.253663624997
2017-08-17 14:37:58,227.71,109.7396,22996.62,24988.804316,9777.310965645942,0.9202769251858748,229.31,110.6804,25204.03,25380.122524000002,2984.5420238877978,0.9930617937784387,229.22,88.2218,18907.22,20222.200996,7173.175377350212,0.9349733989757048,67107.87,19935.02836688395,70006.22523694138,0.9585986070934166,228.74666666666667,102.8806,0.45319421776637697,14.248361693069441,67.10786999999999,5.634908333333333,6390.88857195833
2017-08-17 14:42:58,227.56,98.7036,20375.9,22460.991216,9450.863748633192,0.907168334827775,229.03,110.8436,25208.73,25386.509707999998,2999.1343653591534,0.9929970795495383,229.06,87.0857,18660.23,19947.850442,7050.712985471724,0.9354506669405879,64244.86,19500.711099464068,67139.25654789724,0.9568896544775951,228.55000000000004,98.87763333333332,0.43316560927588593,12.101793159153965,64.24486,5.473030416666665,6396.361602374997
2017-08-17 14:47:58,227.69,104.9196,21909.04,23889.143724,9522.875308662222,0.9171128213352114,229.23,110.6975,25193.43,25375.187925,3031.7069555228636,0.9928371791555906,229.22,84.8139,18096.6,19441.042158,7104.0262266642385,0.930845160096175,65199.07,19658.608490849325,68098.30847136654,0.957425690351977,228.71333333333334,100.14366666666666,0.4474305535313524,15.307774497305529,65.19907,5.393497083333333,6401.755099458331
2017-08-17 14:52:58,227.83,105.2018,22035.39,23968.126094000003,9429.350773292075,0.9193622360621747,229.33,110.5679,25193.28,25356.536507,2872.731535041851,0.9935615612583788,229.31,84.5988,18103.07,19399.350828,6972.35032990485,0.9331791646280753,65331.74,19274.432638238777,68115.63700761818,0.9591298396386306,228.82333333333335,100.12283333333333,0.43410491354320185,15.504988039691249,65.33174,5.43878375,6407.193883208331
2017-08-17 14:57:58,228.03,102.5602,21519.71,23386.802406,9156.670153128121,0.9201646991501075,229.57,107.2904,24425.8,24630.657128,3170.104874778942,0.9916828395224941,229.43,84.1952,18038.58,19316.904736,6910.314042306553,0.9338235212384909,63984.09,19237.089070213617,66813.39213827893,0.9576536672105598,229.01,98.01526666666666,0.4279289114012444,14.099912326583134,63.984089999999995,5.388159583333332,6412.582042791664
2017-08-17 15:02:58,227.74,103.578,21718.77,23588.853720000003,9204.838375042658,0.9207217212757381,229.29,107.9061,24540.83,24741.789668999998,3147.03335478589,0.9918777230067642,229.14,84.461,18068.56,19353.393539999997,6934.045070556837,0.9336119767654972,64328.16,19285.916800385385,67156.97101431085,0.9578776265280332,228.72333333333333,98.64836666666667,0.4299226139294869,14.381755264743369,64.32816,5.34634375,6417.928386541665
2017-08-17 15:07:58,228.14,102.6365,21583.79,23415.49111,9078.834350200961,0.9217739614601661,229.76,109.1862,24938.71,25086.621312,2720.1677131369224,0.9941039763720892,229.66,83.612,17937.59,19202.331919999997,6853.64254668645,0.9341360244542635,64460.09,18652.644610024334,67104.57774068748,0.960591544873338,229.18666666666664,98.47823333333334,0.45668741637092886,15.095958599311462,64.46009,5.3661770833333335,6423.294563624998
2017-08-17 15:12:58,228.14,100.6982,21217.93,22973.287347999998,8807.461500845564,0.9235913728231491,229.7,107.7335,24606.36,24746.38495,2628.804984015829,0.99434159978183,229.63,81.9385,17594.57,18815.537755,6667.500845514043,0.9351085379063617,63418.86,18103.767330375435,65952.2417757878,0.9615876320868619,229.15666666666667,96.79006666666668,0.44365572315883456,15.34410211516196,63.41886,5.3282895833333335,6428.622853208331
2017-08-17 15:17:58,227.89,101.7071,21382.46,23178.031019,8944.916224656668,0.9225313393735605,229.51,107.0068,24368.48,24559.130667999998,3054.190835147359,0.9922370758730311,229.4,83.167,17844.72,19078.5098,6749.481780869995,0.9353309135286867,63595.66,18748.588840674023,66301.71607396183,0.9591857310157232,228.9333333333333,97.29363333333333,0.45573675014559806,14.519586584802225,63.59566,5.292271666666666,6433.915124874998
2017-08-17 15:22:58,227.94,100.0264,21098.47,22800.017615999997,8642.64814446418,0.9253707762573864,229.7,108.0908,24688.69,24828.45676,2630.7510652073906,0.9943707028853612,229.45,81.7252,17586.71,18751.847139999998,6506.873484080209,0.9378654736623456,63373.87,17780.27269375178,65820.85912414905,0.9628235006848874,229.02999999999997,96.61413333333333,0.47592018512857487,15.410719756667756,63.373870000000004,5.290397083333333,6439.205521958331
2017-08-17 15:27:58,227.81,97.5658,20631.33,22226.464898,8268.250376780208,0.9282326314454292,229.67,103.3046,23564.37,23725.967481999996,2764.4166581796703,0.9931890034780417,229.36,79.0876,17034.53,18139.531936,6234.372986617334,0.9390832167059947,61230.229999999996,17267.040021577213,63618.32862438032,0.9624620973857974,228.9466666666667,93.31933333333332,0.49647661755285843,15.250573300280749,61.23023,5.1918375,6444.39735945833
2017-08-17 15:32:58,227.71,98.2047,20774.03,22362.192237000003,8276.914836075288,0.9289800293205482,229.85,105.6797,24174.69,24290.479045,2368.910221913057,0.9952331510306778,229.35,78.2756,16763.31,17952.508859999998,6425.263590879244,0.9337586256453742,61712.03,17071.08864886759,64029.65496063833,0.9638038817784811,228.97,94.05333333333333,0.5502904310608338,16.775304791607596,61.71203,5.122594166666666,6449.5199536249975
2017-08-17 15:37:58,228.16,82.788,17814.42,18888.910079999998,6279.917521267745,0.9431152948767704,230.36,92.0502,21113.16,21204.684072000004,1968.0196664999814,0.9956837804473183,229.85,58.6238,12425.36,13474.68043,5213.198783954527,0.9221265071590273,51352.94,13461.135971722253,53087.91414524397,0.9673188488721326,229.45666666666668,77.82066666666667,0.5651030695701502,24.668083028501425,51.352940000000004,4.711040416666666,6454.230994041664
2017-08-17 15:42:58,229.18,77.6239,16799.53,17789.845402000003,5852.725109396539,0.9443325459203447,231.47,86.3925,19884.06,19997.271975,2124.8633740832206,0.9943386290319233,230.84,53.4385,11300.07,12335.743339999999,4947.623848419999,0.9160428916641192,47983.659999999996,12925.212331899758,49693.99099307977,0.9655827403092266,230.49666666666667,72.48496666666666,0.5712302419413136,26.276437091093374,47.98365999999999,4.139025,6458.370019041665
2017-08-17 15:47:58,229.69,73.3791,15546.24,16854.445478999998,6510.511060353361,0.9223821702926998,231.87,92.1182,21219.73,21359.447034,2439.0646414868584,0.9934587710169838,231.24,60.4108,12755.65,13969.393392000002,5695.37925145932,0.9131140946538817,49521.62,14644.95495329954,51641.70362225256,0.9589462881054334,230.9333333333333,75.3027,0.5383949191685816,22.33054060478575,49.521620000000006,4.06272,6462.432739041665
2017-08-17 15:52:58,228.91,72.8505,15403.36,16676.207954999998,6390.0244497814865,0.9236728182789085,230.93,94.3482,21694.13,21787.829826,2018.4776614654882,0.995699441993613,230.32,60.5738,12846.42,13951.357616,5441.495429853929,0.9208007101235216,49943.91,13849.997541100904,51828.723483958216,0.9636338046307162,230.05333333333337,75.92416666666666,0.4969862060971543,24.26636226936967,49.94391,4.144397083333333,6466.577136124998
2017-08-17 15:57:58,228.61,72.5984,15328.04,16596.720224,6364.142672201073,0.9235583773855872,230.46,92.5441,21190.96,21327.713286000002,2411.3415950920476,0.9935880005434164,229.95,60.2301,12777.81,13849.911494999998,5342.997288342295,0.9225914551593314,49296.81,14118.481555635415,51278.71875947094,0.9613502675687486,229.67333333333332,75.12419999999999,0.4629764012655529,23.1881337837874,49.29681,4.1350299999999995,6470.7121661249985
2017-08-17 16:02:58,228.45,72.5141,15302.78,16565.846145,6344.460794378931,0.9237548064889384,230.34,92.7062,21212.35,21353.946108,2455.0400935358375,0.9933690893812384,229.82,60.6304,12887.84,13934.078528,5297.369588661022,0.9249151261852283,49402.97,14096.87047657579,51374.84989811896,0.9616177973847246,229.53666666666663,75.28356666666667,0.4734174641669355,23.142677884106607,49.40297,4.112490833333333,6474.824656958332
2017-08-17 16:07:58,228.44,72.2087,15248.61,16495.355428,6290.997040529347,0.9244183956240365,230.42,91.7606,20999.95,21143.477452,2459.4183785464998,0.993211738592867,229.77,60.4224,12834.44,13883.254848,5293.572995710506,0.9244546859160271,49083,14043.988414786352,51052.6639813698,0.9614189774291001,229.54333333333332,74.79723333333332,0.48066450779082726,22.679136527777107,49.083,4.1035820833333325,6478.928239041665
2017-08-17 16:12:58,228.48,82.1405,17148.54,18767.46144,7625.298995468099,0.913737857132371,230.53,101.0017,23083.73,23283.921901,3046.707793499006,0.9914021399895091,229.95,70.0752,14787.78,16113.792239999999,6401.239178899987,0.9177094863673135,55020.05,17073.245967867093,57608.173290617284,0.9550736789107873,229.65333333333334,84.4058,0.5109150023223465,19.662037442924536,55.020050000000005,4.337627083333333,6483.265866124998
2017-08-17 16:17:58,228.74,84.678,17639.18,19369.24572,8001.68786502812,0.9106797577453626,230.82,103.5314,23678.13,23897.117748,3227.7540744109715,0.9908362276024553,230.16,72.535,15267.14,16694.6556,6754.699240011453,0.9144926595550735,56584.45,17984.141179450544,59373.641590902174,0.9530230668666015,229.90666666666667,86.91480000000001,0.5074522994838444,19.118262942559827,56.58445,4.6501874999999995,6487.916053624998
2017-08-17 16:22:58,228.9,75.9567,15952.8,17386.48863,6913.621268273182,0.9175400703091824,230.86,95.3021,21833.92,22001.442806,2709.87508555084,0.9923858263534282,230.28,64.7972,13735.89,14921.499216,5828.933415384724,0.9205435594079784,51522.61,15452.429769208746,53789.93332385186,0.9578485567141154,230.01333333333332,78.68533333333333,0.4840299113094816,21.117997424339983,51.52261,4.504460833333333,6492.420514458332
2017-08-17 16:27:58,229.33,73.159,15471.87,16777.553470000003,6489.032219199494,0.9221767659787407,231.31,92.1078,21162.13,21305.455218,2467.11894915979,0.9932728394425993,230.7,62.1505,13296.12,14338.12035,5366.086853255739,0.9273265724820061,49930.12,14322.238021615023,51943.65587020416,0.9612361541275504,230.44666666666663,75.80576666666666,0.4845662047617457,21.505004236704963,49.93012,4.227197083333333,6496.647711541666
2017-08-17 16:32:58,229.37,73.2154,15259.92,16793.416298,7010.968018150707,0.9086846731607177,231.33,96.1793,22091.09,22249.157469,2647.404519951293,0.9928955750697419,230.7,71.9165,15595.9,16591.13655,5659.8334967334395,0.9400139618524206,52946.91,15318.20603483544,55118.261172444196,0.9606055937495769,230.4666666666667,80.43706666666667,0.47584610934337235,19.57086948305756,52.94691,4.286542916666667,6500.934254458332
2017-08-17 16:37:58,229.52,66.8812,13912.49,15350.573024000003,6487.119095951347,0.9063173067382163,231.54,92.8527,21352.2,21499.114158,2509.076471277033,0.993166501795362,230.89,67.6034,14670.33,15608.949025999998,5331.107519771694,0.9398666095688742,49935.020000000004,14327.303087000073,51949.762618775865,0.9612174817128484,230.65,75.7791,0.48991979189247575,22.530750563149997,49.93502,4.286747083333333,6505.221001541666
2017-08-17 16:42:58,229.97,72.2175,15286.55,16607.858475,6491.714120563951,0.9204407674241094,231.97,91.9954,21190.68,21340.172938,2521.519811809451,0.9929947644550808,231.37,67.0631,14561.59,15516.389447000001,5358.958680832781,0.9384651016745004,51038.81999999999,14372.192613206182,53023.77832165016,0.9625647514288945,231.10333333333332,77.092,0.4904011192684336,19.33196700046698,51.038819999999994,4.207243333333333,6509.428244874999
2017-08-17 16:47:58,230.4,70.6118,14885.55,16268.95872,6565.014777634859,0.9149663636247766,232.38,91.0783,20991.41,21164.775353999998,2703.409328456515,0.9918087789215664,231.84,67.1383,14595.63,15565.343472,5408.095996229454,0.9377004771051543,50472.59,14676.520102320828,52563.129507497244,0.9602280243378761,231.54,76.27613333333333,0.4923555325213727,19.406026524679625,50.47259,4.229642083333332,6513.657886958333
2017-08-17 16:52:58,230.73,62.7594,12912.93,14480.476362,6552.895122428004,0.8917475970532578,232.68,91.8657,21196.07,21375.311076,2762.343235528191,0.9916145746200975,232.17,66.8833,14523.16,15528.295761000001,5495.979699333922,0.9352706970249469,48632.16,14811.218057290116,50837.57632505897,0.9566183818253375,231.85999999999999,73.83613333333334,0.48736306391787954,24.418351629103004,48.632160000000006,4.129364583333333,6517.787251541666
2017-08-17 16:57:58,230.89,71.6641,15167.86,16546.524049,6612.373335235641,0.9166795367463706,232.98,91.9673,21242.4,21426.541554,2803.0564042288997,0.991405913383832,232.36,65.8083,14182.72,15291.216588000001,5715.921460510669,0.9275076262493129,50592.98,15131.351199975208,52807.26668193868,0.9580685231205877,232.07666666666668,76.4799,0.5113252804389479,20.25028798416315,50.592980000000004,4.134380833333333,6521.921632374999
2017-08-17 17:02:58,231.37,67.1994,14042.54,15547.925178,6674.207645038195,0.9031777448909976,233.34,91.5464,21163.28,21361.436976,2902.855373803552,0.9907236120761616,232.67,67.3468,14647.53,15669.579956,5566.471134981022,0.9347748976762681,49853.35,15143.53415382277,52102.62117101689,0.9568299805179842,232.46,75.3642,0.4688978749032106,21.471998641264697,49.85335,4.18526375,6526.1068961249985
2017-08-17 17:07:58,231.52,65.6398,13661.11,15196.926496,6657.375495848706,0.8989390060941439,233.47,91.8064,21242.86,21434.040208,2856.392595313297,0.9910805332944816,232.81,70.9468,15530.16,16517.124508,5624.013903536715,0.9402459848551745,50434.130000000005,15137.781994698718,52656.94553025199,0.9577868501891179,232.6,76.13099999999999,0.4643164230438453,20.590035596537565,50.43413,4.178645,6530.285541124998
2017-08-17 17:12:58,229.77,66.3099,13797.95,15236.025723,6461.660439037143,0.9056134618603913,231.77,91.2868,20992.14,21157.541636,2640.3837409500998,0.9921823792742268,231.17,65.3432,14100.63,15105.387543999997,5417.099450585186,0.933483497786914,48890.719999999994,14519.143630572427,51001.05914472357,0.9586216604103229,230.90333333333334,74.3133,0.4908258867347053,22.84046059049995,48.890719999999995,4.138535416666667,6534.424076541665
2017-08-17 17:17:58,230.05,68.0187,14217.68,15647.701935,6535.147378919829,0.9086113768692515,232.01,87.7839,20172.61,20366.742639,2805.354079463174,0.9904681547540028,231.31,70.3536,15357.9,16273.491216,5381.5819186582285,0.9437372593349977,49748.19,14722.083377041232,51880.84566809463,0.9588931976603041,231.12333333333333,75.38539999999999,0.4643985173860955,16.446818614745048,49.74819,4.109954583333334,6538.534031124998
2017-08-17 17:22:58,230.37,67.7501,13937.56,15607.590537000002,7024.336525042921,0.8929988243194259,232.59,75.5471,17272.49,17571.499989,3227.8012738282005,0.9829832405208899,231.63,68.7093,14711.11,15915.135159,6072.459937878382,0.9243471609275575,45921.16,16324.597736749503,48736.48968701262,0.9422336383869098,231.53,70.66883333333334,0.5010149872586691,6.902995898710645,45.92116,3.9862229166666667,6542.520254041665
