DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-17 17:27:58,230.06,67.9149,14259.84,15624.501894,6386.080379231818,0.9126588544544868,232.42,62.7991,14346.37,14595.766822,2686.647901250912,0.9829130716432051,231.36,69.1312,14976.16,15994.194432000002,5615.0589652308945,0.9363497526350439,43582.369999999995,14687.787245713625,45990.804178577346,0.9476322664586238,231.28,66.61506666666666,0.5274991352473187,5.728383769037226,43.58237,3.7293137499999998,6546.249567791665
2017-08-17 17:32:58,230.45,65.419,13496.88,15075.808549999998,6716.713013212122,0.8952674050772554,232.83,66.7167,15249.22,15533.649261000002,2958.9776537456205,0.9816894757811925,231.85,69.9462,15094.06,16217.02647,5929.696471581046,0.9307538609450144,43840.159999999996,15605.387138538788,46534.801348767694,0.9420940614192811,231.71,67.36063333333333,0.5437831772474297,3.838394235208615,43.84016,3.642605416666666,6549.892173208332
2017-08-17 17:37:58,231.06,71.8127,15022.5,16593.042462,7046.5276481211,0.9053493374951143,233.51,68.3128,15599.17,15951.721927999999,3335.1653301352253,0.9778988168430164,232.46,71.9762,15560.34,16731.587452000003,6149.9461581646365,0.9299978286363977,46182.009999999995,16531.639136420963,49051.739420503174,0.9414958683543919,232.34333333333333,70.70056666666666,0.5523435146263423,3.3772949486024837,46.18201,3.7509237499999992,6553.643096958332
2017-08-17 17:42:58,230.24,67.0149,13795.47,15429.510576,6910.485083841502,0.8940964090888478,232.71,68.2897,15571.67,15891.696087,3173.1841945703577,0.9798620559285807,231.65,74.4603,16195.25,17248.728495000003,5935.698116626642,0.938924280980747,45562.39,16019.367395038502,48296.495879611415,0.9433891459449415,231.53333333333333,69.92163333333333,0.5585948747480517,6.491076438431794,45.56239,3.822683333333333,6557.465780291665
2017-08-17 17:47:58,230.51,54.6575,10950.21,12599.100325,6231.390691917424,0.8691263437494693,232.9,69.0965,15762.79,16092.574850000003,3241.2060592860435,0.9795070177970928,231.8,71.0551,15378.17,16470.57218,5898.443471602478,0.9336755172764132,42091.17,15371.040222805947,44809.992964739664,0.9393255212764914,231.73666666666668,64.93636666666667,0.5293364594870705,15.829137345226693,42.09117,3.6522316666666663,6561.118011958332
2017-08-17 17:52:58,230.51,48.2595,9795.99,11124.297345,5271.486634705059,0.8805940452861923,232.88,63.2247,14370.66,14723.768135999999,3205.226869831354,0.9760178146831421,231.73,69.8507,15248.79,16186.502711,5429.29770312057,0.9420682325427376,39415.44,13906.011207656984,41796.579502407636,0.9430302782965656,231.70666666666668,60.444966666666666,0.5164575900564018,20.159605238704735,39.415440000000004,3.39610875,6564.5141207083325
2017-08-17 17:57:58,230.36,39.3348,7824.99,9061.164528000001,4568.83290385909,0.8635744308383226,232.75,60.2332,13739.96,14019.2773,2784.5350083443554,0.9800761983643764,231.58,64.9474,14262.41,15040.518892000002,4775.025605429668,0.9482658213066123,35827.36,12128.393517633114,37824.564159923444,0.9471982241096235,231.56333333333336,54.83846666666667,0.519656249550165,28.27151743848904,35.82736,3.1351166666666668,6567.649237374999
2017-08-17 18:02:58,230.56,37.9435,7532.98,8748.25336,4448.1624487367035,0.8610838861210118,232.94,59.1579,13494.71,13780.241226,2790.6720091494117,0.9792796641715333,231.75,64.743,14207.29,15004.19025,4824.793872705345,0.9468881534609974,35234.979999999996,12063.62833059146,37242.91803952865,0.9460853728647823,231.75,53.94813333333334,0.5134843581445513,29.666704563148315,35.23497999999999,2.960930833333333,6570.610168208332
2017-08-17 18:07:58,230.08,37.6235,7436.87,8656.41488,4430.178684633998,0.8591166323580831,232.53,55.7717,12636.87,12968.593401,2914.435005890632,0.9744210192468198,231.15,71.1091,15717.61,16436.868465,4809.093555298278,0.9562411497949528,35791.350000000006,12153.707245822909,37798.589056202465,0.9468964554942009,231.25333333333333,54.83476666666667,0.5520641143911457,31.38750780374738,35.79135000000001,2.9594304166666667,6573.569598624998
2017-08-17 18:12:58,229.78,36.2652,7173.16,8333.017656,4240.867702441062,0.8608118086531509,232,57.3948,12997.16,13315.593599999998,2894.6268938778476,0.9760856624521795,230.97,62.7952,13792.61,14503.807344,4486.015699902126,0.9509647827544944,33962.93,11621.510296221035,35896.24096963457,0.9461416873351725,230.91666666666666,52.15173333333333,0.4922410682064191,30.462138682511032,33.96293,2.906428333333333,6576.476026958332
2017-08-17 18:17:58,229.51,34.9245,7281.23,8015.521995,3351.459762466019,0.9083912444556893,232,35.369,7823.51,8205.608,2474.811897814458,0.953434529165907,230.79,57.4966,12748.96,13269.640314,3680.6756147932992,0.9607615352278492,27853.699999999997,9506.947275073777,29431.456813773806,0.9463921604779202,230.76666666666665,42.5967,0.5445616062400668,34.97900072071312,27.853699999999996,2.575692916666666,6579.0517198749985
2017-08-17 18:22:58,229.1,28.0851,5617.18,6434.29641,3138.066146425038,0.8730060976472795,231.66,34.2695,7562.42,7938.87237,2415.6775966070923,0.9525811283448055,230.56,49.7786,10919.71,11476.954016,3532.7619508365597,0.951446697858757,24099.309999999998,9086.50569386869,25755.41357075844,0.9356988166309739,230.43999999999997,37.37773333333333,0.5814962680090154,33.17715003228303,24.09931,2.1647087499999995,6581.216428624998
2017-08-17 18:27:58,229.48,24.6577,4961.45,5658.448995999999,2720.672515727205,0.8768215465947093,232.09,31.303,6979.85,7265.113270000001,2015.8285649901122,0.9607351930522618,230.89,49.34,10922.63,11392.1126,3236.7241733238225,0.9587888027019675,22863.93,7973.225254041139,24214.28537034656,0.9442331107569981,230.82000000000002,35.100233333333335,0.5805389480980988,40.568866113900484,22.86393,1.9568016666666666,6583.173230291664
2017-08-17 18:32:58,229.3,29.5867,6130.58,6784.230310000001,2905.472382027182,0.9036515153330635,232.06,31.7562,7074.5,7369.343772,2063.656313419265,0.9599904983235731,230.78,52.7851,11711.81,12181.745378,3350.8845068614874,0.961422984685865,24916.89,8320.013202307935,26269.26011441278,0.9485189111332909,230.71333333333334,38.04266666666667,0.612592828040567,38.75236576475535,24.91689,1.9908674999999998,6585.164097791664
2017-08-17 18:37:58,229.14,28.0264,5592.05,6421.969295999999,3157.6362102475846,0.8707687225292522,231.92,40.3711,9091.89,9362.865511999998,2236.2439097064102,0.9710584850703344,230.75,47.5513,10310.07,10972.462475,3754.64903291681,0.9396313747703201,24994.01,9148.529152870804,26615.711930005305,0.9390697519468914,230.60333333333332,38.6496,0.6345672944883732,27.485924821990398,24.99401,2.079620833333333,6587.243718624997
2017-08-17 18:42:58,228.53,28.7188,5988.29,6563.107364,2686.030742059933,0.9124168885072652,231.56,33.2165,7443.89,7691.6127400000005,1936.3388675617473,0.9677931341093493,230.1,50.423,11129.85,11602.3323,3277.2784100718804,0.9592769550308433,24562.03,7899.648019693561,25801.11928882056,0.951975366845521,230.06333333333336,37.45276666666667,0.6664831423231399,34.630908442010956,24.56203,2.0648349999999995,6589.308553624997
2017-08-17 18:47:58,228.08,14.2217,2968.4,3243.685336,1307.7063886750088,0.9151319232649514,231.44,18.7486,4141.26,4339.1759839999995,1295.536117799254,0.9543885786772,229.89,27.8569,6041.19,6404.022741,2124.977800153487,0.9433429961644166,13150.849999999999,4728.22030662775,13975.010661552533,0.9410261157209754,229.8033333333333,20.275733333333335,0.7499165953496326,37.39034510876712,13.150849999999998,1.57137,6590.879923624997
2017-08-17 18:52:58,227.59,12.6349,2751.27,2875.576891,836.3347673947479,0.9567714946558874,231.24,16.0067,3655.18,3701.389308,583.045433029637,0.9875156855561976,229.5,34.616,7820.55,7944.372,1397.1557436034109,0.9844138718579644,14227,2816.5359440277957,14503.117034761892,0.9809615385368484,229.44333333333336,21.085866666666664,0.8077520956518034,64.16683528935656,14.227,1.14074375,6592.020667374997
2017-08-17 18:57:58,230.17,9.8157,2189.2,2259.279669,558.3439645565713,0.9689814103310995,233.93,12.9095,2991.95,3019.919335,410.0585170519499,0.9907383834144695,232.15,23.3877,5298.37,5429.454555,1185.855011335808,0.9758567727803736,10479.52,2154.257492944329,10698.652474788907,0.9795177499871796,232.08333333333334,15.370966666666666,0.8244165170556648,52.15503687688261,10.47952,1.0294383333333332,6593.05010570833
2017-08-17 19:02:58,230.79,13.3986,3033.71,3092.262894,598.9102115586728,0.9810647102115374,234.89,12.9161,3006.42,3033.862729,407.13860295398916,0.990954525154457,232.71,30.4055,6977.17,7075.663905,1176.4856512596518,0.9860799062360213,13017.3,2182.5344657723135,13198.998294729947,0.9862339330097122,232.79666666666665,18.906733333333335,0.8992110425407009,60.818368059350966,13.017299999999999,0.9790341666666666,6594.029139874997
2017-08-17 19:07:58,229.9,9.7758,2175.53,2247.45642,564.0297677421077,0.9679965229314659,234.22,13.5846,3154.75,3181.785012,413.8940686792206,0.9915031933653474,231.67,22.4074,5059.74,5191.122358,1160.509572613461,0.9746909533354521,10390.02,2138.4334090347893,10607.799632594695,0.979469858016028,231.92999999999998,15.255933333333331,0.9873668779373176,46.876625050799916,10.39002,0.9753049999999999,6595.004444874997
2017-08-17 19:12:58,230.55,9.859,2195.82,2272.99245,587.2556558748523,0.9660480834417202,235.25,13.272,3093.55,3122.2380000000003,422.2777831522772,0.9908117190297472,232.2,29.8727,6825.92,6936.4409399999995,1233.3000720457592,0.9840666213471718,12115.29,2242.8335110728885,12321.142558321917,0.9832927378814492,232.66666666666666,17.6679,1.1103151862464224,69.07895109209356,12.115290000000002,0.9377212500000001,6595.942166124997
2017-08-17 19:17:58,230.22,10.0034,2215.96,2302.982748,627.097134410317,0.9622130265302361,235.11,13.7276,3201.77,3227.4960360000005,406.69340970283264,0.9920291037655669,231.95,26.9968,6142.86,6261.90776,1215.2200686082417,0.9809885797487378,11560.59,2249.010612721391,11777.320997758083,0.9815975978068918,232.42666666666665,16.909266666666667,1.1544860027535706,59.65683510816554,11.56059,0.9864949999999999,6596.928661124997
2017-08-17 19:22:58,229.73,10.3281,2283.47,2372.6744129999997,644.475468272373,0.9624034328050892,234.8,13.7362,3200.35,3225.2597600000004,400.0754890958231,0.9922766654925183,231.57,24.8807,5649.57,5761.623699,1130.7813510924398,0.9805517151320645,11133.39,2175.332308460636,11343.916587507714,0.9814414549081264,232.0333333333333,16.315,1.1923574199109503,52.501992031872504,11.133389999999999,0.9455825,6597.874243624997
2017-08-17 19:27:58,229.32,13.3967,2999.19,3072.1312439999997,665.4695517159173,0.9762571198276581,234.48,13.5865,3161.52,3185.7625199999998,392.26792302806126,0.9923903555749034,231.2,26.0006,5931.67,6011.33872,975.4405249277056,0.9867469254835136,12092.380000000001,2033.1779996716841,12262.115104774908,0.9861577628880019,231.66666666666666,17.661266666666666,1.2143884892086327,47.218206319667516,12.09238,0.9677404166666667,6598.841984041664
2017-08-17 19:32:58,229.26,10.2348,2274.35,2346.4302479999997,577.1195597355375,0.9692808903817031,234.47,14.3202,3321.31,3357.657294,492.7092325615608,0.9891748052831505,231.28,13.5804,3042.34,3140.8749119999998,780.5527126536707,0.9686281960406834,8638,1850.3815049507689,8833.966024038347,0.9778167559729006,231.67,12.711799999999998,1.2086157033711795,19.485832061549104,8.638,0.8637658333333333,6599.705749874997
2017-08-17 19:37:58,228.92,12.6009,2766.53,2884.598028,816.8338522866733,0.9590695040161763,234.18,17.7038,4097.42,4145.875884,632.0096432276833,0.9883122685396821,230.78,44.6132,10167.16,10295.834295999999,1622.671064969669,0.9875022953652246,17031.11,3071.5145604840254,17305.863443566326,0.9841236789795387,231.29333333333332,24.972633333333334,1.2480544186314713,78.6483604051902,17.03111,1.06954625,6600.775296124997
2017-08-17 19:42:58,228.68,10.3555,2284.14,2368.0957399999998,624.9655144135128,0.9645471512904289,234.03,14.2284,3296.91,3329.872452,467.3703012478383,0.9901009866067987,230.54,41.0184,9363.88,9456.381936,1319.4357373919793,0.9902180414638446,14944.929999999998,2411.7715530533305,15138.28176277008,0.987227628220952,231.08333333333334,21.867433333333334,1.2751532636134113,87.57756968886761,14.944929999999998,1.332335,6602.107631124997
2017-08-17 19:47:58,228.75,9.9491,2202.74,2275.856625,572.2410942569495,0.9678729212566278,234.11,13.4665,3129.13,3152.642315,384.3162882686068,0.9925420289868818,230.65,46.7132,10704.57,10774.399580000001,1224.690746516935,0.9935189353725452,16036.439999999999,2181.248129042491,16184.10489567005,0.9908759306355238,231.17,23.376266666666666,1.2717913224034374,99.8317381731899,16.03644,1.2908904166666664,6603.398521541664
2017-08-17 19:52:58,228.83,9.8208,2173.1,2247.2936640000003,572.6824619756981,0.96698532764608,234.22,13.77,3199.55,3225.2093999999997,406.02397878494605,0.9920441134767871,230.82,41.0371,9389.49,9472.183422,1248.8940387044968,0.9912698669022881,14762.14,2227.600479465141,14929.265932245742,0.9888054822652219,231.29,21.542633333333338,1.2668079034977764,90.49249627482864,14.762139999999999,1.2832741666666665,6604.681795708331
2017-08-17 19:57:58,228.81,9.8044,2169.14,2243.344764,572.2127144394957,0.966922264829375,234.28,13.8384,3217.28,3242.060352,400.08090133167155,0.9923566037304911,230.86,45.1446,10356.02,10422.082356,1171.6016365840883,0.9936613093484175,15742.44,2143.8952523552553,15887.753271204567,0.9908537558002026,231.3166666666667,22.92913333333333,1.2810721233518163,96.88751137562987,15.74244,1.2710241666666666,6605.952819874998
2017-08-17 20:02:58,228.76,9.8306,2174.67,2248.848056,572.8245543575954,0.9670150876569494,234.3,13.8018,3210.25,3233.7617400000004,389.2427630513247,0.9927292911814831,230.82,46.158,10591.3,10654.18956,1155.906350191496,0.9940971990740513,15976.22,2117.973667600416,16115.998819342496,0.9913267045431442,231.29333333333332,23.26346666666667,1.2999365884591094,98.41410853068615,15.97622,1.3216108333333332,6607.274430708331
2017-08-17 20:07:58,228.64,9.9377,2194.28,2272.1557279999997,589.7685426361835,0.9657260604806576,234.28,14.0009,3252.05,3280.130852,428.2863571750136,0.99143910616161,230.87,34.8409,7895.63,8043.718583,1536.370901052063,0.9815895370441008,13341.96,2554.42580086326,13584.291951136647,0.9821608699217944,231.26333333333332,19.593166666666665,1.3044292941668285,77.82168953461667,13.341959999999998,1.2215908333333334,6608.496021541665
2017-08-17 20:12:58,229.03,9.4481,2087.08,2163.898343,571.4482587585214,0.9645000222637539,234.6,15.0681,3514.13,3534.97626,383.3373212506001,0.9941028571433744,231.13,43.0097,9852.93,9940.831961,1319.056667448028,0.9911574844696242,15454.14,2273.84224745715,15620.525013773415,0.9893483084834406,231.58666666666667,22.508633333333336,1.3011687489204853,91.08090377173794,15.454139999999999,1.1998375,6609.695859041665
2017-08-17 20:17:58,229.2,6.2627,1351.48,1435.4108399999998,483.6383868031,0.9415283501690709,234.82,14.3582,3341.23,3371.592524,451.46232953890006,0.9909946045425505,231.41,35.2972,8034.91,8168.125051999999,1469.179416208244,0.9836908652656607,12727.619999999999,2404.280132550244,12952.71685092266,0.9826216496883721,231.80999999999997,18.639366666666664,1.2984772011561276,89.36909515881263,12.727619999999998,1.1742399999999997,6610.8700990416655
2017-08-17 20:22:58,229.43,6.329,1346.51,1452.06247,543.5036675888224,0.9273085888653261,234.86,15.0255,3487.11,3528.88893,541.406435292881,0.9881608826945993,231.49,42.2233,9628.18,9774.271717000001,1683.6084715117565,0.9850534422174995,14461.8,2768.51857439346,14724.41354814383,0.9821647533000093,231.92666666666665,21.1926,1.2647675989537062,99.2360540943537,14.461799999999998,1.1328924999999999,6612.002991541665
2017-08-17 20:27:58,229.93,7.2115,1525.03,1658.140195,650.9319514163042,0.9197231962644751,235.49,16.4935,3820.91,3884.0543150000003,697.5132212152854,0.9837426797158473,232.15,37.5326,8460.85,8713.19309,2081.7663416252435,0.971038965004734,13806.79,3430.211514256833,14226.517533698829,0.9704968181633625,232.52333333333334,20.412533333333332,1.2758576200237977,83.87036722536483,13.806790000000001,1.1778579166666665,6613.180849458332
2017-08-17 20:32:58,230.27,5.1154,1080.38,1177.923158,469.3421158948907,0.9171905592164273,235.84,14.3974,3365.59,3395.4828159999997,449.5636836436944,0.9911962988417611,232.47,38.7109,8859.97,8999.122923,1576.434261986236,0.9845370572009463,13305.939999999999,2495.340061524821,13537.90091950191,0.9828658134757242,232.86,19.4079,1.2797388989092113,99.45949845166143,13.305939999999998,1.1296970833333333,6614.310546541666
2017-08-17 20:37:58,230.11,4.706,977.43,1082.89766,466.15226818441636,0.9026060689797777,235.65,13.7047,3190.49,3229.5125550000002,500.52462756854374,0.9879168901388586,232.18,39.0764,8933.21,9072.758552,1585.151992330431,0.9846189501020901,13101.13,2551.828888083391,13347.338234680235,0.9815537577342188,232.64666666666668,19.162366666666667,1.2909419147777732,103.92261916151624,13.10113,1.1002945833333333,6615.410841124999
2017-08-17 20:42:58,229.52,4.7987,992.5,1101.3976240000002,477.51489626277174,0.9011277838020829,235.13,13.6311,3166.06,3205.080543,498.60341306210125,0.9878254095407298,231.74,34.4469,7829.28,7982.724606,1557.6478475052872,0.9807779156148432,11987.84,2533.76615683016,12252.684554949494,0.9783847732501602,232.13,17.625566666666668,1.2923792702365056,95.43712069777423,11.98784,1.04537375,6616.456214874999
2017-08-17 20:47:58,229.42,5.0466,1049.97,1157.7909719999998,487.89643772495845,0.9068735422822076,235,13.3508,3099.22,3137.438,488.21367805910876,0.9878187234297537,231.66,38.719,8842.17,8969.643540000001,1506.829428224627,0.9857883382509534,12991.36,2482.939544008694,13226.504580908824,0.9822217140235046,232.02666666666664,19.0388,1.281461900930938,103.36890980523985,12.99136,1.0408,6617.497014874999
2017-08-17 20:52:58,229.21,5.0663,1052.95,1161.246623,489.68358858440826,0.906741065287042,234.78,14.1405,3286,3319.90659,473.26923238831944,0.9897868843352006,231.56,32.9525,7472.02,7630.4809000000005,1546.9828327634432,0.979233169956562,11810.970000000001,2509.935653736171,12074.716946032153,0.9781570907863956,231.85,17.386433333333333,1.2637481130041004,89.52995918273444,11.810970000000001,1.0334304166666666,6618.530445291665
2017-08-17 20:57:58,229.12,5.0609,1051.44,1159.553408,488.9151586977176,0.9067628905627778,234.62,13.0705,3029.17,3066.6007099999997,477.67041532054395,0.9877940711753114,231.39,39.873,9101.09,9226.213469999999,1514.3235473007164,0.9864382641473828,13181.7,2480.9091213189777,13413.132555754593,0.9827458235581739,231.71,19.334799999999998,1.255880195071424,106.2240105922999,13.181700000000001,1.04136125,6619.571806541665
2017-08-17 21:02:58,229.43,5.0925,1057.67,1168.3722750000002,496.41509252708664,0.905250854227947,234.9,13.0564,3025.57,3066.94836,502.0940330323478,0.9865082958227572,231.75,34.1329,7737.64,7910.299575,1643.7051428541483,0.9781728146496905,11820.880000000001,2642.214268413583,12112.576118010915,0.9759179124928533,232.02666666666667,17.427266666666668,1.2383634065050002,95.85917087781979,11.82088,1.0417741666666667,6620.613580708332
2017-08-17 21:07:58,229.66,5.1237,1062.62,1176.708942,505.45293527959615,0.9030440426448293,235.04,13.2984,3083.91,3125.655936,509.14059173477744,0.9866441038761855,231.84,35.046,7968.93,8125.06464,1585.19085894359,0.9807835818029874,12115.46,2599.7843859579634,12391.25699293945,0.9777426137560862,232.17999999999998,17.8227,1.2318029115341607,96.63687320103013,12.115459999999999,0.9973475,6621.610928208332
2017-08-17 21:12:58,230.13,8.0701,1648.37,1857.172113,855.5492974720306,0.8875698641292272,235.51,16.2506,3736.72,3827.1788059999994,827.1766768324546,0.97636410249289,232.39,37.073,8361.28,8615.39447,2077.021577958821,0.9705046041844212,13746.37,3759.7475522633063,14251.259236770973,0.9645723070233498,232.67666666666665,20.464566666666666,1.2177127057576362,81.1570242549317,13.74637,1.07757625,6622.688504458331
2017-08-17 21:17:58,230.17,6.1139,1292.29,1407.236363,557.0464408372678,0.9183176572022678,235.57,13.5737,3145.9,3197.556509,572.4341169499477,0.9838450051298218,232.37,35.086,7968.2,8152.93382,1725.722640895633,0.9773414302043236,12406.39,2855.203198682849,12730.699043566647,0.9745254331708882,232.70333333333335,18.25786666666667,1.2318975519617161,92.16922020827549,12.40639,1.0896983333333332,6623.778202791665
2017-08-17 21:22:58,230.77,4.6746,965.07,1078.757442,482.03476406830174,0.8946126000398892,235.99,13.574,3142.06,3203.3282600000002,623.5149538821246,0.9808735617997513,232.86,29.3478,6616.19,6833.928708,1711.3186348329637,0.9681385748515186,10723.32,2816.86835278339,11087.124926657614,0.9671867207175694,233.20666666666668,15.865466666666668,1.1935050455961798,84.97911606760174,10.72332,0.9637379166666666,6624.741940708332
2017-08-17 21:27:58,231.2,4.5751,917.93,1057.7631199999998,525.6113898424711,0.8678029916565819,236.46,14.0403,3262.11,3319.9693380000003,617.1181030889954,0.9825723276002134,233.36,29.122,6564.25,6795.90992,1759.2650676502417,0.9659118612920049,10744.29,2901.9945605817084,11129.300967884094,0.965405646860021,233.67333333333332,15.912466666666667,1.1925480014835625,83.01373765642872,10.744290000000001,0.89448375,6625.636424458332
2017-08-17 21:32:58,231.3,4.6098,922.11,1066.24674,535.3459241094748,0.864818587862693,236.5,13.8527,3215.32,3276.16355,628.462332959266,0.9814284149519946,233.47,29.4734,6636.74,6881.154698,1817.6831820225113,0.9644805692173961,10774.17,2981.491439091252,11179.088978547154,0.9637788929559288,233.75666666666666,15.978633333333335,1.1735850670925632,84.45507438057906,10.77417,0.8966024999999999,6626.533026958332
2017-08-17 21:37:58,227.88,4.5747,899.55,1042.482636,526.8584666317022,0.8628920702713747,233.12,13.093,3001.13,3052.24016,556.2272174362047,0.9832548694333412,230.27,22.9165,5170.23,5276.982455,1056.061351190276,0.979770170564268,9070.91,2139.1470352581828,9319.729516812915,0.9733018521230642,230.42333333333332,13.528066666666666,1.1703097197911179,69.39966785103563,9.07091,0.8268783333333334,6627.359905291665
2017-08-17 21:42:58,227.79,7.0231,1491.76,1599.791949,577.9155496136254,0.9324712509851493,233.04,11.3118,2592.17,2636.1018719999997,479.2575201933743,0.9833345317695675,230.03,27.2128,6085.84,6259.760384,1465.3161977866148,0.97221612756224,10169.77,2522.4892675936144,10477.937485880748,0.9705889173040009,230.28666666666666,15.182566666666668,1.1956112671163466,79.2371513819578,10.16977,0.801695,6628.161600291665
2017-08-17 21:47:58,227.69,8.1105,1755.66,1846.679745,572.6116004703927,0.9507116784886814,233.12,3.829,845.37,892.61648,286.55495715061437,0.9470696754332835,230.28,13.9154,3124.3,3204.438312,712.1617831738864,0.9749914636521797,5725.33,1571.3283407948934,5937.042728790591,0.9643403730675661,230.36333333333334,8.6183,1.1966603481456803,61.463397653829645,5.72533,0.6622958333333333,6628.823896124999
2017-08-17 21:52:58,227.96,8.1027,1756.77,1847.0914920000002,570.5314600605186,0.9511006940418519,233.51,4.6904,1032.66,1095.255304,364.96233413892475,0.9428486638947151,230.66,11.4273,2549.39,2635.821018,669.449823982767,0.967209071704883,5338.82,1604.9436181822102,5574.8401779731585,0.9576633283756363,230.71,8.073466666666667,1.213644835507773,41.90351934732704,5.33882,0.46100624999999995,6629.284902374999
2017-08-17 21:57:58,228.49,8.6026,1859.33,1965.6080740000002,637.5790552347141,0.9459311978792776,233.98,4.5818,1006.68,1072.049564,368.6267017900224,0.9390237483460233,231.03,20.3946,4614.53,4711.764438,952.2798949371247,0.9793634764047598,7480.539999999999,1958.4856519618613,7732.667375527055,0.9673945143011055,231.16666666666666,11.193,1.2170151405912037,82.20852318413296,7.480539999999999,0.53414,6629.819042374998
2017-08-17 22:02:58,228.84,8.7378,1813.39,1999.558152,842.5256738697373,0.9068953549493969,234.17,6.5746,1473.88,1539.5740819999999,444.93381481535215,0.9573297038654618,231.31,21.3514,4760.47,4938.792334000001,1315.140713945535,0.9638935347063733,8047.740000000001,2602.600202630624,8458.11130940785,0.9514819213893061,231.43999999999997,12.221266666666667,1.179571379191159,74.70693163283676,8.047740000000001,0.6470116666666665,6630.466054041665
2017-08-17 22:07:58,229.04,5.189,1034.49,1188.48856,585.0944343871967,0.8704248697185608,234.28,3.7039,822.31,867.749692,277.1205367093802,0.9476350237644336,231.46,9.4892,2083.05,2196.370232,696.3798485853349,0.9484056784466564,3939.8500000000004,1558.5948196819118,4236.937081718265,0.9298816394984598,231.59333333333333,6.127366666666667,1.1600794496099487,54.86587495443936,3.9398500000000003,0.49948291666666667,6630.9655369583315
2017-08-17 22:12:58,228.99,6.9617,1422.04,1594.159683,720.5187945519956,0.8920310902129369,234.11,5.9269,1318.6,1387.5465590000001,431.94848465151614,0.9503104536905127,231.3,22.1919,4959.92,5132.986470000001,1321.6443147848315,0.9662834743454913,7700.5599999999995,2474.111593988343,8088.253982974788,0.952067036496275,231.4666666666667,11.6935,1.1419930875575963,89.77979219224356,7.700559999999999,0.48501708333333327,6631.450554041665
2017-08-17 22:17:58,229.29,4.496,925.74,1030.88784,453.5804130028827,0.8980026381919491,234.44,2.8625,637.65,671.0844999999999,209.18146103383532,0.9501784052529898,231.72,12.4262,2799.42,2879.3990639999997,673.9337010152215,0.9722236959093491,4362.8099999999995,1336.6955750519396,4562.988730696519,0.9561299090331167,231.8166666666667,6.5949,1.1316413832770031,88.42135589622283,4.36281,0.5026404166666666,6631.953194458331
2017-08-17 22:22:58,229.18,4.4891,924.75,1028.811938,450.8785216345041,0.8988523226098101,234.31,2.8567,640.12,669.353377,195.6535941435888,0.956325943807108,231.45,18.2277,4124.79,4218.801165,885.658357215329,0.9777161422586267,5689.66,1532.190472993422,5892.354246065982,0.9656004650091582,231.64666666666668,8.5245,1.1497395458600714,113.82720394158015,5.68966,0.41885291666666663,6632.372047374998
2017-08-17 22:27:58,229.19,4.219,853.45,966.95261,454.5552194022329,0.8826182288292288,234.32,2.9311,655.58,686.815352,204.76862880549794,0.9545214708596089,231.67,11.2405,2508.53,2604.086635,698.9595422380487,0.9633051244472134,4017.5600000000004,1358.2833904457796,4240.957689291522,0.9473237637207266,231.72666666666666,6.130199999999999,1.1191346126183148,83.36269615999481,4.0175600000000005,0.40446750000000004,6632.776514874998
2017-08-17 22:32:58,229.57,4.1636,837.86,955.8376519999999,460.01764898846324,0.8765714535798597,234.62,3.0285,680.63,710.5466700000001,204.00826784247982,0.9578962631687513,232.09,13.3336,3017.77,3094.595224,685.2618678312768,0.9751743868134399,4536.26,1349.28778466222,4732.677076818012,0.958497680355138,232.09333333333333,6.8419,1.0886425001436222,94.88153875385493,4.53626,0.35640916666666667,6633.132924041664
2017-08-17 22:37:58,230.27,4.1382,834.84,952.9033140000001,459.42017830324215,0.8761014761252052,235.29,3.1651,718.88,744.716379,194.45830080218118,0.9653070890763905,232.66,18.2706,4156.27,4250.837796000001,891.6510836656564,0.9777531393719638,5709.990000000001,1545.5295627710798,5915.458344836803,0.9652658622782558,232.74,8.524633333333334,1.0956432070121092,114.32710693324053,5.70999,0.4269270833333333,6633.559851124997
2017-08-17 22:42:58,230.52,4.1388,835.56,954.076176,460.5440652215411,0.8757791264667318,235.5,3.1549,711.89,742.97895,212.6742768721751,0.958156351535935,232.94,10.9862,2465.85,2559.125428,684.6215989407459,0.9635518341619949,4013.2999999999997,1357.839941034462,4236.780168414272,0.9472523568533611,232.98666666666668,6.093299999999999,1.0787455648391844,80.29967341178018,4.0133,0.4051370833333333,6633.96498820833
2017-08-17 22:47:58,230.23,5.3727,1073.23,1236.956721,615.0116232455056,0.8676374700744279,235.15,4.4762,999.64,1052.57843,329.6076784622363,0.9497059520780793,232.45,20.2422,4537.1,4705.29939,1246.8223367963737,0.9642532013249853,6609.97,2191.441638504116,6963.771956050084,0.949193919863688,232.60999999999999,10.030366666666668,1.0919564937019133,101.80917281189454,6.609970000000001,0.44263624999999995,6634.40762445833
2017-08-17 22:52:58,230.38,5.7275,1142.08,1319.50145,660.8610672086097,0.8655390261223282,235.21,4.6128,1021.8,1084.976688,364.82759421876153,0.9417713867046699,232.58,14.8967,3321.4,3464.674486,986.0382010547879,0.9586470571538709,5485.280000000001,2011.726862482159,5842.545819044324,0.9388510026092081,232.72333333333336,8.412333333333333,1.0685076700516996,77.08166580813884,5.48528,0.50396875,6634.9115932083305
2017-08-17 22:57:58,230.54,4.1663,840.6,960.4988019999998,464.7037643955931,0.8751702742883798,235.26,3.0086,675.91,707.803236,210.07401741308155,0.954940533784166,232.59,18.068,4099.96,4202.43612,922.3867632835232,0.9756150677669313,5616.47,1597.1645450921978,5839.149753602794,0.9618643530309531,232.79666666666665,8.414299999999999,1.058148026174489,114.72968636725578,5.6164700000000005,0.4625729166666666,6635.374166124997
2017-08-17 23:02:58,230.39,4.1316,835.47,951.8793239999999,456.1404680125374,0.8777057962443988,235,3.5178,783.81,826.683,262.7673236705815,0.9481385246823751,232.44,12.4571,2828.36,2895.528324,620.0515990514399,0.9768027397821443,4447.64,1338.9593907345588,4644.815800399007,0.9575492745305275,232.60999999999999,6.702166666666667,1.0274708739951055,85.8667595056325,4.447640000000001,0.4193379166666667,6635.793504041663
2017-08-17 23:07:58,230.47,4.1398,838.64,954.0997060000001,454.9606569685851,0.8789857021505045,235.04,3.5247,791.04,828.445488,246.1252627983526,0.9548485826263562,232.39,17.4369,3940.22,4052.161191,945.8734954773513,0.9723749412415711,5569.9,1646.959415244289,5808.29246211499,0.9589565326350348,232.63333333333333,8.367133333333333,1.0345321679323682,108.3975395794657,5.5699,0.4173975,6636.210901541664
2017-08-17 23:12:58,230.84,4.1107,833.5,948.9139879999999,453.55871353339023,0.8783725506636753,235.42,3.4613,769.46,814.859246,268.1919073941056,0.9442857815961998,232.88,11.3788,2584.34,2649.894944,585.7729753383669,0.9752613045477776,4187.3,1307.5235962658628,4386.695709163336,0.9545453520409862,233.04666666666665,6.316933333333334,1.0183940269473932,80.13170947928317,4.1873000000000005,0.40655,6636.617451541663
2017-08-17 23:17:58,231.36,4.4062,910.17,1019.418432,459.13452342569366,0.892832591043439,235.82,3.5728,811.05,842.537696,228.18340579671542,0.962627552275121,233.27,18.94,4315.93,4418.1338000000005,944.8039531047921,0.9768672012604054,6037.15,1632.121882327201,6253.878953199468,0.9653448755850015,233.48333333333335,8.973,1.0007852095081637,111.07767747687507,6.03715,0.42601875,6637.043470291664
2017-08-17 23:22:58,231.61,4.4601,928.35,1033.003761,453.05965141484955,0.8986898548184473,236.1,3.6145,823.46,853.38345,224.00210073546748,0.9649355163848092,233.61,18.5372,4217.05,4330.475292,984.63473030484,0.9738076575082789,5968.860000000001,1661.696482455157,6195.847391552172,0.9633645928946442,233.77333333333334,8.8706,0.9952660696971369,108.97346289991657,5.96886,0.5002504166666666,6637.5437207083305
2017-08-17 23:27:58,231.81,4.2742,880.25,990.8023020000002,454.806705258948,0.8884214320285257,236.25,3.6829,832.32,870.0851250000001,253.5577692484804,0.9565960571961278,233.91,7.0755,1603.95,1655.030205,408.0065893614242,0.9691363910787356,3316.5200000000004,1116.3710638688526,3499.3698379342068,0.9477477813427835,233.99,5.010866666666667,0.9658532415915171,41.20311855567233,3.3165200000000006,0.3868908333333334,6637.930611541664
2017-08-17 23:32:58,231.91,4.1163,834.57,954.611133,463.43859393402226,0.8742512748382121,236.2,3.6256,807.31,856.36672,285.6825563865572,0.9427152890761565,233.92,2.6695,511.33,624.44944,358.4393033922391,0.8188493210915523,2153.21,1107.5604537128186,2421.3639674217807,0.8892549938672353,234.01,3.470466666666667,0.9358574419896576,23.07950899975027,2.15321,0.22790541666666667,6638.15851695833
2017-08-17 23:37:58,230.54,5.4367,1085.95,1253.376818,625.8322821649622,0.8664194074794194,234.78,5.0399,1106.46,1183.267722,419.3671068730466,0.9350884668178246,232.47,3.9095,776.95,908.841465,471.5310233731669,0.8548795691226523,2969.3599999999997,1516.7304124111756,3334.3020189438407,0.8905492013409636,232.59666666666666,4.795366666666667,0.9386778257068762,18.47338750599538,2.9693599999999996,0.21344041666666663,6638.371957374997
2017-08-17 23:42:58,230.73,5.7441,1147.33,1325.336193,663.4379364912241,0.8656897820038632,234.96,5.2309,1137.51,1229.0522640000002,465.4465249021912,0.9255180054735246,232.62,4.3074,867.99,1001.9873880000001,500.5717587030483,0.8662683885997174,3152.83,1629.4562200964635,3549.0089577389144,0.8883691299580936,232.76999999999998,5.0941333333333345,0.9408428921252852,15.443909333612535,3.15283,0.25509125,6638.627048624997
2017-08-17 23:47:58,230.76,4.1176,831.01,950.1773760000001,460.7162095718422,0.8745840734477769,234.87,3.8197,843.4,897.1329390000001,305.81685734893347,0.9401059345118973,232.6,2.6105,491.91,607.2023,355.97638267909014,0.810125389841244,2166.3199999999997,1122.5094495998658,2439.8708586400617,0.8878830583711573,232.74333333333334,3.5159333333333334,0.913739025822436,25.752289576973396,2.16632,0.22163124999999997,6638.848679874997
2017-08-17 23:52:58,232.16,4.13,839.39,958.8208,463.42394674060586,0.8754399153627038,236.25,3.8808,859.88,916.8389999999999,318.11969055844355,0.9378745886682395,233.96,2.5857,489.74,604.950372,355.1333340914908,0.8095540108205769,2189.01,1136.67697139054,2466.53589420255,0.8874835371928467,234.12333333333333,3.5321666666666665,0.9083531472016169,26.79564006983437,2.18901,0.18147208333333334,6639.030151958331
2017-08-17 23:57:58,232.65,4.1068,834.75,955.44702,464.8348583388302,0.8736748166319049,236.72,3.7819,836.61,895.251368,318.68278868786,0.9344973153953338,234.41,2.7793,556.95,651.495713,338.01384817397405,0.8548789944224852,2228.3100000000004,1121.5314952006643,2494.6339111835705,0.8932412848275547,234.59333333333333,3.5559999999999996,0.9065332916536412,21.84195725534307,2.2283100000000005,0.18405500000000002,6639.214206958331
2017-08-18 00:02:58,233.1,4.1288,841.78,962.42328,466.5458192781909,0.8746463406413029,237.19,3.556,781.65,843.44764,316.9025069663691,0.9267320968495448,234.83,2.8919,596.15,679.1048770000001,325.2516125481706,0.8778467364769048,2219.58,1108.6999387927306,2481.07858212492,0.8946028618323891,235.04,3.5255666666666667,0.9147379169503087,17.973469985912427,2.21958,0.18532875,6639.39953570833
2017-08-18 00:07:58,233.41,4.108,839.18,958.8482799999999,463.86091844318844,0.8751958130435401,237.47,3.5363,776.5,839.765161,319.7706609890218,0.9246632702353795,235.21,2.6209,507.43,616.4618889999999,350.0572177365412,0.8231327987252105,2123.1099999999997,1133.6887971687513,2406.83326404758,0.8821176072785192,235.36333333333334,3.4217333333333335,0.8950700335651213,23.404317499902593,2.1231099999999996,0.18094541666666664,6639.580481124997
2017-08-18 00:12:58,233.41,4.1232,842.18,962.3961119999999,465.7672422924528,0.8750866607823536,237.46,3.5295,774.6,838.1150700000001,320.0495439164145,0.9242167665592744,235.18,2.5906,492.71,609.257308,358.37316201329423,0.8087059334871368,2109.49,1144.1899482221615,2399.816388333206,0.879021416078064,235.35,3.414433333333333,0.8965370724453001,24.12796657327229,2.1094899999999996,0.1763583333333333,6639.75683945833
2017-08-18 00:17:58,230.27,4.3295,884.89,996.9539650000002,459.22423305964764,0.8875936412971684,234.21,3.5345,767.39,827.815245,310.4684649918733,0.9270063635998875,232.02,2.6208,493.66,608.078016,355.0474305532942,0.8118366180171197,2145.94,1124.740128604815,2422.828685750186,0.8857167709055531,232.16666666666666,3.4949333333333334,0.880114860014365,25.011445139630705,2.14594,0.17730958333333335,6639.934149041664
2017-08-18 00:22:58,229.25,4.4509,917.87,1020.368825,445.7209913520797,0.8995472788969224,233.25,3.4388,744.62,802.1001,298.1704647009995,0.92833799671637,231.13,2.5247,467.94,583.533911,348.6315844655443,0.8019071234405091,2130.43,1092.5230405186235,2394.2302685756977,0.8898183386794163,231.21,3.4714666666666667,0.8823147787725409,28.21381932708557,2.13043,0.17818208333333332,6640.112331124997
2017-08-18 00:27:58,229.41,4.6564,946.14,1068.224724,495.90640383531655,0.8857125085601371,233.42,3.8387,827.09,896.0293539999999,344.66031847263343,0.9230612772982882,231.25,2.948,562.53,681.725,385.10904264247034,0.8251567714254281,2335.76,1225.6757649504202,2637.812703431917,0.8854912242105241,231.35999999999999,3.8143666666666665,0.8903872752420481,22.71325077994599,2.33576,0.18609124999999999,6640.298422374996
2017-08-18 00:32:58,229.44,6.6041,1310.42,1515.244704,760.766676846487,0.8648240093106441,233.36,6.1788,1323.23,1441.8847680000001,572.7949469840094,0.9177085640729925,231.35,5.466,1131.88,1264.5591,563.8770991916675,0.8950787669789416,3765.53,1897.4387230221641,4216.573240028445,0.8930308536451742,231.38333333333333,6.082966666666667,0.8542822156594487,10.142529138742605,3.76553,0.25422041666666667,6640.552642791663
2017-08-18 00:37:58,229.57,4.119,830.27,945.5988299999999,452.5581447696735,0.8780361963857337,233.59,3.4485,746.14,805.535115,303.5818207634694,0.9262662621479884,231.41,2.8176,570.05,652.020816,316.5029889231788,0.8742819032943266,2146.46,1072.6429544563216,2399.5527581915735,0.8945250287464748,231.5233333333333,3.4617,0.8926386109391529,18.987780570240048,2.1464600000000003,0.24633291666666662,6640.79897570833
2017-08-18 00:42:58,230.8,4.0963,829.82,945.4260400000001,453.0222563076583,0.8777206940481563,234.67,3.5269,768.35,827.657623,307.6612071906532,0.9283428058270903,232.59,2.6962,524.35,627.1091580000001,343.98106568162876,0.8361383234655296,2122.52,1104.6645291799402,2392.7755583063654,0.8870535277041799,232.6866666666667,3.4398000000000004,0.8523622611236675,21.617535903250193,2.12252,0.17787416666666667,6640.976849874996
2017-08-18 00:47:58,230.71,4.0994,830.25,945.7725740000001,452.95772344732745,0.8778537492249167,234.71,3.4512,748.63,810.031152,309.35996882345194,0.9241990238913675,232.39,2.5988,489.16,603.9351320000001,354.2035263289419,0.8099545366405344,2068.04,1116.5212185997214,2350.1934118670756,0.8799445992647374,232.60333333333332,3.3831333333333333,0.9056906607815953,23.18363647112144,2.06804,0.17460666666666663,6641.151456541663
2017-08-18 00:52:58,229.49,4.0914,823.75,938.9353860000001,450.5947143309264,0.8773234157350205,233.55,3.5205,763.16,822.2127750000001,305.9749365114743,0.928178232210026,231.25,2.5353,469.89,586.2881249999999,350.62394872001477,0.8014660027439581,2056.7999999999997,1107.1935995624156,2335.8732643086564,0.8805272235558321,231.42999999999998,3.3824,0.9160437281251493,25.044347209082314,2.0567999999999995,0.17186833333333332,6641.323324874996
2017-08-18 00:57:58,229.42,4.1151,828.35,944.086242,452.91843618214796,0.8774092483809335,233.55,3.7412,814.76,873.7572600000001,315.6230216614558,0.932478661178735,231.17,2.6263,494.19,607.121771,352.66568974338344,0.8139882699083772,2137.3,1121.2071475869873,2413.536152163491,0.8855471247381677,231.38,3.4941999999999998,0.9378511539458968,24.838303474328878,2.1373,0.17475416666666668,6641.498079041662
2017-08-18 01:02:58,231.83,4.0897,832.1,948.115151,454.4578413403741,0.8776360119573704,235.94,3.755,825.49,885.9547,321.6861674864028,0.9317519281742057,233.51,2.5869,490.49,604.067019,352.58548373911583,0.8119794403143867,2148.08,1128.7294925658925,2426.577415576939,0.8852303603465608,233.76,3.4772,0.932580424366875,25.60393419993098,2.1480799999999998,0.17855749999999998,6641.676636541662
2017-08-18 01:07:58,232.29,4.0899,834.53,950.042871,454.02768179696125,0.8784129911122716,236.31,3.8019,838.18,898.4269889999999,323.4584087075278,0.9329416972802005,233.88,2.6764,524.04,625.9564320000001,342.35001557203236,0.8371828664267162,2196.75,1119.8361060765214,2465.713581698537,0.8909185626039915,234.16,3.5227333333333335,0.918175606422961,24.024904903389412,2.19675,0.18103458333333333,6641.857671124996
2017-08-18 01:12:58,232.16,4.0784,832.14,946.841344,451.72065605607014,0.8788589611904399,236.18,3.4551,753.2,816.025518,313.98631503167184,0.9230103512522755,233.77,2.8846,594.33,674.332942,318.5855736946909,0.881359878752594,2179.67,1084.2925447824327,2434.471530244452,0.8953359991772561,234.03666666666666,3.4726999999999997,0.9158109128199335,17.441760013822115,2.17967,0.18235083333333335,6642.04002195833
2017-08-18 01:17:58,232.19,4.2422,874.51,984.9964180000001,453.2661507026869,0.8878306398064485,236.15,3.2719,706.04,772.659185,313.8626045977193,0.9137793398521497,233.72,2.6882,529.98,628.286104,337.43833226161314,0.8435329010555357,2110.5299999999997,1104.5670875620194,2382.1010330851295,0.885995165900495,234.02,3.400766666666667,0.9101786172122021,24.742460033521844,2.11053,0.1787583333333333,6642.218780291663
2017-08-18 01:22:58,232.3,5.3392,1098.25,1240.29616,576.351890784394,0.885473998403736,236.32,4.1115,874.44,971.62968,423.5787075112514,0.8999725080444229,233.92,3.4427,677.34,805.316384,435.59729422809244,0.8410855825826586,2650.03,1435.5278925237378,3013.8678357077383,0.8792787688308505,234.17999999999998,4.2978000000000005,0.9138269707063006,24.23100190795289,2.65003,0.19835666666666665,6642.41713695833
2017-08-18 01:27:58,231.68,6.3494,1284.71,1471.028992,716.5518203204398,0.8733410469723768,235.69,5.2375,1128.51,1234.426375,500.273580349433,0.914197900219039,233.38,4.7139,962.22,1100.129982,533.3091494577233,0.8746421020638997,3375.4400000000005,1750.134550127596,3802.1791300713758,0.8877645909167451,233.58333333333334,5.433599999999999,0.9018908312522247,16.85438751472322,3.3754400000000007,0.25106125,6642.66819820833
2017-08-18 01:32:58,230.82,4.0959,830.41,945.4156380000001,451.91809044886344,0.8783544153730192,234.83,2.8791,634.25,676.0990530000001,234.17272891499766,0.9381021866332948,232.43,2.575,481.52,598.5072500000001,355.45663294213915,0.8045349492424693,1946.1799999999998,1041.5474523060002,2207.3598908662625,0.881677703782248,232.6933333333333,3.1833333333333336,0.9182328672931669,28.667015706806282,1.9461799999999998,0.2217341666666667,6642.8899323749965
2017-08-18 01:37:58,232.76,4.0713,831.05,947.6357879999999,455.37839671901526,0.8769719448375245,236.74,2.8866,639.77,683.373684,240.19562669568302,0.9361934984900588,234.25,2.6033,494.21,609.823025,357.2682433692514,0.8104154479900131,1965.03,1052.8422667839498,2229.309251680162,0.8814524043799742,234.58333333333334,3.1870666666666665,0.9193605683836589,27.744425385934825,1.96503,0.16296708333333332,6643.05289945833
2017-08-18 01:42:58,232.82,4.1075,839.87,956.30815,457.3222724254991,0.878242018537644,236.8,2.9235,648.38,692.2848000000001,242.61413790428668,0.9365798584628752,234.29,2.728,534.16,639.1431200000001,350.96584198940866,0.8357439566900132,2022.4099999999999,1050.9022523191943,2279.1528584168186,0.8873516282733395,234.63666666666666,3.253,0.9219928684064818,26.268060252075,2.02241,0.1661433333333333,6643.219042791663
2017-08-18 01:47:58,232.96,4.0865,834.54,951.99104,458.0719688436323,0.8766258976555074,236.92,2.9449,656.14,697.705708,237.22047840728507,0.9404251570205013,234.44,2.8457,585.76,667.145908,319.32567225505755,0.8780088328144254,2076.4399999999996,1014.6181195059748,2311.0718296993364,0.8984748865508599,234.7733333333333,3.292366666666666,0.9143571104043655,24.12044021018317,2.0764399999999994,0.17078541666666663,6643.38982820833
2017-08-18 01:52:58,232.76,4.0917,834.46,952.384092,459.03373197910463,0.8761801115846442,236.67,2.8925,641.96,684.5679749999999,237.7407638491988,0.9377593218555106,234.25,2.7784,555.48,650.8402,339.1680048825949,0.8534813922065663,2031.9,1035.9425007108985,2280.7442808827013,0.8908933881941413,234.55999999999997,3.2542000000000004,0.899556616643935,25.735971974678872,2.0319000000000003,0.17118083333333334,6643.561009041663
2017-08-18 01:57:58,232.18,4.086,830.72,948.68748,458.16177962456715,0.8756519059363996,236.09,2.8853,639.11,681.190477,235.7092994675592,0.9382250950052551,233.67,2.6148,495.41,611.0003159999999,357.6175583666155,0.8108179112627498,1965.24,1051.4886374587418,2228.8554489479216,0.8817260899210153,233.98,3.1953666666666667,0.9017864774767133,27.872648939610485,1.96524,0.16654750000000001,6643.727556541663
2017-08-18 02:02:58,232.59,4.092,832.58,951.7582799999999,461.14462714918204,0.8747809370253129,236.47,2.7053,593.03,639.7222909999999,239.9167120112491,0.9270116241736527,233.99,2.5529,479.29,597.3530710000001,356.5274005362437,0.8023563002658438,1904.9,1057.5887396966748,2178.792774068521,0.8742914987931261,234.35,3.116733333333334,0.904629827181568,31.291309276806885,1.9049,0.16125583333333332,6643.888812374997
2017-08-18 02:07:58,232.75,4.1085,836.28,956.253375,463.7416077934896,0.8745380898655651,236.62,2.9404,654.23,695.757448,236.77316897713013,0.9403133259739105,234.2,2.6247,498.08,614.7047399999999,360.2474579764131,0.8102751900042288,1988.59,1060.7622347470328,2253.820469062591,0.8823196112098024,234.5233333333333,3.2245333333333335,0.894011967537001,27.41378597419782,1.9885899999999999,0.16222874999999998,6644.051041124997
2017-08-18 02:12:58,232.71,4.1429,842.78,964.0942590000001,468.187581890805,0.8741676367559408,236.59,3.0458,680.11,720.605822,238.16619953363585,0.9438030879522925,234.08,2.6139,496.75,611.861712,357.2312865799564,0.8118664565172203,2019.6399999999999,1063.5850680043973,2282.5772553151223,0.8848068538741211,234.46,3.267533333333333,0.9084705280218354,26.789831269255103,2.01964,0.1670095833333333,6644.21805070833
2017-08-18 02:17:58,232.76,7.1796,1430.98,1671.1236959999999,863.1052351438382,0.8562980726233447,236.6,6.4083,1401.57,1516.2037799999998,578.338514700766,0.9243942130259035,234.17,5.6618,1163.2,1325.8237060000001,636.2187197745559,0.8773413801065343,3995.75,2077.66246961916,4503.631801131614,0.887228391760623,234.51,6.416566666666667,0.8912199906187385,11.891613895281472,3.99575,0.2506412499999999,6644.46869195833
2017-08-18 02:22:58,232.87,7.9334,1639.58,1847.450858,851.3824618377665,0.8874823343203644,236.69,6.7345,1465.93,1593.988805,625.9788699032322,0.9196614150624478,234.24,5.9967,1254.97,1404.667008,630.9831237550429,0.8934288289342381,4360.4800000000005,2108.3444554960415,4843.439085342243,0.9002859173342703,234.6,6.8882,0.8908780903665829,15.173775442060327,4.360480000000001,0.34817624999999996,6644.81686820833
2017-08-18 02:27:58,233.21,4.3942,917.34,1024.771382,456.77533839535346,0.8951655131212477,237.06,2.9386,655.88,696.6245160000001,234.74910413510503,0.9415115100542915,234.64,2.8185,570.85,661.3328399999999,333.90328354549837,0.863181087453634,2144.07,1025.4277260759568,2376.665350087241,0.9021337395781434,234.97,3.3837666666666664,0.8894752521598517,29.861200043344205,2.14407,0.27102291666666667,6645.0878911249965
2017-08-18 02:32:58,233.58,4.1416,849.52,967.3949280000002,462.7836603858497,0.8781522162373792,237.42,3.3605,744.78,797.84991,286.12450172435115,0.9334838428445771,235.05,2.5539,484.11,600.2941950000001,354.9515860659001,0.8064545751604344,2078.41,1103.859748176101,2353.358126538204,0.8831677493375589,235.35,3.3520000000000003,0.8795411089866128,23.809665871121723,2.07841,0.17593666666666663,6645.263827791663
2017-08-18 02:37:58,231.6,4.0991,829.14,949.35156,462.3799788858007,0.8733750856216005,235.39,3.5155,770.73,827.5135449999999,301.25393650285605,0.931380525016059,233.04,2.615,492.74,609.3996000000001,358.5737927960716,0.8085663331580788,2092.6099999999997,1122.2077081847283,2374.5245318608986,0.881275376152899,233.34333333333333,3.4098666666666664,0.8771052669171262,23.31078439039648,2.0926099999999996,0.17379249999999996,6645.437620291663
2017-08-18 02:42:58,230.98,4.1146,828.81,950.390308,465.09753970574286,0.8720732871783452,234.8,3.3186,718.2,779.2072800000001,302.2461665679128,0.9217059676341832,232.4,2.5915,483.75,602.2646,358.75978859560047,0.8032183860715042,2030.76,1126.103494869256,2322.0885553218577,0.8745402906128713,232.72666666666666,3.3415666666666666,0.8908877366868222,23.133859367362625,2.03076,0.1718070833333333,6645.609427374996
2017-08-18 02:47:58,231.56,4.1078,828.86,951.202168,466.66547419741727,0.871381529483646,235.38,3.1537,676.28,742.317906,306.07390474887745,0.9110382418823129,232.97,2.5703,479.81,598.802791,358.2556997584122,0.8012821703765239,1984.9499999999998,1130.9950787047069,2284.5516782411087,0.8688575613786185,233.3033333333333,3.2772666666666663,0.890114443285572,25.34225675868103,1.9849499999999998,0.16732125,6645.776748624996
