DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-18 02:52:58,231.62,4.1118,829.66,952.3751159999999,467.6351633228765,0.8711483385712484,235.4,3.3659,730.41,792.33286,307.0709900589432,0.9218474165011912,233.07,2.6196,491.99,610.550172,361.5485478178962,0.8058142026041392,2052.06,1136.2547011997158,2345.6395694135226,0.8748402895134797,233.36333333333332,3.365766666666667,0.8727449327943652,22.169292781238553,2.05206,0.16820874999999996,6645.944957374996
2017-08-18 02:57:58,231.82,4.1145,831.75,953.8233899999999,466.87364116117317,0.872016778703655,235.57,3.52,771.04,829.2064,305.0910883669992,0.929852929258626,233.16,2.8714,583.51,669.495624,328.238435371529,0.871566563069873,2186.3,1100.2031648997013,2447.5201110624853,0.8932715159798676,233.51666666666665,3.5019666666666662,0.879309114267365,18.00607277815322,2.1863,0.17659833333333336,6646.12155570833
2017-08-18 03:02:58,231.94,4.1068,830.86,952.5311919999999,465.81899073882835,0.8722653987377246,235.77,3.48,760.16,820.4796,308.77750633127414,0.9264825109606625,233.33,2.8516,580.1,665.363828,325.8726954054506,0.8718538273168647,2171.12,1100.469192475553,2434.0900759807137,0.8919637039829921,233.68000000000004,3.4794666666666667,0.8943854844231319,18.044911097486207,2.1711199999999997,0.18155916666666666,6646.303114874996
2017-08-18 03:07:58,231.91,4.9769,997.03,1154.192879,581.4571188267529,0.8638330890274016,235.65,4.3929,949.25,1035.186885,412.96043923843763,0.9169841830057573,233.32,3.465,680.77,808.4537999999999,436.0616399483447,0.8420641971130571,2627.05,1430.479198013535,2991.264354491165,0.8782406663776395,233.62666666666667,4.278266666666666,0.8660541034128555,19.00925608501885,2.62705,0.19992374999999998,6646.503038624996
2017-08-18 03:12:58,232.15,6.1726,1231.47,1432.96909,732.7223566914198,0.8593835056135091,235.89,5.6607,1221.03,1335.302523,540.4799413763343,0.914421997239048,233.5,4.7047,957.07,1098.54745,539.2805531460434,0.8712140745490784,3409.57,1812.4828512137974,3861.3807984766404,0.8829924262701868,233.84666666666666,5.512666666666667,0.8737919434387158,14.656548554843399,3.40957,0.25152583333333334,6646.75456445833
2017-08-18 03:17:58,232.11,4.1159,831.07,955.341549,471.1688978972608,0.8699192460224506,235.85,3.7488,827.84,884.15448,310.49972448308296,0.9363069675335468,233.45,2.6207,493.65,611.8024149999999,361.40264595023666,0.8068781487238819,2152.56,1143.0712683305806,2437.2374685456653,0.8831966633454325,233.80333333333337,3.4951333333333334,0.8753795925350184,25.01859728765713,2.15256,0.23175541666666666,6646.986319874996
2017-08-18 03:22:58,232.11,4.4806,925.46,1039.992066,474.454724650254,0.8898721733132914,235.86,3.4896,761.79,823.057056,311.6069853700125,0.9255615931442789,233.4,2.6147,491.76,610.27098,361.39005441511586,0.8058059716357477,2179.01,1147.4517644353823,2462.667279964119,0.8848170508976544,233.79,3.5283,0.8854099833183718,26.99033528894934,2.1790100000000003,0.18048208333333332,6647.166801958329
2017-08-18 03:27:58,232.29,4.4472,920.56,1033.040088,468.7655168792259,0.8911174025997721,236.04,3.4634,755.43,817.500936,312.4632705789213,0.9240723364749761,233.61,2.5477,475.48,595.168197,357.97199935222693,0.7989002140851958,2151.47,1139.2007868103742,2434.4612532487295,0.8837561070766337,233.98000000000002,3.4861,0.8804171296691912,27.56949026132353,2.1514699999999998,0.18043666666666663,6647.347238624996
2017-08-18 03:32:58,232.01,4.215,858.14,977.9221499999999,468.9642543527409,0.8775136139415598,235.81,3.4616,756.11,816.279896,307.5882580882612,0.9262876664060339,233.4,2.8663,576.85,668.99442,338.81796217310614,0.8622642921296714,2191.1,1115.3704746141084,2458.652172561402,0.8911793316894155,233.74,3.5143,0.8855993839308605,19.938536835216112,2.1911,0.18094041666666663,6647.528179041663
2017-08-18 03:37:58,232.55,4.1436,838.47,963.59418,474.8492422125916,0.8701484685181473,236.32,3.4683,758.91,819.628656,309.5912557491996,0.9259193104639328,233.86,2.9009,592.42,678.404474,330.56190637037537,0.8732548541535708,2189.8,1115.0024043321664,2457.3266778486154,0.8911310082374418,234.24333333333334,3.5042666666666666,0.8865424843111808,18.24442584278214,2.1898,0.18253749999999996,6647.710716541663
2017-08-18 03:42:58,232.45,4.1223,832.04,958.2286349999999,475.3015414807354,0.8683105154752551,236.18,3.4678,757.46,819.025004,311.5386100906273,0.9248313498375198,233.78,2.5898,488.71,605.443444,357.385365932324,0.8071934791650002,2078.21,1144.2255175036867,2372.384631337545,0.8760004480505802,234.13666666666666,3.3933,0.8727096709898852,23.67901452862995,2.07821,0.17783375,6647.888550291663
2017-08-18 03:47:58,232.7,4.1191,832.82,958.51457,474.51135761147475,0.8688652484437456,236.49,3.4594,756.16,818.113506,312.30075744322505,0.924272725550139,234.05,2.6242,494.69,614.19401,364.0275893663558,0.805429541717608,2083.67,1150.8397044210556,2380.3597825059855,0.8753592693480825,234.41333333333333,3.4009,0.8858995506512779,22.838072274986033,2.08367,0.17341166666666666,6648.061961958329
2017-08-18 03:52:58,232.84,4.1262,834.9,960.744408,475.3649203541112,0.8690136450942527,236.63,3.5041,767.92,829.1751830000001,312.7784482714301,0.9261251611771887,234.18,2.6201,493.38,613.575018,364.7608508512123,0.8041070537849049,2096.2,1152.9042194767535,2392.3299478306294,0.8762169289820742,234.55000000000004,3.4168,0.8868045192922428,23.31713884336221,2.0961999999999996,0.17416125,6648.236123208329
2017-08-18 03:57:58,232.72,4.1191,834.19,958.5969520000001,472.2659846777983,0.8702197500832446,236.48,3.3789,735.1,799.0422719999999,313.20367565359413,0.9199763588978183,234.07,2.5743,480.66,602.566401,363.3899173258565,0.797688021108233,2049.95,1148.859577657249,2349.930495073161,0.8723449499029451,234.42333333333332,3.3574333333333333,0.877330186130507,23.325357664088635,2.04995,0.17275624999999997,6648.4088794583295
2017-08-18 04:02:58,230.97,6.9684,1382.82,1609.491348,823.5722475210403,0.8591658487125958,234.71,6.1505,1305.96,1443.583855,615.1445560326948,0.9046651467295608,232.29,5.5267,1137.73,1283.797143,594.7314952774591,0.8862225673297047,3826.5099999999998,2033.4482988311943,4333.254061801532,0.8830569233711499,232.65666666666667,6.2152,0.8825594223247453,12.118676792379965,3.82651,0.24485249999999995,6648.653731958329
2017-08-18 04:07:58,230.92,4.1139,824.82,949.9817879999999,471.31450766094264,0.8682482237227901,234.64,3.1715,676.88,744.16076,309.2065690178292,0.9095884066770734,232.2,2.8299,557.5,657.1027799999999,347.81865028162065,0.8484213078508054,2059.2,1128.3397269603925,2348.0747814831307,0.8769737728281947,232.58666666666667,3.3717666666666664,0.8828250401284022,22.01022213874034,2.0591999999999997,0.24523791666666664,6648.8989698749965
2017-08-18 04:12:58,231.08,4.1238,828.16,952.9277040000001,471.4045220940417,0.8690690768289384,234.82,3.4737,757.72,815.6942339999999,302.02232530203236,0.9289265124313728,232.45,2.8611,578.27,665.062695,328.49991686553443,0.8694969727628461,2164.15,1101.9267642616085,2428.5361467962666,0.8911335344359417,232.7833333333333,3.4862,0.8749194529963586,18.289254775973838,2.1641500000000002,0.17597291666666665,6649.0749427916635
2017-08-18 04:17:58,230.9,4.1431,831.72,956.6417899999999,472.6577577639066,0.8694163360770598,234.67,3.4517,751.17,810.010439,303.0850415130592,0.9273584188956359,232.25,2.6967,514.85,626.308575,356.6397462685989,0.8220388807545865,2097.74,1132.3825455455647,2383.863112063327,0.8799750243143464,232.60666666666665,3.4305,0.8870482359347681,21.390467861827723,2.09774,0.17757874999999995,6649.252521541664
2017-08-18 04:22:58,231.16,4.3949,899.41,1015.925084,472.4038824992943,0.8853113425044636,234.88,3.4203,744.12,803.360064,302.7751938816719,0.9262596354304214,232.56,2.5812,478.09,600.283872,363.0023125040836,0.796439855042449,2121.62,1138.1813888850497,2407.6395698701044,0.8812033273379305,232.86666666666665,3.4654666666666665,0.8645863154881263,26.819860721018816,2.12162,0.17580666666666667,6649.428328208331
2017-08-18 04:27:58,231.46,4.4432,917.09,1028.423072,465.40299410501984,0.8917438989544567,235.22,3.7323,822.81,877.911606,306.12496116700333,0.9372355877022087,232.86,2.6058,486.11,606.786588,363.16254112543294,0.8011218599973405,2226.01,1134.6904963974562,2498.5281752893457,0.8909285162422529,233.17999999999998,3.5937666666666668,0.8748606226949226,27.491118881767513,2.22601,0.18115125,6649.6094794583305
2017-08-18 04:32:58,231.33,4.2992,876.98,994.533936,469.0456581780202,0.88179997509909,235.09,3.7333,822.06,877.6614969999999,307.42000539372987,0.9366481300705846,232.74,2.6261,491.15,611.198514,363.7791926647376,0.8035850689257401,2190.19,1140.2448562364875,2469.2287395609524,0.8869935639860698,233.05333333333337,3.5528666666666666,0.873905829852952,26.085039310978924,2.19019,0.18400833333333336,6649.793487791664
2017-08-18 04:37:58,231.17,4.115,827.57,951.26455,469.0758352193198,0.8699682964113401,234.95,3.4315,745.25,806.230925,307.588591996445,0.9243629546956413,232.55,2.554,473.02,593.9327,359.1770200462301,0.7964202004705248,2045.8400000000001,1135.841447261995,2339.9993801106493,0.8742908298989637,232.89000000000001,3.3668333333333336,0.8845377646098903,24.142369189644086,2.04584,0.17650125,6649.969989041664
2017-08-18 04:42:58,231.62,4.109,828.02,951.72658,469.2188856796968,0.8700187820749946,235.53,3.1316,667.79,737.5857480000001,313.19203622173995,0.9053726997989662,233.04,2.8047,551.48,653.6072879999999,350.8166138122806,0.843748241681173,2047.29,1133.2275357137173,2340.000211923021,0.8749101771736718,233.39666666666665,3.348433333333334,0.9140376183607397,22.714105103879408,2.04729,0.17054708333333335,6650.140536124997
2017-08-18 04:47:58,231.13,4.1204,828.72,952.348052,469.2440449789371,0.8701860609255491,235.04,3.373,732.92,792.78992,302.23191567669767,0.9244819863501795,232.54,2.9157,592.69,678.016878,329.2802009730723,0.8741522803212578,2154.33,1100.756161628707,2419.2564717829246,0.8904926059419896,232.9033333333333,3.4697,0.9174049319460226,18.753782747787994,2.15433,0.1750675,6650.3156036249975
2017-08-18 04:52:58,231.16,4.971,992.7,1149.09636,578.765198128956,0.8638962184163563,235.01,4.3245,932.52,1016.3007449999999,404.07134752114615,0.9175630388817634,232.57,3.5191,702.27,818.4370869999999,420.3047852178766,0.8580622886655673,2627.49,1403.1413308679787,2978.6757618931874,0.8821000370748708,232.91333333333333,4.271533333333333,0.9001917737642031,17.61506406754795,2.62749,0.1992425,6650.514846124997
2017-08-18 04:57:58,230.79,6.1649,1225.42,1422.797271,722.9784906655572,0.8612751970902537,234.64,5.57,1199.21,1306.9448,519.6153251656843,0.9175674443174647,232.2,4.8062,976.86,1115.9996399999998,539.6292587324459,0.8753228630073754,3401.4900000000002,1782.2230745636875,3840.111106153993,0.8857790584623768,232.5433333333333,5.5137,0.9016240700658054,12.83167383064005,3.4014900000000003,0.2512075,6650.766053624998
2017-08-18 05:02:58,230.86,4.1181,828.28,950.7045660000001,466.6812760474204,0.8712275396813439,234.81,2.8453,627.99,668.104893,228.01909558311428,0.9399571932187601,232.34,2.6451,496.35,614.5625339999999,362.38623828244505,0.8076476721895319,1952.62,1057.0866099129796,2220.3956776343525,0.8794018199856859,232.67,3.202833333333333,0.9197575965960438,28.576780975178245,1.9526199999999998,0.22308791666666666,6650.989141541664
2017-08-18 05:07:58,230.75,4.1114,825.39,948.7055499999999,467.7323684552977,0.8700170458579062,234.72,2.8193,620.96,661.7460960000001,228.72816610824586,0.9383659439072837,232.23,2.5797,479.63,599.083731,358.96570845817615,0.800605950689721,1925.98,1055.4262430217198,2196.2066193459445,0.876957560838961,232.5666666666667,3.1701333333333337,0.9258993836892536,29.691705921938066,1.92598,0.16160833333333333,6651.150749874997
2017-08-18 05:12:58,230.73,4.1154,824.95,949.546242,470.20799992803455,0.8687833867494786,234.76,2.5533,553.78,599.412708,229.39770293508448,0.9238709700495706,232.21,2.6457,494.83,614.3579970000001,364.1140200237449,0.8054424332658274,1873.56,1063.719722886864,2154.4666909605507,0.8696166006468585,232.5666666666667,3.1048000000000004,0.9430987530457071,32.54960061839731,1.87356,0.15831416666666664,6651.309064041664
2017-08-18 05:17:58,230.26,4.1293,826.7,950.8126179999999,469.6932451590226,0.8694667954017414,234.35,2.4866,535.66,582.7347100000001,229.4517523114264,0.9192175973179972,231.83,2.7568,530.21,639.1089440000001,356.8439409613048,0.8296081677117008,1892.5700000000002,1055.9889384317537,2167.241067115106,0.8732623374100553,232.14666666666668,3.124233333333333,0.9491126299465793,32.17002571297491,1.89257,0.15692208333333332,6651.4659861249975
2017-08-18 05:22:58,230.11,4.3231,877.23,994.7885410000001,469.11807512065536,0.8818255979488608,234.25,2.725,592.96,638.3312500000001,236.3582516574417,0.9289220917822838,231.64,2.8946,586.69,670.505144,324.610523597835,0.8749970156828507,2056.88,1030.086850375932,2300.3987162484264,0.89414064851959,232,3.3142333333333336,0.9698275862068966,30.44042362738491,2.05688,0.16456041666666665,6651.630546541664
2017-08-18 05:27:58,230.33,4.5976,957.58,1058.965208,452.1591040269824,0.9042601142756335,234.5,2.8618,629.98,671.0921000000001,231.27863343251167,0.9387385129403251,231.87,2.8072,552.67,650.9054639999999,343.8514129170553,0.8490787534701045,2140.23,1027.2891503765495,2374.006624123314,0.9015265493584526,232.23333333333335,3.4222,0.9760298550308532,34.346326924200795,2.14023,0.17487958333333334,6651.805426124998
2017-08-18 05:32:58,230.45,4.5018,929.78,1037.43981,460.2070305556363,0.8962254880116851,234.69,2.8454,625.94,667.786926,232.67680360648208,0.9373349127233438,232.02,2.6427,494.41,613.159254,362.6610299795617,0.8063321180829801,2050.13,1055.5448641416801,2305.907191782852,0.8890774127014656,232.38666666666666,3.329966666666667,0.9911641517011913,35.190542447872346,2.0501300000000002,0.17459833333333336,6651.980024458331
2017-08-18 05:37:58,229.92,4.2857,865.74,985.368144,470.5790386428244,0.8785954825834109,234.19,3.0983,688.4,725.590877,229.3197784440521,0.948744012391986,231.44,2.6175,489.1,605.7942,357.4462235828489,0.8073698955850023,2043.2399999999998,1057.3450406697254,2300.6104043555183,0.8881295138593372,231.85,3.333833333333333,1.0092732370066868,28.55171724241365,2.04324,0.17055708333333333,6652.150581541665
2017-08-18 05:42:58,229.98,4.2776,864.15,983.7624479999998,470.14182072535573,0.8784132813331376,234.33,3.1219,694.16,731.554827,230.89902404947495,0.9488830835094741,231.57,2.6589,499.57,615.721473,359.92047373453164,0.811357118285852,2057.88,1060.9613185093624,2315.2773081799783,0.8888265749979141,231.96,3.3528,1.0217278841179533,27.582915771892146,2.05788,0.17087999999999998,6652.321461541665
2017-08-18 05:47:58,229.73,4.6578,944.57,1070.036394,502.75779415591677,0.882745676031651,234.2,3.3172,723.71,776.88824,282.4874746786085,0.9315496911112982,231.4,3.0059,572.49,695.56526,395.05218746245106,0.8230572067385885,2240.7700000000004,1180.2974562969764,2532.617673128164,0.8847644173754471,231.77666666666664,3.6603,1.0455467188241612,27.251864601262195,2.2407700000000004,0.17911041666666666,6652.500571958331
2017-08-18 05:52:58,229.47,6.6354,1371.42,1522.6252379999999,661.5094851886527,0.9006943834724486,233.92,5.3721,1152.27,1256.6416319999998,501.42002191338855,0.9169439963294166,231.2,5.4202,1113.95,1253.15024,574.0217082237024,0.888919751553493,3637.6400000000003,1736.9512153257438,4031.057465978571,0.902403409204918,231.52999999999997,5.809233333333334,1.0322636375415777,14.221612719980243,3.63764,0.24493375,6652.745505708332
2017-08-18 05:57:58,231,3.7481,724.88,865.8111,473.47423000962783,0.8372265035641147,235.54,2.7361,598.81,644.460994,238.23634627711226,0.9291640697807693,232.68,2.966,607.06,690.1288800000001,328.26213215973394,0.8796328013399466,1930.75,1039.972708446474,2193.0204734141207,0.8804067373772325,233.07333333333335,3.150066666666666,1.0583221303738337,18.98478339082773,1.93075,0.23201624999999998,6652.977521958332
2017-08-18 06:02:58,230.88,4.1049,821.59,947.7393119999999,472.44012891607025,0.8668945031584805,235.43,3.0754,675.12,724.041422,261.6275336652894,0.9324328408382138,232.53,2.8019,559.34,651.525807,334.10274106478266,0.8585078196296222,2056.05,1068.1704036461424,2316.9656047782764,0.8873890901789003,232.9466666666667,3.3273999999999995,1.066052315265291,23.3665925347118,2.0560500000000004,0.16611666666666666,6653.143638624998
2017-08-18 06:07:58,230.91,4.207,848.14,971.43837,473.6570986570948,0.8730764876005465,235.52,3.497,764.64,823.61344,306.0470044758379,0.9283967002772563,232.64,2.6295,494.1,611.72688,360.6590713049298,0.8077134030794919,2106.88,1140.3631744378624,2395.6985419735092,0.8794428694122807,233.0233333333333,3.4445,1.0714234626003254,23.660908695021046,2.1068800000000003,0.17345541666666667,6653.317094041665
2017-08-18 06:12:58,231.17,4.1998,847.4,970.8677659999998,473.81162824252266,0.8728274124202411,235.81,3.4743,759.53,819.274683,307.1240552362361,0.9270761269209145,232.93,2.6385,496.12,614.585805,362.7404820357084,0.807242855210429,2103.0499999999997,1143.6761655144671,2393.9119603832287,0.8784993077453582,233.30333333333337,3.437533333333333,1.074423854495563,23.244380660551165,2.1030499999999996,0.17541374999999998,6653.492507791665
2017-08-18 06:17:58,230.92,4.1946,845.93,968.617032,471.8277119675032,0.8733379365148309,235.56,3.4567,753.37,814.260252,308.9553383372806,0.9252201592175961,232.71,2.5617,477.82,596.1332070000001,356.4587607116775,0.8015322655897609,2077.12,1137.2418110164613,2368.068079917467,0.8771369445055789,233.06333333333336,3.4043333333333337,1.0712395772250636,24.751786938216004,2.07712,0.17417375000000002,6653.666681541665
2017-08-18 06:22:58,230.31,4.37,888.61,1006.4547,472.5709799089338,0.8829110738913535,234.9,3.2492,699.63,763.23708,305.0388555363503,0.9166614389332343,232.07,2.6298,492.44,610.297686,360.5081301953599,0.8068849207466928,2080.68,1138.117965640644,2371.6116389733793,0.8773274535373263,232.42666666666665,3.4163333333333337,1.064134924277202,27.914918528636928,2.0806799999999996,0.17324166666666663,6653.839923208331
2017-08-18 06:27:58,232.43,4.5146,943.19,1049.328478,459.872676554931,0.8988510459543634,237.18,3.1211,671.26,740.262498,312.08745304032976,0.9067864464478111,234.21,2.6097,497.12,611.217837,355.6106717562883,0.813327049550748,2111.57,1127.570801351549,2393.7718723722555,0.8821099555770993,234.60666666666668,3.4151333333333334,1.096871359154325,32.19396021629218,2.11157,0.17467708333333332,6654.0146002916645
2017-08-18 06:32:58,232.44,4.4081,916.6,1024.618764,457.91707932865717,0.8945766290885533,237.27,2.3189,495.94,550.205403,238.26351355252126,0.9013724643485552,234.26,2.8635,588.39,670.80351,322.1405856583738,0.8771421008217444,2000.9299999999998,1018.3211785395522,2245.150081300175,0.8912232712929613,234.65666666666667,3.1968333333333336,1.1136838217537723,37.889578228455235,2.00093,0.17135416666666664,6654.185954458331
2017-08-18 06:37:58,232.29,4.1246,842.78,958.103334,455.72345805533826,0.8796337201765754,237.12,2.1488,460.14,509.523456,218.82717521867332,0.9030791312578944,234.04,2.8647,587.36,670.454388,323.2913806281487,0.8760625786224253,1890.2800000000002,997.8420139021603,2137.4861784601835,0.8843472388493911,234.48333333333332,3.046033333333334,1.124458028289154,35.408892439347326,1.8902800000000002,0.16213375,6654.348088208331
2017-08-18 06:42:58,232.43,7.6832,1586.78,1785.806176,819.2880627958297,0.8885510764411199,237.2,6.2776,1324.84,1489.0467199999998,679.7492984496256,0.8897235944349685,234.11,5.4643,1137.02,1279.247273,586.2244494030732,0.8888195613140072,4048.64,2085.2618106485284,4554.097349480924,0.8890104205746642,234.58,6.475033333333333,1.1168897604228731,18.658848603096,4.04864,0.247455,6654.595543208331
2017-08-18 06:47:58,232.7,4.4543,908.07,1036.51561,499.7734335413117,0.8760794253740184,237.45,2.7208,582.08,646.05396,280.30089695126105,0.9009773734689284,234.54,2.905,563.85,681.3386999999999,382.4860802927211,0.8275619746830762,2054,1162.5604107852937,2360.1827701949846,0.8702715848698067,234.89666666666665,3.3600333333333334,1.0870027955554962,32.567137230781434,2.054,0.2542766666666666,6654.849819874998
2017-08-18 06:52:58,233.15,6.7651,1360.91,1577.283065,797.3367162220702,0.8628191287909377,237.65,5.365,1150.52,1274.99225,549.4624347123854,0.9023741124700954,235.06,5.4218,1122.87,1274.448308,602.8112912546208,0.8810635888105396,3634.3,1949.6104421890764,4124.211120480218,0.8812109501263425,235.28666666666666,5.850633333333334,1.0044484742016877,15.630216671699362,3.6343,0.2370125,6655.086832374997
2017-08-18 06:57:58,232.42,4.0992,843.06,952.7360639999999,443.7970753015528,0.8848830561325324,236.55,2.2198,474.58,525.09369,224.71583584121552,0.9038006150864238,234.54,2.5714,495.37,603.0961560000001,343.9964192865624,0.8213781418961654,1813.0099999999998,1012.5093304293307,2076.5790147033777,0.8730753740468544,234.50333333333333,2.9634666666666667,0.8884024391977411,38.3244848375776,1.8130099999999998,0.22697124999999999,6655.3138036249975
2017-08-18 07:02:58,232.13,4.1124,845.78,954.611412,442.6501321818776,0.8859940174274807,236.17,1.9933,415.85,470.757661,220.63896503154396,0.8833632130736584,234.24,2.5548,490.18,598.436352,343.29234625180317,0.8191013102091765,1751.8100000000002,1006.5814434652248,2020.4070081121122,0.8670579704813578,234.17999999999998,2.8868333333333336,0.8753949953027513,42.45366895675768,1.75181,0.14853416666666663,6655.462337791664
2017-08-18 07:07:58,232.41,4.0959,841.05,951.928119,445.87222524270146,0.8835225929490585,236.34,1.9564,408.24,462.37557599999997,217.0973875506837,0.8829186081403227,234.5,2.8678,590.52,672.4991,321.7781364555554,0.8780978294246045,1839.81,984.7477492489406,2086.7747760002408,0.8816524050220682,234.41666666666666,2.973366666666667,0.8560255954496953,37.75293998946199,1.83981,0.14965083333333332,6655.611988624997
2017-08-18 07:12:58,233.01,4.1008,843.53,955.5274079999998,448.8761149127876,0.8827899576063235,236.8,3.0065,683.57,711.9392,198.9710521574432,0.9601522152453468,234.89,12.293,2850.86,2887.5027699999996,458.5515316272201,0.9873098753771933,4377.96,1106.398698697451,4515.600939197286,0.9695187991475276,234.9,6.466766666666666,0.8088548318433401,90.09499853095056,4.37796,0.25907375,6655.871062374998
2017-08-18 07:17:58,233.11,4.0969,845.2,955.028359,444.65281568233985,0.8849998976836666,236.8,6.8583,1616.03,1624.04544,161.15405761194515,0.995064522332577,234.92,11.0003,2550.04,2584.1904759999998,418.7319126232268,0.9867848456539239,5011.27,1024.5387859175116,5114.929788056659,0.9797338785962021,234.94333333333336,7.3185,0.7902614814919859,50.308123249299705,5.011270000000001,0.3912179166666666,6656.262280291664
2017-08-18 07:22:58,233.36,4.2137,876.95,983.3090320000001,444.8093410808469,0.8918355994517092,236.9,6.8459,1613.92,1621.7937100000001,159.6153858359662,0.9951450607118213,235.11,10.7065,2481.67,2517.205215,421.4689852446987,0.9858830679404897,4972.54,1025.8937121615118,5077.264220055179,0.979373888079033,235.12333333333333,7.255366666666667,0.7556317960786555,47.56662884026077,4.97254,0.4159920833333334,6656.6782723749975
2017-08-18 07:27:58,233.51,4.4519,942.12,1039.563169,439.4331438812082,0.9062652738132934,236.96,4.3103,998.04,1021.368688,217.0487392887631,0.9771593859552506,235.22,10.5095,2434.46,2472.04459,429.42864756355925,0.9847961520791176,4374.62,1085.9105307335305,4507.383035105623,0.9705454286730011,235.23000000000002,6.4239,0.7354504102367851,63.599993773253004,4.37462,0.389465,6657.067737374998
2017-08-18 07:32:58,231.05,4.3836,915.09,1012.8307800000001,434.09270993119503,0.9034974233306772,234.43,3.8662,880.82,906.3532660000001,213.6173457115942,0.9718285717525069,232.72,10.4641,2404.25,2435.205352,387.0491492167933,0.9872884017873167,4200.16,1034.7592048595825,4325.745096239679,0.9709679850648507,232.73333333333335,6.237966666666668,0.7290174735032905,67.7485719171311,4.2001599999999994,0.35728249999999995,6657.425019874998
2017-08-18 07:37:58,230.93,4.0888,835,944.226584,440.83879358821076,0.8843216386290602,234.17,3.456,778.97,809.29152,219.4504578348161,0.9625332537773287,232.44,10.4245,2392.38,2423.07078,384.4345724434889,0.987333931698025,4006.3500000000004,1044.7238238665157,4140.3246479780155,0.9676415113864456,232.51333333333332,5.989766666666667,0.7125039424262407,74.03849899550899,4.00635,0.3419379166666666,6657.766957791665
2017-08-18 07:42:58,230.91,4.5852,931.89,1058.768532,502.56525173696105,0.8801640508144607,234.03,3.5596,786.52,833.053188,274.52486888616,0.9441413961673717,232.47,11.2108,2555.66,2606.174676,510.63529668806285,0.9806173099350612,4274.07,1287.725417311184,4463.844880289777,0.957486228715578,232.47,6.4518666666666675,0.6710543295909159,73.76056541776023,4.27407,0.3450175,6658.111975291665
2017-08-18 07:47:58,231.08,6.7696,1358.99,1564.319168,774.7519856523196,0.8687421517294864,234.11,5.9118,1298.59,1384.011498,478.69806610869495,0.9382797772103479,232.52,13.9533,3126.25,3244.4213160000004,867.6581200076298,0.9635770744640243,5783.83,2121.1081717686443,6160.502361434798,0.9388568757326033,232.57000000000002,8.878233333333334,0.6621662295222909,57.16302417523005,5.78383,0.41907916666666667,6658.531054458332
2017-08-18 07:52:58,230.75,4.0765,833.91,940.652375,435.2252319123291,0.8865230367381999,233.77,2.2434,491.27,524.439618,183.55026567124867,0.9367522649671368,232.15,10.4568,2395.56,2427.54612,392.77531888734444,0.9868236818503782,3720.74,1011.5508164709222,3855.793200095538,0.9649739513799154,232.22333333333333,5.592233333333333,0.6660255214089946,86.98790584560732,3.7207399999999997,0.39602374999999995,6658.927078208331
2017-08-18 07:57:58,230.78,11.0095,2460.88,2540.77241,632.1345307900909,0.96855585738984,233.93,14.1263,3283.9,3304.565359,368.9891623107624,0.9937464214639551,232.36,10.0025,2290.02,2324.1809,397.02047242530136,0.9853019616502313,8034.800000000001,1398.1441655261547,8155.539108335809,0.9851954473233535,232.35666666666668,11.712766666666667,0.6785545210667575,20.606005412897037,8.0348,0.4898141666666667,6659.416892374998
2017-08-18 08:02:58,230.64,20.1739,4334,4652.908296,1692.9263454106979,0.9314604381362603,233.48,36.8083,8557.74,8594.001884000001,788.640903450716,0.9957805589887626,232.19,17.732,3859.48,4117.19308,1433.7688054912783,0.9374056365605278,16751.22,3915.336054352692,17202.709900097547,0.9737547222083315,232.10333333333332,24.904733333333336,0.6304663152906055,47.796402825701136,16.75122,1.0327508333333335,6660.449643208331
2017-08-18 08:07:58,229.56,36.9729,7740.69,8487.498924000001,3481.2865881454204,0.9120107194490171,232.12,62.0323,14368.65,14398.937476000001,933.4332409215417,0.9978965478494171,230.96,41.8648,9289.4,9669.094208,2682.9890874133575,0.960731150216134,31398.739999999998,7097.70891648032,32190.966830008136,0.9753897783129138,230.88,46.95666666666667,0.5717255717255688,32.105416341307574,31.398739999999997,2.006248333333333,6662.455891541664
2017-08-18 08:12:58,228.75,37.9401,7959.83,8678.797875,3458.7048047216354,0.9171581265798289,231.36,60.8909,14064.75,14087.718624000001,804.1290111023651,0.9983695994636866,230.34,43.6315,9718.11,10050.07971,2561.7260207238546,0.9669684500442635,31742.690000000002,6824.5598365478545,32468.03020509132,0.9776598641645474,230.15,47.487500000000004,0.6082989354768653,28.22511187154514,31.742690000000003,2.6308929166666664,6665.086784458331
2017-08-18 08:17:58,228.84,37.9573,7967.85,8686.148532,3458.6908935991564,0.917305290215362,231.37,52.9939,12222.57,12261.198643,972.5095157401064,0.9968495214762666,230.13,44.1671,9834.96,10164.174723,2565.93250068511,0.967610284949644,30025.379999999997,6997.132910024373,30829.90939177321,0.9739042570138757,230.11333333333334,45.039433333333335,0.5533505229307328,17.661116221858908,30.02538,2.5736695833333334,6667.660454041664
2017-08-18 08:22:58,230.27,38.1601,8039.84,8787.126227,3546.0626198124673,0.9149566982770964,232.83,52.2603,12121.53,12167.765649,1059.731734017808,0.996200152901219,231.47,44.2916,9893.1,10252.176652,2689.5535863436367,0.9649755691704794,30054.47,7295.347940173911,30927.225361307468,0.9717803536815379,231.52333333333334,44.903999999999996,0.5643779604647503,16.38228220203101,30.054470000000002,2.503327083333333,6670.1637811249975
2017-08-18 08:27:58,229.65,38.3987,8083.62,8818.261455,3523.7512375788833,0.9166908966411452,232.31,42.4965,9834.49,9872.361915,863.9075301457109,0.9961638445464143,230.73,43.7234,9742.53,10088.300082,2618.5697897098694,0.9657256347264156,27660.64,7006.228557434464,28534.15924481761,0.9693868938866226,230.89666666666668,41.53953333333333,0.6121064256738196,7.561070337814741,27.66064,2.40479625,6672.568577374997
2017-08-18 08:32:58,229.22,41.3799,8620.68,9485.100677999999,3956.1358936967817,0.9088654187925533,231.83,44.8326,10334.52,10393.541658,1106.0762027009673,0.9943213141446765,230.31,46.6808,10342.96,10751.055048,2934.001207144656,0.9620413953627818,29298.16,7996.213303542405,30369.748213993287,0.9647152750018673,230.45333333333335,44.29776666666667,0.5973732932191615,6.586938543929607,29.29816,2.373283333333333,6674.941860708331
2017-08-18 08:37:58,228.74,36.8225,7829.46,8422.77865,3105.2787789980844,0.9295578484660759,231.23,39.5669,9123.87,9149.054286999999,678.3734735181239,0.9972473344009136,229.76,43.0224,9639.86,9884.826624,2186.9834400239993,0.9752179139485129,26593.190000000002,5970.635692540207,27255.205832081607,0.975710481287125,229.91,39.80393333333333,0.5741377060588897,8.085800565773225,26.593190000000003,2.32880625,6677.27066695833
2017-08-18 08:42:58,228.42,60.0986,12879.82,13727.722211999999,4749.799353387271,0.9382343116428441,230.89,54.4074,12509.04,12562.124586,1153.6430958427459,0.9957742350319341,229.49,56.4255,12521.13,12949.087995,3301.542582695722,0.9669507230806333,37909.99,9204.985031925738,39011.52510782008,0.9717638542770204,229.6,56.97716666666667,0.5618466898954669,5.478393391504775,37.90999,2.6876325,6679.958299458331
2017-08-18 08:47:58,228.61,57.9141,12532.92,13239.742401,4268.10205108046,0.9466135835885588,231.12,57.4376,13252.51,13274.978112,772.0249827428576,0.9983074840643473,229.86,54.1067,12112.58,12436.966062,2821.9728154147374,0.9739175888731311,37898.01,7862.099849238055,38704.932192157234,0.9791519543775163,229.86333333333334,56.48613333333333,0.5467016633071798,4.212420275418625,37.89801,3.158666666666667,6683.116966124997
2017-08-18 08:52:58,228.5,63.8484,13853.83,14589.3594,4573.926325758687,0.9495845307642501,231.18,46.6012,10759.94,10773.265416,535.666799402057,0.9987631033409602,229.59,62.9035,14058.32,14442.014565000001,3306.875182596435,0.9734320607922748,38672.09,8416.468307757179,39577.36074757361,0.9771265508746912,229.75666666666666,57.78436666666667,0.6194959885095882,19.353273751666407,38.67209,3.1904208333333335,6686.30738695833
2017-08-18 08:57:58,228.95,97.6523,20319.01,22357.494085,9327.131090571738,0.908823230490413,231.47,71.1212,16216,16462.424164,2837.7373654817156,0.9850311131856947,229.88,96.0341,20746,22076.318907999997,7547.6711989671485,0.9397400031434626,57281.009999999995,19712.539655020602,60578.03501493639,0.9455739194227171,230.1,88.2692,0.595393307257716,19.426934876491455,57.281009999999995,3.998045833333333,6690.305432791663
2017-08-18 09:02:58,228.09,111.1951,22859.9,25362.490359,10985.485387563349,0.901327104571498,230.59,90.0182,20479.2,20757.296737999997,3386.4044692542643,0.9866024588119469,229.09,110.9546,23819.56,25418.589314,8873.175537551087,0.9370921299271597,67158.66,23245.0653943687,71067.70488895838,0.9449954814909787,229.25666666666666,104.05596666666668,0.5815897756517482,13.490592722698281,67.15866,5.18498625,6695.490419041664
2017-08-18 09:07:58,227.19,118.037,24576.4,26816.82603,10730.457649293694,0.916454466777924,229.71,97.0361,22046.66,22290.162531,3285.7462626922993,0.9890757848597402,228.39,109.7913,23554.32,25075.235007,8600.082557387355,0.9393459320889547,70177.38,22616.28646937335,73731.68299536612,0.9517940883624005,228.42999999999998,108.28813333333335,0.5603467145296281,10.390827680718488,70.17738,5.722334999999999,6701.212754041664
2017-08-18 09:12:58,227.06,117.2955,24438.48,26633.11623,10586.953074907313,0.9175974673392547,229.49,99.252,22565.91,22777.34148,3096.2866095419145,0.9907174645387984,228.43,109.2508,23476.62,24956.160244,8465.119461638222,0.9407144276389349,70481.01,22148.35914608745,73879.10789583328,0.9540046165605509,228.32666666666668,108.59943333333335,0.5547607229408216,8.60725792614635,70.48101,5.860766250000001,6707.073520291664
2017-08-18 09:17:58,227.68,112.8542,23575.95,25694.644256000003,10217.109426833696,0.9175433512567405,229.9,98.6257,22472.19,22674.04843,3018.799233119934,0.9910973803102174,229.09,105.8598,22855.15,24251.421582000003,8110.090457288096,0.9424251655813716,68903.29000000001,21345.99911724173,72134.00759099265,0.9552122819889455,228.89000000000001,105.7799,0.5286382104941273,6.763288677716658,68.90329000000001,5.8076791666666665,6712.88119945833
2017-08-18 09:22:58,226.83,112.9823,23582.44,25627.775109000002,10032.516169131262,0.9201906876308698,228.98,96.2601,21848.84,22041.637698,2908.9487902496144,0.9912530229993984,228.34,98.361,20970.39,22459.75074,8042.583325700179,0.9336875659377866,66401.67,20984.048285081055,69638.43810152201,0.9535203805575979,228.04999999999998,102.53446666666666,0.534970401227788,10.189581779655233,66.40167,5.637706666666667,6718.518906124997
2017-08-18 09:27:58,226.58,113.4732,23675.05,25710.757656,10026.717645524019,0.9208227278543486,228.7,95.2309,21583.43,21779.30683,2914.4048158045402,0.9910062872281046,227.93,106.5165,22981.29,24278.305845,7829.204598122413,0.9465771683872616,68239.76999999999,20770.327059450974,71330.7275710087,0.9566672361790828,227.73666666666668,105.07353333333333,0.5078965471816863,9.36737637070673,68.23977,5.610059999999999,6724.128966124997
2017-08-18 09:32:58,226.41,133.7967,28200.97,30292.910846999996,11061.90483792868,0.9309428909765148,228.63,102.4268,23231.94,23417.839283999998,2944.853233635513,0.9920616380638067,227.96,104.4421,22411.43,23808.621116,8036.059034149821,0.941315748224451,73844.34,22042.817105714013,77064.07941441692,0.9582199717574958,227.66666666666666,113.5552,0.551976573938504,17.825251507636803,73.84434,5.920171249999999,6730.0491373749965
2017-08-18 09:37:58,227.81,140.4941,29631.24,32005.960921,12098.394543863213,0.9258037923978755,230.03,101.3142,23016.8,23305.305426,3655.7049606259366,0.9876206116707599,229.21,108.9222,23329.09,24966.057462,8891.43323473701,0.9344322801270656,75977.13,24645.53273922616,79874.44251471912,0.9512070145090411,229.01666666666668,116.91016666666667,0.5268903282148363,20.172696700172928,75.97713,6.24256125,6736.291698624997
2017-08-18 09:42:58,228.45,137.5666,28893.55,31427.08977,12362.230373566845,0.919383570399239,230.73,110.2754,25164.04,25443.843042,3763.0093840345166,0.9890031139738549,229.85,113.8761,24631.38,26174.421584999996,8854.121334435942,0.941047729364752,78688.97,24979.361092037303,82558.60028020878,0.9531286835402366,229.67666666666665,120.5727,0.5340841472795058,14.094318199725143,78.68897,6.444420833333333,6742.73611945833
2017-08-18 09:47:58,229.52,135.8408,28442,31178.180416000003,12772.296976372189,0.9122405355446641,231.62,108.6334,24854.36,25161.668107999998,3920.501366859116,0.9877866560086177,230.87,114.2435,24771.48,26375.396845,9057.33610620893,0.9391889018987764,78067.84,25750.134449440236,82204.96984021008,0.9496729960700451,230.67,119.57256666666666,0.49854770884812816,13.605322514054933,78.06783999999999,6.5315337499999995,6749.26765320833
2017-08-18 09:52:58,229.33,126.4965,26588.26,29009.442345,11602.24871911817,0.9165381286477121,231.45,103.0176,23531.86,23843.42352,3841.927913754918,0.9869329368855668,230.82,111.8628,24309.8,25820.171496,8701.42977003497,0.9415042035551939,74429.92,24145.60640290806,78248.47154910155,0.9511996659678473,230.5333333333333,113.7923,0.5219780219780035,11.164375796956385,74.42992,6.354073333333333,6755.621726541663
2017-08-18 09:57:58,229.03,142.8364,30077.08,32713.820692,12867.141210926664,0.9193997938417263,231.15,114.5492,26156.97,26478.047580000002,4110.951722879255,0.9878738196602334,230.63,117.0114,25323,26986.339182,9327.817185491382,0.9383636598212827,81557.05,26305.9101192973,85694.53490104867,0.9517182174356135,230.26999999999998,124.79899999999999,0.5384982846223915,14.453160682377266,81.55705,6.499457083333334,6762.121183624996
2017-08-18 10:02:58,228.75,134.6316,28304.21,30796.978499999997,12137.774961061115,0.9190580173311483,230.92,112.1748,25641.71,25903.404816,3672.7495609518437,0.9898972811543927,230.39,114.0667,24733.96,26279.827013,8880.345182007532,0.9411766670977212,78679.88,24690.86970402049,82463.09819279966,0.9541222889303231,230.01999999999998,120.29103333333335,0.5521259020954621,11.921559129788264,78.67988000000001,6.67653875,6768.797722374996
2017-08-18 10:07:58,228.75,127.0215,26495.77,29056.168125,11926.23487171731,0.9118810810157371,230.89,104.0407,23687.87,24021.957222999998,3992.398237493578,0.9860924228655222,230.23,112.8511,24497.79,25981.708753,8654.910446770471,0.942886021581292,74681.43,24573.54355598136,78620.4491830377,0.9498982869728053,229.95666666666668,114.63776666666668,0.5247365445663723,10.802490046183143,74.68142999999999,6.390054583333333,6775.187776958329
2017-08-18 10:12:58,228.54,120.8377,25228.34,27616.247958,11233.343764086418,0.9135324986351645,230.66,95.5445,21695.7,22038.29437,3870.7906490501,0.9844545878075591,229.9,109.9848,23895.44,25285.505520000002,8268.297080315308,0.9450252035143016,70819.48,23372.431493451826,74576.6002267903,0.9496206556029002,229.70000000000002,108.789,0.5050065302568676,12.174484552666172,70.81948,6.062537916666665,6781.250314874996
2017-08-18 10:17:58,228.26,134.8955,28630.9,30791.24683,11330.156509774479,0.9298389298125087,230.59,97.6048,22244.37,22506.690832,3426.242185008655,0.9883447622772232,229.78,108.3523,23575.92,24897.191494,8002.8832580830485,0.9469309020530121,74451.19,22759.281952866182,77852.19719074189,0.9563145638342198,229.54333333333332,113.61753333333333,0.5590810740165247,18.727713973723546,74.45119,6.052944583333333,6787.303259458329
2017-08-18 10:22:58,228.78,119.5238,25605.18,27344.654963999998,9597.130418401624,0.9363870209263907,230.85,100.756,23099.9,23259.5226,2720.296228338139,0.9931373226035173,230.34,99.2328,21901.58,22857.283152,6540.350647656669,0.9581882437363789,70606.66,18857.77729439643,73081.57223842858,0.9661349343942113,229.99,106.50420000000001,0.5261098308622149,12.224494433083374,70.60666,6.044077083333333,6793.347336541662
2017-08-18 10:27:58,228.77,117.6017,25254.42,26903.740909,9274.995706856156,0.9386954805066435,230.86,94.0226,21519.58,21706.057436,2839.120645293332,0.9914089679090814,230.29,95.6333,21119.45,22023.392657,6244.89037709242,0.9589553403020907,67893.45,18359.006729241908,70331.88239331327,0.9653296298870979,229.97333333333333,102.4192,0.523249072356209,14.823880678622746,67.89345,5.7708379166666655,6799.118174458329
2017-08-18 10:32:58,228.93,112.7347,23910.28,25808.354871000003,9714.406387889572,0.9264550227828428,230.84,105.532,24162.56,24361.00688,3103.1194714040957,0.9918539130596067,230.39,106.5695,23490.47,24552.547105,7143.205759485294,0.9567426914829658,71563.31,19960.731618778962,74294.94023763006,0.9632326208367216,230.0533333333333,108.27873333333334,0.48829256983886626,4.115274098145467,71.56331,5.810698333333333,6804.928872791663
2017-08-18 10:37:58,230.15,109.0616,23284.38,25100.52724,9374.119464866122,0.9276450561123751,232.01,107.4876,24755.74,24938.198076,3011.1559790568754,0.9926835902319826,231.45,104.2028,23048.44,24117.73806,7101.739413493897,0.9556634184623862,71088.56,19487.014857416892,73711.10575026524,0.9644212941378131,231.2033333333333,106.91733333333332,0.45558743386050593,2.5389085648725382,71.08856,5.943827916666667,6810.87270070833
2017-08-18 10:42:58,229.29,114.1678,24480.65,26177.534862,9271.521289881472,0.9351778205646384,231.16,107.914,24743.41,24945.40024,3168.0679768104806,0.991902705987611,230.57,104.7563,23061.6,24153.660090999998,7180.661615169321,0.9547869727865005,72285.66,19620.250881861273,74901.07399966157,0.9650817557078902,230.34,108.94603333333333,0.4558478770513204,4.792984661212999,72.28566000000001,5.973925833333333,6816.846626541663
2017-08-18 10:47:58,229.45,114.5246,24564.49,26277.66947,9332.831500379189,0.934804740886331,231.53,106.6219,24497.43,24686.168507,3046.775172391058,0.992354483566517,230.9,103.5996,22804.19,23921.14764,7224.280092755094,0.9533066867522582,71866.11,19603.88676552534,74491.94683217535,0.964750057639235,230.62666666666667,108.2487,0.5102040816326574,5.797667777996416,71.86611,6.006323750000001,6822.852950291663
2017-08-18 10:52:58,228.73,113.1433,23957.03,25879.267009,9787.603103018417,0.9257228959254716,230.8,108.2712,24771.39,24988.99296,3290.5936581154406,0.9912920476488061,230.14,105.2275,23046.65,24217.05685,7437.591428253627,0.9516701448384303,71775.07,20515.788189387484,74649.5695803848,0.9614934205710395,229.89,108.88066666666667,0.5045891513332449,3.914958884650467,71.77507000000001,5.985049166666666,6828.837999458329
2017-08-18 10:57:58,227.7,128.171,26914.82,29184.536699999997,11284.043901068742,0.9222287911118356,229.75,118.0218,26795.39,27115.50855,4154.260303955806,0.9881942634632976,229.1,115.4318,24943.42,26445.425379999997,8785.574667188712,0.943203584044599,78653.63,24223.87887221326,82299.39136951476,0.9557012353451594,228.85,120.54153333333333,0.5025125628140729,6.32932604695587,78.65363,6.267862500000001,6835.105861958329
2017-08-18 11:02:58,227.49,127.1105,26973.68,28916.367645000002,10420.02423406025,0.9328170236023432,229.53,114.0367,25930.6,26174.843751,3567.412091315475,0.9906687599237084,228.89,111.3798,24107.37,25493.722422,8292.442017469017,0.9456198510734691,77011.65,22279.878342844742,80169.74001887783,0.9606074559037588,228.63666666666666,117.509,0.5015235234943274,8.170863508327022,77.01164999999999,6.486053333333333,6841.591915291662
2017-08-18 11:07:58,227.66,117.5343,24861.35,26757.858738,9894.254919915044,0.9291232995670656,229.57,110.8636,25220.27,25450.956652,3418.943642279445,0.9909360321832197,228.92,108.9292,23640.24,24936.072463999997,7933.89958798691,0.9480338186428204,73721.86,21247.0981501814,76722.563966952,0.9608888987567654,228.71666666666667,112.44236666666666,0.46199810537054814,4.528482887974324,73.72186,6.280562916666666,6847.872478208329
2017-08-18 11:12:58,227.54,123.1613,25833.96,28024.122202,10860.84416198986,0.9218472505146408,229.5,118.0426,26825.69,27090.7767,3780.547345711052,0.990214872650735,228.9,115.2156,24980.77,26372.85084,8455.080817827155,0.9472153826506835,77640.42,23096.472325528066,81002.97433835552,0.9584885077884934,228.64666666666665,118.80649999999999,0.484007347581416,3.6654560146120057,77.64041999999999,6.306761666666667,6854.179239874996
2017-08-18 11:17:58,227.42,113.47,24213.81,25805.3474,8922.295652946419,0.9383252867969529,229.48,107.2631,24448.6,24614.736188,2855.0298851039693,0.9932505395657666,228.79,106.7528,23461.59,24423.973111999996,6788.538668049167,0.9605967830218762,72124,18565.864206099555,74475.2488395932,0.9684291240884957,228.5633333333333,109.16196666666666,0.5002260496725853,3.9464599849947817,72.124,6.2401841666666655,6860.419424041663
2017-08-18 11:22:58,227.42,110.4019,23681.12,25107.600098,8342.429995312492,0.9431853266567827,229.4,100.6167,22924.81,23081.47098,2684.6580907970338,0.9932126951468673,228.7,103.3673,22836.49,23640.10151,6111.392957665564,0.9660064272710478,69442.42,17138.48104377509,71526.05978204194,0.9708688023862727,228.50666666666666,104.7953,0.47555140623176845,5.3500490957132625,69.44242,5.898600833333333,6866.318024874996
2017-08-18 11:27:58,227.42,118.147,25021.06,26868.99074,9792.304114078855,0.9312244081706808,229.35,110.9751,25272.57,25452.139185,3018.0448452123023,0.9929448293640549,228.74,112.2764,24697.26,25682.103736,7043.84843669036,0.961652528697659,74990.89,19854.19739598152,77574.62689069603,0.966693531193691,228.50333333333333,113.79950000000001,0.4740995754985381,3.8203155549892545,74.99089,6.018054583333333,6872.33607945833
2017-08-18 11:32:58,227.8,118.1728,25409.28,26919.76384,8890.566634527384,0.9438894096925331,229.83,104.7559,23931.21,24076.048497,2636.9109135114977,0.9939841250519973,229.11,106.2925,23488.48,24352.674675000002,6429.93554524355,0.9645133568885897,72828.97,17957.413093282434,75010.18301713235,0.970921107916319,228.91333333333333,109.74040000000001,0.486355826076819,7.683952309268043,72.82897,6.159160833333332,6878.495240291663
2017-08-18 11:37:58,227.85,114.0687,24571.48,25990.553295,8470.609847575059,0.9454004199567002,229.86,103.0197,23543.46,23680.108242000002,2540.279036097484,0.9942294080498484,229.12,104.6223,23136.18,23971.061375999998,6271.280451355917,0.9651712803657544,71251.12,17282.16933502846,73317.08858226026,0.9718214590594075,228.94333333333336,107.23689999999999,0.4775563094215579,6.370754842782676,71.25112,6.003337083333332,6884.498577374997
2017-08-18 11:42:58,227.92,106.9909,22861.35,24385.365928,8485.561125816215,0.9375028477120337,229.83,104.9462,23998.34,24119.785146000002,2417.377242716247,0.9949649159283601,229.18,105.105,23242.45,24087.963900000002,6326.019510340075,0.9648989053823681,70102.14,17228.957878872538,72188.27482473566,0.9711014727834881,228.9766666666667,105.6807,0.46147351258499425,1.2397722573752772,70.10214,5.889719166666667,6890.388296541663
2017-08-18 11:47:58,228.05,113.557,24431.85,25896.673850000003,8586.176219410714,0.943435830466699,230.02,102.2907,23379.39,23528.906814,2648.3162745026716,0.9936453990326896,229.27,104.8003,23169.03,24027.564781,6365.525757095923,0.9642687559548733,70980.26999999999,17600.018251009307,73129.74341339343,0.9706073983981767,229.11333333333334,106.88266666666668,0.4641080105915555,6.244542301838766,70.98026999999999,5.878433749999999,6896.266730291663
2017-08-18 11:52:58,227.93,117.075,25312.25,26684.90475,8448.321812885242,0.9485606277084425,229.92,101.5755,23234.54,23354.23896,2361.4885960304473,0.9948746366685289,229.31,100.2988,22115.98,22999.517828,6313.5765585038935,0.9615845064836809,70662.77,17123.38696741958,72707.89121758996,0.9718720872887152,229.05333333333337,106.31643333333334,0.49042435531755185,10.119382610339638,70.66277000000001,5.901793333333332,6902.168523624997
2017-08-18 11:57:58,227.96,106.0934,22822.44,24185.051464,8003.30848853951,0.9436589388272223,229.86,99.5015,22769,22871.41479,2162.0021961669513,0.9955221488945766,229.27,97.3785,21522.35,22325.968695000003,5936.103827227098,0.9640052037168726,67113.79000000001,16101.414511933559,69018.23206551444,0.9724066814156197,229.03,100.99113333333332,0.4671877046675078,5.052192700745358,67.11379000000001,5.740689999999999,6907.9092136249965
2017-08-18 12:02:58,228.33,111.6117,24210.07,25484.299461000002,7957.514034736292,0.9499994314950653,230.13,100.9536,23139.66,23232.451967999998,2074.3576185959205,0.9960059330746575,229.49,97.9307,21661.55,22474.116343,5988.585558894503,0.9638443473995323,69011.28,16020.457212226716,70846.39593181283,0.9740972577690604,229.3166666666667,103.49866666666667,0.43026382731303675,7.838780531794291,69.01128,5.671877916666666,6913.581091541663
2017-08-18 12:07:58,228.4,112.82,24516.86,25768.088,7932.082634223114,0.9514427302483599,230.22,99.886,22893.36,22995.75492,2167.6743877031386,0.995547225113669,229.61,97.4473,21539.92,22374.874553,6055.316478606799,0.9626833861784466,68950.14,16155.073500533052,70817.42868692159,0.973632356871121,229.41,103.38443333333333,0.44025979687022837,9.12668025779509,68.95014,5.748392499999999,6919.329484041663
2017-08-18 12:12:58,228.27,113.3696,24440.76,25878.878592,8506.797740740987,0.9444288674686016,230,101.8005,23303.15,23414.115,2276.8358111038865,0.9952607647139343,229.57,99.1017,21861.83,22750.777269,6297.480082917841,0.9609267297337015,69605.74,17081.113634762714,71670.93890797913,0.9711849887911932,229.27999999999997,104.75726666666667,0.4405094207955176,8.221227612531578,69.60574000000001,5.773161666666667,6925.10264570833
