DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-18 12:17:58,227.41,111.7249,24046.91,25407.359509,8202.440897164257,0.9464545102170853,229.07,100.01,22780.77,22909.2907,2423.2454651162607,0.9943900183692723,228.64,99.4929,21884.93,22748.056656,6206.764094090086,0.9620571256238566,68712.61,16832.450456370603,70744.28712891431,0.9712813965428464,228.37333333333333,103.7426,0.42182391405885317,7.694331933072826,68.71261,5.763264583333333,6930.865910291664
2017-08-18 12:22:58,227.77,114.4618,24802.7,26070.964186,8032.511829913142,0.9513533839043417,229.56,100.8379,23042.4,23148.348324000002,2212.200797674946,0.995423071982628,229.08,99.5952,21919.18,22815.268416000003,6331.35222695178,0.9607241782274369,69764.28,16576.064854539865,71706.48987351362,0.9729144478144227,228.80333333333337,104.96496666666667,0.4516251220116372,9.04762192083771,69.76428,5.7698704166666674,6936.6357807083305
2017-08-18 12:27:58,227.98,92.9711,20379.26,21195.551378,5825.560923193384,0.9614876082512638,229.92,75.2074,17229.49,17291.685408,1465.2844737934397,0.9964031610260949,229.36,79.0164,17584.55,18123.201504,4385.662327640821,0.9702783471297213,55193.3,11676.507724627645,56414.90226467905,0.9783461068682223,229.08666666666667,82.3983,0.4830777289526599,12.83133268526171,55.1933,5.206565833333333,6941.842346541664
2017-08-18 12:32:58,227.67,84.3567,18457.37,19205.489889,5308.138521137262,0.9610465604718321,229.84,70.4609,16150.29,16194.733256,1198.9654494155839,0.9972556969418725,229.3,66.0765,14519.68,15151.34145,4329.207829625193,0.9583098663518008,49127.340000000004,10836.311800178039,50308.261636696196,0.9765262881626823,228.93666666666664,73.63136666666666,0.5532825672311054,14.566255957040056,49.127340000000004,4.3466933333333335,6946.1890398749965
2017-08-18 12:37:58,229.49,91.3719,20202.6,20968.937331,5617.053144790915,0.963453687761894,231.79,69.4818,16039.13,16105.186422,1457.1679829289424,0.9958984379150205,231.24,58.2704,12832.79,13474.447296,4108.555798401876,0.9523796945504043,49074.52,11182.776926121733,50332.52440529683,0.9750061333072251,230.84,73.04136666666666,0.584820654999131,25.096098512212944,49.07452,4.0917441666666665,6950.2807840416635
2017-08-18 12:42:58,229.98,92.8581,20600.92,21355.505837999997,5626.6974994620105,0.9646655132533883,232.36,70.3645,16293.13,16349.895220000002,1361.2452049792253,0.9965280988510211,231.66,65.3314,14406.07,15134.672124,4639.3369629811,0.9518587440791261,51300.119999999995,11627.279667422335,52601.29223202461,0.9752634930281725,231.33333333333334,76.18466666666667,0.5850144092219105,21.88555002318925,51.30011999999999,4.182276666666666,6954.46306070833
2017-08-18 12:47:58,229.26,75.0153,16500.62,17198.007677999998,4847.783793461393,0.9594495076954693,231.43,72.0651,16627.95,16678.026093,1291.4461492020496,0.9969974808337171,230.91,66.2315,14612.73,15293.515664999999,4512.177228644766,0.9554853390212943,47741.3,10651.407171308208,48915.071301379045,0.976003892662302,230.53333333333333,71.10396666666666,0.5523423944476608,6.85259472162594,47.7413,4.126725833333333,6958.589786541664
2017-08-18 12:52:58,229.44,70.5547,15533.74,16188.070367999999,4555.935013992146,0.9595794709854081,231.58,76.0376,17557.25,17608.787408,1346.241589626236,0.9970731994880814,231.02,66.3044,14635.68,15317.642488000001,4519.6285608203325,0.9554786261309952,47726.67,10421.805164438714,48851.2952967925,0.9769785982140304,230.67999999999998,70.96556666666667,0.5375411825905934,7.147175132352905,47.72667,3.9778320833333334,6962.567618624997
2017-08-18 12:57:58,229.85,75.9691,16832.44,17461.497635,4644.659654216938,0.9639745886550354,232.06,72.9071,16853.83,16918.821626,1481.5328357836863,0.996158619823728,231.47,66.807,14750.95,15463.81629,4641.022338706135,0.9539010114559503,48437.22,10767.21482870676,49619.5243477396,0.976172598119767,231.12666666666667,71.8944,0.5523666676281422,7.076211777273338,48.43722,4.0068287499999995,6966.574447374996
2017-08-18 13:02:58,229.14,80.5836,17872.09,18464.926104,4641.324709399306,0.9678939357427716,231.46,71.0724,16382.51,16450.417704,1493.187441675236,0.9958719769174319,230.85,58.4548,12880.95,13494.290579999999,4022.064812378921,0.9545481419446358,47135.55,10156.576963453463,48217.38409969016,0.9775634012526799,230.48333333333335,70.03693333333334,0.5828331766577607,16.537179431043057,47.13555,3.9821987500000002,6970.556646124996
2017-08-18 13:07:58,227.86,75.8855,16613.95,17291.27003,4792.148228913224,0.9608287865018091,230.05,69.781,15985.07,16053.119050000003,1476.5393081706352,0.9957610075781501,229.4,64.7199,14218.95,14846.74506,4271.685823434861,0.9577149700178123,46817.97,10540.373360518719,47989.80918382603,0.9755814994109004,229.10333333333335,70.1288,0.5426954358295409,8.208753037268563,46.81797,3.9147299999999996,6974.471376124997
2017-08-18 13:12:58,227.55,74.1999,16159.23,16884.187245,4894.391150216824,0.9570629468578841,229.52,73.5409,16812.63,16879.107368,1496.5754319685489,0.9960615590297133,229.04,69.2288,15158.09,15856.164352000002,4652.983506260864,0.9559745764169031,48129.95,11043.950088446236,49380.77480719183,0.9746698019203687,228.70333333333335,72.3232,0.5042923146434256,4.2785717446130604,48.129949999999994,3.956163333333333,6978.42753945833
2017-08-18 13:17:58,227.21,81.8506,18043.77,18597.274826,4503.44258771813,0.9702373153497645,229.33,69.3173,15838.31,15896.536409000002,1359.3403350753244,0.9963371638008492,228.74,66.1889,14518.21,15140.048986000002,4294.492018199555,0.9589275446483022,48400.29,10157.27494099301,49454.60854471527,0.9786810860354502,228.42666666666665,72.45226666666667,0.5326289983656199,12.971758877569037,48.40029,4.022093333333332,6982.449632791663
2017-08-18 13:22:58,227.28,81.4428,17975.52,18510.319584,4417.308211050479,0.9711080307623499,229.23,69.8719,15963.6,16016.735636999998,1303.5702917548158,0.996682492724844,228.98,56.6886,12439.13,12980.555628,3709.834127653483,0.9582894874829467,46378.25,9430.712630458778,47327.37488791022,0.9799455412399669,228.49666666666667,69.33443333333334,0.5324658273643679,18.23889332525013,46.37825,3.9491058333333333,6986.398738624996
2017-08-18 13:27:58,227.18,73.2254,16019.9,16635.346372,4483.029434033816,0.9630036935668561,228.86,69.3224,15808.03,15865.124464000002,1344.7534262128968,0.9964012596226676,228.57,66.0712,14502.87,15101.894184,4211.172011190355,0.9603344999838068,46330.8,10038.954871437069,47405.94523422933,0.9773204557167438,228.20333333333335,69.53966666666666,0.4484304932735457,5.300188381691023,46.3308,3.8628770833333332,6990.261615708329
2017-08-18 13:32:58,226.46,76.4057,16547.5,17302.834822,5056.5142763979,0.9563461808558897,228.15,73.2367,16642.76,16708.953105,1485.8174341046083,0.9960384648527025,227.88,73.2214,16030.92,16685.692632000002,4628.384444185588,0.9607584385952147,49221.17999999999,11170.716154688096,50472.85864700957,0.975200955908533,227.49666666666667,74.28793333333334,0.4556843323711681,2.8507545864334904,49.22117999999999,3.9813324999999997,6994.242948208329
2017-08-18 13:37:58,227.58,88.4742,19188.25,20134.958436,6101.443530587464,0.9529818529792767,229.38,72.8465,16613.13,16709.53017,1792.291858275383,0.9942308270179209,229,71.4743,15673.19,16367.6147,4716.982742342408,0.9575732498150754,51474.57000000001,12610.718131205254,52996.807153540954,0.9712768139195488,228.65333333333334,77.59833333333333,0.469415126246424,14.015593118408901,51.47457000000001,4.19565625,6998.438604458329
2017-08-18 13:42:58,225.98,95.391,20726.66,21556.45818,5923.382016254649,0.9615058200623197,227.83,74.1448,16822.54,16892.409784000003,1534.8147311578107,0.9958638355987445,227.4,69.5324,15155.39,15811.66776,4508.102849372834,0.9584940836120882,52704.59,11966.299596785293,54045.96315274734,0.9751808817069966,227.07000000000002,79.68939999999999,0.48002818514115986,19.703498834223893,52.704589999999996,4.340798333333334,7002.7794027916625
2017-08-18 13:47:58,228.52,90.1114,19640.79,20592.257128,6187.1174064799225,0.9537949083441534,230.27,73.6948,16876.22,16969.701596000003,1778.7553988351003,0.9944912645946564,229.75,74.1643,16220.92,17039.247925,5217.0608778522765,0.9519739410681766,52737.93,13182.933683167299,54360.63834411519,0.9701492036601359,229.51333333333332,79.3235,0.4327998373369642,13.59987897659585,52.73793,4.393438333333332,7007.172841124996
2017-08-18 13:52:58,227.05,91.545,19860.83,20785.292250000002,6129.910735810929,0.9555232498595251,228.82,73.1065,16647.91,16728.22933,1637.29934617107,0.9951985755087686,228.44,73.3173,15962.73,16748.604012,5070.205843738746,0.9530782379572089,52471.47,12837.415925720745,54019.01898045585,0.9713517755475021,228.10333333333332,79.32293333333332,0.4617790182811795,15.407986257021944,52.471470000000004,4.383724999999999,7011.556566124996
2017-08-18 13:57:58,226.61,80.0931,17152.1,18149.897391000002,5935.001338991319,0.9450246263378447,228.27,71.3176,16193.56,16279.668552000001,1672.1909847197014,0.9947106692175608,227.96,67.2922,14642.73,15339.929912,4572.079160750863,0.9545499936440648,47988.39,12179.271484461882,49509.79931977433,0.9692705415760658,227.61333333333334,72.90096666666666,0.440806045340049,9.86562135207171,47.98839,4.1858275,7015.742393624996
2017-08-18 14:02:58,226.26,80.0847,16987.98,18119.964222,6304.096995300757,0.9375283412190394,228.04,75.1666,17031.42,17140.991464,1935.0248454531109,0.9936076355775495,227.78,73.5082,15917.06,16743.697796,5196.019326385854,0.9506299142476472,49936.45999999999,13435.141167139722,51712.21379435009,0.9656608436565499,227.35999999999999,76.25316666666667,0.4838142153413065,5.02475307036428,49.93645999999999,4.080202083333333,7019.82259570833
2017-08-18 14:07:58,225.9,76.7858,16368.33,17345.91222,5740.944500258237,0.9436419251059718,227.76,72.6147,16464.03,16538.724072,1570.0669058522144,0.9954836859436782,227.44,72.5485,15760.85,16500.43084,4884.652002253908,0.9551780891558829,48593.21,12195.663408364358,50100.24215584409,0.9699196632392265,227.0333333333333,73.983,0.49919248274847927,3.7884378843788307,48.59321,4.105402916666666,7023.927998624997
2017-08-18 14:12:58,227.97,84.2741,18233.12,19211.966577,6054.171687470146,0.9490501624038923,229.92,72.7696,16634.42,16731.186432,1796.8502124386778,0.9942164034575023,229.42,73.0066,15909.87,16749.174172,5235.539325331422,0.9498898176482585,50777.409999999996,13086.561225240246,52436.66132592789,0.9683570371573703,229.10333333333332,76.68343333333333,0.49468216670788695,9.89870476152391,50.777409999999996,4.1404425,7028.068441124997
2017-08-18 14:17:58,227.77,94.2441,20391.81,21465.978657000003,6705.395187957202,0.9499594836012883,229.68,77.0933,17596.63,17706.789144000002,1972.0533545460373,0.993778705834009,229.29,79.3298,17322.67,18189.529842,5548.342089679457,0.9523429220254828,55311.11,14225.790632182696,57111.224890933634,0.9684805413581771,228.91333333333333,83.55573333333334,0.4994612225878717,12.791900974678777,55.31111,4.420354999999999,7032.488796124997
2017-08-18 14:22:58,227.84,97.7453,21068.27,22270.289152,7217.601964696372,0.946025884810209,229.53,90.6429,20693.1,20805.264837,2157.4654870260756,0.9946088243587015,229.18,87.0778,19178.48,19956.490204,5517.916830829188,0.9610146776288317,60939.84999999999,14892.984282551635,62733.29497852659,0.9714115928528784,228.85,91.822,0.44133712038452744,6.450850558689636,60.93984999999999,4.843789999999999,7037.332586124997
2017-08-18 14:27:58,227.45,92.8333,20017.95,21114.934084999997,6717.299994149033,0.9480470040501197,229.19,87.6231,19979.05,20082.338289,2034.1760620298928,0.9948567598297766,228.66,87.146,19251.43,19926.80436,5143.926025597078,0.9661072418939533,59248.43,13895.402081776003,60856.04864332818,0.9735832562388287,228.4333333333333,89.2008,0.43046840799649216,4.072272894413495,59.24843,5.007845,7042.340431124997
2017-08-18 14:32:58,227.26,107.467,22703.34,24422.950419999997,9002.15863347109,0.9295903897593059,229.08,103.597,23558.5,23732.00076,2864.4262641304867,0.9926891642321016,228.56,107.5725,23529.01,24586.7706,7134.071555354939,0.9569784654841982,69790.84999999999,19000.656452956515,72331.09766459913,0.9648802832167939,228.30000000000004,106.21216666666668,0.45554095488394597,2.4622100732339334,69.79084999999999,5.376636666666666,7047.717067791664
2017-08-18 14:37:58,227.19,100.6848,21239.79,22874.579712,8492.215126605184,0.9285324699914644,228.97,101.188,23015.49,23169.01636,2662.8066302019806,0.9933736349608241,228.47,103.2226,22612.27,23583.267422,6697.443373755878,0.9588268493663354,66867.55,17852.465130563043,69209.67962821724,0.9661589297797827,228.21,101.69846666666666,0.4469567503615136,1.498678773917934,66.86755000000001,5.6941,7053.4111677916635
2017-08-18 14:42:58,228.41,107.1809,22585.73,24481.189369,9445.286299945523,0.9225748659335898,230.25,102.6827,23452.58,23642.691675,2992.216733913868,0.9919589665333655,229.74,107.9432,23672.87,24798.870768,7387.774856549505,0.9545946757602781,69711.18,19825.277890408895,72475.44591393926,0.9618592769029434,229.46666666666667,105.93560000000001,0.46048808832074606,3.0706391430265283,69.71118,5.690780416666666,7059.10194820833
2017-08-18 14:47:58,229.03,97.764,20834.35,22390.888919999998,8202.546354960677,0.9304833798443051,230.79,98.1949,22493.73,22662.400971,2759.8058731515307,0.9925572329597451,230.31,99.706,21965.6,22963.28886,6695.151373031098,0.956552875936779,65293.68,17657.503601143304,67639.13128778923,0.9653240477348849,230.04333333333332,98.55496666666666,0.44049671800964507,1.1679100224612509,65.29368,5.6252024999999986,7064.727150708331
2017-08-18 14:52:58,227.81,109.816,23147.26,25017.182960000002,9490.194821315026,0.9252544555879922,229.59,107.7162,24536.5,24730.562358,3092.0676404190176,0.9921529338803239,229.27,111.7555,24397.9,25622.183485,7825.51992707237,0.9522178316412131,72081.66,20407.782388806416,74914.90699710224,0.9621804643338631,228.89,109.76256666666666,0.47184236969722754,1.8643575207941174,72.08166,5.7239724999999995,7070.4511232083305
2017-08-18 14:57:58,227.76,110.3911,23696.96,25142.676935999996,8402.873928988001,0.9424994824664045,229.75,100.2562,22860.89,23033.861950000002,2817.5352241911587,0.9924905363080028,229.23,103.6882,22722.56,23768.446085999996,6973.112388990189,0.9559968673502792,69280.41,18193.52154216935,71629.45927391523,0.9672055422765049,228.91333333333333,104.77850000000001,0.5038296880915641,5.3566332787737805,69.28041,5.89008625,7076.341209458331
2017-08-18 15:02:58,228.16,107.6904,23117.5,24570.641664,8324.519537528431,0.9408586196538331,230.27,99.5997,22800.73,22934.822919000002,2476.4518555764057,0.9941533048031989,229.96,88.7797,19217.77,20415.779812,6890.673519995467,0.9413194194377119,65136,17691.644913100303,67495.87243477358,0.9650367889228469,229.46333333333334,98.68993333333333,0.5679919812896795,10.041787443366387,65.136,5.60068375,7081.941893208331
2017-08-18 15:07:58,228.19,101.1618,21798.37,23084.111141999998,7596.528981008927,0.9443018995147412,230.4,93.4996,21423.31,21542.30784,2261.153625304002,0.9944760867366753,230.17,76.2424,16509.83,17548.713208,5948.348394952472,0.940800034983397,59731.51,15806.0310012654,61787.40893493644,0.966726247784539,229.58666666666667,90.30126666666668,0.608339624833037,15.568847686891072,59.73151,5.202812916666667,7087.144706124997
2017-08-18 15:12:58,228.25,107.0907,23047.91,24443.452275,8141.019822608386,0.9429073168839036,230.48,98.2127,22510.84,22636.063095999998,2377.6953085904447,0.9944679825520487,229.91,90.6588,19592.36,20843.364708,7112.333089858767,0.9399806736807783,65151.11,17631.048221057597,67494.59975142722,0.9652788554927662,229.54666666666665,98.65406666666667,0.5648815055762022,8.551733971432839,65.15111,5.2034424999999995,7092.3481486249975
2017-08-18 15:17:58,228.33,93.2169,19760.65,21284.214777,7907.876469126532,0.9284180885711423,230.42,96.1529,22011.62,22155.551218,2521.3160747953343,0.993503604736177,230.01,80.7809,17468.74,18580.414808999998,6330.476860940758,0.9401695376326301,59241.01000000001,16759.669404862623,61566.09281398641,0.9622343613551809,229.58666666666667,90.05023333333334,0.5473604738951132,10.293513953508175,59.24101000000001,5.183005,7097.531153624997
2017-08-18 15:22:58,228.5,99.5583,21050.17,22749.07155,8626.157856086309,0.9253199610249587,230.64,99.4424,22794.4,22935.395136,2539.227970161867,0.9938525089642477,230.08,90.685,19584.72,20864.8048,7195.75026412834,0.9386486088765134,63429.29,18361.136090376516,66033.37147559124,0.9605641599482193,229.74,96.5619,0.5397405763036515,6.086147849203456,63.42929,5.1112625000000005,7102.642416124997
2017-08-18 15:27:58,228.47,93.0863,19787.7,21267.426960999997,7794.252898865263,0.9304228497545328,230.5,91.5548,20994.64,21103.3814,2139.578880122426,0.9948472049128583,230.07,82.7001,17979.97,19026.812007,6224.166928097233,0.9449806932125643,58762.31,16157.998707084922,60943.33432586584,0.9642122579935676,229.67999999999998,89.11373333333334,0.5268199233716386,7.19713235371129,58.76231,5.091316666666667,7107.733732791664
2017-08-18 15:32:58,228.64,98.2188,20763.74,22456.746432,8554.096183907723,0.9246103420579426,230.59,98.051,22476.29,22609.58009,2451.4280903229364,0.9941047074085665,230.36,84.3982,18263.51,19441.969352,6665.911397851563,0.9393858034305165,61503.53999999999,17671.43567208222,63991.91410830074,0.9611142416510718,229.86333333333334,93.556,0.5322002929276922,9.7885758262431,61.503539999999994,5.0110770833333325,7112.744809874997
2017-08-18 15:37:58,229.04,99.4219,21232.4,22771.591975999996,8229.85974129738,0.9324073618734159,230.98,93.0354,21353.92,21489.316691999997,2408.4917526679915,0.9936993486605182,230.68,87.7084,19008.14,20232.573712,6931.641418301551,0.9394820585146918,61594.46,17569.99291226692,64051.40243295778,0.9616410829485046,230.23333333333335,93.38856666666665,0.5183147531489893,6.46046250486767,61.59446,5.129083333333333,7117.873893208331
2017-08-18 15:42:58,229.07,107.4325,22994.95,24609.562775,8767.146313035135,0.9343908386442271,231.04,97.6084,22392.61,22551.444736,2671.8302844234295,0.99295678224347,230.8,85.6402,18476.06,19765.758159999998,7022.848604092674,0.9347508884020467,63863.619999999995,18461.825201551237,66478.57511467158,0.9606646936977674,230.30333333333337,96.89370000000001,0.5355256111505305,11.614274199457771,63.86362,5.227419999999999,7123.101313208331
2017-08-18 15:47:58,228.09,103.9771,22335.77,23716.136738999998,7972.986913951726,0.9417963071223968,230.12,94.7416,21694.83,21801.936992000003,2158.4271760330653,0.9950872717392357,229.86,83.771,18129.08,19255.60206,6489.581577164762,0.9414963989965215,62159.68000000001,16620.995667149553,64343.47919307601,0.966060287375461,229.35666666666668,94.16323333333334,0.552269391195669,11.03640238918446,62.15968000000001,5.250970833333334,7128.3522840416645
2017-08-18 15:52:58,227.5,107.9999,23128.38,24569.97725,8292.27475673096,0.9413268789249694,229.58,98.5918,22521.13,22634.705444000003,2264.639940419524,0.9949822433395037,229.13,92.3913,20017.7,21169.618569,6887.992237724252,0.9455862388240276,65667.21,17444.906934874736,67944.88389239134,0.9664776247760076,228.73666666666668,99.661,0.540650821177196,8.367265028446429,65.66721000000001,5.326120416666667,7133.678404458331
2017-08-18 15:57:58,228.3,100.2933,21209.67,22896.96039,8626.742930696904,0.9263094156927089,230.04,108.2883,24792.31,24910.640532,2425.154959671904,0.9952497997051504,229.74,93.7691,20619.46,21542.513034,6238.408220729061,0.9571520262031097,66621.44,17290.306111097867,68828.5620443219,0.967933050193601,229.36,100.78356666666667,0.46215556330659324,7.446385935273178,66.62144,5.512027083333334,7139.190431541664
2017-08-18 16:02:58,230.08,104.7187,22100.31,24093.678496,9595.917953615108,0.9172659128687661,231.69,113.4622,26120.8,26288.057117999997,2960.701673460256,0.9936375245515777,231.21,107.2063,23631.9,24787.168623,7479.106279164362,0.9533924733166972,71853.01000000001,20035.725906239728,74594.13756221106,0.9632527749258449,230.99333333333334,108.4624,0.3953938064590581,4.60970806473026,71.85301000000001,5.769768750000001,7144.9602002916645
2017-08-18 16:07:58,230.29,101.6565,21582.12,23410.475384999998,9069.865162023678,0.9219001171513375,231.92,110.5831,25488.15,25646.432552,2844.945029659636,0.993828281899283,231.46,104.095,23002.31,24093.828700000002,7169.819808673281,0.9546971669139492,70072.58,19084.630000356596,72624.99273739662,0.9648548985522678,231.22333333333333,105.44486666666667,0.40365015064800436,4.87290988718907,70.07258,5.913566250000001,7150.873766541665
2017-08-18 16:12:58,229.98,108.5407,23151.7,24962.190186,9333.259130230694,0.9274706997859743,231.75,112.0087,25785.11,25958.016225,2991.104917127317,0.9933390046642518,231.26,106.64,23505.1,24661.5664,7463.453040758609,0.9531065309785026,72441.91,19787.81708811662,75095.85893749974,0.9646591839410407,230.99666666666667,109.06313333333333,0.44012179107924215,2.7007904290298024,72.44191000000001,5.93810375,7156.8118702916645
2017-08-18 16:17:58,230.08,105.9935,22596.23,24386.98448,9172.535190167486,0.9265692533052369,231.78,113.8331,26222.42,26384.235918000002,2917.635056048221,0.9938669469715585,231.37,107.2496,23663.35,24814.339952000002,7469.761310170727,0.9536159352122023,72482,19559.931556386433,75074.83763878894,0.9654632934237702,231.07666666666668,109.02539999999999,0.4313142824170923,4.409706362003727,72.482,6.03849625,7162.850366541665
2017-08-18 16:22:58,230.08,108.2972,22854.66,24917.019776,9925.844588848606,0.9172308809584659,231.92,116.0851,26710.57,26922.456391999996,3371.0693339416075,0.9921297526156284,231.39,109.8165,24151.3,25410.439935,7899.694044723684,0.9504479285592503,73716.53,21196.607967513897,76703.47439698788,0.9610585515132132,231.13,111.3996,0.4542897936226292,4.2060294650968135,73.71653,6.091605416666667,7168.941971958331
2017-08-18 16:27:58,230.42,89.8156,19624.59,20695.310552,6570.490558217288,0.9482626487140815,232.56,92.6093,21449.39,21537.218808,1943.0549687461205,0.9959219986209464,231.84,81.0222,18024.25,18784.186848,5288.8644790801945,0.959543798507258,59098.229999999996,13802.410006043603,60688.609401664755,0.9737944332990247,231.60666666666668,87.81569999999999,0.5123629141360478,7.736088193796775,59.098229999999994,5.533948333333333,7174.475920291665
2017-08-18 16:32:58,231.1,85.3018,18553.47,19713.24598,6661.892976255779,0.9411676807981474,233.28,91.8116,21326.27,21417.810048,1978.0786484135822,0.9957259846924197,232.35,80.3209,17818.24,18662.561114999997,5549.910870771695,0.954758561282279,57697.98000000001,14189.882495441056,59417.25053647994,0.9710644548349748,232.24333333333334,85.81143333333334,0.49229974308556185,6.992269483903262,57.69798000000001,4.8665087499999995,7179.342429041665
2017-08-18 16:37:58,230.86,81.5793,17865.03,18833.397198000002,5961.33819848651,0.9485824470317634,232.97,89.193,20699.1,20779.29321,1823.8107075988312,0.9961407152211795,232.09,76.6573,17100.21,17791.392757,4910.85269477024,0.9611507223498251,55664.34,12696.001600855581,57093.845590260666,0.9749621771754586,231.97333333333336,82.47653333333334,0.4799402230141441,8.143488087116491,55.664339999999996,4.7234300000000005,7184.065859041665
2017-08-18 16:42:58,228.92,87.2528,19170.6,19973.910976,5607.60334877328,0.9597819887669854,231.14,89.6323,20656.26,20717.609822,1593.197900146382,0.9970387596577452,230.42,75.7105,16813.71,17445.213409999997,4651.303791018575,0.9638007632719469,56640.57,11852.105039938237,57867.31861597381,0.9788006659835942,230.15999999999997,84.19853333333333,0.538755648244691,10.08097528222978,56.64057,4.67937125,7188.745230291665
2017-08-18 16:47:58,229.28,87.2984,19217.39,20015.777152,5596.718376551142,0.9601121082665419,231.49,88.898,20510.41,20578.99802,1678.7617874683397,0.9966670865154202,230.76,76.0235,16899.1,17543.182859999997,4709.95584367813,0.963285860659381,56626.9,11985.436007697612,57881.40012045851,0.9783263687843118,230.51,84.0733,0.5335994100039,9.57474013747528,56.6269,4.7194779166666665,7193.464708208332
2017-08-18 16:52:58,228.4,69.5706,15185.62,15889.92504,4678.318393655884,0.955675999840966,230.61,87.2804,20084.74,20127.733044,1314.8599252123604,0.9978639897545335,229.82,71.7739,15982.79,16495.077697999997,4078.971938976394,0.9689429957603588,51253.15,10072.150257844638,52233.45284144157,0.9812322795428181,229.60999999999999,76.2083,0.5269805322067765,14.528732434656078,51.25315,4.495002083333333,7197.959710291665
2017-08-18 16:57:58,229.47,69.0889,15127.5,15853.829882999999,4743.697472341984,0.9541858410011804,231.71,84.7222,19565.69,19630.980962,1599.7463406135732,0.9966740856136335,230.82,70.8673,15807.21,16357.590186,4207.477713431588,0.9663532231984235,50500.4,10550.921526387145,51590.81648138533,0.9788641359886451,230.66666666666666,74.89280000000001,0.5187861271676265,13.12462613228507,50.5004,4.23973125,7202.199441541665
2017-08-18 17:02:58,229.94,65.8257,14378.92,15135.961458,4726.942869515292,0.9499839200766549,232.14,88.1038,20399.24,20452.416132000002,1473.8836653188946,0.9974000073313196,231.3,70.3863,15728.16,16280.351190000001,4204.1429428760475,0.9660823539028336,50506.32000000001,10404.969477710234,51566.963743994886,0.9794317200977652,231.12666666666667,74.77193333333334,0.5134269808762875,17.830041396994776,50.50632000000001,4.208613333333333,7206.408054874998
2017-08-18 17:07:58,230.29,66.9018,14631.25,15406.815521999999,4826.643550795948,0.9496608808684353,232.52,85.7438,19870.5,19937.148376,1628.8385790616253,0.9966570757892221,231.56,70.0467,15663.85,16220.013852,4211.015618181897,0.9657112591225425,50165.6,10666.49774803947,51287.05097360279,0.9781338378340374,231.45666666666668,74.23076666666667,0.5040540345925165,15.509786373395029,50.1656,4.194663333333334,7210.602718208332
2017-08-18 17:12:58,230.91,66.8049,14623.18,15425.919459,4911.3743334381315,0.9479616459081371,233.13,86.0544,19991.41,20061.862272,1679.834525361634,0.9964882486458734,232.17,70.0531,15684.95,16264.228227,4302.030139067312,0.9643832944966705,50299.53999999999,10893.238997867078,51465.58442373166,0.9773432200024919,232.06999999999996,74.30413333333334,0.4998491834360186,15.813745668702136,50.29953999999999,4.186047499999999,7214.788765708332
2017-08-18 17:17:58,231.14,67.074,14692.62,15503.484359999999,4948.226433416779,0.9476979276934622,233.43,85.4389,19870.25,19944.002427000003,1713.592059295911,0.9963020247680998,232.52,70.5095,15810.36,16394.86894,4338.691534342666,0.9643480565694599,50373.23,11000.510027055356,51560.387134778626,0.9769754030031738,232.36333333333334,74.3408,0.5264743433416162,14.928679809741089,50.37323000000001,4.194698749999999,7218.983464458332
2017-08-18 17:22:58,231.14,71.6839,15590.1,16569.016645999996,5610.801600967991,0.9409188446777063,233.43,89.3995,20777.07,20868.525285,1951.5916032265316,0.9956175492158166,232.51,74.0527,16498.49,17217.993277,4925.354830539338,0.9582121292868013,52865.66,12487.74803473386,54320.54729303268,0.973216630436651,232.35999999999999,78.3787,0.525047340333964,14.06096299122084,52.865660000000005,4.301620416666667,7223.285084874999
2017-08-18 17:27:58,229.67,70.6414,15447.58,16224.210338,4959.563815021047,0.9521313936505745,232.07,85.9689,19888.68,19950.802623,1573.1920288075576,0.9968862093333337,231.13,69.9951,15629.24,16177.967462999999,4177.73721723694,0.9660818045125278,50965.5,10710.493061065545,52078.756243415926,0.9786236015658175,230.95666666666668,75.53513333333332,0.5571030640668625,13.813130666789078,50.9655,4.326298333333333,7227.611383208332
2017-08-18 17:32:58,229.31,62.3681,13654.56,14301.629010999999,4253.185109382945,0.9547555729139449,231.72,82.753,19117.85,19175.52516,1486.128035969011,0.9969922513454644,230.89,60.5301,13413.05,13975.794788999998,3925.9304224272123,0.9597343265627425,46185.45999999999,9665.243567779167,47185.94757590543,0.9787969167240732,230.64,68.55040000000001,0.5766562608393966,20.718478666791132,46.18545999999999,4.047956666666666,7231.659339874998
2017-08-18 17:37:58,229.83,56.5586,12322.66,12998.863038,4137.933156188311,0.9479798320804494,232.24,82.4484,19091.96,19147.816416,1461.484471090665,0.9970828832496363,231.34,60.8306,13524.18,14072.551003999999,3890.14743779479,0.9610325801026318,44938.8,9489.565065073766,45929.81156682737,0.9784233478644812,231.13666666666668,66.61253333333333,0.5653221038058315,23.77310376025334,44.9388,3.7968441666666664,7235.4561840416645
2017-08-18 17:42:58,230.38,61.1922,13489.2,14097.459036,4096.319644717443,0.9568532857980493,232.9,82.9439,19259.39,19317.63431,1498.9636962879672,0.9969849149711955,231.97,66.9441,15054.49,15529.022877000001,3809.5777133810266,0.9694421934490913,47803.08,9404.861054386436,48719.460885140295,0.9811906603954275,231.75,70.36006666666667,0.5911542610571756,17.884908200769182,47.80308,3.8642450000000004,7239.320429041664
2017-08-18 17:47:58,230.56,65.3932,14458.94,15077.056191999998,4272.783342638083,0.959002859435652,233.32,82.6162,19212.64,19276.011784000002,1561.760073541059,0.9967124016777887,232.18,60.1087,13371.55,13956.037966,3996.5793256150246,0.9581193482402425,47043.130000000005,9831.122741794166,48059.41171676078,0.9788536380189119,232.01999999999998,69.3727,0.6292560986121798,19.090362635445953,47.043130000000005,3.951925416666667,7243.272354458331
2017-08-18 17:52:58,230.55,62.6935,13859.51,14453.986425000001,4102.6462355392405,0.9588711094973925,233.23,82.8437,19260.76,19321.636151,1532.5624861747365,0.9968493273279628,232.21,62.0144,13842.31,14400.363824000002,3970.0040462785373,0.9612472413321991,46962.579999999994,9605.212767992514,47934.78937655621,0.9797180838968763,231.99666666666667,69.18386666666666,0.6235721777611711,19.744246731897043,46.962579999999996,3.916904583333333,7247.189259041665
2017-08-18 17:57:58,230.76,56.8701,12289.51,13123.344276,4603.271548184179,0.93646175407248,233.39,84.6754,19677.09,19762.391605999997,1834.1894996971234,0.9956836395259925,232.28,65.402,14551.68,15191.57656,4362.637683322029,0.9578781993117902,46518.28,10800.098731203332,47755.54948654805,0.9740916082036378,232.14333333333332,68.9825,0.5958962135462255,22.74910303337802,46.51828,3.895035833333333,7251.084294874998
2017-08-18 18:02:58,230.61,56.4732,12263.52,13023.284652,4383.151872410855,0.9416610576899798,233.29,82.4767,19167.05,19240.989342999997,1685.1899581173318,0.9961571964059687,232.21,67.0042,15039.6,15559.045282,3986.76835636665,0.9666145786849186,46470.17,10055.110186894837,47545.577509369854,0.977381544915341,232.03666666666666,68.65136666666666,0.614845354900798,20.13846774596864,46.470169999999996,3.87451875,7254.958813624998
2017-08-18 18:07:58,230.34,56.7528,12372.81,13072.439952,4219.272330929324,0.9464805380962593,233.04,82.3765,19134.96,19197.019559999997,1542.3572171914338,0.9967672294229825,231.97,58.7033,13015.22,13617.404500999999,4004.716431341306,0.9557783202404115,44522.99,9766.345979462065,45581.55495735808,0.9767764623574519,231.78333333333333,65.94420000000001,0.6227079887826251,24.918491694493195,44.52299,3.7913816666666666,7258.750195291665
2017-08-18 18:12:58,230.3,50.4344,10865.47,11615.04232,4104.968912731376,0.9354653819289742,232.85,75.1064,17416.93,17488.52524,1580.8429540017607,0.9959061590947506,231.74,69.3369,15483.47,16068.133206,4295.004247362263,0.9636134952016902,43765.87,9980.8161140954,44889.50954466184,0.9749687720792783,231.63,64.95923333333333,0.5741915986702862,22.359921119758702,43.76587,3.6787025,7262.428897791665
2017-08-18 18:17:58,230.01,45.0863,9764.72,10370.299863,3491.899564726604,0.9416044018977081,232.55,70.3782,16301.07,16366.450410000003,1461.4430806874686,0.9960052174807522,231.47,56.9228,12485.7,13175.920516,4208.583723053361,0.9476150060891882,38551.490000000005,9161.926368467433,39625.222724942745,0.9729027964739524,231.34333333333333,57.46243333333334,0.5763439620765713,22.476887798579135,38.55149000000001,3.4298900000000008,7265.858787791665
2017-08-18 18:22:58,230.22,49.0197,10583.75,11285.315334,3916.9603170463124,0.9378337854781648,232.79,62.4734,14458.24,14543.182786,1569.5418597178927,0.9941592712372583,231.5,67.3403,14948.96,15589.27945,4422.016360054801,0.9589256545144554,39990.95,9908.518536819007,41200.179872143584,0.9706498885224243,231.50333333333333,59.61113333333333,0.5557875336568207,17.767542304737248,39.99095,3.2726016666666666,7269.131389458332
2017-08-18 18:27:58,230.13,45.7902,9862,10537.698725999999,3712.68776494092,0.9358779612542133,232.76,45.2488,10389.43,10532.110688,1727.7441417593766,0.9864527925857666,231.27,62.9855,13896.68,14566.656585,4366.894668173698,0.9540061522635257,34148.11,9807.326574873994,35528.538826108925,0.9611459161643179,231.38666666666666,51.341499999999996,0.5935231070646543,22.67950877944744,34.14811,3.0891275,7272.220516958332
2017-08-18 18:32:58,230.28,36.2072,7802.08,8337.794016,2940.4687937207245,0.9357487106335346,232.96,39.3131,9040.84,9158.379776,1462.5772512403605,0.987165876620664,231.35,60.8413,13571.56,14075.634755,3733.1291060669078,0.9641881333400655,30414.479999999996,8136.175151027994,31483.931453339897,0.9660318326215117,231.53,45.45386666666666,0.617630544637847,33.85285886935912,30.414479999999998,2.6901079166666664,7274.910624874999
2017-08-18 18:37:58,230.3,24.8219,5542.75,5716.48357,1398.608895860436,0.9696083146443819,233.32,9.4956,2158.39,2215.513392,499.85217617946347,0.9742166342996315,231.61,22.3627,4955.54,5179.424947,1506.341956531106,0.9567741690842189,12656.68,3404.8030285710056,13106.648400173337,0.9656686906953736,231.74333333333334,18.8934,0.6803503876414944,49.74117945949379,12.65668,1.7946316666666666,7276.705256541665
2017-08-18 18:42:58,229.76,22.9486,5092.76,5272.670335999999,1365.5943960540926,0.9658787057533955,232.94,6.1265,1364.49,1427.10691,418.09230137584206,0.9561231821097412,231.04,20.6488,4539.39,4770.698752,1467.4825417136506,0.9515147017188983,10996.64,3251.1692391435854,11467.17893429563,0.9589664609759981,231.24666666666667,16.574633333333335,0.7322628073918159,63.03688970495074,10.99664,0.985555,7277.690811541665
2017-08-18 18:47:58,229.25,21.2503,4750.46,4871.631275,1079.7782494374112,0.9751271662077915,232.53,5.0378,1080.3,1171.439634,453.0151499740979,0.9221986081444125,230.74,14.7443,3267.41,3402.0997820000002,947.7947133131993,0.9604098084622257,9098.17,2480.5881127247085,9430.27119089855,0.9647834951746594,230.84,13.677466666666668,0.7321088199618774,63.16715571109659,9.09817,0.8372837499999999,7278.5280952916655
2017-08-18 18:52:58,229.19,14.3083,3194.38,3279.3192769999996,741.5330984546817,0.9740985034315707,232.58,3.7041,772.27,861.499578,381.81221823584724,0.8964252795025744,231.05,8.3418,1855.92,1927.3728899999999,519.9300055843586,0.9629273139771102,5822.57,1643.2753222748875,6050.014478470083,0.9624059612948894,230.93999999999997,8.784733333333334,0.7577725816229202,62.8768848988017,5.82257,0.6216975,7279.149792791665
2017-08-18 18:57:58,229.12,10.305,2288.28,2361.0816,581.7911682541757,0.9691659957876934,232.48,4.1991,894.95,976.2067679999999,389.92839264281025,0.9167627487704533,230.82,16.0923,3609.4,3714.4246860000003,877.0304373088763,0.9717251809154059,6792.630000000001,1848.7499982058623,7039.7229258519965,0.9649001916049004,230.8066666666667,10.1988,0.7307703417001367,58.82750911871986,6.792630000000001,0.5256333333333334,7279.675426124999
2017-08-18 19:02:58,230.41,12.8266,2827.82,2955.376906,858.8868983272085,0.956839039467002,233.92,7.12,1563.41,1665.5104,574.1725040509689,0.9386972305906948,232.23,10.4245,2252.3,2420.8816349999997,887.5880805194892,0.9303635367534193,6643.530000000001,2320.6474828976666,7037.17952028931,0.9440614639495334,232.18666666666664,10.1237,0.7651889284483645,29.66998231871746,6.643530000000001,0.55984,7280.235266124999
2017-08-18 19:07:58,230.22,10.0701,2246.63,2318.338422,572.1421868919023,0.9690690447436324,233.92,4.8624,1054.34,1137.4126079999999,426.702009882027,0.9269635245682102,231.94,15.9057,3570.99,3689.1680579999997,926.2782411713512,0.9679662037234303,6871.96,1925.1224379452806,7136.520906063429,0.9629285880969467,232.02666666666664,10.2794,0.8159981611309097,54.73373932330679,6.87196,0.5631454166666667,7280.798411541666
2017-08-18 19:12:58,229.03,9.7976,2176.48,2243.944328,546.0961057940002,0.9699349368172026,232.97,3.5309,728.4,822.5937729999999,382.2223899490655,0.8854917504949311,230.76,7.8574,1747.79,1813.173624,482.52327059872806,0.9639396783989397,4652.67,1410.8417663417938,4861.873365129375,0.9569706264606075,230.92,7.061966666666666,0.8877533344881394,50.00118003011437,4.65267,0.48019291666666664,7281.278604458333
2017-08-18 19:17:58,228.75,9.4466,2086.94,2160.90975,560.5465048013962,0.9657691627334275,233.14,3.8694,808.82,902.111916,399.51985756554194,0.8965849864685748,230.24,14.3568,3216.58,3305.5096320000002,761.5819265481408,0.9730965442850054,6112.34,1721.6482889150789,6350.178982227526,0.96254609785123,230.71,9.224266666666667,1.0532703393871,58.051949929172316,6.1123400000000006,0.44854208333333334,7281.727146541666
2017-08-18 19:22:58,228.59,8.7998,1939.29,2011.5462819999998,534.2964912181465,0.9640792346432326,233.14,3.5931,744.5,837.695334,383.99638358371504,0.8887479370871129,230.42,2.0718,435.52,477.384156,195.49414824958927,0.9123050996271438,3119.31,1113.7870230514507,3312.1920851330183,0.941766032834031,230.71666666666667,4.821566666666667,1.0503503575814424,82.50914294800444,3.11931,0.38465208333333334,7282.111798624999
2017-08-18 19:27:58,227.95,9.2049,2031.79,2098.256955,523.9385890597025,0.9683227762731281,232.68,3.6793,764.62,856.099524,385.0488937693842,0.8931438209747212,229.82,2.2037,434.06,506.45433399999996,260.9365992485215,0.8570565416466552,3230.47,1169.924082077608,3435.7908520055657,0.940240584817404,230.15,5.0293,1.099283076254617,83.02547074145508,3.23047,0.26457416666666667,7282.376372791666
2017-08-18 19:32:58,227.19,9.14,2009.58,2076.5166,522.9812746892184,0.9677649579107627,232.18,3.6725,756.35,852.68105,393.6999498718568,0.8870256938394491,229.22,2.1071,423.76,482.989462,231.7461602768198,0.8773690387472677,3189.6899999999996,1148.427384837895,3390.133884427812,0.940874345597816,229.53,4.973199999999999,1.154533176491093,83.7850880720663,3.1896899999999997,0.26750666666666667,7282.643879458333
2017-08-18 19:37:58,227.39,8.8814,1948.66,2019.5415459999997,530.3510727999602,0.9649021600271651,232.52,3.7891,784.65,881.0415320000001,400.69758997142367,0.8905936570536154,229.42,2.2968,484.8,526.931856,206.46099115233557,0.9200430653029259,3218.11,1137.5096539237195,3413.2330985254525,0.9428333509921291,229.77666666666664,4.9891,1.1939129299464848,78.01607504359504,3.2181100000000002,0.2669916666666666,7282.910871124999
2017-08-18 19:42:58,227.4,8.8042,1929.44,2002.07508,534.3836752343827,0.9637201018455311,232.69,4.1418,872.87,963.755442,408.56151933902845,0.9056965719317827,229.51,2.5237,528.87,579.214387,236.19023944224648,0.9130816013380552,3331.18,1179.1354340156577,3533.712009226458,0.9426857625359252,229.86666666666667,5.1565666666666665,1.2282482598607845,70.73763550682948,3.33118,0.27288708333333334,7283.183758208333
2017-08-18 19:47:58,227.51,8.7772,1925.12,1996.900772,530.5899347087127,0.964053911437919,232.88,4.8198,1045.11,1122.4350239999999,409.39647165294485,0.9311095766377298,229.68,2.234,458.89,513.10512,229.55790570183913,0.8943391560778032,3429.1199999999994,1169.5443120634968,3623.0785076064903,0.9464658281074275,230.0233333333333,5.277,1.2419029953483052,66.3293537995073,3.4291199999999993,0.2816791666666666,7283.465437374999
2017-08-18 19:52:58,227.27,11.7129,2549.62,2661.990783,765.266479324003,0.9577869376116468,232.75,7.7894,1698.09,1812.9828499999999,635.1355495436561,0.9366277237537024,229.48,5.7003,1166.28,1308.104844,592.3928126642526,0.8915799107001855,5413.99,1992.7948415319115,5769.100363188024,0.9384461457016863,229.83333333333334,8.400866666666666,1.2690355329949197,39.42490060549309,5.41399,0.36846291666666664,7283.8339002916655
2017-08-18 19:57:58,227.11,8.7496,1915.93,1987.121656,527.1287421912999,0.9641734788682712,232.61,4.0431,852.89,940.465491,396.30037555100944,0.9068806970185788,229.44,2.1622,429.67,496.09516799999994,247.98005325620073,0.8661039810813075,3198.4900000000002,1171.40917099851,3406.2498038164226,0.9390062926143453,229.72000000000003,4.984966666666667,1.2580532822566541,75.51972931948724,3.19849,0.3588533333333333,7284.192753624999
2017-08-18 20:02:58,227.1,8.744,1913.62,1985.7623999999998,530.3874101576693,0.9636701752435236,232.63,4.4019,940.52,1024.013997,405.00221684815017,0.9184640080657022,229.33,2.0534,423.33,470.906222,206.26289297475034,0.8989687972311395,3277.47,1141.6525199805697,3470.616671036717,0.944348025338384,229.6866666666667,5.066433333333333,1.2814558964386116,72.58689544913251,3.2774699999999997,0.26983166666666664,7284.462585291665
2017-08-18 20:07:58,226.95,8.7275,1908.23,1980.7061249999997,530.900198448366,0.9634089458879218,232.53,4.3579,933.07,1013.342487,395.276322411734,0.9207844455060336,229.17,2.1525,432.2,493.28842499999996,237.77432628225566,0.8761608383573971,3273.5,1163.9508471423558,3474.2745752981887,0.942211080055192,229.54999999999998,5.0793,1.2981921150076317,71.82485775598998,3.2735,0.2729570833333333,7284.735542374999
2017-08-18 20:12:58,227.12,8.7378,1912.43,1984.529136,530.0635685773047,0.9636693991072751,232.7,4.6886,1013.67,1091.03722,403.5286192147076,0.9290883770216382,229.33,2.0777,421.63,476.4789410000001,221.94666998286223,0.8848869566304713,3347.73,1155.5388577748745,3541.5485602667745,0.9452729344329039,229.71666666666667,5.168033333333334,1.298701298701293,69.07398688088956,3.34773,0.2758845833333333,7285.011426958332
2017-08-18 20:17:58,226.95,8.7218,1907.06,1979.4125099999999,530.2792105527992,0.9634474827078869,232.45,4.4407,956.03,1032.240715,389.2653758089859,0.9261696289513246,229.06,2.4393,511.21,558.746058,225.5249281798785,0.914923680768053,3374.3,1145.0695145416637,3563.2968839450755,0.9469601074228121,229.48666666666668,5.2006,1.2912878017604406,67.70757220320733,3.3743000000000003,0.28008458333333336,7285.291511541665
2017-08-18 20:22:58,227.06,8.7005,1902.86,1975.53553,530.9090794970281,0.9632122384556656,232.59,5.2245,1145.46,1215.166455,405.6487418410993,0.9426362909269085,229.27,2.5434,532.95,583.1253180000001,236.64199541205946,0.913954485509065,3581.2699999999995,1173.1998167501868,3768.539852903598,0.9503070525420316,229.64,5.489466666666668,1.2846194042849752,58.494449976925466,3.5812699999999995,0.28981541666666666,7285.581326958332
2017-08-18 20:27:58,227.18,8.8296,1934.4,2005.908528,530.8160347080014,0.9643510524025252,232.78,4.1851,891.5,974.207578,392.82076705875176,0.9151027154091794,229.36,2.1156,434.53,485.23401600000005,215.95307217886096,0.8955060561953676,3260.4300000000003,1139.5898739456143,3453.8484138275935,0.9439991595886964,229.77333333333334,5.043433333333334,1.3085359484709542,75.07121471484369,3.2604300000000004,0.2850708333333333,7285.866397791666
2017-08-18 20:32:58,227.68,9.0811,2000.63,2067.584848,521.9067989394107,0.9676168801175119,233.34,4.5584,984.44,1063.657056,402.7955054101114,0.9255238748681793,229.9,2.0837,433.05,479.04263,204.81586573631657,0.9039905279411147,3418.1200000000003,1129.5181700858386,3599.91050318672,0.9495013825966522,230.30666666666664,5.241066666666666,1.3170844670873734,73.26816424137581,3.4181200000000005,0.2782729166666667,7286.144670708332
2017-08-18 20:37:58,228.73,8.9675,1985.07,2051.136275,516.3885298114926,0.9677904019322169,234.47,4.1861,897.52,981.514867,397.2773385709632,0.9144232351194738,231.07,2.1401,436.57,494.512907,232.27064017992168,0.8828283222140448,3319.1600000000003,1145.9365085623774,3511.4090600862974,0.9452501668713094,231.42333333333332,5.0979,1.3164907024644654,75.90576511897054,3.31916,0.28072,7286.425390708332
2017-08-18 20:42:58,227.8,9.1101,1998.68,2075.28078,558.6309814514481,0.9630889560881492,233.49,4.4246,934.79,1033.099854,439.8442499735803,0.9048399304100568,230.31,2.5747,532.72,592.979157,260.44900121987536,0.8983789627533233,3466.1900000000005,1258.9242326449037,3687.7314625173785,0.9399247302117422,230.53333333333333,5.369800000000001,1.2825332562174714,69.65436329099776,3.4661900000000005,0.28272291666666666,7286.708113624999
2017-08-18 20:47:58,227.6,10.9966,2398.73,2502.82616,714.3060788487982,0.958408553632826,233.24,7.0496,1536.44,1644.248704,585.5816996847492,0.9344328484263169,230.08,5.0073,1021.36,1152.079584,533.0207484419469,0.8865359773617861,4956.53,1832.9085269754942,5284.575981964823,0.9379238782667944,230.3066666666667,7.6845,1.273664100040515,43.10104756327674,4.95653,0.35094666666666674,7287.059060291665
2017-08-18 20:52:58,227.56,8.6711,1901,1973.1955159999998,528.8662821191245,0.9634118791500438,233.13,4.0292,861.17,939.327396,375.1295615865817,0.9167942973527411,230.15,7.4031,1646.66,1703.8234650000002,437.635972338434,0.9664498898070992,4408.83,1341.6318160441401,4608.444195031757,0.9566851226609284,230.28,6.701133333333334,1.2376237623762352,39.872857327616224,4.40883,0.39022333333333337,7287.449283624999
2017-08-18 20:57:58,227.47,8.697,1905.23,1978.30659,532.724704831142,0.9630610389868843,233.02,5.0602,1114.37,1179.127804,385.38536721814256,0.9450799109474649,229.95,13.8524,3158.68,3185.35938,411.40617077771816,0.9916243736366098,6178.28,1329.5162428270028,6319.711797094929,0.9776205305501521,230.14666666666668,9.2032,1.2484792306355372,50.51721140472877,6.17828,0.44112958333333335,7287.890413208333
2017-08-18 21:02:58,227.44,8.6601,1896.28,1969.6531439999999,532.5933432451859,0.9627481903483815,233.14,4.0354,862.52,940.8131559999999,375.7507739215984,0.9167813975594534,230.11,3.1414,688.67,722.867554,219.70692234416057,0.9526918121988359,3447.4700000000003,1128.051039510945,3627.3335314858664,0.9504143939550581,230.23000000000002,5.278966666666666,1.2639534378664674,64.04915103334619,3.44747,0.40107291666666667,7288.291486124999
2017-08-18 21:07:58,227.68,8.6693,1899.35,1973.826224,537.0842951065482,0.9622680947823905,233.33,4.3758,945.18,1021.0054140000001,386.11762847260906,0.9257345622655042,230.35,2.7954,595.82,643.92039,244.19663441118922,0.9253007192395322,3440.35,1167.3985579903465,3633.0190634922274,0.9469672302498119,230.45333333333335,5.280166666666666,1.2482642906734545,64.18610523657713,3.44035,0.2869925,7288.578478625
2017-08-18 21:12:58,227.7,8.6635,1897.8,1972.67895,538.3469139626443,0.9620419987753203,233.33,4.004,857.51,934.2533199999999,370.817833755366,0.9178559836426378,230.28,12.1682,2765.98,2802.093096,448.4198459600843,0.98711209986151,5521.29,1357.5845936780945,5685.743503983636,0.97107616552375,230.43666666666664,8.278566666666668,1.2555872184693004,51.63413956522266,5.52129,0.37340166666666663,7288.951880291666
2017-08-18 21:17:58,227.66,8.6472,1894.61,1968.6215519999998,534.718395885992,0.9624043778628713,233.28,4.546,989.24,1060.49088,382.1585128754486,0.9328133024585746,230.29,1.8376,468.78,468.78,0,1,3352.63,916.8769087614405,3475.7432561568667,0.9645793008621146,230.41,5.010266666666667,1.2456056594765872,72.58961598850358,3.35263,0.36974666666666667,7289.321626958333
2017-08-18 21:22:58,228.01,8.6579,1899.85,1974.087779,536.2765487107869,0.9623938814728866,233.68,4.3115,932.85,1007.51132,380.6178364556006,0.9258953040845239,230.72,1.3445,414.45,414.45,0,1,3247.1499999999996,916.8943851663875,3374.1189125532674,0.9623697576037153,230.8033333333333,4.7713,1.2463713695642873,81.45788359566573,3.2471499999999995,0.2749908333333333,7289.596617791666
2017-08-18 21:27:58,228.23,8.6393,1897.61,1971.747439,535.5970977358437,0.9624001342496481,233.89,4.5933,1000.51,1074.326937,391.35419694159674,0.9312900622168798,230.77,1.3715,419.41,419.41,0,1,3317.5299999999997,926.9512946774405,3444.5963484280974,0.9631113966412689,230.96333333333334,4.868033333333334,1.2671564028922258,77.47002554077278,3.3175299999999996,0.27352833333333326,7289.870146124999
2017-08-18 21:32:58,228.43,9.8577,2172.88,2251.794411,590.9065704583392,0.9649548774903679,234.05,5.9593,1313.19,1394.774165,470.02871747527,0.9415072582736002,230.98,3.0093,709.78,709.78,0,1,4195.85,1060.9352879336093,4327.9025991446215,0.969488084327332,231.15333333333334,6.275433333333333,1.2531364462261738,57.083972952731024,4.19585,0.3130575,7290.183203624999
