DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-18 21:37:58,228.61,8.6367,1866.15,1974.435987,644.8888619449586,0.9451559900077936,234.27,6.5165,1427.36,1526.620455,541.491868844221,0.9349802665915412,231.27,4.6506,962.89,1075.5442620000001,479.2059133828848,0.8952583673399764,4256.400000000001,1665.5866441720646,4570.680455823221,0.9312398976780766,231.38333333333333,6.601266666666667,1.2475689692429668,30.83398135711327,4.2564,0.3521770833333333,7290.535380708332
2017-08-18 21:42:58,229.09,7.4448,1538.69,1705.529232,735.7058142399787,0.9021774421278286,234.58,7.9593,1738.79,1867.092594,680.1794546071272,0.9312821472206,231.55,5.3905,1108.62,1248.1702750000002,573.4899571863281,0.8881961237219815,4386.1,1989.375226033434,4816.169328413981,0.9107030299211661,231.74,6.931533333333333,1.2255113489255214,22.232214132515168,4.386100000000001,0.36010416666666667,7290.895484874999
2017-08-18 21:47:58,229.47,4.0718,816.16,934.3559459999999,454.86689066753894,0.8735000868716043,234.99,3.9875,849.51,937.022625,395.403793180959,0.906605643593718,231.97,2.1225,452.11,492.356325,194.96486521295475,0.9182577272669341,2117.78,1045.2355490614527,2361.675143075736,0.8967279035853771,232.14333333333335,3.3939333333333335,1.2262538948638042,37.46194189632482,2.11778,0.27099500000000004,7291.166479874999
2017-08-18 21:52:58,227.76,4.0155,797.72,914.57028,447.30481627105075,0.8722347723785645,233.35,3.6899,775.31,861.038165,374.5412200099842,0.9004362774093758,230.4,1.8101,417.92,417.92,0,1,1990.95,821.8460362810349,2153.90640693853,0.924343784663258,230.50333333333333,3.1718333333333337,1.2349785252563221,42.93205822079765,1.99095,0.17119708333333333,7291.337676958332
2017-08-18 21:57:58,227.35,4.0095,794.5,911.559825,446.89043909445036,0.8715829484916143,232.85,3.7292,791.19,868.34422,357.82686918034574,0.9111478855700796,230.05,1.4452,418.63,418.63,0,1,2004.3200000000002,804.7173082747961,2159.830689808123,0.9279986664964287,230.08333333333334,3.0612999999999997,1.202462875769642,52.7912978146539,2.0043200000000003,0.16646958333333334,7291.504146541665
2017-08-18 22:02:58,227.56,4.0127,795.94,913.130012,447.53316660904596,0.8716611977922811,233.11,2.0645,442.2,481.25559499999997,189.91078884256157,0.9188464603720607,230.36,1.379,410.93,410.93,0,1,1649.0700000000002,637.4439554516075,1767.9837842134727,0.9327404553846776,230.34333333333333,2.4854,1.2083411718738686,61.45087309889756,1.6490700000000003,0.15222458333333333,7291.656371124998
2017-08-18 22:07:58,227.85,4.013,797.11,914.36205,447.9660772650116,0.871766276826559,233.36,2.3289,503.99,543.4721040000001,203.36176564484006,0.927352105638158,230.7,1.2974,395.11,395.11,0,1,1696.21,651.3278429098517,1816.9634897403967,0.9335410477853633,230.63666666666668,2.5464333333333333,1.2082496278417816,57.59297317817077,1.69621,0.13938666666666666,7291.795757791665
2017-08-18 22:12:58,227.75,4.0115,797.1,913.6191249999999,446.46555921567517,0.8724642229878891,233.28,3.0872,690.7,720.1820160000001,203.95010706009535,0.9590631044027624,230.67,1.7919,456.45,456.45,0,1,1944.2500000000002,650.4156662757705,2050.1581893690436,0.9483414548603014,230.56666666666663,2.963533333333333,1.2216278733554873,39.535014509706876,1.9442500000000003,0.15168583333333333,7291.947443624998
2017-08-18 22:17:58,228.12,4.0083,798.02,914.3733960000001,446.36620269972616,0.872750676573709,233.56,2.4729,547.17,577.570524,184.91268559413277,0.9473648277798885,230.99,2.4031,510.78,555.0920689999999,217.32693497746828,0.9201716769619348,1855.97,848.6058232713272,2040.7735014425307,0.9094443840475676,230.89000000000001,2.9614333333333334,1.199705487461566,35.34999943720947,1.8559700000000001,0.1583425,7292.105786124998
2017-08-18 22:22:58,228.2,4.0106,798.33,915.21892,447.543162863613,0.8722831035879373,233.61,2.5218,558.46,589.117698,187.56889533400567,0.9479599779397563,231.06,1.8612,442.3,442.3,0,1,1799.09,635.1120581976187,1907.9025537401053,0.9429674468820236,230.95666666666668,2.7978666666666663,1.1935860984023072,43.344929470072465,1.7990899999999999,0.15229416666666665,7292.258080291665
2017-08-18 22:27:58,228.21,7.0519,1400.21,1609.314099,793.2867231588976,0.8700663225843025,233.56,5.8244,1287.84,1360.3468639999999,438.1914248301011,0.946699723490523,231.07,5.3731,1122.49,1241.562217,530.559081141728,0.904094844890081,3810.54,1762.0372291307267,4198.212749306863,0.9076576694759291,230.94666666666663,6.0831333333333335,1.184977772645902,15.925455083454793,3.81054,0.23373458333333333,7292.4918148749975
2017-08-18 22:32:58,228.22,4.0857,818.49,932.438454,446.6716807655372,0.8777952008401404,233.44,2.9702,668.17,693.3634880000001,185.20739075837733,0.9636648187624207,230.98,1.6303,427.27,427.27,0,1,1913.9299999999998,631.8790715239145,2015.539432988083,0.9495869783914647,230.88,2.8954,1.1521136521136506,43.693444774469846,1.91393,0.23851958333333328,7292.730334458331
2017-08-18 22:37:58,228.28,4.3825,897.8,1000.4371000000001,441.3950056994417,0.8974077430755015,233.57,2.5996,582.09,607.188572,172.76919247191955,0.9586642879042856,231.12,1.3023,397.32,397.32,0,1,1877.2099999999998,614.1641981713612,1975.1240584873321,0.9504263754640705,230.99,2.761466666666667,1.173210961513489,58.701897542368776,1.8772099999999998,0.15796416666666663,7292.888298624997
2017-08-18 22:42:58,228.72,4.3251,884.38,989.236872,443.2398950053394,0.8940022607649021,233.94,2.8365,632.84,663.57081,199.59898367490786,0.9536887253976708,231.52,1.3867,414.84,414.84,0,1,1932.06,642.8388786802473,2036.196863651174,0.9488571731397117,231.39333333333332,2.8494333333333333,1.1553199458353673,51.78807482189441,1.9320599999999999,0.1587195833333333,7293.047018208331
2017-08-18 22:47:58,228.96,4.0319,805.79,923.1438240000001,450.44089033894704,0.87287590411264,234.19,2.9188,647.91,683.553772,217.84946893538208,0.9478552039941051,231.67,1.3655,411.76,411.76,0,1,1865.4599999999998,668.2903592743291,1981.553182707699,0.9414130371464149,231.60666666666665,2.772066666666667,1.1427420051236208,50.74072292633656,1.86546,0.15822999999999998,7293.205248208331
2017-08-18 22:52:58,228.5,4.0302,802.76,920.9006999999999,451.2587746077519,0.8717117925960964,233.69,2.9242,648.61,683.3562979999999,215.12995587845188,0.9491534678151163,231.2,2.0615,474.79,476.6188,41.712545036715035,0.9961629713305475,1926.1599999999999,708.1012755229187,2052.193889961956,0.9385857785765591,231.13,3.0053,1.137887768788126,34.103084550627216,1.9261599999999999,0.15798416666666665,7293.363232374998
2017-08-18 22:57:58,228.34,4.0192,801.22,917.7441279999999,447.54976938713776,0.8730320092007171,233.45,2.8951,644.07,675.8610949999999,204.84641767577662,0.9529620875721515,230.96,2.3378,507.39,539.9382880000001,184.63136989247252,0.9397185035338704,1952.6799999999998,837.0275569553869,2124.5174307363786,0.9191169588677753,230.91666666666666,3.0840333333333327,1.1158426560808317,30.32284562423667,1.9526799999999997,0.1616183333333333,7293.5248507083315
2017-08-18 23:02:58,228.59,3.9952,800.25,913.262768,440.0554748154168,0.8762538319091969,233.64,3.1832,712.95,743.7228479999999,211.72144940281996,0.9586232316477121,231.22,1.5217,421.4,421.4,0,1,1934.6,651.7769242182368,2041.4431951301963,0.947662910540412,231.15,2.900033333333333,1.1075059485182792,47.52818933115711,1.9345999999999999,0.16196999999999998,7293.686820708332
2017-08-18 23:07:58,229.1,3.9879,799.94,913.62789,441.37503076845206,0.8755643394380179,234.06,2.9173,650.55,682.8232380000001,207.44221328554323,0.9527355892360534,231.72,1.3486,406.45,406.45,0,1,1856.94,648.8172440539953,1967.025668307819,0.9440344525841786,231.62666666666667,2.7512666666666665,1.0908358277688253,50.982577721776636,1.85694,0.15798083333333332,7293.844801541665
2017-08-18 23:12:58,229.35,3.989,801.9,914.8771499999999,440.4050290268293,0.8765111250182607,234.32,3.118,698.7,730.6097599999999,213.56247659000738,0.956324481622036,231.9,1.3785,412.62,412.62,0,1,1913.2199999999998,653.9675056168367,2021.90115159043,0.9462480391264719,231.85666666666665,2.8285,1.0811277082105297,51.26392080608097,1.9132199999999997,0.15708999999999998,7294.001891541665
2017-08-18 23:17:58,229.48,4.7186,944.8,1082.824328,529.0193619411783,0.8725330375104021,234.45,3.7665,835.06,883.055925,287.16295561511026,0.9456479214495955,232.15,2.2418,563.48,563.48,0,1,2343.34,816.1823175562886,2481.4100691122285,0.9443582216293555,232.02666666666664,3.5756333333333337,1.0975749913802952,37.30341477966608,2.34334,0.17735666666666663,7294.179248208332
2017-08-18 23:22:58,229.65,6.2043,1239.97,1424.817495,701.8399341431599,0.870265844117811,234.56,6.0399,1344.55,1416.718944,446.40549256082755,0.9490590958032675,232.17,4.3903,945.05,1019.295951,381.89623358314805,0.927159574285408,3529.5699999999997,1530.1416602871354,3846.972561046708,0.9174928970742782,232.12666666666667,5.544833333333333,1.0669462075303682,20.821786047070844,3.5295699999999997,0.24470458333333334,7294.423952791665
2017-08-18 23:27:58,229.73,3.9951,805,917.794323,440.81903240562133,0.8771028321124188,234.52,2.8322,626.99,664.207544,219.2149662010144,0.9439669959545055,232.19,1.454,423,423,0,1,1854.99,660.0339986066357,1968.9166512111844,0.9421373925904369,232.14666666666668,2.7604333333333333,1.0410085578082902,47.32711047782353,1.85499,0.22435666666666665,7294.648309458332
2017-08-18 23:32:58,229.64,3.9788,801.53,913.691632,438.6137908078399,0.8772434505561937,234.26,2.7209,597.78,637.3980339999999,221.2133028257232,0.9378441226883358,232.04,2.3673,505.59,549.308292,214.75183715153025,0.9204121025720834,1904.8999999999999,874.5789307850933,2096.075455744186,0.9087936194184805,231.98,3.0223333333333335,1.008707647210968,31.64663063857946,1.9048999999999998,0.1566620833333333,7294.8049715416655
2017-08-18 23:37:58,229.68,4.2231,864.65,969.961608,439.5519292346987,0.8914270347079551,234.32,3.2393,727.85,759.032776,215.32564302067266,0.9589177477100146,232,2.09,488.19,488.19,0,1,2080.69,654.8775722553714,2181.3150874513954,0.9538695312610873,232,3.184133333333333,0.9999999999999971,34.36204514048825,2.08069,0.16606625,7294.971037791665
2017-08-18 23:42:58,230.06,4.3385,897.11,998.1153099999999,437.52465068427387,0.8988039668482793,234.63,3.2331,729.89,758.5822529999999,206.65822622522413,0.9621764773872189,232.38,1.3808,414.37,414.37,0,1,2041.37,644.182876909498,2140.598761048739,0.9536443901331026,232.35666666666665,2.9841333333333337,0.9884229704333793,53.728609088065774,2.0413699999999997,0.17175249999999997,7295.142790291666
2017-08-18 23:47:58,230.18,4.2065,861.95,968.2521700000001,441.0832826232581,0.8902123090516801,234.67,3.1308,704.51,734.7048359999999,208.4630805245541,0.958902086225005,232.37,1.2994,397.91,397.91,0,1,1964.3700000000001,649.5463631478123,2068.9755858343397,0.9494408795586846,232.40666666666667,2.8789,0.9738676457932881,54.864705269373715,1.9643700000000002,0.1669058333333333,7295.309696124999
2017-08-18 23:52:58,230.72,3.9918,806.51,920.988096,444.7029265405224,0.8757007864735745,235.15,3.4382,778.28,808.49273,218.95373041547617,0.9626307957030114,232.91,1.3855,418.1,418.1,0,1,2002.8899999999999,663.6566569559986,2109.9783198938353,0.9492467202699867,232.92666666666665,2.9385,0.9545207361401403,52.8500935851625,2.00289,0.1653025,7295.474998624999
2017-08-18 23:57:58,231.18,3.9936,808.95,923.240448,444.9413695345047,0.876207278128265,235.52,2.8353,633.09,667.7698560000001,212.39969981678615,0.9480661552952757,233.3,1.3872,417.09,417.09,0,1,1859.1299999999999,657.3410693512908,1971.9182636092953,0.9428027694196341,233.33333333333334,2.7387,0.9371428571428574,49.34823091247672,1.85913,0.16091749999999996,7295.635916124999
2017-08-19 00:02:58,231.85,4.0763,830.38,945.090155,451.291986055507,0.878625172008061,236.33,3.7599,856.69,888.577167,235.90596773660874,0.9641143524904462,233.88,1.3178,407.42,407.42,0,1,2094.4900000000002,687.1979537921158,2204.3433008032284,0.9501650669552245,234.01999999999998,3.0513333333333335,0.9870951200752204,56.812322481975094,2.0944900000000004,0.16473416666666665,7295.800650291666
2017-08-19 00:07:58,232.07,4.1859,856.3,971.421813,458.70540521363716,0.881491426834987,236.53,2.5015,550.42,591.679795,217.07787407113165,0.9302666825051884,234.14,1.8935,474.98,474.98,0,1,1881.6999999999998,675.7832792847688,1999.3693832208382,0.9411467514665641,234.24666666666667,2.8603,0.9747559552608352,46.344789008146,1.8817,0.16567458333333332,7295.966324874999
2017-08-19 00:12:58,232.42,5.9978,1253.06,1394.008676,610.8197976189647,0.8988896708990066,236.83,5.1948,1144.58,1230.284484,451.15023569887063,0.9303376697710185,234.45,4.6721,975.35,1095.373845,498.5340889147743,0.8904265922106256,3372.99,1560.5041222326095,3716.481488667065,0.9075761604855295,234.5666666666667,5.288233333333333,0.9648998152621803,13.417839606169668,3.3729899999999997,0.21894541666666661,7296.185270291666
2017-08-19 00:17:58,231.46,4.9712,1025.29,1150.633952,522.2441070946978,0.8910653107514075,235.78,3.7852,837.26,892.474456,309.04101186168816,0.9381332926351004,233.56,2.9064,672.19,678.818784,94.63374351275912,0.9902348253226888,2534.74,925.9188624691451,2698.5612106224594,0.9392931277683814,233.6,3.8875999999999995,0.9332191780821947,27.873237987447276,2.5347399999999998,0.24615541666666665,7296.431425708332
2017-08-19 00:22:58,228.29,4.2031,842.09,959.525699,459.97173711157365,0.8776106787734926,232.73,3.1266,695.03,727.6536179999999,215.43696732104706,0.9551660059223399,230.53,1.3997,413.06,413.06,0,1,1950.1799999999998,675.4087044326207,2063.826288819713,0.9449341790850494,230.51666666666665,2.9098,0.9659460631913787,51.89703759708571,1.9501799999999998,0.18687166666666666,7296.618297374999
2017-08-19 00:27:58,228.68,4.1939,842.24,959.061052,458.7263714496331,0.8781922675763085,233.06,2.7875,615.77,649.65475,207.0714883743356,0.9478419114152555,230.83,1.33,403.46,403.46,0,1,1861.47,665.7978598239687,1976.9565880530045,0.941583649964342,230.85666666666668,2.770466666666667,0.9544161600993339,51.99364727964002,1.86147,0.15881874999999998,7296.777116124999
2017-08-19 00:32:58,229.21,3.9877,790.85,914.020717,458.2468206165691,0.8652429701984534,233.56,3.2266,722.24,753.604696,215.14976233603525,0.9583804398161553,231.26,1.3473,409.05,409.05,0,1,1922.14,673.3965829526044,2036.6848400113956,0.9437591728670428,231.34333333333333,2.8538666666666668,0.9581718369522939,52.79036628667539,1.9221400000000002,0.15765041666666665,7296.934766541666
2017-08-19 00:37:58,231.68,3.7094,729.74,859.3937920000001,453.91323193771234,0.849133431952927,236.21,3.4878,793.17,823.853238,222.74539021736192,0.9627564272557971,233.73,1.3976,424.71,424.71,0,1,1947.62,676.6586221550742,2061.817294363592,0.9446132813631091,233.87333333333333,2.8649333333333336,0.9991163307773465,51.2170149392656,1.94762,0.16124,7297.096006541667
2017-08-19 00:42:58,232.36,4.3753,916.61,1016.6447080000002,439.7642211508406,0.9016030800014747,237.03,2.578,569.38,611.0633399999999,221.8215974425293,0.9317855657974835,234.5,1.3188,403.09,403.09,0,1,1889.08,661.5858185933699,2001.5791370225306,0.9437948093374514,234.63,2.7573666666666665,1.0228870988364684,58.676756809032796,1.8890799999999999,0.1598625,7297.255869041666
2017-08-19 00:47:58,232.52,4.3712,917.9,1016.391424,436.4757917465159,0.9030969548991393,237.12,2.8452,635.73,674.6538240000001,225.8431963505279,0.942305486732111,234.51,2.2824,508.34,535.245624,167.5658748407606,0.9497321924858931,2061.9700000000003,829.8848629378044,2222.7076205909984,0.9276838666939652,234.71666666666667,3.1662666666666666,1.0239295604629706,38.055333305259616,2.06197,0.16462708333333334,7297.420496125
2017-08-19 00:52:58,232.78,4.1623,863.5,968.900194,439.47165543779704,0.8912166653978397,237.26,3.1859,725.64,755.886634,211.68654624196083,0.9599852244509989,234.77,2.3432,514.48,550.113064,194.76835673041998,0.9352259265742506,2103.62,845.9265584101779,2267.3351862095046,0.9277940080473054,234.93666666666664,3.2304666666666666,0.9889189994466674,28.845161689745552,2.10362,0.17356624999999998,7297.594062374999
2017-08-19 00:57:58,232.48,4.0494,831.73,941.4045120000001,440.9848776477015,0.8834990584791248,236.93,3.488,794.6,826.41184,227.08449813271167,0.9615060694193346,234.37,1.4735,414.94,414.94,0,1,2041.27,668.0693757804132,2147.812818603062,0.9503947375300806,234.59333333333333,3.003633333333333,0.996049901958001,50.94274711738006,2.04127,0.17270374999999996,7297.766766125
2017-08-19 01:02:58,232.18,4.0429,828.5,938.6805220000001,441.25828307488194,0.8826219151056379,236.71,2.6633,604.43,630.429743,179.18157259898732,0.958758698667553,234.13,1.3986,423.8,423.8,0,1,1856.7299999999998,620.4398556738693,1957.6495874922587,0.948448594612105,234.34,2.7016000000000004,1.011351028420246,49.64835652946401,1.8567299999999998,0.16241666666666665,7297.929182791667
2017-08-19 01:07:58,232.17,6.3325,1274.66,1470.2165249999998,732.651700866841,0.8669879424733036,236.65,5.1723,1154.36,1224.024795,407.04998363197643,0.943085470748164,234.08,4.281,941.79,1002.0964799999999,342.38713633603464,0.9398196868229695,3370.81,1482.0888208348522,3682.24759202089,0.915421876384481,234.29999999999998,5.2619333333333325,1.0029876227059424,20.345500386423254,3.37081,0.21781416666666667,7298.146996958333
2017-08-19 01:12:58,232.77,4.6539,950.53,1083.288303,519.6212721941049,0.877448780133279,237.23,3.7629,850.89,892.672767,269.9090158617092,0.9531936354007761,234.69,2.3279,574.42,574.42,0,1,2375.84,789.530288055814,2503.592175526497,0.9489724497562663,234.89666666666668,3.581566666666667,0.9933445912386926,35.0033039545078,2.37584,0.23944374999999998,7298.386440708333
2017-08-19 01:17:58,230.67,4.0323,820.81,930.130641,437.5088035995057,0.8824674339483457,235.16,2.3189,506.01,545.312524,203.27230192835088,0.9279266067250639,232.64,1.3905,418.25,418.25,0,1,1745.07,640.7811055278567,1858.9969688252593,0.9387158931747736,232.82333333333335,2.580566666666667,1.0036222028147141,56.25637779815802,1.74507,0.17170458333333333,7298.558145291666
2017-08-19 01:22:58,230.92,4.0235,819.83,929.10662,437.17031283908597,0.882385274576991,235.36,2.0011,431.55,470.9788960000001,188.64177156022177,0.9162830939244461,232.85,1.7056,451.04,451.04,0,1,1702.42,625.8120843993078,1813.8011526570951,0.9385924126832044,233.04333333333332,2.5767333333333333,0.9940926580178329,56.14731831000492,1.70242,0.14364541666666664,7298.701790708333
2017-08-19 01:27:58,231.46,4.0182,820.9,930.052572,437.1738517841791,0.8826382773553578,235.83,2.5821,575.26,608.936643,199.6991927577811,0.9446959821072879,233.37,2.3436,502.37,546.925932,216.22293632745956,0.9185338829390156,1898.5299999999997,853.0959808694198,2081.391100556442,0.912144766782391,233.55333333333337,2.9813000000000005,0.9747951931036346,34.7801294737195,1.8985299999999998,0.1500395833333333,7298.851830291666
2017-08-19 01:32:58,231.3,4.0087,817.23,927.2123100000001,438.0157473373945,0.8813838979337968,235.69,2.3363,519.54,550.642547,182.4428758999575,0.9435159030673305,233.17,1.9797,473.96,473.96,0,1,1810.73,620.458623237352,1914.0825572711306,0.946004127732882,233.38666666666666,2.7749,0.986917276051192,44.462863526613575,1.81073,0.15455249999999998,7299.0063827916665
2017-08-19 01:37:58,231.24,4.0164,818.81,928.752336,438.32760068863666,0.8816236237170552,235.61,2.6963,604.5,635.275243,195.33147306235398,0.9515560485960886,233.16,1.3794,416.85,416.85,0,1,1840.1599999999999,633.6590737509906,1946.2046776603336,0.9455120631053989,233.33666666666667,2.697366666666667,0.9742717961172013,48.90077977286488,1.8401599999999998,0.15212041666666665,7299.158503208333
2017-08-19 01:42:58,231.04,4.1209,843.45,952.092736,441.67032438682753,0.8858905945901473,235.45,2.3261,516.45,547.6802449999999,182.2993369797594,0.9429772293503121,233.01,1.4618,413.4,413.4,0,1,1773.3000000000002,623.9696613665869,1879.875269347925,0.9433072656012477,233.16666666666666,2.6362666666666663,0.9792709077912788,56.315749544810856,1.7733,0.1505608333333333,7299.309064041667
2017-08-19 01:47:58,231.23,4.3934,916.38,1015.8858819999999,438.4881079880248,0.9020501379504358,235.57,2.9437,662.19,693.447409,205.84876232033352,0.9549246149104871,233.15,1.3925,420.3,420.3,0,1,1998.8700000000001,644.3368703083584,2100.1550607845056,0.9517725797129137,233.31666666666663,2.9098666666666664,0.9657832702335991,52.145573680351895,1.9988700000000001,0.15717375,7299.466237791667
2017-08-19 01:52:58,230.81,4.3321,899.79,999.8920009999999,436.0756466070812,0.8998871869162998,234.99,2.568,566.98,603.45432,206.61751118107694,0.9395574465354726,232.61,1.3469,409.14,409.14,0,1,1875.9099999999999,642.6931577881581,1982.950534725391,0.9460195638514933,232.80333333333337,2.749,0.939276356295001,57.58821389596215,1.8759099999999997,0.16144916666666664,7299.6276869583335
2017-08-19 01:57:58,230.91,4.0168,816.49,927.519288,440.04103162321906,0.8802943621372972,235.08,2.3244,507.22,546.419952,203.2304985568904,0.928260394122651,232.8,1.3798,410.56,410.56,0,1,1734.27,643.2715301801095,1849.727194599317,0.937581501241686,232.92999999999998,2.5736666666666665,0.9230240844889169,56.07304753270302,1.73427,0.15042416666666664,7299.778111125001
2017-08-19 02:02:58,231.25,6.2369,1250.76,1442.2831250000002,718.17827526302,0.8672083714492602,235.44,4.809,1066.59,1132.23096,379.9114616361583,0.9420251147345413,233.02,4.6383,998.67,1080.8166660000002,413.30726657458615,0.9239957445289799,3316.02,1511.3970034737645,3644.2159022908445,0.9099405987212414,233.23666666666668,5.228066666666667,0.9446770805047744,19.296489460731184,3.31602,0.21042875,7299.988539875
2017-08-19 02:07:58,231.44,4.7304,957.68,1094.803776,530.5132661337117,0.8747503625709088,235.62,4.3139,978.77,1016.4411180000001,274.1565856606222,0.9629382191128556,233.27,3.2242,683.62,752.109134,313.57908898112134,0.9089372394192995,2620.0699999999997,1118.2489407754551,2848.7273471579247,0.919733509285805,233.44333333333336,4.0895,0.9324175745719794,21.15906590047683,2.6200699999999997,0.24733708333333332,7300.235876958333
2017-08-19 02:12:58,231.84,4.1007,835.22,950.706288,454.14755051936464,0.8785257976541332,236.07,3.2066,727.93,756.9820619999999,207.70112491214823,0.961621201533835,233.55,1.5544,434.93,434.93,0,1,1998.0800000000002,661.8486754315129,2104.84378412519,0.9492770984096748,233.82000000000002,2.9538999999999995,0.9622786759045296,47.378042587765314,1.99808,0.19242291666666667,7300.428299875
2017-08-19 02:17:58,231.55,5.0385,1030.29,1166.664675,547.3654901369429,0.8831072218759002,235.63,4.5513,1022.54,1072.4228190000001,323.26869800818497,0.9534858657273684,233.25,2.4438,606.34,606.34,0,1,2659.17,870.6341881451278,2798.0687944486153,0.9503590495258046,233.4766666666667,4.0112,0.9222905929214799,39.07558835261268,2.65917,0.19405208333333335,7300.622351958334
2017-08-19 02:22:58,230.23,6.4689,1326.26,1489.3348469999999,677.6080717409682,0.8905049141041149,234.33,5.6135,1233.81,1315.4114550000002,456.09229312192684,0.9379650719249665,231.94,3.9197,856.51,909.135218,304.8236613321014,0.9421150814993507,3416.58,1438.5240261949964,3707.0703082542504,0.9216388457463464,232.16666666666666,5.334033333333333,0.9318018664752428,26.51526987082945,3.4165799999999997,0.25315624999999997,7300.8755082083335
2017-08-19 02:27:58,229.18,4.0417,811.21,926.276806,447.1320355706595,0.8757749246719236,233.28,3.6536,821.27,852.311808,227.92763140134832,0.9635792820084923,231,1.5139,420.3,420.3,0,1,2052.78,675.0596669720078,2160.928338092765,0.9499528345358197,231.15333333333334,3.069733333333333,0.9200242263432636,50.683012639534375,2.0527800000000003,0.22789000000000004,7301.103398208334
2017-08-19 02:32:58,230.27,4.0437,813.34,931.1427990000001,453.3265451410875,0.8734857863621839,234.38,2.5157,549.6,589.6297659999999,213.5488256891492,0.932110337184029,231.97,1.4087,413.04,413.04,0,1,1775.98,666.8753708302366,1897.0576482068134,0.9361760838837652,232.20666666666668,2.6560333333333332,0.9359478625362396,52.245830248114366,1.7759800000000001,0.15953166666666668,7301.262929875
2017-08-19 02:37:58,230.18,4.0376,811.71,929.3747680000001,452.6194155082767,0.8733936275747911,234.39,3.0447,678.8,713.647233,220.27921637902284,0.9511702261444905,231.94,1.4203,411.37,411.37,0,1,1901.88,672.8986318872995,2017.4092552568009,0.9427338528581823,232.17,2.8341999999999996,0.9561958909419818,49.88709335967821,1.90188,0.15324416666666665,7301.416174041667
2017-08-19 02:42:58,230.51,4.0251,810.7,927.825801,451.2496282561255,0.8737631558922342,234.67,2.8645,639.17,672.212215,208.16093076080898,0.9508455599843569,232.26,2.419,516.08,561.83694,222.08597602857222,0.9185583276172621,1965.9499999999998,881.4965350455067,2154.529077036844,0.9124731807768408,232.48,3.102866666666667,0.9420165175498959,29.7219775261586,1.9659499999999999,0.16115958333333333,7301.577333625
2017-08-19 02:47:58,230.58,4.2455,867.52,978.9273900000001,453.5503108721371,0.8861944295991145,234.69,3.1903,716.2,748.7315070000001,218.30352625299278,0.9565511712865583,232.25,2.1715,487,504.330875,131.07490788959427,0.9656359032153247,2070.7200000000003,802.9287450147242,2220.9403161658624,0.9323618401303119,232.50666666666666,3.2024333333333335,0.9390411744466125,32.571065752084344,2.07072,0.16819458333333331,7301.745528208334
2017-08-19 02:52:58,231.12,4.3818,907.56,1012.721616,449.37725567016815,0.8961594041851674,235.26,2.8257,630.53,664.774182,210.6101425709816,0.9484874970670867,232.85,1.303,398.22,398.22,0,1,1936.31,659.9873982411498,2045.6978716167062,0.9465278460057949,233.07666666666668,2.8368333333333333,0.9367447048896537,54.460959990599854,1.93631,0.16695958333333333,7301.912487791667
2017-08-19 02:57:58,231.03,5.8448,1184.07,1350.3241440000002,649.1175001256192,0.876878344552506,235.22,4.8594,1078.18,1143.028068,379.5274059087336,0.9432664255450287,232.76,3.3419,765.72,777.860644,136.89435008098278,0.9843922634553549,3027.9700000000003,1165.5392561153358,3244.5468217373427,0.9332489763173234,233.00333333333333,4.682033333333333,0.951345474313673,28.622891763550022,3.0279700000000003,0.206845,7302.119332791667
2017-08-19 03:02:58,231.04,5.4048,1083.88,1248.724992,620.0953565746155,0.8679893546969228,235.17,4.7299,1049.06,1112.330583,369.80054391133604,0.9431189037081434,232.78,3.3789,750.56,786.540342,235.17099309540086,0.9542549312747138,2883.5,1225.0668935813524,3132.9476765099453,0.9203792395320735,232.99666666666667,4.504533333333333,0.9327744316799887,24.98890007103954,2.8835,0.24631125,7302.365644041667
2017-08-19 03:07:58,231.71,4.0324,815.59,934.347404,455.87062118712936,0.8728980211304789,235.81,2.8489,633.63,671.799109,223.219770524911,0.9431837457230089,233.44,1.3231,404.37,404.37,0,1,1853.5900000000001,679.0903917120404,1974.0718447451736,0.9389678521245887,233.65333333333334,2.7348,0.923019858479799,51.61986251279801,1.85359,0.19737875,7302.563022791667
2017-08-19 03:12:58,231.14,4.0299,811.38,931.4710859999999,457.4941307317715,0.8710737372260207,235.34,2.8875,645.36,679.54425,212.8164892767065,0.9496953288913856,232.9,1.3882,416.59,416.59,0,1,1873.33,670.310620008478,1989.6435902432752,0.9415404895561956,233.12666666666667,2.7685333333333335,0.949412336641027,49.857927181660564,1.87333,0.15528833333333333,7302.718311125001
2017-08-19 03:17:58,229.92,4.0367,807.18,928.1180639999999,458.1087079756375,0.8696953882367277,234.15,3.4583,781.29,809.760945,212.83496880750826,0.9648403085184604,231.73,2.0554,474.09,476.297842,45.80727228134184,0.9953645769404934,2062.56,716.7509490644876,2183.5488720394706,0.9445907194527481,231.9333333333333,3.1834666666666664,0.955734406438645,35.4351650192662,2.06256,0.16399541666666664,7302.882306541667
2017-08-19 03:22:58,233.74,4.0266,821.48,941.177484,459.33176026546465,0.8728215601893851,237.86,3.1784,724.27,756.014224,216.77286267040486,0.9580110757281202,235.37,2.382,511.84,560.65134,228.80065437798825,0.9129381551108038,2057.59,904.9052773138578,2247.7833901447157,0.9153862462999736,235.65666666666667,3.1956666666666664,0.9349760244423444,26.00187754250549,2.0575900000000003,0.17167291666666665,7303.053979458334
2017-08-19 03:27:58,233.79,4.0259,820.55,941.215161,461.06797416027064,0.8717985366153701,237.92,3.248,739.49,772.7641600000001,224.31894008421511,0.9569413778195924,235.46,1.771,458.2,458.2,0,1,2018.24,685.3869142444858,2131.442685088571,0.9468891723523558,235.72333333333333,3.0149666666666666,0.9318834226565006,41.2597154197393,2.01824,0.16982624999999998,7303.223805708334
2017-08-19 03:32:58,233.88,4.0133,818.01,938.630604,460.3119058479856,0.8714929989646918,238.01,3.0941,701.59,736.426741,223.8209479916503,0.9526948994917066,235.54,1.3382,412.73,412.73,0,1,1932.33,684.1328538396359,2049.86267603534,0.9426631464588344,235.80999999999997,2.8152000000000004,0.9329544972647544,52.46518897414039,1.9323299999999999,0.16460708333333332,7303.388412791667
2017-08-19 03:37:58,231.73,4.027,812.83,933.17671,458.3952041485861,0.8710354547961233,235.85,3.0915,695.06,729.130275,220.27835645286564,0.9532727193367467,233.46,1.373,415.11,415.11,0,1,1923,678.6735606014518,2039.2466260507708,0.9429953078917701,233.67999999999998,2.8305000000000002,0.9286203355015475,51.492669139727965,1.923,0.16063875,7303.549051541667
2017-08-19 03:42:58,231.72,4.0202,811.83,931.560744,456.8779605779134,0.8714729610804639,235.82,2.824,625.38,665.9556799999999,228.9035240538299,0.9390715009743592,233.39,1.391,416.83,416.83,0,1,1854.04,685.7814846317433,1976.8056470638985,0.9378969565135352,233.64333333333332,2.7450666666666663,0.9316194199135477,49.32727802603458,1.85404,0.15737666666666666,7303.706428208334
2017-08-19 03:47:58,231.74,3.9992,807.64,926.7746080000001,454.56441175432315,0.8714524470441684,235.87,2.7611,614.52,651.260657,215.65160086600733,0.943585327003716,233.45,1.3086,400.76,400.76,0,1,1822.9199999999998,670.2160126203305,1942.222137133828,0.9385744118281524,233.68666666666664,2.689633333333333,0.9342994893447205,51.34652802736432,1.8229199999999999,0.15320666666666666,7303.859634875001
2017-08-19 03:52:58,231.69,5.8181,1183.74,1347.995589,644.8656607103973,0.8781482741187219,235.83,4.6711,1037.25,1101.585513,370.9488912929557,0.94159735014598,233.38,3.1679,732.21,739.3245019999999,102.3192804780598,0.9903770239174355,2953.2,1118.1338324814128,3157.7861718836457,0.9352121515683222,233.63333333333333,4.552366666666667,0.9402197175060723,30.412020121402062,2.9532,0.199005,7304.058639875001
2017-08-19 03:57:58,231.67,5.7954,1181.3,1342.620318,638.0906113605035,0.8798466581823321,235.76,4.5226,1003.79,1066.2481759999998,359.5703112373528,0.9414224779879015,233.27,4.1526,870.79,968.6770019999999,424.3346675723159,0.8989477382059289,3055.88,1421.9955901701724,3370.530230225419,0.9066466672205532,233.56666666666663,4.823533333333333,0.939060939060949,20.148438903708218,3.05588,0.2503783333333333,7304.309018208334
2017-08-19 04:02:58,231.98,4.1285,844.72,957.7294299999999,451.3244760569989,0.8820027593805906,236.05,3.0254,677.99,714.14567,224.35150518717032,0.9493721357996892,233.57,2.2487,491.82,525.2288589999999,184.33242234192502,0.9363918063001943,2014.53,860.0084035860942,2190.4213236586934,0.9196997756737961,233.86666666666665,3.1342,0.9335803876853047,31.724203943590073,2.01453,0.21126708333333333,7304.520285291667
2017-08-19 04:07:58,231.86,4.0137,812.14,930.616482,454.39592534490924,0.8726903248635993,235.87,3.4716,785.02,818.8462920000001,232.92241094868785,0.9586903032590149,233.47,1.4135,420.04,420.04,0,1,2017.1999999999998,687.3183362935971,2131.0800865770852,0.9465622679812103,233.73333333333335,2.9662666666666673,0.914147176269248,52.34750752910505,2.0172,0.16798874999999996,7304.688274041668
2017-08-19 04:12:58,232.61,4.0583,823.07,944.001163,462.27045205739967,0.8718951122732886,236.73,2.866,641.02,678.46818,222.28907051970054,0.9448048101533664,234.18,1.3941,419.95,419.95,0,1,1884.0400000000002,684.5595225771002,2004.5519353588693,0.9398808615366235,234.50666666666666,2.7728,0.9480896065499187,49.722302365839596,1.8840400000000002,0.16255166666666665,7304.850825708334
2017-08-19 04:17:58,232.63,4.0066,812.56,932.055358,456.58891442577544,0.8717937116348834,236.79,2.6442,584.38,626.120118,224.78082161148436,0.9333352869520796,234.31,1.3121,402.67,402.67,0,1,1799.6100000000001,681.3697360372598,1924.28191003488,0.9352112030026724,234.57666666666668,2.6543,0.9435436886305727,50.9475191199186,1.7996100000000002,0.15348541666666668,7305.004311125001
2017-08-19 04:22:58,232.81,4.0014,813.61,931.5659340000001,453.7112047209023,0.8733788670292875,236.99,2.5933,582.93,614.586167,194.7017508081322,0.9484918979635933,234.44,1.4113,423.89,423.89,0,1,1820.4299999999998,648.4129555290344,1932.4608005850719,0.9420268703245346,234.74666666666667,2.6686666666666667,0.9556401226854506,49.9400449662753,1.8204299999999998,0.150835,7305.155146125001
2017-08-19 04:27:58,232.78,3.9854,809.92,927.721412,452.4340967293178,0.8730207037627369,236.88,2.759,628.03,653.55192,180.8547241176918,0.9609489021163001,234.47,1.4011,422.81,422.81,0,1,1860.7599999999998,633.2888208470096,1965.5743456327962,0.9466749523539123,234.71,2.7151666666666667,0.9245451834178294,48.397274568780304,1.8607599999999997,0.15338291666666665,7305.3085290416675
2017-08-19 04:32:58,232.49,3.998,811.84,929.4950200000001,452.6331921156472,0.8734204944960329,236.61,2.8604,651,676.799244,185.0843501730268,0.9618805070651053,234.15,1.8621,462.77,462.77,0,1,1925.6100000000001,637.7175422886739,2028.4618645275802,0.9492956380762259,234.41666666666666,2.906833333333333,0.9356558833985168,37.53798520727024,1.92561,0.15776541666666666,7305.466294458334
2017-08-19 04:37:58,232.39,3.9925,810.51,927.8170749999999,451.5728784610027,0.873566591776725,236.53,2.9081,661.47,687.852893,188.677082626559,0.9616445707091037,233.97,2.424,520.45,567.14328,225.3514977743843,0.9176693409820531,1992.43,865.601458861946,2172.335883440664,0.9171832105651547,234.29666666666665,3.1082,0.9532074720084289,28.450550157647513,1.9924300000000001,0.16325166666666666,7305.629546125001
2017-08-19 04:42:58,232.48,3.9949,811.59,928.734352,451.51873547490777,0.8738666748486978,236.53,2.1908,483.19,518.189924,187.2117016511676,0.9324573435742838,234.02,1.831,457.24,457.24,0,1,1752.02,638.7304371260753,1864.8192008104343,0.9395119908882251,234.34333333333333,2.6722333333333332,0.933103850475798,49.496675689498176,1.75202,0.15601874999999998,7305.785564875001
2017-08-19 04:47:58,232.6,4.1992,850.08,976.73392,481.0126236166431,0.8703291475737834,236.79,3.2383,727.92,766.797057,241.06057376489682,0.9492994180857948,234.22,1.6261,463.35,463.35,0,1,2041.35,722.0731973815399,2165.2943275399766,0.9427586698198246,234.53666666666666,3.0212000000000003,0.9607595116612885,46.17701575532901,2.04135,0.15805708333333332,7305.943621958334
2017-08-19 04:52:58,232.36,6.7863,1362.67,1576.864668,793.4939522685411,0.8641642035954351,236.43,4.9509,1085.82,1170.541287,437.2205761073195,0.9276221283769207,233.99,5.0491,1059.07,1181.438909,523.611144647543,0.8964238370111103,3507.5599999999995,1754.3256730234034,3921.815360343857,0.894371528926967,234.26,5.595433333333333,0.9263211815931085,21.28283183310199,3.5075599999999993,0.23120458333333332,7306.174826541667
2017-08-19 04:57:58,232.41,4.3587,908.7,1013.005467,447.71015866505417,0.8970336583583315,236.6,2.6436,593.79,625.47576,196.55371339045644,0.9493413461778278,234.15,1.3538,410.23,410.23,0,1,1912.72,644.2638720555105,2018.309623233254,0.9476841303149002,234.38666666666666,2.7853666666666665,0.9443085499744035,56.485681119182395,1.91272,0.225845,7306.400671541667
2017-08-19 05:02:58,232.37,4.3079,895.66,1001.0267230000001,447.0432468566311,0.8947413484784661,236.52,2.3607,527.18,558.352764,183.95395257085332,0.9441701268268459,233.97,1.387,416.77,416.77,0,1,1839.61,630.9971994274844,1944.8193792188847,0.9459027504851679,234.28666666666666,2.6852,0.9532481575278214,60.43125279308804,1.83961,0.1563470833333333,7306.557018625001
2017-08-19 05:07:58,232.61,4.0384,822.07,939.3722240000001,454.55592650707587,0.8751270039681309,236.82,2.3714,530.22,561.5949479999999,185.0827847724434,0.9441324247810009,234.21,1.454,422.83,422.83,0,1,1775.12,639.6387112795193,1886.8462299210616,0.940786785828469,234.54666666666665,2.6212666666666666,0.9692456369734554,54.06292123400901,1.7751199999999998,0.15061375,7306.707632375001
2017-08-19 05:12:58,232.08,3.9933,807.33,926.765064,455.0953251253237,0.8711269245686628,236.28,2.6728,599.92,631.529184,197.2944597390051,0.9499481816504619,233.71,2.2651,498.03,529.376521,179.459243523602,0.9407859628137908,1905.28,831.8490283879308,2078.957595630547,0.9164592890227419,234.02333333333334,2.977066666666667,0.9642913099833323,34.13539054102471,1.9052799999999999,0.15335,7306.860982375
2017-08-19 05:17:58,232.23,4.0146,812.36,932.3105579999999,457.4649789418543,0.8713405560296145,236.49,2.3649,521.78,559.275201,201.33152275187916,0.9329575119137098,233.88,2.3759,515.02,555.675492,208.63760928807164,0.9268359094735817,1849.1599999999999,867.4341109818051,2042.5069504152964,0.9053384124954953,234.20000000000002,2.9184666666666668,0.9777967549103296,37.5585353039267,1.84916,0.156435,7307.017417375
2017-08-19 05:22:58,232.57,4.0111,811.17,932.8615269999999,460.68846269118967,0.8695502778516881,236.86,2.823,627.91,668.65578,229.84687082361705,0.939063145464771,234.2,1.5296,430.86,430.86,0,1,1869.94,690.5353335148068,1993.3676656433468,0.9380808328685761,234.54333333333332,2.7879,0.9877350311953831,45.13433049965924,1.8699400000000002,0.1549625,7307.172379875
2017-08-19 05:27:58,231.79,4.014,809.58,930.40506,458.5125944547255,0.8701371422034183,236.02,2.8662,643.4,676.4805240000001,208.95535253090466,0.9510990740658779,233.41,1.3095,402.11,402.11,0,1,1855.0900000000001,667.4679469856302,1971.515246797045,0.9409463117334795,233.74,2.7299,0.9754427996919659,52.03120993442983,1.8550900000000001,0.15520958333333335,7307.327589458333
2017-08-19 05:32:58,232.07,4.0085,810.9,930.2525949999999,455.8630062905236,0.8716987239363735,236.33,3.2884,745.29,777.1475720000001,220.22979944933732,0.959007049435908,233.67,1.3915,420.28,420.28,0,1,1976.47,676.0928057398609,2088.9076434522417,0.9461739518237288,234.0233333333333,2.8961333333333332,0.9856567008987852,51.953178951245334,1.97647,0.15964833333333334,7307.487237791666
2017-08-19 05:37:58,231.96,4.0263,814.43,933.940548,457.1090923385143,0.8720362358654118,236.27,3.2758,742.48,773.973266,218.53618941197513,0.9593096203919789,233.67,1.5472,427.23,427.23,0,1,1984.1399999999999,675.6452817504894,2096.0219670489373,0.9466217583556817,233.96666666666667,2.9497666666666666,0.984470722325121,47.548393658255456,1.9841399999999998,0.16502541666666665,7307.652263208333
2017-08-19 05:42:58,231.95,4.0062,809.91,929.2380899999999,455.55375073293834,0.8715850207991367,236.33,3.172,719.64,749.63876,209.94413755648833,0.9599823787126481,233.64,1.3138,403.5,403.5,0,1,1933.05,665.4978882894267,2044.3996042402487,0.9455343250853205,233.97333333333333,2.830666666666667,1.0072372919990953,53.58690532265662,1.93305,0.16321624999999998,7307.815479458333
2017-08-19 05:47:58,231.96,5.1315,1030.07,1190.30274,596.4699556151239,0.8653848851931567,236.41,4.531,1016.47,1071.1737099999998,337.93765119495583,0.9489310561962917,233.75,2.9343,698.79,698.79,0,1,2745.33,934.4076068100798,2899.9921352590836,0.9466680845859375,234.04,4.198933333333334,1.0126474106990278,30.11796646767434,2.74533,0.19493249999999998,7308.010411958333
2017-08-19 05:52:58,232.1,5.8298,1168.43,1353.09658,682.3794325063556,0.8635229866592377,236.51,5.0737,1124.39,1199.980787,419.16705150708,0.9370066689242752,233.84,4.5687,954.43,1068.344808,480.02500339102875,0.8933726198255647,3247.25,1581.5714874044643,3611.9248237291386,0.8990358765682644,234.15,5.1574,1.007900918214813,13.037577073719309,3.24725,0.24969083333333333,7308.260102791666
2017-08-19 05:57:58,231.72,4.2446,869.79,983.558712,459.18742997941376,0.8843295162637936,236.13,2.7968,618.87,660.4083840000001,230.51931970551098,0.9371019735570164,233.43,2.022,466.3,471.99546,73.10283346500027,0.9879332313916749,1954.9599999999998,762.809583149925,2098.5106770625116,0.9315940211162264,233.76,3.0211333333333332,1.0138603696098583,40.496943751792934,1.9549599999999998,0.21675875,7308.476861541666
2017-08-19 06:02:58,231.99,4.3586,902.94,1011.151614,455.1120113717115,0.8929818115288101,236.53,2.5877,568.83,612.068681,225.9657083742567,0.9293564883448105,233.75,1.4288,422.81,422.81,0,1,1894.58,681.0777197459682,2013.280963187793,0.9410410343324143,234.09,2.7917,1.0423341449869699,56.12709101980872,1.89458,0.1603975,7308.637259041666
2017-08-19 06:07:58,232.08,4.2624,878.31,989.2177920000001,455.108101344456,0.8878833428826963,236.55,2.8227,626.38,667.709685,231.2667702952573,0.9381023131332893,233.81,1.4492,417.36,417.36,0,1,1922.0500000000002,686.3748716397133,2040.927893610755,0.9417530163692166,234.14666666666668,2.8447666666666667,1.0264221855247435,49.83302672744105,1.9220500000000003,0.15902624999999998,7308.796285291666
2017-08-19 06:12:58,231.79,4.022,812.13,932.2593800000001,457.76895340115027,0.8711416773301868,236.27,2.4654,537.89,582.500058,223.56356024630517,0.9234162170675698,233.55,1.3533,412.86,412.86,0,1,1762.88,681.3325136474555,1889.9629331161923,0.9327590341115016,233.87,2.613566666666667,1.0262111429426628,53.88932110653386,1.76288,0.15353875,7308.949824041666
2017-08-19 06:17:58,231.64,3.9881,809.23,923.803484,445.60036372352556,0.8759763456358647,236.14,2.549,558.45,601.92086,224.5936757861617,0.9277797749026344,233.35,1.4205,422.96,422.96,0,1,1790.64,670.1940395096873,1911.9497012720583,0.9365518343964025,233.71,2.652533333333334,1.039750117667185,50.35060822358498,1.79064,0.14806333333333332,7309.097887374999
2017-08-19 06:22:58,231.38,3.9952,809.59,924.409376,446.2025620015076,0.8757916362804179,235.85,2.4543,530.4,578.8466549999999,231.8173634667795,0.916304854521445,233.05,1.3798,410.26,410.26,0,1,1750.25,678.019925468287,1876.9885673152146,0.9324777094958562,233.42666666666665,2.609766666666667,1.0381561661049923,53.086482827328105,1.75025,0.14753708333333335,7309.245424458332
2017-08-19 06:27:58,231.36,3.9791,805.52,920.6045760000001,445.70204728286797,0.8749902194707317,235.81,2.546,550.52,600.37226,239.52991499499097,0.916964418042899,233.07,2.1419,499,499.21263300000004,14.568903417646895,0.9995740632629382,1855.04,699.8008656955058,1982.6483937471564,0.9356374059315783,233.41333333333333,2.889,1.0267908145778628,37.73277950848045,1.85504,0.15022041666666666,7309.395644874999
2017-08-19 06:32:58,231.52,3.9925,809.05,924.3436,447.0449511637058,0.8752697589943825,236,3.0951,691.58,730.4436,235.08499820481916,0.9467945232184937,233.17,2.4045,517.63,560.6572649999999,215.3967313987846,0.92325567207267,2018.2600000000002,897.5266807673095,2208.829457040354,0.9137237796096305,233.5633333333333,3.1640333333333337,1.0432573606017053,26.183879225882567,2.01826,0.1613875,7309.557032374999
2017-08-19 06:37:58,231.56,3.9772,807.13,920.960432,443.5191995952673,0.8764003012020825,236.06,2.4786,539.1,585.0983160000001,227.40103206897706,0.9213836123910498,233.27,1.5727,424.11,424.11,0,1,1770.3400000000001,670.9202316642444,1893.2083014968014,0.9351004845057675,233.63,2.6761666666666666,1.0401061507511906,48.61555707790994,1.7703400000000002,0.15785833333333332,7309.714890708332
2017-08-19 06:42:58,231.95,3.9775,809.13,922.5811249999999,443.2432462049089,0.8770285648321713,236.46,2.7893,617.57,659.557878,231.56832583896863,0.9363393579236424,233.59,1.4797,422.77,422.77,0,1,1849.47,674.8115720438775,1968.7330795880707,0.9394214071858716,234,2.7488333333333332,1.0512820512820547,46.16989025647244,1.84947,0.15082541666666666,7309.8657161249985
2017-08-19 06:47:58,232.01,6.091,1222.94,1413.17291,708.1492992002942,0.8653859632789027,236.51,5.0472,1090.03,1193.713272,486.60659145653364,0.9131422306913917,233.75,4.0322,892.95,942.5267499999999,301.6570436200058,0.9474001666265707,3205.92,1496.4129342768338,3537.9619438698046,0.9061488085124458,234.09,5.0568,1.0337904224870722,20.45166903970891,3.20592,0.21064125,7310.076357374998
2017-08-19 06:52:58,232.33,4.7457,962.2,1102.568481,538.3571447418964,0.8726895576838097,236.7,3.7776,834.3,894.15792,321.65493296190334,0.9330566573743483,234.13,2.5481,610.65,610.65,0,1,2407.15,860.0120777037997,2556.1674233696835,0.9417027922321143,234.38666666666666,3.690466666666667,0.9869730928949312,30.954531495565163,2.40715,0.23387791666666663,7310.310235291665
2017-08-19 06:57:58,232.73,3.9604,811.86,921.703892,436.3730112277198,0.8808251837131225,236.84,2.4489,532.91,579.997476,228.91920860069956,0.9188143432541419,234.69,1.3986,426.39,426.39,0,1,1771.1599999999999,665.2922198284193,1891.9887640692334,0.9361366376144018,234.75333333333333,2.6026333333333334,0.8888762672876521,52.16895708192983,1.7711599999999998,0.17409624999999998,7310.484331541665
2017-08-19 07:02:58,233.55,6.159,1286.24,1438.43445,643.9567759926147,0.8941943791738303,237.56,4.8345,1057.63,1148.4838200000002,447.69841177046015,0.9208923814007236,235.6,6.1068,1423.38,1438.76208,209.8230169593554,0.9893088091395904,3767.25,1301.4782047224303,3985.726794433798,0.9451852056847176,235.57000000000002,5.7001,0.8574945875960478,15.185698496517599,3.76725,0.23076708333333332,7310.715098624998
2017-08-19 07:07:58,233.73,5.943,1244.94,1389.05739,616.1207910090455,0.8962480664675778,237.64,5.0512,1145.89,1200.3671679999998,357.51565827574495,0.954616246218424,235.63,13.3271,3062.58,3140.264573,694.1652051485092,0.9752617745434788,5453.41,1667.8016544332997,5702.739954322873,0.956278919200257,235.66666666666666,8.1071,0.8373408769448356,64.38800557535986,5.45341,0.38419416666666667,7311.099292791665
2017-08-19 07:12:58,231.95,4.0535,837.92,940.2093249999999,426.4781921938748,0.891205796113541,235.76,2.7165,609.17,640.4420399999999,197.68135394963662,0.951171162967378,233.87,10.8575,2507.95,2539.243525,397.42229020831985,0.9876760441872151,3955.04,1021.5818363518313,4084.8464903792874,0.9682224312015126,233.85999999999999,5.875833333333333,0.8167279568972875,84.78230038292443,3.95504,0.39201874999999997,7311.491311541665
2017-08-19 07:17:58,231.44,3.9664,809.6,917.983616,432.71440840863545,0.8819329516225266,235.26,2.3695,523.01,557.44857,192.89750671028628,0.9382210810945304,233.34,10.2333,2362.52,2387.838222,346.8005536963866,0.9893970111682048,3695.13,972.4124688153083,3820.938592336637,0.9670739036243708,233.34666666666666,5.523066666666668,0.819953145534538,85.28293460154983,3.6951300000000002,0.3187570833333333,7311.810068624998
2017-08-19 07:22:58,229.87,3.9923,806.29,917.710001,438.2785436630683,0.8785890958161193,233.56,2.6744,593.35,624.6328639999999,195.19731629518472,0.9499179985509058,231.79,9.9725,2288.49,2311.525775,325.5225466682021,0.9900343854050253,3688.1299999999997,958.9984066264551,3810.771685736641,0.9678170995665583,231.74,5.546400000000001,0.8069388107361717,79.80131256310396,3.6881299999999997,0.30763583333333333,7312.117704458332
2017-08-19 07:27:58,229.97,3.9829,804.93,915.947513,437.08985537402395,0.8787948966241693,233.7,2.033,437.36,475.11209999999994,185.601018225682,0.9205406471441162,231.78,9.9393,2280.5,2303.7309539999997,326.33733837510636,0.9899159431097353,3522.79,949.0282119748123,3648.383742319893,0.9655755120101397,231.81666666666663,5.3184,0.8124236106118432,86.8851534296029,3.52279,0.30045499999999997,7312.4181594583315
2017-08-19 07:32:58,230.02,3.984,805.78,916.39968,436.47103581349177,0.8792888273378707,233.73,2.203,505.12,514.9071899999999,99.9159642584506,0.9809923221309069,231.92,9.8888,2269.68,2293.410496,329.0659519958983,0.9896527481489297,3580.58,865.4529520678407,3683.688633508937,0.9720094058517862,231.89,5.3586,0.8064168355685783,84.54073825252864,3.58058,0.29597375,7312.714133208331
2017-08-19 07:37:58,229.75,3.9607,799.09,909.970825,435.3183596532318,0.8781490329648756,233.45,2.5774,633.85,633.85,0,1,231.72,9.9009,2271.81,2294.236548,320.00103449669683,0.9902248318641989,3704.75,755.3193941499287,3780.962833681259,0.9798430090340096,231.64,5.479666666666667,0.8159212571231163,80.68434819636231,3.70475,0.30355541666666663,7313.017688624997
