DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-19 07:42:58,232.58,3.9688,814.58,923.063504,434.17238053192415,0.8824744954925658,236.09,3.9201,906.77,925.4964090000001,185.2343655262044,0.9797660922096564,234.39,10.3598,2394.39,2428.233522,403.9982243333822,0.9860624928807814,4115.74,1023.4049703915107,4241.069850995388,0.9704485294044443,234.35333333333332,6.0828999999999995,0.7566921742098734,70.31021387824887,4.11574,0.32585374999999994,7313.343542374997
2017-08-19 07:47:58,232.52,3.9593,813.29,920.616436,431.38613576857364,0.8834189443039663,236.03,2.7734,639.62,654.605602,139.2650342684134,0.9771074339201882,234.32,10.4371,2408.14,2445.621272,426.526841428412,0.9846741306885394,3861.0499999999997,997.178011465399,3987.740097981573,0.9682301015440554,234.29,5.7232666666666665,0.7554739852319697,82.36263672261761,3.8610499999999996,0.33236625,7313.675908624997
2017-08-19 07:52:58,232.35,7.0412,1411.26,1636.02282,827.596447527871,0.8626163295203915,235.83,5.8967,1309.83,1390.6187610000002,467.0823370083435,0.9419044505469604,234.13,13.8436,3112.7,3241.202068,903.5981162040331,0.9603535770667662,5833.79,2198.2769007402476,6234.222252729537,0.9357686915069132,234.10333333333332,8.927166666666666,0.7489570132847305,55.072718107648946,5.83379,0.4039516666666667,7314.079860291663
2017-08-19 07:57:58,231.86,3.9481,808.3,915.4064660000001,429.67442092194585,0.8829957292436252,235.25,1.9103,505.71,505.71,0,1,233.59,10.2273,2363.2,2388.995007,350.1184134988199,0.9892025697314485,3677.21,779.7928344207658,3758.982608195198,0.978246079666099,233.5666666666667,5.3618999999999994,0.730697873555021,90.74022268225816,3.67721,0.3962916666666666,7314.47615195833
2017-08-19 08:02:58,231.75,4.0588,836.59,940.6269,429.9955080039906,0.88939621012327,235.37,2.2603,507.37,532.006811,160.02165494204118,0.953690797766873,233.58,10.0578,2321.73,2349.300924,358.8657668366464,0.9882642007593234,3665.69,948.8829297826783,3786.510529568479,0.968091854327354,233.5666666666667,5.458966666666666,0.7777936349365026,84.24366027758614,3.66569,0.30595416666666664,7314.782106124997
2017-08-19 08:07:58,231.34,4.3218,906.63,999.805212,421.4647138757466,0.9068066350508283,234.8,2.6162,594.33,614.28376,155.294523083519,0.9675170315425562,233.13,10.0922,2327.26,2352.794586,345.6924302192788,0.9891471248055652,3828.2200000000003,922.4516671785444,3937.7894111646547,0.9721748931382677,233.09,5.676733333333334,0.7507829593719164,77.78182287935547,3.8282200000000004,0.31224624999999995,7315.094352374997
2017-08-19 08:12:58,230.41,4.6337,964.09,1067.650817,458.7033234463942,0.9030012290994202,233.78,4.6245,1057.6,1081.11561,224.26145942999764,0.9782487554684368,231.95,13.4558,3089.82,3121.0728099999997,440.57672762107404,0.9899865168477119,5111.51,1123.5415104974659,5233.5341793009175,0.9766841726603156,232.04666666666665,7.571333333333333,0.7469761829517116,77.72034868363126,5.11151,0.3724887499999999,7315.466841124997
2017-08-19 08:17:58,229.41,4.4092,900.77,1011.514572,460.1903263524162,0.8905160883831538,232.5,9.6525,2209.83,2244.20625,391.2966440426795,0.9846822233919007,230.8,19.0465,4361.5,4395.9322,549.1244458197453,0.992167258630604,7472.1,1400.611416214841,7602.2359046027605,0.9828818907705864,230.90333333333334,11.036066666666668,0.6914870580762501,72.58413323587509,7.4721,0.5243170833333333,7315.9911582083305
2017-08-19 08:22:58,229.18,4.486,916.15,1028.10148,466.5424210917916,0.8911085314262945,232.29,10.1558,2323.34,2359.0907819999998,409.1461378497539,0.9848455251180751,230.62,19.7594,4520.48,4556.9128279999995,575.0783351778778,0.9920049319846239,7759.969999999999,1450.7668941194233,7894.419483532207,0.9829690474628731,230.6966666666667,11.467066666666668,0.690661619153566,72.31433787193467,7.759969999999999,0.6346695833333333,7316.625827791664
2017-08-19 08:27:58,230.99,5.2215,1070.57,1206.114285,555.5101651464728,0.8876190368643215,234.11,10.3899,2392.25,2432.3794890000004,440.01126804651653,0.983501962098645,232.32,20.3346,4671.23,4724.134271999999,705.0212103085764,0.9888012768151905,8134.049999999999,1700.5426435015656,8309.910630377879,0.9788372416744171,232.47333333333336,11.982,0.7040234005333899,69.70956434651977,8.134049999999998,0.6622508333333332,7317.288078624997
2017-08-19 08:32:58,230.64,7.8501,1587.89,1810.5470639999999,869.8770136398703,0.8770222169712127,233.66,12.9776,2988.72,3032.346016,512.5184117191037,0.9856131141466673,231.92,22.5478,5142.62,5229.285776,948.0977073466228,0.9834268426488076,9719.23,2330.493132705597,9994.730113139021,0.9724354624866908,232.0733333333333,14.4585,0.6836919364568822,55.94840405297919,9.71923,0.7438866666666666,7318.031965291664
2017-08-19 08:37:58,231.24,4.4688,915.22,1033.365312,479.8085239393493,0.8856693652979907,234.01,10.1719,2344.38,2380.3263190000002,412.1113933441909,0.9848985751604421,232.36,19.8191,4571.73,4605.166076,553.9308572748467,0.9927394418685019,7831.33,1445.850774558387,7963.6809347933495,0.9833806833953997,232.53666666666666,11.486600000000001,0.633591834979428,72.54104782964495,7.83133,0.7312733333333332,7318.763238624998
2017-08-19 08:42:58,230.38,4.4128,897.43,1016.620864,477.63728520720247,0.8827578026177515,233.08,9.7889,2250.57,2281.596812,374.99158341030056,0.98640127307471,231.5,19.814,4556.49,4586.941,527.661460958633,0.9933613709005631,7704.49,1380.2903295761362,7827.155776782611,0.9843281799569558,231.65333333333334,11.338566666666665,0.6158627834695565,74.7487189738856,7.70449,0.6473258333333333,7319.4105644583315
2017-08-19 08:47:58,229.24,4.4102,893.9,1010.994248,472.2839818256442,0.8841791155274703,231.86,9.8791,2259.67,2290.568126,374.95843895977515,0.98651071511505,230.43,19.5876,4486.35,4513.570667999999,494.9584351538601,0.9939691499253603,7639.92,1342.2008559392796,7756.9246963009855,0.984916097437844,230.51,11.2923,0.5856578890286854,73.45979118514386,7.63992,0.6393504166666666,7320.049914874998
2017-08-19 08:52:58,229.13,6.0352,1199.51,1382.845376,688.0676520696067,0.8674216371679143,231.73,11.3171,2586.67,2622.511583,432.09410325664584,0.9863331078374117,230.27,21.406,4878.06,4929.15962,707.9160937841041,0.9896331983665808,8664.240000000002,1828.0778491103565,8854.994263126768,0.9784580026300989,230.37666666666667,12.919433333333332,0.5874437515373336,65.68838158536366,8.664240000000001,0.67934,7320.729254874997
2017-08-19 08:57:58,229.13,5.9641,1186.05,1366.554233,678.790003778944,0.8679128653359489,231.82,12.0624,2759.82,2796.3055679999998,450.24259819324124,0.986952224242755,230.38,21.8654,4982.94,5037.3508520000005,738.3851044984152,0.9891985185073225,8928.81,1867.4177064706005,9122.000707440222,0.978821454455419,230.4433333333333,13.2973,0.5973992160039462,64.43488527746236,8.92881,0.73304375,7321.462298624998
2017-08-19 09:02:58,231.93,4.4355,907.13,1028.725515,485.17146279641736,0.8817998453163669,234.63,9.7917,2264.34,2297.426571,388.50124007114516,0.985598420677446,233.31,20.2221,4673.85,4718.018151,644.066340267413,0.9906384101149254,7845.320000000001,1517.7390431349754,7990.780794481618,0.9817964228749622,233.29,11.4831,0.5829654078614537,76.10314287953602,7.845320000000001,0.6989220833333333,7322.161220708331
2017-08-19 09:07:58,231.76,4.8675,1009.81,1128.0918,502.8666554139775,0.8951487813314484,234.47,9.511,2196.57,2230.0441699999997,384.9379628602343,0.9849894587513934,233.09,19.904,4600.26,4639.42336,601.5455474971828,0.9915585716238667,7806.64,1489.3501657713946,7947.439336407878,0.9822836852918317,233.10666666666668,11.4275,0.5848538580335105,74.17632903084663,7.806640000000001,0.652165,7322.813385708331
2017-08-19 09:12:58,231.46,9.9369,2215.15,2299.994874,618.940140826458,0.9631108421331204,233.96,9.8858,2280.18,2312.881768,387.5580477126078,0.985861029105574,232.58,24.8794,5746.99,5786.450852000001,674.6253793858788,0.9931804740056918,10242.32,1681.1235679249444,10379.368739621534,0.9867960428943647,232.66666666666666,14.9007,0.5558739255014402,66.96799479219096,10.24232,0.7520399999999998,7323.5654257083315
2017-08-19 09:17:58,231.27,11.0763,2488.3,2561.615901,608.4727884269284,0.9713790420447581,233.64,11.7585,2711.1,2747.2559399999996,444.2431652431826,0.9868392531348937,232.33,26.0673,6018.66,6056.215809,673.4105208426246,0.9937987994179155,11218.06,1726.1264745127355,11350.082941089626,0.9883681078125274,232.41333333333333,16.300700000000003,0.5277953072112871,59.91521836485547,11.21806,0.8941824999999999,7324.459608208332
2017-08-19 09:22:58,229.8,12.6046,2849.43,2896.53708,520.265058325973,0.9837367592062726,232.28,28.1511,6506.06,6538.937508,654.8946555967912,0.9949720412590308,231.2,22.9193,5267.43,5298.94216,577.0348430774881,0.9940531224820919,14622.92,1752.1945570002522,14727.52440473216,0.992897353156071,231.09333333333333,21.224999999999998,0.5596584352642464,40.61436984687868,14.62292,1.0767075,7325.536315708332
2017-08-19 09:27:58,230.48,11.5186,2611.7,2654.8069279999995,476.46923820619895,0.9837626881467895,232.85,37.3958,8668.58,8707.61203,823.5460209367375,0.9955174817314408,231.92,21.3548,4919.13,4952.605216,574.8551718914986,0.9932408874642675,16199.41,1874.8704310344351,16307.544986332776,0.9933690211234492,231.75,23.423066666666667,0.5480043149946107,59.65373164914358,16.19941,1.28426375,7326.820579458332
2017-08-19 09:32:58,229.77,11.23,2539.92,2580.3171,454.79965935828426,0.9843441335175432,232.03,43.7622,10105.63,10154.143266000001,991.3968779218465,0.9952223181484505,231.21,22.4436,5157.65,5189.184756000001,571.2135409833942,0.9939229845374962,17803.199999999997,2017.410078263525,17917.13910377098,0.9936407758453467,231.00333333333333,25.811933333333332,0.5339028296849916,69.54251134488183,17.803199999999997,1.4167754166666664,7328.237354874998
2017-08-19 09:37:58,229.33,11.2046,2529.68,2569.550918,450.9002304220342,0.9844833127373738,231.6,44.8683,10337.69,10391.49828,1056.1259239044082,0.9948218939608005,230.8,22.2595,5103.5,5137.4926000000005,590.015224426256,0.9933834259926719,17970.870000000003,2097.0413787526986,18092.809375580706,0.9932603404452334,230.57666666666668,26.110799999999998,0.5406733841238646,71.83808998575303,17.97087,1.49058625,7329.727941124998
2017-08-19 09:42:58,232.05,14.2387,3197.62,3304.090335,832.0091811034371,0.9677762033706624,234.4,48.3189,11296.19,11325.95016,820.5111277149297,0.9973723917570197,233.55,25.3698,5826.81,5925.116790000001,1074.8461280759743,0.9834084637511423,20320.620000000003,2727.366436894341,20502.832118161088,0.9911128317731439,233.33333333333334,29.309133333333335,0.5499999999999992,64.85953184104157,20.32062,1.59547875,7331.323419874999
2017-08-19 09:47:58,230.62,12.0021,2712.03,2767.9243020000004,553.4421566001167,0.9798064195759931,232.88,46.2302,10716.35,10766.088976000001,1033.6897584133933,0.9953800329803255,232.11,22.3596,5144.02,5189.886756000001,688.464072921896,0.9911622819232088,18572.4,2275.595987935406,18711.290144196573,0.992577201084146,231.87,26.86396666666667,0.5390951826454479,72.08999911901816,18.572400000000002,1.6205425000000002,7332.943962374999
2017-08-19 09:52:58,231.34,11.3707,2565.4,2630.497738,581.5850665406708,0.9752526918918796,233.41,46.036,10704.93,10745.26276,930.131967272817,0.9962464612638287,232.8,23.3212,5382.04,5429.17536,713.8560975652817,0.991318136388212,18652.37,2225.5731313787696,18784.67679732646,0.992956663627809,232.51666666666665,26.9093,0.5060569134828965,71.07840040432117,18.652369999999998,1.5510320833333335,7334.494994458332
2017-08-19 09:57:58,231.43,13.556,2997.31,3137.26508,926.587797290363,0.9553894629777346,233.58,47.7494,11119.75,11153.304852000001,864.505094922385,0.9969914879539956,232.94,24.6627,5665.17,5744.929338,953.9716818192865,0.9861165676186077,19782.23,2745.064574032034,19971.780173247094,0.9905090997596196,232.65,28.65603333333333,0.5243928648183962,66.62948233123684,19.78223,1.6014416666666664,7336.096436124999
2017-08-19 10:02:58,230.71,11.2602,2531.81,2597.840742,581.9919627409898,0.97458245190613,232.77,45.4813,10540.07,10586.682201,992.3529715127657,0.995597090749017,232.08,21.5087,4957.06,4991.739096,587.3800804716603,0.9930527026086381,18028.94,2161.725014725416,18158.076235187735,0.9928882204526992,231.85333333333335,26.083399999999997,0.4931278394387307,74.36875560701442,18.02894,1.5754654166666664,7337.671901541666
2017-08-19 10:07:58,231.15,11.2611,2535.39,2603.0032650000003,589.4264547003826,0.974024901962618,233.22,45.1827,10493.66,10537.509294,960.3134517106195,0.9958387420806388,232.53,21.859,5046.7,5082.87327,605.326183871553,0.9928833027938152,18075.75,2155.066090282555,18203.76466327737,0.9929676819248485,232.29999999999998,26.10093333333333,0.49504950495048533,73.10760279325899,18.07575,1.5043620833333335,7339.176263624999
2017-08-19 10:12:58,231.62,11.5721,2611.18,2680.329802,604.9023516976619,0.974201009909899,233.68,44.7657,10417.39,10460.848776,952.5453806726063,0.995845578410453,232.97,21.5746,4986.71,5026.234562,629.0924003223455,0.9921363474958335,18015.28,2186.5401326926135,18147.48663672949,0.9927148789594967,232.75666666666666,25.9708,0.48834977873887864,72.3693532736766,18.015279999999997,1.5037929166666664,7340.680056541665
2017-08-19 10:17:58,231.83,11.8103,2666.37,2737.9818490000002,622.1058017358955,0.9738450242005237,233.89,44.6953,10412.33,10453.783717,930.0419199769105,0.9960345729238125,233.24,21.2727,4917.3,4961.644548,661.8741048704995,0.9910625302616901,17996,2214.0218265833055,18131.682454989863,0.9925168303974724,232.98666666666668,25.9261,0.49645187135172236,72.39499963357389,17.996,1.50047,7342.180526541665
2017-08-19 10:22:58,230.99,20.8451,4683.11,4815.009649,1119.2848823526124,0.9726065660060736,233.04,50.5948,11736.87,11790.612191999999,1124.4636344671126,0.9954419506701728,232.28,21.3817,4925.54,4966.541276,636.8578763049943,0.9917445011082195,21345.52,2880.606393124719,21539.013841457807,0.9910165877192867,232.10333333333332,30.94053333333333,0.47967141072222813,63.522714540581084,21.34552,1.63923,7343.819756541665
2017-08-19 10:27:58,231.33,30.7458,6922.2,7112.425914,1633.9368231785304,0.9732544259440984,233.52,55.1169,12806.98,12870.898488,1281.128864712964,0.9950338752139491,232.71,20.9278,4827.08,4870.108338000001,645.9519312279593,0.991164808867954,24556.260000000002,3561.0176191194537,24813.116524759225,0.9896483569686652,232.52,35.596833333333336,0.5117839325649396,54.83652572092086,24.55626,1.9125741666666667,7345.732330708332
2017-08-19 10:32:58,231.53,31.334,7070.79,7254.76102,1623.4180709883192,0.9746413397363708,233.73,55.1608,12833.28,12892.733784,1236.7331428788334,0.9953885820496983,232.95,21.157,4884.09,4928.52315,660.3069831418725,0.990984489948069,24788.16,3520.458197009025,25036.902805708378,0.990064953016007,232.73666666666668,35.88393333333333,0.5184686555620849,53.72004926996112,24.78816,2.0560175,7347.788348208332
2017-08-19 10:37:58,231.27,31.3739,7074.13,7255.841853,1613.668410438299,0.9749564755294564,233.45,54.9747,12772.75,12833.843714999999,1250.7605440470963,0.9952396400987341,232.67,20.6403,4758.15,4802.378600999999,650.2682560626175,0.9907902719309156,24605.03,3514.697210548013,24854.790238155983,0.9899512232546399,232.46333333333334,35.66296666666667,0.513342606002378,54.15066422778436,24.60503,2.058049583333333,7349.846397791665
2017-08-19 10:42:58,231.99,31.5038,7122.11,7308.566562,1640.333606034,0.974487943645549,234.18,54.8699,12785.59,12849.433182,1279.3050654877645,0.9950314398233975,233.34,20.6908,4783.08,4827.991272,656.9972877479656,0.9906977313193452,24690.78,3576.63595926973,24948.485761535536,0.9896704848543211,233.17,35.68816666666667,0.506068533687858,53.7481611551915,24.69078,2.053992083333333,7351.900389874999
2017-08-19 10:47:58,232.25,27.0645,6086.57,6285.730125,1569.7352768643898,0.9683155145003938,234.31,52.8225,12322.04,12376.839974999999,1163.3993317678792,0.9955723775122981,233.55,20.8208,4818.51,4862.69784,654.0578438033293,0.9909128962041368,23227.120000000003,3387.1924524355986,23472.79651435331,0.9895335643453016,233.37,33.569266666666664,0.4799245832797723,57.353750156393055,23.227120000000003,1.9965791666666668,7353.896969041665
2017-08-19 10:52:58,231.99,30.2317,6740.36,7013.452083,1938.0550020412345,0.961061674084585,234.09,51.7881,12075.43,12123.076329,1073.7644033306822,0.9960697823137497,233.43,22.9455,5266.88,5356.168065,973.9155025595617,0.9833298612148759,24082.670000000002,3985.734907931478,24410.265813489284,0.9865795884406858,233.17,34.98843333333333,0.506068533687858,48.014915405376826,24.08267,1.9712412500000003,7355.8682102916655
2017-08-19 10:57:58,230.46,25.9562,5749.25,5981.865852,1651.9211569635172,0.9611131613855523,232.53,48.3787,11196.89,11249.499111000001,1086.6851320828023,0.9953234263605071,231.84,22.2639,5093.08,5161.662576,838.6278448030176,0.9867130842068434,22039.22,3577.234133849337,22327.647038073155,0.9870820674663422,231.61,32.199600000000004,0.4965243296921574,50.24627635125901,22.03922,1.9217454166666665,7357.789955708332
2017-08-19 11:02:58,229.4,35.1663,7781.3,8067.14922,2128.4423524602707,0.9645662659503899,231.4,51.4874,11853.36,11914.184360000001,1202.3500631964914,0.9948947944599373,231.01,20.0511,4594.84,4632.004611,585.586962564282,0.9919765600164252,24229.5,3916.379378221044,24543.97477353974,0.9871872923419573,230.60333333333332,35.568266666666666,0.5218195747387226,44.75656202907461,24.2295,1.9278633333333333,7359.717819041665
2017-08-19 11:07:58,228.76,45.6916,10165.46,10452.410416,2432.345882662521,0.9725469624154106,230.85,50.6534,11625.39,11693.337389999999,1258.748054326989,0.9941892217992353,230.56,25.3265,5756.08,5839.27784,982.1958696283884,0.9857520326520377,27546.93,4673.289806617899,27940.525944254143,0.9859130803393097,230.0566666666667,40.55716666666667,0.563629250764323,37.553576638736274,27.54693,2.1573512499999996,7361.875170291665
2017-08-19 11:12:58,228.77,49.4328,11032.79,11308.741656,2482.978585902346,0.9755983765131296,230.86,44.8372,10297.03,10351.115992000001,1056.7759738649206,0.9947748636918182,230.44,34.5795,7841.31,7968.4999800000005,1418.044221863341,0.9840384036745646,29171.13,4957.798781630608,29589.433827568213,0.9858630675393836,230.0233333333333,42.94983333333334,0.5448722593359958,19.488628205774955,29.17113,2.3632524999999998,7364.2384227916655
2017-08-19 11:17:58,228.68,43.4921,9671.79,9945.773428,2318.3803132814205,0.9724522753324881,230.78,51.2938,11764.79,11837.583164,1310.759863787499,0.9938506734870193,230.32,35.0441,7952.3,8071.357112,1381.2061176497045,0.9852494307527302,29388.88,5010.3462947186235,29812.913940898175,0.9857768367849319,229.92666666666665,43.276666666666664,0.5422018614630643,19.023107140106287,29.38888,2.440000416666667,7366.678423208332
2017-08-19 11:22:58,228.83,44.8674,10012.12,10267.007142000002,2273.519025537071,0.9751741536287322,231.06,44.4718,10222.12,10275.654108,1047.535227501808,0.9947901994912108,230.48,34.221,7765.52,7887.256079999999,1380.4012464124155,0.9845654713419678,27999.760000000002,4701.455499451295,28391.72844106045,0.9861942733823285,230.12333333333333,41.186733333333336,0.5620174688934871,16.912565696721128,27.999760000000002,2.3911933333333333,7369.069616541665
2017-08-19 11:27:58,228.95,38.1199,8477.5,8727.551105,2074.1605628269804,0.9713492247720272,231.12,48.6664,11184.05,11247.778368000001,1195.635317790831,0.9943341372922755,230.58,34.5913,7857.48,7976.061954,1370.2453589216432,0.9851327691931315,27519.03,4640.041239539454,27907.472025347022,0.9860810744522391,230.21666666666667,40.4592,0.5502063273727705,20.28512674496777,27.519029999999997,2.3132829166666666,7371.382899458332
2017-08-19 11:32:58,228.71,39.7936,8877.03,9101.194256,2007.5047358717259,0.9753697976666943,230.95,45.835,10526.41,10585.59325,1117.8000565152802,0.9944090757501948,230.28,34.5867,7838.47,7964.625276,1411.964534327285,0.9841605509828383,27241.910000000003,4537.269326714291,27617.17714378576,0.9864118210984428,229.98,40.07176666666667,0.5522219323419348,14.382279127532016,27.241910000000004,2.2817058333333335,7373.664605291665
2017-08-19 11:37:58,228.63,36.7137,8150.09,8393.853231000001,2008.1845172864857,0.9709593169797466,230.86,51.8556,11901.74,11971.383816000001,1289.4244616831093,0.9941824757212344,230.25,34.4415,7815.46,7930.155374999999,1343.8561158254176,0.9855368060805493,27867.29,4641.465094795013,28251.17785456565,0.9864116159495414,229.91333333333333,41.0036,0.5581813436947247,26.465968841760244,27.86729,2.2962166666666666,7375.9608219583315
2017-08-19 11:42:58,228.4,36.9601,8184.85,8441.68684,2066.4721585661855,0.9695751755700049,230.52,54.0513,12398.23,12459.905676,1238.2012445144073,0.9950500687883377,229.96,36.0616,8170.62,8292.725536,1417.8383656208784,0.9852755845505894,28753.7,4722.511768701472,29138.932394573483,0.9867794609165151,229.62666666666667,42.35766666666667,0.5342004412960135,27.606887379695127,28.753700000000002,2.3592079166666666,7378.320029874998
2017-08-19 11:47:58,228.48,31.5588,6961.44,7210.554624,1878.9494703391556,0.9654513921618686,230.59,66.7963,15324.3,15402.558817000001,1550.6926262623756,0.9949191028627252,230.13,46.2318,10450.98,10639.324134,1993.0466798133136,0.982297359152908,32736.719999999998,5422.688776414845,33182.80262310969,0.9865568129317979,229.73333333333335,48.19563333333334,0.5455600696459774,38.59409116593548,32.73672,2.562100833333333,7380.882130708332
2017-08-19 11:52:58,228.32,39.7278,8704.13,9070.651296,2552.417653270423,0.9595926153437703,230.42,73.586,16887.28,16955.68612,1521.5340947742934,0.9959655941071408,230,49.6281,11161.03,11414.463000000002,2391.93957228627,0.9777972034251633,36752.439999999995,6465.891320330987,37316.8808519674,0.984874382877645,229.58,54.313966666666666,0.5488282951476693,35.4826474958252,36.75243999999999,2.895381666666666,7383.777512374998
2017-08-19 11:57:58,228.65,34.3181,7592.11,7846.833565000001,1983.0942349547145,0.9675380441180542,230.68,70.4307,16164.84,16246.953876000001,1631.3975675081385,0.9949458909881378,230.42,46.0213,10420.41,10604.227945999999,1965.885490721004,0.9826655983881093,34177.36,5580.377293183858,34629.93715420058,0.9869310431553675,229.91666666666666,50.2567,0.550924247915905,40.14191142673514,34.17736,2.9554083333333327,7386.732920708331
2017-08-19 12:02:58,228.75,34.562,7644.94,7906.0575,2015.1023769789588,0.9669724764840124,230.8,70.8262,16259.67,16346.68696,1684.4304851593222,0.9946767831174029,230.55,45.8739,10384.71,10576.227645,2003.594124258276,0.9818916865797094,34289.32,5703.126986396557,34760.36713680344,0.9864487295272348,230.03333333333333,50.420700000000004,0.5578901608462533,40.47048136975487,34.28932,2.852778333333333,7389.585699041664
2017-08-19 12:07:58,229.15,31.5608,6980.67,7232.15732,1890.594047470155,0.965226514182078,231.02,70.425,16187.54,16269.5835,1631.8382309139076,0.994957246447028,230.91,46.405,10513.16,10715.37855,2071.9083677132267,0.9811281935531807,33681.369999999995,5594.340646097289,34142.80791530591,0.9864850624925007,230.36,49.46360000000001,0.5252648029171765,42.37742501556698,33.681369999999994,2.8321120833333335,7392.417811124998
2017-08-19 12:12:58,229.13,34.9561,7651.9,8009.491193,2366.5112635997675,0.9553540687687475,231.04,73.3767,16883.15,16952.952768,1536.8323368340311,0.995882559872888,230.92,48.7678,11002.43,11261.460375999999,2401.46286569625,0.9769985093094999,35537.48,6304.806466130049,36092.423987947324,0.9846243636023826,230.36333333333332,52.36686666666666,0.5353861291582804,40.12047057745166,35.53748,2.88411875,7395.301929874998
2017-08-19 12:17:58,229.44,28.6048,6258.67,6563.085312,1975.6362630024128,0.9536170417526945,231.3,71.3455,16435.58,16502.21415,1481.4796374098935,0.995962108514996,231.23,47.0578,10657.5,10881.175094,2194.918034070044,0.9794438475561948,33351.75,5652.033934482351,33827.27768619639,0.9859424784161561,230.65666666666667,49.002700000000004,0.5274795150078768,45.59503864072795,33.35175,2.8703845833333337,7398.172314458331
2017-08-19 12:22:58,228.73,38.5721,8641.11,8822.596432999999,1780.2881192335942,0.9794293625036313,230.77,72.0592,16542.54,16629.101584,1694.5175830870835,0.9947945724209607,230.56,45.6831,10341.08,10532.695536000001,1999.934920859766,0.9818075500858187,35524.73,5474.740623180443,35944.1125424457,0.9883323717632351,230.01999999999998,52.104800000000004,0.5608207981914582,38.2966636471112,35.524730000000005,2.869853333333334,7401.042167791665
2017-08-19 12:27:58,228.73,53.6775,12007.32,12277.654575,2562.2389195034993,0.9779815783748745,231.01,76.8225,17664.76,17746.765725,1704.0973682377744,0.9953791171715035,230.62,49.8184,11238.27,11489.119407999999,2387.7085622793734,0.9781663503448899,40910.35,6654.044850020648,41447.955920510554,0.9870293743425711,230.12,60.10613333333333,0.6040326786024747,27.811415806706368,40.91035,3.184795,7404.226962791665
2017-08-19 12:32:58,228.7,68.1978,15266.71,15596.83686,3192.0034168770358,0.978833730007996,231.13,77.1394,17764.28,17829.229521999998,1520.4543497771788,0.9963571324313338,230.63,53.4096,12002.37,12317.856048,2769.9624550434164,0.9743879091644992,45033.36,7482.420221697631,45650.74068691186,0.9864759984696402,230.15333333333334,66.24893333333334,0.6314630825826322,19.380437823401444,45.03336,3.5809879166666665,7407.807950708331
2017-08-19 12:37:58,229.46,66.2483,14907.55,15201.334918,2974.144631100868,0.9806737421690428,231.75,78.203,18074.07,18123.54525,1338.2399126829052,0.9972701119280181,231.24,54.1318,12198.86,12517.437432,2806.0745828353824,0.9745493090154717,45180.479999999996,7118.459126619156,45737.82060142074,0.9878144477788382,230.8166666666667,66.19436666666667,0.5877680698967506,18.222950492766003,45.180479999999996,3.7589099999999993,7411.566860708331
2017-08-19 12:42:58,230.84,62.6314,14143.95,14457.832376,2996.263574856824,0.978289803904419,233.27,77.6175,18058.11,18105.834225000002,1313.7336910810295,0.9973641521066118,232.79,54.7388,12389.95,12742.645251999998,2977.2717403384745,0.9723216612386945,44592.01,7287.269006276329,45183.532900935665,0.9869084406871732,232.29999999999998,64.99589999999999,0.6284976323719241,19.41907104909697,44.59201,3.740520416666666,7415.307381124998
2017-08-19 12:47:58,229.34,74.4332,16620.37,17070.510088,3894.305551392925,0.9736305426329097,232.04,82.8303,19168.89,19219.942811999998,1399.9492363833751,0.9973437583816263,231.47,58.5749,13114.29,13558.332103,3441.477475030222,0.9672495038750564,48903.549999999996,8735.732262806523,49677.6631975573,0.9844172783554891,230.95000000000002,71.94613333333332,0.6971205888720561,18.585061786966534,48.903549999999996,3.895648333333333,7419.203029458331
2017-08-19 12:52:58,230.96,67.5074,15229.92,15591.509104,3338.366806346315,0.9768085884702954,233.58,78.5013,18286.82,18336.333654000002,1346.6054204603188,0.9972996971513332,233.06,54.4259,12316.19,12684.500254,3034.4703949167224,0.9709637552426352,45832.93,7719.442621723357,46478.46024531126,0.9861111955537214,232.53333333333333,66.81153333333333,0.6766055045871517,18.5381665640563,45.83293,3.947353333333333,7423.150382791664
2017-08-19 12:57:58,230.13,63.182,14218.24,14540.07366,3042.267795679038,0.9778657476209787,232.83,78.9488,18329.44,18381.649104000004,1384.4323995718069,0.997159715991497,232.32,54.0143,12207.49,12548.602175999999,2905.960163424804,0.9728167192476308,44755.17,7332.660358675649,45351.88143467251,0.9868426310927795,231.76,65.38170000000001,0.7033137728684827,20.750607585914704,44.75517,3.774504166666667,7426.924886958331
2017-08-19 13:02:58,230.05,66.3167,14942.16,15256.156835,3079.314194511046,0.9794183529708057,232.82,77.6345,18024.55,18074.86429,1347.707831622745,0.9972163392658036,232.25,53.8036,12154.34,12495.886100000002,2901.5838069187744,0.9726673164858632,45121.05,7328.605833052565,45712.33549665508,0.9870650779438223,231.70666666666668,65.91826666666667,0.7149844631142823,18.378314963783428,45.121050000000004,3.7448425,7430.669729458331
2017-08-19 13:07:58,230.45,67.5949,15240.81,15577.244704999997,3219.9787488973357,0.9784021685881323,233.17,78.2197,18189.1,18238.487449,1341.2925174363013,0.9972921302197837,232.61,53.9903,12207.63,12558.683683000001,2948.6107970958938,0.972046936457584,45637.53999999999,7509.882063429531,46251.30685567944,0.9867297402515649,232.07666666666668,66.60163333333333,0.7009178001522601,18.935471552499454,45.637539999999994,3.7816079166666663,7434.451337374998
2017-08-19 13:12:58,230.22,63.3107,14247.2,14575.389353999999,3075.592134971162,0.9774833216438276,232.89,72.3508,16808.7,16849.777812,1175.8471940552033,0.9975621155092772,232.23,53.7326,12133.34,12478.321698,2913.8587548434098,0.9723535178568691,43189.240000000005,7165.298083869775,43779.58369386704,0.9865155480235931,231.78,63.13136666666666,0.6730520320994057,14.887633775286549,43.189240000000005,3.701115833333333,7438.152453208331
2017-08-19 13:17:58,230.36,66.0181,14886.67,15207.929516000002,3109.369144171218,0.9788755257142657,233.09,69.6882,16202.98,16243.622538,1148.3519828961764,0.9974979387815174,232.28,53.745,12126.61,12483.8886,2965.266343030581,0.9713808244011406,43216.26,7222.987470097975,43815.71266544449,0.9863187740429645,231.91,63.15043333333333,0.6683627269199185,14.893695635764972,43.216260000000005,3.600229166666667,7441.752682374998
2017-08-19 13:22:58,230.27,62.1407,13939.75,14309.138989000001,3230.29852243101,0.9741851002157457,233.02,63.73,14802.44,14850.3646,1192.0984855846245,0.996772833442756,232.2,54.0347,12190.56,12546.85734,2968.8172723682255,0.9716026626951351,40932.75,7391.21428038386,41594.712056955635,0.9840854275887471,231.83,59.968466666666664,0.6729068714143994,9.89481138420525,40.93275,3.50620875,7445.258891124998
2017-08-19 13:27:58,230.58,56.2062,12556.49,12960.025596000001,3208.8662061349933,0.9688630556312675,233.22,71.4665,16628.91,16667.417129999998,1132.3188585011617,0.9976896762287968,232.51,54.4589,12301.06,12662.238839,3002.701332513788,0.9714759100983342,41486.46,7343.886397149943,42131.449426121624,0.9846910221483686,232.10333333333332,60.71053333333333,0.6563168703594572,17.71680477193414,41.48646,3.4341337499999995,7448.693024874998
2017-08-19 13:32:58,229.38,52.0449,11580.88,11938.059162,2898.3572900890194,0.9700806339495337,232.03,71.6267,16582.88,16619.543201,1103.3164167659602,0.9977939705949443,231.28,53.8799,12146.75,12461.343272,2782.3624099170956,0.9747544654590429,40310.51,6784.036116772075,40877.38204060735,0.9861323790245613,230.89666666666665,59.18383333333333,0.6568594898150623,21.024097233760347,40.31051,3.408207083333333,7452.1012319583315
2017-08-19 13:37:58,228.06,59.1456,13069.05,13488.745536,3338.590755462544,0.9688855027415352,230.77,67.521,15553.99,15581.821170000001,930.8845544750437,0.9982138692456832,229.91,56.5738,12650.58,13006.882357999999,3023.543341586428,0.972606628691398,41273.62,7293.018651524016,41913.00310113649,0.9847449943018005,229.58,61.08013333333333,0.6620785782733731,10.544945328650241,41.27362,3.39933875,7455.500570708332
2017-08-19 13:42:58,228.5,56.9065,12633.57,13003.135250000001,3078.0570795377694,0.9715787582844683,231.11,64.4956,14868.91,14905.578116,1044.880081195036,0.9975399735780365,230.21,55.0882,12358.14,12681.854522000001,2847.0703991246687,0.9744741968583196,39860.619999999995,6970.007559857473,40465.417731303234,0.9850539605121788,229.94000000000003,58.830099999999995,0.6262503261720562,9.630274298360876,39.86062,3.3805933333333327,7458.881164041665
2017-08-19 13:47:58,229.7,71.3588,16010.51,16391.11636,3511.7324879551516,0.9767797170344779,232.33,62.8549,14566.73,14603.078917,1029.7043086390988,0.9975108730695357,231.31,54.7325,12330.8,12660.174575000001,2869.040193074412,0.9739834097034952,42908.03999999999,7410.476989668662,43543.25511323204,0.9854118597339543,231.11333333333332,62.982066666666675,0.6115325814174837,13.300188095870663,42.90803999999999,3.448694166666666,7462.329858208332
2017-08-19 13:52:58,229.28,69.3254,15528.47,15894.927712,3393.426944669001,0.9769449903365499,231.91,64.5962,14948.92,14980.504742,972.2721628661558,0.9978916102932469,230.83,53.8429,12106.85,12428.556607,2809.48436744242,0.9741155294880495,42584.24,7175.183474977577,43184.4966889414,0.98610018096853,230.67333333333332,62.588166666666666,0.6040287852952155,13.972715822213463,42.58424,3.562178333333333,7465.892036541665
2017-08-19 13:57:58,228.22,61.2694,13659.64,13982.902468,2989.2802645453867,0.9768815903036019,230.78,65.28,15033.5,15065.3184,978.6195600837691,0.9978879702934125,229.76,53.7404,12063.6,12347.394304,2632.0526473556024,0.9770158547615133,40756.74,6599.952471984758,41287.66435704565,0.9871408478703385,229.58666666666667,60.096599999999995,0.5952726639177686,10.576638279037407,40.75674,3.4725408333333334,7469.364577374999
2017-08-19 14:02:58,227.87,75.9973,17027.48,17317.504751,3156.088663283658,0.9832525092286605,230.57,63.0149,14496.92,14529.345492999999,970.1499721998575,0.9977682757275185,229.45,54.1113,12112.71,12415.837785,2726.771783507693,0.9755853942159087,43637.11,6853.010418991209,44171.949481032665,0.9878918751081538,229.29666666666665,64.3745,0.6221925017081139,18.05497518427327,43.63711,3.5164104166666665,7472.880987791666
2017-08-19 14:07:58,227.6,68.3037,15221.53,15545.922120000001,3159.2275986711243,0.9791332982697329,230.22,65.3181,15003.93,15037.532982,1004.7301826051735,0.997765392631875,229.27,54.144,12123.23,12413.59488,2669.2006690884514,0.9766091222722422,42348.69,6833.15845036475,42896.42874557148,0.9872311341156104,229.03,62.58860000000001,0.6243723529668632,13.49223340991811,42.348690000000005,3.5827416666666663,7476.463729458333
2017-08-19 14:12:58,228.65,63.5452,14210.8,14529.609980000001,3027.00008769667,0.978057912054154,231.17,64.287,14824.56,14861.22579,1043.2894074805665,0.9975327883097858,230.36,53.8978,12115.69,12415.897208,2713.772153944063,0.9758207398973499,41151.05,6784.0616491213,41706.503192686614,0.9866818565411638,230.06000000000003,60.57666666666666,0.6128835955837716,11.025477356517909,41.151050000000005,3.4791558333333334,7479.942885291666
2017-08-19 14:17:58,229.25,74.5493,16740.92,17090.427025,3438.647037782517,0.9795495440524253,231.9,61.3588,14194.57,14229.105720000001,990.7734887635784,0.9975728819027988,230.96,53.934,12130.77,12456.59664,2830.4096980400736,0.9738430448206277,43066.259999999995,7259.830224586169,43673.8810420761,0.9860873128840848,230.70333333333335,63.280699999999996,0.6299576656889861,17.807325140208636,43.06625999999999,3.509054583333333,7483.451939875
2017-08-19 14:22:58,229.64,61.8754,13855.66,14209.066856,3149.3280049365617,0.975128074237277,231.86,61.9317,14325.43,14359.483962,988.3496193327518,0.9976284689554222,231.21,54.2129,12224.74,12534.564609,2769.664577091479,0.9752823796705679,40405.83,6907.342201360792,40991.980609328944,0.98570084683355,230.90333333333334,59.339999999999996,0.5471265031542852,8.640208965284797,40.40583,3.4780037499999996,7486.929943625
2017-08-19 14:27:58,229.87,69.9784,15674.72,16085.934807999998,3613.9246766951246,0.9744363748263178,232.08,68.5942,15885.5,15919.341936,1037.466830934011,0.9978741623783159,231.49,55.9599,12593.11,12954.157251,3037.066119058964,0.9721288506844296,44153.33,7688.4576266880995,44817.73009386217,0.9851755077182466,231.14666666666668,64.84416666666667,0.5523188740193834,13.700949712772934,44.153330000000004,3.5232983333333334,7490.453241958334
2017-08-19 14:32:58,229.6,83.3176,18700.27,19129.72096,4030.6483268282386,0.9775505894258482,232.05,64.9815,15042.59,15078.957075,1046.6291423386554,0.9975882234547709,231.35,56.8877,12769.82,13160.969395,3184.7782628821546,0.9702795908674781,46512.68,8262.055732049048,47240.77651459473,0.9845875413506425,231,68.3956,0.6060606060606085,21.81719291884273,46.51268,3.777750416666667,7494.230992375001
2017-08-19 14:37:58,229.35,69.2948,15521.1,15892.762379999998,3416.92125416188,0.9766143624932245,231.58,63.7746,14731.07,14768.921868000001,1056.707054101872,0.9974370594997855,230.96,57.1539,12886.65,13200.264744,2860.2868893153673,0.9762417837761512,43138.82,7333.915197579119,43757.789056551774,0.9858546542250608,230.63,63.40776666666667,0.5550015175822751,9.862934771923314,43.13882,3.7354791666666665,7497.9664715416675
2017-08-19 14:42:58,228.23,74.4834,16568.84,16999.346382,3801.4889805991115,0.974675121482562,230.48,77.7857,17882.57,17928.048136,1276.1661967914317,0.9974632968600369,229.86,72.4607,16387.54,16655.816502,2977.3740270069434,0.9838929240143954,50838.950000000004,8055.029204397486,51473.12242895507,0.9876795422731471,229.5233333333333,74.90993333333334,0.5634866462378505,3.8389657268417405,50.838950000000004,3.915740416666667,7501.882211958334
2017-08-19 14:47:58,229.23,75.5025,16820.22,17307.438075,4077.696883236855,0.9718492088263619,231.34,79.5873,18368.13,18411.725982,1266.27561745215,0.9976321621317512,230.62,76.0722,17288.85,17543.770764,2979.858771365057,0.9854694428336295,52477.200000000004,8323.831272054062,53133.2540588813,0.9876526655387177,230.39666666666668,77.05399999999999,0.5063730667399784,3.287694344226142,52.4772,4.304839583333333,7506.187051541667
2017-08-19 14:52:58,230.66,73.883,16512.89,17041.852779999997,4212.98113253474,0.9689609582462314,232.57,82.8376,19215.71,19265.540631999997,1384.7545050090457,0.9974134838491254,231.9,76.7122,17520.47,17789.55918,3082.4579150123523,0.9848737578442909,53249.07,8680.193552556138,53951.91577668709,0.9869727373612412,231.71,77.81093333333332,0.45315264770618935,6.460103293110486,53.24907,4.40526125,7510.592312791667
2017-08-19 14:57:58,231.29,72.7332,16191.55,16822.461828,4563.872319863593,0.9624958680572017,233.16,84.0832,19544.69,19604.838912,1534.5362717672645,0.9969319354129871,232.64,79.9011,18248.98,18588.191904,3534.912618372791,0.9817512157313695,53985.22,9633.321210003647,54837.98734439026,0.9844493318284138,232.36333333333332,78.90583333333332,0.4619202685449469,7.82278454275665,53.98522,4.468095416666666,7515.060408208334
2017-08-19 15:02:58,230.77,71.0224,15875.14,16389.839248,4075.1393296034958,0.9685964431858105,232.59,83.3322,19328.79,19382.236398,1438.3896981889227,0.9972425061328054,231.94,78.5454,17933.09,18217.820076,3208.3097377604636,0.9843707932775612,53137.020000000004,8721.838765552882,53848.05814449302,0.9867954728732268,231.76666666666665,77.63333333333334,0.4300302027901516,8.51558608844998,53.13702000000001,4.463426666666667,7519.523834875
2017-08-19 15:07:58,230.99,69.4018,15532.86,16031.121782,3965.744042385341,0.9689190944479347,232.8,83.3866,19364.07,19412.40048,1368.9723996502728,0.9975103295416868,232.13,77.0811,17622.42,17892.835743,3099.0134348818815,0.984886926427758,52519.35,8433.729876917496,53192.1979622887,0.9873506268200136,231.97333333333336,76.62316666666668,0.4238992987699801,9.424521304479299,52.519349999999996,4.40234875,7523.926183625
2017-08-19 15:12:58,229.76,79.273,17697.45,18213.764479999998,4305.981889233811,0.9716525114527013,231.72,83.6538,19334.42,19384.258536,1389.1300349819444,0.9974289170820001,231.07,77.2974,17610.76,17861.110217999998,2979.9983962988977,0.9859835018683384,54642.62999999999,8675.110320514652,55326.978522145946,0.987630835074935,230.85,80.07473333333333,0.4721680745072573,4.469657927885713,54.64262999999999,4.465082499999999,7528.391266125
2017-08-19 15:17:58,227.99,82.1148,18227.75,18721.353252,4270.620273879548,0.9736342108737642,229.94,83.8786,19241.35,19287.045284,1326.863204918543,0.997630778414882,229.35,80.3426,18157.71,18426.57531,3136.27887966004,0.9854088290701479,55626.81,8733.76235845813,56308.26400902553,0.9878977975787656,229.09333333333333,82.11200000000001,0.4816086602258139,2.1548616523772464,55.62681,4.5945599999999995,7532.985826124999
2017-08-19 15:22:58,227.8,77.8484,17297,17733.86552,3912.004253761088,0.975365465611132,229.85,84.1321,19291.73,19337.763185,1333.506132809799,0.9976195186299671,229.26,72.8673,16418.17,16705.557198,3085.341982139033,0.9827969103578056,53006.899999999994,8330.85236870992,53657.56748865195,0.9878737050689157,228.97,78.2826,0.5109839716993438,7.472286306280057,53.006899999999995,4.526404583333333,7537.512230708333
2017-08-19 15:27:58,227.82,79.8769,17783.85,18197.555358,3858.1990857101464,0.9772658827045068,229.87,83.4909,19144.1,19192.053183,1355.8541843061514,0.9975014042248238,229.17,72.1336,16272,16530.857111999998,2913.9754387024095,0.9843409745637394,53199.95,8128.028708718707,53817.27910896514,0.9885291653687058,228.95333333333335,78.50046666666667,0.495006260373302,8.110609958157362,53.199949999999994,4.425285416666666,7541.937516125
2017-08-19 15:32:58,227.77,81.2218,18079.49,18499.889386000003,3921.4727634060505,0.9772755729924448,229.77,81.4144,18659.24,18706.586688,1330.0932817132496,0.9974689830491433,229.12,76.7115,17353.9,17576.138880000002,2786.1824633443634,0.9873556483868657,54092.630000000005,8037.748508463663,54686.543330166794,0.9891396805502759,228.88666666666668,79.78256666666667,0.4878688142603359,3.849295397448983,54.09263000000001,4.470524166666666,7546.408040291667
2017-08-19 15:37:58,227.67,96.3828,21158.45,21943.472076,5816.868603268571,0.9642252569109794,229.87,92.4156,21189.96,21243.573972,1508.3203579597346,0.9974762263604672,229.27,78.006,17301.46,17884.43562,4529.074885042734,0.9674031860782867,59649.87,11854.26384627104,60816.36755310127,0.9808193484741957,228.93666666666664,88.9348,0.5532825672311054,12.288552962394919,59.64987,4.739270833333333,7551.147311125001
2017-08-19 15:42:58,228.67,94.8302,20772.18,21684.821834,6224.792046319542,0.9579133349129458,230.77,98.5528,22686.98,22743.029656000002,1595.724416462826,0.9975355237693578,230.24,92.2676,20683.83,21243.692224000002,4844.959838753887,0.9736457194871474,64142.990000000005,12665.476301536255,65381.47639878498,0.9810575339224369,229.89333333333335,95.21686666666666,0.5321308432896521,3.503510932586885,64.14299000000001,5.158035833333334,7556.305346958334
2017-08-19 15:47:58,228.7,92.9034,20350.5,21247.00758,6106.756983422342,0.957805466175675,230.84,98.895,22774.18,22828.9218,1579.998695605549,0.9976020856140477,230.23,88.4058,19753.34,20353.667333999998,4906.865882367134,0.970505200652603,62878.020000000004,12593.621561395026,64126.786159545176,0.9805266062072987,229.92333333333332,93.40140000000001,0.5320614117749377,5.881710552518469,62.87802000000001,5.292542083333333,7561.597889041667
2017-08-19 15:52:58,228.05,99.8625,21862.23,22773.643125,6378.222370845947,0.9599794762745059,230.25,98.484,22623.77,22675.941,1537.3129878398117,0.9976992796021122,229.48,94.6783,21215.79,21726.776283999996,4684.342255950632,0.9764812654523306,65701.79000000001,12599.877614636389,66899.0442764911,0.9821035668081761,229.26,97.67493333333333,0.527785047544264,3.0679655783401287,65.70179,5.357492083333334,7566.955381125001
2017-08-19 15:57:58,227.9,96.7577,21161.2,22051.07983,6201.107661461192,0.9596446143744246,230.02,101.9175,23389.34,23443.06335,1586.1883861992153,0.9977083477019226,229.34,94.641,21192.58,21704.966940000002,4688.298498399285,0.9763931020297606,65743.12,12475.594546059692,66916.35290877764,0.9824671719575477,229.08666666666667,97.77206666666667,0.517999010563688,4.239895375707168,65.74311999999999,5.476871249999999,7572.432252375001
2017-08-19 16:02:58,228.49,93.1342,20377.05,21280.233358,6133.854014274877,0.957557638452284,230.53,107.7966,24801.91,24850.350198,1550.8595407510568,0.9980507237276721,230.1,83.7486,18608.78,19270.55286,5006.746892110106,0.9656588544808361,63787.74,12691.46044713604,65038.05764772514,0.9807755998111535,229.70666666666668,94.89313333333332,0.5296610169491534,13.597892927974426,63.78774,5.397119166666666,7577.829371541668
2017-08-19 16:07:58,228.87,90.7515,19703.03,20770.295804999998,6572.350922333694,0.9486157628653956,230.81,110.7792,25516.61,25568.947152,1635.1368657299022,0.9979530971029479,230.41,88.9063,19767.01,20484.900583,5375.543466040782,0.9649551346323954,64986.649999999994,13583.031254104379,66390.98896892917,0.9788474461558871,230.03,96.81233333333334,0.504282050167368,14.42674314911667,64.98665,5.365599583333332,7583.194971125001
2017-08-19 16:12:58,228.82,93.026,20328.78,21286.209319999998,6312.163727792146,0.9550211451176315,230.85,106.9129,24630.91,24680.842964999996,1569.166031651787,0.9979768533404306,230.35,86.7271,19348.79,19977.587484999996,4972.758515826846,0.9685248538907852,64308.48,12854.08827527078,65580.54730862539,0.9806029781569376,230.00666666666666,95.55533333333334,0.5159270745775488,11.885853222914461,64.30848,5.387297083333333,7588.582268208334
2017-08-19 16:17:58,228.71,92.5038,20232.91,21156.544098000002,6182.9370935275365,0.9563428651805511,230.68,107.0014,24632.96,24683.082952,1572.2167960281772,0.9979693398876682,230.2,88.2239,19717.03,20309.141779999998,4868.261272697011,0.9708450614795009,64582.899999999994,12623.415162252724,65805.02703265603,0.981428059712679,229.86333333333332,95.9097,0.5017474151307186,11.564732242932678,64.5829,5.370474166666666,7593.952742375001
2017-08-19 16:22:58,228.89,88.1658,19256.66,20180.269962,6035.258186987479,0.9542320313980347,230.68,101.9024,23455.35,23506.845632,1555.1038371046186,0.997809334659096,230.11,84.1365,18763.33,19360.650015,4772.024341348165,0.969147729309852,61475.34,12362.386365440263,62706.028615788,0.9803736794857689,229.89333333333335,91.40156666666667,0.43643428836562986,11.488679807457713,61.475339999999996,5.252426666666666,7599.205169041668
2017-08-19 16:27:58,229.39,88.9742,19453,20409.791737999996,6175.790620522437,0.9531209455597437,231.21,97.6931,22530.3,22587.621651,1608.1771540237828,0.9974622538005251,230.62,72.773,16043.94,16782.90926,4925.244410767221,0.9559689414658731,58027.240000000005,12709.212185313441,59402.73273502592,0.9768446219273869,230.40666666666667,86.4801,0.44124880645815223,15.850004798791858,58.027240000000006,4.9792741666666664,7604.184443208335
2017-08-19 16:32:58,229.95,90.313,19741.86,20767.47435,6445.692718266043,0.9506143918747635,231.68,98.8133,22833.66,22893.065344,1648.1540732145766,0.997405094376513,231.08,78.4542,17401.54,18129.196536,5084.699860297983,0.9598627256009357,59977.060000000005,13178.546651778603,61407.831895424424,0.9767004981081081,230.90333333333334,89.19350000000001,0.4128711870768492,12.040451378183402,59.97706,4.916845833333333,7609.101289041669
2017-08-19 16:37:58,230.45,98.741,21640.37,22754.863449999997,7034.073989605581,0.9510217473970384,232.28,101.4655,23497.47,23568.40634,1827.2057920366285,0.9969901936101803,231.66,84.2227,18737.25,19511.030682,5440.200429344988,0.9603413733179224,63875.09,14301.480210987198,65456.546339792156,0.9758396000366006,231.46333333333334,94.80973333333334,0.4377943230749361,11.166610179264298,63.87508999999999,5.160506249999999,7614.261795291669
2017-08-19 16:42:58,231.01,94.5579,20782.92,21843.820478999998,6724.784709742002,0.9514324666777079,232.89,96.6335,22431.79,22504.975814999998,1813.4866499742384,0.9967480162786393,232.34,80.5251,17997.07,18709.201734,5112.699965635436,0.9619368188913239,61211.78,13650.971325351675,62715.47678917839,0.9760235133947374,232.08,90.57216666666666,0.4610479145122464,11.092885415497403,61.21178,5.211952916666666,7619.473748208336
2017-08-19 16:47:58,231.39,80.0401,17608,18520.478739,5741.643381624373,0.9507313632731037,233.12,93.0488,21613.38,21691.536256,1839.7146846623912,0.9963969238933743,232.58,84.1276,18925.7,19566.397208000002,4966.062747411704,0.9672552283801106,58147.08,12547.420813698467,59485.46613755694,0.9775006194880949,232.36333333333334,85.73883333333333,0.4188842186805251,8.525852734952853,58.14708,4.973285833333334,7624.447034041669
2017-08-19 16:52:58,231.62,87.7011,19341.3,20313.328782,6208.4974442798675,0.952148227775384,233.34,97.6236,22698.55,22779.490824,1918.6010784423795,0.996446767637373,232.7,90.1376,20296.56,20975.01952,5291.606186289852,0.9676539266457855,62336.41,13418.7047090121,63764.32896028754,0.9776063045974052,232.55333333333337,91.82076666666667,0.40134162772698684,6.319739579608526,62.33641,5.020145416666667,7629.4671794583355
2017-08-19 16:57:58,230.42,87.6768,19283.14,20202.488256,6025.034728050781,0.9544933156574433,232.14,98.3091,22744.11,22821.474474,1877.5402726262498,0.9966100142176116,231.43,93.1417,20935.26,21555.783631000002,5134.851183713863,0.97121312583099,62962.509999999995,13037.426184390893,64298.15041673859,0.9792273897758824,231.33,93.04253333333334,0.393377426187708,5.766968225284785,62.962509999999995,5.220788333333333,7634.687967791669
