DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-19 17:02:58,229.33,82.0607,18041.21,18818.980331,5354.321846365315,0.958670963180784,231.07,96.5794,22261.83,22316.601958,1562.5773590159633,0.9975456855795932,230.48,86.5236,19414.19,19941.959328,4557.517798484858,0.973534730498674,59717.229999999996,11474.417003866136,60809.61934144558,0.9820359121915923,230.29333333333332,88.3879,0.41830708661416305,9.267671253644453,59.717229999999994,5.111655833333333,7639.799623625002
2017-08-19 17:07:58,229.97,70.9662,15590.42,16320.097014,4825.38814707913,0.955289664431893,231.79,89.2882,20641.29,20696.111878,1505.3883228564725,0.9973511025489635,231.18,77.6826,17414.88,17958.663468,4385.834942457102,0.9697202707223203,53646.59,10716.611412392705,54706.511301602164,0.9806253172358457,230.98000000000002,79.31233333333334,0.43726729586978064,12.577951306438251,53.646589999999996,4.723492499999999,7644.523116125002
2017-08-19 17:12:58,228.51,68.9961,15078.54,15766.298810999999,4605.845163066162,0.956377916006504,230.39,90.8064,20875.05,20920.886496,1384.1167855405492,0.9978090557487245,229.76,77.4737,17269.83,17800.357311999996,4313.431604415638,0.9701956931144106,53223.42,10303.39355302235,54211.55186124875,0.9817726697111011,229.5533333333333,79.09206666666667,0.45450585194435095,14.811009279481038,53.22342,4.4529170833333325,7648.976033208335
2017-08-19 17:17:58,229.27,71.5979,15708.06,16415.250533,4766.26699813982,0.9569186878032525,231.27,89.5495,20657.51,20710.112865,1475.1459185241824,0.9974600396751628,230.62,75.4512,16829.49,17400.555744,4421.267526394596,0.9671811778657178,53195.06,10662.680443058598,54253.17652114376,0.980496689982173,230.38666666666668,78.8662,0.4846924011806271,13.546107204353689,53.19506,4.434103333333333,7653.410136541668
2017-08-19 17:22:58,229.01,77.5845,17170.59,17767.626345,4567.207569997014,0.9663975179685151,231.07,89.1696,20551.97,20604.419472,1469.2279936186796,0.9974544552409605,230.57,68.697,15225.3,15839.46729,4367.9473372489265,0.9612255084874132,52947.86,10404.38290086462,53960.42125602249,0.9812351120978419,230.21666666666667,78.4837,0.5241439223919544,13.615438619738882,52.94786,4.422621666666666,7657.832758208335
2017-08-19 17:27:58,229.56,77.4192,17188.95,17772.351552,4516.245961567726,0.9671736432687015,231.67,88.8288,20531.07,20578.968096,1403.2435823070286,0.9976724733827004,231.06,74.3419,16672.89,17177.439414,4132.694504743932,0.9706272045652635,54392.91,10052.184048618688,55313.968058849336,0.9833485448400772,230.76333333333332,80.19663333333334,0.5214577705874643,10.76375192807345,54.39291,4.472532083333333,7662.305290291668
2017-08-19 17:32:58,230.84,67.8959,15161.58,15673.089555999999,3971.4264608571375,0.9673638337755697,232.92,80.3637,18665.4,18718.313003999996,1406.4439397698447,0.9971731958970508,232.2,71.7546,16214.79,16661.41812,3831.8975750095697,0.9731938712069248,50041.770000000004,9209.76797563655,50882.20288959551,0.9834827731138316,231.98666666666668,73.33806666666665,0.4942812805333677,9.579790758960122,50.04177000000001,4.351445,7666.656735291668
2017-08-19 17:37:58,230.47,73.2918,16386.44,16891.561146,4099.929520791407,0.9700962426365418,232.72,73.8436,17121.17,17184.882591999998,1478.42062077225,0.9962925209608554,231.99,62.6137,13965.03,14525.752263,3996.9258068107342,0.9613980568546339,47472.64,9575.275948374392,48428.68424866731,0.9802587193210061,231.7266666666667,69.91636666666666,0.5423055899191672,10.444860073297088,47.47264,4.063100416666666,7670.719835708335
2017-08-19 17:42:58,230.28,80.0225,17765.66,18427.581299999998,4894.596748712772,0.9640798600085406,232.47,80.2374,18561.42,18652.788377999997,1843.9636270956746,0.9951016236206398,231.69,79.766,17869.56,18480.98454,4714.405049857193,0.966916019074815,54196.64,11452.96542566564,55393.557426212414,0.9783924795260391,231.48000000000002,80.00863333333332,0.518403317781241,0.30325893997270653,54.19664,4.236219999999999,7674.956055708335
2017-08-19 17:47:58,229.75,74.6402,16627.82,17148.585949999997,4193.995962341566,0.9696321345959141,232.05,77.1611,17831.42,17905.233255000003,1624.1424505129096,0.9958775597084505,231.37,66.906,14834.98,15480.041220000001,4422.108611567464,0.9583294895128192,49294.22,10240.24702442194,50346.626347051126,0.9790967851590167,231.0566666666667,72.90243333333333,0.5655178383369305,8.22528557574438,49.29422,4.312119166666666,7679.268174875002
2017-08-19 17:52:58,229.89,74.9529,16711.91,17230.922180999998,4197.230439179831,0.9698790247238017,232.17,77.2912,17871.77,17944.697904,1616.1744747774003,0.9959359636818548,231.48,74.521,16703.25,17250.12108,4309.0737649940975,0.9682975512192752,51286.93,10122.478678951327,52276.3212499763,0.9810738164752412,231.17999999999998,75.58836666666667,0.558006747988577,2.2527717007599457,51.28693,4.1908812499999994,7683.459056125002
2017-08-19 17:57:58,229.54,75.8131,16844.21,17402.138974,4371.158924851612,0.967939057673681,231.88,78.4648,18119.94,18194.417824,1644.5711753186404,0.9959065563558863,231.18,66.46,14728.73,15364.2228,4373.082989738454,0.9586381421128571,49692.87999999999,10388.813089908706,50767.211466767185,0.9788380839575862,230.86666666666665,73.57929999999999,0.574646260467797,9.675683242433669,49.69287999999999,4.207492083333333,7687.6665482083345
2017-08-19 18:02:58,229.84,69.9415,15503.25,16075.354360000001,4250.4420049062,0.9644110887270045,232.14,78.3954,18122.34,18198.708155999997,1665.4643411555808,0.9958036496137327,231.37,73.7731,16537.1,17068.882147,4227.417809748092,0.9688449341661506,50162.689999999995,10143.324155809873,51177.94928449103,0.9801621733835534,231.11666666666667,74.03666666666668,0.552390567534436,5.8872630678492435,50.16269,4.160648749999998,7691.827196958335
2017-08-19 18:07:58,229.85,66.5997,14798.15,15307.941045,3917.628825539206,0.9666976085483089,232.24,78.0665,18048.93,18130.16396,1714.342752072325,0.9955194029034031,231.59,66.715,14810.9,15450.52685,4399.54783274042,0.9586016155818013,47657.98,10031.51941035195,48702.30425103794,0.9785569847854647,231.2266666666667,70.4604,0.5953753892284742,10.794857820846882,47.65798,4.075861249999999,7695.903058208335
2017-08-19 18:12:58,229.68,72.6849,16183.6,16694.267832,4097.519918993684,0.9694105882846122,232.45,61.6201,14222.84,14323.592245,1695.9118890508837,0.9929659932175764,231.41,71.4801,15946.49,16541.209940999997,4395.575388062087,0.9640461645114672,46352.93,10189.007196106653,47459.56159961039,0.9766826417625512,231.17999999999998,68.59503333333333,0.6488450558006625,10.1682774894781,46.35293,3.91712125,7699.820179458335
2017-08-19 18:17:58,229.6,73.936,16387.22,16975.7056,4430.98197801248,0.9653336589437554,232.38,58.7873,13556.71,13660.992774,1684.736640303236,0.9923663839279327,231.35,65.0973,14365.9,15060.260355,4520.216714980015,0.9538945317921098,44309.83,10635.93533329573,45568.455701756546,0.9723794523563802,231.11,65.9402,0.6533685258102286,12.125835226462769,44.309830000000005,3.777615,7703.597794458335
2017-08-19 18:22:58,229.5,67.6441,14946.59,15524.32095,4195.710706246188,0.9627854286277172,232.28,59.625,13754.11,13849.695,1624.3490083491886,0.993098403972073,231.16,71.6143,15966.15,16554.361588,4373.66456918565,0.9644678784576999,44666.85,10193.724283781026,45815.27587711599,0.9749335597106027,230.98,66.29446666666666,0.6407481167200579,10.060367029123594,44.66685,3.707361666666666,7707.305156125001
2017-08-19 18:27:58,229.36,81.8811,18085.95,18780.249096000003,5059.265629052196,0.9630303574542107,232.28,64.0249,14733.63,14871.703772,2021.8110953348403,0.9907156722513555,231.07,73.414,16137.8,16963.77298,5228.862675284001,0.9513095948068976,48957.380000000005,12309.939399671039,50481.280337249504,0.9698125656269254,230.90333333333334,73.10666666666667,0.6683893692887308,12.422624475652015,48.95738000000001,3.901009583333334,7711.206165708335
2017-08-19 18:32:58,228.79,76.8566,16892.55,17584.021514,4882.577915641985,0.9606761449052217,231.69,63.8757,14682.04,14799.360933,1859.7810257142091,0.9920725676242956,230.37,75.1213,16615.92,17305.693881000003,4837.173064557541,0.9601417957729328,48190.509999999995,11579.532005913734,49562.191391584776,0.9723240366684497,230.28333333333333,71.95120000000001,0.6484765144387376,11.223579314868982,48.190509999999996,4.04782875,7715.253994458335
2017-08-19 18:37:58,228.21,73.0115,16019.48,16661.954415,4582.246769559449,0.9614406330135191,231.16,64.7554,14855.28,14968.858263999999,1840.4819611506757,0.9924123629206142,229.78,75.9722,16820.49,17456.892116,4670.567257792446,0.9635443633510968,47695.25,11093.29598850257,48968.33761167544,0.9740018208955515,229.71666666666667,71.24636666666667,0.6558804324167427,9.110593241947793,47.69525,3.9952399999999995,7719.249234458335
2017-08-19 18:42:58,227.96,87.3219,18962.56,19905.900324000002,6055.261014640351,0.9526100146868192,231.08,77.1962,17654.41,17838.497896,2556.1327699273556,0.9896803028442613,229.56,98.682,21848.14,22653.43992,5986.411174439128,0.9644513185262859,58465.11,14597.804959006835,60259.97840136772,0.9702145860489226,229.53333333333333,87.73336666666667,0.6854487365669432,12.47944054732502,58.46511,4.423348333333333,7723.672582791669
2017-08-19 18:47:58,227.26,88.5235,18914.13,20117.850609999998,6854.458367323945,0.9401665399880411,230.35,89.4672,20417.72,20608.76952,2799.659109620501,0.9907296978689293,228.74,114.757,25415.64,26249.516180000002,6563.714121934468,0.9682327028703352,64747.490000000005,16217.831598878915,66747.70050773058,0.9700332671760143,228.78333333333333,97.58256666666666,0.6847818168572869,17.599899162316227,64.74749,5.133858333333333,7728.8064411250025
2017-08-19 18:52:58,226.72,85.83,18287.51,19459.3776,6650.8912620250985,0.9397787727804818,230.1,82.4141,18759.66,18963.48441,2772.886159349698,0.9892517426864591,228.43,104.8337,23012.02,23947.162091,6626.726773621151,0.9609497740297398,60059.19,16050.504194995947,62166.91232777837,0.9660957533701321,228.41666666666666,91.02593333333334,0.7427946005107589,15.169047062778429,60.05919,5.200278333333333,7734.006719458336
2017-08-19 18:57:58,226.77,71.0771,15264.95,16118.153967,5174.5713640279255,0.947065652260995,230.42,66.6609,15235.54,15360.004577999998,1951.4255160217817,0.9918968397849134,228.71,92.736,20538.72,21209.650560000002,5292.471789146195,0.968366732016541,51039.21000000001,12418.468669195903,52528.27164025008,0.9716521866463036,228.63333333333333,76.82466666666666,0.8149876075229547,20.711229900118905,51.039210000000004,4.6291,7738.635819458336
2017-08-19 19:02:58,228.19,63.2262,13693.07,14427.586578,4544.786952188822,0.9490894354347502,232.08,60.8373,13970.71,14119.120584,2041.7708395979541,0.9894886807491267,230.1,81.4784,18123.21,18748.179839999997,4800.365257861361,0.9666650392020136,45786.99,11386.923049648138,47181.67514828938,0.9704401095572388,230.12333333333333,68.51396666666666,0.8502686964960865,18.92232192073733,45.786989999999996,4.034425000000001,7742.670244458336
2017-08-19 19:07:58,227.77,56.894,12211.09,12958.74638,4338.016684276711,0.9423048836611307,231.73,61.2947,14037.6,14203.820830999999,2166.6362036921423,0.9882974565099258,229.38,80.5316,17895.86,18472.338408,4578.807827379519,0.9687923426223971,44144.55,11083.460715348374,45514.66133161018,0.9698973629260287,229.62666666666667,66.2401,0.9159795610265901,21.57529955419753,44.14455,3.7471475000000005,7746.417391958336
2017-08-19 19:12:58,226.98,57.3684,12258.91,13021.479432,4390.677875897871,0.9414375735121154,231.2,61.7459,14075.11,14275.65208,2384.4330137599427,0.9859521597419038,228.64,73.3534,16253.44,16771.521375999997,4136.377331920386,0.9691094585646017,42587.46,10911.488221578198,43963.07910578193,0.9687096733494945,228.93999999999997,64.15589999999999,0.9871582073905913,14.33617173167239,42.58746,3.61383375,7750.031225708336
2017-08-19 19:17:58,227.1,69.9188,14719.88,15878.55948,5954.3080156721735,0.9270286777928799,231.47,71.1973,16199.41,16480.039031,3028.3332239341516,0.9829715797109388,228.83,78.1961,17154.52,17893.613563000003,5089.582488925555,0.9586951198874506,48073.81,14072.223728531879,50091.103886637946,0.9597275018892911,229.13333333333333,73.10406666666667,1.0197846959557781,6.965458373952749,48.073809999999995,3.777552916666666,7753.808778625003
2017-08-19 19:22:58,228.41,85.2943,18358.92,19482.071063000003,6519.290554759938,0.9423495038403246,232.95,71.6816,16396.54,16698.22872,3159.797210871733,0.9819328909036528,230.3,79.6897,17548,18352.537910000003,5374.322630619349,0.9561620352484534,52303.46,15053.41039625102,54426.62117502388,0.9609903916652062,230.55333333333337,78.88853333333334,1.0395280918370087,9.135590470266914,52.30346,4.1823862499999995,7757.991164875002
2017-08-19 19:27:58,227.18,86.0244,18489.19,19543.023192,6330.845806600403,0.9460762451312348,231.78,71.6535,16341.34,16607.84823,2963.3139953629775,0.9839528741888076,229.2,79.3209,17413.97,18180.35028,5222.9096433497625,0.9578456812879407,52244.5,14517.069445313144,54223.9161766286,0.9634955142269537,229.38666666666668,78.9996,1.0433620088351474,9.298907842571364,52.2445,4.356164999999999,7762.347329875002
2017-08-19 19:32:58,227.44,84.7851,18256.72,19283.523144,6208.577911791359,0.9467523057725329,232.17,71.4858,16315.98,16596.858185999998,3040.4766543742976,0.9830764242935492,229.51,79.2869,17443.95,18197.136419,5181.156458667896,0.9586096184774665,52016.649999999994,14430.211024833552,53981.13436603317,0.96360794582951,229.70666666666668,78.51926666666667,1.0723821685627946,8.957631630113717,52.01664999999999,4.344214583333333,7766.691544458336
2017-08-19 19:37:58,227.03,86.2872,18589.95,19589.783016,6178.459161592162,0.9489615063534198,231.97,71.9922,16421.81,16700.030634,3035.6514128665026,0.9833401123568264,229.17,79.1381,17384.58,18136.078376999998,5166.596279978412,0.9585633475231867,52396.340000000004,14380.706854437076,54333.978089487005,0.9643383724582848,229.39,79.13916666666667,1.1247220890187073,9.032232249097051,52.39634,4.350541249999999,7771.042085708335
2017-08-19 19:42:58,226.48,83.8521,17997.34,18990.823608,6061.941457534053,0.9476861231241447,231.51,71.2752,16209.14,16500.921552,3089.3676578966933,0.9823172571858791,228.61,79.0544,17330.35,18072.626384000003,5126.284550544678,0.9589281398160727,51536.829999999994,14277.593665975426,53477.981705928294,0.9637018517900964,228.86666666666667,78.06056666666666,1.15496650160209,8.692438392923096,51.536829999999995,4.33054875,7775.372634458336
2017-08-19 19:47:58,228.1,82.3954,17759.05,18794.39074,6151.8506471872115,0.9449122477912258,233.12,71.4383,16324.24,16653.696496,3296.1789094772603,0.980217215074195,230.13,79.4864,17495.07,18292.205232,5341.095200865471,0.9564221359923565,51578.36,14789.124757529942,53656.73705494386,0.9612653103967984,230.45000000000002,77.77336666666666,1.158602733781726,8.145547683204315,51.57836,4.29646625,7779.6691007083355
2017-08-19 19:52:58,228.35,85.7075,18516.78,19571.307624999998,6337.581603733641,0.9461186934871452,233.47,70.9389,16242.61,16562.104983,3237.428278095662,0.9807092767901217,230.57,79.2745,17436.04,18278.321465,5484.664501706532,0.9539191021116008,52195.43,15059.674383535836,54324.5497489213,0.9608074110367831,230.79666666666665,78.64030000000001,1.1583067346437759,9.793197635309129,52.19543,4.323907916666666,7783.993008625002
2017-08-19 19:57:58,228.2,84.8636,18317.89,19365.87352,6284.263134253467,0.9458850374646048,233.49,71.0353,16264.04,16586.032197,3252.3017877067705,0.9805865445589669,230.64,68.2325,14666.84,15737.1438,5704.51570216775,0.9319886878075042,49248.770000000004,15241.080624127988,51553.19471287953,0.9553000599533396,230.77666666666664,74.71046666666668,1.1757398928256901,13.589974452486347,49.24877000000001,4.226841666666667,7788.219850291669
2017-08-19 20:02:58,228.36,85.6926,18414.36,19568.762136,6621.766933813611,0.9410079121010784,233.54,73.8691,16882.96,17251.389614,3546.280481353259,0.9786434819313913,230.6,80.5278,17582.34,18569.71068,5974.569010674,0.9468289680429205,52879.66,16142.61642584087,55288.71952566299,0.9564276484185026,230.83333333333334,80.02983333333333,1.172563176895299,7.698045937035972,52.87966,4.25535125,7792.475201541669
2017-08-19 20:07:58,228.11,82.8596,17874.67,18901.103356,6143.930376012938,0.9456945271041984,233.34,72.0392,16496.92,16809.626927999998,3227.2570353386322,0.9813971523972896,230.4,81.2017,17893.39,18708.87168,5463.3756823603135,0.9564120330745675,52264.979999999996,14834.563093711884,54329.47999550261,0.9620003726213924,230.61666666666667,78.70016666666668,1.1808918118089162,8.463726252168057,52.264979999999994,4.381026666666666,7796.856228208336
2017-08-19 20:12:58,228.31,83.0055,17917.07,18950.985705,6174.015047456099,0.9454426423461861,233.53,69.3314,15856.37,16190.961842,3274.5649775504576,0.9793346531685316,230.59,79.2957,17452.24,18284.795463,5454.636936235561,0.9544673351865103,51225.68000000001,14903.216961242117,53349.565764458246,0.9601892586373555,230.81000000000003,77.21086666666667,1.178458472336541,10.205126566813142,51.225680000000004,4.312110833333334,7801.168339041669
2017-08-19 20:17:58,228,85.755,18493.14,19552.14,6347.43661016004,0.9458371308716079,233.23,67.4157,15397.09,15723.363711,3186.5005759126566,0.9792491150750561,230.34,74.517,16340.18,17164.24578,5254.507661412995,0.9519893975789946,50230.409999999996,14788.44484748569,52362.12552766767,0.9592889802278692,230.52333333333334,75.8959,1.1741400002891895,12.990293283299886,50.23041,4.2273370833333335,7805.395676125003
2017-08-19 20:22:58,228.15,81.6732,17635.93,18633.740579999998,6015.834193014186,0.9464514075573763,233.47,57.3373,13083.17,13386.539431,2833.7432291613504,0.977337725514223,230.56,57.4155,12385.05,13237.71768,4674.152957797231,0.9355880144438916,43104.149999999994,13523.730379972767,45175.86779036677,0.9541410515901911,230.7266666666667,65.47533333333332,1.1889970816839452,24.738883854479557,43.10415,3.88894,7809.284616125003
2017-08-19 20:27:58,228.3,79.1909,17056.18,18079.282470000002,5995.5965873004925,0.9434102281604542,233.51,57.7328,13151.84,13481.186128,2961.6691294234106,0.9755699443006756,230.77,53.3767,11336.13,12317.741059,4818.599528875009,0.920309165917822,41544.15,13775.865245598912,43768.60590066126,0.949176907628496,230.86,63.43346666666667,1.1478818331456193,24.84088315106011,41.54415,3.5270124999999997,7812.811628625002
2017-08-19 20:32:58,228.4,78.9752,16976.85,18037.935680000002,6095.38248786056,0.9411747719459657,233.51,58.1714,13249.43,13583.603614,2994.4768854298813,0.9753987510607581,230.69,62.9753,13692.18,14527.771956999999,4855.961787555125,0.9424831309664535,43918.46,13945.821160845566,46079.46458697071,0.9531026541575366,230.86666666666665,66.7073,1.1449610164597221,18.390640904368784,43.918459999999996,3.560942083333333,7816.372570708336
2017-08-19 20:37:58,229.26,81.5351,17424.29,18692.737026,6768.495809195072,0.9321422526708798,234.37,61.4327,13974.74,14397.981899,3465.3318306233937,0.9706040817408309,231.53,67.6303,14671.45,15658.443359,5471.325554608426,0.9369673385552271,46070.479999999996,15705.153194426892,48673.82216644607,0.9465145318248559,231.72,70.19936666666668,1.1436216122906981,16.147913965035755,46.070479999999996,3.7495391666666666,7820.122109875003
2017-08-19 20:42:58,229.25,86.6334,18579.54,19860.70695,7017.718571029922,0.9354923793384908,234.48,60.8275,13852.34,14262.832199999999,3397.2134006795627,0.971219446864137,231.69,65.4974,14167.72,15175.092606,5436.832313238648,0.9336167078412622,46599.6,15851.76428494813,49221.95801779483,0.9467238175115507,231.8066666666667,70.9861,1.1532599004917699,22.042766119000767,46.599599999999995,3.8612533333333325,7823.983363208336
2017-08-19 20:47:58,228.72,81.9491,17407.03,18743.398152,6950.55975181115,0.9287019279448318,233.84,62.9464,14284.21,14719.386176,3552.6995474033442,0.9704351682334718,231.12,67.1495,14420.63,15519.59244,5736.1293488558285,0.9291887049064801,46111.869999999995,16239.388648070322,48887.854305133646,0.9432173012174488,231.2266666666667,70.68166666666667,1.1302041287048705,15.94109740856893,46.111869999999996,3.862977916666667,7827.846341125003
2017-08-19 20:52:58,228.53,85.1615,18060.41,19461.957595,7251.853836191005,0.9279852713603655,233.61,65.7935,14878.46,15370.019535,3856.0249655158636,0.968018288208376,230.88,61.4656,12798.96,14191.177728,6129.938680450505,0.9018955470303865,45737.829999999994,17237.817482157374,48878.33307977135,0.9357485642023444,231.00666666666666,70.80686666666666,1.1269516031283453,20.272939630148873,45.737829999999995,3.8270708333333325,7831.673411958336
2017-08-19 20:57:58,228.59,81.8085,17412.29,18700.605014999997,6820.907922186242,0.9311083778323417,233.6,63.5338,14389.4,14841.49568,3635.266380811545,0.9695384016713873,230.98,59.9013,12614.58,13836.002273999999,5683.953760344389,0.9117214459920088,44416.270000000004,16140.128063342177,47257.89642603642,0.9398698071446353,231.05666666666664,68.41453333333332,1.1007400781915047,19.577662835771743,44.416270000000004,3.7564208333333333,7835.4298327916695
2017-08-19 21:02:58,228.75,79.8108,17090.18,18256.7205,6421.338722004957,0.9361035022692055,233.71,61.6648,14016.92,14411.680408,3349.997894914423,0.972608301265072,231.05,67.3895,14705.11,15570.343975,5118.139445904028,0.944430644795694,45812.21,14889.476062823407,48171.10215169974,0.9510309698899736,231.17,69.62169999999999,1.098758489423377,14.63494858643212,45.81221,3.75952,7839.189352791669
2017-08-19 21:07:58,228.8,74.9826,16172.1,17156.018880000003,5726.444394291847,0.9426487644434206,233.67,56.4104,12850.01,13181.418168,2937.180266783171,0.9748579277452447,231.01,63.1626,13890.09,14591.192226,4468.589304017862,0.951950312548778,42912.2,13132.21396509288,44876.63035996553,0.9562259834526703,231.16,64.85186666666667,1.0858279979235121,15.621344232702638,42.9122,3.696850416666667,7842.886203208336
2017-08-19 21:12:58,229.22,63.4472,13756.46,14543.367184,4719.039872373207,0.9458923663245109,234.2,47.2407,10803.98,11063.771939999999,2383.498625955412,0.9765186826510093,231.59,42.6961,9240.59,9887.989799,3519.067876160968,0.9345266518109198,33801.03,10621.606374489587,35430.610367809044,0.9540064269033981,231.67,51.12800000000001,1.0920706176889547,24.09482084180878,33.80103,3.196384583333333,7846.0825877916695
2017-08-19 21:17:58,229.27,37.4273,8402.6,8580.957071,1740.4417526435366,0.9792147811107491,234.64,20.2196,4692.57,4744.3269439999995,698.8740563680827,0.9890907720713777,231.92,14.2487,3193.87,3304.5585039999996,848.11634193589,0.9665042988750185,16289.04,3287.4321509475094,16617.461727613016,0.9802363481862407,231.9433333333333,23.9652,1.1626403000733025,56.17353495902393,16.28904,2.0870862499999996,7848.169674041669
2017-08-19 21:22:58,229.27,26.3577,5927.83,6043.029879000001,1174.3260235500022,0.9809367351632119,234.4,20.0445,4647.4,4698.4308,690.5977283401993,0.9891387567100062,231.71,21.5662,4965.74,4997.1042019999995,558.9961163067733,0.9937235245189711,15540.97,2423.9198681969747,15728.863152444936,0.9880542445678453,231.79333333333332,22.656133333333333,1.1245649860507996,16.338033556770508,15.54097,1.3262504166666667,7849.495924458336
2017-08-19 21:27:58,229.46,24.8383,5596.43,5699.396318,1078.466339174271,0.9819338203109672,234.77,19.8069,4595.74,4650.065913,708.7219819114732,0.9883171735591696,232.02,21.537,4965.54,4997.01474,559.9721601805437,0.9937012913433992,15157.71,2347.160481266288,15338.361541211569,0.9882222399878768,232.08333333333334,22.06073333333333,1.1576301615798927,12.590545494105676,15.15771,1.2791116666666666,7850.775036125003
2017-08-19 21:32:58,229.27,24.7571,5573.82,5676.060317,1072.4697337557593,0.9819874505748666,234.81,20.4744,4759.18,4807.5938639999995,680.5618919469734,0.9899297100858436,232.03,18.1084,4146.4,4201.692052,679.3991020305937,0.9868405272648,14479.4,2432.4307277333264,14682.293540357421,0.9861810731545637,232.03666666666666,21.1133,1.195213400181009,17.25831584830416,14.4794,1.2348795833333333,7852.009915708336
2017-08-19 21:37:58,229.59,27.3605,6085.5,6281.697195,1557.6936154683506,0.9687668493227968,235.24,23.0548,5315.67,5423.411152000001,1075.6583912832048,0.9801340615748322,232.42,11.7473,2477.28,2730.3074659999997,1147.8948821627087,0.9073263838776758,13878.45,3781.246888914264,14384.338790414518,0.9648305843052283,232.41666666666666,20.720866666666666,1.2162065256364234,43.306908012213135,13.87845,1.1815770833333332,7853.19149279167
2017-08-19 21:42:58,229.95,21.987,4952.08,5055.91065,1019.3802893834178,0.9794635116821141,235.6,19.8888,4617.44,4685.80128,797.4844713532924,0.9854109732967592,232.69,7.4438,1625.53,1732.0978220000002,598.1764656663985,0.9384747093111926,11195.050000000001,2415.041226403109,11452.57912558244,0.9775134384352623,232.74666666666667,16.439866666666667,1.225939505041243,54.72104396629332,11.195050000000002,1.0447291666666665,7854.2362219583365
2017-08-19 21:47:58,230.58,4.3107,879.71,993.961206,462.67612314984905,0.8850546627873122,236.29,15.8585,3694.05,3747.204965,628.9194282423217,0.9858147698093692,233.36,2.7774,575.46,648.1340640000001,298.2005253468816,0.8878718647319854,5149.22,1389.7960767390523,5333.479140609745,0.9654523556290352,233.41,7.648866666666667,1.2338802964740139,107.33136935319392,5.149220000000001,0.6810112500000001,7854.917233208336
2017-08-19 21:52:58,230.84,4.2691,869.93,985.479044,463.02347809064077,0.8827483499486772,236.63,13.7533,3199.02,3254.443379,598.05747777027,0.982969936008833,233.68,2.7139,567.2,634.184152,283.6788653529888,0.8943774425949389,4636.15,1344.7598212138996,4827.242048960383,0.9604138249082542,233.7166666666667,6.912099999999999,1.2465235684232894,98.9742625251371,4.63615,0.40772374999999994,7855.324956958336
2017-08-19 21:57:58,231.6,4.2549,866.56,985.43484,469.2074064694905,0.8793681376233866,237.4,3.4716,757.23,824.1578400000001,325.32886796819264,0.9187924487862664,234.38,2.4221,477.11,567.691798,307.63619003048507,0.8404384239491867,2100.9,1102.172464468168,2372.4596838369744,0.8855366497112477,234.46,3.3828666666666667,1.2539452358611267,28.400961709004203,2.1009,0.28071041666666663,7855.605667375003
2017-08-19 22:02:58,231.92,4.2491,867.1,985.451272,468.2433122708941,0.8799014468165404,237.63,3.4808,759.59,827.1425039999999,327.39540898337253,0.9183302711765857,234.64,2.3096,443.04,541.924544,312.08615763857244,0.8175307889358118,2069.73,1107.7248788928391,2347.5171309743737,0.8816676874008269,234.73,3.3465000000000003,1.2354620201934163,30.984610787389812,2.06973,0.17377625,7855.779443625002
2017-08-19 22:07:58,231.68,4.2362,863.8,981.4428160000001,465.91797677060083,0.8801327860552599,237.38,3.6751,809.21,872.395238,325.9641501531671,0.9275726926881737,234.54,2.3632,456.99,554.2649279999999,313.63952287753074,0.8244974143483963,2130,1105.5216498012987,2399.807933602059,0.8875710302377894,234.53333333333333,3.4248333333333334,1.2166003411028958,30.99810209742567,2.13,0.17498874999999997,7855.954432375002
2017-08-19 22:12:58,229.13,4.2519,856.98,974.237847,463.38392519291756,0.8796414578215417,234.87,3.8092,837.17,894.6668040000001,315.55519529802496,0.9357338354983828,232.08,2.3334,444.63,541.535472,309.1356183526298,0.821054248501749,2138.78,1088.0747388435723,2399.642999637552,0.8912909129912436,232.02666666666667,3.4648333333333334,1.2484197218710529,32.65476934917505,2.13878,0.17786583333333333,7856.132298208336
2017-08-19 22:17:58,229.34,4.2466,856.56,973.915244,463.4823285688244,0.8795015842261525,235.04,3.7891,831.71,890.590064,318.4480145887614,0.9338864575520349,232.25,2.3059,438.96,535.545275,306.7944914349434,0.8196505888321021,2127.23,1088.7248345925293,2389.65044271302,0.8901845901716535,232.21,3.4472,1.2359502174755628,33.10802970526805,2.12723,0.1777504166666667,7856.310048625002
2017-08-19 22:22:58,229.58,4.3451,875.83,997.5480580000002,477.5185222790543,0.8779827628114132,235.24,3.3797,722.58,795.0406280000001,331.6138473746754,0.9088592136702729,232.47,2.5033,480.48,581.942151,328.32245843150406,0.8256490772740056,2078.8900000000003,1137.4548280852337,2369.7230044953376,0.8772713081049429,232.43000000000004,3.4093666666666667,1.2261756227681548,27.44595770475456,2.0788900000000003,0.17525500000000005,7856.485303625002
2017-08-19 22:27:58,229.44,7.1355,1431.2,1637.16912,794.9775389792935,0.8741919099964456,234.96,6.2573,1331.77,1470.215208,622.8333845696483,0.90583337238884,232.25,5.9001,1205.96,1370.298225,650.6748065187021,0.8800711976402071,3968.9300000000003,2068.485730067644,4475.604826209914,0.8867918759845064,232.21666666666667,6.430966666666667,1.195722385703009,10.955325534263894,3.9689300000000003,0.2519925,7856.737296125002
2017-08-19 22:32:58,229.85,4.6102,954.23,1059.65447,460.77402584236546,0.9005105220761255,235.29,3.4246,742.56,805.7741339999999,312.8523636213251,0.9215485688449762,232.66,2.5712,525.56,598.2153920000001,285.7417393831601,0.8785464349937687,2222.35,1059.3681288468506,2461.930209188814,0.9026860272908573,232.6,3.535333333333334,1.182287188306105,30.403545163115194,2.22235,0.25797000000000003,7856.995266125002
2017-08-19 22:37:58,230.63,4.51,932.22,1040.1413,461.3673108984748,0.8962436161317698,236.1,3.4714,755.46,819.59754,317.836932992457,0.9217450799083658,233.45,2.3571,451.58,550.264995,314.4313411896945,0.8206591444182271,2139.26,1093.6355850806262,2402.5969575762483,0.8903948676261109,233.39333333333335,3.4461666666666666,1.183981261961217,31.602263384436814,2.13926,0.18173375000000003,7857.1769998750015
2017-08-19 22:42:58,228.28,4.2361,850.21,967.0169080000001,460.7218860200593,0.8792090324029784,233.79,3.4944,756.4,816.955776,308.6677500805068,0.9258763108371731,231.19,2.2935,431.43,530.2342649999999,308.2475156105726,0.8136592228719886,2038.0400000000002,1077.6371517111388,2305.408612881477,0.8840254992596306,231.08666666666667,3.3413333333333335,1.2145515391051,31.359736632083006,2.03804,0.17405416666666665,7857.351054041668
2017-08-19 22:47:58,228.5,4.2427,852.49,969.45695,461.6357631329081,0.8793479689840792,233.91,3.4579,747.22,808.837389,309.64527034065503,0.9238198062577446,231.38,2.3428,444.42,542.077064,310.3842890915389,0.8198465301605162,2044.13,1081.665322565102,2312.6753613380038,0.8838810816998387,231.26333333333332,3.3478,1.1948860606235263,30.01971443933329,2.04413,0.17009041666666663,7857.521144458335
2017-08-19 22:52:58,228.45,4.2286,852.14,966.02367,455.03752746369065,0.882110890719686,233.83,2.9328,641.27,685.776624,243.02749870094408,0.9351004066886947,231.33,2.3564,448.87,545.106012,309.28350654139984,0.8234545026445241,1942.2799999999997,1007.3485327060346,2187.9677019428327,0.8877096303914032,231.20333333333335,3.1726000000000005,1.1908709505341726,33.28500283678999,1.9422799999999998,0.16610041666666664,7857.687244875001
2017-08-19 22:57:58,228.57,4.217,851.27,963.8796899999999,452.10999092532336,0.883170388204777,233.9,2.8574,625.29,668.34586,236.00551789977214,0.9355784742947311,231.42,2.2854,432.72,528.887268,304.0972605146316,0.8181705746790638,1909.28,992.2127693397272,2151.7054394226016,0.8873333519630572,231.29666666666665,3.1199333333333334,1.1788612027843,35.16314451163485,1.9092799999999999,0.16048166666666663,7857.847726541668
2017-08-19 23:02:58,229.83,4.2086,853.78,967.262538,454.5949065027031,0.8826765913682062,235.16,2.7116,590.64,637.659856,240.32162273491076,0.9262618533100819,232.6,2.5289,506.77,588.22214,298.6460330996874,0.861528265495073,1951.19,993.5625623373012,2189.5910534568466,0.8911207400667501,232.53,3.1496999999999997,1.161140498000253,33.61907483252373,1.95119,0.16085291666666668,7858.008579458335
2017-08-19 23:07:58,230.9,4.2141,859.71,973.03569,455.7380496664461,0.8835338814756116,236.1,2.6193,569.96,618.41673,239.96843614086598,0.9216438889031996,233.49,2.6595,555.29,620.9666550000001,277.9435239790435,0.8942348120125708,1984.96,973.6500097863557,2210.8958689085675,0.8978080007811028,233.49666666666667,3.1643000000000003,1.1149338320318596,33.17637392156242,1.98496,0.16400625,7858.172585708335
2017-08-19 23:12:58,231.47,4.2126,860.7,975.0905220000001,458.25433559785614,0.8826872793662536,236.51,2.7035,589.59,639.404785,247.43102267277675,0.9220919421176995,234,2.4381,489.55,570.5154,292.9652183061327,0.8580837607538727,1939.84,998.6505765767656,2181.807094978176,0.8890978512559121,233.99333333333334,3.118066666666667,1.0783783013761106,35.10294840820165,1.93984,0.16353333333333334,7858.336119041668
2017-08-19 23:17:58,232.16,5.8124,1172.03,1349.406784,668.7632972922652,0.8685520288595199,237.16,4.9131,1084.95,1165.190796,424.91538991087816,0.9311350585024704,234.65,4.041,814.21,948.2206500000001,485.98814490316806,0.8586714495196872,3071.19,1579.6668321063116,3453.6292963427313,0.8892645204429669,234.65666666666667,4.922166666666667,1.066806824154437,18.086208647953146,3.07119,0.20879291666666666,7858.5449119583345
2017-08-19 23:22:58,232.42,5.5578,1125.52,1291.743876,633.882458176201,0.8713182395609824,237.3,4.7379,1053.03,1124.30367,393.9372557596816,0.9366063885569278,234.87,3.9494,802.64,927.5955779999999,464.97589907989203,0.8652908864988142,2981.19,1492.7956130157747,3334.0564719781128,0.8941630188499011,234.86333333333334,4.748366666666667,1.0403213216196752,17.04656337968846,2.9811900000000002,0.2521825,7858.797094458335
2017-08-19 23:27:58,232.46,4.3022,887.39,1000.089412,461.213421199455,0.8873106637789302,237.33,3.2355,727.31,767.881215,246.29600940712828,0.9471647252107867,235,2.2978,443.19,539.9830000000001,308.48705676089565,0.8207480605870925,2057.89,1015.996487367479,2295.0294365090517,0.896672594810042,234.92999999999998,3.2784999999999997,1.0513770059166436,31.224645417111496,2.05789,0.20996166666666666,7859.007056125001
2017-08-19 23:32:58,232.46,4.585,961.97,1065.8291,458.9176282371486,0.902555578563205,237.35,3.0921,692.31,733.9099349999999,243.57885087113817,0.9433173840329604,235.02,2.3649,458.43,555.798798,314.25187184525225,0.8248128669036812,2112.71,1016.7483509535391,2344.636593006844,0.9010820722927414,234.94333333333336,3.3473333333333333,1.0569924662684682,36.97470623381797,2.11271,0.173775,7859.1808311250015
2017-08-19 23:37:58,232.65,4.5316,949.32,1054.27674,458.57494709701234,0.9004466891681591,237.49,2.9039,645.69,689.6472110000001,242.27608123807553,0.9362613082473554,235.12,2.3331,454.06,548.558472,307.8082416098939,0.8277330916876259,2049.07,1008.6592699449818,2283.8742057622053,0.8971903946505482,235.08666666666667,3.2561999999999998,1.036497178345575,39.16835575210369,2.04907,0.1734075,7859.354238625002
2017-08-19 23:42:58,233.36,4.207,865.45,981.74552,463.487393075659,0.8815420924966381,238.13,2.5959,567.97,618.161667,243.99574924211043,0.918804950744382,235.7,2.634,552.14,620.8338,283.8591686425507,0.8893523516277625,1985.56,991.3423109603201,2219.280985161669,0.8946861678515021,235.73000000000002,3.145633333333333,1.0181139439188807,33.740953067214875,1.98556,0.1681095833333333,7859.522348208336
2017-08-19 23:47:58,232.01,4.2086,861.18,976.4372859999999,460.21601568290265,0.8819614043292485,236.81,2.5759,560.97,609.998879,239.60653472152342,0.9196246408183973,234.37,2.6371,549.67,618.057127,282.59069930819425,0.8893514466341554,1971.8200000000002,982.4132497126202,2203.0002055403697,0.8950611965632278,234.39666666666668,3.1405333333333334,1.0295937086704847,34.00908550564659,1.9718200000000001,0.16489083333333332,7859.687239041669
2017-08-19 23:52:58,231.27,4.1931,854.66,969.7382370000001,458.2014106262315,0.8813306182955017,235.94,2.8503,629.14,672.499782,237.568552611762,0.9355244668317231,233.6,2.3284,445.92,543.91424,311.44510603760904,0.8198351269494251,1929.72,1007.2150692756024,2176.7639913816693,0.8865086006752336,233.60333333333335,3.1239333333333335,1.0002711148528036,34.22501547194776,1.92972,0.16256416666666665,7859.849803208336
2017-08-19 23:57:58,231.58,4.2158,861,976.294964,460.2508628256566,0.8819056040936415,236.23,3.5621,782.75,841.474883,308.84043812276866,0.9302119597549533,233.88,2.3487,453.35,549.313956,310.19284285162,0.8253021701855324,2097.1,1079.2841438000453,2358.534009307094,0.8891540218307473,233.89666666666668,3.3755333333333333,0.9975915290227797,30.419884265202533,2.0970999999999997,0.16778416666666665,7860.017587375003
2017-08-20 00:02:58,231.26,4.201,857.5,971.5232599999998,456.67405742063704,0.8826345547300639,235.95,3.5512,780.56,837.90564,304.65053412690673,0.9315607423289334,233.68,2.3535,452.73,549.96588,312.2467233842084,0.8231965226642788,2090.79,1073.571314931752,2350.3102332126905,0.8895804351504922,233.63,3.3685666666666667,1.0144245173993085,30.13348902104753,2.09079,0.17449541666666663,7860.19208279167
2017-08-20 00:07:58,231.42,4.206,859.44,973.35252,456.9223288375722,0.882968895996694,236.01,3.5049,768.04,827.191449,307.1811382535064,0.9284912228341954,233.83,2.2967,439.32,537.037361,308.8803404392134,0.8180436444532581,2066.8,1072.9838075302919,2328.724219658095,0.8875245864465003,233.75333333333333,3.3358666666666665,0.9982032341784828,31.151324993005314,2.0668,0.17323291666666665,7860.365315708337
2017-08-20 00:12:58,231.91,7.0562,1413.19,1636.4033419999998,825.0514660363731,0.8635951563584623,236.45,6.6646,1442.56,1575.84467,634.2768089465428,0.9154201727255263,234.33,5.4477,1114.73,1276.559541,622.0782015294628,0.8732299310745585,3970.48,2081.4064765123785,4482.963790938722,0.8856819249857449,234.23000000000002,6.389500000000001,0.9904794432822531,14.73980749667424,3.9704800000000002,0.25155333333333335,7860.616869041671
2017-08-20 00:17:58,232.37,4.2072,863.63,977.6270640000001,458.1461550261667,0.8833941201120429,236.93,3.248,704.1,769.5486400000001,310.56126501199344,0.914951912591256,234.77,2.5643,523.78,602.020711,296.7885578538121,0.8700365127471502,2091.51,1065.4959778919722,2347.274112455546,0.8910378165471334,234.69000000000003,3.3398333333333334,0.9885380714985816,25.970357802285548,2.0915100000000004,0.25258291666666666,7860.869451958338
2017-08-20 00:22:58,230.9,4.1943,855.46,968.46387,453.9938941168449,0.8833163801970227,235.43,3.1573,677.37,743.3231390000001,306.10320493718024,0.9112725871971005,233.27,2.5785,533.22,601.486695,278.32117393763457,0.8865033997136046,2066.05,1038.4182729916597,2312.331099168755,0.8934922860929004,233.20000000000002,3.310033333333333,0.9862778730703308,26.714736004672673,2.06605,0.17323166666666667,7861.042683625004
2017-08-20 00:27:58,230.78,4.1892,853.67,966.7835759999999,453.7819012734506,0.8830001059099498,235.32,3.641,799.64,856.80012,307.7049171398053,0.933286517280133,233.19,2.4515,487.39,571.6652849999999,298.7510434695269,0.8525793200823801,2140.7,1060.2378618827827,2388.8701960905646,0.8961139887396559,233.09666666666666,3.427233333333333,0.9938652061376523,28.470000097260183,2.1407,0.17528125,7861.217964875004
2017-08-20 00:32:58,231.25,4.6049,961.69,1064.8831249999998,457.3056022068451,0.9030944123562857,235.87,3.8206,845.84,901.164922,310.890512951531,0.938607328526265,233.64,2.3443,452.37,547.722252,308.8058426195197,0.8259113051335368,2259.9,1077.0019577778958,2503.413914449111,0.902727266536466,233.58666666666667,3.589933333333333,1.0003424853016751,34.69795167969693,2.2599,0.18335833333333335,7861.401323208338
2017-08-20 00:37:58,231.75,4.5382,949.18,1051.72785,452.9777015103751,0.9024958310270095,236.42,3.7695,833.16,891.1851899999999,316.31543951463374,0.9348898627904713,234.03,2.2673,436.29,530.616219,302.0010062331845,0.8222326879156328,2218.63,1071.2941472581933,2463.735015550508,0.9005148630013117,234.06666666666663,3.5250000000000004,1.0054115636570862,35.679432624113474,2.21863,0.1866054166666667,7861.587928625005
2017-08-20 00:42:58,232.79,4.2755,885.18,995.293645,455.0448410622694,0.8893656705705179,237.61,3.5886,786.41,852.6872460000001,329.59801484697186,0.9222725022440407,234.94,2.3649,463.03,555.609606,307.0916042152166,0.833372920481868,2134.62,1091.7344601244579,2397.6001909874885,0.8903152443947812,235.11333333333332,3.409666666666667,1.0618992259052507,30.6413139114283,2.13462,0.18138541666666666,7861.769314041671
2017-08-20 00:47:58,231.48,4.205,860.89,973.3734,454.22921936788686,0.8844396199855061,236.19,3.4661,757.19,818.658159,311.23059810576007,0.9249159636116203,233.65,2.3534,452.78,549.8719100000001,312.0086361097209,0.8234281325627271,2070.8599999999997,1077.4684535833678,2334.394869782602,0.8871078440096362,233.7733333333333,3.3415,1.0337649004734013,29.57055214723926,2.0708599999999997,0.17522833333333332,7861.944542375005
2017-08-20 00:52:58,230.52,4.1977,855.31,967.653804,452.54689071484137,0.8839008294747528,235.2,3.2114,689.65,755.3212799999999,308.04725858354635,0.9130551703772997,232.73,2.3449,455.27,545.728577,300.9134540934402,0.8342425505783986,2000.23,1061.5076033918278,2264.4466089883113,0.8833195678186665,232.8166666666667,3.2513333333333336,1.023695325363289,29.107033012097595,2.00023,0.16962875,7862.114171125005
2017-08-20 00:57:58,231.37,6.7079,1378.18,1552.0068230000002,713.6841501942953,0.8879986734439762,235.99,6.0955,1304.26,1438.477045,606.7306333060267,0.9066950387101936,233.51,5.0149,1029.5,1171.029299,558.0675309641581,0.8791411119082512,3711.94,1878.48231446448,4160.191626518643,0.8922521684671166,233.62333333333333,5.939433333333334,1.0130266668569097,15.566019204974666,3.7119400000000002,0.23800708333333334,7862.352178208338
2017-08-20 01:02:58,231.73,5.1186,1050.67,1186.1331779999998,550.458415370661,0.8857942931598869,236.38,4.4454,962.2,1050.803652,422.3262661219844,0.9156801065247916,233.86,3.4043,693.99,796.1295980000001,390.1284618066744,0.8717048100502852,2706.86,1362.91314329932,3030.614342963821,0.8931720415976115,233.99,4.322766666666666,1.0214111714175762,21.24719508339566,2.7068600000000003,0.26744999999999997,7862.619628208338
2017-08-20 01:07:58,232.4,7.0685,1417.89,1642.7194000000002,829.5269585952951,0.8631358465724578,237.05,6.6685,1442.07,1580.767925,647.5039365199307,0.9122591477177143,234.5,5.3806,1094.82,1261.7507,627.2033135678495,0.8676991421522492,3954.7799999999997,2104.2342086830754,4479.7417842317755,0.882814276019304,234.65,6.372533333333333,1.0227999147666762,15.56576139264342,3.95478,0.2775683333333333,7862.897196541671
2017-08-20 01:12:58,231.28,4.2048,859.72,972.486144,454.5446313311694,0.8840434440164117,235.93,3.4658,756.67,817.6861940000001,309.93745007373013,0.9253794494174863,233.48,2.3846,465.2,556.756408,305.8866748471768,0.8355539214557186,2081.5899999999997,1070.3687562520763,2340.6636243725015,0.8893161658621683,233.56333333333336,3.3517333333333332,1.0132869029099796,28.854721934919247,2.08159,0.2515154166666666,7863.148711958338
2017-08-20 01:17:58,231.07,4.2041,858.92,971.4413870000001,453.82243441293645,0.8841706885193681,235.72,3.4538,752.36,814.1297360000001,311.0653587904474,0.9241278959991212,233.2,2.3133,443.68,539.46156,306.8661472330136,0.8224497033671871,2054.96,1071.7539404363974,2317.653362873953,0.886655456298173,233.33,3.323733333333333,1.0243003471478105,30.40055359435173,2.05496,0.17235624999999993,7863.321068208338
2017-08-20 01:22:58,231.13,4.223,862.44,976.0619899999999,457.0495101438792,0.8835914202539534,235.82,3.4481,750.13,813.130942,313.8262448199757,0.9225205452826071,233.31,2.3161,444.83,540.369291,306.79837313102337,0.8231962981774995,2057.4,1077.6741280948781,2322.5581341195866,0.8858335857241738,233.42,3.3290666666666664,1.0281895296032926,30.427947773149622,2.0574,0.17134833333333335,7863.492416541671
2017-08-20 01:27:58,231.28,4.219,862.2,975.7703200000001,456.8794998606334,0.8836095773029866,235.91,3.1742,679.08,748.825522,315.5788586052184,0.90686011634096,233.44,2.3626,455.71,551.525344,310.65833478971456,0.8262720924027019,1996.9900000000002,1083.1166932555664,2271.807833270427,0.8790312150324759,233.54333333333332,3.2519333333333336,1.0133736779755396,29.738207015313968,1.9969900000000003,0.16893291666666668,7863.661349458338
2017-08-20 01:32:58,231.49,4.4931,934.5,1040.107719,456.6550307654379,0.8984646329694241,236.13,3.179,684.19,750.6572699999999,308.82095282518117,0.9114545710054871,233.6,2.5709,528.55,600.56224,285.148911296918,0.8800919618256385,2147.24,1050.624894887537,2390.4920596725365,0.8982418457788733,233.74,3.4143333333333334,1.0225036365192035,31.59523577077028,2.1472399999999996,0.17267624999999998,7863.834025708338
2017-08-20 01:37:58,231.15,4.5522,949.9,1052.2410300000001,452.6601100334127,0.9027399359251367,235.69,3.5882,787.59,845.702858,308.08329381738315,0.9312845434418527,233.31,2.6195,543.02,611.155545,280.42892109097266,0.8885135779959258,2280.51,1041.1723249417685,2506.943491649672,0.9096774648475745,233.38333333333335,3.5866333333333333,0.9883596372205856,26.96493461835147,2.28051,0.18448958333333332,7864.018515291672
2017-08-20 01:42:58,231.07,4.3905,906.8,1014.512835,454.9176325223473,0.8938280214069445,235.62,3.753,827.83,884.28186,310.8888853353552,0.9361607847524996,233.18,2.373,460.65,553.3361400000001,306.5655905839723,0.8324957773406955,2195.28,1072.3721084416748,2443.2020418630227,0.8985257716656238,233.29,3.5055,0.9987569119979479,32.3063756953359,2.1952800000000003,0.18649125000000003,7864.2050065416715
2017-08-20 01:47:58,232.8,4.223,868.12,983.1144,461.39092870077116,0.8830304998075503,237.29,3.7762,835.53,896.054498,323.7333509016827,0.9324544454214658,234.83,2.2829,440.58,536.0934070000001,305.42659450163757,0.8218343934977733,2144.23,1090.5508741040915,2405.6233083983034,0.8913407151128983,234.97333333333336,3.4273666666666665,0.985927481132597,33.39201135954716,2.14423,0.18081291666666668,7864.385819458338
2017-08-20 01:52:58,232.71,4.2218,867.23,982.4550780000001,461.6601643936654,0.8827172045010285,237.17,3.4087,754.41,808.441379,290.59080367317483,0.9331659902579034,234.67,2.3601,457.25,553.844667,312.5161638449136,0.8255924941496278,2078.89,1064.7671319117537,2335.7038933262884,0.8900486084472983,234.85,3.3302,0.9878645944219685,29.130382559606026,2.07889,0.1759633333333333,7864.561782791671
2017-08-20 01:57:58,232.88,4.2401,870.7,987.434488,465.7342354732171,0.8817800173898727,237.29,2.9052,644.31,689.3749079999999,245.15788316921072,0.9346293178399235,234.84,2.3894,464.26,561.126696,315.15999327940796,0.8273710791332586,1979.27,1026.0521119218358,2229.415320051259,0.8877977926313398,235.00333333333333,3.1782333333333335,0.9730358434632111,33.41059498463506,1.97927,0.16909,7864.730872791672
2017-08-20 02:02:58,233.47,7.0991,1426.21,1657.4268769999999,844.3866937025788,0.8604964839121528,237.96,5.6979,1232.48,1355.872284,565.1395403963315,0.9089941689522728,235.42,5.404,1108.33,1272.20968,624.5975352062337,0.8711850078046883,3767.02,2034.123769305144,4281.132932910652,0.8799119436449927,235.61666666666667,6.067,0.9945532998514538,17.011702653700343,3.76702,0.23942875,7864.970301541672
2017-08-20 02:07:58,233.76,4.2059,867.43,983.1711839999999,462.80748929545416,0.8822776888871877,238.13,2.5765,560.21,613.5419449999999,250.19687083251634,0.9130753073451239,235.75,2.5705,525.03,605.995375,302.6117869835718,0.8663927509347741,1952.6699999999998,1015.6161471115422,2200.998929389493,0.8871744433522402,235.88,3.1176333333333326,0.9538748516194675,34.906820344492104,1.95267,0.23832041666666665,7865.208621958338
2017-08-20 02:12:58,233.07,4.2741,880.15,996.1644869999999,466.56153148322574,0.883538824647942,237.45,2.9196,650.79,693.25902,238.91514123504265,0.9387400397617618,235.02,2.668,560.36,627.03336,281.36720660533564,0.893668560154439,2091.3,986.8438793236041,2312.4438441091843,0.9043679072801983,235.17999999999998,3.287233333333333,0.9652181307934392,30.02119310058104,2.0913000000000004,0.16849874999999997,7865.377120708338
2017-08-20 02:17:58,232.01,4.2013,861.46,974.7436129999999,456.0830839707755,0.8837811179379332,236.35,2.8876,640.53,682.48426,235.5972925305967,0.9385271390727751,233.93,2.4203,483.26,566.180779,294.99228279574857,0.8535436346912794,1985.25,986.6726592971207,2216.9214012013263,0.8954985949994502,234.09666666666666,3.1697333333333333,0.9625653220179685,32.54427291465107,1.98525,0.16985625,7865.546976958338
2017-08-20 02:22:58,232.17,4.2033,862.5,975.8801609999998,456.5477397089877,0.8838175366903479,236.52,2.888,640.86,683.06976,236.39534138061506,0.938205784428226,234.13,2.3675,458.09,554.302775,312.0979305806122,0.8264255938462512,1961.45,1005.041011670215,2203.9495315544523,0.8899704697940989,234.2733333333333,3.1529333333333334,0.9589937679633611,33.31395102972892,1.9614500000000001,0.16444583333333332,7865.711422791671
