DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-20 02:27:58,232.36,4.1994,862.68,975.772584,455.97736049724796,0.8840994450403619,236.66,2.9231,649.85,691.780846,237.1828754199504,0.9393870960110393,234.32,2.3575,456.02,552.4094,311.7722001852635,0.8255109344627372,1968.55,1004.9324361024619,2210.2213245806015,0.8906574097838552,234.44666666666663,3.16,0.94406688088266,32.89240506329112,1.96855,0.16375,7865.875172791671
2017-08-20 02:32:58,232.66,4.3596,905.61,1014.3045360000001,456.8196795784695,0.8928383615155202,236.99,2.8234,625.04,669.117566,238.83742489351286,0.9341258274483859,234.54,2.2933,442.31,537.870582,306.0500398317549,0.822335362449698,1972.96,1001.7071443037373,2212.6880404948975,0.8916575513097278,234.73,3.1587666666666667,0.9628083329783238,38.015892278631966,1.97296,0.16422958333333332,7866.039402375004
2017-08-20 02:37:58,232.98,4.5683,958.12,1064.322534,463.45282605695803,0.900215836264536,237.28,2.5654,559.85,608.718112,238.9680258462302,0.9197196353506892,234.85,2.3594,456.21,554.10509,314.49147311796565,0.8233275749190464,1974.18,1016.912325021154,2220.6974915958112,0.8889909622860601,235.03666666666666,3.164366666666666,0.9544610060841597,44.366961266604186,1.97418,0.1644641666666667,7866.20386654167
2017-08-20 02:42:58,232.08,4.4825,931.85,1040.2986,462.468112048777,0.8957524310808453,236.39,2.5791,562.13,609.673449,236.03300090359315,0.9220181736994093,233.99,2.3889,465.2,558.978711,309.91314807736296,0.83223205257275,1959.18,1008.4142610297331,2203.4712601366377,0.8891334484110816,234.15333333333334,3.150166666666667,0.95521453178828,42.294058515422456,1.9591800000000001,0.16388999999999998,7866.36775654167
2017-08-20 02:47:58,231.23,4.2293,860.35,977.941039,464.93714979596933,0.8797565146460736,235.51,3.1569,706.78,743.4815189999999,230.70934245181166,0.9506356001298265,233.13,2.6485,550.22,617.444805,280.1714454070721,0.8911241872056889,2117.3500000000004,975.817937654853,2331.3926460270422,0.9081910778127421,233.29,3.3449000000000004,0.9516052981267946,26.440252324434205,2.1173500000000005,0.1698554166666667,7866.537611958337
2017-08-20 02:52:58,231.03,4.2265,859.06,976.4482949999999,464.1844344744952,0.8797803267197062,235.35,3.2452,727.86,763.75782,231.39971480352446,0.9529984256004083,232.92,2.6044,531.99,606.616848,291.49723871325966,0.8769786097335694,2118.91,987.0813879912794,2337.543423044541,0.9064687222965974,233.1,3.3587000000000002,0.9652509652509652,25.83737755679279,2.11891,0.17651083333333334,7866.71412279167
2017-08-20 02:57:58,231.23,7.1842,1434.52,1661.202566,837.7030111471393,0.8635430918302591,235.56,6.6161,1441.82,1558.4885160000001,591.643086754069,0.9251399578487493,233.09,5.533,1129.3,1289.6869700000002,622.8755819485793,0.8756388381593091,4005.6400000000003,2052.2216798497875,4500.751674203487,0.8899935588445661,233.29333333333332,6.4444333333333335,0.9715951305938217,14.14295541888865,4.0056400000000005,0.2551895833333333,7866.969312375003
2017-08-20 03:02:58,231.31,4.2197,858.46,976.0588069999999,464.475212602635,0.8795166785478328,235.69,3.6098,794.1,850.793762,305.37716918281996,0.9333636839711573,233.18,2.3646,456.65,551.377428,309.01107683689145,0.8281985747156846,2109.21,1078.8634586223466,2369.116541339951,0.8902938978287028,233.39333333333335,3.398033333333333,0.9840326773115424,30.412689693057743,2.10921,0.25478541666666665,7867.22409779167
2017-08-20 03:07:58,232.1,4.2332,864.34,982.52572,467.19712634124613,0.8797123397441443,236.42,3.3264,724.06,786.4274879999999,306.92883585937324,0.9206951830249351,234.02,2.3551,453.46,551.1405020000001,313.2568935311913,0.8227666055288383,2041.8600000000001,1087.3828557318107,2313.3511913541074,0.8826416013406112,234.17999999999998,3.3049,0.9565291655991157,28.739144906048587,2.0418600000000002,0.17296124999999998,7867.39705904167
2017-08-20 03:12:58,232.02,4.2236,862.17,979.9596720000001,465.8152529129417,0.8798015108523771,236.31,3.1852,687.12,752.694612,307.2707023681734,0.9128801894492636,233.85,2.2841,435.98,534.136785,308.5831244415939,0.8162328681406954,1985.27,1081.6690797227088,2260.819535241186,0.8781196239036434,234.06000000000003,3.2309666666666668,0.9612919764162913,30.722487594012115,1.98527,0.16779708333333335,7867.564856125004
2017-08-20 03:17:58,231.57,4.2301,861.99,979.564257,465.31642297684056,0.879972900032019,235.86,3.3332,723.39,786.1685520000001,307.8439540640303,0.9201461927721575,233.47,2.3543,451.93,549.658421,312.86363623184656,0.8222015395994452,2037.3100000000002,1086.0240132727174,2308.6966438891404,0.882450280071455,233.63333333333333,3.3058666666666667,0.953060350977324,28.78418165685247,2.03731,0.16760749999999996,7867.732463625003
2017-08-20 03:22:58,231.58,4.2242,860.59,978.240236,465.12236156664795,0.8797327776241664,235.8,3.4948,765.27,824.07384,305.71149941136605,0.9286425109672211,233.38,2.6349,541.49,614.932962,291.4294557077123,0.8805675308717636,2167.3500000000004,1062.2633166857263,2413.671348066294,0.8979474366865924,233.58666666666667,3.4513,0.9475426679605022,23.65485469243473,2.1673500000000003,0.17519416666666668,7867.90765779167
2017-08-20 03:27:58,231.5,4.2065,855.81,973.80475,464.63419484855245,0.878831203072279,235.77,3.4928,763.84,823.497456,307.7279877399389,0.9275559923526953,233.31,2.5797,531.53,601.8698069999999,282.3528354350584,0.8831311918592388,2151.1800000000003,1054.7150180235499,2395.829535180752,0.8978852495186832,233.52666666666664,3.4263333333333335,0.9606326186873881,24.709602101371736,2.15118,0.17993875000000004,7868.08759654167
2017-08-20 03:32:58,232.18,4.2718,875.76,991.826524,465.5795056807404,0.8829769912465055,236.4,3.4865,763.61,824.2086,310.1928177988009,0.9264766225443413,233.96,2.3972,467.81,560.848912,309.3627417637486,0.834110559886403,2107.18,1085.1350652432898,2370.1741839410365,0.8890401449298803,234.18000000000004,3.3851666666666667,0.9479887266205356,29.18517059721333,2.10718,0.17743166666666668,7868.265028208337
2017-08-20 03:37:58,232.48,4.5875,960.5,1066.502,463.5366932660238,0.9006077813262423,236.73,3.4778,762.24,823.299594,311.14691687459276,0.9258355106148638,234.23,2.3479,452.8,549.948617,312.1147887239768,0.823349647590804,2175.54,1086.7983988645933,2431.893305919206,0.8945869437218958,234.48,3.4710666666666667,0.9595701125895599,32.357968731994006,2.17554,0.17844666666666664,7868.443474875004
2017-08-20 03:42:58,233.09,4.533,949.69,1056.59697,463.1263984196766,0.8988195375953046,237.32,3.1597,677.48,749.860004,321.4200914673505,0.903475310572772,234.74,2.2938,442.92,538.4466120000001,306.180710650228,0.8225885169094536,2070.09,1090.7272005372552,2339.8629092517017,0.8847056773347562,235.04999999999998,3.3288333333333333,0.9657519676664583,36.17383467681371,2.07009,0.17690125,7868.6203761250035
2017-08-20 03:47:58,232.77,4.2403,870.69,987.0146310000001,464.8621362383328,0.8821449780514955,237.13,3.1539,678.84,747.884307,313.8585526266096,0.9076804977002947,234.54,2.3501,454.06,551.192454,312.4782196354525,0.8237776056346374,2003.5900000000001,1091.198908500395,2281.46618340322,0.8782028042209606,234.8133333333333,3.2481000000000004,0.9865992845380833,30.547089067454813,2.00359,0.16973666666666667,7868.79011279167
2017-08-20 03:52:58,232.71,5.838,1175.67,1358.56098,680.7995207684565,0.8653788952484122,237.07,5.2379,1133.3,1241.7489529999998,507.51509561450064,0.9126643491520626,234.5,4.0229,809.98,943.37005,483.61084648403255,0.8586026236469984,3118.9500000000003,1671.9254628669896,3538.811079428089,0.881355328101905,234.76,5.032933333333333,0.9839836428693143,20.068482263491138,3.1189500000000003,0.21343916666666668,7869.003551958337
2017-08-20 03:57:58,232.66,5.584,1134.89,1299.1734399999998,632.357742975788,0.8735477227736431,237.02,5.214,1144.05,1235.82228,467.3396037619739,0.9257399049319615,234.35,3.9442,809.59,924.32327,446.0241466148362,0.8758732212811218,3088.53,1545.7214933525981,3453.7331245931823,0.8942584411074901,234.67666666666665,4.914066666666667,0.9985369941621929,19.736538644164376,3.08853,0.258645,7869.262196958337
2017-08-20 04:02:58,232.76,4.3888,910.92,1021.5370879999999,462.34486669532697,0.8917150544024105,237,3.7821,838.04,896.3576999999999,318.0347225528838,0.9349392547194051,234.48,2.6804,560.85,628.500192,283.6543122253508,0.8923624958892615,2309.81,1064.0339014735616,2543.106442834245,0.9082632016872088,234.74666666666667,3.6171,0.9599000340792899,25.89643637167897,2.30981,0.22493083333333333,7869.48712779167
2017-08-20 04:07:58,233.67,4.3743,911.71,1022.1426809999999,462.12610424197806,0.8919596226116304,238.01,3.7809,838.65,899.8920089999999,326.30017677294614,0.9319451574327737,235.44,2.4809,500.55,584.103096,301.0417317529004,0.8569548824990305,2250.9100000000003,1089.4680127678246,2500.707175769341,0.9001093857810478,235.70666666666662,3.5453666666666668,0.9772033035411404,30.02416299207416,2.25091,0.19002999999999998,7869.67715779167
2017-08-20 04:12:58,234.03,4.395,918.53,1028.5618499999998,462.862958525979,0.8930235940599975,238.37,3.4144,746.17,813.890528,325.0355713889157,0.9167940580824648,235.78,2.3273,451.31,548.7307940000001,312.12940935431016,0.8224615876031918,2116.0099999999998,1100.0279392692048,2384.860538327735,0.8872678154521131,236.05999999999997,3.3789000000000002,0.9785647716682331,31.122554677557783,2.1160099999999997,0.181955,7869.85911279167
2017-08-20 04:17:58,233.72,4.3868,914.96,1025.282896,462.65885404922994,0.8923976041827972,238.02,3.1457,677.15,748.7395140000001,319.4976327376408,0.9043866222345518,235.49,2.3539,460.36,554.319911,308.77052017808944,0.8304951542684166,2052.4700000000003,1090.9270069649601,2324.382678352583,0.8830172497476612,235.74333333333334,3.2954666666666665,0.9657395755270579,33.1162000323677,2.0524700000000005,0.17368666666666666,7870.032799458337
2017-08-20 04:22:58,233.56,4.3843,914.13,1023.9971079999999,461.4503443409307,0.8927075993265403,237.89,3.2188,691.55,765.720332,328.76469448252857,0.9031365253077803,235.29,2.3394,456.77,550.437426,307.1522864012336,0.8298309279572861,2062.45,1097.3673252246929,2336.2181081762883,0.882815689503409,235.58,3.3141666666666665,0.9805586212751396,32.289665577068135,2.0624499999999997,0.17145499999999997,7870.204254458336
2017-08-20 04:27:58,233.78,3.867,777.36,904.02726,461.4940056199078,0.8598855746894182,238.16,3.5138,771.87,836.846608,323.30936952260697,0.9223554145062628,235.58,2.3428,456.92,551.916824,309.5743759006016,0.8278783688608847,2006.15,1094.3777510431164,2285.2353236544786,0.8778745800199806,235.84,3.2411999999999996,0.983717774762548,27.718129087992093,2.00615,0.16952499999999998,7870.373779458337
2017-08-20 04:32:58,233.76,4.1565,852.88,971.6234400000001,465.45441748621715,0.877788621484883,238.11,3.4842,765.63,829.622862,319.50711455783136,0.9228651174755114,235.56,2.4363,483.17,573.8948280000001,309.6805203837491,0.8419138427921151,2101.68,1094.6420524277976,2369.6624327830623,0.8869111359172247,235.81000000000003,3.3590000000000004,0.9753615198676827,27.469484965763623,2.10168,0.1711595833333333,7870.54493904167
2017-08-20 04:37:58,231.18,4.5439,942.67,1050.4588019999999,463.5050871341921,0.8973888344837726,235.6,3.4514,753.92,813.14984,304.6593111855039,0.9271599930462999,233.02,2.6029,537.85,606.5277580000001,280.34496379372797,0.886768977851134,2234.44,1048.5093621134238,2468.2167643947923,0.9052851565684449,233.26666666666665,3.5327333333333333,1.0002857959417017,28.62278500122662,2.23444,0.18067166666666667,7870.725610708337
2017-08-20 04:42:58,229.96,4.6412,964.08,1067.2903520000002,457.8847552302701,0.9032968378224409,234.41,3.4195,743.77,801.5649950000001,298.8521847157054,0.9278973066931396,231.89,2.5705,521.22,596.0732449999999,289.19374994081375,0.8744227397758813,2229.0699999999997,1045.9306898867894,2462.259952350087,0.9052943406208914,232.08666666666667,3.5437333333333334,1.0010628213598325,30.969222665362338,2.2290699999999997,0.18597958333333334,7870.91159029167
2017-08-20 04:47:58,229.79,4.4878,923.66,1031.251562,458.6196556270126,0.8956689463904056,234.21,3.1576,676.04,739.541496,299.8191833520966,0.9141339649722643,231.69,2.3395,444.72,542.038755,309.8872916431877,0.8204579393958648,2044.4199999999998,1068.3261306222971,2306.7236197191914,0.8862873655617559,231.89666666666668,3.3283,0.9975707570900829,34.837604783222666,2.0444199999999997,0.17806208333333332,7871.089652375003
2017-08-20 04:52:58,229.92,7.1131,1421.88,1635.4439519999999,808.0434305984904,0.8694153035701221,234.34,6.0907,1298.96,1427.294638,591.50055119463,0.9100853919133128,231.75,5.3129,1076.75,1231.264575,597.1782741777621,0.8745074144604542,3797.59,1996.7222559708825,4290.523228650493,0.8851111618837368,232.00333333333333,6.172233333333334,1.0071694372207323,15.243536915325082,3.79759,0.24341708333333334,7871.3330694583365
2017-08-20 04:57:58,230.05,4.2703,867.72,982.382515,460.5837680354413,0.8832811931714807,234.47,2.7169,593.54,637.0315429999999,231.34272233411806,0.931727802998289,231.94,2.3979,461.49,556.1689259999999,310.4043397699095,0.8297658830367666,1922.75,1002.3308301394688,2168.325311282437,0.8867442491195228,232.15333333333334,3.1283666666666665,0.997903684346551,36.502541262213505,1.92275,0.2383475,7871.571416958336
2017-08-20 05:02:58,230.13,4.2757,869.55,983.9668409999999,460.5144315735602,0.8837188040973832,234.68,2.8649,631.7,672.334732,230.19361818589113,0.9395617538913638,232.02,2.3678,450.86,549.376956,313.91129349519406,0.8206751212913999,1952.1100000000001,1004.6193432546454,2195.448354423623,0.8891623417452207,232.27666666666667,3.169466666666666,1.034685647862464,34.902822767237396,1.9521100000000002,0.1614525,7871.732869458337
2017-08-20 05:07:58,229.99,4.2685,867.28,981.7123150000001,459.98312036710604,0.883435999272353,234.48,3.1469,699.75,737.8851119999999,234.1460570055631,0.9483183609754143,231.93,2.3175,441.42,537.497775,306.67937936866673,0.8212499112205627,2008.45,1000.8085567413359,2243.9895654273164,0.8950353561994112,232.13333333333335,3.2443000000000004,1.0109132682366322,31.569213697870108,2.00845,0.16502333333333336,7871.89789279167
2017-08-20 05:12:58,229.91,4.2668,866.73,980.9799879999999,459.4571187352309,0.8835348433224104,234.43,3.1676,706.51,742.5804680000001,228.62495785696538,0.9514255093496479,231.82,2.6178,530.48,606.858396,294.73391795939045,0.8741413210998897,2103.7200000000003,982.8159945515868,2321.9744007086783,0.9060048204484659,232.05333333333337,3.350733333333333,1.0241898414157533,27.33928891188,2.10372,0.17134041666666666,7872.069233208336
2017-08-20 05:17:58,230.53,4.2574,867.09,981.4584219999999,459.79948457423257,0.8834709454457156,235.18,3.1476,702.36,740.2525680000001,233.80396666993227,0.9488112981460132,232.46,2.6574,549.5,617.739204,282.2259275094221,0.8895339593826395,2118.95,975.829378753587,2332.8506336537303,0.9083093316957385,232.72333333333336,3.3541333333333334,1.0556168268473218,26.929957067896314,2.11895,0.17594458333333332,7872.245177791669
2017-08-20 05:22:58,230.32,4.2436,863.14,977.385952,458.5549471622198,0.8831107079386383,234.93,2.5924,562.41,609.0325320000001,233.69984367630872,0.9234482075253082,232.26,2.366,459.8,549.52716,300.9386309161148,0.8367193352190273,1885.35,993.1934217546433,2130.957014000211,0.8847433278162847,232.50333333333333,3.0673333333333335,1.043712634944306,38.34818517713539,1.8853499999999999,0.1668458333333333,7872.412023625003
2017-08-20 05:27:58,230.14,4.255,865.09,979.2456999999999,458.8479409003487,0.8834248646687957,234.8,2.5405,549.17,596.5094,232.88575608731438,0.9206393059354973,232.11,2.3569,449.87,547.060059,311.2743022690493,0.8223411535880377,1864.13,1003.0079992567123,2116.8386106344888,0.8806198028678515,232.35,3.0508,1.0544437271357938,39.47161400288447,1.86413,0.15622833333333333,7872.568251958336
2017-08-20 05:32:58,230.37,4.25,864.82,979.0725,458.98728507034906,0.8833053731975927,235,2.864,631.87,673.04,231.78253752170363,0.9388297872340426,232.3,2.3368,446.58,542.83864,308.6099361281967,0.8226754086628763,1943.27,999.3797587202494,2185.1906541626395,0.8892908251727156,232.5566666666667,3.150266666666667,1.0506399873865722,34.90921403479069,1.94327,0.15864166666666665,7872.726893625003
2017-08-20 05:37:58,230.84,4.3238,886.1,998.1059920000001,459.3934710749645,0.8877814651973354,235.51,2.8873,638.46,679.988023,233.99260634355193,0.9389283022709947,232.84,2.3192,441.07,540.002528,311.5445158342396,0.8167924724974621,1965.6299999999999,1004.9305932527559,2207.620165281006,0.8903841480129788,233.06333333333336,3.176766666666667,1.0497861811524605,36.1069431182649,1.96563,0.1628708333333333,7872.889764458337
2017-08-20 05:42:58,230.67,4.627,963.98,1067.31009,458.1412312986115,0.9031864394723375,235.45,2.9333,649.56,690.645485,234.65504970250544,0.940511469498711,232.65,2.3622,451.29,549.56583,313.623878879764,0.8211755086738198,2064.83,1006.420159880881,2297.0425479547953,0.8989080336532952,232.92333333333332,3.3074999999999997,1.0847632268128302,39.894179894179906,2.0648299999999997,0.1679358333333333,7873.05770029167
2017-08-20 05:47:58,230.28,4.5571,945.68,1049.4089880000001,454.9159941079061,0.9011548507911196,235.19,2.8642,631.61,673.6311979999999,234.19606917904287,0.9376198754975124,232.25,2.4189,472.01,561.7895249999999,304.6539517218274,0.840190105004183,2049.3,993.7660150087764,2277.54283880379,0.8997854903472783,232.57333333333335,3.2800666666666665,1.1250931605801664,38.93315176520804,2.0493,0.17142208333333334,7873.2291223750035
2017-08-20 05:52:58,230.42,7.1727,1435.97,1652.733534,818.2409752072605,0.8688454432969713,235.31,5.8296,1253.69,1371.763176,556.7724803989568,0.9139259763887991,232.35,5.9303,1212.57,1377.905205,654.4438471451101,0.88000973913151,3902.2299999999996,2029.4573027513272,4398.419706734532,0.887189095216447,232.69333333333336,6.310866666666667,1.124512949805171,13.656338801855,3.9022299999999994,0.24798041666666665,7873.47710279167
2017-08-20 05:57:58,229.94,7.4318,1529.15,1708.868092,762.8436493513728,0.8948320863141263,234.87,6.4258,1384.28,1509.227646,601.2794433960812,0.91721086853189,231.97,5.4548,1114.76,1265.349956,598.6824313016059,0.8809894801940468,4028.1900000000005,1962.8055240490598,4480.950814429624,0.8989587627314193,232.26,6.4374666666666664,1.1237406354947101,15.446034672024195,4.02819,0.33043416666666664,7873.807536958337
2017-08-20 06:02:58,230.19,4.4892,914.84,1033.368948,480.54048434094176,0.8852985197306316,235.1,3.6539,792.4,859.03189,331.71980350436127,0.9224337410803224,232.22,2.5016,480.21,580.9215519999999,326.90702879884464,0.8266348500012272,2187.45,1139.1673166441478,2466.300808459955,0.8869356051364717,232.50333333333333,3.5482333333333336,1.116829866238476,29.497308519732833,2.1874499999999997,0.258985,7874.066521958337
2017-08-20 06:07:58,230.02,4.2256,858.66,971.972512,455.44875505767976,0.8834200447018402,234.87,3.5708,782.49,838.673796,301.79982769552674,0.9330087618476158,232.02,2.3401,446.51,542.950002,308.9069836889416,0.8223777481448467,2087.66,1066.155566442148,2344.144186575471,0.8905851491370224,232.3033333333333,3.378833333333333,1.1048772438335042,30.74236669461845,2.08766,0.1781295833333333,7874.2446515416705
2017-08-20 06:12:58,230.19,4.2472,863.03,977.6629680000001,459.3518238763936,0.8827479696459157,235.13,3.5006,765.16,823.0960779999999,303.3435808105752,0.9296120106163354,232.3,2.3439,448.9,544.48797,308.1492162487533,0.8244442939666784,2077.09,1070.844620935722,2336.880628163743,0.8888301674322666,232.54,3.3638999999999997,1.1137868753762807,30.32194773923124,2.07709,0.17353124999999997,7874.418182791671
2017-08-20 06:17:58,230.42,4.24,862.03,976.9808,459.7779493066627,0.8823407788566571,235.33,3.7569,828.56,884.111277,308.4494715809557,0.9371670982543071,232.55,2.278,434.15,529.7489,303.558354441465,0.8195392194301865,2124.74,1071.7857753290832,2379.757301868777,0.8928389455225046,232.76666666666665,3.4249666666666667,1.1012458828583822,33.48840378008545,2.1247399999999996,0.17507625,7874.5932590416705
2017-08-20 06:22:58,230.47,4.2259,858.73,973.943173,459.508532383576,0.8817044195246903,235.5,3.583,785.5,843.7965,308.19195870796193,0.9309116593870678,232.64,2.3443,450.93,545.3779519999999,306.7560034094104,0.8268211033217567,2095.16,1074.4564945009483,2354.6023409856844,0.8898147952757591,232.87,3.3844,1.1293854940524737,30.732182957097265,2.09516,0.17582916666666665,7874.769088208337
2017-08-20 06:27:58,230.07,4.2344,860.33,974.208408,457.0714531863638,0.8831067284321776,235.07,2.824,599.56,663.83768,284.97065074807693,0.9031725948427634,232.18,2.6702,550.97,619.967036,284.2379018122412,0.8887085409489417,2010.86,1026.280005746682,2257.6112574567414,0.8907025039666424,232.43999999999997,3.2428666666666666,1.1314747891929204,30.575827971136647,2.01086,0.17108416666666662,7874.940172375003
2017-08-20 06:32:58,229.95,4.2365,859.79,974.183175,458.03276558897034,0.8825752918592542,234.98,1.9052,395.22,447.683896,210.2903286833201,0.8828104015606584,232.07,2.573,528.58,597.1161099999999,277.7603867032374,0.8852214689032591,1783.5900000000001,946.0834809755278,2018.976780717097,0.883412834181534,232.33333333333334,2.9049,1.1391678622668493,45.83978794450756,1.7835900000000002,0.1581020833333333,7875.098274458337
2017-08-20 06:37:58,230.17,4.2205,856.2,971.432485,458.91462486313867,0.8813788021511346,235.14,2.1944,465.98,515.9912159999999,221.60680176645872,0.9030773888212859,232.18,2.3917,462.08,555.3049060000001,307.97014827360937,0.8321194266560287,1784.26,988.4915749032068,2039.7792383624808,0.8747319153186354,232.49666666666667,2.9355333333333333,1.136933862851073,43.77285217904755,1.78426,0.14866041666666668,7875.246934875004
2017-08-20 06:42:58,230.29,4.5398,943.83,1045.4705419999998,449.6594103204928,0.9027800995659238,235.3,2.2047,473.39,518.76591,212.17911602730382,0.9125310489272512,232.38,2.3443,449.36,544.768434,307.97440978563833,0.8248642394724361,1866.58,969.812936133435,2103.4871113205695,0.887374108429008,232.65666666666667,3.0296,1.136151983609616,49.84816477422761,1.86658,0.15211833333333333,7875.399053208337
2017-08-20 06:47:58,230.2,4.638,965.86,1067.6676,455.0039170048539,0.9046448538852354,235.1,2.2797,485.36,535.9574700000001,227.32373402001153,0.905594244259717,232.4,2.3831,456.69,553.83244,313.3123289887482,0.8245995846686048,1907.91,995.6399800136137,2152.07331146072,0.8865450771772295,232.56666666666663,3.1002666666666667,1.0892933925756172,49.60003440564252,1.90791,0.15727041666666663,7875.556323625004
2017-08-20 06:52:58,230.83,7.1065,1432.84,1640.393395,798.6613955611142,0.8734734023968682,235.53,5.2342,1109.65,1232.811126,537.1220996099375,0.900097327642061,233.07,5.3654,1099.82,1250.513778,595.1308062668521,0.8794945080565117,3642.3099999999995,1930.9143014379038,4122.481312947024,0.8835237138761544,233.14333333333335,5.902033333333333,1.023690719585944,20.407656118512833,3.6423099999999993,0.23125916666666663,7875.7875827916705
2017-08-20 06:57:58,231.19,4.1599,856.3,961.7272810000001,437.800951369059,0.8903771546436977,235.91,1.9019,394.46,448.67722899999995,213.80496772319958,0.8791620668585346,233.39,2.3206,448.98,541.604834,302.9071735898104,0.8289807841707706,1699.74,954.5130926820689,1949.4130685161335,0.8719239792999945,233.49666666666667,2.7941333333333334,1.0335622207311996,48.87979576255012,1.69974,0.22258541666666665,7876.010168208337
2017-08-20 07:02:58,232.48,4.1535,862.05,965.60568,435.0449709492831,0.8927557261262175,236.96,1.8486,381.36,438.044256,215.51640451388738,0.8705969654353829,234.81,2.4364,506.27,572.091084,266.418647043136,0.8849464956877391,1749.6799999999998,916.9800225063063,1975.4069110124287,0.885731436012472,234.75,2.8128333333333337,0.9669861554845625,47.66249925934702,1.74968,0.14372583333333333,7876.15389404167
2017-08-20 07:07:58,232.36,4.157,862.98,965.92052,433.8985717389151,0.8934275461918958,236.75,2.7515,606.17,651.417625,238.54318950798145,0.9305397593440919,234.77,2.6459,559.74,621.177943,269.3569551166469,0.9010944549909751,2028.89,941.7987163635435,2236.82351879714,0.9070407132928587,234.62666666666667,3.1848000000000005,0.9660737625731595,30.526249686008523,2.02889,0.15744041666666664,7876.311334458337
2017-08-20 07:12:58,232.03,4.1419,860,961.0450569999999,428.96107234122434,0.8948591886883822,236.43,6.9792,1643.56,1650.092256,146.67985448305222,0.996041278312623,234.56,6.0417,1366.77,1417.141152,374.47137646539426,0.964455797554879,3870.33,950.1123032896708,3985.243743833293,0.9711651905831082,234.34,5.720933333333332,0.9857472049159351,27.600974200013972,3.87033,0.24580083333333336,7876.55713529167
2017-08-20 07:17:58,232.3,4.1593,865.23,966.2053900000001,430.0347692513389,0.8954928309807917,236.49,6.8768,1619.21,1626.2944320000001,151.63296295397953,0.9956438195565315,234.6,10.319,2385.03,2420.8374000000003,414.8320338869222,0.9852086720074631,4869.47,996.4997660922406,4970.387295243892,0.9796962914056097,234.46333333333334,7.118366666666667,0.9226744764639787,44.963029908546446,4.869470000000001,0.36415833333333325,7876.921293625004
2017-08-20 07:22:58,232.22,4.1588,862.62,965.7565360000001,434.24926301229283,0.8932064840822366,236.33,6.0435,1416,1428.2603550000001,186.7395021540071,0.9914158822954936,234.44,9.9888,2302.94,2341.7742719999997,424.70471789365394,0.9834167312945867,4581.5599999999995,1045.693483059954,4699.379415849933,0.9749287287907514,234.33,6.730366666666666,0.900439551060476,48.4139051364215,4.58156,0.3937929166666666,7877.315086541671
2017-08-20 07:27:58,232.4,4.177,865.77,970.7348,439.05393635752756,0.8918707766529026,236.56,5.2297,1220.8,1237.1378320000001,200.39305218909294,0.9867938465889545,234.6,9.8244,2262.73,2304.80424,438.37829761745326,0.9817449832528944,4349.299999999999,1077.8252861640738,4480.861283000699,0.9706392868041216,234.52,6.410366666666667,0.9039740747057838,53.25800396233185,4.3492999999999995,0.3721191666666666,7877.687205708337
2017-08-20 07:32:58,232.72,4.15,861.83,965.7880000000001,435.88474628507043,0.8923593997854601,236.81,3.8881,893.5,920.7409610000001,222.30984517830885,0.9704140880509822,234.94,9.8217,2264.25,2307.510198,444.71929503226954,0.9812524347508864,4019.58,1102.913886495649,4168.146160755994,0.9643567775634221,234.82333333333335,5.953266666666667,0.895708830752205,64.980010974367,4.0195799999999995,0.34870333333333325,7878.0359090416705
2017-08-20 07:37:58,232.43,4.1755,865.89,970.5114650000002,438.3229535359134,0.8921996609282713,236.33,3.4984,795.52,826.7768720000001,225.18420387341692,0.9621943077285304,234.62,9.9665,2292.67,2338.3402300000002,459.8905329928563,0.9804689542547878,3954.08,1123.3976904021868,4110.568210989932,0.9619302726636313,234.46,5.880133333333333,0.8658193295231601,69.4944559080293,3.95408,0.3322358333333333,7878.368144875004
2017-08-20 07:42:58,232.84,4.2831,896.08,997.277004,437.7237214353548,0.8985266845679719,236.79,2.19,482.05,518.5701,191.16157070397279,0.9295753843115906,235.1,10.1957,2340.32,2397.00907,518.2227120285875,0.976350081145083,3718.4500000000003,1147.1080041679152,3891.365721148052,0.9555642585305404,234.91,5.556266666666667,0.8811885402920239,83.49911211364946,3.7184500000000003,0.31968875,7878.687833625004
2017-08-20 07:47:58,232.67,4.5311,960.93,1054.251037,433.6574502018562,0.9114811997097423,236.7,2.1061,461.4,498.51387,188.74882405561345,0.9255509781503171,234.83,10.0323,2304.61,2355.885009,488.84243221198653,0.9782353515540367,3726.94,1111.2487064694562,3889.0815691150065,0.9583085193165791,234.73333333333335,5.5565,0.8790116444192109,80.55070637991541,3.72694,0.31022458333333336,7878.998058208337
2017-08-20 07:52:58,233.17,7.5194,1531.47,1753.2984979999999,853.6130635065605,0.87347933152681,237.14,5.3786,1153.45,1275.481204,544.4312621968814,0.90432536079928,235.26,13.3173,2974.37,3133.0279979999996,984.3716469666759,0.9493595339392815,5659.29,2382.4159726701178,6140.3150709824085,0.9216611744801806,235.18999999999997,8.738433333333333,0.858880054424075,52.399171476199015,5.65929,0.3910929166666666,7879.389151125004
2017-08-20 07:57:58,232.7,4.1451,864.39,964.56477,428.03635759728735,0.896145108015919,236.56,1.6383,354.61,387.55624800000004,156.37005232408637,0.9149897642728753,234.79,9.8354,2267.83,2309.253566,435.42981430273704,0.9820619239870864,3486.83,1019.8362242241108,3632.911968812304,0.9597892902260271,234.6833333333333,5.206266666666667,0.8451104324976864,88.9146413296796,3.48683,0.3810883333333333,7879.7702394583375
2017-08-20 08:02:58,232.6,4.141,863.29,963.1966,427.17451486665266,0.8962760042965268,236.5,0.3583,244.22,244.22,0,1,234.66,9.8891,2281.84,2320.5762059999997,422.2323320795701,0.9833075053084468,3389.3500000000004,849.4068469462227,3494.1644801209814,0.9700029919263126,234.58666666666667,4.796133333333333,0.8468796180516136,106.18901337188291,3.3893500000000003,0.2865075,7880.0567469583375
2017-08-20 08:07:58,232.03,4.1288,857.61,958.005464,426.94210023591614,0.8952036624292156,236.02,0.3878,277.22,277.22,0,1,234.28,9.7401,2244.12,2281.910628,413.57168638502776,0.9834390411542444,3378.95,840.5137866209438,3481.9199485341237,0.9704272498919816,234.11,4.752233333333334,0.88847123147239,104.95837045038472,3.3789499999999997,0.2820125,7880.338759458337
2017-08-20 08:12:58,231.17,4.1305,853.42,954.8476849999998,428.2620753112036,0.893776058115489,235.07,1.6277,371.71,382.62343899999996,90.73241963150049,0.9714773380623972,233.51,9.6299,2211.76,2248.677949,405.79578696537106,0.9835823760283604,3436.8900000000003,924.7902819080753,3559.136122377398,0.9656528668266442,233.25,5.129366666666666,0.8917470525187621,87.74052677068646,3.4368900000000004,0.2839933333333333,7880.622752791671
2017-08-20 08:17:58,231.03,4.1407,858.01,956.625921,423.02717717553105,0.896912765130896,235.02,1.672,382.24,392.95344,91.13170912384771,0.9727361083796594,233.39,10.251,2346.26,2392.48089,468.0051510562577,0.980680769408361,3586.51,982.1640373556365,3718.56157356238,0.9644885338187705,233.14666666666668,5.354566666666666,0.9078691524648322,91.44406332289573,3.58651,0.2926416666666667,7880.915394458338
2017-08-20 08:22:58,231.29,4.1267,857.68,954.4644429999998,418.79277757776595,0.8985981681037856,235.47,1.697,391.01,399.59259000000003,82.37364798834719,0.9785216487623055,233.41,10.138,2320.51,2366.31058,463.3131780123839,0.9806447300759651,3569.2000000000003,964.4796035784971,3697.2164591377305,0.9653749082444617,233.39,5.320566666666667,0.8997814816401707,90.54361377547502,3.5692000000000004,0.29815458333333333,7881.213549041671
2017-08-20 08:27:58,230.1,4.1253,851.76,949.23153,418.9813837703782,0.8973153262197263,234.41,1.67,384.7,391.4647,72.46048127144901,0.9827195146842104,232.27,9.5957,2195.46,2228.793239,384.02433596337517,0.9850442659208013,3431.92,875.4662010052024,3541.8238176824216,0.9689697107084404,232.26,5.130333333333334,0.9299922500645813,87.03852901046066,3.43192,0.2917133333333334,7881.505262375004
2017-08-20 08:32:58,229.76,4.1117,847.96,944.7041919999999,416.4490950672995,0.8975931378104863,234.18,1.4668,335.69,343.495224,72.80929069020087,0.9772770523295543,231.94,9.0937,2075.93,2109.192778,373.10696839828364,0.9842296169667616,3259.58,862.365354155784,3371.725934955009,0.9667393088529582,231.96,4.890733333333333,0.9570615623383337,85.93735090852088,3.25958,0.27881249999999996,7881.784074875004
2017-08-20 08:37:58,229.62,4.1314,851.7,948.6520680000001,417.78924845031224,0.8978001827325379,234.07,2.0548,470.74,480.967036,98.6566881596241,0.9787365136599507,231.98,8.298,1889.44,1924.97004,368.13875277889605,0.9815425490985824,3211.88,884.5846893888324,3331.465624481384,0.9641041997844417,231.89,4.828066666666667,0.9789124153693483,71.8700376962483,3.2118800000000003,0.2696441666666667,7882.053719041671
2017-08-20 08:42:58,228.91,6.2176,1343.92,1423.270816,468.59241273979825,0.9442475633533963,233.2,4.1006,950.16,956.25992,107.8378829466081,0.9936210648669663,231.31,8.3969,1906.9,1942.286939,369.0676677927634,0.9817807872310467,4200.98,945.4979634791698,4306.065415125884,0.9755959547765457,231.14000000000001,6.238366666666667,0.9647832482478229,34.600937211128986,4.2009799999999995,0.30886916666666664,7882.362588208337
2017-08-20 08:47:58,230.02,9.0142,2015.12,2073.446284,488.33480137443564,0.9718698842356891,234.26,4.3169,1005.05,1011.2769940000001,112.05202404988597,0.9938424447140146,232.38,8.4475,1920.92,1963.0300499999998,404.41727312641,0.9785484435146574,4941.09,1004.8040985507316,5042.221897592801,0.9799429894901924,232.22,7.259533333333334,0.9473774868658981,40.534745116766,4.94109,0.3809195833333333,7882.743507791671
2017-08-20 08:52:58,230.14,13.0604,2818.69,3005.7204559999996,1043.7155472238808,0.9377751661413987,234.35,7.9274,1810.71,1857.7861899999998,415.57047976813146,0.9746600603161983,232.37,13.1333,2859.26,3051.784921,1066.781822324966,0.9369139942742382,7488.66,2526.067849316978,7903.2301861297765,0.9475442095995951,232.28666666666666,11.3737,0.9241454524581734,30.30060578351812,7.488659999999999,0.51790625,7883.261414041671
2017-08-20 08:57:58,229.7,12.2768,2675.72,2819.98096,890.4016488992604,0.9488432858071495,233.83,6.4455,1474.82,1507.1512650000002,310.5010518357399,0.9785480955025438,231.93,12.4101,2712.55,2878.274493,962.567688297506,0.9424222764704883,6863.09,2163.4703890325063,7196.013373550696,0.9537350257332244,231.82000000000002,10.377466666666667,0.9145026313519251,37.88946563708548,6.863090000000001,0.5979895833333333,7883.859403625004
2017-08-20 09:02:58,229.03,9.28,2064.44,2125.3984,505.3769337064761,0.971319071285647,233.29,1.5846,383.17,383.17,0,1,231.38,8.6949,1969.77,2011.8259620000001,409.2063641699946,0.9790956261653014,4417.38,914.5832978764706,4511.065137321185,0.9792321470718514,231.23333333333335,6.519833333333334,0.9528614674931586,75.69569774278484,4.4173800000000005,0.4700195833333334,7884.329423208337
2017-08-20 09:07:58,228.51,9.0241,2003.9,2062.097091,486.4454776340947,0.9717777153878929,232.77,2.1036,455.39,489.65497200000004,179.94982496329587,0.9300222116400769,230.92,10.202,2259.07,2355.84584,668.2906231163985,0.9589209793116176,4718.360000000001,1334.685925713789,4903.499526858189,0.9622433884526522,230.73333333333332,7.1099000000000006,0.9635943368968489,70.41308597870575,4.7183600000000006,0.3806558333333334,7884.710079041671
2017-08-20 09:12:58,229.13,8.9005,1981.79,2039.3715649999997,481.19099745376406,0.9717650446891468,233.36,2.0641,446.31,481.678376,181.16688937550748,0.926572630696629,231.63,10.2989,2277.88,2385.5342069999997,708.5450997410934,0.9548720757455064,4705.98,1370.902986570365,4901.593899843962,0.960091777523595,231.37333333333333,7.087833333333333,0.9695729844983603,70.87826557245985,4.705979999999999,0.39268083333333337,7885.102759875004
2017-08-20 09:17:58,230.5,8.8594,1985.04,2042.0917000000002,479.32735120050376,0.9720621262992254,234.76,2.2033,491.95,517.246708,159.77908009760637,0.9510935350409229,233.05,8.1705,1788.54,1904.1350250000003,653.3413057749771,0.9392926323594093,4265.53,1292.4477370730872,4457.03571154252,0.9570329420860209,232.76999999999998,6.411066666666668,0.9752115822485637,65.63286400598966,4.26553,0.3738129166666666,7885.476572791671
2017-08-20 09:22:58,230.82,8.8436,1983.41,2041.279752,482.60521943425033,0.9716502591360638,235.08,2.2958,501.13,539.6966639999999,200.35271955411247,0.9285401104498954,233.32,2.6871,519.55,626.954172,350.9121418363941,0.828688958784056,3004.09,1033.8700808247568,3177.018110134815,0.9455690511857118,233.07333333333335,4.608833333333333,0.9667915677469288,91.8837015875312,3.00409,0.3029008333333333,7885.779473625004
2017-08-20 09:27:58,230.71,9.1078,2042.09,2101.260538,495.14066734216993,0.9718404562737759,234.93,2.334,513.47,548.32662,192.3814993720145,0.9364309177621177,233.26,2.8241,548.53,658.749566,364.7818934722341,0.8326836605460474,3104.09,1052.3040601864186,3277.608665351131,0.9470593706974649,232.96666666666667,4.755299999999999,0.968665045070823,91.5294513490211,3.1040900000000002,0.2545075,7886.033981125004
2017-08-20 09:32:58,230.01,9.8503,2184.83,2265.667503,599.8058896428545,0.9643206680181614,234.22,3.4375,748.3,805.13125,297.1252929768225,0.9294136825517578,232.57,4.2559,812.75,989.7946629999999,564.9167305039597,0.8211299074260618,3745.88,1461.8479131236368,4021.0217974420298,0.9315741591808677,232.26666666666665,5.8479,0.9715843857634876,68.44166281913166,3.74588,0.28541541666666664,7886.319396541671
2017-08-20 09:37:58,230.14,11.2363,2471.43,2585.922082,760.9380850471446,0.9557248523468851,234.36,5.0277,1078.72,1178.291772,474.0618752472087,0.9154948083605899,232.74,5.688,1068.63,1323.82512,781.3724281307948,0.807228979005928,4618.78,2016.372388425148,5039.730776262094,0.9164735588169041,232.41333333333333,7.317333333333333,0.9781423899948399,53.55730685131196,4.61878,0.3485275,7886.6679240416715
2017-08-20 09:42:58,231.42,8.8477,1989.27,2047.5347339999998,484.9776840602564,0.9715439581890873,235.48,2.1235,443.82,500.04177999999996,230.35969557535094,0.8875658349988276,233.74,2.7084,529.17,633.061416,347.48506087014033,0.8358904627983202,2962.26,1062.8224405057476,3147.1536104300017,0.9412505287898104,233.54666666666665,4.559866666666667,0.9105960264900657,94.03418228603174,2.96226,0.31587666666666664,7886.983800708338
2017-08-20 09:47:58,230.62,9.0758,2035.74,2093.0609959999997,486.4843115420175,0.9726137957233236,234.44,2.4955,547.17,585.0450199999999,207.08130414598105,0.9352613581771879,232.78,3.9393,839.59,916.9902539999999,368.72721330406887,0.9155931552572424,3422.5,1062.2928289920674,3583.5697711259886,0.9550532621343719,232.61333333333334,5.1701999999999995,0.8569299552906137,75.54059804262891,3.4225,0.26603166666666667,7887.249832375005
2017-08-20 09:52:58,230.7,9.6159,2150.91,2218.38813,542.9844079021943,0.969582360684557,234.43,2.7012,593.34,633.2423160000001,221.2317227999727,0.9369872875014877,232.82,5.3265,1192.67,1240.11573,339.7429835823437,0.9617408852639907,3936.92,1103.9591142845106,4088.7730204074473,0.9628609806292658,232.65,5.8812,0.8381689232753136,63.50234645990614,3.93692,0.3066425,7887.556474875005
2017-08-20 09:57:58,230.37,17.8014,3952.43,4100.908518,1093.5025231360737,0.9637937502511241,234.23,11.2743,2591.02,2640.779289,510.22604089888006,0.9811573465426402,232.68,8.585,1947.38,1997.5578000000003,444.913811811727,0.9748804264887854,8490.83,2048.642375846681,8734.479359012461,0.9721048789518224,232.42666666666665,12.553566666666669,0.8848669114272503,41.80352462912265,8.49083,0.5178229166666666,7888.074297791672
2017-08-20 10:02:58,229.8,17.3926,3931.54,3996.8194800000006,719.4158631191524,0.9836671432556167,233.64,11.2261,2600.37,2622.866004,342.78555692871373,0.9914231211332594,232.2,5.5612,1254.98,1291.31064,304.1518840599369,0.9718652980354906,7786.889999999999,1366.353304107803,7905.857146682218,0.9849520242429192,231.88,11.393300000000002,0.8970156977747041,52.65638577058446,7.78689,0.6782383333333333,7888.752536125005
2017-08-20 10:07:58,229.28,17.6233,3977.37,4040.670224,712.4210427971733,0.9843342266280427,232.96,11.5283,2662.2,2685.632768,353.99791603248497,0.9912747683602883,231.73,4.8036,1074.54,1113.138228,290.5864811634916,0.9653248563124542,7714.11,1357.00543999315,7832.557491411793,0.9848775458665106,231.32333333333335,11.318400000000002,0.8833234866060568,57.55937234944869,7.71411,0.645875,7889.398411125005
2017-08-20 10:12:58,229.2,17.6062,3973.35,4035.3410400000002,704.6042056419216,0.9846379675508169,232.88,11.3724,2628.56,2648.404512,323.6028207262097,0.9925069935842187,231.51,1.2725,208.36,294.596475,208.262318921176,0.7072725496800327,6810.2699999999995,1236.4693452893073,6921.606310296776,0.9839146716375432,231.19666666666663,10.0837,0.8636226012485654,87.3806241756498,6.810269999999999,0.6051825,7890.003593625005
2017-08-20 10:17:58,228.87,17.5632,3957.94,4019.6895839999997,701.8655912053889,0.9846382207606806,232.52,11.2927,2606.29,2625.778604,319.3207057554983,0.9925779713604521,231.23,0.2379,132.06,132.06,0,1,6696.29,1021.1862969608871,6773.708084734733,0.9885707970041987,230.87333333333333,9.697933333333333,0.8677196731252332,97.54690002680984,6.69629,0.5627733333333333,7890.566366958338
2017-08-20 10:22:58,229.61,16.015,3614.8,3677.2041500000005,674.574918580008,0.9830294573120179,233.16,11.362,2630.03,2649.16392,317.8233379249634,0.9927773740780828,231.86,0,119.44,119.44,0,1,6364.2699999999995,992.3982565049714,6441.179001736724,0.9880597943767767,231.54333333333332,9.125666666666667,0.8349768941738661,100,6.364269999999999,0.54419,7891.110556958338
2017-08-20 10:27:58,229.71,14.7185,3317.38,3380.986635,652.7331473493774,0.9811869605334893,233.23,11.2841,2613.32,2631.790643,311.256431551786,0.9929817202408833,231.91,0,122.97,122.97,0,1,6053.670000000001,963.9895789011634,6129.942607980115,0.9875573699693664,231.61666666666667,8.667533333333333,0.8231992516370438,100,6.053670000000001,0.5174141666666666,7891.6279711250045
2017-08-20 10:32:58,229,13.2142,2963.95,3026.0518,609.9097423252407,0.9794776150229814,232.56,11.3071,2609.91,2629.579176,321.02404077084407,0.9925200289918936,231.11,0,127.64,127.64,0,1,5701.5,930.9337830960848,5777.00094846016,0.9869307709772345,230.89000000000001,8.173766666666667,0.8185716141885809,100,5.7015,0.48979875000000006,7892.117769875004
2017-08-20 10:37:58,228.61,17.4986,3938.26,4000.3549460000004,702.1024614589121,0.9844776408998183,232.2,6.8563,1569.39,1592.03286,267.55121980618844,0.985777391554594,230.62,0.0026,110.49,110.49,0,1,5618.14,969.6536812651005,5701.203848415786,0.9854304721205739,230.4766666666667,8.119166666666667,0.8099156819923958,115.52211844401108,5.61814,0.47165166666666664,7892.589421541671
2017-08-20 10:42:58,228.59,13.367,2995.15,3055.56253,604.5980914955006,0.9802286716744101,232.05,13.741,3165.38,3188.5990500000003,384.1007123931214,0.9927181029549639,230.57,0.6174,182.04,182.04,0,1,6342.570000000001,988.698803888622,6419.16813377799,0.9880672803419923,230.40333333333334,9.2418,0.7870256506705628,93.31948321755502,6.34257,0.49836291666666666,7893.087784458337
2017-08-20 10:47:58,230.94,13.25,2995.54,3059.955,624.5516074953299,0.978949036832241,234.3,13.5508,3147.78,3174.9524400000005,414.49254258907433,0.9914416229806579,232.76,1.2788,225.59,297.653488,194.18226185356409,0.757894696668228,6368.91,1233.2264119379684,6487.20756344372,0.9817644861387906,232.66666666666666,9.359866666666667,0.7421203438395385,86.33741221384919,6.36891,0.5296449999999999,7893.617429458337
2017-08-20 10:52:58,230.42,14.3797,3249.79,3313.370474,645.9789887256267,0.9808109372317658,233.73,11.1001,2541.53,2594.426373,521.2230463227171,0.9796115343451299,232.09,0.6256,163.05,163.05,0,1,5954.37,1167.2020350483438,6067.691709993265,0.9813237528520724,232.08,8.701799999999999,0.7152705963460982,92.810682847227,5.95437,0.5134699999999999,7894.130899458337
2017-08-20 10:57:58,230.33,20.169,4496.68,4645.52577,1166.5241777751942,0.9679593274541237,233.78,16.5252,3805.59,3863.2612560000002,665.0355509374647,0.9850718726541128,232.19,4.4697,855.78,1037.8196429999998,587.1202628053703,0.8245941438593489,9158.050000000001,2418.679991518029,9472.058525150152,0.9668489669572461,232.1,13.7213,0.7626023265833614,67.42509820498059,9.158050000000001,0.6296841666666667,7894.760583625003
2017-08-20 11:02:58,230.24,13.4671,3037.36,3100.665104,623.3524825997974,0.9795833790891079,233.69,13.916,3233.44,3252.03004,347.2249234464622,0.99428355834007,232.04,0.3548,141.18,141.18,0,1,6411.9800000000005,970.5774060462596,6485.021821206733,0.988736842647487,231.99,9.245966666666666,0.7543428596060174,96.16265110192192,6.411980000000001,0.6487512500000001,7895.409334875003
2017-08-20 11:07:58,229.77,33.2532,7448.34,7640.587764,1703.1772144396805,0.9748386158319116,233.55,8.982,2055.56,2097.7461,418.58306996964166,0.9798897969587455,231.68,1.6355,266.03,378.91264,269.81999157173215,0.7020879535715672,9769.93,2391.5802759810545,10058.388957549892,0.971321554697547,231.66666666666666,14.623566666666667,0.8187050359712145,127.39459365818186,9.76993,0.6742462499999999,7896.083581125003
2017-08-20 11:12:58,229.96,38.5524,8684.13,8865.509904,1784.1390083236508,0.9795409507220599,233.72,13.5238,3143.93,3160.7825359999997,325.96072613520676,0.9946682393337547,232.07,0.8232,134.7,191.04002400000002,135.47029478790023,0.7050878511196166,11962.76,2245.570029246758,12171.697152568793,0.9828341808089845,231.91666666666666,17.633133333333333,0.8436938555515555,118.63612819805138,11.96276,0.90552875,7896.989109875002
2017-08-20 11:17:58,229.79,39.0988,8807.76,8984.513251999999,1773.3702821925222,0.9803268972906627,233.48,13.3971,3111.92,3127.9549079999997,316.31601300169126,0.9948736767403554,231.98,0.2586,33.44,59.990027999999995,49.805319589786635,0.5574259775307989,11953.12,2139.491614784,12143.084538293022,0.9843561545096742,231.75,17.584833333333332,0.8457389428263249,122.3438758778872,11.95312,0.996495,7897.9856048750025
2017-08-20 11:22:58,229.92,38.7057,8718.42,8899.214544,1784.705074722749,0.9796842133532003,233.5,14.8726,3459.77,3472.7521,299.9978252494703,0.9962617256786052,232.17,1.2323,151.42,286.10309099999995,242.7487637038637,0.5292497870985953,12329.61,2327.4516636760827,12547.36283044563,0.9826455301095413,231.86333333333332,18.2702,0.8381374085308853,111.85153966568511,12.32961,1.0117804166666668,7898.997385291669
2017-08-20 11:27:58,229.92,34.7633,7845.91,7992.7779359999995,1525.1870069301065,0.9816249197493031,233.54,5.1872,1142.77,1211.418688,402.0099062655563,0.94333198861796,231.95,0.8752,109.15,203.00263999999999,171.16176368269169,0.5376777366048048,9097.83,2098.3586768783543,9336.681415028075,0.9744179538306162,231.8033333333333,13.608566666666666,0.8124703412375401,155.45159054223197,9.09783,0.89281,7899.890195291669
2017-08-20 11:32:58,230.03,32.095,7237.57,7382.812849999999,1457.225470963611,0.9803268953241854,233.67,11.6684,2702.74,2726.5550279999998,359.5814415568191,0.991265524533547,232.34,0.0005,65.34,65.34,0,1,10005.65,1816.8069125204302,10169.258541303885,0.9839114581816003,232.01333333333332,14.587966666666667,0.8548359289695937,120.01009964834029,10.00565,0.7959783333333333,7900.686173625003
2017-08-20 11:37:58,230.37,30.0128,6768.15,6914.048736,1412.8749064525134,0.9788982199040143,233.83,13.0856,3038.96,3059.805848,356.55847466439377,0.9931871991114647,232.55,0,148.12,148.12,0,1,9955.230000000001,1769.4333811169072,10111.256046758526,0.9845690737098342,232.25,14.366133333333332,0.8094725511302456,108.91355595567353,9.955230000000002,0.8317033333333332,7901.517876958336
2017-08-20 11:42:58,230.19,33.7362,7613.37,7765.7358779999995,1530.7680980332807,0.9803797244210113,233.73,7.18,1595.45,1678.1814,520.4153233773575,0.9507017536959951,232.16,0.0006,124.8,124.8,0,1,9333.619999999999,2051.1834214106384,9556.349498248263,0.9766930355268932,232.02666666666664,13.638933333333332,0.7915756809562025,147.35218785437766,9.33362,0.8037020833333333,7902.32157904167
2017-08-20 11:47:58,230.33,33.8454,7652.35,7795.610982,1487.6458114010186,0.9816228667219558,233.84,8.3608,1883.26,1955.089472,525.0777236993,0.9632602635180064,232.22,1.6565,302.08,384.67243,238.1607692339461,0.7852915271312788,9837.69,2250.884304334265,10091.908872339185,0.9748096345740923,232.13,14.620899999999999,0.7754275621418959,131.48643380366462,9.83769,0.7988045833333333,7903.120383625003
2017-08-20 11:52:58,230.54,29.4526,6601.18,6790.002404,1590.1431551674116,0.9721911138221742,233.88,14.3059,3303.76,3345.863892,529.1266825528518,0.987416137249136,232.54,3.6493,664.79,848.6082220000001,527.4373615378431,0.7833885917735074,10569.73,2646.7071992581064,10896.065862113017,0.9700501202688461,232.31999999999996,15.802599999999998,0.7661845730027432,86.37819093060638,10.56973,0.8503091666666666,7903.97069279167
2017-08-20 11:57:58,230.76,32.4052,7248.17,7477.823952,1838.9895889332531,0.96928866559655,234.26,14.808,3427.98,3468.92208,531.3882918464855,0.9881974633457319,232.79,3.4726,635.96,808.3865539999999,499.04278282327135,0.7867028426600972,11312.11,2869.42066360301,11670.364501454611,0.9693022011943194,232.60333333333332,16.895266666666668,0.7924793281838897,91.80046482446758,11.31211,0.9117433333333334,7904.882436125004
