DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-20 12:02:58,231.09,24.2119,5441.79,5595.127971,1300.9145274638822,0.9725943764298577,234.56,10.1349,2311.18,2377.242144,556.5314176304131,0.9722105953040011,233.01,2.1872,397.71,509.63947199999996,318.68345943967466,0.7803751904051891,8150.679999999999,2176.12940453397,8436.179446151993,0.9661577319479354,232.88666666666666,12.177999999999999,0.7714768270689546,98.81671867301694,8.15068,0.8109495833333333,7905.693385708337
2017-08-20 12:07:58,231.18,30.7662,6904.21,7112.530116000001,1708.791656963183,0.9707108282703262,234.59,14.6427,3378.77,3435.030993,619.1536238855148,0.9836214016366519,233.11,2.6022,484.74,606.598842,364.67696323697356,0.7991113177891626,10767.72,2692.6222440856714,11099.279640938188,0.9701278234566434,232.96,16.0037,0.7640796703296708,92.24429350712651,10.767719999999999,0.7882666666666666,7906.481652375003
2017-08-20 12:12:58,231.34,24.0149,5380.79,5555.606966,1382.7030543713036,0.9685332373096459,234.69,14.2035,3273.41,3333.419415,629.6602005835704,0.9819976404019355,233.31,2.6136,506.22,609.779016,339.9584679838527,0.8301695970462848,9160.42,2352.3217229387265,9457.627189977908,0.9685748672465274,233.11333333333332,13.610666666666667,0.7607172476906707,80.79741379310344,9.16042,0.8303391666666666,7907.31199154167
2017-08-20 12:17:58,231.41,30.9319,6950.42,7157.950978999999,1711.117775422559,0.9710069292722382,234.95,7.2287,1675.47,1698.383065,278.03833293054026,0.9865088945643721,233.4,0.4327,182.21,182.21,0,1,8808.099999999999,1989.1561083530992,9029.915150952329,0.97543552212349,233.25333333333333,12.864433333333332,0.7902709500400139,140.4451031655754,8.808099999999998,0.7486883333333332,7908.060679875003
2017-08-20 12:22:58,231.25,27.818,6283.93,6432.9125,1376.4399688167487,0.9768405834837641,234.79,2.3034,508.67,540.8152859999999,183.67363629890295,0.9405614322817053,233.16,0.9261,269.46,269.46,0,1,7062.06,1560.1136051156516,7232.333365136522,0.976456648699668,233.06666666666663,10.349166666666667,0.7794622425629154,168.7945889363073,7.062060000000001,0.6612566666666666,7908.7219365416695
2017-08-20 12:27:58,232,25.9738,5836.77,6025.921600000001,1497.9476280720094,0.9686103450134499,235.55,3.4653,800,816.2514150000001,162.0690361836656,0.9800901845909816,233.77,15.9719,3457.55,3733.751063,1409.3420443432562,0.9260258495171133,10094.32,3069.358708598931,10550.65207200257,0.9567484484477029,233.77333333333334,15.137,0.7599954371756135,77.10708859087005,10.09432,0.7148491666666668,7909.436785708336
2017-08-20 12:32:58,232.05,19.9998,4494.24,4640.95359,1157.6947123200887,0.9683871887199802,235.64,1.9047,432.32,448.823508,120.5900449184181,0.9632294037503936,233.75,15.4074,3419.02,3601.4797500000004,1131.794428887184,0.9493375604846868,8345.58,2410.0791861256907,8686.609650479078,0.9607407649012673,233.81333333333336,12.4373,0.7812499999999822,84.68558288374487,8.34558,0.7683291666666667,7910.205114875002
2017-08-20 12:37:58,232.46,18.2483,4107.53,4241.999818,1059.603583899203,0.9683003715772436,235.92,1.9028,431.2,448.908576,124.84177828895166,0.9605519320709079,234.16,15.7495,3511.79,3687.90292,1126.036830323292,0.9522457820012247,8050.5199999999995,2310.4821925114466,8375.51193852128,0.9611973643036011,234.17999999999998,11.966866666666666,0.7430181911350283,84.09943009309035,8.050519999999999,0.6831708333333332,7910.888285708335
2017-08-20 12:42:58,230.87,24.0192,5384.14,5545.312704000001,1327.2262224443111,0.9709353263552222,234.58,1.9496,448.57,457.337168,89.11924783266659,0.9808299683178167,232.66,14.9109,3306.98,3469.169994,1048.3433249036116,0.9532481849316953,9139.69,2464.6887951805893,9466.183188233194,0.9655095214469296,232.70333333333335,13.626566666666667,0.8064631648307566,85.69265430030065,9.13969,0.7162587499999999,7911.604544458335
2017-08-20 12:47:58,231.54,18.2712,4105.15,4230.513648,1022.2471342167081,0.9703668021354176,235.3,1.8454,425.14,434.22262,88.34740584569765,0.9790830334909775,233.43,14.2815,3167.41,3333.730545,1039.8428912898323,0.9501097815930412,7697.7,2150.437431352238,7992.431822428066,0.9631236363379415,233.42333333333332,11.466033333333334,0.8068316506490323,83.90550640878422,7.6977,0.7015579166666666,7912.3061023750015
2017-08-20 12:52:58,231.24,24.7884,5480.18,5732.069616,1680.550281982179,0.9560560787159847,234.97,8.1792,1787.43,1921.866624,706.1623861019203,0.9300489314288649,233.17,17.7727,3840.5,4144.060459,1556.8547902252453,0.9267480621956823,11108.11,3943.5674583093446,11787.358994717028,0.942374793622434,233.12666666666667,16.913433333333334,0.8092882267150859,51.640806223061354,11.10811,0.7835754166666666,7913.089677791668
2017-08-20 12:57:58,231.6,21.9624,4932.07,5086.49184,1243.8186175992803,0.9696407966713656,235.32,5.1819,1130.63,1219.4047079999998,456.7533743636322,0.9271983227409356,233.46,15.8557,3470.5,3701.671722,1287.634764773942,0.9375493724562105,9533.2,2988.2067567368545,9990.559637027738,0.9542208190887888,233.46,14.333333333333334,0.7967103572346498,63.84720930232558,9.5332,0.8600545833333333,7913.949732375001
2017-08-20 13:02:58,231.5,22.2956,4998.44,5161.4314,1286.8456252814353,0.9684212794148537,235.27,5.8815,1299.35,1383.740505,475.8438427442927,0.9390127667036818,233.34,14.8386,3271.54,3462.438924,1133.80303881683,0.9448657642227916,9569.329999999998,2896.492506842558,9998.087091593825,0.9571160875409541,233.37,14.338566666666665,0.8141577752067556,58.98125568106529,9.569329999999997,0.7959387499999999,7914.745671125001
2017-08-20 13:07:58,231.39,20.0263,4489.84,4633.885557,1146.3996378982313,0.9689147357594098,235.08,13.1724,3069.64,3096.5677920000003,407.4829577439494,0.9913039875730902,233.24,14.6966,3261.19,3427.834984,1055.7899703228293,0.9513847706269866,10820.67,2609.67256596501,11130.915961880693,0.9721275443150257,233.23666666666668,15.965100000000001,0.7917565848708862,25.437986608289314,10.82067,0.8495833333333334,7915.595254458334
2017-08-20 13:12:58,230.69,22.3941,5038.29,5166.094929000001,1142.002929654527,0.9752608245190066,234.47,14.1735,3302.92,3323.260545,367.12412554025514,0.9938793408688333,232.56,14.9649,3307.77,3480.237144,1081.9927012587832,0.9504438528571718,11648.98,2591.119756453565,11933.676576507509,0.9761434311813042,232.57333333333335,17.1775,0.8155133864587428,30.368796390627296,11.64898,0.9362354166666667,7916.531489875001
2017-08-20 13:17:58,231.27,18.4656,4174.63,4270.539312,899.983543425897,0.9775416393591088,234.95,14.0976,3290.72,3312.23112,376.87779703301095,0.9935055498180332,233.12,15.101,3357.69,3520.3451200000004,1057.7086686833093,0.9537956892135621,10823.04,2334.5700091422173,11071.965135836832,0.9775175289315958,233.11333333333334,15.888066666666665,0.7907455600995225,16.223077278124883,10.82304,0.9363341666666667,7917.467824041668
2017-08-20 13:22:58,231.03,24.1617,5461.57,5582.077551,1153.6216539568618,0.9784117024711683,234.61,13.4125,3126.08,3146.7066250000003,359.7032352077078,0.9934450117350866,232.85,14.4564,3205.22,3366.17274,1028.4374881922129,0.952185240499571,11792.869999999999,2541.7623773567825,12063.678494549096,0.9775517480284757,232.83,17.343533333333333,0.7730962504831901,39.31244306235177,11.792869999999999,0.9423295833333333,7918.410153625001
2017-08-20 13:27:58,231.14,18.2867,4129.74,4226.787837999999,900.5459232402918,0.97703981327676,234.69,13.2797,3095.37,3116.612793,363.2628037540583,0.9931840127693399,232.89,15.1173,3340.91,3520.667997,1110.596018811518,0.9489420765737713,10566.02,2374.404745805868,10829.523375352464,0.9756680542421482,232.90666666666667,15.561233333333334,0.7656858255095023,17.51446436336451,10.56602,0.9316204166666666,7919.341774041668
2017-08-20 13:32:58,230.68,15.6562,3534.63,3611.572216,741.515093901096,0.9786956451655237,234.23,13.6557,3176.95,3198.5746109999995,371.30612657724953,0.9932392976153716,232.33,15.7099,3452.48,3649.8810670000003,1184.0665744986895,0.9459157535885812,10164.06,2296.887794977035,10420.355523028687,0.9754043398555565,232.41333333333333,15.007266666666666,0.781653376168893,9.006081498296382,10.16406,0.8637533333333334,7920.205527375001
2017-08-20 13:37:58,230.7,19.5186,4419.19,4502.941019999999,864.4290448027763,0.9814008179036732,234.31,14.7286,3427.16,3451.058266,405.43493895683065,0.9930750905496302,232.45,14.5711,3236.77,3387.0521949999998,997.7186671373429,0.9556303870303954,11083.119999999999,2267.58265089695,11312.713202987548,0.9797048507402347,232.48666666666668,16.272766666666666,0.7842743669887835,19.946413537546373,11.08312,0.8852991666666666,7921.090826541667
2017-08-20 13:42:58,230.36,19.9493,4511.63,4595.520748000001,874.0741892988742,0.9817451051577756,233.78,29.6045,6879.96,6920.94001,752.0379115568628,0.9940788375653035,231.98,15.4039,3433.31,3573.396722,990.7303249120544,0.9607973217366151,14824.9,2616.8424257677916,15054.086630921793,0.984775786366804,232.04,21.65256666666667,0.7498707119462201,36.72513035406118,14.8249,1.0795008333333331,7922.170327375001
2017-08-20 13:47:58,229.9,22.6789,5052.92,5213.87911,1285.5095671734186,0.9691287222806361,233.39,34.4548,7996.9,8041.405771999999,844.8651844850211,0.994465423924388,231.56,19.2473,4197.16,4456.904788,1499.2825696636787,0.9417208129059992,17246.98,3629.6573213221186,17624.776066396626,0.9785644898424025,231.61666666666665,25.460333333333335,0.7656328704036874,35.32737199041645,17.24698,1.3363283333333333,7923.506655708335
2017-08-20 13:52:58,229.09,20.1189,4506.51,4609.038801,966.7503757555592,0.9777548409924962,232.57,31.8062,7365.77,7397.167934,680.8272548141837,0.9957554114925952,230.86,15.7192,3488.36,3628.9345120000003,1000.2550688622777,0.9612628688847499,15360.640000000001,2647.8326994320205,15587.183171239809,0.9854660608814936,230.84,22.5481,0.7581008490729509,41.05933537637317,15.360640000000002,1.3586508333333334,7924.865306541668
2017-08-20 13:57:58,228.96,23.6431,5231.32,5413.324176,1391.8942819287968,0.9663784820412351,232.31,26.1136,6006.17,6066.450416000001,853.0782970434617,0.9900633134920194,230.55,18.5142,4026.27,4268.44881,1417.323227316343,0.9432630398582664,15263.76,3662.2958062886014,15696.967220146671,0.9724018522768743,230.60666666666665,22.756966666666667,0.7386314359226449,18.64381456813958,15.26376,1.2760166666666666,7926.141323208335
2017-08-20 14:02:58,228.82,19.794,4424.55,4529.26308,968.2878421993561,0.9768807688689173,232.03,21.2944,4910.1,4940.939632,551.182761947693,0.9937583467322154,230.43,15.2525,3393.69,3514.633575,914.0663818439449,0.96558856779259,12728.340000000002,2433.536985990994,12958.886580944605,0.9822093835373472,230.42666666666665,18.7803,0.6972572618909798,18.784577456164175,12.728340000000001,1.1663375,7927.307660708335
2017-08-20 14:07:58,230.94,20.4727,4615.46,4727.965338,1025.2732444228975,0.9762042802861175,234.2,20.6775,4802.93,4842.670499999999,619.1292164566624,0.9917936807800574,232.87,15.4799,3455.42,3604.804313,1026.979434372179,0.9585596609332507,12873.81,2671.3818952517386,13148.051762385892,0.9791420229139616,232.67,18.8767,0.7435423561266987,17.994670678667347,12.873809999999999,1.06675625,7928.374416958335
2017-08-20 14:12:58,230.9,19.691,4434.27,4546.6519,1004.6357881708208,0.9752824930362495,234.23,21.1996,4926.21,4965.582308,624.0694620173367,0.9920709585386255,232.93,16.693,3681.83,3888.3004900000005,1250.203404104406,0.9468995540516981,13042.31,2878.9086542925634,13356.270631275058,0.9764933910114184,232.68666666666664,19.194533333333336,0.7678423058189698,13.032530095374382,13.042309999999999,1.0798383333333332,7929.454255291668
2017-08-20 14:17:58,230.31,20.4878,4606.74,4718.545218,1021.0854747329793,0.9763051506694281,233.57,21.3067,4937.6,4976.605919,621.862294262827,0.9921621443138425,232.49,15.3009,3414.84,3557.306241,996.6420955676872,0.9599510890128056,12959.18,2639.5898645634934,13225.27054262053,0.9798801437170597,232.12333333333333,19.0318,0.7811939055387218,19.603505711493398,12.95918,1.0833954166666664,7930.537650708335
2017-08-20 14:22:58,230.61,19.9826,4499.34,4608.1873860000005,995.6558385755179,0.97637956600231,233.66,21.3238,4944.76,4982.5191079999995,612.2460322330476,0.9924216832526798,232.74,15.7047,3509.12,3655.111878,1022.702139577643,0.9600581643263177,12953.220000000001,2630.6040103862088,13217.63919267961,0.9799949757422601,232.33666666666667,19.0037,0.7431744164359161,17.359777306524506,12.953220000000002,1.0796833333333333,7931.617334041668
2017-08-20 14:27:58,230.48,20.1016,4525.45,4633.016768,992.5455506268581,0.9767825644959979,233.46,21.5064,4984.85,5020.884144,600.4565471127825,0.9928231476834493,232.79,15.8825,3547.05,3697.287175,1043.2491322399842,0.9593655651051775,13057.349999999999,2636.251229979625,13320.818652397797,0.980221286748741,232.24333333333334,19.163500000000003,0.759261119802513,17.12108957132049,13.057349999999998,1.08377375,7932.701107791668
2017-08-20 14:32:58,230.38,20.5493,4629.16,4734.147733999999,991.4799351158485,0.9778233084603609,233.21,32.3397,7500.42,7541.941437,790.3040318368842,0.9944945956758162,232.65,26.3834,5898.51,6138.098010000001,1698.1834295110657,0.960967060218056,18028.09,3479.9673964637987,18360.887836064765,0.9818746326955345,232.08,26.424133333333334,0.732506032402627,22.386984625165884,18.02809,1.2952266666666665,7933.996334458335
2017-08-20 14:37:58,230.27,22.2155,4970.07,5115.563185,1211.3591105974097,0.9715587160712589,233.19,32.1519,7457.85,7497.501560999999,770.0669027411975,0.9947113634218824,232.42,28.884,6435.7,6713.219279999999,1910.2561638072827,0.9586607753411565,18863.62,3891.68217714589,19260.876139789565,0.9793749704371493,231.96,27.750466666666664,0.7285738920503525,19.945490406167345,18.863619999999997,1.537154583333333,7935.533489041668
2017-08-20 14:42:58,229.97,27.7034,6054.17,6370.950898,1983.9458046597456,0.9502772972085776,232.86,39.4943,9134.29,9196.642698000001,1069.1038820323865,0.9932200586618897,232.24,35.0797,7699.51,8146.909528000001,2662.645417121326,0.945083528120407,22887.97,5715.6951038134575,23590.852914650146,0.9702052775627434,231.69000000000003,34.09246666666667,0.7423712719582317,18.740405993895042,22.887970000000003,1.739649583333333,7937.273138625002
2017-08-20 14:47:58,230.43,24.5447,5453.41,5655.835221,1499.5970855546911,0.9642094910671373,233.23,35.8449,8311.65,8360.106027,898.8031264863969,0.9942038980314956,232.59,31.4807,6988.16,7322.096012999999,2186.026037811648,0.9543933851171695,20753.22,4584.426249852736,21253.54333772933,0.9764592976437414,232.08333333333334,30.623433333333335,0.7123877917414733,19.84994062281282,20.753220000000002,1.8183829166666667,7939.091521541668
2017-08-20 14:52:58,230.82,18.2133,4037.07,4203.993906,1172.8727879804921,0.9602939705117642,233.63,35.9269,8343.3,8393.601647000001,917.5476655308693,0.9940071438798885,232.89,31.558,7028.27,7349.542619999999,2149.2318465666854,0.9562867192407684,19408.64,4239.652300078047,19866.30207852375,0.9769628954238796,232.44666666666663,28.56606666666667,0.6998021051423855,36.24148465195303,19.40864,1.673410833333333,7940.764932375001
2017-08-20 14:57:58,230.31,24.2993,5393.16,5596.371783,1494.3902930488389,0.9636886556362655,233.21,35.6957,8276.77,8324.594197,891.0369867890217,0.9942550716745767,232.44,31.7172,7043.04,7372.345968,2178.777783594704,0.9553322688016315,20712.97,4564.205063432564,21209.881991231436,0.97657167581428,231.98666666666668,30.570733333333333,0.7227426863612894,20.514500797058627,20.712970000000002,1.67173375,7942.4366661250015
2017-08-20 15:02:58,230.39,24.7357,5495.61,5698.857923,1508.393965262348,0.964335323718159,233.36,36.1943,8392.98,8446.301848000001,947.5767130571769,0.9936869592207829,232.43,31.9633,7085.42,7429.229819,2233.893266724884,0.953722010574943,20974.010000000002,4689.86394504441,21491.95010470496,0.9759007394777279,232.06000000000003,30.964433333333332,0.7196414720331139,20.115767229714084,20.974010000000003,1.7369575000000002,7944.173623625002
2017-08-20 15:07:58,230.49,25.1173,5559.8,5789.286477000001,1613.8345245950943,0.9603601449139342,233.45,35.9362,8332.54,8389.30589,974.2845910660131,0.9932335415177002,232.58,31.6794,7023.14,7367.994852000001,2227.746098526156,0.953195562846194,20915.48,4815.8652141872635,21462.7552143619,0.9745011668401413,232.17333333333332,30.910966666666667,0.7250330213059103,18.74307823868336,20.91548,1.7453954166666668,7945.919019041668
2017-08-20 15:12:58,230.22,25.146,5562.13,5789.11212,1605.1570019879339,0.9607915488083517,233.13,35.8875,8310.66,8366.452875,964.6056572484862,0.9933313584820734,232.35,32.2785,7123.78,7499.909475,2345.29329611347,0.9498487980083252,20996.57,4915.05595534989,21564.176933264123,0.9736782472606894,231.9,31.104000000000003,0.7244501940491621,19.1550925925926,20.99657,1.7463354166666667,7947.665354458335
2017-08-20 15:17:58,230.29,19.2401,4303.19,4430.802629,1055.7309131844688,0.9711987556916293,233.26,30.9327,7177.2,7215.361602,741.1094437503875,0.994711061745066,232.4,27.9685,6222.8,6499.8794,1877.5495664680473,0.9573716090793931,17703.19,3674.3899234029036,18080.48886190041,0.9791322643551158,231.98333333333332,26.0471,0.7299374955097326,26.133427521681867,17.70319,1.6124899999999998,7949.2778444583355
2017-08-20 15:22:58,230.61,18.8864,4172.67,4355.392704,1248.3071245316314,0.9580467901706804,233.43,35.3818,8208.49,8259.173574,913.5863644778962,0.9938633601115306,232.59,30.2287,6722.88,7030.893333,2058.238461797818,0.9561914370746719,19104.04,4220.131950807346,19564.60727957055,0.9764591605142273,232.21,28.165633333333332,0.6890314801257458,32.945232310297776,19.10404,1.5336345833333331,7950.8114790416685
2017-08-20 15:27:58,230.8,24.8794,5510.7,5742.1655200000005,1613.89292367148,0.959690204123548,233.74,37.5708,8731.53,8781.798792,938.2824107232485,0.9942757977960287,232.82,31.1936,6916.94,7262.493952,2213.5400243132226,0.9524193817875967,21159.17,4765.715358707951,21689.225849926614,0.975561329224279,232.45333333333335,31.2146,0.7112538717448674,20.36290710116419,21.15917,1.67763375,7952.489112791668
2017-08-20 15:32:58,230.33,35.8239,7945.47,8251.318887000001,2225.706596580721,0.9629333333024048,233.4,38.9252,9010.85,9085.141679999999,1159.4747186434001,0.991822727413977,232.5,34.3357,7546.48,7983.05025,2603.7916398254815,0.9453128520642845,24502.8,5988.972955049603,25224.095720091045,0.9714044963952253,232.07666666666668,36.3616,0.7526248509831533,7.050294816509707,24.5028,1.9025820833333333,7954.391694875001
2017-08-20 15:37:58,229.92,34.2337,7657.15,7871.012303999999,1822.3305318243933,0.9728291234036929,233,35.1012,8128.39,8178.5796,904.6768933913106,0.993863286480699,232.09,31.8705,7011.94,7396.824345,2354.9326587366963,0.9479662721394528,22797.48,5081.9400839524005,23357.03768390337,0.9760432940394238,231.67,33.73513333333333,0.7553848146069841,5.527274236354969,22.79748,1.970845,7956.362539875001
2017-08-20 15:42:58,228.09,36.9543,8160.78,8428.906287000002,2109.059265793202,0.968189670418624,231.18,39.3761,9043.12,9102.966798000001,1042.1061323542772,0.9934255721977203,230.16,42.4559,9430.84,9771.649944,2558.2024006077418,0.9651225795077457,26634.74,5709.367798755221,27239.791767358707,0.9777879444701286,229.80999999999997,39.59543333333333,0.7484443670858407,7.224233771066194,26.63474,2.0596758333333334,7958.422215708334
2017-08-20 15:47:58,229.69,36.7835,8179.28,8448.802114999999,2116.987449190113,0.9680993694335095,232.64,38.8801,8978.26,9045.066464,1097.3033812840722,0.9926140438806178,231.68,46.8401,10564.49,10851.914368,2481.0474582935417,0.9735139480230738,27722.03,5695.338288767727,28301.021634287405,0.979541670199427,231.33666666666667,40.83456666666667,0.7118053053990614,14.706984360472376,27.72203,2.264865416666667,7960.687081125001
2017-08-20 15:52:58,230.33,35.675,7921.61,8217.02275,2183.4738106781983,0.9640486878291775,233.39,37.7919,8749.05,8820.251541,1118.4638322328024,0.9919274931481231,232.38,47.3016,10670.77,10991.945808,2637.714968132222,0.9707808049993981,27341.43,5939.652611043222,27979.157735442514,0.977207043132872,232.03333333333333,40.256166666666665,0.7340899296078088,17.501500805259653,27.34143,2.2943108333333333,7962.981391958334
2017-08-20 15:57:58,230.13,31.7789,7060.21,7313.278257,1907.2161965044666,0.965396057950103,233.2,38.9445,9007.26,9081.857399999999,1161.6372610822802,0.9917861075422745,232.19,47.8935,10834.35,11120.391765,2505.9874470116188,0.9742777259070783,26901.82,5574.840904598366,27473.382944660876,0.9791957566415405,231.84,39.53896666666667,0.7375776397515562,21.12987272471293,26.90182,2.2601354166666665,7965.241527375
2017-08-20 16:02:58,229.83,37.6168,8354.02,8645.469144,2225.8675970183167,0.9662887994687637,232.96,29.8964,6897.68,6964.665344,963.6254311269679,0.9903821159106077,231.75,48.2871,10900.92,11190.535425,2529.4320018098783,0.9741196096521897,26152.620000000003,5718.925029955162,26770.611430496836,0.976915303854703,231.51333333333332,38.6001,0.7270999510467254,25.095789907280047,26.152620000000002,2.2106016666666664,7967.452129041667
2017-08-20 16:07:58,229.86,35.94,8007.46,8261.1684,2031.621933716646,0.9692890414871581,233.01,27.0024,6232.19,6291.829224,864.2469484357136,0.9905211629437576,231.79,46.445,10487.89,10765.48655,2428.963566241972,0.9742142123618184,24727.54,5324.832448394332,25294.368445467724,0.977590725513082,231.5533333333333,36.462466666666664,0.7312930066507211,27.3775590241655,24.72754,2.120006666666667,7969.572135708334
2017-08-20 16:12:58,230.04,36.4967,8125.34,8395.700868,2113.4433868301153,0.9677977011984225,233.2,28.367,6547.38,6615.1844,944.7114806137156,0.9897501874626503,231.95,47.9243,10806.85,11116.041385,2603.530132441856,0.9721851174990025,25479.57,5661.684999885687,26101.018455662426,0.9761906434142378,231.73000000000002,37.596,0.7292970267121331,27.471805511224616,25.47957,2.0919629166666667,7971.664098625
2017-08-20 16:17:58,230.28,37.429,8333.5,8619.15012,2200.5741389682867,0.9668586674993427,233.51,29.4815,6815.09,6884.225065,973.1921893820626,0.9899574658952555,232.21,48.8523,11033.92,11343.992583000001,2634.1558717659486,0.9726663623295494,26182.510000000002,5807.922200116298,26818.944613513482,0.9762692148149337,232,38.5876,0.7413793103448271,26.601032456022132,26.18251,2.1525866666666666,7973.816685291667
2017-08-20 16:22:58,230.83,30.431,6768.85,7024.38773,1877.4164851930316,0.9636213518071275,233.96,27.6825,6396.54,6476.5977,1015.1816566729798,0.9876389265308234,232.7,48.3413,10952.03,11249.020509999998,2567.781399087666,0.9735985448923323,24117.42,5460.379540953678,24727.83233903986,0.9753147655374486,232.49666666666667,35.48493333333334,0.7168561556438044,36.230494068844216,24.11742,2.095830416666667,7975.9125157083345
2017-08-20 16:27:58,231.02,33.3052,7494.5,7694.1673040000005,1741.4592306289098,0.9740495239951179,234.3,17.5485,4052.85,4111.61355,692.6563809304035,0.9857079102193347,233.04,43.9083,9993.03,10232.390232,2200.263911222696,0.9766075934778716,21540.38,4634.37952278201,22033.280375504262,0.9776292786591937,232.78666666666666,31.587333333333333,0.7589209003952052,44.444503070851184,21.540380000000003,1.9024083333333333,7977.814924041668
2017-08-20 16:32:58,231.05,35.6296,7982.58,8232.21908,2011.9263218905548,0.9696753600002588,234.32,20.8476,4798.64,4885.009632,914.5344472094945,0.9823194551277397,233.09,46.4014,10534.07,10815.702326,2452.098293246384,0.9739607916794287,23315.29,5378.559062346433,23927.633509631683,0.9744085218713671,232.82000000000002,34.29286666666667,0.7602439652950821,39.20718205729861,23.31529,1.8689862499999998,7979.683910291667
2017-08-20 16:37:58,231.29,38.0576,8504.1,8802.342304,2271.89639437806,0.9661178475342329,234.51,23.1237,5315.58,5422.7388869999995,1072.7097930857126,0.9802389734720783,233.29,48.4386,10982.57,11300.240994,2660.5643607283987,0.9718881221941487,24802.25,6005.170548192171,25518.888658704844,0.9719173249160916,233.02999999999997,36.539966666666665,0.7466849761833159,36.71669103876212,24.80225,2.0048974999999998,7981.688807791667
2017-08-20 16:42:58,231.66,36.3085,8128.95,8411.22711,2160.7668531100135,0.9664404365369704,234.86,20.1925,4639.59,4742.41055,982.1723151521307,0.9783189268588315,233.61,46.837,10618.9,10941.59157,2637.686272985299,0.9705078033725215,23387.440000000002,5780.625441247444,24091.242812391338,0.9707859483268612,233.37666666666667,34.446000000000005,0.7355776784311493,41.37926029147072,23.38744,2.0079037499999997,7983.696711541667
2017-08-20 16:47:58,230.89,37.4024,8352.37,8635.840135999999,2194.4589851825604,0.9671751524419374,234.1,20.9605,4804.11,4906.85305,998.8663385029575,0.9790613150723966,232.81,49.0878,11064.42,11428.130718,2860.206595911422,0.9681740848984923,24220.9,6053.5319195969405,24965.921683598604,0.970158454671111,232.6,35.8169,0.7351676698194359,41.478743274822776,24.2209,1.9836808333333336,7985.680392375
2017-08-20 16:52:58,228.86,34.002,7531.62,7781.697720000001,1956.915833921636,0.967863346920137,232.1,22.0015,5005.32,5106.54815,1011.7340094453793,0.980176795160543,230.87,49.1784,11057.6,11353.817208,2576.55728301874,0.9739103419957049,23594.54,5545.207126385755,24237.401673573004,0.9734764607926625,230.61,35.060633333333335,0.7588569446251245,40.26671889364996,23.594540000000002,1.99231,7987.672702375
2017-08-20 16:57:58,228.87,30.4801,6809.05,6975.980487,1516.9514997206577,0.9760706774752194,232.24,16.7513,3832.63,3890.3219120000003,667.4967131659431,0.9851704014976126,230.89,44.0466,9962.39,10169.919473999998,2044.027298140714,0.9795937937826784,20604.07,4228.4755110273145,21033.490098228056,0.9795839826760737,230.66666666666666,30.426,0.7789017341040402,44.944126733714576,20.60407,1.84160875,7989.514311125
2017-08-20 17:02:58,229.2,35.2528,7858.47,8079.94176,1878.8049670181017,0.9725899311432661,232.7,18.9649,4352.19,4413.13223,730.8750121359852,0.9861907083622553,231.24,45.6376,10316.11,10553.238624,2224.5718516122165,0.9775302509069846,22526.77,4834.251830766303,23039.647510241284,0.9777393508293343,231.04666666666665,33.2851,0.7992613324869424,43.022854069839056,22.52677,1.7971183333333332,7991.311429458333
2017-08-20 17:07:58,229.11,37.227,8265.58,8529.07797,2103.6535555883074,0.9691059255259686,232.51,20.88,4766.55,4854.8088,921.5039783188323,0.9818203345103932,230.92,47.8365,10772.46,11046.40458,2444.823039290369,0.975200566119406,23804.59,5469.980573197508,24424.970676323403,0.9746005559415154,230.84666666666666,35.3145,0.7523031160654909,40.87414518115789,23.80459,1.9304733333333335,7993.241902791666
2017-08-20 17:12:58,229.59,32.3449,7253.7,7426.0655910000005,1590.6874211592265,0.9767891100761487,233.06,15.4652,3559.6,3604.319512,566.0097036128603,0.9875928002911191,231.42,43.2976,9816.29,10019.930592,2009.8407161756513,0.9796764468445931,20629.59,4166.537840947738,21046.140290992775,0.9802077585137524,231.35666666666665,30.369233333333337,0.7636117394499048,49.07609345862096,20.62959,1.8514241666666664,7995.093326958332
2017-08-20 17:17:58,229.73,27.1217,6096.61,6230.668141,1285.524014234041,0.9784841468095772,233.38,14.8828,3420.79,3473.347864,601.9478052567039,0.9848682406548612,231.78,30.573,6802.34,7086.20994,1985.5835006755049,0.9599405122902696,16319.74,3873.0553201662497,16773.02808620638,0.9729751787288098,231.63,24.1925,0.8202737123861356,38.48176087630464,16.31974,1.5395554166666667,7996.632882374999
2017-08-20 17:22:58,229.7,26.5653,5953.7,6102.04941,1337.3344054802988,0.9756885924658548,233.25,16.4832,3781.14,3844.7064,696.2381795053759,0.9834665138539577,231.77,30.7056,6787.62,7116.636912000001,2138.8631730059096,0.9537679221142762,16522.46,4172.435757991584,17041.153265145138,0.969562314411781,231.57333333333335,24.5847,0.8089590050668024,32.95342225042405,16.52246,1.3684249999999998,7998.001307374999
2017-08-20 17:27:58,229.78,27.7625,6264.53,6379.26725,1204.456112119724,0.9820140393083547,233.35,12.4196,2878.99,2898.11366,332.38436512356793,0.9934013423062227,231.76,35.8515,8046.2,8308.94364,2072.971290851959,0.9683782137195963,17189.72,3609.811768095251,17564.658114505928,0.9786538336208047,231.63,25.344533333333334,0.7986875620601799,50.99692767408093,17.18972,1.4046741666666667,7999.405981541666
2017-08-20 17:32:58,229.38,29.5348,6628.8,6774.692424,1398.3804917843324,0.9784650852217052,232.96,14.0494,3232.05,3272.948224,515.793441684513,0.9875041640744269,231.37,38.1679,8523.49,8830.907023000002,2309.7699168468603,0.9651885109650302,18384.34,4223.943850315705,18863.34166806666,0.9746067437840268,231.23666666666668,27.250700000000005,0.8029291778985527,48.44389318439527,18.38434,1.4822524999999998,8000.888234041666
2017-08-20 17:37:58,229.9,29.7528,6604.96,6840.168720000001,1778.317046104672,0.9656136084315767,233.25,19.8935,4542.02,4640.158875,949.277991339346,0.9788501045667322,231.88,43.1813,9569.32,10012.879844,2947.1812818320914,0.9557010719282931,20716.3,5674.7763192761095,21479.482581380234,0.9644692287866464,231.67666666666665,30.94253333333333,0.7668733723724052,39.55321477663972,20.7163,1.6291933333333333,8002.517427374999
2017-08-20 17:42:58,228.8,25.2132,5665.3,5768.78016,1087.750175550261,0.982062037878039,231.78,13.7105,3152.73,3177.81969,398.5367351345352,0.992104747138753,230.62,35.8303,8006.56,8263.183786,2043.3314091486172,0.9689437155646002,16824.59,3529.6183198334134,17190.841577764706,0.9786949593998685,230.4,24.917999999999996,0.694444444444442,44.97752628621879,16.82459,1.56420375,8004.081631124999
2017-08-20 17:47:58,229.26,28.5196,6420.63,6538.403496,1235.40709064058,0.9819874230655771,232.61,15.4576,3569.75,3595.592336,430.31289104782485,0.9928127736447594,231.06,35.5885,7952.5,8223.07881,2092.0728633274307,0.9670951943606629,17942.88,3757.7928450158356,18332.15616779576,0.9787653910302376,230.9766666666667,26.5219,0.7432208159554486,41.717599417839594,17.942880000000002,1.4486445833333335,8005.530275708333
2017-08-20 17:52:58,229.61,33.1523,7447.2,7612.099603,1575.8402603032957,0.9783371721863687,233.01,17.0569,3908.93,3974.4282689999995,718.5724184286046,0.9835200777151075,231.39,39.3138,8747.17,9096.820182,2497.829941117389,0.961563472179888,20103.3,4792.2426198492885,20666.597693319043,0.9727435690345323,231.33666666666667,29.840999999999998,0.746386939669454,42.84072249589491,20.1033,1.5852575,8007.115533208333
2017-08-20 17:57:58,229.59,30.7306,6927.91,7055.438454,1335.3931294124266,0.9819248010125154,233,13.5011,3111.16,3145.7563,465.25923246045363,0.9890022313553023,231.39,36.7108,8196.62,8494.512012,2229.832930426013,0.9649312389482558,18235.690000000002,4030.485292298893,18675.791856506054,0.9764346347460103,231.32666666666668,26.980833333333333,0.75074209631402,49.96040399048708,18.23569,1.5974579166666667,8008.7129911249995
2017-08-20 18:02:58,229.32,22.0801,4978.78,5063.408532,921.8761703886264,0.983286252439407,232.78,11.8859,2743.54,2766.799802,358.0075596230332,0.991593247193676,231.13,36.1664,8068.59,8359.140032000001,2184.73739531436,0.9652416359951224,15790.91,3464.62112532602,16166.52214207358,0.9767660515494521,231.07666666666668,23.377466666666667,0.7602094542936785,54.706241337812486,15.79091,1.4177750000000002,8010.130766124999
2017-08-20 18:07:58,229.49,31.6282,7107.41,7258.3556180000005,1472.5655738377723,0.979203882264232,233.06,18.5198,4197.89,4316.224588,1003.7500893926577,0.9725837741787129,231.43,39.8201,8812.58,9215.565743,2695.3822933222523,0.9562711878751339,20117.879999999997,5171.697956552682,20771.989684385342,0.9685100130356289,231.32666666666668,29.989366666666665,0.7939710078100262,38.24544477431445,20.117879999999996,1.496199583333333,8011.626965708333
2017-08-20 18:12:58,229.23,31.327,7037.17,7181.08821,1430.4776373299242,0.9799587185407934,232.8,15.9536,3650.26,3713.9980800000003,685.1158081986471,0.9828384186994518,231.12,37.9296,8438.36,8766.289152000001,2375.269670347536,0.9625920219703015,19125.79,4490.863115876107,19645.9587358224,0.9735228632607312,231.04999999999998,28.4034,0.7877082882492938,43.83207644155277,19.125790000000002,1.6351529166666667,8013.262118625
2017-08-20 18:17:58,229.41,28.51,6438.57,6540.4791000000005,1150.079654909529,0.9844187102440247,233.06,11.8699,2732.14,2766.398894,434.0205768444894,0.9876160686463895,231.31,34.825,7784.36,8055.370750000001,2071.89220529341,0.9663565143789314,16955.07,3655.992437047428,17344.759421930532,0.9775327283330426,231.26,25.068300000000004,0.7999654069013207,52.64976085334866,16.95507,1.5033691666666666,8014.765487791667
2017-08-20 18:22:58,229.4,31.1774,7013.62,7152.09556,1400.5732379892574,0.980638463393238,233.02,15.1926,3477.65,3540.1796520000003,662.4367486295137,0.9823371528716983,231.38,37.4149,8333.63,8657.059562,2344.2037631391295,0.9626397901407899,18824.9,4407.213749757901,19333.91820211452,0.9736722687665634,231.26666666666665,27.928299999999997,0.8071490343038249,45.601415052115584,18.824900000000003,1.4908320833333333,8016.256319875
2017-08-20 18:27:58,229.3,27.8628,6186.4,6388.94004,1595.935423103083,0.968298334507456,232.76,19.9014,4515.66,4632.249863999999,1032.7408033616248,0.9748308343843691,231.37,38.7115,8589.58,8956.679755000001,2537.957378922443,0.9590138572504984,19291.64,5166.633605387151,19971.516634995845,0.9659576862678267,231.14333333333335,28.825233333333333,0.797484966038389,34.29726501202072,19.29164,1.5881891666666665,8017.844509041667
2017-08-20 18:32:58,228.66,28.9044,6487.32,6609.2801039999995,1263.8285923060323,0.9815471424904222,232.28,12.8565,2939.57,2986.30782,526.2723732946207,0.9843492959141767,230.93,21.3714,4771.94,4935.297402,1259.2652947603829,0.9669001908712126,14198.829999999998,3049.366260361036,14522.582688996066,0.9777069481421249,230.62333333333333,21.0441,0.8513159986702725,38.906867007854935,14.198829999999997,1.39543625,8019.239945291667
2017-08-20 18:37:58,228.13,27.9796,6250.89,6382.986148,1291.853851432071,0.979304960885527,231.85,14.9566,3402.79,3467.6877099999997,667.7411699042096,0.981285018886548,230.34,27.5221,6206.85,6339.440514,1289.7748284272645,0.9790848240144873,15860.53,3249.369849763545,16189.96035515382,0.9796521827152621,230.10666666666668,23.486099999999997,0.8590219028856274,36.31722593363734,15.86053,1.2524733333333333,8020.492418625
2017-08-20 18:42:58,230.36,29.5101,6584.38,6797.946636000001,1690.5675027941704,0.9685836551188837,233.94,22.1219,5066.11,5175.197286,1056.975125971167,0.9789211347951693,232.23,49.1413,11210.42,11412.084099,2135.9182817347305,0.9823288982756734,22860.91,4883.460910500067,23376.68489098662,0.9779363543893477,232.17666666666665,33.591100000000004,0.7824501457223527,46.292619175912655,22.86091,1.6133933333333332,8022.105811958333
2017-08-20 18:47:58,229.86,28.298,6387.44,6504.57828,1228.8811362567826,0.9819914105177008,233.74,12.9086,2972.53,3017.256164,517.5907247005039,0.985176543995951,232.06,25.6653,5879.97,5955.889518,947.9307726423234,0.9872530345348828,15239.939999999999,2694.40263359961,15476.29079448782,0.9847282015034247,231.88666666666668,22.290633333333332,0.8739901676106162,42.089577236477496,15.239939999999999,1.5875354166666666,8023.693347375
2017-08-20 18:52:58,231.19,26.1218,5923.18,6039.098942,1177.5630424166284,0.9808052586795987,235.17,13.5729,3127.92,3191.938893,636.0741861183063,0.9799435718708792,233.3,24.1584,5596.22,5636.15472,669.7475191281271,0.992914545113836,14647.32,2483.3847476630617,14856.351604190226,0.9859298157610064,233.22000000000003,21.284366666666667,0.8704227767773043,36.230660688361255,14.64732,1.2453024999999998,8024.938649875
2017-08-20 18:57:58,230.96,28.1214,6337.03,6494.918544,1423.382475758037,0.9756904504759559,235.05,17.6968,4045.12,4159.63284,969.3036413871915,0.9724704452520861,233.14,20.6931,4649.78,4824.389334,1286.187543717078,0.9638069562981916,15031.93,3678.873660862306,15475.562378714592,0.9713333597928064,233.04999999999998,22.170433333333335,0.896803261102757,26.841905059741723,15.031930000000001,1.2366354166666667,8026.175285291667
2017-08-20 19:02:58,230.35,28.0218,6337.84,6454.8216299999995,1223.3177876234133,0.9818768609412373,234.69,12.4307,2853.89,2917.360983,605.2329906992243,0.9782436992302779,232.62,12.1576,2691.69,2828.1009120000003,867.7325119846743,0.9517658965346,11883.42,2696.2832903073117,12185.467347541104,0.975212493790642,232.5533333333333,17.5367,0.9474529140268837,59.789470082740756,11.88342,1.1214729166666666,8027.296758208334
2017-08-20 19:07:58,229.42,21.8282,4913.41,5007.825644,967.8428863219532,0.9811463795443595,233.82,13.5727,3114.57,3173.5687139999995,609.0912062898392,0.981409347231169,231.7,12.1625,2686,2818.05125,852.5355403891161,0.9531409338279423,10713.98,2429.4696330009087,10985.976976949914,0.9752414393803481,231.64666666666668,15.854466666666667,0.9612340633723866,37.67855115487958,10.71398,0.9415583333333333,8028.238316541667
2017-08-20 19:12:58,229.09,31.9875,7207.53,7328.016375,1323.3802519941687,0.9835581187548861,234.07,16.5516,3803.51,3874.233012,736.8806627742323,0.9817452869300985,231.07,16.2874,3551.24,3763.5295180000003,1246.1335784165824,0.9435929711764783,14562.28,3306.3944931849837,14932.924808722637,0.9751793561227781,231.41,21.608833333333337,1.1494749578669878,48.02974092385057,14.562280000000001,1.0531774999999999,8029.291494041667
2017-08-20 19:17:58,227.7,35.7692,8048.55,8144.646839999999,1247.44340385525,0.9882012269054996,233.3,18.0203,4124.35,4204.13599,815.1665473467831,0.981022024456445,229.82,18.0826,3914.11,4155.743132,1396.4039125787226,0.9418556141886203,16087.010000000002,3459.0138637807554,16454.685279576985,0.9776552833840384,230.2733333333333,23.957366666666662,1.3143800121594769,49.30355450863411,16.087010000000003,1.2770537499999999,8030.568547791667
2017-08-20 19:22:58,226.86,39.2504,8759.86,8904.345744,1597.5687494098356,0.9837735698776793,232.9,20.9862,4771.01,4887.68598,1061.5732753741297,0.9761285850855745,229.26,20.8683,4438.62,4784.266458,1785.4573746645056,0.9277535101703986,17969.49,4444.599399448471,18510.997668458545,0.9707467053825394,229.67333333333332,27.034966666666666,1.4048939072886222,45.18382983025687,17.96949,1.4190208333333332,8031.987568625
2017-08-20 19:27:58,226.89,36.7551,8249.59,8339.364639,1220.3554458040483,0.9892348346803115,233.39,17.586,4024.71,4104.39654,804.8480437100967,0.9805850776786788,229.49,17.36,3763.94,3983.9464,1305.5974090327231,0.9447767670769869,16038.24,3330.800898546868,16380.457164663037,0.9791082042935108,229.92333333333332,23.900366666666667,1.5077489597981946,53.78466997019571,16.03824,1.41698875,8033.404557375
2017-08-20 19:32:58,228.4,34.9211,7888.35,7975.979240000001,1179.0585712385036,0.9890133565593383,235.07,17.3441,3973.52,4077.077587,913.071990599725,0.9746000450591866,230.98,17.3982,3780.1,4018.636236,1363.9212540657345,0.9406424911358909,15641.970000000001,3456.051815903963,16019.223440451573,0.9764499545278247,231.48333333333335,23.221133333333338,1.549427604579154,50.38499412891129,15.64197,1.32000875,8034.724566125
2017-08-20 19:37:58,227.79,32.695,7363.08,7447.59405,1118.7984837294862,0.9886521674741389,234.5,17.4805,3995.83,4099.17725,914.6566230108219,0.9747882944071278,230.49,17.3493,3773.6,3998.840157,1323.127220351764,0.9436736283130208,15132.51,3356.582327092072,15500.306571763243,0.9762716582371825,230.92666666666665,22.508266666666668,1.5473887814313427,45.257742340591896,15.13251,1.28227,8036.006836125
2017-08-20 19:42:58,227.4,32.0479,7207.41,7287.69246,1078.7504268554676,0.9889838298692423,234.28,17.6259,4030.18,4129.395852000001,899.7551167483367,0.9759732765867076,230.2,17.3054,3761.52,3983.7030799999993,1311.8145902533176,0.9442269979619065,14999.11,3290.3201338571216,15355.76463011092,0.9767738931468408,230.62666666666667,22.326399999999996,1.584089726542176,43.54262218718649,14.99911,1.2554841666666667,8037.262320291667
2017-08-20 19:47:58,229.29,31.318,7087.76,7180.90422,1152.841532568032,0.9870289009369352,236.44,17.709,4072.61,4187.11596,972.516246849749,0.9726527850926775,232.1,17.804,3866.71,4132.3084,1457.5755515960598,0.9357263847974174,15027.080000000002,3582.933331013841,15448.318503348188,0.9727324042900275,232.61,22.277,1.6465328231804237,40.584459307806256,15.027080000000002,1.25109125,8038.513411541667
2017-08-20 19:52:58,229.41,31.2753,7086.12,7174.866573,1124.9949715233254,0.9876309096347567,236.56,17.986,4140.63,4254.7681600000005,978.8949373910299,0.9731740589127656,232.07,17.8626,3873.43,4145.373582,1476.7065278664932,0.9343982932730523,15100.18,3580.5964367808483,15518.895156404908,0.9730190099111472,232.67999999999998,22.374633333333335,1.6675262162626887,39.78016771969447,15.10018,1.2553025,8039.7687140416665
2017-08-20 19:57:58,229.69,31.5465,7151.05,7245.915585000001,1168.664435347419,0.9869077159556778,236.88,17.9602,4134.63,4254.412176,1002.4259206530188,0.9718451877616101,232.27,17.526,3806.32,4070.76402,1443.27674550883,0.9350382339283818,15092,3614.3671015092677,15518.766495584387,0.9724999731321547,232.9466666666667,22.344233333333335,1.688512391963815,41.18407881526478,15.092,1.2580075,8041.026721541666
2017-08-20 20:02:58,229.87,31.6094,7178.66,7266.052778,1123.549543670204,0.9879724548293117,237.02,17.9707,4155.39,4259.415314000001,935.6028885364361,0.9755775602209801,232.52,17.3638,3781.98,4037.4307760000006,1413.320399128226,0.936729373165109,15116.029999999999,3472.472831334866,15509.752755129875,0.9746145047347933,233.13666666666666,22.314633333333333,1.6656896527072906,41.65323502216035,15.116029999999999,1.2586679166666666,8042.285389458333
2017-08-20 20:07:58,229.92,31.992,7262.18,7355.60064,1168.589929260217,0.9872993866072642,237.05,16.8748,3895.51,4000.1713400000003,909.0503777334877,0.9738357857441177,232.58,17.3562,3780.02,4036.7049960000004,1416.4872129078196,0.9364122480452866,14937.710000000001,3494.1275199015245,15340.929149482217,0.9737161194375358,233.18333333333337,22.074333333333332,1.6582088485454844,44.92849916192261,14.937710000000001,1.2522391666666666,8043.537628625
2017-08-20 20:12:58,229.36,33.7062,7603.5,7730.854032000001,1397.4590563199613,0.9835265248221154,236.62,19.1323,4390.59,4527.084826,1103.2753390244206,0.9698492890576996,232.27,19.5504,4192.42,4540.971408,1744.7165591790276,0.9232429855457922,16186.51,4245.45095452341,16734.006089020157,0.9672824256123947,232.75,24.129633333333334,1.6627282491944166,39.6879908383744,16.186510000000002,1.2968425,8044.834471125
2017-08-20 20:17:58,229.31,32.2758,7283.35,7401.163697999999,1315.3086565871236,0.9840817332507,236.6,18.3572,4223.72,4343.31352,1012.2063498194343,0.9724649119964981,232.15,18.8121,4049.18,4367.229015,1636.1022575187253,0.9271737264275343,15556.25,3963.617263925283,16053.260599560033,0.9690398971300787,232.68666666666664,23.148366666666664,1.6818038564020383,39.430139779480484,15.55625,1.3226149999999999,8046.157086125
2017-08-20 20:22:58,229.48,31.6362,7176.3,7259.875176,1098.4106158905329,0.9884880698395083,236.72,17.0906,3945.52,4045.6868319999994,894.6808773066471,0.9752410811415965,232.39,17.5961,3827.99,4089.157679,1437.9510018163583,0.9361316683039064,14949.81,3431.0424950135384,15338.476835679894,0.9746606628647905,232.86333333333332,22.107633333333336,1.6561931891381283,43.10079927144317,14.94981,1.2710858333333332,8047.428171958333
2017-08-20 20:27:58,229.77,31.7549,7207.43,7296.323373,1135.4679909561944,0.9878166895221573,237.13,17.4568,4040.21,4139.530984,901.3433992635704,0.9760067059809692,232.71,17.8776,3881.82,4160.296296,1496.5088566765385,0.9330633502551857,15129.46,3533.320246896303,15536.566926407111,0.9737968543285349,233.20333333333335,22.363100000000003,1.6837952573576627,41.99686090032239,15.12946,1.2533029166666665,8048.681474875
2017-08-20 20:32:58,229.4,30.8248,6980.44,7071.20912,1129.3608038050463,0.9871635644683068,236.76,17.2829,3998.41,4091.8994040000002,869.6885674513368,0.9771525654055399,232.48,17.6154,3825.62,4095.228192,1461.3437515354112,0.9341652822847142,14804.469999999998,3460.393122791794,15203.50790262447,0.9737535636393764,232.88,21.907700000000002,1.6660941257299877,40.70304048348296,14.804469999999997,1.2472470833333331,8049.928721958334
2017-08-20 20:37:58,229.48,30.8985,7003.26,7090.587779999999,1109.4072463641592,0.9876839857696538,236.74,16.672,3845.41,3946.9292800000003,889.4226628669419,0.9742789209539624,232.49,17.2883,3762.34,4019.356867,1414.2232315656727,0.936055225872035,14611.01,3413.0531407967737,15004.350867731757,0.9737848793860404,232.90333333333334,21.619600000000002,1.6473214924646877,42.9189254195267,14.61101,1.2256449999999997,8051.154366958334
2017-08-20 20:42:58,229.31,31.9083,7228.45,7316.892273,1134.2059478715112,0.9879125905233892,236.55,16.6727,3842.69,3943.927185,887.8599013819829,0.9743308686364603,232.35,17.2864,3761.09,4016.49504,1409.4092444157582,0.9364109659151977,14832.23,3431.475093669252,15223.996455969516,0.974266516870089,232.73666666666668,21.9558,1.6384755302845844,45.32970786762496,14.83223,1.2268016666666666,8052.381168625001
2017-08-20 20:47:58,229.12,30.3657,6871.82,6957.389184000001,1087.8208240515507,0.9877009634308247,236.34,17.0177,3926.49,4021.9632180000003,871.1282378874648,0.9762620360194452,232.23,17.2754,3757.88,4011.8661420000003,1404.7803554029238,0.9366912720888083,14556.189999999999,3363.7294173419396,14939.790591209487,0.9743235630467808,232.56333333333336,21.552933333333332,1.6239303988877476,40.88894319102737,14.556189999999999,1.2245175,8053.605686125001
2017-08-20 20:52:58,229.11,30.6431,6931.78,7020.640641000001,1113.4725150002187,0.9873429441066871,236.31,17.0307,3930.16,4024.524717,866.3957364529958,0.9765525810783584,232.26,17.2867,3760.07,4015.008942,1407.8957345769454,0.9365035182529365,14622.009999999998,3387.7639860301597,15009.334471093078,0.974194427351923,232.56000000000003,21.653499999999998,1.6124871001031869,41.5156903041079,14.622009999999998,1.215758333333333,8054.821444458335
2017-08-20 20:57:58,229.25,30.6637,6943.68,7029.653225,1096.0531562624608,0.987769919475651,236.37,17.5433,4060.29,4146.7098209999995,842.1683059091257,0.9791594240420809,232.37,17.4399,3794.65,4052.5095630000005,1422.4855485053106,0.9363703998741186,14798.62,3360.707010676897,15175.42439327523,0.9751700918860493,232.66333333333333,21.882299999999997,1.5931460336108014,40.13015085251552,14.798620000000001,1.225859583333333,8056.047304041668
2017-08-20 21:02:58,228.99,30.5411,6907.18,6993.606489000001,1096.0821915271285,0.9876420714925929,235.99,17.6402,4077.61,4162.910798,838.4050333848168,0.9795093380235337,232.17,17.8453,3871.18,4143.143301,1476.3474591779463,0.9343582200175509,14855.970000000001,3410.8346840898917,15242.494477056262,0.9746416521496482,232.38333333333333,22.008866666666666,1.5520332783475652,38.76725440958644,14.855970000000001,1.2356079166666667,8057.282911958335
2017-08-20 21:07:58,228.86,34.5311,7750.61,7902.787546000001,1543.403908610033,0.9807438141144227,235.88,21.9629,5042.49,5180.608852,1188.2771887572208,0.9733392626338352,232.1,21.1115,4481.09,4899.97915,1982.3289541180402,0.914512054607416,17274.19,4714.010051485294,17905.851862494685,0.9647231604871168,232.28,25.8685,1.5498536249354202,33.48705955119161,17.274189999999997,1.3387566666666664,8058.621668625002
2017-08-20 21:12:58,228.67,34.4561,7782.02,7879.076386999999,1232.886625680135,0.9876817558007007,235.67,20.684,4773.36,4874.59828,988.3029402865111,0.9792314619205912,231.88,17.6425,3819.41,4090.9428999999996,1465.5787467619768,0.9336258396566719,16374.79,3686.7683127286227,16784.69565216599,0.975578606805832,232.07333333333335,24.26086666666667,1.5497974778087251,42.023368222624626,16.37479,1.402040833333333,8060.023709458335
2017-08-20 21:17:58,228.88,34.3606,7771.4,7864.454127999999,1206.225837650744,0.9881677575473805,235.76,17.3328,3983.25,4086.3809279999996,912.2656007008802,0.974762282367426,232.12,17.2788,3753.05,4010.755056,1414.4864144733099,0.9357464985017027,15507.7,3532.9778528249344,15905.052398484939,0.9750172216645581,232.25333333333333,22.990733333333335,1.509845570928294,49.454127895006955,15.507700000000002,1.3284370833333332,8061.352146541669
2017-08-20 21:22:58,228.96,34.1147,7720.98,7810.901712,1181.800911374048,0.9884876656606941,235.72,18.652,4290.16,4396.64944,961.797001790043,0.975779410786956,232.09,17.3234,3761.83,4020.5879059999997,1419.0708794748284,0.9356417737779467,15772.97,3562.6687926389195,16170.318226520567,0.9754273094100965,232.25666666666666,23.363366666666668,1.491166382019894,46.01791123140072,15.772969999999999,1.3033612499999998,8062.655507791669
