DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-20 21:27:58,229.15,34.4247,7792.31,7888.420005000001,1227.629846160562,0.987816317470535,235.93,18.1563,4179.54,4283.6158590000005,938.514899123243,0.9757037366501167,232.27,17.3205,3760.11,4023.032535,1430.5116446812042,0.9346456851361259,15731.960000000001,3596.656389965009,16137.85929511954,0.9748480087912098,232.45000000000002,23.3005,1.4970961497096105,47.742323126113185,15.73196,1.3127054166666667,8063.968213208336
2017-08-20 21:32:58,229.14,34.11,7724.77,7815.965399999999,1190.4803992914544,0.988332164315876,236.03,17.8025,4097.48,4201.924075,931.0336093098932,0.97514375006883,232.27,17.3636,3769.45,4033.0433720000005,1434.114897047352,0.9346415727065975,15591.7,3555.6289056486994,15991.985674227093,0.9749696077534512,232.48,23.092033333333333,1.5270130763936733,47.7132806263632,15.591700000000001,1.3051525000000002,8065.273365708336
2017-08-20 21:37:58,229.76,31.5325,7148.85,7244.9072,1175.8503366125435,0.986741417474609,236.63,18.4162,4247.39,4357.825406,974.843811632951,0.9746581389314155,233.08,17.9205,3890.41,4176.91014,1520.292192157423,0.93140859381763,15286.650000000001,3670.9863404029174,15721.253414849747,0.9723556765239065,233.15666666666667,22.62306666666667,1.4896993437888668,39.382076111107814,15.286650000000002,1.2865979166666666,8066.559963625003
2017-08-20 21:42:58,230.02,24.0775,5386.59,5538.30655,1287.4345084985491,0.9726059674324095,236.99,12.6555,2906.64,2999.226945,739.4634392679833,0.9691297301945252,233.42,11.348,2438.7,2648.85016,1033.9968472543935,0.9206636286289595,10731.93,3060.894795020926,11159.901364756151,0.9616509724622013,233.47666666666666,16.027,1.5047899147666504,50.23086042303612,10.73193,1.0841075,8067.6440711250025
2017-08-20 21:47:58,230.24,17.8643,3924.3,4113.076432,1231.774023704773,0.9541033493734017,237.44,5.2253,1150.95,1240.695232,463.29122181143674,0.9276653688308847,233.87,0.2514,110,110,0,1,5185.25,1695.0652455162099,5455.278521675766,0.9505014234190159,233.85,7.780333333333334,1.5437246097925958,129.60841437813286,5.18525,0.6632158333333333,8068.307286958336
2017-08-20 21:52:58,230.63,15.0379,3279.74,3468.190877,1127.676146642302,0.9456630607473915,237.78,3.2921,715.69,782.795538,317.10673000223335,0.9142745011405521,234.13,0,120.71,120.71,0,1,4116.139999999999,1444.7828766445355,4362.339516847039,0.9435625045010287,234.17999999999998,6.11,1.5372790161414396,146.11947626841243,4.11614,0.3875579166666666,8068.694844875003
2017-08-20 21:57:58,230.71,17.2316,3717.12,3975.502436,1409.836346616846,0.9350063444408363,237.87,5.6,1234.55,1332.072,500.30201946824053,0.9267892426235219,234.08,2.1922,456.19,513.1501760000001,234.97614140340096,0.888999013029667,5407.86,2145.1145074884876,5817.771569066422,0.9295414809261409,234.22000000000003,8.341266666666668,1.5583639313465873,106.58253342817636,5.4078599999999994,0.39683333333333326,8069.091678208336
2017-08-20 22:02:58,230.79,18.7863,3958.68,4335.690177,1768.3500695660614,0.9130449451854362,237.71,8.9513,1964.84,2127.813523,816.6971060691172,0.9234079860672076,234.09,6.2457,1106.51,1462.0559130000001,955.637542501478,0.7568178413433905,7030.03,3540.6847181366566,7871.325814254321,0.8931189187048002,234.1966666666667,11.327766666666667,1.5001636800979181,65.8429287326422,7.03003,0.5182454166666666,8069.609923625003
2017-08-20 22:07:58,228.94,4.3146,882.12,987.784524,444.502611301561,0.8930287715258839,235.64,3.8433,858.11,905.635212,289.5209234481766,0.9475227869121325,232.19,1.1797,150.5,273.914543,228.86442901180348,0.5494414365578246,1890.73,962.8879637615411,2121.7947977259364,0.8910993664544831,232.25666666666666,3.112533333333334,1.4567217302696696,62.09839787525703,1.89073,0.3716983333333333,8069.981621958336
2017-08-20 22:12:58,228.72,3.9815,800.55,910.64868,434.051512940276,0.8790986223139311,235.3,4.4879,1017.2,1056.00287,283.63043110399286,0.9632549578203324,232.04,1.4124,246.93,327.733296,215.48709568562012,0.7534480109704813,2064.68,933.169039729889,2265.7687346925773,0.9112492234473959,232.01999999999998,3.2939333333333334,1.4222911817946655,57.12117225606671,2.0646799999999996,0.16480874999999998,8070.146430708336
2017-08-20 22:17:58,228.89,3.9548,795.17,905.214172,432.5706512116206,0.8784329991687315,235.4,3.85,856.08,906.2900000000001,297.4703307894758,0.9445983073850533,232.2,1.3754,241.3,319.36787999999996,209.2131754352349,0.755555004466949,1892.55,939.2541574363313,2112.8047412767305,0.8957524389387566,232.16333333333333,3.0600666666666663,1.4099269192666115,55.05326681335918,1.89255,0.1648845833333333,8070.311315291669
2017-08-20 22:22:58,229.03,3.9685,798.3,908.905555,434.5416181562569,0.8783090779987586,235.53,3.3794,728.77,795.950082,320.04815283923557,0.9155976190979274,232.28,0.2815,163.5,163.5,0,1,1690.57,754.5897709954925,1851.3326679424824,0.9131638139777712,232.28,2.5431333333333335,1.3991734114000345,88.93097753427531,1.69057,0.14929666666666666,8070.460611958336
2017-08-20 22:27:58,229.61,3.9807,803.67,914.0085270000001,435.34597566614747,0.8792806371706857,236.02,3.4711,754.05,819.249022,320.27731350808546,0.9204161125016271,232.96,0.1905,146.32,146.32,0,1,1704.0399999999997,755.6232891742329,1864.0597835752171,0.91415522989917,232.86333333333334,2.5474333333333337,1.3970998726005224,92.52188477290868,1.7040399999999998,0.1414420833333333,8070.602054041669
2017-08-20 22:32:58,229.78,4.1197,833.67,946.6246659999999,448.4334837850665,0.8806763968265328,236.11,3.4998,757.44,826.3377780000001,330.3313030125625,0.9166227421348755,233.08,0.4711,156.31,156.31,0,1,1747.42,778.7647867976291,1913.0999057958152,0.9133971491536428,232.99,2.6968666666666667,1.3777415339714185,82.53157985810694,1.74742,0.14381083333333333,8070.745864875003
2017-08-20 22:37:58,229.63,4.1651,843.02,956.4319129999999,451.7513517465547,0.8814218644751559,235.84,3.4902,757.61,823.128768,321.8199133198531,0.9204027722670969,232.9,0.5285,149.66,149.66,0,1,1750.2900000000002,773.5712650664077,1913.6163633906465,0.9146504145160758,232.79,2.727933333333333,1.3574466257141615,80.62635939294705,1.7502900000000001,0.14573791666666666,8070.891602791669
2017-08-20 22:42:58,229.65,4.189,848.61,962.00385,453.11419677033143,0.8821274467872452,235.92,3.4707,752.61,818.8075439999999,322.52749031875067,0.9191537199613297,232.99,0.1767,150.37,150.37,0,1,1751.5900000000001,775.6416870890821,1915.6428568108404,0.9143614603173187,232.85333333333332,2.6121333333333334,1.3756871278057656,93.23541422081568,1.7515900000000002,0.14591166666666666,8071.037514458336
2017-08-20 22:47:58,229.7,4.1697,844.6,957.7800899999999,451.6564411147125,0.8818308177611002,235.94,3.5066,762.13,827.347204,321.96468605519084,0.9211731136762262,233.04,1.116,227.22,260.07264000000004,126.52608298911979,0.873678984456035,1833.95,900.1472101590231,2042.9482623055026,0.8976977213952329,232.89333333333332,2.9307666666666665,1.3711570389878034,61.921226527757234,1.83395,0.1493975,8071.186911958336
2017-08-20 22:52:58,228.35,5.1062,1042.98,1166.00077,521.2969549504323,0.8944934058662757,234.56,4.6924,1013.69,1100.649344,428.79081420621634,0.920992689929773,231.7,2.584,481.62,598.7128,355.66724966440194,0.8044257614001237,2538.29,1305.7550188210505,2854.454815420339,0.8892381081976309,231.53666666666663,4.127533333333333,1.376311887246069,37.396023452263655,2.53829,0.18217666666666665,8071.369088625002
2017-08-20 22:57:58,230.21,5.9532,1237.44,1370.486172,589.0454940352342,0.9029204564641169,236.33,5.7066,1235.26,1348.640778,541.2621180947779,0.9159295938180508,233.41,3.5767,667.26,834.8375470000001,501.7148814625467,0.7992692738818561,3139.96,1632.022493592559,3538.763374569155,0.887304311603567,233.3166666666667,5.078833333333334,1.331523680262883,29.576346273750538,3.13996,0.23659375,8071.605682375002
2017-08-20 23:02:58,230.57,3.8027,755.05,876.788539,445.7102642095587,0.8611540484563747,236.56,2.9637,650.82,701.0928719999999,260.70010120674726,0.9282935627963425,233.64,0.6973,152.59,162.917172,57.081492906874665,0.9366109055710837,1558.4599999999998,763.4918583231806,1735.4300300864288,0.8980252577065204,233.59,2.4879000000000002,1.2928635643649173,71.9723461553921,1.5584599999999997,0.1957675,8071.801449875003
2017-08-20 23:07:58,231.03,4.3013,893.32,993.7293390000001,435.2899916025832,0.8989570549451191,237,2.8832,636.83,683.3184,247.73289421988332,0.9319667083456263,234.15,1.013,146.75,237.19394999999997,186.3475447023719,0.6186920028946776,1676.9,869.3704305248384,1888.861708932378,0.8877833628952208,234.05999999999997,2.7325,1.2945398615739439,62.927721866422694,1.6769,0.13480666666666663,8071.9362565416695
2017-08-20 23:12:58,231.37,4.2419,880.11,981.4484030000001,434.3355334890879,0.8967460717341449,237.38,3.0177,670.66,716.341626,251.7150959722598,0.9362292733774484,234.48,0.3963,150.87,150.87,0,1,1701.6399999999999,686.0506294613476,1834.732720530244,0.9274593410577101,234.41,2.551966666666667,1.2968730002986186,84.47080029780953,1.7016399999999998,0.1407725,8072.077029041669
2017-08-20 23:17:58,231.71,4.0264,824.62,932.957144,436.360960834762,0.883877684310867,237.63,3.1935,713.7,758.871405,257.9110686393159,0.9404755473689249,234.72,0.2716,157.6,157.6,0,1,1695.92,694.272029474078,1832.527843529275,0.9254538783617163,234.6866666666667,2.4971666666666663,1.2683578104138942,89.12367349662952,1.69592,0.141565,8072.218594041669
2017-08-20 23:22:58,231.64,4.0249,825.25,932.3278359999998,433.8175091907225,0.885150017123376,237.53,3.2427,727.4,770.2385310000001,253.29160001278785,0.9443827732892266,234.65,0.946,205.6,221.97889999999998,83.68555457909082,0.926214158192513,1758.25,770.7946637826012,1919.783184689285,0.9158586313404818,234.60666666666665,2.7378666666666667,1.264527862237505,65.44755040420766,1.75825,0.14392375,8072.362517791669
2017-08-20 23:27:58,230.33,4.045,823.69,931.68485,435.3980289568642,0.8840865019968931,236.26,3.0836,685.26,728.531336,247.3391192956443,0.9406047017310454,233.39,1.3898,247.36,324.36542199999997,209.82363401018023,0.762596698731963,1756.31,892.5607822626887,1970.0988721719991,0.8914831762040955,233.32666666666668,2.8394666666666666,1.284322409211693,51.05418858001502,1.75631,0.14644,8072.50895779167
2017-08-20 23:32:58,230.43,4.0247,818.18,927.4116210000001,436.6621146445474,0.882218835168122,236.21,2.5751,556.73,608.264371,245.02500306708626,0.9152763609756127,233.41,1.0954,202.28,255.67731399999997,156.37675816519084,0.7911534927967838,1577.1899999999998,838.0638758768245,1786.023335835701,0.8830735681636626,233.35,2.5650666666666666,1.2513391900578477,57.29545690820251,1.5771899999999999,0.13889583333333333,8072.647853625003
2017-08-20 23:37:58,230.57,4.0145,816.43,925.623265,436.1427332986991,0.8820327133847484,236.3,2.5255,543.52,596.77565,246.4288660707641,0.9107610204940499,233.57,0.2482,148.03,148.03,0,1,1507.9799999999998,682.5715993694632,1655.2666457902747,0.9110193839978237,233.48000000000002,2.2627333333333333,1.2463594312146755,89.03096549895406,1.5079799999999999,0.12854875,8072.776402375003
2017-08-20 23:42:58,231.39,4.0316,823.11,932.8719239999999,439.0215877237264,0.8823397712202989,236.99,2.7911,613.08,661.462789,248.32626689832583,0.9268548589511058,234.29,0.536,148.16,148.16,0,1,1584.3500000000001,687.3478546220522,1727.0240287134218,0.9173873516862939,234.22333333333333,2.4529,1.2096716808743833,78.14831424028701,1.5843500000000001,0.12884708333333333,8072.905249458337
2017-08-20 23:47:58,231.54,6.4256,1294.08,1487.783424,734.0684370882348,0.8698040179267382,237.15,5.6121,1227.32,1330.909515,514.7870964947894,0.9221663728206195,234.37,3.4566,704.46,810.123342,400.04491954435434,0.8695712905405953,3225.8599999999997,1648.9004531273786,3622.850458399252,0.8904204126121558,234.35333333333332,5.164766666666667,1.2004665320171817,33.07345281813313,3.2258599999999995,0.20042541666666663,8073.105674875003
2017-08-20 23:52:58,231.89,4.5521,926.39,1055.586469,506.02802435822485,0.8776069296128879,237.4,3.5634,787.87,845.9511600000001,308.04906785339523,0.9313421829222386,234.59,1.8063,294.47,423.739917,304.70138883695114,0.6949309899449478,2008.73,1118.7784810485712,2299.2741251441394,0.8736365873182149,234.62666666666667,3.307266666666667,1.1820196624424648,45.38390211453567,2.00873,0.21810791666666665,8073.32378279167
2017-08-20 23:57:58,232.56,4.0088,821.3,932.286528,441.1626460731855,0.8809523417247106,237.95,2.8741,633.21,683.8920949999999,258.3669744829801,0.9258916788619995,235.19,1.227,184.83,288.57813000000004,221.61951225985703,0.6404851261597682,1639.34,921.1491328160226,1880.4125506089642,0.8717980527566177,235.23333333333335,2.7033,1.1548816777667452,54.61103096215736,1.63934,0.15200291666666665,8073.475785708337
2017-08-21 00:02:58,232.54,4.0148,822.83,933.601592,441.09264750722645,0.881350253738642,237.83,2.8962,641.36,688.8032460000001,251.21158830781792,0.9311222090262913,235.14,1.3994,251.36,329.054916,212.35651189395404,0.7638846520074479,1715.5500000000002,904.6607477089984,1939.4645835759427,0.8845482482783503,235.17,2.7701333333333333,1.1310966534847238,49.482576049287644,1.7155500000000001,0.13978708333333334,8073.61557279167
2017-08-21 00:07:58,230.58,4.2853,883.95,988.1044740000001,441.5686232499054,0.8945916380902855,235.83,3.3902,741.84,799.5108660000001,298.14600324684903,0.9278673143136493,233.25,1.3187,220.71,307.586775,214.23519798319933,0.7175536074332195,1846.5,953.9498244799537,2078.360536005564,0.8884406569559001,233.22000000000003,2.998066666666667,1.1319783895034792,56.01498743634787,1.8465,0.14841875,8073.76399154167
2017-08-21 00:12:58,230.73,4.3578,906.71,1005.475194,434.57719872231854,0.9017726199618208,235.91,3.4361,746.64,810.610351,315.6229578917592,0.9210837229982521,233.36,0.4933,145.32,145.32,0,1,1798.6699999999998,750.2001566140777,1948.8494153945776,0.9229394461120172,233.33333333333334,2.7624,1.115714285714294,82.14233999420793,1.7986699999999998,0.15188208333333333,8073.915873625004
2017-08-21 00:17:58,230.96,4.1711,858.09,963.357256,437.87984035332056,0.8907287453907962,236.12,3.2147,689.49,759.054964,317.4397238422459,0.9083531927208369,233.49,0.3139,145.85,145.85,0,1,1693.4299999999998,755.3195641955665,1854.2418420898014,0.9132735339913587,233.52333333333334,2.5665666666666667,1.111951696475726,87.76965336311805,1.6934299999999998,0.14550416666666663,8074.061377791671
2017-08-21 00:22:58,229.74,4.0081,809.87,920.820894,438.2028091271885,0.8795087136673944,235.3,3.4311,743.53,807.3378299999999,314.57512751186925,0.9209651429315532,232.44,0.9264,145.42,215.332416,158.81143844319607,0.6753279543382822,1698.8200000000002,911.5893750822538,1927.948282802953,0.8811543417182156,232.49333333333334,2.788533333333333,1.2072030739232689,66.77823467533709,1.6988200000000002,0.14134375,8074.20272154167
2017-08-21 00:27:58,230.13,4.0085,811.62,922.476105,438.4462793729363,0.879827667731296,235.66,3.7654,827.04,887.354164,321.56220357520067,0.9320292094780771,232.8,1.1426,145.65,265.99728000000005,222.577246068412,0.5475619901075679,1784.31,982.5857290165491,2036.9675723896498,0.875963871092338,232.86333333333332,2.9721666666666664,1.2009905667129566,61.556664610553455,1.7843099999999998,0.14513041666666665,8074.347851958337
2017-08-21 00:32:58,230.12,4.0098,811.97,922.735176,438.3433860887501,0.8799599507193817,235.55,3.7448,820.19,882.0876400000001,324.60278578713655,0.9298282424635266,232.82,0.3106,152.89,152.89,0,1,1785.0500000000002,762.9461718758866,1941.2599938390713,0.9195316473142027,232.83,2.6884,1.1682343340634793,88.44665972325546,1.7850500000000002,0.14872333333333332,8074.4965752916705
2017-08-21 00:37:58,230.67,4.0019,812.09,923.1182729999999,438.92730360106606,0.8797247587363056,236.15,3.496,758.31,825.5804,326.41835237032876,0.9185174454238496,233.27,1.4229,254.42,331.919883,213.16958584829524,0.7665102726009335,1824.8200000000002,978.51524181969,2070.6182919295984,0.8812923208069702,233.36333333333334,2.9736,1.1941321830050402,52.148910411622275,1.82482,0.15041125,8074.64698654167
2017-08-21 00:42:58,231,6.803,1363.57,1571.493,781.1959447853018,0.8676907883140428,236.5,6.7005,1445.92,1584.66825,648.4510900276613,0.912443345791777,233.57,4.6522,891.3,1086.6143539999998,621.5424879433722,0.8202542113666944,3700.79,2051.1895227563355,4231.2202828930285,0.87463893453206,233.68999999999997,6.0519,1.2024476871068641,23.128273765263803,3.70079,0.23023375000000001,8074.87722029167
2017-08-21 00:47:58,231.3,4.1267,838.67,954.5057099999999,455.7562742547864,0.8786432508612233,236.73,3.6038,782.7,853.127574,339.42210817671474,0.9174477813795291,233.94,1.0652,198.68,249.19288799999998,150.4106147510226,0.7972940222916796,1820.05,945.5889971825238,2051.029145110486,0.8873837821070829,233.99,2.9319,1.1709902132569685,63.668610798458346,1.82005,0.230035,8075.107255291669
2017-08-21 00:52:58,231.49,3.9819,810.96,921.770031,438.18246022603523,0.8797856002328633,236.92,3.4252,742.45,811.4983839999999,327.56316144311944,0.9149124812058778,234.07,0.1371,147.79,147.79,0,1,1701.2,765.7456216691546,1865.595828979439,0.9118802548623994,234.16,2.5147333333333335,1.1786812435941199,94.54812968903265,1.7012,0.14671875,8075.25397404167
2017-08-21 00:57:58,231.8,3.9834,812.6,923.35212,438.47505916356795,0.8800542960793766,237.25,3.1308,666.84,742.7823,327.18490123061906,0.8977596800569966,234.4,0.176,146.55,146.55,0,1,1625.99,765.659960394187,1797.2419578484216,0.9047140218930584,234.48333333333335,2.430066666666667,1.1798990688748245,92.75740034566952,1.62599,0.13863291666666666,8075.392606958337
2017-08-21 01:02:58,231.97,4.1289,843.92,957.7809329999999,452.927531972114,0.8811200671500526,237.35,3.3,702.96,783.255,345.4499000216963,0.8974854932301741,234.5,0.367,172.36,172.36,0,1,1719.2400000000002,798.3774319938103,1895.5718666188925,0.906976955227019,234.60666666666665,2.5986333333333334,1.169333068114009,85.87719185725831,1.7192400000000003,0.13938458333333334,8075.53199154167
2017-08-21 01:07:58,232.6,7.2807,1507.76,1693.49082,771.0842624669968,0.8903266449356956,237.92,7.4278,1601.17,1767.222176,747.8829122571092,0.9060377476838544,235.16,4.0528,766.96,953.056448,565.764042224651,0.8047372237074462,3875.8900000000003,2084.731216948757,4400.980292959814,0.8806878790619006,235.22666666666666,6.253766666666667,1.1449948985375786,35.1942562615597,3.8758900000000005,0.2331304166666667,8075.765121958337
2017-08-21 01:12:58,232.58,4.3412,909.63,1009.676296,438.20028047033423,0.9009125039417584,237.92,3.5358,773.1,841.237536,331.6579291609824,0.9190032148066204,235.02,1.2053,227.23,283.269606,169.13957781487824,0.8021686590689153,1909.96,938.9977874461949,2128.3007415374477,0.897410766591322,235.17333333333332,3.027433333333333,1.1679328722077347,60.18739746539973,1.90996,0.24107708333333333,8076.00619904167
2017-08-21 01:17:58,233.13,4.3044,905.42,1003.484772,432.66189020514867,0.9022757746442414,238.43,3.4721,756.94,827.8528030000001,335.2343953638363,0.914341290211226,235.55,1.362,240.9,320.81910000000005,211.87752340635384,0.7508904550882413,1903.2600000000002,979.7738089753387,2140.643675242109,0.8891064038412368,235.70333333333335,3.0461666666666667,1.1568214280663516,55.288066969415105,1.9032600000000002,0.15888416666666666,8076.165083208336
2017-08-21 01:22:58,230.79,4.0776,833.3,941.069304,437.2900009502212,0.8854820749737258,236,3.4258,737.16,808.4888000000001,332.038061260212,0.9117751538425762,233.19,1.2379,183.03,288.665901,223.2219108872196,0.634054799565675,1753.49,992.5499730976528,2014.9150426745418,0.8702550543632185,233.32666666666668,2.913766666666667,1.1457470213434602,57.51547252696968,1.75349,0.15236458333333333,8076.317447791669
2017-08-21 01:27:58,230.78,3.9874,809.76,920.212172,437.12605035270724,0.8799709726073912,236.13,3.6015,786,850.422195,324.6874031258651,0.9242468089629293,233.23,0.4821,148.72,148.72,0,1,1744.48,761.8134534785723,1903.5677577383342,0.9164265327085864,233.38,2.6903333333333337,1.1783357614191448,82.0802874488911,1.74448,0.14574875,8076.463196541669
2017-08-21 01:32:58,230.14,3.9966,809.44,919.777524,436.8038233069515,0.8800388994936998,235.39,3.6022,783.68,847.9218579999999,323.75474494464487,0.9242361104459227,232.62,0.3407,150.74,150.74,0,1,1743.86,760.5585682515964,1902.4975782746526,0.916616147065733,232.71666666666667,2.6465,1.1487502685669202,87.12639334970717,1.74386,0.1453475,8076.608544041669
2017-08-21 01:37:58,230.1,6.6085,1322.98,1520.61585,749.6642467606563,0.8700290740754807,235.37,6.3747,1367.03,1500.413139,618.4404310714439,0.9111023920459017,232.54,3.7718,752.55,877.0943719999999,450.5141894480953,0.85800345324756,3442.5600000000004,1818.6188672801954,3893.403901219023,0.8842031516232202,232.67,5.585,1.1604418274809891,32.4655326768129,3.4425600000000003,0.21610083333333333,8076.824644875002
2017-08-21 01:42:58,230.35,4.3309,875.42,997.622815,478.4256521221706,0.8775059940865526,235.63,3.5718,760.15,841.623234,361.2501148908036,0.9031951225814187,232.61,1.0368,246.8,246.8,0,1,1882.37,839.6757670129742,2061.1579780814536,0.9132584789799221,232.86333333333334,2.979833333333333,1.188107473625439,65.20610772414564,1.8823699999999999,0.22187208333333333,8077.046516958336
2017-08-21 01:47:58,230.49,3.9849,807.82,918.4796010000001,437.0716475054396,0.879518716714537,235.78,3.397,733.71,800.94466,321.2195266208385,0.9160557984118404,232.89,0.7618,201.66,201.66,0,1,1743.1900000000003,758.2911741262781,1900.977874899603,0.916996469562837,233.0533333333333,2.7145666666666664,1.1699753990502981,71.93658901973305,1.7431900000000002,0.151065,8077.197581958336
2017-08-21 01:52:58,230.33,3.9826,806.89,917.312258,436.337377011251,0.8796241333995124,235.5,3.3892,731.55,798.1566,319.19986783136375,0.9165494590911106,232.68,1.4072,247.96,327.427296,213.83281452076437,0.7572978888113225,1786.4,969.3700593633791,2032.462366684845,0.878933863318612,232.83666666666667,2.9263333333333335,1.143863366308282,51.91251851008087,1.7864,0.14706625,8077.3446482083355
2017-08-21 01:57:58,230.5,3.9837,807.5,918.24285,437.1655082187093,0.8793969917653048,235.68,3.3881,730.89,798.507408,321.58029872938204,0.9153202496024933,232.81,1.1543,209.1,268.73258300000003,168.802817410883,0.7780969380999846,1747.4899999999998,927.5486243589743,1978.4003009123874,0.8832843379543069,232.99666666666667,2.842033333333333,1.1516616832858855,59.38471282297885,1.7474899999999998,0.14724541666666666,8077.491893625002
2017-08-21 02:02:58,230.8,3.9799,807.73,918.5609200000001,437.40874574160785,0.8793428747219073,235.88,3.2314,700.21,762.222632,301.14663642984186,0.9186423632721523,233.11,0.9371,148.23,218.44738100000004,160.45910807978206,0.6785615800081392,1656.17,899.0144902512318,1884.4431863501968,0.8788643839179265,233.26333333333332,2.716133333333333,1.1217651009588623,65.49874822050954,1.6561700000000001,0.14181916666666666,8077.6337127916695
2017-08-21 02:07:58,230.8,3.9716,805.33,916.6452800000001,437.8152126711434,0.8785623158393397,235.88,2.8633,626.19,675.395204,253.070672908185,0.9271460565479527,233.02,1.2296,157.01,286.521392,239.67137495666367,0.5479870068479913,1588.53,930.5572605359921,1841.022644085686,0.8628519617089868,233.23333333333335,2.688166666666667,1.1347720451622039,54.25878851757704,1.58853,0.13519583333333332,8077.768908625003
2017-08-21 02:12:58,231.19,4.0918,832.94,945.983242,448.4364509546815,0.8805018556554938,236.34,2.5831,558.2,610.489854,247.2056266288074,0.9143477100276265,233.5,1.1428,148.59,266.8438,221.6452695151421,0.5568426172914642,1539.73,917.287347098631,1792.2568314968823,0.8591012029866426,233.67666666666665,2.6059,1.139751508494653,57.020607083924936,1.53973,0.13034416666666665,8077.89925279167
2017-08-21 02:17:58,231.2,4.3635,908.35,1008.8412,438.9314802078336,0.9003894765598393,236.31,2.4942,535.15,589.404402,247.0061266385465,0.9079504635257203,233.47,1.1553,146.74,269.727891,226.31948122799298,0.5440297607191094,1590.24,912.2570880743731,1833.3238263716355,0.8674081344086783,233.66,2.671,1.1341265086022452,63.365780606514434,1.59024,0.13041541666666667,8078.029668208336
2017-08-21 02:22:58,231.26,4.2934,892.26,992.8916839999999,435.5525095282493,0.8986478730543986,236.28,2.6408,572.53,623.968224,248.08414633288075,0.9175627507595643,233.42,1.2249,161.69,285.916158,235.8058381496967,0.5655154333740033,1626.48,919.4424940108267,1868.371400496392,0.8705335564266687,233.6533333333333,2.7197,1.1241725633417143,57.86299959554363,1.62648,0.13403,8078.163698208336
2017-08-21 02:27:58,231.4,3.9822,810.04,921.48108,439.27506097884327,0.8790630839647842,236.44,2.8416,624.69,671.8679040000001,247.32344071145621,0.9297809826617346,233.61,1.4291,256.21,333.852051,214.04118261892177,0.7674357525513599,1690.94,900.6396843092213,1915.8366121756349,0.8826117995937863,233.8166666666667,2.750966666666667,1.1219616508660515,48.05098813750318,1.69094,0.13822583333333333,8078.30192404167
2017-08-21 02:32:58,231.67,5.1869,1046.22,1201.649123,591.0874101236371,0.870653487756925,236.78,4.3266,949.42,1024.452348,384.8431848463907,0.926758576768863,233.84,2.7242,510.56,637.026928,380.9616691966755,0.8014731835637566,2506.2,1356.8922641667034,2849.946500647941,0.8793849286048739,234.09666666666666,4.079233333333334,1.1462501245924064,33.2178432221741,2.5061999999999998,0.1748808333333333,8078.476804875003
2017-08-21 02:37:58,231.94,5.6647,1142.11,1313.870518,649.4924833819006,0.869271350831848,237.04,5.0415,1110.88,1195.03716,440.5217808245871,0.9295777881919588,234.23,2.9604,566.25,693.414492,400.23067750438383,0.8166111417238738,2819.24,1490.2449417108714,3188.878198347318,0.8840851938029841,234.40333333333334,4.555533333333333,1.1248417969027698,35.01529275752564,2.8192399999999997,0.2218933333333333,8078.698698208336
2017-08-21 02:42:58,231.8,3.9694,808.78,920.1069200000001,438.7159170031177,0.8790065398051782,236.85,3.1182,693.84,738.54567,253.0528819747935,0.9394679681758883,233.97,0.3489,154.75,154.75,0,1,1657.37,691.7687989779112,1795.9452631245033,0.9228399294957261,234.20666666666668,2.4788333333333337,1.1286328314024578,85.92483022927453,1.6573699999999998,0.18652541666666667,8078.885223625003
2017-08-21 02:47:58,231.38,3.9582,804.29,915.8483160000001,438.05905289131516,0.8781912746346087,236.39,2.9416,644.94,695.364824,259.97044996797405,0.9274843617916457,233.52,0.9143,159.06,213.507336,142.4264684874862,0.7449861113905707,1608.29,840.4559713467754,1814.652298340498,0.8862799785230391,233.76333333333332,2.6047000000000002,1.123643571133197,64.8980688754943,1.60829,0.13606916666666666,8079.02129279167
2017-08-21 02:52:58,229.45,3.9786,800.61,912.88977,438.62439520693886,0.8770062129187843,234.31,2.472,527.01,579.21432,240.3116484756044,0.9098704603850263,231.61,1.1458,148.82,265.378738,219.72364957480715,0.5607834339765381,1476.4399999999998,898.6596932573503,1728.4282796475513,0.854209582998182,231.79,2.532133333333333,1.087190991846072,57.12442736032861,1.4764399999999998,0.12853041666666665,8079.149823208337
2017-08-21 02:57:58,229.51,3.9845,800.43,914.482595,442.25584411959335,0.8752818308149429,234.41,2.5573,548.9,599.456693,240.9504446613375,0.9156624763884319,231.57,1.1774,148.45,272.650518,228.69390561549366,0.5444698990082242,1497.78,911.9001943964246,1753.5412435811818,0.8541458636816254,231.83,2.573066666666667,1.1128844411853445,54.85412996165404,1.49778,0.12392583333333332,8079.27374904167
2017-08-21 03:02:58,229.38,3.9795,799.51,912.8177099999999,440.47693650138376,0.8758703859941543,234.24,2.8002,611.35,655.918848,237.6567117959161,0.9320512771726297,231.49,1.4043,236.7,325.081407,222.8251134345042,0.7281253092398483,1647.5600000000002,900.9587617318041,1877.812728666335,0.877382485936249,231.70333333333335,2.728,1.0947907525427607,48.52272727272727,1.6475600000000001,0.13105583333333332,8079.404804875004
2017-08-21 03:07:58,231.43,3.9704,806.15,918.869672,440.95765286633554,0.877327900316205,236.24,2.9614,650.25,699.601136,258.1020863776395,0.9294581820118714,233.49,1.4022,247.2,327.399678,214.6688360114334,0.7550404493678213,1703.6000000000001,913.7285752554085,1933.171712300353,0.8812460833977459,233.72000000000003,2.778,1.078213246619879,49.524838012958966,1.7036000000000002,0.13963166666666665,8079.544436541671
2017-08-21 03:12:58,231.94,3.9731,809.43,921.520814,440.48119793610107,0.8783632314136748,236.78,3.4921,762.11,826.8594380000001,320.75672730229047,0.921692327590025,234.04,0.9141,177.5,213.93596399999998,119.42506727069191,0.8296875227579782,1749.04,880.6629925090834,1958.2411056800574,0.8931688722735671,234.25333333333333,2.7931000000000004,1.0786043599521904,67.27292255916366,1.74904,0.14386,8079.688296541671
2017-08-21 03:17:58,232.05,4.1101,845.65,953.7487050000001,441.03590532878076,0.8866591331308805,236.93,3.4987,763.77,828.946991,322.19326651554064,0.9213737528362654,234.1,0.1876,147.48,147.48,0,1,1756.9,763.2291718443214,1915.5198716677853,0.9171922599113108,234.36,2.5988,1.0966035159583518,92.78128366938586,1.7569000000000001,0.14608083333333333,8079.834377375004
2017-08-21 03:22:58,232.27,4.3196,903.06,1003.3134920000001,437.173420542963,0.9000776000727795,237.17,3.5147,767.87,833.5813989999999,324.39730556648743,0.9211697872831254,234.37,0.8459,144.22,198.253583,136.0333590423242,0.7274521742187127,1815.1499999999999,897.6040851517746,2024.9599048329708,0.8963881189290623,234.60333333333332,2.8934,1.0940452678990054,70.76449851385914,1.8151499999999998,0.14883541666666666,8079.983212791671
2017-08-21 03:27:58,232.21,5.5714,1138.14,1293.734794,615.1317400412875,0.8797320789998017,237.14,4.668,995.55,1106.9695199999999,484.005904622072,0.8993472557401581,234.39,2.3192,442.31,543.5972879999999,316.0061319356871,0.8136721977170719,2576,1415.1437765990465,2939.1168585898404,0.876453752586054,234.58,4.1862,1.0913121323215849,44.59892026181263,2.576,0.18296458333333332,8080.166177375004
2017-08-21 03:32:58,232.35,5.4976,1108.09,1277.36736,635.4556823991501,0.8674795009636068,237.15,4.8441,1029.01,1148.778315,510.7152209541433,0.8957428831688906,234.38,2.9064,523.81,681.202032,435.49890045892096,0.7689495559226399,2660.91,1581.6698038122145,3095.500185170624,0.85960582808149,234.62666666666667,4.416033333333333,1.0754674092174832,34.18527939855526,2.66091,0.2182045833333333,8080.384381958337
2017-08-21 03:37:58,232.44,3.9739,810.35,923.693316,443.33082401641747,0.8772933461391422,237.32,3.4286,744.48,813.675352,328.35515536127025,0.9149595083224299,234.58,1.0461,199.36,245.39413800000003,143.08694337626704,0.8124073444655797,1754.19,914.7729227539548,1978.3811706301224,0.8866794862596087,234.78,2.8162,1.0818638725615437,62.8542006959733,1.7541900000000001,0.18396250000000003,8080.568344458337
2017-08-21 03:42:58,232.3,3.9634,808.02,920.6978200000001,441.3481113052968,0.8776169362495068,237.15,3.6832,810.07,873.47088,326.70777968694637,0.9274150043788524,234.31,1.3919,245.82,326.13608899999997,214.3298302808452,0.7537344326220825,1863.91,982.3857212730883,2106.9509233632484,0.8846480377552929,234.58666666666667,3.012833333333333,1.0927020575196087,53.80096254909553,1.8639100000000002,0.1507541666666667,8080.719098625004
2017-08-21 03:47:58,232.64,3.9738,811.04,924.464832,443.6770717591662,0.8773075750706328,237.49,3.8518,852.5,914.763982,331.7180923080566,0.9319343751774433,234.65,1.2826,204.58,300.96209,220.7378608602704,0.6797533868800553,1868.12,996.1330249274932,2117.109665971793,0.8823917013021135,234.92666666666665,3.0360666666666667,1.0911206333891545,57.75455084429415,1.8681199999999998,0.15550124999999998,8080.874599875005
2017-08-21 03:52:58,232.48,3.9745,810.69,923.9917599999999,443.3311363393026,0.8773779541064307,237.26,3.7561,825.58,891.172286,335.5677382205652,0.9263977493124153,234.45,0.7106,147.67,166.60017,77.13097784955733,0.8863736453570246,1783.94,856.0298524094252,1978.6937690850757,0.9015745780737322,234.73000000000002,2.8137333333333334,1.0778341072721733,74.74529687722125,1.78394,0.15216916666666666,8081.026769041671
2017-08-21 03:57:58,232.65,3.9744,811.13,924.64416,443.8861855499737,0.8772347623976773,237.41,3.586,782.22,851.35226,336.05437388480385,0.9187971146044764,234.55,0.3779,148.44,148.44,0,1,1741.79,779.9405594347775,1908.4390690696503,0.9126778151995754,234.87,2.6461,1.0814493123855715,85.71860473904994,1.74179,0.14690541666666665,8081.173674458338
2017-08-21 04:02:58,232.59,3.9604,808.14,921.149436,442.07015715055707,0.8773169351427579,237.5,3.1452,669.66,746.985,330.9714105855671,0.8964838651378542,234.64,0.4355,146.08,146.08,0,1,1623.8799999999999,773.0415677361242,1798.4936807917686,0.9029111513392158,234.91,2.5137,1.1025499127325373,82.67494132155787,1.62388,0.14023625,8081.313910708338
2017-08-21 04:07:58,232.98,3.9751,812.3,926.118798,444.81989389972745,0.8771012981857215,237.76,3.1386,668.72,746.233536,331.17676828404376,0.8961269733125476,234.93,0.9113,145.79,214.091709,156.78180941212753,0.6809698548391707,1626.81,932.7784715958987,1875.256369985923,0.8675133843231323,235.22333333333336,2.6750000000000003,1.0784077543327475,65.93271028037384,1.6268099999999999,0.13544541666666665,8081.449356125005
2017-08-21 04:12:58,233.18,7.4626,1543.79,1740.1290680000002,802.9704908641097,0.8871698245776328,237.96,7.5614,1625.49,1799.310744,771.5577835611757,0.9033959283688909,235.21,4.2237,810.85,993.4564770000001,574.0017850087678,0.8161907630302762,3980.1299999999997,2148.5300594340533,4523.009643278654,0.8799738037071417,235.45000000000002,6.415900000000001,1.066043746018259,34.16823828301564,3.9801299999999995,0.23362249999999998,8081.682978625005
2017-08-21 04:17:58,233.17,3.9683,812.73,925.288511,442.2994185940074,0.8783530653824362,237.96,3.4688,753.18,825.435648,337.7334697497127,0.9124636206649509,235.09,1.4231,256.08,334.556579,215.29314469388765,0.7654310692840985,1821.9899999999998,995.3260330376077,2076.1313716001646,0.8775889738594495,235.40666666666667,2.9534000000000002,1.084647843448221,51.81485745242771,1.8219899999999998,0.24175499999999994,8081.924733625005
2017-08-21 04:22:58,233.2,4.2342,882.9,987.4154400000001,442.1276299332512,0.894152515986584,238.03,3.466,755.81,825.01198,330.75067806963074,0.9161200301600468,235.18,1.3542,233.66,318.48075600000004,216.409325913491,0.7336707025400303,1872.3700000000001,989.287633916373,2117.654230397365,0.8841717279069969,235.47000000000003,3.0181333333333336,1.087187327472703,55.13120692701891,1.87237,0.15393166666666663,8082.078665291671
2017-08-21 04:27:58,233.1,7.2771,1477.13,1696.29201,833.9625568872021,0.8707993619565538,237.9,6.7242,1447.22,1599.68718,681.5815031647733,0.9046893780820323,234.92,4.3114,818.12,1012.834088,597.0867235291634,0.8077532240403821,3742.4700000000003,2112.630783581139,4297.5912472726695,0.870829677525763,235.30666666666664,6.104233333333333,1.1021078875793415,29.37032769607977,3.7424700000000004,0.23395166666666667,8082.312616958338
2017-08-21 04:32:58,233.43,4.1197,855.8,961.661571,438.63348839114883,0.889918060373445,238.17,3.4593,752,823.9014809999999,336.6149883680065,0.9127304870083127,235.31,0.9091,152.19,213.920321,150.333321777785,0.71143311345349,1759.99,925.5817985369404,1988.5337477354708,0.8850692134364152,235.63666666666668,2.8293666666666666,1.075101498069048,67.8691344352682,1.75999,0.22926916666666666,8082.5418861250055
2017-08-21 04:37:58,232.93,3.9614,810.34,922.728902,441.3362788012395,0.8781994345723876,237.71,3.1816,678.22,756.298136,334.6707368699487,0.8967627549461527,234.86,0.0663,146.94,146.94,0,1,1635.5,776.0070156711881,1810.2616215262653,0.9034605719702986,235.16666666666666,2.4031,1.0815024805102837,97.24106362614955,1.6355,0.14147875,8082.683364875005
2017-08-21 04:42:58,232.82,3.9501,807.4,919.662282,440.32255555836286,0.8779309707517177,237.57,3.1591,672.44,750.507387,333.2953410138937,0.8959805215081781,234.72,0.2621,146.02,146.02,0,1,1625.8600000000001,773.6178965722565,1800.5291970687072,0.9029900779431561,235.03666666666666,2.4571,1.0778460098424352,89.33295348174678,1.62586,0.13589,8082.819254875005
2017-08-21 04:47:58,232.47,3.9604,807.84,920.674188,441.6282314905369,0.877443954147219,237.22,3.3341,717.65,790.9152019999999,332.45350690690674,0.9073665522994968,234.33,0.9398,144.27,220.223334,166.38654975110083,0.6551076917217138,1669.76,940.4682881485444,1916.3974166683313,0.871301529357563,234.67333333333332,2.7447666666666666,1.0851964432828674,65.76029534993867,1.66976,0.13731749999999998,8082.956572375005
2017-08-21 04:52:58,232.01,3.965,807.24,919.9196499999999,441.15274549312545,0.8775114217855875,236.84,3.7518,824.44,888.5763119999999,331.46123249562845,0.9278212674208675,233.9,1.3887,235.99,324.81693,223.19219949322803,0.7265323269941625,1867.67,995.806177481982,2116.5588042885265,0.8824087458452686,234.25,3.0351666666666666,1.1056563500533632,54.24633463291417,1.8676700000000002,0.14739291666666665,8083.103965291672
2017-08-21 04:57:58,232.37,3.9493,804.73,917.698841,441.1131259356756,0.8768998761326756,237.2,3.7588,825.55,891.58736,336.74206451194914,0.925932821658665,234.21,1.3844,242.94,324.24032400000004,214.736918362039,0.7492590588454999,1873.22,992.5921088096637,2119.9510048279926,0.8836147607816948,234.59333333333333,3.0308333333333333,1.111142686635023,54.32279351113555,1.87322,0.15587041666666668,8083.259835708338
2017-08-21 05:02:58,231.71,3.9658,805.71,918.9155180000001,441.8564530718189,0.876805303879959,236.6,3.4351,755.55,812.74466,299.49637703737864,0.9296277627957592,233.67,1.2072,177.32,282.086424,219.3863446185924,0.6286016798880047,1738.58,960.73917472779,1986.3736250405245,0.8752532645838623,233.99333333333334,2.8693666666666666,1.1139918516196992,57.92799804834981,1.73858,0.15049166666666666,8083.410327375004
2017-08-21 05:07:58,232.58,3.9573,807.04,920.3888340000001,442.4952476037227,0.8768467958184724,237.52,2.9575,654.54,702.4654,255.0196592366167,0.9317754297934103,234.56,1.0141,148.34,237.867296,185.9464839849133,0.6236250316647144,1609.9199999999998,883.4613908252527,1836.3949562876962,0.8766741568788016,234.88666666666668,2.6429666666666667,1.1211080521102341,61.630238746862744,1.6099199999999998,0.13952083333333332,8083.549848208338
2017-08-21 05:12:58,231.82,3.9628,804.65,918.656296,443.2468473440501,0.8758988573894234,236.78,2.5501,550.18,603.812678,248.78046087571215,0.9111766281926262,233.8,1.0138,146.49,237.02644,186.3389738060012,0.6180323174072901,1501.32,878.3662820257634,1739.393304517343,0.8631285380373446,234.13333333333335,2.5089,1.1304100227790348,59.59185300330822,1.50132,0.12963499999999997,8083.679483208338
2017-08-21 05:17:58,231.43,3.9645,802.64,917.5042350000001,444.503151443199,0.8748079511589392,236.38,2.5341,545.12,599.010558,248.30995589277376,0.9100340431729086,233.33,1.1553,145.92,269.566149,226.65670580569682,0.5413142582676432,1493.68,919.4698131416695,1753.9967729955426,0.8515865154352801,233.71333333333334,2.5513,1.140998944575972,55.391369105946,1.4936800000000001,0.12479166666666666,8083.804274875005
2017-08-21 05:22:58,231.83,5.11,1028.34,1184.6513000000002,588.1458552023388,0.8680529029934798,236.69,4.0088,869.28,948.8428719999999,380.33547999786765,0.916147473572421,233.77,2.2062,399.75,515.743374,325.8698594913373,0.7750947858032976,2297.37,1294.3511946915437,2636.9023364735044,0.87123818285679,234.09666666666666,3.775,1.1078044682396162,41.557615894039735,2.29737,0.15796041666666666,8083.962235291671
2017-08-21 05:27:58,231.36,6.121,1247.6,1416.1545600000002,670.065651864647,0.8809772854172074,236.34,4.8303,1053.2,1141.593102,440.45949931177836,0.9225703958396904,233.41,3.3149,634.16,773.730809,443.2837231342862,0.8196132202873156,2934.96,1553.8088743107116,3320.890275135076,0.8837871043121476,233.70333333333335,4.7554,1.1282109797321345,30.29187870631282,2.9349600000000002,0.21801375,8084.180249041671
2017-08-21 05:32:58,231.21,4.2982,890.72,993.7868219999999,440.7154741790438,0.8962888018653965,236.28,2.9372,648.35,694.001616,247.54902647881977,0.9342197266583887,233.28,1.4044,246.49,327.61843200000004,215.81593288295153,0.7523691463122563,1785.5600000000002,904.0804335408151,2001.3959987746925,0.8921572747687949,233.59,2.8799333333333332,1.1515903934243752,51.234982291256735,1.7855600000000003,0.19668833333333335,8084.376937375005
2017-08-21 05:37:58,230.86,4.0626,826.22,937.891836,443.8486314448327,0.8809331399276622,235.99,2.8575,627.15,674.341425,247.8290438407705,0.930018499160125,232.93,1.2648,198.08,294.609864,218.08091518080735,0.6723468023460342,1651.4499999999998,909.7585904664105,1885.4569195363308,0.8758884824619182,233.26,2.7282999999999995,1.1703678298894016,53.64146171608694,1.6514499999999999,0.14320875,8084.520146125004
2017-08-21 05:42:58,230.72,3.9763,801.52,917.4119360000001,446.3298667076496,0.8736751382314694,235.9,2.8407,621.18,670.12113,251.3915998446983,0.9269667410726177,232.78,1.1661,150.17,271.444758,226.12215226659805,0.5532249033153184,1572.87,923.843618818946,1824.1181619984177,0.8622632199861646,233.13333333333333,2.6610333333333336,1.1867314841292593,56.17867745612607,1.57287,0.13434666666666664,8084.654492791671
2017-08-21 05:47:58,230.35,3.9736,799.92,915.3187599999999,444.90046752946597,0.8739250575395178,235.51,2.5298,540.47,595.793198,250.72238408859135,0.9071436226769412,232.35,1.1845,148.79,275.21857500000004,231.53142319139025,0.5406248469966097,1489.1799999999998,927.1542748094475,1754.215528861101,0.8489150708675054,232.73666666666668,2.562633333333333,1.1916185674796889,55.059248949648165,1.4891799999999997,0.12758541666666665,8084.782078208338
2017-08-21 05:52:58,230.18,3.978,800,915.6560400000001,445.4503155105873,0.8736905181120194,235.54,2.5282,541.74,595.492228,247.2423224458223,0.909734795061003,232.34,1.168,145.07,271.37312,229.34268106598557,0.5345776324493745,1486.81,922.0353190223952,1749.5008161257683,0.8498481317045101,232.6866666666667,2.5580666666666665,1.2262556227258241,55.5080659873342,1.48681,0.12399958333333333,8084.906077791671
2017-08-21 05:57:58,229.8,3.9751,798.41,913.47798,443.82822335322527,0.8740331102453066,235.23,2.8392,621.14,667.865016,245.4155251745093,0.9300382339535509,232.05,1.1807,146.82,273.98143500000003,231.32166851520685,0.5358757245723601,1566.37,920.5654170429415,1816.853231264277,0.8621334805949209,232.35999999999999,2.6649999999999996,1.2351523498020334,55.696060037523445,1.5663699999999998,0.1272158333333333,8085.033293625004
2017-08-21 06:02:58,229.52,3.9824,798.23,914.0404480000001,445.3075428061383,0.8732983335109475,234.96,3.2415,721.29,761.62284,244.56100733695394,0.9470435524228763,231.74,1.245,174.93,288.51630000000006,229.43659356277507,0.606308898318743,1694.45,919.3051437058674,1927.7662591050985,0.8789706698085857,232.07333333333335,2.8229666666666673,1.243859699520262,55.89746011878757,1.69445,0.13586749999999997,8085.169161125004
2017-08-21 06:07:58,230.5,3.9845,802.76,918.4272500000001,446.1894171117941,0.8740594314900826,235.98,3.4931,773.7,824.301738,284.3618562146136,0.9386126030465801,232.66,1.4271,251.23,332.029086,217.08708172066665,0.7566505784978127,1827.69,947.6383550470744,2058.7542806406805,0.8877650029372259,233.04666666666665,2.9682333333333335,1.2586892467889137,51.92089570676159,1.82769,0.14675583333333334,8085.315916958338
2017-08-21 06:12:58,231.01,3.9681,801.59,916.670781,444.67830241552156,0.8744578932968083,236.46,3.7324,820.47,882.563304,325.18758381493654,0.9296443623719937,233.26,1.344,223.35,313.50144,219.99529627261035,0.7124369189500374,1845.4099999999999,989.8611825030684,2094.1258865518025,0.8812316450749103,233.57666666666668,3.0148333333333333,1.2344269547471889,55.42042125048372,1.8454099999999998,0.15304583333333333,8085.468962791671
2017-08-21 06:17:58,231.74,3.9729,804.81,920.6798460000001,447.13783415249486,0.8741475155523278,237.15,2.6216,563.38,621.71244,262.9245778750127,0.9061745652057405,233.91,1.0401,146.96,243.289791,193.88832044458914,0.6040532954381139,1515.15,903.9507324720967,1764.3147251091118,0.8587753525133094,234.26666666666665,2.5448666666666666,1.2307911212293772,59.12948942970162,1.51515,0.14002333333333333,8085.608986125005
2017-08-21 06:22:58,230.63,4.7572,953.56,1097.153036,542.6491599588238,0.8691221449620999,236.1,2.765,566.21,652.8165,324.9240196911426,0.8673340823952826,232.91,1.983,320.63,461.86053000000004,332.43277857618216,0.6942139004603834,1840.4,1200.0059582261486,2197.063144240114,0.8376636806387869,233.21333333333334,3.1684,1.2377794294208404,50.145183688928164,1.8404,0.13981458333333333,8085.748800708338
2017-08-21 06:27:58,230.71,6.0956,1223.49,1406.3158760000001,693.3949545458544,0.8699965782082943,236.12,4.2524,879.52,1004.076688,484.3702767357318,0.8759490291044383,232.93,3.4892,646.73,812.739356,492.22511911857447,0.7957409656928193,2749.7400000000002,1669.9903504001607,3217.131927358537,0.8547178238530323,233.25333333333333,4.6124,1.2289927975305852,32.15679472725696,2.74974,0.19125583333333332,8085.940056541672
2017-08-21 06:32:58,231.09,4.3435,901.93,1003.7394149999999,440.4714387159991,0.8985698743333698,236.44,2.082,435.53,492.26807999999994,229.43731537586982,0.8847415010130253,233.21,1.1878,145.06,277.006838,235.98810287545908,0.5236693832085112,1482.52,905.896856967328,1737.3873102631098,0.8533042639614349,233.58,2.5377666666666667,1.224419898963946,71.15442712095937,1.48252,0.17634416666666666,8086.116400708338
2017-08-21 06:37:58,231.04,4.2788,887.07,988.5739520000001,436.3316097567288,0.8973228540013161,236.32,2.1698,458.96,512.7671359999999,228.66100271284222,0.8950651626784444,233.08,1.1934,145.08,278.157672,237.325692019342,0.5215746844473159,1491.11,902.318304488913,1742.867566602737,0.8555498011283368,233.48000000000002,2.547333333333334,1.216378276511896,67.97173514786704,1.49111,0.12390124999999999,8086.240301958338
2017-08-21 06:42:58,231.52,3.9733,806.99,919.898416,441.56566404025233,0.8772599082288234,236.71,2.1583,456.67,510.89119300000004,229.0465502577222,0.8938693918726447,233.56,1.4207,246.39,331.818692,222.25123680328724,0.7425440637925244,1510.0500000000002,892.8634511012618,1754.267979760349,0.8607863892073596,233.92999999999998,2.5174333333333334,1.1883896892232846,57.83138911325027,1.5100500000000001,0.12504833333333332,8086.365350291671
2017-08-21 06:47:58,231.67,3.9569,804.16,916.695023,440.06415395141033,0.8772383178958308,236.73,2.1601,457.12,511.36047299999996,229.19607096716052,0.8939290855200692,233.83,1.3889,242.97,324.76648700000004,215.49675212940264,0.7481375379720137,1504.25,884.7569770479736,1745.1541395919928,0.8619582453339538,234.07666666666668,2.5019666666666667,1.133531748857201,58.15158741789792,1.50425,0.12559583333333332,8086.4909461250045
2017-08-21 06:52:58,232.44,3.9455,805.44,917.09202,438.5478075964812,0.8782542890297966,237.17,2.0868,436.23,494.926356,233.78512562487532,0.8814038587995504,234.56,0.4067,162.73,162.73,0,1,1404.4,672.3329332213566,1557.0391559283387,0.9019683253647324,234.72333333333336,2.146333333333333,1.0423619296476545,83.82512812548534,1.4044,0.12119375,8086.612139875005
2017-08-21 06:57:58,233.37,3.9254,806.7,916.070598,434.0742454005737,0.8806089855533166,237.9,1.9115,389.36,454.74585,234.93100794110285,0.8562145207042571,235.46,0.0902,150.64,150.64,0,1,1346.6999999999998,669.0052533416765,1503.7183642553416,0.8955799383795522,235.57666666666668,1.9757,0.9862323659671968,98.68401073037403,1.3466999999999998,0.11462916666666667,8086.726769041671
2017-08-21 07:02:58,233.78,3.9334,811.36,919.550252,432.74428517689694,0.8823443832844494,238.22,1.8489,372.74,440.444958,234.64154241655874,0.8462805470462441,235.92,0.0746,150.41,150.41,0,1,1334.51,667.3858275934557,1492.0860507935197,0.8943921158503441,235.97333333333333,1.9523,0.9520849813538266,101.47518311734875,1.33451,0.11171708333333333,8086.838486125004
2017-08-21 07:07:58,233.88,3.9311,811.44,919.405668,432.2868361985201,0.8825701518298668,238.3,2.3487,504.89,559.69521,241.54671597217805,0.9020802590038246,236.04,0.1651,152.15,152.15,0,1,1468.48,673.8335521706981,1615.699590403792,0.9088818297174915,236.07333333333335,2.1483,0.9432097370873426,92.31485360517618,1.46848,0.11679124999999999,8086.955277375004
