DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-21 07:12:58,234.18,4.3894,906.79,1027.9096920000002,484.0766786445463,0.8821689366851497,238.37,2.9996,642.88,715.0146520000001,312.97165714275343,0.8991144422030668,236.29,1.0277,245.04,245.04,0,1,1794.71,797.0483357872997,1963.7387895749537,0.9139250136157164,236.28,2.805566666666667,0.8887760284408306,63.36925398315254,1.79471,0.13596625,8087.091243625004
2017-08-21 07:17:58,233.04,6.9659,1436.31,1623.3333360000001,756.4553547096414,0.8847905529613296,237.08,5.9839,1273.81,1418.6630120000002,624.510068387142,0.8978947003095614,235.12,4.1112,798.55,966.625344,544.6856461878892,0.8261215215975135,3508.67,1925.6510692846728,4002.361454133947,0.8766499578332625,235.08,5.687,0.8677896886166498,27.708809565676102,3.50867,0.22097416666666664,8087.31221779167
2017-08-21 07:22:58,231.79,6.34,1271.57,1469.5485999999999,736.67009092399,0.8652793109394273,235.74,4.8782,1029.13,1149.986868,513.1873338971346,0.8949058712207835,233.77,4.1037,791.23,959.321949,542.4515544573162,0.8247804616841932,3091.93,1792.3089792784408,3573.8498292600552,0.8651538670387183,233.76666666666665,5.1072999999999995,0.8455725081990559,24.13604056938109,3.0919299999999996,0.27502499999999996,8087.58724279167
2017-08-21 07:27:58,232.01,4.4238,901.67,1026.365838,490.3244278163614,0.8785074157933928,235.78,2.6098,544.97,615.3386439999999,285.7434966884787,0.8856424105878195,233.84,1.4335,322.35,335.20964,91.9564040669793,0.9616370221333731,1768.9899999999998,868.0243285718193,1970.480107763729,0.8977456778325981,233.87666666666667,2.822366666666667,0.8138192494619683,56.740796730875964,1.7689899999999998,0.20253833333333332,8087.789781125003
2017-08-21 07:32:58,232.2,4.1256,858.74,957.96432,424.57184408891567,0.8964216955387232,235.88,1.8214,364.9,429.631832,226.78514296063628,0.8493318530457492,233.95,0.0828,148.18,148.18,0,1,1371.82,651.3569870495519,1518.6033178477749,0.90334321272536,234.01,2.009933333333333,0.7991111490961945,105.26053932137056,1.37182,0.1308670833333333,8087.920648208336
2017-08-21 07:37:58,232.19,4.2536,895.86,987.6433839999999,415.781570489808,0.9070682946021741,235.68,1.7955,365.49,423.16344000000004,213.27061882180024,0.8637088308006948,233.79,3.237,847.46,847.46,0,1,2108.81,629.0521893116082,2200.6331527489374,0.9582742118402443,233.88666666666666,3.0953666666666666,0.7667531282957633,41.993947943700796,2.10881,0.14502625,8088.065674458337
2017-08-21 07:42:58,232.22,4.1301,865.57,959.0918219999999,413.0928444396965,0.9024891883605282,235.72,2.9982,676.09,706.735704,205.85836686512317,0.9566376739896532,233.87,10.0817,2329.44,2357.807179,364.6422626958332,0.987968829999054,3871.1000000000004,983.5934740006529,3994.104572003176,0.9692034673139555,233.93666666666664,5.736666666666667,0.7623145865690258,75.74142940151073,3.8711,0.24916291666666668,8088.314837375004
2017-08-21 07:47:58,231.95,3.9588,816.57,918.24366,419.9819689346144,0.8892737685768504,235.36,4.3421,998.28,1021.9566560000002,218.70630613382573,0.9768320350369143,233.65,9.2503,2128,2161.332595,378.1198040428895,0.9845777576865722,3942.85,1016.8080791113296,4071.850290991317,0.9683189995278754,233.65333333333334,5.8504000000000005,0.7304268431864918,58.113975112812774,3.94285,0.32558125000000004,8088.640418625004
2017-08-21 07:52:58,231.7,4.1352,852.39,958.12584,437.5344708428191,0.8896430556554032,235.01,5.7853,1332.55,1359.603353,269.8736278128018,0.9801020253882825,233.41,9.1669,2101.97,2139.646129,399.7595232695352,0.9823914204833446,4286.91,1107.167621925156,4427.574673694325,0.9682298585430845,233.37333333333333,6.362466666666667,0.7170199394389588,44.07776858031999,4.28691,0.3429066666666667,8088.983325291671
2017-08-21 07:57:58,231.63,4.1763,860.34,967.3563690000001,442.2594589659607,0.8893723425725436,234.84,20.9999,4903.42,4931.616516,526.6058910456444,0.9942825002900124,233.4,9.5745,2189.95,2234.6883000000003,444.91661652144614,0.9799800714936394,7953.71,1413.7819665330512,8078.3836386367575,0.9845670069392995,233.29,11.583566666666668,0.7115607184191335,81.29044882549127,7.95371,0.5100258333333333,8089.493351125004
2017-08-21 08:02:58,231.45,4.1911,862.97,970.0300949999998,442.9911560129712,0.8896321922878074,234.67,22.2904,5180.58,5230.888168,723.727773214763,0.9903824806831542,233.22,9.4618,2165.73,2206.680996,423.1484198334572,0.981442267335319,8209.28,1589.8673490611914,8361.815371437644,0.9817581033947873,233.11333333333334,11.9811,0.7135298996196509,86.04635634457605,8.209280000000001,0.6734579166666667,8090.166809041671
2017-08-21 08:07:58,230.74,4.1749,855.46,963.3164260000001,442.9071290930116,0.8880363470517629,233.94,20.1229,4658.52,4707.5512260000005,677.665075840644,0.9895845581606848,232.62,9.1246,2090.7,2122.5644519999996,366.40600826686665,0.9849877576297034,7604.68,1486.978213200522,7748.694219604553,0.9814143886023803,232.4333333333333,11.1408,0.7285243080453032,80.62347407726556,7.60468,0.658915,8090.825724041671
2017-08-21 08:12:58,230.15,4.1763,852.7,961.1754450000001,443.57744089498976,0.8871429294575872,233.32,19.8895,4590.57,4640.6181400000005,679.7086113895159,0.9892151996802735,231.86,9.023,2060.93,2092.07278,359.63321859490253,0.9851139117636242,7504.199999999999,1482.9192708794083,7649.318087512474,0.9810286242705241,231.77666666666667,11.029600000000002,0.701825032718277,80.32838906215999,7.504199999999999,0.6295366666666666,8091.455260708337
2017-08-21 08:17:58,229.99,3.9686,792.4,912.7383140000001,452.9828582226514,0.8681568285737591,232.97,21.4828,4950.85,5004.847916000001,733.203204977682,0.9892108777516747,231.64,9.0482,2064.83,2095.9250479999996,359.6927549086875,0.9851640458089512,7808.08,1545.8788181090208,7959.6391002782375,0.980959048724591,231.53333333333333,11.499866666666668,0.6665706881658461,86.80912242460782,7.80808,0.6380116666666666,8092.093272375004
2017-08-21 08:22:58,230.47,4.1917,844.15,966.061099,469.7710341231012,0.8738060158656693,233.18,25.4223,5856.61,5927.971914,917.0443397528957,0.987961833315798,231.99,9.1783,2093.73,2129.2738170000002,387.4295740670175,0.9833070708350329,8794.49,1774.2449479430143,8971.677629930831,0.9802503347490209,231.88,12.930766666666665,0.6080731412799709,96.60319187055165,8.79449,0.69177375,8092.785046125004
2017-08-21 08:27:58,231.36,11.4363,2486.16,2645.902368,905.4323803509617,0.9396265070351983,234.02,26.9778,6276.72,6313.3447559999995,679.0493720729647,0.9941988347832277,232.77,12.7257,2827.58,2962.161189,882.7175387505868,0.954566554480638,11590.460000000001,2467.1992911745133,11850.14073139944,0.9780862744767781,232.71666666666667,17.046599999999998,0.5829692759435601,58.25912498680089,11.59046,0.8493729166666666,8093.63441904167
2017-08-21 08:32:58,231.4,8.678,1948.9,2008.0892000000003,483.9535361547025,0.9705246161375699,234.03,21.7931,5044.28,5100.239192999999,753.4448270532409,0.989028123803134,232.81,9.7342,2223.41,2266.219102,438.40277162637466,0.981109901526194,9216.59,1675.8011348343182,9367.701995239388,0.9838688298030636,232.74666666666667,13.401766666666667,0.57859761686526,62.61363551571558,9.21659,0.8669604166666668,8094.501379458337
2017-08-21 08:37:58,230.06,9.2223,2062.84,2121.682338,496.21273440042467,0.9722661885117696,232.65,22.0301,5065.88,5125.302765,778.1955143257039,0.9884059990746712,231.42,9.5883,2177.16,2218.924386,428.4854317074014,0.9811780940966232,9305.880000000001,1702.8936804335299,9460.404296924127,0.9836662057905531,231.37666666666667,13.613566666666665,0.5690576693126632,61.82460143925057,9.30588,0.7717695833333333,8095.273149041671
2017-08-21 08:42:58,229.32,9.3018,2074.23,2133.088776,497.6320260967714,0.972406785567372,231.78,20.8611,4779.53,4835.1857580000005,731.5150671490251,0.9884894271315396,230.6,9.1646,2081.75,2113.35676,364.1342232442565,0.9850442856605053,8935.51,1593.2813164900529,9076.446678826262,0.9844722627903448,230.5666666666667,13.109166666666667,0.5406968338875371,59.133685080414466,8.93551,0.7600579166666666,8096.033206958337
2017-08-21 08:47:58,231.31,9.0332,2026.76,2089.469492,508.06166987752425,0.9699878403393314,233.81,21.4257,4953.21,5009.542917,749.1534777099206,0.988754878851555,232.72,9.173,2097.54,2134.74056,396.791137639331,0.9825737325195151,9077.51,1654.0062852267758,9226.967247783514,0.9838021265525337,232.61333333333334,13.210633333333334,0.5603003553823261,62.18525985380462,9.07751,0.7505425,8096.783749458337
2017-08-21 08:52:58,230.46,9.0284,2015.82,2080.685064,515.4804197568357,0.9688251407566215,232.92,21.0939,4862.27,4913.191188,705.5339091360848,0.9896358220041651,231.89,9.2898,2117.55,2154.211722,395.7399912849405,0.9829813747527274,8995.64,1616.754320177861,9139.77207272773,0.9842302333602161,231.75666666666666,13.137366666666667,0.5594948724955713,60.56414146924423,8.99564,0.7530479166666667,8097.5367973750035
2017-08-21 08:57:58,228.97,15.9516,3464.17,3652.4378519999996,1157.509599883461,0.9484541942590733,231.42,23.7169,5471.6,5488.564998,431.20665262810655,0.9969090284972153,230.49,13.6203,3030.86,3139.342947,818.1453411702868,0.9654440598458134,11966.630000000001,2406.8615936818546,12206.277740902047,0.9803668451604202,230.29333333333332,17.762933333333333,0.5746294580824414,33.51905090750777,11.96663,0.8734279166666666,8098.41022529167
2017-08-21 09:02:58,229.96,19.4871,4315.33,4481.253516000001,1208.12253756081,0.9629738609057528,232.57,19.8147,4557.6,4608.304778999999,681.7295476611159,0.9889970864706996,231.51,9.9019,2249.06,2292.388869,443.594232508832,0.981098813737086,11121.99,2333.446317730758,11364.138034969093,0.9786919136124562,231.34666666666666,16.401233333333334,0.599389084202635,39.6271012139331,11.12199,0.9620258333333334,8099.3722511250035
2017-08-21 09:07:58,229.56,20.3459,4513.16,4670.6048040000005,1202.4708102685422,0.9662902748986252,232.13,20.7076,4759.06,4806.8551879999995,676.16914659167,0.990056869589224,230.91,9.3679,2117.62,2163.1417890000002,441.4384837303171,0.9789557072811927,11389.84,2320.0784405905297,11623.735165431677,0.9798777964137322,230.86666666666667,16.807133333333333,0.5659832515160289,44.26235685641414,11.38984,0.9379929166666667,8100.310244041671
2017-08-21 09:12:58,230.21,20.0178,4448.69,4608.297738,1202.3166496210238,0.9653651419516851,232.78,20.4066,4712.82,4750.248348,595.1361317183942,0.9921207597460122,231.82,9.581,2164.74,2221.06742,497.0324099950187,0.9746394821279221,11326.249999999998,2294.4851913344364,11556.32300326332,0.9800911584767618,231.60333333333332,16.66846666666667,0.6016033160144428,42.52020781755572,11.326249999999998,0.9465037499999999,8101.256747791671
2017-08-21 09:17:58,230.2,19.9475,4431.54,4591.9145,1202.967997791399,0.9650745892590117,232.74,20.1171,4643.78,4682.053854000001,597.4408785447013,0.9918254135485215,231.81,10.0149,2278.3,2321.553969,446.0515003670014,0.9813685274701448,11353.619999999999,2246.4603767031017,11573.731953371696,0.9809817650643297,231.58333333333334,16.693166666666666,0.5973371716444854,40.005990475144515,11.35362,0.9449945833333331,8102.201742375004
2017-08-21 09:22:58,231.64,19.8952,4433.09,4608.524127999999,1259.4473749459137,0.9619326875313261,234.12,20.0603,4662.95,4696.517436,560.5116628153413,0.99285269639527,233.08,9.8556,2254.79,2297.1432480000003,439.07762153404184,0.9815626439331221,11350.830000000002,2259.036659295297,11573.443235137074,0.9807651680995664,232.9466666666667,16.6037,0.5609295403812176,40.64214602769262,11.350830000000002,0.94601875,8103.147761125004
2017-08-21 09:27:58,230.78,24.2509,5249.72,5596.622702000001,1939.748847181456,0.93801570688765,233.23,24.9887,5802.29,5828.114501,548.0414151015244,0.9955689784413864,232.4,14.6229,3239.93,3398.36196,1025.5328401738495,0.9533799042406889,14291.94,3513.3231024568304,14717.438234484183,0.9710888384442338,232.13666666666666,21.2875,0.5844258410993474,31.307574867880216,14.29194,1.0684487500000002,8104.216209875004
2017-08-21 09:32:58,230.57,24.7178,5375.87,5699.183146,1892.2764794687016,0.9432702656297475,233.09,27.1262,6308.42,6322.845958,426.8701350492088,0.9977184391181083,232.22,15.1506,3390.05,3518.272332,941.1701225690907,0.9635553135458645,15074.34,3260.316737087001,15422.885322199916,0.9774007706782196,231.96,22.331533333333336,0.5992412484911255,32.15602451540871,15.07434,1.223595,8105.4398048750045
2017-08-21 09:37:58,230.28,24.3921,5330.74,5617.012788,1770.3230532746102,0.9490346917828665,232.8,25.9064,6017.97,6031.00992,396.38079448733197,0.9978378546590088,231.92,14.3279,3223.05,3322.926568,808.5726150570864,0.9699431913537249,14571.759999999998,2975.2764628190284,14872.405976431819,0.9797849805264695,231.66666666666666,21.542133333333336,0.5985611510791322,33.48894569401979,14.571759999999998,1.2352541666666665,8106.675059041671
2017-08-21 09:42:58,230.99,24.7842,5421.95,5724.902358,1837.652090612901,0.9470816550125691,233.51,25.7553,5999.75,6014.120102999999,415.5003619838619,0.9976106059150979,232.5,25.8095,5857.98,6000.70875,1300.9903235330275,0.9762146846403769,17279.68,3554.1427761297905,17641.40787396277,0.9794955211881559,232.33333333333334,25.449666666666662,0.5781922525107606,2.614834509947728,17.27968,1.3271433333333333,8108.002202375004
2017-08-21 09:47:58,228.93,24.6482,5366.89,5642.712426,1742.611617783722,0.9511188227971553,231.49,25.6955,5933.61,5948.251295,417.0921197639517,0.9975385547324963,230.44,19.4058,4351.01,4471.872552,1032.6451961980893,0.972972719907694,15651.51,3192.348933745763,15973.755256510216,0.9798265810803078,230.28666666666666,23.24983333333333,0.5891208059519968,16.53359522290482,15.65151,1.3721329166666667,8109.374335291671
2017-08-21 09:52:58,230.89,25.2417,5488.03,5828.056113,1961.5720163625567,0.94165702827714,233.32,26.3664,6137.61,6151.808448,417.7208024316856,0.9976919879544338,232.25,28.1886,6436.08,6546.80235,1198.9558972562427,0.9830875679330688,18061.72,3578.248716050485,18412.756263860036,0.9809351593629121,232.15333333333334,26.5989,0.5441805703127314,5.976562940572733,18.06172,1.4047179166666668,8110.779053208337
2017-08-21 09:57:58,230.41,25.2819,5467.29,5825.202579,2010.4042236048563,0.9385579172318773,232.86,25.8287,5992.53,6014.471082000001,513.2704894246934,0.9963519515347465,231.91,25.3173,5821.14,5871.335043,766.0967873316056,0.9914508297291186,17280.96,3289.7715003611556,17591.309645566143,0.9823577862126731,231.72666666666666,25.475966666666668,0.5681981645041556,1.384572911201275,17.28096,1.4726116666666667,8112.251664875004
2017-08-21 10:02:58,229.96,20.6939,4585.56,4758.769244,1272.2123266343278,0.963602092238789,232.42,23.391,5378.62,5436.536219999999,791.4372792406747,0.9893468529121656,231.54,21.2023,4888.37,4909.180542,451.5443910086999,0.9957608929184907,14852.55,2515.1939968837023,15064.011495762335,0.9859624711636855,231.30666666666664,21.7624,0.5821996771962051,7.483549608499057,14.852549999999999,1.33889625,8113.590561125005
2017-08-21 10:07:58,229.81,24.7575,5400.13,5689.521075000001,1791.4368663084833,0.9491361274200043,232.16,28.2734,6543.08,6563.952544,523.0459955721578,0.9968201257001653,231.33,25.0618,5775.25,5797.5461940000005,507.96585423027113,0.9961542015787515,17718.46,2822.4487161109128,17941.851674971458,0.9875491293196295,231.10000000000002,26.030900000000003,0.5581999134573866,8.614761687071887,17.71846,1.3571254166666666,8114.947686541671
2017-08-21 10:12:58,229.42,24.3385,5304.9,5583.73867,1742.4619148932259,0.9500623710242514,231.78,27.0609,6253.54,6272.175402,483.13739438576164,0.9970288774140376,230.88,25.1788,5792.06,5813.281344,496.26700565163964,0.9963495068027454,17350.5,2721.866314930627,17562.699293854406,0.9879176150371908,230.6933333333333,25.526066666666665,0.5519593110622958,6.012807822591816,17.3505,1.4612066666666665,8116.408893208338
2017-08-21 10:17:58,229.1,23.0228,4971.39,5274.52348,1762.3505352146337,0.942528745743682,231.2,24.0415,5534.58,5558.394799999999,513.9814940900388,0.9957155256406042,230.51,23.7858,5445.68,5482.864758,637.4757188461322,0.9932180056154507,15951.650000000001,2913.807748150805,16215.59167331503,0.9837229699271856,230.26999999999998,23.616699999999998,0.5080991879098395,2.5147459213183803,15.95165,1.3875895833333334,8117.796482791671
2017-08-21 10:22:58,229.79,21.5273,4697.5,4946.758267,1550.4551274167356,0.9496117955342975,231.92,29.5236,6792.89,6847.1133119999995,860.0035786365056,0.9920808507864227,231.32,23.347,5366.84,5400.6280400000005,603.168003821693,0.9937436831883723,16857.23,3013.626709874934,17124.48975062824,0.9843931261882746,231.01,24.7993,0.5281156659884848,19.050134479602246,16.85723,1.3670366666666667,8119.163519458338
2017-08-21 10:27:58,230.58,28.8269,6071.25,6646.906602,2705.7883903238235,0.9133948110799707,232.61,37.3517,8659.49,8688.378937000001,707.9276042119612,0.9966749911336191,232.06,30.2971,6915.83,7030.7450260000005,1265.9664417841989,0.9836553557873255,21646.57,4679.682436319984,22146.634517905914,0.9774202930245856,231.75,32.158566666666665,0.5048543689320334,16.14852237402787,21.64657,1.6043250000000002,8120.767844458338
2017-08-21 10:32:58,230.28,26.1993,5660.16,6033.174804,2088.4891644488957,0.9381727173307342,232.34,34.2591,7928.98,7959.7592939999995,699.3169367456894,0.9961331375908313,231.79,26.8726,6183.72,6228.799953999999,748.0346439506601,0.9927626582434953,19772.86,3535.8407451452454,20086.51692938896,0.9843847029083453,231.47,29.11033333333333,0.5141054996327808,17.687075608890318,19.77286,1.7258095833333331,8122.493654041671
2017-08-21 10:37:58,230.64,21.433,4668.16,4943.3071199999995,1626.2126235651626,0.9443394647913359,232.75,30.1421,6965.73,7015.573775,834.7939623450541,0.9928952675007683,232.08,35.937,8312.18,8340.25896,683.8005319245246,0.996633322761959,19946.07,3144.807117834742,20192.461966122013,0.9877978244289677,231.82333333333335,29.1707,0.5104461730915921,26.525589032830887,19.94607,1.6549554166666667,8124.148609458338
2017-08-21 10:42:58,231.8,23.9427,5185.37,5549.91786,1978.263434390621,0.9343147287588865,234.01,33.1461,7712.04,7756.518860999999,829.4720486241349,0.9942656155683912,233.22,40.1291,9324.02,9358.908702,807.3556415677756,0.9962721399352314,22221.43,3615.091124582532,22513.570020854873,0.9870238251603697,233.01,32.405966666666664,0.519291017552886,26.116383916953563,22.22143,1.7569791666666665,8125.905588625004
2017-08-21 10:47:58,231.86,21.651,4800.18,5020.00086,1469.2449087884347,0.9562109915654476,234.15,30.2229,7001.12,7076.692035,1031.449903695009,0.9893209942404961,233.29,37.7373,8773.23,8803.734717,732.2433573690204,0.996535025420394,20574.53,3232.938169852464,20826.981872825185,0.9878786146563759,233.1,29.8704,0.5319605319605237,27.51687289088864,20.57453,1.783165,8127.688753625004
2017-08-21 10:52:58,231,20.3489,4530.64,4700.5959,1252.5585836585892,0.9638437543631436,233.03,28.6782,6630.29,6682.880946,836.7510109404442,0.992130497845921,232.35,37.3444,8640.05,8676.97134,799.6046727486117,0.9957449046962047,19800.98,2888.9142673476454,20010.61304919179,0.9895239067050843,232.12666666666667,28.790499999999998,0.4853671845831293,29.710842118059787,19.80098,1.6823129166666662,8129.371066541671
2017-08-21 10:57:58,230.58,25.1673,5591,5803.076034000001,1554.480767454256,0.9634545484571535,232.59,32.3323,7460.3,7520.1696569999995,947.0351524961915,0.9920387890525487,231.93,39.8333,9207.77,9238.537269,753.3541649197768,0.9966696817792531,22259.07,3254.870084870224,22495.78575054188,0.9894773290799065,231.70000000000002,32.4443,0.48338368580060614,22.774416461443163,22.25907,1.7525020833333333,8131.123568625005
2017-08-21 11:02:58,230.25,50.1199,11232.25,11540.106975,2647.7592284691727,0.9733228664459586,232.56,43.9693,10115.82,10225.500408,1493.6680761160328,0.9892738346659112,231.85,46.6335,10781.04,10811.976975,817.3265114567876,0.997138638468105,32129.11,4958.753816041994,32509.520894658093,0.9882984773632699,231.5533333333333,46.90756666666667,0.5628652866150261,6.848219938929541,32.12911,2.2661741666666666,8133.389742791672
2017-08-21 11:07:58,230.35,55.1376,12421.12,12700.94616,2651.3791326060327,0.9779680854894673,232.69,47.0611,10858.47,10950.647359,1417.8528979671016,0.9915824739873261,232.23,35.9999,8327.37,8360.256776999999,740.8118927733266,0.9960662958235358,31606.96,4810.043923346461,31970.868661738332,0.9886174922055263,231.75666666666666,46.0662,0.6069584477972585,21.851813260047507,31.60696,2.6556695833333333,8136.045412375005
2017-08-21 11:12:58,231.48,55.3477,12508.56,12811.885596,2771.342499835108,0.976324671827018,233.74,54.3225,12567.79,12697.34115,1809.1784863255766,0.9897969859618997,233.3,41.6222,9680.24,9710.45926,765.4884600826716,0.996887967995038,34756.59,5346.009446243356,35165.32902487083,0.9883766472202847,232.84,50.4308,0.5840920803985629,17.466706853748104,34.756589999999996,2.765147916666666,8138.810560291672
2017-08-21 11:17:58,231.6,51.3822,11617.13,11900.11752,2579.7456372501056,0.9762197709792029,233.85,50.5913,11730.87,11830.775505,1534.254898251258,0.9915554559413475,233.41,46.7746,10885.75,10917.659386,834.1063518604085,0.9970772685910207,34233.75,4948.106887361772,34589.49841832427,0.9897151322051028,232.95333333333335,49.582699999999996,0.5809461122399421,5.663467298069682,34.23375,2.8745975,8141.685157791672
2017-08-21 11:22:58,231.21,51.0352,11504.68,11799.848592,2622.739958845404,0.9749853915752684,233.48,45.4095,10518.78,10602.21006,1327.4507403158773,0.9921308803044033,233.01,35.3805,8210.42,8244.010305,743.4442363393433,0.9959254896879948,30233.879999999997,4693.634935500625,30596.04073670565,0.9881631502643682,232.5666666666667,43.94173333333333,0.583345277339838,19.48314889717596,30.233879999999996,2.68615125,8144.371309041672
2017-08-21 11:27:58,231.3,50.9976,11388.36,11795.74488,3073.24808377817,0.9654634036133884,233.47,51.7565,12000.69,12083.590055,1413.0067732303726,0.9931394515518426,232.84,60.1148,13926.98,13997.130032000001,1399.5989469545782,0.9949882560325134,37316.03,5885.853803963121,37777.365842029365,0.9877880357259821,232.53666666666666,54.289633333333335,0.5318157709895144,10.729795559496013,37.31603,2.814579583333333,8147.185888625006
2017-08-21 11:32:58,231.67,49.3034,11063.86,11422.118678,2838.273594056159,0.968634656310301,233.95,49.2766,11453.16,11528.26057,1313.741901675033,0.9934855245902895,233.32,55.678,12959.11,12990.790959999998,906.7071050331974,0.9975612755145128,35476.130000000005,5058.722600764389,35834.98952320741,0.9899857784812521,232.98000000000002,51.419333333333334,0.5622800240364111,8.282228474374094,35.476130000000005,3.033006666666667,8150.218895291672
2017-08-21 11:37:58,231.87,48.8275,10938.44,11321.632425,2920.5977356033404,0.9661539599047706,234.24,53.7523,12504.93,12590.938752,1469.171314624437,0.9931689960777279,233.64,47.0296,10927.13,10987.995744,1154.9374153009871,0.9944607055355627,34370.5,5544.706465528765,34814.86808877604,0.987236255279126,233.25,49.8698,0.5916398713826346,7.78527285050271,34.3705,2.91027625,8153.129171541672
2017-08-21 11:42:58,231.9,41.6437,9350.89,9657.17403,2412.854420309368,0.9682843004538875,234.22,49.7741,11580.81,11658.089702,1340.1101610608182,0.9933711522234434,233.68,44.642,10391.96,10431.942560000001,912.4653053894189,0.9961672948475282,31323.659999999996,4665.429886759605,31669.19499803981,0.9890892396203567,233.26666666666665,45.35326666666666,0.5858816804801283,9.747552179262357,31.323659999999997,2.7372566666666662,8155.866428208338
2017-08-21 11:47:58,231.66,52.6368,11884.1,12193.841088,2730.9206633289436,0.9745985628511417,234.43,48.965,11351.08,11478.864950000001,1708.0173810411095,0.988867806132696,233.61,47.0031,10947.76,10980.394191000001,845.9359149170608,0.9970279581559331,34182.94,5284.873959287113,34589.063008545796,0.9882586293694786,233.23333333333335,49.53496666666666,0.6745748177790561,6.261906572394327,34.18294,2.7294416666666663,8158.595869875005
2017-08-21 11:52:58,232.07,43.8442,9894.26,10174.923494,2373.328287690763,0.9724161568226529,234.92,46.4065,10757.62,10901.81498,1767.2526117542936,0.986773305154735,234.14,32.2477,7520.85,7550.476478,668.2142787544068,0.9960762108078447,28172.730000000003,4808.795178199463,28580.189410127685,0.9857432921706497,233.71,40.8328,0.7017243592486477,21.025009306243994,28.172730000000005,2.598152916666667,8161.194022791671
2017-08-21 11:57:58,231.78,55.6554,12652.71,12899.808612,2512.7657833808207,0.9808447846450885,234.75,48.966,11358.17,11494.7685,1766.8268505125936,0.9881164635895016,233.88,40.222,9375.59,9407.121360000001,769.5741898402362,0.9966481393411086,33386.47,5049.166823733651,33766.11414828174,0.9887566527017425,233.47,48.28113333333334,0.7238617381248117,16.69209642966128,33.38647,2.564966666666667,8163.758989458338
2017-08-21 12:02:58,231.9,53.4147,12151.06,12386.86893,2405.4651869023996,0.9809629914280524,234.83,50.4919,11723.66,11857.012877000001,1773.2880673325026,0.9887532485303548,234.08,32.322,7536.18,7565.933760000001,670.3317598829284,0.996067404111135,31410.9,4849.08501411783,31782.987025831007,0.9882928868350669,233.60333333333335,45.409533333333336,0.7291562620396458,28.82111392174624,31.4109,2.6998904166666664,8166.458879875005
2017-08-21 12:07:58,231.39,54.3497,12341.95,12575.977083,2414.843636685649,0.9813909423136312,234.35,49.7904,11539.82,11668.380239999999,1727.3250397138447,0.9889821691309574,233.58,32.3535,7527.58,7557.130529999999,667.653496252412,0.9960897155497459,31409.35,4809.822172651906,31775.4883008119,0.98847733519165,233.10666666666668,45.49786666666666,0.7364296745409956,28.890072501567836,31.40935,2.6175104166666667,8169.0763902916715
2017-08-21 12:12:58,230.79,49.3929,11156.98,11399.387390999998,2338.3391904703985,0.9787350510439374,233.58,48.5481,11225.11,11339.865198,1609.1762478708026,0.9898803737084777,232.91,32.6765,7582.15,7610.683614999999,658.4120785112143,0.9962508473031566,29964.239999999998,4605.9275168524155,30316.171378788884,0.9883912986771437,232.42666666666665,43.53916666666667,0.7041647544745251,24.949183685187673,29.964239999999997,2.557232916666666,8171.633623208339
2017-08-21 12:17:58,231.41,46.2265,10492.19,10697.274365,2084.616953779788,0.980828353279317,234.13,49.0014,11369.65,11472.697782,1534.2272565065834,0.9910179990828595,233.54,32.9529,7665.42,7695.820266,683.3635856382089,0.9960497692319678,29527.260000000002,4302.207795924581,29839.036094132036,0.9895514019572051,233.02666666666664,42.726933333333335,0.69376895348171,22.875578869846347,29.527260000000002,2.4788125,8174.112435708338
2017-08-21 12:22:58,231.64,55.2196,12473.67,12791.068143999999,2831.7805344961953,0.9751859547281919,234.46,59.2309,13804.55,13887.276814,1513.5575992217844,0.994042977964074,233.9,41.4245,9620.17,9689.190550000001,1154.4447519519224,0.9928765411678274,35898.39,5499.7828856699025,36317.24131017674,0.9884668742705585,233.33333333333334,51.958333333333336,0.7257142857142956,20.273616680032077,35.89839,2.72606875,8176.838504458338
2017-08-21 12:27:58,231.55,56.9279,12859.82,13181.655245000002,2895.006833435125,0.9755846106563834,234.16,69.9627,16296.21,16382.465832,1678.9063024920354,0.9947348687990841,233.81,46.6651,10811.26,10910.767031000001,1470.2021688042012,0.9908799234080172,39967.29,6044.115304731362,40421.72188020926,0.9887577307677298,233.17333333333332,57.8519,0.6961916742909309,20.93414390884309,39.96729,3.1610699999999996,8179.999574458338
2017-08-21 12:32:58,232.19,53.2727,12127.68,12369.388213,2433.3397998436903,0.9804591618568517,234.7,69.2356,16126.43,16249.59532,1996.8984748519172,0.9924204069347864,234.48,44.08,10265.87,10335.8784,1200.9560536033482,0.9932266617997365,38519.98,5631.194328298956,38929.41315719345,0.9894826784174683,233.79,55.52943333333334,0.6843748663330316,24.68270580827105,38.519980000000004,3.270302916666667,8183.269877375005
2017-08-21 12:37:58,230.1,53.3565,12072.9,12277.33065,2231.1282973933667,0.9833489334263389,232.66,68.8189,15865.86,16011.405273999999,2153.9696628956876,0.9909099000675262,232.51,43.8089,10135.7,10186.007339,1011.1038622030144,0.9950611326572107,38074.46000000001,5396.201822492069,38454.954146386226,0.9901054583256609,231.75666666666666,55.3281,0.7148302098465343,24.383269983968365,38.07446000000001,3.1914350000000002,8186.461312375005
2017-08-21 12:42:58,231.11,54.9534,12484.76,12700.280274,2329.7825607883497,0.9830302741868451,233.81,68.6663,15928.33,16054.867603000002,2011.7348634845089,0.9921184274994359,233.54,43.8641,10186.61,10244.021913999999,1083.0335555338036,0.9943955689979991,38599.7,5424.550979806662,38979.00195518763,0.9902690695974283,232.82000000000002,55.827933333333334,0.7344729834206717,22.996313673322447,38.5997,3.1947566666666667,8189.656069041672
2017-08-21 12:47:58,230.86,54.2514,12298.62,12524.478204,2367.80497044647,0.9819666575867516,233.65,68.4095,15858.83,15983.879674999998,1995.4750050998027,0.9921765129904234,233.29,44.2776,10270.34,10329.521304,1104.140685868361,0.9942706634452574,38427.79,5467.420661414634,38814.78755542743,0.9900296361309515,232.6,55.646166666666666,0.748065348237309,22.936590421023304,38.42779,3.2094787499999993,8192.86554779167
2017-08-21 12:52:58,228.66,48.4047,10886.68,11068.218702,1996.4127361100848,0.9835982006781998,231.44,67.9269,15583.33,15721.001736,2075.9869205789814,0.9912428140196218,231.15,44.2617,10184.11,10231.091955,979.3600459308618,0.9954079236892168,36654.12,5051.759702619928,37000.60525271735,0.9906356868934758,230.41666666666666,53.5311,0.7623869801084965,26.892404602184527,36.654120000000006,3.128412916666667,8195.993960708338
2017-08-21 12:57:58,227.98,50.6486,11379.5,11546.867828,1958.8609923374975,0.9855053482474139,230.72,68.4014,15634.31,15781.571007999999,2150.891513871895,0.9906687992009573,230.43,43.8722,10067.56,10109.471046,919.5871227416977,0.9958542790409807,37081.369999999995,5029.339628951089,37420.87997602725,0.9909272583583081,229.71,54.3074,0.7531235035479596,25.952264332300928,37.08136999999999,3.0723120833333324,8199.066272791672
2017-08-21 13:02:58,227.98,49.6614,11156.39,11321.805972,1928.2771158510607,0.985389612539811,230.66,67.9985,15534.79,15684.534010000001,2162.1532708729737,0.9904527600307075,230.41,44.2734,10162,10201.034094,891.5450560405831,0.9961735159749188,36853.18,4981.975442764618,37188.39812931864,0.990985948678054,229.6833333333333,53.97776666666667,0.7416007546622099,25.975015639155146,36.85318,3.0806062499999993,8202.146879041671
2017-08-21 13:07:58,227.47,55.8517,12473.67,12704.586199,2411.2376944053535,0.9818241857402507,230.2,64.1166,14618.65,14759.64132,2035.2110633915515,0.9904475104141622,229.89,43.7295,10012.13,10052.974755,905.2923769519551,0.9959370478892643,37104.45,5351.74113474886,37488.41611719363,0.9897577396710145,229.18666666666664,54.565933333333334,0.7490255395892608,19.859338366184513,37.10445,3.0815679166666667,8205.228446958337
2017-08-21 13:12:58,231.7,54.047,12237.38,12522.6899,2657.8737869135184,0.9772165643101967,234.36,62.2989,14508.67,14600.370204,1633.8007604818333,0.9937193233651789,233.93,49.7774,11575.75,11644.427182000001,1262.8128659466947,0.9941021416574134,38321.8,5554.487413342046,38722.25052427836,0.9896583871325537,233.33,55.374433333333336,0.6985814083058431,12.504808175614137,38.3218,3.1427604166666665,8208.371207375005
2017-08-21 13:17:58,231.85,53.2688,12069.03,12350.37128,2621.10389205556,0.9772200143929601,234.45,62.4853,14574.43,14649.678585,1482.9271117986848,0.9948634651222282,234.07,51.5689,11983.63,12070.732423,1447.4782384421005,0.9927839985224068,38627.09,5551.509242296345,39023.98412176032,0.9898294822865356,233.45666666666662,55.774333333333324,0.6882076616645316,12.032356579788814,38.627089999999995,3.2062037500000002,8211.577411125005
2017-08-21 13:22:58,231.61,54.8787,12457.92,12710.455707000001,2521.0937216233983,0.9801316559514918,234.28,60.1822,14015.01,14099.485816,1541.101870573521,0.994008588887395,233.91,45.9351,10687.61,10744.679241,1105.9495828817535,0.9946886044971699,37160.54,5168.145175078673,37518.20168454625,0.9904669821983081,233.26666666666665,53.665333333333336,0.710202915118593,14.404519366940802,37.16054,3.1578179166666667,8214.735229041671
2017-08-21 13:27:58,231.24,54.6664,12404.47,12641.058336000002,2434.2308586605204,0.9812841354171881,233.75,59.5347,13833.25,13916.236125,1517.505296285647,0.9940367406635967,233.49,46.8353,10879.9,10935.574197,1102.0703281062465,0.9949088912939502,37117.62,5053.8064830524145,37460.09442636981,0.9908576197787498,232.82666666666668,53.678799999999995,0.6814797846752977,12.74898097572971,37.11762,3.094923333333333,8217.830152375005
2017-08-21 13:32:58,230.99,50.3232,11468.04,11624.155968000001,1898.699693682501,0.9865696943133102,233.26,63.9042,14791.37,14906.293692,1847.4212176054907,0.9922902570971296,233.19,45.9042,10644.78,10704.400398,1128.205048873004,0.9944302907418207,36904.19,4874.325960160995,37224.70004072564,0.9913898556502809,232.48000000000002,53.377199999999995,0.640915347556783,19.721903734178657,36.90419,3.0842420833333333,8220.91439445834
2017-08-21 13:37:58,229.89,55.888,12694.23,12848.092319999998,1982.4230048965167,0.9880245007454929,232.25,62.4532,14390.33,14504.7557,1818.334514819123,0.9921111597901645,232.09,45.1563,10425.64,10480.325667000001,1069.231816202189,0.994782064151671,37510.2,4869.989335917829,37825.01685620184,0.9916770200685259,231.41,54.49916666666667,0.6568428330668554,17.143136745210168,37.5102,3.100599583333333,8224.014994041672
2017-08-21 13:42:58,228.16,56.5441,12760.06,12901.101856,1902.4452410744045,0.9890674565960113,230.5,62.1705,14203.48,14330.300249999998,1902.2778831574606,0.991150202871709,230.23,45.1968,10356.15,10405.659264,1013.8549679165326,0.9952420829143152,37319.69,4818.578092148397,37629.48254396056,0.9917672919472479,229.63,54.63713333333333,0.6401602578060354,17.27823690115513,37.31969,3.1179120833333336,8227.132906125005
2017-08-21 13:47:58,230.51,55.731,12676.95,12846.55281,2080.590732849415,0.9867977960696214,232.81,64.9031,14990.61,15110.090710999999,1896.4316814872163,0.9920926542874413,232.5,44.4974,10285.18,10345.6455,1116.894435150544,0.994155463764924,37952.740000000005,5093.916849487176,38293.06023781711,0.9911127437790669,231.93999999999997,55.04383333333333,0.6165387600241349,19.160063343456578,37.952740000000006,3.1363512500000006,8230.269257375005
2017-08-21 13:52:58,228.62,56.2363,12713.86,12856.742906,1911.4397849216411,0.9888865393790119,230.87,65.0427,14874.57,15016.408148999999,2059.048569716991,0.990554455659928,230.58,47.1118,10813.9,10863.038844,1032.0754411635219,0.9954765103295988,38402.33,5002.563795802154,38726.794263919786,0.9916217112702749,230.02333333333334,56.13026666666667,0.610083035054416,16.067029790226073,38.40233,3.1814612500000004,8233.450718625005
2017-08-21 13:57:58,228.35,47.394,10663.22,10822.419899999999,1849.4625499090275,0.9852898056561269,230.6,64.8824,14803.13,14961.881440000001,2173.761354821758,0.98938960714021,230.25,47.6172,10920.59,10963.860299999998,973.1118793931402,0.9960533699977919,36386.94,4996.335784123926,36728.364704017484,0.9907040591986896,229.73333333333335,53.297866666666664,0.602147417295424,21.73545407696119,36.38694,3.1162195833333333,8236.566938208338
2017-08-21 14:02:58,228.11,50.1053,11275.18,11429.519983,1871.9623418745139,0.986496372268515,230.39,61.8756,14110,14255.519483999999,2031.682986763336,0.9897920602498333,230.01,46.6061,10676.49,10719.869061,963.4074760375338,0.995953396375165,36061.67,4867.052804675384,36388.62797897714,0.9910148308101631,229.50333333333333,52.86233333333333,0.6071081030050326,17.050451802480655,36.06167,3.0186920833333333,8239.58563029167
2017-08-21 14:07:58,230.18,55.9814,12640.91,12885.798652000001,2500.2402428136884,0.9809954618558321,232.41,64.8744,14981,15077.459303999998,1702.767765661573,0.9936024165573832,232.1,52.4685,12090.8,12177.938849999999,1454.2180009679832,0.992844532143467,39712.71,5657.226009443245,40113.63286547382,0.990005321462198,231.56333333333336,57.774766666666665,0.5973887633332943,12.288467341278741,39.71271,3.1572658333333337,8242.742896125004
2017-08-21 14:12:58,231.89,52.5013,11965.83,12174.526457,2244.55048134208,0.9828579404926254,234.12,62.4533,14511.9,14621.566596,1787.4473730051652,0.9924996685355177,233.73,49.6724,11540.44,11609.930052,1268.3534281629481,0.9940146020097659,38018.17,5300.351282510193,38385.869455659165,0.9904209684221453,233.24666666666667,54.87566666666667,0.5816446108554678,13.808731253075129,38.01817,3.2387866666666665,8245.981682791671
2017-08-21 14:17:58,232.04,48.7776,11122.74,11318.354304,2095.184727721005,0.9827170718687549,234.23,61.7537,14353.79,14464.569151,1786.7493836464096,0.9923413445749029,233.93,44.8494,10425.79,10491.620142000002,1173.4547626219398,0.9937254550670902,35902.32,5055.388873989355,36256.496494416766,0.9902313646198191,233.4,51.79356666666666,0.5826906598114883,19.230444965172648,35.90232,3.080020416666666,8249.061703208337
2017-08-21 14:22:58,232.33,50.4194,11521.52,11713.939202000001,2114.461756039211,0.9835734846594434,234.51,61.3912,14287.03,14396.850311999999,1774.8444115568068,0.9923719209674312,234.2,48.0378,11191.44,11250.452759999998,1150.807556193285,0.9947546324348996,36999.990000000005,5040.113723789304,37341.69260155235,0.9908493006677973,233.67999999999998,53.2828,0.5777131119479485,15.217668741132215,36.999990000000004,3.03759625,8252.099299458338
2017-08-21 14:27:58,229.98,51.64,11704.98,11876.1672,2009.176588046914,0.9855856525832678,232.19,61.1792,14080.58,14205.198448000001,1877.4796432083208,0.9912272645499334,231.86,47.7383,11019.77,11068.602238000001,1038.5685582370713,0.9955882199983342,36805.33,4925.224789492307,37133.410234395786,0.9911648234750092,231.34333333333333,53.51916666666667,0.5893117012232946,14.312691714806217,36.805330000000005,3.0752216666666667,8255.174521125004
2017-08-21 14:32:58,229.56,47.7376,10791.37,10958.643456,1907.406595047737,0.9847359340896875,231.76,60.5577,13905.52,14034.852551999998,1900.9470497572668,0.9907849012648468,231.43,46.1325,10630.42,10676.444475,990.2713018956055,0.9956891570871023,35327.31,4798.624946700609,35651.72693173779,0.9909003866107539,230.91666666666666,51.47593333333333,0.5875135330205651,17.642743081232783,35.32731,3.0055266666666665,8258.18004779167
2017-08-21 14:37:58,229.21,47.9022,10806.72,10979.663262,1941.0842816612842,0.9842487644772725,231.46,60.8232,13946.26,14078.137872000001,1922.445826399467,0.9906324349712263,231.16,45.9836,10586.81,10629.568976,952.4655581393554,0.9959773556108865,35339.79,4815.995666200107,35666.43480221927,0.9908416749801148,230.61,51.56966666666667,0.6070855557001021,17.943752464303945,35.33979,2.9444625,8261.12451029167
2017-08-21 14:42:58,229.26,49.3218,11145.18,11307.515868,1909.1563248387488,0.9856435427643833,231.6,61.0677,14011.71,14143.27932,1924.6643342254952,0.9906973964790508,231.28,48.8274,11250.29,11292.801072,978.9438020971027,0.9962355600059756,36407.18,4812.764461161347,36723.90852443429,0.9913754135341134,230.71333333333334,53.072300000000006,0.6299303609096486,15.065109294302292,36.40718,2.9894570833333334,8264.113967375002
2017-08-21 14:47:58,229.33,48.1385,10860.3,11039.602205000001,1981.5904608775477,0.9837582730183164,231.68,60.947,13989.95,14120.200960000002,1913.4717526749491,0.9907755590470009,231.25,44.9115,10340.18,10385.784375,972.2112175829475,0.9956089618893134,35190.43,4867.273431135444,35525.43756575472,0.9905699242934123,230.75333333333333,51.33233333333333,0.6168202698408045,18.73023500457802,35.19043,2.98323375,8267.097201125001
2017-08-21 14:52:58,229.07,48.9994,11058.73,11224.292558,1920.737934928706,0.985249622001166,231.45,60.8606,13954.77,14086.18587,1919.6423133718488,0.9906705852661023,231.03,48.0839,11062.95,11108.823417,1008.5112828260957,0.9958705422457433,36076.45,4848.89153112665,36400.85155162076,0.9910880779489258,230.51666666666665,52.64796666666666,0.6275757356662534,15.599146279153556,36.076449999999994,2.969453333333333,8270.066654458335
2017-08-21 14:57:58,229.31,50.9736,11497.18,11688.756216,2107.5753663104456,0.9836102137421805,231.73,61.8919,14225.64,14342.209987,1824.870927381596,0.9918722437402839,231.26,51.6809,11898.15,11951.724934,1130.3784656022538,0.9955173889713951,37620.97,5062.824759294295,37960.10508789752,0.9910660129335194,230.76666666666665,54.848800000000004,0.6312292358803911,12.840937267542763,37.62097,3.070725833333333,8273.137380291668
2017-08-21 15:02:58,229.41,45.4552,10182.8,10427.877432,2247.4901327514017,0.97649786031739,231.75,63.6494,14658.17,14750.74845,1650.0400256591945,0.9937238133838558,231.47,46.8466,10766.83,10843.582502000001,1287.8871180272797,0.9929218501370884,35607.8,5185.417276437876,35983.38468197205,0.989562274775107,230.87666666666667,51.98373333333333,0.6352598068232687,22.440994362338987,35.607800000000005,3.0511987499999997,8276.188579041667
2017-08-21 15:07:58,229.23,50.3625,11378.91,11544.595874999999,1948.8717579581787,0.9856481875334593,231.7,61.2445,14076.13,14190.35065,1796.8349376210033,0.9919508225823862,231.27,42.2932,9743.4,9781.148364,858.4985489678447,0.9961407022370772,35198.44,4604.205244547027,35498.29410503432,0.991552999585076,230.73333333333332,51.30006666666666,0.6515457960127118,19.384835107426785,35.198440000000005,2.95026,8279.138839041667
2017-08-21 15:12:58,229.11,43.6195,9818.89,9993.663645,1860.8364294839855,0.9825115541999011,231.66,61.0655,14034.59,14146.43373,1775.3508974796277,0.9920938568592863,231.3,34.7997,8012.84,8049.170610000001,763.8996290664012,0.9954864157115934,31866.32,4400.086956030014,32168.666673690805,0.9906012059263221,230.68999999999997,46.4949,0.6849018162902405,31.338060733542818,31.866319999999998,2.794365,8281.933204041667
2017-08-21 15:17:58,229.58,50.1407,11341.03,11511.301906,1972.5896963583762,0.9852082842244586,232.18,60.2671,13882.64,13992.815278,1752.4799669697252,0.9921262965449689,231.71,40.8204,9422.56,9458.494884,823.7041441283304,0.9962007820017128,34646.229999999996,4548.773807456431,34943.563017590255,0.991491050370548,231.15666666666667,50.409400000000005,0.6820770905734871,19.55528135625497,34.646229999999996,2.7713562499999993,8284.704560291666
2017-08-21 15:22:58,229.9,48.6817,11020.5,11191.92283,1951.3370756164095,0.9846833441756317,232.28,60.496,13944.1,14052.01088,1738.1268542998698,0.992320609418714,232.03,39.561,9144.73,9179.33883,796.3507914517293,0.9962297033979297,34109.33,4485.814721368009,34403.03659218677,0.9914627712760253,231.40333333333334,49.579566666666665,0.6496593249881146,22.018008763018646,34.10933,2.864815,8287.569375291667
2017-08-21 15:27:58,229.58,48.8819,11053.69,11222.306602,1938.0667824388279,0.9849748712114184,231.96,60.7093,13972.32,14082.129228,1755.1744675934283,0.992202228354668,231.79,36.6275,8454.35,8489.888224999999,775.994942311892,0.995814052663809,33480.36,4469.236192344149,33777.33822953725,0.9912077669495712,231.11,48.73956666666667,0.6620224135692965,24.85058340691034,33.48036,2.8162370833333332,8290.385612375
2017-08-21 15:32:58,229.56,55.1395,12510.6,12657.82362,1924.9380340753476,0.9883689625942189,232.03,60.6924,13972.75,14082.457572,1754.3855632899272,0.9922096287924822,231.83,39.8545,9202.62,9239.468735,824.3589270715117,0.9960118123609842,35685.97,4503.6825244367865,35969.03683895105,0.9921302635870274,231.14000000000001,51.895466666666664,0.6835684001038386,23.202347796596225,35.685970000000005,2.8819304166666666,8293.267542791666
2017-08-21 15:37:58,229.52,58.8982,13295.24,13518.314864000002,2445.6962412866,0.9834983231087432,231.97,64.2439,14828.08,14902.657482999999,1489.0411576635026,0.9949956923397675,231.76,38.8097,8922.31,8994.536071999999,1137.5690811591073,0.9919700058544609,37045.63,5072.3064801092105,37391.26896917324,0.9907561583572304,231.08333333333334,53.98393333333333,0.6765236206274788,28.10879533293239,37.045629999999996,3.030483333333333,8296.298026125
2017-08-21 15:42:58,230.53,55.4558,12625.25,12784.225574,2009.847249025567,0.9875647083133985,233.01,61.0013,14110.62,14213.912913,1710.4746458068714,0.9927329713054927,232.65,39.4938,9146.56,9188.23257,874.1040709256646,0.9954645717027164,35882.43,4594.425965758103,36175.37190769063,0.9919021728805406,232.0633333333333,51.98363333333333,0.6607391660322484,24.02647243459319,35.88243,3.0386691666666668,8299.336695291666
2017-08-21 15:47:58,230.07,55.8653,12683.08,12852.929570999999,2082.613807379133,0.986785147303442,232.55,63.3936,14629.96,14742.18168,1815.541540292494,0.9923877155745376,232.13,40.3117,9317.7,9357.554921,862.7286998421527,0.9957408830259111,36630.740000000005,4760.8840475137795,36938.829568104506,0.9916594658870695,231.58333333333334,53.190200000000004,0.6534724721122777,24.21216690292573,36.63074,3.021382083333334,8302.358077375
2017-08-21 15:52:58,227.93,59.2378,13299.46,13502.071754,2330.3015595765014,0.9849940247917897,230.44,66.8481,15291.2,15404.476164,1864.6952692716598,0.9926465422910826,230,43.4698,9950.21,9998.054,976.9364067409997,0.9952146687745435,38540.869999999995,5171.933235589161,38886.34148065734,0.9911158656869484,229.45666666666668,56.518566666666665,0.6653398608306598,23.087575351344718,38.54087,3.1321504166666667,8305.490227791666
2017-08-21 15:57:58,230.14,55.5829,12635.91,12791.848606,1991.2732687213365,0.9878095331798363,232.63,66.3066,15302.97,15424.904358,1935.6610324505111,0.9920949682947784,232.22,40.8397,9445.49,9483.795134,851.5214639585353,0.995960990989496,37384.369999999995,4778.455765130383,37688.52291873757,0.9919298265046529,231.66333333333333,54.243066666666664,0.6575634181786819,24.70982466576373,37.38437,3.163551666666666,8308.653779458333
2017-08-21 16:02:58,230.29,55.0889,12522.31,12686.422781,2033.9801479305931,0.987063904156987,232.66,69.7067,16160.73,16217.960822,1361.271130608033,0.9964711456250182,232.35,41.5007,9602.6,9642.687645,878.3497361732665,0.9958426896653874,38285.64,4273.601014711892,38523.4200953465,0.993827648356299,231.76666666666665,55.4321,0.6371350496188666,25.751504994398548,38.28564,3.1529170833333326,8311.806696541666
2017-08-21 16:07:58,230.27,55.8936,12717.62,12870.619272,1978.6313401889179,0.9881125166733159,232.57,70.5935,16353.11,16417.930295000002,1457.4733271586344,0.9960518595319081,232.22,55.0167,12733.76,12775.978074,1037.7726194734373,0.9966955113921245,41804.490000000005,4473.877286820989,42043.20351897121,0.9943221853000928,231.6866666666667,60.50126666666667,0.6114580036255944,16.681028165801486,41.80449000000001,3.33708875,8315.143785291666
2017-08-21 16:12:58,230.24,57.3516,13046.26,13204.632384,2038.9743522127815,0.9880063011680734,232.63,70.2715,16285,16347.259045,1425.3607558559804,0.99619146886774,232.2,49.9035,11540.16,11587.5927,1047.3832896763645,0.9959065958540293,40871.42,4511.718397745126,41119.685987577184,0.9939623569194523,231.68999999999997,59.175533333333334,0.6258362467089474,18.750936479378304,40.87142,3.444829583333333,8318.588614875
2017-08-21 16:17:58,230.52,60.0179,13667.32,13835.326308,2149.5622964773356,0.9878567151753512,232.95,70.896,16454.51,16515.2232,1414.8137706844495,0.996323803846623,232.51,54.0539,12519.99,12568.072289,1098.313007038392,0.9961742510788959,42641.82,4662.689074200177,42895.984454434256,0.9940748660354388,231.99333333333334,61.65593333333334,0.6350757205666812,14.986500353034415,42.64182,3.479718333333333,8322.068333208334
2017-08-21 16:22:58,230.94,56.4836,12881.27,13044.322584000001,2056.024042308957,0.9875001110291461,233.43,70.162,16322.44,16377.915660000002,1346.8755742359044,0.9966127765491252,232.98,49.6857,11524.8,11575.774386,1085.1440436981989,0.9955964599602383,40728.509999999995,4488.04366024306,40975.041948927246,0.9939833631107801,232.45000000000002,58.7771,0.6496020649602148,19.369618439834575,40.72850999999999,3.473763749999999,8325.542096958334
2017-08-21 16:27:58,231.01,60.2307,13745.03,13913.894006999999,2161.156342593118,0.987863641413752,233.51,68.2475,15883.16,15936.473725,1302.4681193854112,0.996654609675893,232.97,53.0951,12321.2,12369.565447,1092.7853895510852,0.996089963935497,41949.39,4556.409851529615,42196.11584147545,0.9941528778998909,232.49666666666667,60.52443333333334,0.6394356908342824,12.760246137510295,41.94939,3.4449124999999996,8328.987009458333
