DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-21 16:32:58,230.97,56.1281,12797.94,12963.907257,2067.7579946640913,0.9871977441900948,233.5,57.2532,13330.41,13368.6222,1010.0637396881605,0.9971416500946523,232.99,41.337,9586.04,9631.10763,930.6295176084878,0.9953206181748382,35714.39,4008.4512519607397,35938.63289708507,0.9937603943442361,232.48666666666668,51.572766666666666,0.6523671608407707,19.84723203396107,35.71439,3.235990833333333,8332.223000291666
2017-08-21 16:37:58,231.19,57.7472,13166.96,13350.575168,2206.585977209639,0.9862466473774023,233.79,58.0069,13523.75,13561.433151,1010.2747381488762,0.9972213002430926,233.25,42.9078,9963.89,10008.24435,941.1965985950877,0.9955682187156031,36654.6,4158.057313953603,36889.68882745045,0.9936272482928747,232.74333333333334,52.8873,0.6674018589862974,18.8693693949209,36.6546,3.015374583333333,8335.238374875
2017-08-21 16:42:58,231.29,61.194,13891.49,14153.56026,2711.046590037002,0.9814837924037637,233.9,65.111,15190.02,15229.4629,1095.3687151258348,0.9974100925121923,233.37,48.0985,11151.69,11224.746945,1278.5750361972666,0.9934914394633597,40233.200000000004,5084.990341360103,40553.26755036795,0.9921074781466027,232.85333333333332,58.1345,0.6713811268896012,17.26341501174002,40.233200000000004,3.2036583333333333,8338.442033208334
2017-08-21 16:47:58,231.45,59.8865,13678.85,13860.730425,2238.0595595338077,0.9868780057455018,234.09,60.5412,14134.16,14172.089508000001,1036.1670314981643,0.9973236474424897,233.49,42.7753,9949.61,9987.604797,870.3507505353246,0.9961958049229769,37762.62,4144.577341567297,37989.37997131084,0.9940309641409761,233.01,54.401,0.6694991631260471,21.370379220970204,37.762620000000005,3.2498258333333334,8341.691859041666
2017-08-21 16:52:58,231.47,60.8934,13913.27,14094.995298,2256.060805417731,0.9871071047447753,234.15,58.2886,13607.95,13648.27569,1048.3921536071136,0.9970453637575957,233.48,42.1569,9800.21,9842.793012,914.5809056480729,0.9956736861226193,37321.43,4219.033864672918,37559.1451446403,0.9936709117386762,233.03333333333333,53.77963333333333,0.6708625375482761,21.611774965615847,37.32143,3.1285020833333332,8344.820361125
2017-08-21 16:57:58,231.73,60.9105,13923.07,14114.790164999999,2318.4958867940054,0.9864170729597241,234.48,58.987,13788.47,13831.27176,1087.278050028382,0.9969054356864144,233.72,40.2879,9361.1,9416.087988,1016.1298085175307,0.9941602087756533,37072.64,4421.903745339918,37335.423786300475,0.9929615426945576,233.30999999999997,53.39513333333334,0.6772105782006704,24.54761794770311,37.07264,3.099752916666667,8347.920114041666
2017-08-21 17:02:58,232.34,54.3617,12444.08,12630.397378,2161.4372255028047,0.985248494372431,235.05,50.4599,11823.75,11860.599495,934.2142785754545,0.9968931169950107,234.24,40.6546,9469.8,9522.933504,1004.5648220029101,0.9944204688631205,33737.630000000005,4100.216326081169,33985.871357632765,0.9926957483296361,233.87666666666667,48.492066666666666,0.657041460598889,16.162368827340824,33.73763,2.9504279166666665,8350.870541958333
2017-08-21 17:07:58,230.6,50.8968,11600.54,11736.80208,1783.2539845721099,0.9883901867756469,233.16,43.7665,10165.25,10204.59714,895.2626582161081,0.9961441750751956,232.28,40.8911,9453.42,9498.184708,921.0662575977102,0.9952870249025272,31219.21,3599.582900385928,31426.041272817845,0.9934184751104255,232.01333333333332,45.184799999999996,0.6091603930808547,12.641419238327941,31.21921,2.7065349999999997,8353.577076958332
2017-08-21 17:12:58,230.82,50.7493,11586.49,11713.953426,1723.3555484568851,0.989118667168585,233.41,44.0265,10234.87,10276.225365,921.0015392871846,0.9959756268930368,232.45,39.8908,9227.44,9272.61646,914.2029646981629,0.9951279706008677,31048.800000000003,3558.5600524422325,31252.061229410738,0.993496069653817,232.2266666666667,44.88886666666667,0.6057300338749617,13.05542725516199,31.048800000000004,2.5945004166666665,8356.171577374998
2017-08-21 17:17:58,230.65,50.5042,11522.23,11648.79373,1712.48684409175,0.9891350355295544,233.44,38.653,8979.44,9023.15632,887.1342973619834,0.9951550966812909,232.42,40.5268,9374.33,9419.238856,918.6934621951932,0.9952322202795194,29876,3518.3146036489265,30082.451922179636,0.9931371311516193,232.17,43.228,0.6546926820863944,16.83214583140556,29.876,2.5385333333333335,8358.71011070833
2017-08-21 17:22:58,231.13,50.9823,11652.8,11783.538999,1750.4409447204846,0.9889049462125855,233.88,36.5511,8505.46,8548.571268,857.4502390664655,0.9949569037154338,232.88,39.8806,9238.6,9287.394128,950.7679679127106,0.9947461981985999,29396.86,3558.6591516996605,29611.474681575313,0.9927523136256078,232.63,42.471333333333334,0.644800756566221,20.039320639804107,29.39686,2.4697025,8361.179813208331
2017-08-21 17:27:58,231.62,53.3933,12151.9,12366.956146,2296.28628595983,0.9826104222040474,234.45,39.8018,9264.41,9331.532009999999,1117.2273741520194,0.9928069678239255,233.41,43.1845,9984.46,10079.694145,1382.3142063754158,0.9905518814727885,31400.769999999997,4795.827866487265,31764.891334897962,0.9885369878631403,233.16,45.45986666666666,0.660490650197286,17.451510343189174,31.400769999999998,2.533234583333333,8363.713047791665
2017-08-21 17:32:58,232.55,44.8941,10283.87,10440.122955,1799.495801222646,0.9850334181241451,235.33,40.4022,9427.6,9507.849726,1232.7062311022323,0.9915596345848262,234.35,43.0317,9980.74,10084.478895,1442.755570462449,0.9897130138225154,29692.21,4474.957602787327,30027.53037182452,0.9888329020844432,234.07666666666668,42.776,0.6522079660510107,5.549373480456337,29.69221,2.545540833333333,8366.258588624998
2017-08-21 17:37:58,232.69,38.299,8834.67,8911.79431,1169.9076095351988,0.9913458157451572,235.49,36.3675,8514.98,8564.182575,916.699938656947,0.9942548428213535,234.49,39.6083,9239.43,9287.750267,946.1703320536719,0.9947974196537471,26589.08,3032.777880245818,26761.48196414594,0.9935578319475388,234.22333333333336,38.0916,0.6546458508261459,4.526194751598778,26.589080000000003,2.34505375,8368.603642374997
2017-08-21 17:42:58,232.74,38.4763,8869.67,8954.974062000001,1233.0914573513137,0.9904741140053119,235.65,36.4122,8530.12,8580.53493,928.7800980587871,0.9941245003474394,234.64,39.2331,9149.9,9205.654584,1011.635462960953,0.9939434416649844,26549.690000000002,3173.507018371054,26738.683323824127,0.992931838806897,234.34333333333333,38.040533333333336,0.6841813293885004,4.280521829346952,26.549690000000002,2.2141154166666666,8370.817757791665
2017-08-21 17:47:58,231.72,38.3663,8801.29,8890.239036,1254.4498607430291,0.9899947531624503,234.64,36.8411,8603.59,8644.395703999999,838.9375419145554,0.9952795191940234,233.7,38.4637,8937.61,8988.966690000001,959.5048941144413,0.9942866970397016,26342.49,3052.892296772026,26518.803343586038,0.9933513838727311,233.35333333333332,37.89036666666667,0.6999400051424132,2.769217505592912,26.34249,2.2038408333333335,8373.021598624999
2017-08-21 17:52:58,230.3,38.1718,8711.12,8790.96554,1182.1435915604577,0.9909173185087928,233.33,35.6574,8273.8,8319.941142000001,875.0166663237335,0.994454150430575,232.23,38.0749,8800.24,8842.134027,859.7151236492476,0.995262000454633,25785.159999999996,2916.875381533439,25949.617303863954,0.9936624381801781,231.95333333333335,37.30136666666667,0.7127870548673595,4.407255855683564,25.785159999999998,2.1719854166666663,8375.193584041665
2017-08-21 17:57:58,230.51,38.614,8814.59,8900.913139999999,1236.6316580634011,0.9903017658253433,233.64,33.0971,7675.11,7732.806443999999,942.8584136910024,0.9925387445789793,232.48,35.0231,8093.2,8142.170287999999,891.6561886680321,0.9939855976640316,24582.9,3071.1462604224353,24773.996685292965,0.9922864006272186,232.21,35.578066666666665,0.7320959476336149,8.533159943111016,24.582900000000002,2.0986691666666664,8377.29225320833
2017-08-21 18:02:58,230.49,38.5559,8805.22,8886.749391000001,1201.0060324739845,0.990825735326511,233.65,32.7131,7582.94,7643.415814999999,959.5969348596898,0.9920878548984189,232.53,33.8481,7821.23,7870.698693,881.0557321145578,0.9937148282599108,24209.39,3041.6586994482323,24399.718273292194,0.9921995708655158,232.22333333333333,35.039033333333336,0.7464079119238607,10.036996834958343,24.20939,2.0330120833333334,8379.325265291664
2017-08-21 18:07:58,230.48,33.0187,7515.47,7610.149976000001,1196.7010221073633,0.98755872403322,233.57,33.1232,7667.16,7736.585823999999,1034.1265621372174,0.9910262969248489,232.49,33.5411,7748.91,7797.970339,873.3471359223577,0.9937085758386852,22931.54,3104.1747201669386,23140.687705099077,0.9909619062421818,232.17999999999998,33.227666666666664,0.7321905418209962,0.9432902300292003,22.931540000000002,1.9642054166666665,8381.28947070833
2017-08-21 18:12:58,230.39,36.1722,8234.58,8333.713157999999,1281.5877743729861,0.9881045632216372,233.51,33.5281,7749.87,7829.1466310000005,1111.3289129680127,0.9898741670406197,232.46,34.0649,7860.23,7918.726654000001,960.7373042981376,0.9926128711652835,23844.68,3353.653991639136,24079.36376647101,0.9902537388966317,232.12,34.5884,0.7453041530243055,4.578991800719306,23.84468,1.9490091666666667,8383.238479874997
2017-08-21 18:17:58,230.04,35.6822,8061.07,8208.333288,1547.8649236896895,0.9820592947638604,233.16,34.3208,7905.75,8002.237727999999,1238.9211407214714,0.9879424067017671,232.12,36.6346,8413.39,8503.623352,1235.507515387795,0.9893888348219493,24380.21,4022.2935797989558,24709.78521327516,0.9866621579090821,231.7733333333333,35.54586666666666,0.7478571017660877,3.446439154669638,24.380209999999998,2.0093704166666666,8385.247850291664
2017-08-21 18:22:58,230.14,36.0481,8205.65,8296.109734,1221.7793565409213,0.9890961261482273,233.36,28.4085,6600.57,6629.407560000001,617.6732726006268,0.9956500547388278,232.23,37.6697,8701.48,8748.034431,901.305839081002,0.9946782981517508,23507.699999999997,2740.75846822255,23666.932971366048,0.9932719219867355,231.91,34.0421,0.7632271139666293,16.54892030750159,23.507699999999996,1.995329583333333,8387.243179874997
2017-08-21 18:27:58,230.41,30.1516,6846.9,6947.230156,1176.421366023156,0.9855582507348847,233.62,27.5941,6416.53,6446.533642,621.2396933050842,0.9953457712832641,232.53,33.8206,7811,7864.304118,914.0887595806859,0.9932220172058204,21074.43,2711.749818908926,21248.18079048775,0.991822792162728,232.18666666666664,30.5221,0.7651889284483645,10.806923507884454,21.07443,1.85758875,8389.100768624996
2017-08-21 18:32:58,230.29,31.6845,7197.53,7296.623505,1198.4475261013667,0.9864192657148754,233.45,28.3834,6598.03,6626.10473,609.3143786489707,0.9957630114306991,232.37,31.2683,7224.15,7265.8148710000005,776.9958282672787,0.9942656299754763,21019.71,2584.7577330176164,21178.03534378235,0.9925240778376152,232.03666666666666,30.445400000000003,0.752754593383231,6.772780124419456,21.01971,1.7539224999999998,8390.854691124996
2017-08-21 18:37:58,230.41,26.7048,6050.9,6153.052968,1116.5437819510782,0.9833980028237586,233.63,27.5037,6393.93,6425.689431,638.0782230769958,0.9950574282587048,232.56,23.6202,5463.73,5493.113712,567.4087944880894,0.9946508094424096,17908.559999999998,2322.0307995161634,18058.470264878517,0.9916986177300923,232.19999999999996,25.942899999999998,0.7708871662359879,8.953123976116771,17.908559999999998,1.62201125,8392.476702374996
2017-08-21 18:42:58,230.33,24.593,5559.59,5664.50569,1085.1653071962705,0.9814784032814697,233.66,28.0108,6513.18,6545.003528,644.6374710893292,0.9951377370747233,232.51,23.6465,5468.91,5498.047715,565.2893845781291,0.9947003524686581,17541.68,2295.092162863729,17691.183828631663,0.9915492467841692,232.16666666666666,25.416766666666664,0.7910983488872841,10.205992632160147,17.54168,1.4770933333333334,8393.953795708328
2017-08-21 18:47:58,229.84,22.3078,5027.85,5127.224752,1004.5685815420775,0.9806182180796276,233.37,30.493,7085.87,7116.1514099999995,655.7874908421047,0.995744692846551,232.06,23.7552,5484.99,5512.631711999999,551.3556856041708,0.9949857502833305,17598.71,2211.711757988353,17737.143585271107,0.9921952717693472,231.75666666666666,25.518666666666665,0.8270168423777773,19.492920215267258,17.59871,1.4641829166666664,8395.417978624995
2017-08-21 18:52:58,229.14,22.7858,5123.03,5221.138211999999,1007.3965693343156,0.9812094206250828,232.88,28.4035,6586.74,6614.60708,606.5335894953615,0.9957870392507124,231.49,23.6309,5444.16,5470.317041,534.3130388218127,0.9952183683680573,17153.93,2148.24319765149,17287.92246862404,0.9922493596979496,231.17,24.940066666666667,0.8781416273737948,13.88702516165421,17.15393,1.4480266666666666,8396.866005291662
2017-08-21 18:57:58,229.75,21.9602,4949.34,5045.35595,979.6173878614044,0.9809694398271345,233.61,26.5244,6165.65,6196.365084,616.1982892822181,0.9950430480477479,232.11,23.6004,5451.1,5477.888844,541.0868481303647,0.9951096408191374,16566.09,2136.902525273987,16703.343685939722,0.9917828616521099,231.82333333333335,24.028333333333336,0.89435921031821,10.388014149961839,16.56609,1.4050008333333335,8398.271006124995
2017-08-21 19:02:58,229.41,25.65,5712.1,5884.366499999999,1413.3940343450724,0.9707247160760638,233.47,30.218,6997.97,7054.99646,895.2044066650554,0.9919168690837302,231.82,27.2738,6249.47,6322.612316,958.9323320938122,0.9884316304172398,18959.54,3267.53077310394,19239.04660747983,0.9854719096438406,231.5666666666667,27.71393333333333,0.9313372678854301,9.03540697940147,18.95954,1.4802345833333335,8399.751240708329
2017-08-21 19:07:58,229.21,22.2977,5013.54,5110.855817,992.604579156643,0.9809589977717034,233.47,31.3904,7280.21,7328.7166879999995,841.8020247479085,0.9933812848735953,231.77,24.032,5540.09,5569.89664,575.4575329103666,0.9946486188296665,17833.84,2409.8641368149183,17995.924380356424,0.99099327286942,231.48333333333335,25.9067,0.9820721434228556,21.167111210613466,17.83384,1.5330575000000002,8401.28429820833
2017-08-21 19:12:58,228.72,22.1703,4980.68,5070.791016,951.7080779032564,0.9822293966137294,233.37,30.7439,7124.14,7174.703943,850.2975538596756,0.9929524697601867,231.08,23.7041,5449.63,5477.543428,552.2815122073063,0.9949040243373859,17554.45,2354.287143970238,17711.61716949538,0.9911263230233958,231.0566666666667,25.539433333333335,1.0112959302912854,20.378160308960123,17.55445,1.4745120833333332,8402.758810291663
2017-08-21 19:17:58,230.37,22.2307,5019.92,5121.286359,1013.8920871963996,0.9802068558767737,235.23,30.5401,7137.24,7183.947722999999,817.8692249968083,0.9934983208674444,232.52,23.4434,5421.52,5451.059368,566.7178513692279,0.9945809858220572,17578.68,2398.479163562436,17741.552717855426,0.9908197033007429,232.70666666666668,25.40473333333333,1.0843408010084135,20.21421204972303,17.57868,1.4638804166666666,8404.22269070833
2017-08-21 19:22:58,230.17,21.9343,4952.09,5048.617831,982.5205521469454,0.9808803450308141,235.24,29.8028,6959.2,7010.8106720000005,849.1181535152226,0.9926384159529332,232.42,23.4006,5409.72,5438.767452,561.3563204726295,0.9946591847773675,17321.010000000002,2392.9950261347976,17485.53152223878,0.9905909910699865,232.60999999999999,25.0459,1.130647865525998,18.9927293489154,17.32101,1.45415375,8405.67684445833
2017-08-21 19:27:58,229.31,22.2172,4997.24,5094.626131999999,991.3666361428934,0.9808845380452346,234.53,29.9649,6978.24,7027.6679970000005,832.0360439656458,0.9929666573575899,231.62,23.398,5391.67,5419.44476,547.9745594381723,0.9948749805136864,17367.15,2371.3772395467113,17528.300805689643,0.99080625056153,231.82000000000002,25.193366666666666,1.1690104391338016,18.93964151939466,17.367150000000002,1.44534,8407.12218445833
2017-08-21 19:32:58,228.97,21.9949,4945.09,5036.172253000001,953.4756702649008,0.9819143888603604,234.31,28.805,6709.1,6749.29955,735.5417089670691,0.9940438930436863,231.37,23.3424,5373.41,5400.731088,542.550695133339,0.9949412241500589,17027.6,2231.568074365309,17173.207558011007,0.9915212369314732,231.54999999999998,24.714100000000002,1.1919671777154048,16.552898952419863,17.0276,1.4331145833333334,8408.555299041664
2017-08-21 19:37:58,228.47,22.3891,5021.82,5115.237677,973.1291691242025,0.981737373139074,233.93,28.5386,6643.74,6676.0346979999995,655.8643924623054,0.9951625928472668,230.94,23.3081,5356.06,5382.7726139999995,535.5952673692937,0.9950373876224081,17021.62,2164.5888289558015,17158.700190365245,0.9920110387824004,231.11333333333332,24.745266666666666,1.2187382813626901,15.32953103489152,17.02162,1.4187174999999999,8409.974016541664
2017-08-21 19:42:58,227.77,22.013,4927.52,5013.9010100000005,926.6876429946714,0.9827716961647793,233.39,28.5522,6631.33,6663.797957999999,657.0126757871279,0.9951277097227984,230.5,15.9409,3585.57,3674.37745,802.9554285067761,0.9758306131559784,15144.42,2386.655747288575,15331.32684383402,0.9878088279156875,230.5533333333333,22.1687,1.2303733048029408,28.795103005588953,15.14442,1.3402516666666666,8411.31426820833
2017-08-21 19:47:58,228.01,24.0243,5346.03,5477.780643,1194.1708470422045,0.9759481710593207,233.7,30.5362,7091.03,7136.30994,802.628867436759,0.9936549925128392,230.73,14.7115,3190.43,3394.3843949999996,1158.8795606617255,0.9399141725667756,15627.49,3155.6792751406892,15942.921795820628,0.9802149317508841,230.8133333333333,23.090666666666667,1.2506498758015214,36.28811063633214,15.62749,1.2821629166666666,8412.596431124997
2017-08-21 19:52:58,229.48,23.008,5161.14,5279.87584,1113.428392944827,0.977511622697552,235.14,30.152,7049.62,7089.94128,755.0663609564656,0.9943128894291773,232.09,14.076,3077.82,3266.8988400000003,1095.2862997378118,0.9421228359798248,15288.58,2963.7810536391044,15573.203798522323,0.9817234910552362,232.23666666666668,22.411999999999995,1.2501614732097892,37.19436016419774,15.28858,1.2881695833333333,8413.88460070833
2017-08-21 19:57:58,229.68,22.1283,4985.65,5082.427944,987.1007463537209,0.980958324433453,235.33,28.6502,6702.59,6742.251566000001,730.2352163032554,0.9941174597815354,232.36,12.3326,2738.08,2865.602936,845.339044651211,0.9554987418536061,14426.32,2562.6750073081876,14652.167482508587,0.984586070096578,232.45666666666668,21.037033333333333,1.236072673043005,41.37671503111181,14.42632,1.2381208333333333,8415.122721541664
2017-08-21 20:02:58,229.65,21.9708,4953.73,5045.59422,958.4258552425492,0.9817931811409122,235.31,27.6307,6466.32,6501.780017,678.1217051979088,0.9945461063113049,232.32,12.8782,2871.57,2991.8634239999997,839.8407485761816,0.9597931432848722,14291.619999999999,2476.3883090166396,14504.582078827169,0.9853175997991671,232.42666666666665,20.82656666666667,1.2405346489215328,38.16455584773935,14.291619999999998,1.1965808333333332,8416.319302374997
2017-08-21 20:07:58,229.64,11.9469,2663.51,2743.4861159999996,657.5945168451163,0.9708487258114488,235.33,28.0536,6568.68,6601.853688,660.9955940543057,0.9949750949403349,232.28,12.4212,2773.41,2885.196336,795.3331812315051,0.9612552065850121,12005.6,2113.923292130927,12190.287242104416,0.9848496398455224,232.41666666666666,17.4739,1.25349587665831,60.545728200344506,12.005600000000001,1.0957175000000001,8417.415019874998
2017-08-21 20:12:58,229.77,10.6852,2382.81,2455.1384040000003,591.5412806353148,0.9705399891581834,235.5,28.588,6695.42,6732.474,705.3773346769796,0.9944962282810152,232.43,12.4219,2774.98,2887.2222170000005,797.2064537736743,0.9611244966393245,11853.21,2094.125069085969,12036.774780192338,0.9847496706099036,232.5666666666667,17.2317,1.2612870861401642,65.90353824637151,11.853209999999999,0.9941170833333333,8418.409136958331
2017-08-21 20:17:58,229.95,10.5223,2342.31,2419.602885,606.6811229965233,0.9680555493303605,235.78,27.3405,6404.23,6446.343089999999,735.6475658158234,0.9934671348682436,232.7,12.6607,2831.89,2946.14489,812.5076865932491,0.961218848948057,11578.429999999998,2154.836375405596,11777.23911066049,0.9831192091123858,232.81000000000003,16.841166666666666,1.2757183969760622,62.3432660049284,11.578429999999999,0.9763183333333332,8419.385455291664
2017-08-21 20:22:58,230.02,10.4013,2314.66,2392.507026,605.3420139552239,0.9674621536513722,235.88,32.8129,7705.16,7739.906852,732.5759018945082,0.9955106886084784,232.85,12.7463,2840.29,2967.975955,861.1817377059048,0.9569787771410703,12860.11,2199.099653555637,13046.780004980867,0.9856922547241848,232.91666666666666,18.653499999999998,1.2722719141323815,75.90747044790524,12.86011,1.0182725,8420.403727791663
2017-08-21 20:27:58,230.42,10.0706,2246.85,2320.467652,579.857914905361,0.9682746484586634,236.19,28.519,6697.02,6735.902609999999,722.708164479127,0.9942275575745002,233.18,12.8123,2854.75,2987.572114,880.9027039636265,0.9555417881370678,11798.62,2183.468783348115,11998.957031019643,0.9833037962798157,233.26333333333332,17.133966666666666,1.2546621129195945,66.44715467716173,11.798620000000001,1.0274470833333333,8421.431174874997
2017-08-21 20:32:58,231.37,10.3578,2321,2396.4841859999997,596.7373406684727,0.968502113871241,237.19,28.506,6718.2,6761.33814,762.5498038939257,0.9936198812858071,234,12.3265,2761.33,2884.401,833.5620912091673,0.9573322155969298,11800.53,2192.849235771566,12002.545398861192,0.9831689535721017,234.18666666666664,17.063433333333332,1.2824527442496125,67.05899359839658,11.80053,0.9832979166666667,8422.414472791663
2017-08-21 20:37:58,230.47,12.8788,2845.16,2968.177036,845.6592052580917,0.9585546837307988,236.46,31.5136,7371.5,7451.7058560000005,1090.3705399288347,0.9892365778319846,233.14,15.7147,3417.76,3663.7251579999997,1319.7721832809327,0.9328647353737991,13634.42,3255.8019284678594,14017.762122885915,0.9726531154170425,233.35666666666665,20.035700000000002,1.3298670132986787,57.287242272543494,13.63442,1.0597895833333333,8423.474262374995
2017-08-21 20:42:58,228.41,10.4534,2310.04,2387.661094,603.8548651797693,0.9674907405430965,234.53,24.9878,5819.36,5860.388734,692.2465630063659,0.9929989739823972,231.26,12.1325,2703.43,2805.76195,750.8437621554862,0.9635279286612322,10832.83,2046.9451903416216,11024.526766313495,0.982611791836794,231.4,15.8579,1.352636127917025,57.57319695546068,10.83283,1.01946875,8424.493731124996
2017-08-21 20:47:58,228.17,10.5422,2319.91,2405.4137739999996,635.635914694034,0.9644536108821667,234.37,12.5463,2891.74,2940.4763310000003,533.142406464937,0.9834257019904574,230.94,11.9883,2668.29,2768.578002,738.4122351764714,0.9637763494734289,7879.94,1907.1905563354426,8107.455224777691,0.9719375292900332,231.16,11.692266666666667,1.388648555113345,9.836131003968442,7.8799399999999995,0.7796987499999999,8425.273429874997
2017-08-21 20:52:58,227.94,10.2482,2254.12,2335.974708,612.9607344811624,0.964959077801796,234.12,12.5238,2882.8,2932.072056,535.2669442213542,0.9831954825601327,230.72,12.0292,2676.93,2775.377024,732.641385977544,0.9645284142843722,7813.85,1880.8690646800605,8037.034295122204,0.9722305160178728,230.92666666666665,11.600399999999999,1.3828343774358482,11.656494603634341,7.81385,0.6539079166666667,8425.927337791663
2017-08-21 20:57:58,227.91,10.5182,2312.81,2397.202962,630.4696225208418,0.9647952370584465,234.06,12.5921,2901.16,2947.306926,519.5082005585386,0.9843426805695362,230.72,12.0134,2673.33,2771.731648,731.9856826638041,0.9644981331179721,7887.299999999999,1881.9635057431847,8108.716786702393,0.9726939795128252,230.89666666666668,11.7079,1.3700212216142835,10.161514874571871,7.887299999999999,0.6542145833333333,8426.581552374997
2017-08-21 21:02:58,227.52,10.1985,2239.98,2320.36272,605.4525183412811,0.9653576920077391,233.74,12.4915,2875.07,2919.76321,508.9103040512192,0.9846928648710523,230.42,12.4614,2762.98,2871.355788,781.4253520849577,0.9622562315499441,7878.030000000001,1895.788174477458,8102.92351459574,0.972245385978204,230.55999999999997,11.717133333333331,1.3792505204719099,12.960792457768386,7.878030000000001,0.65688875,8427.238441124997
2017-08-21 21:07:58,227.55,10.4434,2293.18,2376.3956700000003,623.3633515011537,0.9649824012682195,233.74,12.974,2975.12,3032.5427600000003,587.3470667573135,0.9810644846439032,230.48,12.3555,2737.63,2847.69564,784.0615034389899,0.9613492262115484,8005.929999999999,1994.771921697457,8250.698769467503,0.9703335709730073,230.59,11.9243,1.3660609740231604,12.419177645647963,8.00593,0.6618316666666666,8427.900272791663
2017-08-21 21:12:58,227.8,10.648,2345.15,2425.6144,619.5778361008078,0.9668272088094464,233.96,12.8446,2934.83,3005.122616,646.1693340717165,0.9766090689192696,230.66,11.9132,2648.51,2747.8987119999997,732.353815659655,0.9638310132880912,7928.49,1998.1009858321795,8176.390476835332,0.9696809395860357,230.80666666666664,11.801933333333332,1.366222812743724,9.777494082890371,7.92849,0.6639341666666665,8428.56420695833
2017-08-21 21:17:58,227.69,13.3682,2948.45,3043.805458,755.9062532156938,0.9686722889107849,233.89,16.7005,3770.08,3906.079945,1021.7423013319957,0.965182498332097,230.6,14.8601,3205.67,3426.73906,1210.8758963781893,0.9354870458096685,9924.2,2988.5244509258787,10364.411417624344,0.957526636112131,230.72666666666666,14.976266666666666,1.3710306567655783,11.513105179751092,9.9242,0.7438620833333334,8429.308069041663
2017-08-21 21:22:58,227.7,10.1745,2207.9,2316.73365,701.7352741898633,0.9530228043262547,233.88,14.1237,3211.88,3303.250956,771.5528134320499,0.9723390813422655,230.62,12.9488,2848.12,2986.252256,897.7276881466296,0.9537439425211102,8267.900000000001,2371.015775768543,8601.156097812858,0.9612544995087813,230.73333333333335,12.415666666666667,1.3637676971973332,18.05111821086262,8.267900000000001,0.7580041666666668,8430.066073208329
2017-08-21 21:27:58,227.94,6.9357,1371.13,1580.923458,786.96982353498,0.8672968909795253,234.03,15.9645,3618.9,3736.171935,928.7322099947019,0.9686117402945483,230.79,14.9545,3254.77,3451.3490549999997,1148.1648603529857,0.9430428357528156,8244.800000000001,2863.8668938826677,8728.027304372803,0.9446349916743843,230.92,12.61823333333333,1.346786765979566,45.034302213463576,8.244800000000001,0.6880291666666669,8430.754102374996
2017-08-21 21:32:58,228.25,4.5386,889.27,1035.93545,531.3766307118732,0.8584222115383734,234.22,13.3923,3061.2,3136.744506,684.266509425374,0.9759162705615654,231.09,11.9673,2666.86,2765.523357,732.104622654815,0.9643238026718283,6617.33,1947.747762792062,6898.027085795002,0.9593076277747536,231.1866666666667,9.966066666666668,1.3120710536939715,54.45946578723804,6.61733,0.6192554166666666,8431.373357791663
2017-08-21 21:37:58,228.79,4.523,888.6,1034.8171699999998,530.3174665488667,0.8587024121372089,234.79,13.3832,3060.71,3142.241528,711.1512611166315,0.9740530677627783,231.69,12.2829,2738.41,2845.825101,774.4876870432867,0.9622551993928737,6687.719999999999,2015.956414708785,6984.960920750058,0.9574455857201646,231.75666666666666,10.063033333333331,1.3088440461978792,55.0533139444369,6.68772,0.5543770833333332,8431.927734874997
2017-08-21 21:42:58,228.81,10.5707,2332.46,2418.6818670000002,640.0408753779767,0.9643517123205024,234.87,14.5909,3355.07,3426.964683,698.2780489384525,0.9790208859295677,231.66,20.6162,4699.75,4775.948891999999,849.7280485520196,0.9840452873924934,10387.28,2188.046972868449,10615.231290644533,0.9785260175305429,231.78,15.259266666666667,1.3331607558892067,35.106099463058506,10.38728,0.7114583333333333,8432.63919320833
2017-08-21 21:47:58,229.11,11.8362,2648.33,2711.7917820000002,583.2348412284174,0.976597841168618,235.45,5.7311,1304.16,1349.387495,346.4293666281404,0.9664829449156858,232.27,14.5643,3343.71,3382.849961,513.105539375381,0.9884298856138362,7296.2,1442.7697472319387,7437.480687943177,0.9810042279273133,232.27666666666667,10.710533333333332,1.3661868748475172,46.49099329009449,7.2962,0.7368116666666666,8433.376004874997
2017-08-21 21:52:58,229.87,4.2958,874.66,987.475546,458.34249022755705,0.88575357996764,236.23,3.391,740.11,801.05593,306.4764116341825,0.9239180090708523,233.14,0.4175,161.36,161.36,0,1,1776.13,764.8189018617395,1933.8008505389064,0.9184658283219976,233.08,2.7014333333333336,1.3772095417882304,84.54524141505128,1.7761300000000002,0.3780137499999999,8433.754018624997
2017-08-21 21:57:58,230.22,4.0476,815.06,931.838472,451.6637402972425,0.8746794905887937,236.49,3.4512,749.47,816.174288,323.1643351180743,0.9182720051578003,233.48,0,120.89,120.89,0,1,1685.42,774.8280754153168,1854.993025014327,0.908585626615487,233.39666666666668,2.4996,1.3610591410902797,100,1.6854200000000001,0.14423125,8433.898249874997
2017-08-21 22:02:58,230.54,4.0252,811.76,927.969608,449.6368487698419,0.8747700280287628,236.75,4.0766,910.71,965.13505,319.5198908338922,0.943608876291458,233.76,0,123.46,123.46,0,1,1845.93,769.1567396037341,1999.7648999264504,0.9230735073247319,233.6833333333333,2.7006,1.3451251693887671,100,1.84593,0.14713958333333332,8434.045389458332
2017-08-21 22:07:58,230.46,4.032,813.86,929.21472,448.4104105221894,0.8758578426308183,236.55,3.4026,736.97,804.88503,323.5971733777985,0.9156214521718711,233.7,0,118.13,118.13,0,1,1668.96,772.0075838999879,1838.8646473297313,0.9076035054692825,233.57000000000002,2.4781999999999997,1.331506614719362,100,1.66896,0.14645375,8434.191843208331
2017-08-21 22:12:58,230.27,5.1951,1041.7,1196.275677,588.1637572834699,0.8707859066501775,236.34,4.7808,1033.2,1129.894272,457.3388523823556,0.9144218407012157,233.52,1.5647,382.82,382.82,0,1,2457.7200000000003,1045.5026096658255,2670.8544148302153,0.9201999129391844,233.37666666666667,3.8468666666666667,1.3311813520346172,59.325338370621985,2.45772,0.17194500000000001,8434.363788208331
2017-08-21 22:17:58,230.04,6.0351,1217.98,1388.314404,666.2894295678682,0.8773084803346894,236.02,5.5549,1201.54,1311.0674980000001,524.594712813597,0.9164592988789048,233.14,3.3534,654.2,781.811676,428.0792645409597,0.8367744049911069,3073.7200000000003,1618.9634069224248,3474.0174368235207,0.8847739125945396,233.0666666666667,4.981133333333333,1.2986270022883435,32.67797154596678,3.0737200000000002,0.2304766666666667,8434.594264874999
2017-08-21 22:22:58,230.05,4.3702,903.4,1005.36451,441.16463816532274,0.8985795609594375,236.08,3.374,727.07,796.5339200000001,325.3236862120041,0.9127922637619751,233.23,0.2793,221.49,221.49,0,1,1851.96,766.4883243773268,2004.3104033574148,0.9239886181789941,233.12,2.6744999999999997,1.3169183253260095,89.55692652832305,1.85196,0.20523666666666668,8434.799501541665
2017-08-21 22:27:58,229.99,4.259,874.15,979.5274100000001,441.9680129164422,0.8924201518771178,235.97,3.4298,743.68,809.329906,319.30385895878084,0.9188836276612271,233.15,0,138.24,138.24,0,1,1756.07,761.271871875223,1913.9792861492535,0.9174968677602816,233.03666666666666,2.5629333333333335,1.3073765215774282,100,1.75607,0.15033458333333333,8434.949836124999
2017-08-21 22:32:58,230.5,4.008,809.12,923.844,445.88402296561395,0.8758188611930152,236.36,3.4071,738.05,805.302156,322.17038963605614,0.9164882951089479,233.63,0,117.92,117.92,0,1,1665.0900000000001,768.05441260167,1833.6936191242246,0.9080524590554283,233.49666666666667,2.4717,1.2833873431455136,100,1.6650900000000002,0.14254833333333333,8435.092384458332
2017-08-21 22:37:58,230.92,4.0246,814.41,929.360632,447.7136765963705,0.8763121354165558,236.78,4.2607,956.62,1008.8485459999999,320.39594936002857,0.9482295472327519,233.94,0,121.62,121.62,0,1,1892.65,768.109625956399,2042.5759275940954,0.9265995816514445,233.88,2.7617666666666665,1.265606293825897,100,1.8926500000000002,0.14823916666666667,8435.240623624999
2017-08-21 22:42:58,231.32,4.0103,812.42,927.662596,447.80758771760367,0.8757710006882717,237.1,3.6921,810.82,875.3969099999999,329.98587490610555,0.9262312794775573,234.29,0,119.09,119.09,0,1,1742.33,777.7934626237093,1908.0556856130218,0.9131442091220847,234.23666666666665,2.567466666666667,1.2451793769833888,100,1.74233,0.1514575,8435.392081125
2017-08-21 22:47:58,231.15,4.0111,814.55,927.165765,442.8822115281165,0.8785376151156746,236.9,3.7597,826.51,890.6729300000001,331.93295728924704,0.9279612887752184,234.09,0,118,118,0,1,1759.06,774.8151688173635,1922.1421980252865,0.9151560180132203,234.04666666666665,2.5902666666666665,1.237644914119683,100,1.7590599999999998,0.14589124999999997,8435.537972375
2017-08-21 22:52:58,231.69,3.9969,815.36,926.0417610000001,439.0232494025586,0.8804786504655269,237.36,3.4645,753.47,822.3337200000001,329.4172219982412,0.9162581828700882,234.67,0.0864,126.96,126.96,0,1,1695.79,768.4404714007998,1861.7745519226228,0.9108460518212512,234.57333333333335,2.5159333333333334,1.229182061047016,96.5658867484565,1.69579,0.1439520833333333,8435.681924458333
2017-08-21 22:57:58,231.21,3.9868,811.75,921.788028,436.7552015307075,0.8806254532956463,236.77,3.2969,716.5,780.607013,309.7984163045096,0.9178754329228656,234.15,0.2779,224.18,224.18,0,1,1752.43,746.5536178352171,1904.823668795317,0.919995918104222,234.04333333333332,2.5205333333333333,1.2106020252659684,88.97455564959797,1.7524300000000002,0.14367583333333334,8435.825600291666
2017-08-21 23:02:58,231.63,5.5054,1109.34,1275.215802,628.9197930344563,0.8699233480797158,237.16,4.5877,1003.19,1088.018932,421.18288223813215,0.9220335882905392,234.45,2.2631,557.41,557.41,0,1,2669.9399999999996,1050.1026752725884,2869.023393458939,0.9306093516306532,234.41333333333333,4.118733333333333,1.1873613560093275,45.05349541121056,2.6699399999999995,0.18426541666666665,8436.009865708333
2017-08-21 23:07:58,230.61,5.5085,1107.79,1270.315185,621.6928382582385,0.872059165379496,236.08,5.0147,1123.1,1183.870376,374.42683820792234,0.9486680491108089,233.55,2.2971,498.33,536.487705,198.71152134732154,0.9288749683461991,2729.22,1194.8311978134825,2979.3058586973575,0.9160590182551104,233.41333333333333,4.273433333333333,1.2010167942419656,46.24696769966381,2.7292199999999998,0.224965,8436.234830708332
2017-08-21 23:12:58,230.35,3.9928,807.63,919.7414799999999,440.06610086734725,0.8781054432817361,235.8,2.7721,608.49,653.6611800000001,238.7736546166525,0.9308951160293777,233.36,0,119.43,119.43,0,1,1535.55,678.8397554839997,1678.9095318466616,0.9146115206761748,233.17,2.254966666666667,1.2094180211862562,100,1.53555,0.17769874999999996,8436.412529458332
2017-08-21 23:17:58,231.35,3.9892,810.71,922.9014199999999,441.01737713838,0.8784361822739423,236.83,2.8645,633.4,678.399535,242.96166176624703,0.933668092800211,234.36,0,120.41,120.41,0,1,1564.5200000000002,683.979038904627,1707.4982155366658,0.9162645007557284,234.17999999999998,2.2845666666666666,1.2084721154667284,100,1.5645200000000001,0.12916958333333334,8436.541699041665
2017-08-21 23:22:58,230.83,4.178,856.05,964.40774,444.1403904982158,0.8876432285788166,236.18,2.7778,610.76,656.0608040000001,239.55792816170063,0.9309502964911159,233.76,0,119.58,119.58,0,1,1586.3899999999999,683.6983186599165,1727.4480087801185,0.9183431234612205,233.59,2.3186,1.181557429684486,100,1.58639,0.13128791666666664,8436.672986958332
2017-08-21 23:27:58,231.17,4.3534,905.45,1006.3754779999999,439.26290558130245,0.8997138938633797,236.56,2.7161,595.27,642.520616,241.83955235862373,0.926460544886236,234.09,0,118,118,0,1,1618.72,681.1024579399261,1756.1762430382119,0.9217298129483802,233.94000000000003,2.3565,1.1840642899889025,100,1.61872,0.13354624999999998,8436.806533208332
2017-08-21 23:32:58,231.16,4.2381,874.81,979.679196,440.99749542963013,0.8929555752248514,236.44,2.5725,557.93,608.2419,242.22370655162973,0.9172830743820838,234.01,0.6075,173.14,173.14,0,1,1605.8799999999997,683.2212019812598,1745.176720345741,0.920181882601468,233.87,2.4727,1.1587634155727575,75.43171432037855,1.6058799999999998,0.1343583333333333,8436.940891541664
2017-08-21 23:37:58,230.95,4.0083,812.99,925.716885,442.7177555442105,0.8782274723227069,236.16,2.99,662.62,706.1184000000001,244.00395574367255,0.9383978664201357,233.76,0.2188,222.09,222.09,0,1,1697.7,686.7217112878831,1831.3306634123064,0.9270308382412419,233.62333333333333,2.4057,1.1442920941116097,90.90493411481066,1.6977,0.13764916666666666,8437.078540708331
2017-08-21 23:42:58,231.23,3.9919,810.62,923.0470369999999,441.48731365066345,0.8782000997853808,236.36,3.0348,677.05,717.305328,236.91819490530418,0.9438797867119704,233.95,0,169.21,169.21,0,1,1656.88,678.4055085559676,1790.386932603978,0.9254312404917955,233.84666666666666,2.342233333333333,1.1189668443709586,100,1.6568800000000001,0.13977416666666664,8437.218314874997
2017-08-21 23:47:58,231.67,4.0093,815.69,928.8345309999999,444.2785273654239,0.8781865582902195,236.64,3.1686,707.58,749.817504,248.1064950878753,0.9436696212415976,234.28,0,128.96,128.96,0,1,1652.23,692.3850224532991,1791.441037884768,0.9222910299916203,234.19666666666663,2.392633333333333,1.0788653410950808,100,1.65223,0.13787958333333333,8437.35619445833
2017-08-21 23:52:58,231.78,5.6697,1140.83,1314.1230659999999,652.2471492411754,0.868130260792485,236.77,4.9578,1092.34,1173.858306,429.8100126395267,0.9305552419884652,234.36,2.2002,497.58,515.6388720000001,135.26858436988434,0.9649776753060616,2730.75,1217.3257462505865,2989.7955674233895,0.9133567625004424,234.30333333333337,4.2759,1.0769515300678758,48.544166140461655,2.73075,0.18262416666666664,8437.538818624997
2017-08-21 23:57:58,232.01,5.3754,1085.16,1247.146554,614.6562466566776,0.8701142592420619,237,4.4913,989.59,1064.4381,392.0970551172376,0.9296829942483269,234.6,2.069,458.82,485.38739999999996,158.3828768483511,0.9452655754970154,2533.57,1165.1361786222662,2788.641113451944,0.908532111851352,234.53666666666666,3.978566666666667,1.0773013459160632,47.996347093174265,2.53357,0.21934666666666663,8437.758165291663
2017-08-22 00:02:58,232.8,4.0082,819.53,933.1089600000001,446.16466728359603,0.8782789954133543,237.72,3.6693,835.66,872.265996,250.0406610491023,0.9580334483198173,235.4,0,120.45,120.45,0,1,1775.64,696.2053283326984,1907.2491365311562,0.930995309416932,235.30666666666664,2.5591666666666666,1.065276518585661,100,1.77564,0.17955041666666666,8437.93771570833
2017-08-22 00:07:58,232.4,3.9968,814.9,928.85632,445.7713014584299,0.877315449605812,237.41,3.5106,770.58,833.451546,317.5656516844824,0.9245648456689047,234.92,0,114.75,114.75,0,1,1700.23,763.3369531429123,1863.723519445281,0.9122758726069288,234.91,2.502466666666667,1.0684943169724537,100,1.70023,0.14482791666666667,8438.082543624998
2017-08-22 00:12:58,231.85,4.0155,817.04,930.993675,446.31251527377736,0.8775999471747216,236.7,3.4703,758.94,821.4200099999999,314.2306624573736,0.9239365863512384,234.43,0.3412,220.89,220.89,0,1,1796.87,760.543177731151,1951.196484748114,0.9209067431422537,234.32666666666668,2.609,1.0569290733733625,86.92219241088539,1.79687,0.1457125,8438.228256124998
2017-08-22 00:17:58,232.05,4.0042,813.14,929.17461,449.6318452563744,0.8751207698195713,236.95,3.5341,774.78,837.404995,317.74687606796397,0.925215403091786,234.47,0,212.56,212.56,0,1,1800.48,767.3787213243384,1957.1914398804672,0.9199304489651569,234.49,2.5127666666666664,1.0490852488378948,100,1.80048,0.14988958333333333,8438.378145708331
2017-08-22 00:22:58,232.34,4.021,818.44,934.23914,450.50941955517374,0.8760497874238068,237.29,3.3224,719.7,788.372296,321.8117261696837,0.9128935702733015,234.84,0,117.9,117.9,0,1,1656.0400000000002,772.3211457248574,1827.2789698712554,0.9062874510708564,234.82333333333335,2.4478,1.0575326131701912,100,1.6560400000000002,0.14402166666666666,8438.522167374998
2017-08-22 00:27:58,232.74,4.2106,871.05,979.9750440000001,449.0244808056708,0.888849165428339,237.65,3.114,661.7,740.0421,331.38409704210295,0.8941383199685532,235.15,0,119.78,119.78,0,1,1652.53,780.4085778477738,1827.5374002406584,0.9042386764738097,235.17999999999998,2.4415333333333336,1.0502593757972734,100,1.65253,0.13785708333333332,8438.660024458331
2017-08-22 00:32:58,233.13,4.3715,915.41,1019.127795,447.935256975338,0.8982288624558611,238.05,3.2739,708.5,779.351895,324.68003671320946,0.9090886986295196,235.66,0,111.87,111.87,0,1,1735.7799999999997,772.6152936885475,1899.9648945286963,0.9135853009697719,235.61333333333334,2.5484666666666667,1.0539867579650337,100,1.7357799999999997,0.1411795833333333,8438.801204041665
2017-08-22 00:37:58,233.55,4.1811,867.81,976.495905,447.7164910764054,0.8886980432344977,238.58,4.1403,934.38,987.792774,320.4193813841716,0.9459271464563275,236.03,0,117.04,117.04,0,1,1919.23,768.135872460577,2067.2388617333922,0.9284026319003669,236.0533333333333,2.7738,1.0703795752372485,100,1.91923,0.15229208333333333,8438.953496125
2017-08-22 00:42:58,233.65,6.3844,1285.16,1491.71506,757.3490573248264,0.861531826326135,238.66,6.1403,1333.85,1465.443998,606.9351602718564,0.910201960511902,236.01,3.1164,650.99,735.501564,342.3077132441602,0.8850966902906545,3270,1706.591930840843,3688.5438886383167,0.8865286949878672,236.10666666666665,5.2137,1.0814321210752238,40.22671039760631,3.27,0.21621791666666662,8439.169714041665
2017-08-22 00:47:58,230.69,4.7323,951.74,1091.694287,534.7778872283692,0.8718008432703285,235.72,4.4258,966.51,1043.249576,392.7188532833376,0.9264417855847756,233.12,1.5208,355.91,355.91,0,1,2274.16,927.4967405117068,2456.024004210838,0.9259518620750312,233.17666666666665,3.5596333333333336,1.0907323488628156,57.27649851576474,2.2741599999999997,0.23100666666666664,8439.400720708332
2017-08-22 00:52:58,232.02,4.0224,818.2,933.2772480000001,448.9489744218752,0.8766955390302196,237,3.746,826.78,887.802,323.4613157767092,0.9312662057530845,234.45,0.006,218.73,218.73,0,1,1863.71,772.4102901985844,2017.4321848589263,0.9238030472535186,234.49,2.591466666666667,1.0704081197492392,99.76847087878164,1.86371,0.17241124999999996,8439.573131958332
2017-08-22 00:57:58,232.37,4.0041,815.52,930.432717,447.91982593317096,0.8764954038046794,237.27,3.7439,825.23,888.315153,328.78451628599146,0.928983364983756,234.67,0,168.29,168.29,0,1,1809.04,776.7043422191624,1968.7293762277488,0.9188870861805662,234.76999999999998,2.582666666666667,1.0648720023853255,100,1.80904,0.15303125,8439.726163208332
2017-08-22 01:02:58,233.07,4.0242,822.05,937.9202940000001,451.58418417505146,0.8764604042142624,237.99,3.7189,820.11,885.061011,332.79510376858315,0.926614086268907,235.45,0,115.37,115.37,0,1,1757.5299999999997,784.3792879436346,1924.6201101139318,0.9131828098252383,235.50333333333333,2.5810333333333335,1.0558944671696135,100,1.7575299999999998,0.1486070833333333,8439.874770291664
2017-08-22 01:07:58,233.05,4.0003,816.65,932.2699150000001,449.67763110266833,0.8759802143781502,237.99,3.4333,748.25,817.0910670000001,328.26780114899884,0.9157485991705254,235.41,0,114.09,114.09,0,1,1678.99,777.9454322516672,1850.4611629702563,0.9073359839149391,235.48333333333335,2.477866666666667,1.0644773161582533,100,1.67899,0.1431883333333333,8440.017958624998
2017-08-22 01:12:58,232.83,3.9923,815.93,929.5272090000001,445.28537745060737,0.8777903348066489,237.74,3.1922,680.25,758.913628,336.4666881938276,0.8963470609859703,235.11,0,121.16,121.16,0,1,1617.34,781.752065644435,1796.3643749917055,0.9003407229156767,235.2266666666667,2.394833333333333,1.0684729622491729,100,1.61734,0.13734708333333331,8440.155305708331
2017-08-22 01:17:58,232.87,4.0052,818.98,932.6909240000001,446.3004809676704,0.8780829521613314,237.8,3.8463,856.52,914.65014,320.87126421981077,0.9364454916062223,235.15,0,115.93,115.93,0,1,1791.43,767.1717451874812,1948.7878107977804,0.9192534918753611,235.27333333333334,2.6171666666666664,1.073928196990736,100,1.79143,0.14203208333333334,8440.297337791664
2017-08-22 01:22:58,232.96,3.9875,815.32,928.928,445.1522512399548,0.877699886320576,237.76,3.2751,706.48,778.687776,327.47620080217445,0.9072699248331336,235.28,0,113.07,113.07,0,1,1634.8700000000001,772.6284520421293,1808.2462890339407,0.9041190958967391,235.33333333333334,2.4208666666666665,1.031161473087811,100,1.63487,0.14276250000000001,8440.440100291664
2017-08-22 01:27:58,233.47,3.9888,817.03,931.265136,446.8967807325294,0.877333391336149,238.24,3.4491,751.55,821.7135840000001,332.24360284304237,0.9146130898086746,235.77,0.4745,223.19,223.19,0,1,1791.77,779.1403835755718,1953.8422326836649,0.9170494782165428,235.82666666666668,2.6374666666666666,1.0233504834058886,82.00925130175422,1.79177,0.14277666666666666,8440.582876958331
2017-08-22 01:32:58,233.73,7.2047,1461.32,1683.9545309999999,836.8074569908122,0.8677906517655256,238.38,6.7018,1451.3,1597.575084,667.8131917067882,0.9084393056295311,235.88,4.1849,868.86,987.1342119999999,468.52561605622026,0.8801842641434051,3781.48,1973.1462647538206,4265.313256082366,0.8865655985776856,235.99666666666667,6.030466666666666,1.009901269791943,30.60404391036625,3.78148,0.23221874999999997,8440.81509570833
2017-08-22 01:37:58,233.66,4.4438,931.78,1038.338308,458.1838860766528,0.8973761179964093,238.29,3.5567,773.45,847.5260430000001,346.5191063465879,0.9125973253426031,235.71,0.3253,155.26,155.26,0,1,1860.49,804.7029924232406,2027.0594332961523,0.9178270599469806,235.88666666666666,2.775266666666667,1.018850860582767,88.27860385788753,1.86049,0.23508208333333336,8441.050177791663
2017-08-22 01:42:58,233.79,4.1374,856.32,967.2827460000001,449.83549027316707,0.8852840635699708,238.34,3.4341,746.88,818.483394,334.79147518083437,0.9125169862639877,235.85,0,113.47,113.47,0,1,1716.67,784.6269654540015,1887.483871141037,0.9095018115106991,235.99333333333334,2.5238333333333336,0.9943783722704019,100,1.7166700000000001,0.1490483333333333,8441.199226124996
2017-08-22 01:47:58,233.88,4.0142,819.65,938.8410959999999,457.8170825105601,0.8730444411649403,238.48,3.5135,767.13,837.8994799999999,337.0268560282256,0.9155394153007471,235.99,0,114.24,114.24,0,1,1701.02,794.8439385387858,1877.5638276851867,0.9059718636021848,236.11666666666667,2.509233333333333,1.0009176254676284,100,1.70102,0.14240375,8441.341629874996
2017-08-22 01:52:58,234.26,4.0174,820.2,941.116124,461.4883734751975,0.8715183802333835,238.79,4.2059,949.72,1004.3268609999999,326.6563413223645,0.9456283973669406,236.33,0,118.27,118.27,0,1,1888.19,788.144714797562,2046.0776054596097,0.9228340093072162,236.46,2.7411,0.985367504017586,100,1.88819,0.14955041666666666,8441.491180291663
2017-08-22 01:57:58,234.2,4.0313,822.77,944.13046,463.06787040326134,0.8714579550796402,238.73,3.2501,714.64,775.896373,302.16692743342253,0.9210508321321924,236.28,0,124.21,124.21,0,1,1661.62,765.2347978366838,1829.36199813491,0.9083057381174813,236.4033333333333,2.4271333333333334,0.9841936802921627,100,1.6616199999999999,0.14790874999999998,8441.639089041662
2017-08-22 02:02:58,234.08,4.0134,818.24,939.456672,461.5865476433596,0.8709715140540297,238.52,2.8784,638.2,686.555968,253.10048833697851,0.9295673328121153,236.08,0.2493,182.21,182.21,0,1,1638.65,714.6870359803381,1787.722400681482,0.9166132277446122,236.2266666666667,2.3803666666666667,0.9708189874132143,89.52682359860526,1.6386500000000002,0.13751124999999997,8441.776600291663
2017-08-22 02:07:58,234.98,4.0023,819.62,940.4604539999999,461.18209108538235,0.8715092660344866,239.47,2.995,669.04,717.21265,258.41722798610505,0.9328335187618343,236.94,0,220.28,220.28,0,1,1708.9399999999998,719.5993190714873,1854.2651114681923,0.9216265729374991,237.13,2.3324333333333334,0.9868004891831499,100,1.70894,0.13948291666666668,8441.91608320833
2017-08-22 02:12:58,235.1,4.083,837.56,959.9133,468.96352727785796,0.8725371343432786,239.51,2.8875,642.98,691.5851250000001,254.6894279731015,0.9297192446121509,237.06,0,162.41,162.41,0,1,1642.95,723.6529552509594,1795.2599539184978,0.9151599446163481,237.22333333333336,2.3235,0.9639299113352958,100,1.6429500000000001,0.13966208333333333,8442.055745291664
2017-08-22 02:17:58,234.97,4.0091,821.3,942.018227,461.37257179011374,0.8718514955019018,239.4,2.8654,637.09,685.97676,254.3235088624281,0.9287340871431271,236.94,0,117.83,117.83,0,1,1576.2199999999998,715.6960806525418,1731.0951355316695,0.910533434961041,237.10333333333332,2.2915,0.9686353348048029,100,1.5762199999999997,0.13413208333333332,8442.189877374996
2017-08-22 02:22:58,234.95,9.0475,1805.87,2125.7101249999996,1121.3728544188657,0.8495372811003571,239.37,8.4513,1835.08,2022.987681,851.4461527764148,0.9071137789098578,236.91,5.986,1157.88,1418.1432599999998,818.806577577041,0.8164760448813897,4798.83,2791.6255847723214,5551.751324983442,0.8643812950347362,237.07666666666668,7.828266666666667,0.9673382731324559,23.533519553072633,4.79883,0.2656270833333333,8442.45550445833
