DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-22 02:27:58,234.88,5.5848,1188,1311.757824,556.2055275032918,0.9056549755330447,239.3,4.7267,1039.09,1131.09931,446.8530194398115,0.9186549676172996,236.83,1.8374,425.44,435.15144200000003,91.41982211030277,0.9776826156076486,2652.53,1094.478369053406,2869.4595834801025,0.9244005440156754,237.00333333333333,4.049633333333333,0.9690440359488677,54.62799101153192,2.65253,0.3104733333333333,8442.765977791663
2017-08-22 02:32:58,234.86,4.244,879.6,996.74584,468.8348425163233,0.8824717041206813,239.25,3.5367,806.32,846.155475,256.5680133463163,0.9529218019891675,236.8,0,125.36,125.36,0,1,1811.28,725.4028558626396,1951.1392932575761,0.9283191652482841,236.97000000000003,2.5935666666666664,0.9621471072287515,100,1.81128,0.18599208333333334,8442.951969874997
2017-08-22 02:37:58,235.24,4.5573,973.38,1072.059252,449.2687563127437,0.9079535465825167,239.62,2.9134,648.27,698.108908,259.0406426199421,0.9286086920982248,237.12,0.1781,143.36,143.36,0,1,1765.0100000000002,708.3093989326858,1901.831355487753,0.9280581030000619,237.32666666666668,2.5496,0.9663192786314176,93.01459052400376,1.7650100000000002,0.14901208333333332,8443.10098195833
2017-08-22 02:42:58,234.63,4.494,956.08,1054.42722,444.66593739225,0.9067292477521588,239,2.5826,563.18,617.2414,252.61677195697047,0.9124144945559387,236.52,0.4793,227.72,227.72,0,1,1746.98,697.2827093492205,1880.9950284775846,0.928753119254094,236.71666666666667,2.5186333333333333,0.9645849468422156,80.96983813973188,1.74698,0.14633291666666667,8443.247314874998
2017-08-22 02:47:58,233.28,4.2361,871.88,988.1974080000001,465.1444751665,0.8822933484156639,237.68,2.5163,544.61,598.0741840000001,247.16932954407173,0.9106060996607069,235.18,0,206.62,206.62,0,1,1623.1100000000001,712.3138047105717,1772.534069766009,0.9157003115964173,235.38000000000002,2.2508000000000004,0.9771433426799144,100,1.62311,0.14042041666666666,8443.387735291664
2017-08-22 02:52:58,233.1,3.9394,787.94,918.27414,471.5696688642511,0.8580661979656751,237.45,2.7837,612.46,660.989565,248.5959642449756,0.9265804370149172,234.96,0,121.86,121.86,0,1,1522.26,720.1656331092267,1684.0172346836637,0.9039456180422945,235.17,2.2410333333333337,0.9695114172726118,100,1.52226,0.13105708333333332,8443.518792374998
2017-08-22 02:57:58,233.42,3.8181,756.47,891.2209019999999,471.19829717613936,0.8488019056806189,237.74,2.8453,629.62,676.441622,247.28914972960487,0.9307824644770306,235.33,0,120.15,120.15,0,1,1506.2400000000002,718.4874469057443,1668.8268780676847,0.9025741494192964,235.49666666666667,2.221133333333333,0.9525966397259719,100,1.5062400000000002,0.1261875,8443.644979874998
2017-08-22 03:02:58,233.66,4.0819,833.4,953.776754,463.8259764941767,0.8737893815348744,238.02,3.4866,778.61,829.880532,287.1727098674297,0.9382193821604192,235.5,0,117.47,117.47,0,1,1729.48,750.9986863616064,1885.497307692816,0.9172540278597765,235.7266666666667,2.5228333333333333,0.9728781922565636,100,1.7294800000000001,0.13482166666666667,8443.779801541665
2017-08-22 03:07:58,233.58,4.1122,840.06,960.5276759999999,465.7387816812778,0.8745817751949919,237.88,3.9057,869.45,929.087916,327.5073329823667,0.935810255441962,235.47,0,116.02,116.02,0,1,1825.53,793.2461146636444,1990.4268836932865,0.9171550158188598,235.64333333333335,2.672633333333333,0.9491746000311135,100,1.8255299999999999,0.14812541666666668,8443.927926958331
2017-08-22 03:12:58,233.89,5.8075,1172.02,1358.316175,686.579894015715,0.8628477092235172,238.14,6.4128,1430.32,1527.144192,535.1206226257151,0.9365978716959296,235.71,2.2178,497.22,522.757638,161.39336940326598,0.951148225977714,3099.5600000000004,1383.093886044696,3394.1450898885014,0.9132078676406322,235.91333333333333,4.8127,0.9438494362336421,53.91775926195276,3.0995600000000003,0.20521208333333332,8444.133139041665
2017-08-22 03:17:58,233.97,5.3663,1087.09,1255.553211,628.2111090647876,0.8658255106003627,238.29,4.9537,1080.03,1180.417173,476.36110400967056,0.9149561906619262,235.8,2.5643,508.31,604.66194,327.4706178950464,0.8406515548175565,2675.43,1432.0428309695046,3034.5794362038296,0.8816477064600704,236.01999999999998,4.294766666666667,0.9617828997542625,40.29244894949668,2.67543,0.2406245833333333,8444.373763624999
2017-08-22 03:22:58,234.09,4.0909,836.81,957.6387810000001,465.6404823199614,0.8738263493529089,238.42,3.4536,754.54,823.4073119999999,329.6497988093808,0.9163630065019389,235.97,0.0776,216.89,216.89,0,1,1808.2399999999998,795.2902811293422,1975.40338383298,0.9153775956844702,236.16,2.5407,0.956978319783194,96.94572361947496,1.8082399999999998,0.18681958333333332,8444.560583208333
2017-08-22 03:27:58,234.1,4.0982,837.61,959.3886200000001,467.79911509696603,0.8730664326620843,238.44,3.1325,668.18,746.9132999999999,333.78880346244387,0.8945884348290492,235.99,0.4146,147.48,147.48,0,1,1653.27,801.5879185594099,1837.347241019075,0.8998135807377502,236.17666666666665,2.5484333333333336,0.9583221599650049,83.73118124861026,1.65327,0.1442295833333333,8444.704812791666
2017-08-22 03:32:58,233.96,4.0785,833.11,954.20586,465.22741875166776,0.8730925211463278,238.27,3.1397,672.19,748.096319,328.34236156997724,0.8985340295465349,235.81,0,112.83,112.83,0,1,1618.13,793.569780321645,1802.247955509936,0.8978398311136712,236.01333333333332,2.4060666666666664,0.9561606688887728,100,1.61813,0.13630833333333334,8444.841121124999
2017-08-22 03:37:58,234.18,4.1788,860.29,978.591384,466.4142072654257,0.8791105399718091,238.49,3.5274,773.41,841.249626,330.9651116736323,0.919358506793559,236,0,114.34,114.34,0,1,1748.0399999999997,797.3793189390581,1921.3166370673302,0.9098135967157306,236.22333333333336,2.5687333333333333,0.9595439344123433,100,1.7480399999999998,0.1402570833333333,8444.981378208331
2017-08-22 03:42:58,234.51,4.4365,932.33,1040.403615,461.73634598661175,0.8961233761187961,238.83,3.4534,755.24,824.775522,331.462221211366,0.9156915789263688,236.34,0,112.73,112.73,0,1,1800.3000000000002,793.1985671979778,1967.2935868865445,0.915115065692442,236.56000000000003,2.6299666666666663,0.9595874196821024,100,1.8003000000000002,0.1478475,8445.129225708331
2017-08-22 03:47:58,234.54,4.3806,919.53,1027.4259240000001,458.33242129185476,0.8949842305127584,238.77,3.9414,883,941.088078,325.5115521048893,0.9382756201487019,236.34,0,115.05,115.05,0,1,1917.58,783.8439733967441,2071.5994861532467,0.9256518998084685,236.54999999999998,2.7739999999999996,0.9384908053265811,100,1.9175799999999998,0.15491166666666667,8445.284137374998
2017-08-22 03:52:58,233.07,4.0645,827.74,947.313015,460.7042877903245,0.8737766576552314,237.4,3.7255,823.33,884.4336999999999,323.033559859792,0.9309120627131238,234.9,0.3266,150.36,150.36,0,1,1801.4300000000003,783.7378476501165,1964.5343109091373,0.9169755855098014,235.12333333333333,2.705533333333333,0.9682861476955373,87.9284429440899,1.8014300000000003,0.15495875,8445.439096124997
2017-08-22 03:57:58,232.04,4.0866,826.97,948.2546639999999,464.01242105977377,0.8720969496860814,236.26,3.4399,747.41,812.710774,319.1819137665529,0.9196506603713365,233.88,0.154,217.84,217.84,0,1,1792.22,783.1943348263267,1955.8747133965542,0.9163265866286737,234.05999999999997,2.560166666666667,0.9399299324959486,93.98476661675672,1.79222,0.14973541666666668,8445.588831541663
2017-08-22 04:02:58,232.43,4.0753,825.12,947.2219790000001,465.1950806926883,0.8710946518271193,236.67,3.4155,740.97,808.346385,323.090292708661,0.9166491169500313,234.23,0,182.63,182.63,0,1,1748.7200000000003,788.2853734013493,1918.1802491732901,0.9116557220071863,234.44333333333336,2.4969333333333332,0.9497675344432759,100,1.7487200000000003,0.14753916666666667,8445.73637070833
2017-08-22 04:07:58,232.32,6.9757,1394.6,1620.5946239999998,825.4803300731649,0.860548331672116,236.52,6.4606,1374.57,1528.061112,667.4788963755161,0.8995517189760143,234.04,3.8531,776.18,901.7795239999999,459.0761565423176,0.8607203638391772,3545.35,1952.0353829909986,4047.214938565632,0.8759974584538627,234.29333333333332,5.763133333333333,0.9503755975415525,33.142272143625576,3.54535,0.22058624999999998,8445.95695695833
2017-08-22 04:12:58,232.61,4.1787,847.02,972.0074070000001,476.81811926861985,0.8714131125957562,236.86,3.5741,775.54,846.561326,339.4168338177679,0.9161061061747581,234.4,0.3819,153.63,153.63,0,1,1776.19,816.2349530863878,1954.760961023096,0.9086481853363625,234.62333333333333,2.7115666666666667,0.9533010357026207,85.91589118221938,1.7761900000000002,0.22173083333333332,8446.178687791662
2017-08-22 04:17:58,233.18,4.0694,827.2,948.902692,464.9263155434921,0.8717437593695857,237.5,3.6423,797.87,865.04625,334.2281821436702,0.92234374751639,234.97,0,114.17,114.17,0,1,1739.2400000000002,799.1544976871623,1914.054254396573,0.9086680777229666,235.21666666666667,2.5705666666666667,0.9707362006660518,100,1.7392400000000003,0.14647625,8446.325164041662
2017-08-22 04:22:58,232.83,4.0664,826.6,946.779912,461.65424482693504,0.8730645734274938,237.14,3.6033,787.7,854.4865619999999,331.1736623564435,0.9218401260241236,234.63,0,113.88,113.88,0,1,1728.1800000000003,792.8279071833786,1901.3632485163841,0.9089162743355237,234.86666666666667,2.5565666666666664,0.9679250638660143,100,1.7281800000000003,0.14447583333333336,8446.469639874995
2017-08-22 04:27:58,232.57,4.0555,823.04,943.187635,460.66047498878527,0.8726153412730012,236.87,4.2108,946.72,997.412196,313.9304546066571,0.9491762821797298,234.43,0,117.2,117.2,0,1,1886.96,774.5909295954424,2039.7571301043492,0.9250905277646793,234.62333333333333,2.755433333333334,0.9575631863838505,100,1.88696,0.15063083333333332,8446.620270708328
2017-08-22 04:32:58,232.79,4.0697,826.75,947.385463,462.6269047555755,0.8726648574298422,237.05,3.4262,744.41,812.1807100000001,324.79417728171217,0.9165571046374641,234.59,0.3647,215.84,215.84,0,1,1786.9999999999998,787.4210820372876,1952.793117674469,0.9150994971387917,234.81000000000003,2.6202,0.9539627784165838,86.08121517441417,1.7869999999999997,0.15308166666666667,8446.773352374996
2017-08-22 04:37:58,232.84,4.0534,822.98,943.7936559999999,462.0069098031394,0.8719914514873578,237.18,3.42,742.24,811.1556,327.1898375734798,0.9150402216294876,234.64,0,211.48,211.48,0,1,1776.7,789.1967473766192,1944.0921778737334,0.9138969953282713,234.88666666666666,2.4911333333333334,0.9763573922175308,100,1.7767,0.1484875,8446.921839874996
2017-08-22 04:42:58,233.05,4.2739,881.13,996.0323950000001,464.4248647407201,0.8846399016971731,237.42,3.4719,754.71,824.298498,331.48277437154394,0.9155785214108203,234.91,0,124.36,124.36,0,1,1760.2,795.9076391122641,1931.779751937901,0.911180479158777,235.12666666666667,2.5819333333333336,0.9753607984348815,100,1.7602,0.14737083333333334,8447.06921070833
2017-08-22 04:47:58,232.53,4.3962,914.43,1022.2483860000001,456.9568226644671,0.89452819150746,236.9,3.1696,675.81,750.87824,327.2597977226926,0.9000260814589592,234.29,0,110.07,110.07,0,1,1700.3099999999997,784.2166203871598,1872.4448733651568,0.908069457310219,234.57333333333335,2.5219333333333336,0.9918717671801229,100,1.7003099999999998,0.14418791666666664,8447.213398624997
2017-08-22 04:52:58,232.39,4.254,875.85,988.5870599999998,458.4660867495471,0.8859614245810583,236.67,3.0789,648.52,728.683263,332.2666209180923,0.8899888784738013,234.27,0,117.57,117.57,0,1,1641.9399999999998,790.7327076676395,1822.422886866656,0.9009654190762686,234.4433333333333,2.4442999999999997,0.9497675344433003,100,1.6419399999999997,0.13926041666666664,8447.352659041664
2017-08-22 04:57:58,232.69,4.0647,823.39,945.8150430000001,465.39768313249255,0.8705613281306205,237.08,3.2797,705.48,777.551276,326.93111875321404,0.9073099379750744,234.53,0,111.9,111.9,0,1,1640.77,792.3288018857065,1822.0623269245318,0.9005015776652734,234.76666666666665,2.4481333333333333,0.9853755501916914,100,1.64077,0.13677958333333334,8447.489438624998
2017-08-22 05:02:58,232.53,6.9337,1384.43,1612.293261,826.3432304835649,0.8586713307610855,236.91,6.4215,1386.45,1521.317565,626.2296152989966,0.9113481839013671,234.31,3.8817,779.11,909.521127,469.27208350737214,0.8566156154831135,3549.9900000000002,1921.8449292899336,4036.8201511012885,0.8794025661587932,234.58333333333334,5.745633333333333,0.9918294849023035,32.44086813754213,3.54999,0.21628166666666665,8447.705720291664
2017-08-22 05:07:58,232.52,4.0386,818.56,939.055272,460.20031537472244,0.8716845796058743,236.99,3.5823,813.22,848.969277,243.76641460607883,0.9578909649989608,234.36,0.6411,185.98,185.98,0,1,1817.76,703.9667299808012,1949.3128467539175,0.9325132202493893,234.62333333333333,2.754,1.0087089945586576,76.72113289760347,1.81776,0.22365625,8447.929376541664
2017-08-22 05:12:58,232.74,4.0417,818.79,940.665258,463.0702576372257,0.870437164588043,237.24,2.9594,658.18,702.088056,244.39051941075635,0.9374607563470642,234.61,0.2437,219.44,219.44,0,1,1696.4099999999999,707.4607770479821,1838.0173119862975,0.9229564862839805,234.86333333333334,2.414933333333333,1.0119360195290872,89.90862411660777,1.6964099999999998,0.14642375,8448.075800291665
2017-08-22 05:17:58,232.53,4.048,817.79,941.28144,466.0796768670284,0.868804977180895,237.05,3.1541,706.74,747.6794050000001,244.0144771548486,0.9452447068540024,234.38,0,170.15,170.15,0,1,1694.68,710.094154021877,1837.4368043489403,0.9223065500750524,234.65333333333334,2.4007,1.0213648502755877,100,1.69468,0.14129541666666667,8448.21709570833
2017-08-22 05:22:58,232.67,4.0667,823.18,946.199089,466.54839365753895,0.8699860415951003,237.14,3.2117,719.67,761.622538,249.28694608735833,0.9449168900513814,234.54,0,118.48,118.48,0,1,1661.33,715.8353397448973,1808.988005081209,0.9183753542497478,234.7833333333333,2.426133333333333,1.0037623340668773,100,1.66133,0.13983375,8448.35692945833
2017-08-22 05:27:58,232.38,4.0511,818.76,941.3946179999999,464.60293714027017,0.8697309123558215,237.03,2.8368,624.08,672.4067040000001,250.30966658150405,0.9281287594063011,234.32,0,116.91,116.91,0,1,1559.7500000000002,714.9126037217742,1715.7855616190059,0.9090588211549168,234.57666666666668,2.2959666666666667,1.0458556548676277,100,1.5597500000000002,0.13421166666666665,8448.491141124998
2017-08-22 05:32:58,231.94,4.0475,816.38,938.7771500000001,463.49350908305354,0.8696206549126168,236.66,2.5059,538.82,593.046294,247.74364659287306,0.908563134870547,233.88,0,115.68,115.68,0,1,1470.88,711.2371556759266,1633.813412239593,0.9002741616521268,234.16,2.184466666666667,1.0676460539801844,100,1.4708800000000002,0.12627624999999998,8448.617417374997
2017-08-22 05:37:58,231.79,4.0444,815.03,937.4514760000001,463.18610617610136,0.8694103330848026,236.4,2.6949,587.22,637.0743600000001,247.05548318021522,0.9217448336800118,233.68,0,116.28,116.28,0,1,1518.53,710.2415893563166,1676.4177510845518,0.9058183731457109,233.95666666666668,2.2464333333333335,1.0443529428526628,100,1.51853,0.12455875,8448.741976124997
2017-08-22 05:42:58,231.62,4.0394,814.24,935.605828,460.8378107182238,0.8702810260818512,236.35,3.625,820.19,856.76875,247.67126372787442,0.957306157583362,233.45,0.1009,131.4,131.4,0,1,1765.8300000000002,708.5090744460982,1902.6667331596636,0.92808160736987,233.8066666666667,2.588433333333333,1.087793333523407,96.1018891736314,1.7658300000000002,0.13684833333333332,8448.87882445833
2017-08-22 05:47:58,231.81,4.3404,893.94,1006.1481239999999,461.74162020411273,0.8884775299745031,236.62,2.8666,628.93,678.294892,254.0295565742138,0.927222079095356,233.73,0.5868,229.33,229.33,0,1,1752.1999999999998,715.7711767783265,1892.7580979899756,0.925739005877591,234.0533333333333,2.597933333333333,1.0966161558619225,77.41281531473736,1.7521999999999998,0.1465845833333333,8449.025409041664
2017-08-22 05:52:58,232.16,4.3664,905.28,1013.7034239999999,456.1389628493971,0.8930422632172149,236.99,2.8529,629.07,676.108771,247.77813729853258,0.930427213759663,234.12,0,208.89,208.89,0,1,1743.2399999999998,703.9171001479297,1879.996005708701,0.9272572892211287,234.42333333333332,2.406433333333333,1.0948853214270586,100,1.7432399999999997,0.1456433333333333,8449.171052374997
2017-08-22 05:57:58,232.22,7.0656,1417.17,1640.773632,826.9022327739059,0.8637206085964211,237.06,6.0498,1311.61,1434.165588,580.0949419736276,0.914545719807077,234.19,4.032,781.61,944.25408,529.8127740028985,0.8277539028478437,3510.39,1936.8099487504319,4009.2481501746247,0.8755731420234248,234.49,5.715800000000001,1.0959955648428474,29.458693446236754,3.5103899999999997,0.21890124999999996,8449.389953624997
2017-08-22 06:02:58,231.9,4.0209,814.41,932.44671,454.0850348666252,0.873411843557258,236.82,2.8652,632.01,678.536664,246.93190213548533,0.9314308769614253,233.9,0.0736,123.82,123.82,0,1,1570.24,701.0169370021106,1719.6157720734657,0.9131342160851709,234.20666666666668,2.3199,1.1158236315504748,96.82744945902841,1.57024,0.21169291666666668,8449.601646541663
2017-08-22 06:07:58,232.17,4.0037,814.3,929.539029,448.2837454495345,0.8760256154881689,237.12,2.7989,606.62,663.6751680000001,269.2153491534767,0.9140314859572988,234.09,0,114.76,114.76,0,1,1535.68,717.4990946030111,1695.02743728712,0.9059912342527302,234.46,2.267533333333333,1.1345218800648282,100,1.5356800000000002,0.12941333333333332,8449.731059874997
2017-08-22 06:12:58,231.96,4.0046,813.65,928.907016,448.1539042271351,0.8759219017460839,236.89,3.1579,676.79,748.074931,318.70268008075294,0.9047088359120538,233.95,0,112.76,112.76,0,1,1603.2,766.856584307888,1777.1660757780521,0.9021104002889044,234.26666666666665,2.3874999999999997,1.1198064883323855,100,1.6032,0.13078666666666666,8449.861846541664
2017-08-22 06:17:58,231.95,4.0109,816.86,930.328255,445.25318915348055,0.8780341730027322,236.96,2.6127,562.07,619.1053919999999,259.55500670084086,0.907874502892393,233.97,0,116.69,116.69,0,1,1495.6200000000001,704.8081958543214,1653.3704295600014,0.9045885745023381,234.29333333333332,2.2078666666666664,1.1381743683132337,100,1.4956200000000002,0.1291175,8449.990964041664
2017-08-22 06:22:58,231.99,3.9884,812.71,925.268916,442.2951761163747,0.8783500514784397,236.96,3.0972,695.7,733.912512,233.72865735752225,0.9479331509203103,234,0.4628,201.62,201.62,0,1,1710.0300000000002,676.023833473897,1838.8069024029533,0.9299671421536065,234.3166666666667,2.516133333333333,1.128102994523074,81.60669810820835,1.7100300000000002,0.13356875,8450.124532791664
2017-08-22 06:27:58,231.84,3.9923,812.97,925.574832,442.45739764617815,0.8783406504726567,236.91,2.4482,525.65,580.003062,245.14409931584294,0.9062883188709786,233.89,0.5109,223.36,223.36,0,1,1561.98,687.6014969620211,1706.6274751756496,0.9152436736899703,234.21333333333334,2.3171333333333335,1.1513719685756538,77.95120407399949,1.56198,0.13633375,8450.260866541665
2017-08-22 06:32:58,231.32,3.9916,811.48,923.336912,440.5125000061811,0.8788557994960783,236.38,2.4401,526.62,576.790838,235.28503224969964,0.913017276463743,233.35,0,150.81,150.81,0,1,1488.9099999999999,675.7975322558807,1635.1010038230474,0.9105920652722757,233.6833333333333,2.1439,1.1539833107481723,100,1.48891,0.12712041666666665,8450.38798695833
2017-08-22 06:37:58,231.8,3.9882,812.31,924.4647600000001,441.34743273509343,0.878681411284947,236.66,2.2141,469.05,523.988906,233.573267115646,0.8951525397371676,233.76,0,117.22,117.22,0,1,1398.58,674.9206998507394,1552.9146684499478,0.9006161306957078,234.07333333333335,2.0674333333333332,1.1050667881860292,100,1.39858,0.12031208333333332,8450.508299041663
2017-08-22 06:42:58,232.47,3.9811,813.24,925.486317,441.77553729719403,0.8787163948961981,237.14,2.1467,452.48,509.06843799999996,233.26492271183804,0.8888392330463042,234.4,0,116.24,116.24,0,1,1381.96,675.0404600090321,1538.0159505834802,0.8985342443787551,234.67,2.0426,1.0525418673030207,100,1.38196,0.11585583333333332,8450.624154874997
2017-08-22 06:47:58,233.32,4.0064,825.74,934.773248,438.12609780343996,0.8833586131895808,237.68,1.8229,365.7,433.266872,232.34390969565862,0.8440525312076018,235.34,0,115.01,115.01,0,1,1306.45,670.4700074990985,1468.4487166584474,0.8896803716597702,235.4466666666667,1.9431,0.9485516889883002,106.18599145695022,1.3064500000000001,0.11201708333333332,8450.73617195833
2017-08-22 06:52:58,234.06,4.9445,1032.29,1157.3096699999999,523.2045758357897,0.8919738828415735,238.26,2.4806,502.69,591.027756,310.8320644051953,0.8505353511688545,236.08,0.7752,244,244,0,1,1778.98,834.036640240985,1964.7867461036249,0.9054315963439296,236.13333333333333,2.7334333333333336,0.9006211180124217,80.88972354669947,1.77898,0.12855958333333334,8450.864731541664
2017-08-22 06:57:58,234.89,6.6607,1365.51,1564.531823,763.6375220480616,0.8727914510435624,238.99,4.7592,1009.04,1137.401208,524.8997869687691,0.8871451805245488,236.9,3.5517,714.55,841.39773,444.26167688554114,0.8492416541223613,3089.1000000000004,1732.798985902372,3541.9106617113157,0.8721563853639,236.92666666666665,4.9905333333333335,0.8708742508230511,33.46669694621818,3.0891,0.20283666666666667,8451.067568208331
2017-08-22 07:02:58,234.7,3.9759,829.48,933.14373,427.45777620522097,0.8889091501477484,238.75,2.0679,451.5,493.711125,199.74590095610375,0.9145023823394703,236.64,9.5147,2231.4,2251.558608,300.61637556676214,0.9910468206653053,3512.38,927.8200527280869,3632.858834945882,0.9668363565941652,236.69666666666663,5.186166666666666,0.8674956695630289,83.46305877815986,3.5123800000000003,0.27506166666666665,8451.342629874998
2017-08-22 07:07:58,234.98,3.9607,822.1,930.685286,436.2644743465847,0.883327599959499,238.99,2.0528,447.52,490.598672,201.02961614688425,0.912191625337298,236.81,10.0876,2346.67,2388.844556,446.8984491255668,0.9823452070608483,3616.29,1084.1925396190359,3775.318109387019,0.9578768981104907,236.92666666666665,5.367033333333334,0.8708742508230511,87.95486022694098,3.61629,0.29702791666666667,8451.639657791666
2017-08-22 07:12:58,234.2,3.9853,824.35,933.35726,437.7246306694513,0.883209501150717,238.09,2.1097,454.85,502.29847300000006,213.1085016561558,0.9055372939586858,235.95,9.4695,2200.93,2234.328525,384.8780231822484,0.9850520974752358,3480.13,1035.7111555078554,3630.9781622234273,0.958455227356406,236.08,5.188166666666667,0.8514063029481492,82.5211217835459,3.48013,0.29568416666666664,8451.935341958333
2017-08-22 07:17:58,232.79,3.974,816.94,925.1074600000001,434.08852662521684,0.8830757888386286,236.58,2.0238,436.15,478.79060400000003,197.5186572926337,0.9109410175476208,234.52,9.2724,2144.04,2174.563248,363.06720858858796,0.9859635041528119,3397.13,994.6743925064385,3539.7555542732116,0.9597075131074989,234.63,5.090066666666666,0.8310957678046358,82.16657280192796,3.39713,0.2865525,8452.221894458333
2017-08-22 07:22:58,232.06,3.9751,813.8,922.4617059999999,434.35602797294115,0.8822046429751741,235.72,1.9007,403.68,448.033004,194.36056769124752,0.9010050518510462,233.76,9.1818,2117.59,2146.337568,350.11076491326816,0.9866062224187842,3335.07,978.8273605774568,3475.743791868876,0.9595269961503011,233.84666666666666,5.0192000000000005,0.8010947344413724,82.93353522473701,3.33507,0.28050833333333336,8452.502402791666
2017-08-22 07:27:58,232.16,4.5598,934.37,1058.603168,497.5875504869836,0.8826442506924369,235.67,2.6017,552.17,613.142639,266.55616079896635,0.9005571703520034,233.72,9.6952,2218.61,2265.962144,460.8189513692734,0.9791028530086512,3705.15,1224.9626626552233,3902.392861745134,0.9494559187828856,233.85,5.6189,0.778276673081032,72.54622790937728,3.70515,0.2933425,8452.795745291665
2017-08-22 07:32:58,233.28,6.8616,1414.31,1600.674048,749.5896422981756,0.8835715189904796,236.66,5.4041,1147.22,1278.9343059999999,565.2957019681834,0.8970124537420925,234.8,11.9077,2671.55,2795.92796,824.6415918505209,0.9555146048898915,5233.08,2139.52693611688,5653.556561737902,0.925626186428628,234.91333333333333,8.0578,0.7435366234355946,47.77854997642036,5.23308,0.37242624999999996,8453.168171541665
2017-08-22 07:37:58,233.25,3.9604,817.39,923.7633,430.3628960852573,0.8848478825690521,236.48,2.3245,511.38,549.69776,201.6385948895141,0.930293039578695,234.7,9.5877,2208.9,2250.23319,429.3136375397081,0.9816315970346168,3537.67,1061.3151285144795,3693.4399725613125,0.9578252323799675,234.81000000000003,5.290866666666667,0.711213321408781,81.21227776167734,3.53767,0.36544791666666665,8453.533619458332
2017-08-22 07:42:58,233.37,3.9545,817.62,922.861665,427.9850328300888,0.8859616029234457,236.52,2.1599,470.13,510.859548,199.88812091458644,0.9202725129451823,234.75,9.5468,2197.8,2241.1113,438.4689487155153,0.9806741860611743,3485.55,1066.3421024601905,3645.0163623746907,0.9562508514308014,234.88,5.2204,0.6982288828337938,82.87487548846832,3.4855500000000004,0.29263416666666664,8453.826253624999
2017-08-22 07:47:58,233.85,5.4011,1101.06,1263.0472349999998,618.8337371549364,0.8717488701046087,236.94,3.6473,780.56,864.1912619999999,370.8808753726087,0.903225980546885,235.19,10.7976,2454.98,2539.4875439999996,649.6692895090164,0.9667225995261666,4336.6,1639.3839020365615,4636.127601593449,0.9353927183776175,235.32666666666668,6.615333333333332,0.6855718292302821,63.22080016124158,4.336600000000001,0.3259229166666667,8454.152176541666
2017-08-22 07:52:58,232.84,5.8038,1186.99,1351.356792,645.9256297628476,0.8783690636158803,235.85,3.7986,803.72,895.89981,395.81641092561597,0.8971092426060454,234.11,11.4914,2604.97,2690.251654,672.0009382059949,0.968299748511185,4595.68,1713.7429788944582,4904.812907758058,0.9369735576928745,234.26666666666665,7.031266666666667,0.6758679567444549,63.43285704804254,4.595680000000001,0.37217833333333333,8454.524354874999
2017-08-22 07:57:58,232.85,4.3149,911.44,1004.7244649999999,422.7864436917721,0.9071541818183955,235.77,2.0218,435.09,476.679786,194.73137980563328,0.9127511020574303,234.16,9.268,2140.88,2170.19488,355.49773948397205,0.986492051810573,3487.41,973.0155629813775,3620.605998158867,0.963211683837844,234.26,5.201566666666667,0.6445829420302311,78.17708767230384,3.4874099999999997,0.3367954166666667,8454.861150291665
2017-08-22 08:02:58,232.4,4.224,885.49,981.6576000000001,423.7441486767224,0.9020354958796223,235.27,2.0606,444.89,484.797362,192.61715941774,0.9176823862337765,233.71,9.1344,2105.24,2134.800624,354.03142040049175,0.9861529813755572,3435.62,970.3927284949541,3570.034570128962,0.9623492244994964,233.79333333333332,5.139666666666667,0.6316119649833277,77.72358778130875,3.4356199999999997,0.2884595833333333,8455.149609874998
2017-08-22 08:07:58,232.18,3.9646,814.73,920.500828,428.41195297130247,0.8850942608820772,235.1,4.5668,1038.1,1073.6546799999999,274.01233893002365,0.9668844362509555,233.63,9.1673,2114.14,2141.7562989999997,342.82955634859803,0.9871057696840233,3966.97,1045.2538482499242,4102.3659744324705,0.9669956373282368,233.63666666666666,5.899566666666666,0.6263286299239582,55.38937888093476,3.96697,0.30844125,8455.458051124997
2017-08-22 08:12:58,231.78,4.0071,824.58,928.7656380000001,427.40312812325914,0.8878235437043591,234.53,19.0413,4433.42,4465.7560889999995,536.4369021987294,0.9927591009550097,233.14,9.6506,2221.42,2249.940884,357.10945814232025,0.9873237185017524,7479.42,1320.9494884643086,7595.171564057926,0.9847598486641581,233.15,10.899666666666667,0.5918936307098415,74.69616807853451,7.47942,0.4769329166666666,8455.934984041663
2017-08-22 08:17:58,231.21,3.9941,818.46,923.475861,427.7042135047202,0.8862819642234265,233.9,20.3183,4703.83,4752.4503700000005,678.0618337682365,0.9897694102589859,232.55,9.8194,2252.75,2283.50147,373.4921699208185,0.986533194568077,7775.04,1479.2582171937752,7914.508947163766,0.9823780669028436,232.55333333333337,11.377266666666666,0.5790786342917619,78.58683104905106,7.77504,0.6356025,8456.570586541664
2017-08-22 08:22:58,230.39,4.0168,819.62,925.4305519999999,429.703109338325,0.8856634333377834,233.1,20.1079,4636.98,4687.15149,683.9631348320084,0.9892959529669478,231.9,9.6217,2206.16,2231.27223,333.8170438566217,0.9887453311781682,7662.759999999999,1447.483288026955,7798.275366176634,0.982622392796694,231.79666666666665,11.248800000000001,0.6068537079911991,78.75595619088257,7.66276,0.6432416666666666,8457.21382820833
2017-08-22 08:27:58,232.26,3.9985,821.93,928.69161,432.3183798826881,0.8850408371838311,234.92,20.4775,4761.93,4810.574299999999,682.3838882333621,0.989888047254566,233.76,9.4046,2172.86,2198.419296,334.255622877365,0.9883737847250046,7756.720000000001,1448.9578909934153,7890.892479832183,0.982996539342653,233.64666666666665,11.293533333333334,0.5934887436870443,81.32057873827497,7.756720000000001,0.6424783333333333,8457.856306541664
2017-08-22 08:32:58,231.38,4.0121,820.1,928.319698,434.9867258834587,0.8834241067671496,233.97,20.6353,4779.27,4828.041141000001,684.5140804166002,0.9898983584489716,233.06,9.4657,2182.4,2206.076042,322.3379330553349,0.9892678033081146,7781.77,1441.8387393553937,7914.217793516044,0.9832645756066309,232.80333333333337,11.371033333333335,0.6113887258200947,81.47251349188434,7.781770000000001,0.6474370833333334,8458.503743624997
2017-08-22 08:37:58,230.86,4.0314,820.02,930.689004,440.1695375267489,0.8810891677839142,233.4,20.5005,4738.67,4784.816699999999,662.9309795890385,0.9903555971120065,232.61,9.4471,2173.59,2197.489931,323.21588566526964,0.9891239861157753,7732.280000000001,1426.3164027810571,7862.730599431873,0.9834089954142269,232.29,11.326333333333332,0.6156097980971967,80.99855793284088,7.73228,0.64641875,8459.150162374997
2017-08-22 08:42:58,231.04,5.533,1160.61,1278.3443200000002,535.862508836234,0.9079009323560023,233.6,24.0381,5563.65,5615.30016,759.8648329775681,0.9908018879617648,232.74,10.0486,2302.93,2338.7111640000003,407.53321793227695,0.9847004775319059,9027.189999999999,1703.260559746079,9186.471348155748,0.9826613133466392,232.46,13.206566666666667,0.6108577819840041,82.01626968402081,9.02719,0.6983112499999999,8459.848473624997
2017-08-22 08:47:58,231.26,11.6786,2522.34,2700.7930359999996,965.4449480452492,0.9339256901134873,233.8,30.0613,6985.41,7028.33194,775.5623706215824,0.9938930118317661,232.83,13.5168,3043.11,3147.116544,802.3864838209222,0.9669517977660252,12550.86,2543.393802487754,12805.972777346245,0.9800786100531512,232.63,18.418899999999997,0.5889180243304839,63.20898642155613,12.55086,0.8990854166666665,8460.747559041663
2017-08-22 08:52:58,231.28,9.1232,2034.66,2110.013696,558.852826518378,0.9642875796764497,233.69,27.7911,6426.46,6494.502159,937.6407423185369,0.9895231139609819,232.76,10.4563,2398.49,2433.808388,413.12103480597466,0.9854884270371739,10859.61,1909.6146036428897,11026.2304205266,0.9848887231472675,232.57666666666668,15.790199999999999,0.5575222507273648,76.00220389862068,10.85961,0.97543625,8461.722995291664
2017-08-22 08:57:58,230.81,9.5373,2127.57,2201.304213,564.9656036180858,0.966504305690892,233.23,28.0506,6470.16,6542.241437999999,968.4795338489585,0.9889821495151003,232.31,10.243,2345.24,2379.5513300000002,402.6336728401775,0.9855807565201796,10942.97,1936.0788103072218,11112.920119420485,0.9847069791203225,232.11666666666665,15.943633333333333,0.5629353055216387,75.93605807124683,10.942969999999999,0.9084408333333334,8462.631436124997
2017-08-22 09:02:58,231.01,9.651,2159.65,2229.4775099999997,553.6080247754709,0.9686798769277563,233.33,27.9315,6443.77,6517.256895,975.9434525242926,0.9887242598866436,232.37,9.8229,2256.43,2282.547273,344.30467406025394,0.9885578391698877,10859.85,1873.8561513600175,11020.330253603555,0.9854377999651073,232.23666666666668,15.8018,0.5281968107247009,76.7615081826121,10.85985,0.9084508333333333,8463.53988695833
2017-08-22 09:07:58,231.48,9.4362,2112.75,2184.2915759999996,554.4520957527004,0.967247240805181,233.86,28.3264,6550.52,6624.4119040000005,986.6715783161638,0.9888455148817992,232.85,10.5373,2423.4,2453.610305,383.84367755922875,0.987687407026928,11086.67,1924.967351628093,11252.544200923367,0.9852589602883093,232.73000000000002,16.099966666666667,0.5371030808232838,75.94073693734354,11.08667,0.9144383333333332,8464.454325291663
2017-08-22 09:12:58,231.12,10.1828,2271.73,2353.4487360000003,614.7875731340042,0.965277027389646,233.41,34.4366,7945.4,8037.846806,1215.5657599341969,0.9884985608420664,232.56,13.8933,3208.07,3231.025848,384.46704090743697,0.9928951828057303,13425.199999999999,2214.820373975638,13606.668377269196,0.986663276252668,232.36333333333332,19.50423333333333,0.5350815533144836,76.55961868107266,13.425199999999998,1.0213279166666664,8465.47565320833
2017-08-22 09:17:58,231.97,9.3339,2090.35,2165.184783,564.3243943289691,0.9654372303058993,234.13,33.6242,7805.92,7872.433946,1021.1900840358413,0.9915510315543776,233.43,13.9557,3231.69,3257.679051,410.6732803875365,0.9920222187044416,13127.960000000001,1996.187758752347,13278.859112506343,0.9886361387504878,233.17666666666665,18.97126666666667,0.5174903149257284,77.23750654498556,13.127960000000002,1.1063816666666666,8466.582034874997
2017-08-22 09:22:58,231.72,10.5513,2351.96,2444.947236,667.8706051504583,0.9619675898805368,233.99,33.4752,7778.5,7832.862048000001,921.2304885308392,0.993059746531106,233.24,13.8838,3212.51,3238.257512,407.5428982627822,0.9920489609289602,13342.97,1996.64399194408,13491.531997941018,0.9889885004932212,232.98333333333335,19.303433333333334,0.5422419343300735,73.41578268460015,13.34297,1.1029554166666666,8467.684990291664
2017-08-22 09:27:58,230.8,19.8708,4383.07,4586.18064,1349.722281734583,0.9557124640428468,233.33,33.4471,7749.27,7804.211843,924.4116818395652,0.9929599754459152,232.52,13.9731,3219.64,3249.0252120000005,435.9852045788356,0.9909556836027407,15351.98,2710.119168152984,15589.356491721852,0.9847731693192145,232.21666666666667,22.430333333333333,0.6100624416852037,49.11548349705012,15.35198,1.1956229166666665,8468.88061320833
2017-08-22 09:32:58,230.2,24.1701,5247.86,5563.95702,1848.6706415171097,0.9431884504384614,232.88,35.179,8144.76,8192.48552,883.0082320169289,0.9941744761240664,231.92,17.4151,3949.84,4038.9099919999994,843.5389130783678,0.977947022296505,17342.46,3575.2177866124066,17707.14830438006,0.9794044586902877,231.66666666666666,25.588066666666666,0.633093525179857,37.48205543730021,17.34246,1.3622683333333332,8470.242881541664
2017-08-22 09:37:58,229.65,28.8441,6161.69,6624.047565000001,2431.3746085871753,0.9302001441772556,232.33,35.4851,8219.93,8244.253283000002,632.8214514033909,0.9970496681548883,231.18,38.0266,8611.01,8790.989388,1769.7460834336123,0.9795268336638334,22992.629999999997,4833.9421434241785,23495.2767798737,0.9786064754808815,231.05333333333337,34.1186,0.6073633793063784,15.45930958480125,22.99263,1.6806287499999997,8471.923510291665
2017-08-22 09:42:58,230.51,28.8499,6171.84,6650.190449,2476.5750589010654,0.9280696616633092,233.28,38.9174,9056.44,9078.651072,634.6651191981088,0.9975534832406433,232.17,36.9927,8461.33,8588.595158999999,1473.0449539298543,0.9851820749908514,23689.61,4584.285132029028,24129.096380176412,0.9817860406684157,231.98666666666665,34.92,0.6365308351054628,17.38287514318442,23.689610000000002,1.9450933333333333,8473.868603624998
2017-08-22 09:47:58,231.19,25.3246,5525.34,5854.794274,1936.2938504429508,0.9437291459645232,234.01,32.3903,7551.37,7579.654103000001,654.1922074014276,0.9962684177119895,232.88,32.2349,7457.79,7506.863512000001,856.9528013239627,0.9934628474433357,20534.5,3447.4388591683414,20821.876114742972,0.9861983563268107,232.6933333333333,29.98326666666667,0.6460577584230899,15.53755539200755,20.5345,1.84267125,8475.711274874999
2017-08-22 09:52:58,230.83,25.1857,5488.1,5813.6151310000005,1918.0404796020719,0.9440081388834544,233.48,30.1873,7021.58,7048.130803999999,611.1972953913295,0.9962329297315352,232.62,30.0902,6978.4,6999.582324,544.1379884305517,0.9969737731453817,19488.08,3073.375763423953,19728.935619277636,0.9877917580590466,232.31000000000003,28.487733333333335,0.6370797641083112,11.59107077666177,19.48808,1.6676075000000001,8477.378882374998
2017-08-22 09:57:58,231.7,25.2673,5511.07,5854.43341,1975.4741221347922,0.9413498478924539,234.31,29.8371,6962.69,6991.1309009999995,629.9676490241966,0.9959318597516273,233.59,29.9189,6964.05,6988.755851,587.1251505315809,0.9964649142813503,19437.809999999998,3192.5669216905694,19698.24715921629,0.9867786632429149,233.20000000000002,28.3411,0.6432246998284856,10.845732875576466,19.43781,1.6219120833333334,8479.000794458332
2017-08-22 10:02:58,231.56,25.5499,5575.5,5916.334844,1979.0951812200708,0.9423908799980016,234.17,29.7489,6938.51,6966.299913,621.621635533866,0.9960108072653978,233.41,30.1932,7023.4,7047.3948120000005,581.0560009194668,0.9965952223991845,19537.41,3181.7728176734036,19794.799008107795,0.9869971396020555,233.04666666666665,28.497333333333334,0.6379265955316462,10.34283909605577,19.53741,1.6239675,8480.624761958332
2017-08-22 10:07:58,231.6,25.4388,5549.97,5891.62608,1977.1420954590387,0.9420098839673817,234.07,29.5541,6890.98,6917.728187,607.7482281457602,0.9961333856611675,233.36,30.5301,7099.43,7124.5041360000005,597.204202079247,0.9964805780835608,19540.38,3182.094525684046,19797.78210090182,0.9869984375224489,233.01,28.507666666666665,0.6051242435946941,10.765057352992756,19.540380000000003,1.6282412499999999,8482.253003208332
2017-08-22 10:12:58,231.53,22.0648,4864.1,5108.663144,1561.7203043003456,0.9521277608042658,233.96,26.1844,6072.73,6126.102224,806.894544533393,0.9912877353252602,233.22,27.4813,6381.96,6409.188786000001,590.1588370838504,0.9957516018158994,17318.79,2958.773685917589,17569.71339517462,0.9857184127292861,232.90333333333334,25.2435,0.5896580841837107,12.592152435280365,17.31879,1.5357987499999999,8483.788801958332
2017-08-22 10:17:58,231.09,22.5808,4962.56,5218.197072,1613.2510432754625,0.9510104604190388,233.5,26.6958,6182.52,6233.4693,795.3527290721303,0.9918264937953574,232.79,27.6422,6407.36,6434.827738,593.9241097431596,0.9957313949777096,17552.440000000002,3002.5278820907524,17807.39519515228,0.9856826227329596,232.46,25.6396,0.5893487051535767,11.929983307071879,17.55244,1.4529679166666667,8485.241769874998
2017-08-22 10:22:58,231.33,26.6459,5822.92,6163.9960470000005,2021.9915778834559,0.9446664072463186,233.92,29.7492,6931.73,6958.932863999999,614.7079084892559,0.996090943175968,233.11,30.0825,6988.54,7012.531575,579.5754987678295,0.9965787569377184,19743.19,3216.2749851405415,20003.44910649513,0.9869892884417306,232.78666666666666,28.825866666666666,0.625751761269252,7.562536425617727,19.74319,1.5539845833333334,8486.795754458331
2017-08-22 10:27:58,230.87,26.3603,5762.09,6085.802461,1958.3948596270507,0.9468085822577277,233.36,31.5873,7339.6,7371.2123280000005,681.9406311836707,0.9957113800833116,232.59,30.3552,7037.08,7060.315968,572.3343791838591,0.9967089336928667,20138.77,3212.6698699945805,20393.41327013384,0.9875134551160809,232.27333333333334,29.434266666666662,0.6041732441663569,10.443496695461517,20.13877,1.6617483333333332,8488.457502791665
2017-08-22 10:32:58,230.58,22.2366,4874.77,5127.315228,1589.3328456873633,0.9507451333163868,233.07,26.522,6131.56,6181.482539999999,784.027014027476,0.9919238565057892,232.19,27.9461,6457.57,6488.804959,635.9083983114188,0.9951863310428715,17463.9,3009.268258026258,17721.27248982884,0.9854766360611769,231.94666666666663,25.568233333333335,0.5892159117038188,13.03036189438197,17.463900000000002,1.5667779166666664,8490.024280708332
2017-08-22 10:37:58,231.38,29.2295,6428.72,6763.12171,2100.327218762192,0.9505551246393287,233.93,30.1927,7030.79,7062.978311,673.5388612072894,0.9954426716913644,233.06,37.2997,8650.4,8693.068082,860.2398027801039,0.9950917119712488,22109.91,3634.1058827495854,22406.580412350635,0.9867596747521943,232.79,32.240633333333335,0.6056961209673941,15.691585876621527,22.10991,1.6489087499999997,8491.673189458332
2017-08-22 10:42:58,231.75,36.2706,8145.63,8405.71155,2074.7767506176197,0.9690589489714289,234.37,36.396,8483.04,8530.13052,895.0748832558446,0.9944795076828438,233.32,49.3099,11475.58,11504.985868,822.0483480183508,0.9974440761303507,28104.25,3791.899981891815,28358.902897241478,0.9910203544134195,233.14666666666668,40.658833333333334,0.5990506691067177,21.277213233696653,28.10425,2.0922566666666667,8493.765446124999
2017-08-22 10:47:58,229.94,36.6118,8186.62,8418.517292,1962.31658284361,0.9724539032282598,232.67,29.3597,6781.48,6831.121399,822.0392797644886,0.9927330527302198,231.48,48.9117,11295.81,11322.080316,770.8301537009764,0.9976797271113794,26263.909999999996,3555.186016309075,26503.43970315286,0.9909623163696609,231.36333333333334,38.2944,0.6151939950150612,27.7254637753823,26.263909999999996,2.2653399999999997,8496.030786124998
2017-08-22 10:52:58,229.07,33.0681,7436.05,7574.909667,1443.7509690767474,0.9816684722188912,231.94,25.4034,5810.75,5892.064596,975.5048133846614,0.9861993033723352,230.76,30.9594,7114.5,7144.191143999999,650.6587830868207,0.9958440160122346,20361.3,3069.9145655482293,20591.4281469199,0.9888240803271178,230.59,29.8103,0.6591786287349886,14.783145422890746,20.3613,1.9427170833333327,8497.973503208332
2017-08-22 10:57:58,228.71,34.6199,7695.27,7917.917329000001,1864.46626571212,0.9718805691258563,231.62,29.6249,6814.08,6861.719338,807.1592327931079,0.9930572301702615,230.43,31.9968,7342.95,7373.022624,665.2427463083283,0.9959212624816706,21852.3,3336.868244813556,22105.603474532087,0.9885412097062214,230.25333333333333,32.080533333333335,0.6702762174995609,7.9155999069009635,21.8523,1.7589,8499.732403208332
2017-08-22 11:02:58,230.55,29.4842,6577.88,6797.582310000001,1714.2403468664913,0.9676793453936123,233.25,36.2505,8391.15,8455.429125,1040.6168196787364,0.9923978873159792,232.11,42.2922,9775.44,9816.442542,896.2795249181047,0.9958230752307091,24744.47,3651.1366914633327,25012.38882475342,0.989288555098413,231.97000000000003,36.00896666666667,0.6121481226020674,18.119838669812808,24.74447,1.9415320833333336,8501.673935291667
2017-08-22 11:07:58,230.37,37.4135,8343.47,8618.947995,2161.659755746621,0.9680380952339183,233.08,43.554,10073.85,10151.566320000002,1253.7323984241475,0.9923444010953374,232.08,46.0206,10616.64,10680.460848,1165.8469179360125,0.9940245230137282,29033.96,4581.239072106781,29393.172416692243,0.9877790525092062,231.84333333333336,42.329366666666665,0.6354866073354236,11.613371646634606,29.03396,2.2407679166666665,8503.914703208333
2017-08-22 11:12:58,229.42,78.4191,17638.64,17990.909922,3542.769929295155,0.9804195605710176,232.6,46.4915,10739.5,10813.9229,1266.5181550788743,0.9931178628987636,231.42,45.4539,10401.52,10518.941538,1567.3266313891884,0.9888371337005906,38779.66,6376.614715763218,39300.42296145028,0.9867491766701573,231.14666666666665,56.78816666666666,0.7470004614674635,38.09056464228171,38.77966000000001,2.8255675,8506.740270708333
2017-08-22 11:17:58,229.89,81.3148,18360.51,18693.459372,3512.420224363076,0.9821889910596906,233.02,51.2768,11861.75,11948.519936,1437.3641147911908,0.9927380180587414,231.91,45.7425,10485.19,10608.143175,1610.4323286617932,0.9884095479320302,40707.45,6560.216667816059,41232.66821624804,0.9872620851628253,231.60666666666665,59.444700000000005,0.7411991594945463,36.790664264434,40.707449999999994,3.3119629166666664,8510.052233625
2017-08-22 11:22:58,229.95,77.4238,17381.45,17803.60281,3854.0198382649587,0.9762883493579804,232.96,56.1196,12999.62,13073.622016,1389.054524790104,0.9943395934264099,231.85,53.6181,12283.56,12431.356484999998,1911.2241583737748,0.9881109929412503,42664.63,7154.298521428837,43260.31253204973,0.9862302767320875,231.58666666666667,62.387166666666666,0.706718866946867,24.102125704271447,42.664629999999995,3.473836666666666,8513.526070291666
2017-08-22 11:27:58,229.79,82.0855,18438.83,18862.427044999997,3975.009718107274,0.9775428133405408,232.81,56.6432,13114.12,13187.103392,1385.4791578720722,0.9944655479046084,231.72,55.3118,12665.23,12816.850295999999,1965.6043745309605,0.9881702374219571,44218.18000000001,7326.0932505103065,44820.967022450255,0.9865512267473319,231.44000000000003,64.68016666666666,0.7129277566540071,26.9098461403676,44.21818000000001,3.6201170833333327,8517.146187375
2017-08-22 11:32:58,230.22,76.6861,17244.97,17654.673941999998,3781.338611845508,0.9767934574523451,233.24,55.7781,12928.13,13009.684044000001,1454.4186563050691,0.9937312817341161,232.11,48.7425,11167.56,11313.621675,1812.0814141284666,0.9870897508158013,41340.659999999996,7047.8386822790435,41937.12197238896,0.9857772316187633,231.85666666666668,60.402233333333335,0.7058958839512993,26.959047319994227,41.34066,3.5649516666666665,8520.711139041667
2017-08-22 11:37:58,230.11,77.131,17385.5,17748.614410000002,3571.7927186302,0.9795412531022469,233.2,54.3639,12579.68,12677.661479999999,1573.134355061817,0.9922713285762857,231.98,51.887,11940.15,12036.74626,1521.8667829754359,0.9919748860768957,41905.33,6666.793856667453,42432.332280186994,0.9875801717259585,231.76333333333332,61.1273,0.7133713989845852,26.180937159010792,41.90533,3.468582916666666,8524.179721958333
2017-08-22 11:42:58,230.3,79.2714,17941.2,18256.20342,3376.7300561963457,0.9827454036990567,233.48,53.9642,12503.15,12599.561415999999,1555.695327837658,0.9923480339658833,232.27,52.1377,12012.35,12110.023579,1534.965329066415,0.9919344848205436,42456.7,6467.390713100418,42946.46105939228,0.9885960089071141,232.01666666666665,61.7911,0.739889375763224,28.289349113383643,42.4567,3.5150845833333335,8527.694806541667
2017-08-22 11:47:58,230.29,80.6506,18303.85,18573.026673999997,3150.61819499213,0.9855071185367534,233.59,55.2847,12832.22,12913.953073,1450.6253283484891,0.9936709485826702,232.45,45.9104,10551.55,10671.87248,1598.015903200392,0.9887252700755659,41687.619999999995,6199.259426541012,42146.037520767684,0.9891231169586986,232.10999999999999,60.61523333333333,0.7841109818620453,33.05335237511803,41.687619999999995,3.5060133333333328,8531.200819875
2017-08-22 11:52:58,230.06,87.3248,19793.81,20089.943488,3436.701184993186,0.9852596156790145,233.17,62.3289,14425.16,14533.229612999998,1769.0454936434157,0.9925639643852231,232.22,45.057,10374.79,10463.136540000001,1356.8193360146295,0.9915563999702903,44593.76,6562.566014651232,45074.0579894273,0.9893442478700285,231.8166666666667,64.90356666666666,0.7577827306060919,34.545456413027125,44.59376,3.5950575,8534.795877375002
2017-08-22 11:57:58,230.26,83.9496,19048.02,19330.234896,3291.0355838453315,0.9854003379928715,233.22,64.0983,14831.23,14949.005525999999,1872.8008178870846,0.9921215143177813,232.35,44.3318,10204.73,10300.49373,1401.3053588955274,0.9907029961368657,44083.979999999996,6565.141760627944,44570.151211068835,0.989091999962789,231.94333333333336,64.12656666666668,0.7257519796502158,30.912357176978638,44.08398,3.6949058333333324,8538.490783208335
2017-08-22 12:02:58,230.6,82.4533,18739.98,19013.73098,3214.827426069993,0.9856024585449351,233.56,66.4188,15393.31,15512.774928,1921.5080563675583,0.992298932424761,232.63,45.265,10414.54,10529.99695,1555.05381109764,0.989035424174553,44547.83,6691.3892935351905,45047.57316866845,0.9889063242808376,232.26333333333332,64.71236666666665,0.7161411616125347,30.052009636488837,44.547830000000005,3.6929920833333334,8542.183775291669
2017-08-22 12:07:58,231.08,83.3729,18974.58,19265.809732,3337.1752206358465,0.9848835976244344,234.07,59.6283,13874.41,13957.196181000001,1517.9171211963458,0.994068566499574,233.19,39.676,9130.07,9252.04644,1497.3927751317237,0.9868162745624955,41979.060000000005,6352.485116963917,42456.98465087751,0.9887433209209872,232.77999999999997,60.89240000000001,0.7303032906606927,36.91840032582061,41.979060000000004,3.6052870833333337,8545.789062375003
2017-08-22 12:12:58,230.06,84.227,19093.46,19377.26362,3304.2594673202652,0.9853537823727042,233.12,58.6884,13600.73,13681.439808000001,1483.8930847696295,0.9941007811215302,232.26,39.8406,9149.48,9253.377756,1382.7565312937813,0.9887719102429778,41843.67,6170.909083383676,42296.25087385745,0.9892997401777475,231.81333333333336,60.91866666666667,0.7563556884849988,38.261397710608684,41.843669999999996,3.4926137500000003,8549.281676125003
2017-08-22 12:17:58,228.66,85.9332,19329.84,19649.485512,3529.811108359467,0.9837326269023792,231.73,61.4621,14160.35,14242.612432999998,1528.5603665364742,0.9942242033624816,230.95,42.2261,9605.76,9752.117795,1683.204179520612,0.9849922039420977,43095.950000000004,6741.575654416552,43620.06131021278,0.9879846269246286,230.44666666666663,63.20713333333333,0.7753059276188129,35.954908043079534,43.09595,3.539150833333333,8552.820826958337
