DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-22 12:22:58,229.61,86.1992,19430.69,19792.198312,3765.554427363353,0.9817348075084302,232.64,62.1927,14400.64,14468.509727999999,1399.764744387643,0.9953091417653985,231.84,43.6299,9962.67,10115.156016,1749.7393231910328,0.9849249961385864,43794,6915.058494942029,44336.58162272403,0.9877622134394336,231.36333333333334,64.00726666666667,0.7578267947960625,34.670959234836886,43.794,3.620414583333334,8556.44124154167
2017-08-22 12:27:58,230.18,82.7329,18740.65,19043.458922,3382.5087274686207,0.9840990587245587,233.18,59.6097,13820.98,13899.789846,1478.0627870847443,0.9943301411839202,232.36,45.1376,10383.71,10488.172736,1476.5954002616143,0.9900399489377745,42945.34,6337.1669148149795,43410.38945024365,0.9892871394121748,231.90666666666667,62.4934,0.7445524061403982,32.386620027074855,42.945339999999995,3.6141391666666665,8560.055380708336
2017-08-22 12:32:58,231.36,85.3023,19359.78,19735.540128,3832.8139134972753,0.9809602308544427,234.44,60.2323,14052.01,14120.860412,1392.736060812958,0.9951242056084989,233.57,44.429,10239.86,10377.28153,1683.2228412421007,0.9867574634452458,43651.65,6908.772815552335,44194.996204767514,0.987705707626944,233.12333333333333,63.321200000000005,0.7563950412514068,34.713650404603825,43.651650000000004,3.6082079166666663,8563.663588625002
2017-08-22 12:37:58,230.99,109.3,24310.68,25247.207000000002,6812.657281740298,0.9629057186404816,234.02,82.1684,19189.97,19229.048968000003,1225.3063342862079,0.9979677118683803,233.12,71.1329,16104.56,16582.501648,3952.5318610129857,0.971177952630709,59605.21,11990.49547703949,60799.28487185523,0.9803603796595315,232.71,87.53376666666668,0.7391173563662923,24.86609929196845,59.60521,4.302369166666667,8567.965957791668
2017-08-22 12:42:58,229.07,114.1572,25213.33,26149.989804,6936.134158189556,0.9641812554796207,232.1,76.7457,17769.49,17812.67697,1239.6313877392631,0.9975754924387427,231.16,74.7128,16768.42,17270.610848,4134.499941547385,0.9709222301156675,59751.240000000005,12310.265487476205,61006.1744244773,0.9794293866757562,230.77666666666664,88.53856666666667,0.7395317261999261,28.934998947727863,59.75124,4.9731854166666665,8572.939143208336
2017-08-22 12:47:58,228.47,112.8353,24865.04,25779.480991,6805.249882534096,0.9645283397552012,231.53,79.1155,18283.74,18317.611715,1113.440862329531,0.998150866197679,230.58,73.6879,16530.36,16990.955982,3929.3489858577814,0.9728916970600154,59679.14,11848.039730721408,60843.86408340904,0.9808571644658801,230.19333333333336,88.54623333333335,0.748646065626006,27.430942855841394,59.67914,4.976265833333333,8577.915409041669
2017-08-22 12:52:58,228.9,111.8368,24652.2,25599.44352,6899.314726381892,0.9629974956580619,231.93,78.9039,18254.75,18300.181527,1288.69948345301,0.9975174275220728,231.09,74.0678,16640.28,17116.327902,4008.7108115183114,0.9721874981172581,59547.229999999996,12196.725021353213,60783.490372957385,0.9796612473983988,230.64000000000001,88.2695,0.7544224765868925,26.69925625499182,59.54723,4.967765416666666,8582.883174458335
2017-08-22 12:57:58,230.05,104.8839,23146.85,24128.541195,6812.47644225741,0.9593141090849109,233.06,77.5751,18025.21,18079.652806000002,1402.0164198053353,0.9969887250278426,232.33,74.2331,16758.55,17246.576123,4073.7439615093244,0.9717030140058253,57930.61,12288.23682357207,59219.5604442003,0.9782343800843504,231.81333333333336,85.56403333333333,0.7606695041987876,22.57942492192008,57.93061,4.894909999999999,8587.778084458336
2017-08-22 13:02:58,230.39,111.2837,24607.29,25638.651642999997,7198.7316193206125,0.9597731714849527,233.58,79.8257,18610.56,18645.687006,1143.9844457496715,0.998116078748469,232.81,73.2454,16548.34,17052.261574,4114.859418317587,0.9704484022947231,59766.19,12457.575483387871,61050.705598218985,0.97895985663667,232.26,88.11826666666667,0.8051321794540621,26.289025204006123,59.76619,4.904033333333333,8592.68211779167
2017-08-22 13:07:58,230.09,113.8164,25147.85,26188.015476,7307.379485746964,0.9602808591222477,233.18,77.6562,18053.41,18107.872716,1403.3679741098888,0.9969923183769743,232.35,74.3292,16758.15,17270.389619999998,4175.01691063684,0.9703400078822312,59959.409999999996,12885.764370493693,61328.40916704088,0.977677569243446,231.87333333333333,88.6006,0.769098070785773,28.460078148454976,59.95941,4.988566666666666,8597.670684458337
2017-08-22 13:12:58,229.95,111.2106,24449.76,25572.87747,7495.418469841008,0.9560816935318464,232.86,82.6006,19195.59,19234.375716000002,1220.8741688440143,0.9979835209329025,232.15,77.1406,17360.18,17908.190290000002,4396.297286404817,0.9693989017803762,61005.53,13112.58992508984,62398.83576738005,0.9776709653273944,231.65333333333334,90.31726666666667,0.7352941176470649,23.133265769040836,61.00553,5.040205833333333,8602.71089029167
2017-08-22 13:17:58,229.84,112.3722,24748.56,25827.626448000003,7387.493882490133,0.95822045629425,232.64,79.69,18483.63,18539.081599999998,1432.8184094847531,0.9970089348978325,232.13,76.1513,17157.23,17677.001269,4255.0948980401845,0.9705961853432958,60389.42,13075.40719001507,61788.73943625244,0.9773531642007987,231.53666666666666,89.4045,0.7327853039835267,25.689646494303986,60.38942,5.058122916666666,8607.769013208337
2017-08-22 13:22:58,229.39,115.1204,25201.94,26407.468556,7887.750995849753,0.954348954219389,232.16,85.5323,19776.95,19857.178768,1783.1986209646043,0.9959597096376405,231.74,80.7537,18119.84,18713.862438,4677.611112821086,0.9682576250644127,63098.729999999996,14348.560729635443,64709.58910876297,0.9751063307471252,231.09666666666666,93.80213333333334,0.7385076951924928,22.726846297738774,63.098729999999996,5.145339583333333,8612.914352791671
2017-08-22 13:27:58,229.63,106.4777,23336.73,24450.474251,7295.390599955151,0.9544489714364355,232.3,85.507,19818.95,19863.276100000003,1326.2572609909848,0.9977684396180748,231.98,78.4314,17659.51,18194.516172,4379.740322561321,0.9705951965448064,60815.19,13001.388183507457,62189.4157347884,0.9779025784604748,231.3033333333333,90.13870000000001,0.7234367569281253,18.126509479280244,60.81519,5.16308,8618.077432791672
2017-08-22 13:32:58,231.02,114.7931,25336.57,26519.501962,7832.126463970167,0.9553938847081279,233.75,84.9323,19804.34,19852.925124999998,1388.075352153531,0.9975527472806103,233.44,78.1407,17663.46,18241.165008,4554.369514815819,0.9683295991376297,62804.37,13774.571330939516,64297.18272559103,0.9767826106477777,232.73666666666668,92.62203333333332,0.7376004353990927,23.937140946664613,62.804370000000006,5.150815,8623.228247791672
2017-08-22 13:37:58,229.79,117.1601,25784.07,26922.219379,7745.168205152367,0.9577245336657577,232.46,84.887,19691.16,19732.83202,1281.74778483807,0.9978881885804447,232.22,77.8989,17553.5,18089.682558,4371.641888262283,0.97035975859273,63028.729999999996,13398.55787825272,64437.11786408349,0.9781432206968941,231.49,93.31533333333334,0.7343729750745246,25.552892343523382,63.028729999999996,5.243045833333333,8628.471293625005
2017-08-22 13:42:58,228.48,115.329,25282.36,26350.369919999997,7425.91864695814,0.9594688832360804,231.03,85.4764,19716.42,19747.612692,1109.499624533276,0.9984204322574831,230.83,77.8874,17490.11,17978.748542,4163.105970830813,0.9728213261975106,62488.89,12698.52424232223,63766.087314221695,0.979970586748909,230.11333333333334,92.8976,0.7097951733928299,24.146371919188436,62.48889,5.229900833333333,8633.70119445834
2017-08-22 13:47:58,230.26,112.04,24797.79,25798.3304,7115.01669312617,0.9612168545604797,232.87,80.0922,18618.1,18651.070614,1108.5068508648897,0.9982322401387911,232.51,73.5757,16635.24,17107.086006999998,3990.1355607667124,0.9724180958225777,60051.130000000005,12213.659104757771,61280.597932821554,0.9799370767535698,231.88,88.5693,0.6986372261514596,26.499814269730038,60.05113000000001,5.105834166666666,8638.807028625006
2017-08-22 13:52:58,230.33,112.8731,24897.7,25998.061123,7483.563112932497,0.9576752620976596,232.87,82.5324,19181.73,19219.319988,1201.4553708883025,0.9980441561916098,232.59,75.6337,17084.62,17591.642283,4193.0463470648065,0.9711782291361181,61164.05,12878.064830885605,62505.08432272524,0.9785451961667433,231.93000000000004,90.3464,0.6898633208295704,24.933699627212587,61.16405,5.0506325,8643.857661125006
2017-08-22 13:57:58,229.25,118.4261,25988.21,27149.183425000003,7854.368315796942,0.9572372617317494,231.83,86.4882,20004.17,20050.559406000004,1363.1269583700919,0.9976863784665218,231.5,80.2875,18001.76,18586.556249999998,4625.657805849246,0.9685366002107034,63994.14,13843.15308001628,65474.291455015875,0.977393394840587,230.86,95.06726666666668,0.6973923590054637,24.570847729572517,63.99414,5.2149245833333335,8649.07258570834
2017-08-22 14:02:58,230.02,106.2724,23416.04,24444.777448,7016.852228788161,0.9579158595250713,232.48,81.3424,18869.81,18910.481152,1239.5837866183929,0.997849279895467,232.19,75.9267,17104.81,17629.420473,4268.716560950309,0.9702423302113955,59390.66,12525.152576356864,60697.03404859763,0.9784771353481347,231.56333333333336,87.84716666666667,0.6664843311405161,20.974191920437583,59.390660000000004,5.141033333333333,8654.213619041673
2017-08-22 14:07:58,230.71,101.5259,22299.37,23423.040388999998,7167.769434616687,0.9520271335258551,232.99,82.7543,19239.95,19280.924357,1256.3311895578272,0.9978748759011067,232.82,76.0554,17217.98,17707.218228,4133.611265421016,0.9723706896419009,58757.3,12557.71188959553,60084.24445053869,0.9779152677599029,232.17333333333332,86.77853333333333,0.6302762304025628,16.994256644116284,58.7573,4.922831666666667,8659.13645070834
2017-08-22 14:12:58,230.56,108.8141,23813.01,25088.178895999998,7896.662273239232,0.9491725206007954,232.79,86.1068,20005.15,20044.801972,1260.1823575161998,0.9980218326898221,232.69,82.9267,18807.63,19296.213823,4314.733095573371,0.9746798088225146,62625.79000000001,13471.577726328804,64058.35604790853,0.9776365467943461,232.01333333333332,92.61586666666666,0.6264007815642718,17.48969579006621,62.62579000000001,5.05762875,8664.19407945834
2017-08-22 14:17:58,230.46,112.7238,24890.01,25978.326948,7440.488775415436,0.9581067345030165,232.82,80.1754,18631.34,18666.436628,1144.1268249367913,0.9981198003293594,232.61,81.5507,18532.44,18969.508327000003,4048.5693540462544,0.9769594277581823,62053.78999999999,12633.18495439848,63326.69433545493,0.9798994034220057,231.96333333333334,91.4833,0.6480909339119675,23.217898785898626,62.05378999999999,5.1949825,8669.38906195834
2017-08-22 14:22:58,230.4,100.2817,22013.52,23104.90368,7017.229600895035,0.9527639805335039,232.73,79.8438,18547.98,18582.047574,1124.6910518001364,0.9981666404703609,232.55,77.0548,17468.18,17919.09374,3994.572311337869,0.974836130300862,58029.68,12136.492964033041,59285.227690955384,0.9788219133187721,231.89333333333335,85.72676666666666,0.6439742410303614,16.978283328855287,58.02968,5.003477916666666,8674.392539875007
2017-08-22 14:27:58,230.42,116.3868,25667.21,26817.846455999996,7771.178762162897,0.9570943752740234,232.84,83.7276,19454.99,19495.134384,1250.4514185361343,0.9979407998319342,232.51,85.075,19302.23,19780.78825,4324.754422905209,0.9758069170979573,64424.42999999999,13346.384603604241,65792.34881665363,0.9792085426154085,231.92333333333332,95.06313333333333,0.6482027106658796,22.43105809682969,64.42442999999999,5.102254583333332,8679.49479445834
2017-08-22 14:32:58,230.4,98.0565,21457.52,22592.2176,7069.874930672376,0.9497748463612532,232.68,81.8537,19011.49,19045.718916,1141.3400050730781,0.9982028026271434,232.43,78.6827,17838.6,18288.219961,4030.302641479782,0.9754147772741785,58307.61,12241.517577225237,59578.78931721938,0.9786638947889466,231.83666666666667,86.19763333333333,0.6196891489698211,13.75776365089684,58.307610000000004,5.113835,8684.60862945834
2017-08-22 14:37:58,230.66,99.8088,22020.89,23021.897808,6714.77343548502,0.9565193184181299,232.99,83.3793,19396.38,19426.543107,1082.1367675711067,0.9984473250421414,232.72,76.3448,17304.06,17766.961856,4029.1985690654437,0.9739459194120083,58721.33,11826.10877212157,59900.34595608735,0.9803170426269043,232.12333333333333,86.51096666666668,0.6304119936240813,15.371268921974817,58.72133,4.876205833333334,8689.484835291674
2017-08-22 14:42:58,230.34,102.5374,22355.44,23618.464716000002,7620.116662318048,0.9465238434763973,232.57,87.7941,20383.52,20418.273837,1190.8059843310605,0.9982979052354062,232.39,83.8105,18985.87,19476.722095,4345.048205596946,0.9747980131047815,61724.83,13155.970852246055,63111.2843126651,0.9780315940680855,231.76666666666665,91.38066666666667,0.6155616280742046,12.209074129465753,61.724830000000004,5.01859,8694.503425291674
2017-08-22 14:47:58,230.19,101.6706,22104.56,23403.555414,7688.617120299886,0.9444958088195891,232.48,87.53,20310.42,20348.9744,1252.0377611938814,0.9981053394022649,232.33,82.0279,18508.97,19057.542007,4539.596555605961,0.9712149653508042,60923.95,13480.251437099727,62397.47480795941,0.9763848647321951,231.66666666666666,90.4095,0.6374100719424429,12.455660079969471,60.92395,5.110365833333333,8699.613791125008
2017-08-22 14:52:58,229.96,108.0581,23689.19,24849.040676,7503.139320404665,0.9533241266283482,232.34,83.6831,19403.7,19442.931453999998,1234.5079323124662,0.9979822253607789,232.06,80.6276,18198.94,18710.440856,4345.017825311437,0.9726622766434723,61291.83,13082.665078028569,62672.51830182643,0.9779697969821936,231.45333333333335,90.7896,0.6451984561322682,19.02035034849807,61.291830000000004,5.092324166666666,8704.706115291674
2017-08-22 14:57:58,229.88,97.8299,21343.3,22489.137412,7086.949036490812,0.9490492947324608,232.16,84.7405,19635.04,19673.354479999998,1227.2247936445726,0.9980524683759983,231.95,82.3809,18661.42,19108.249754999997,4108.115417445999,0.9766158721636409,59639.759999999995,12422.289247581384,60919.73607139295,0.978989139580432,231.33,88.3171,0.6268101845847996,10.771187006819742,59.639759999999995,5.03881625,8709.744931541674
2017-08-22 15:02:58,229.8,107.0952,23522.86,24610.476960000004,7235.373771899489,0.9558067500370784,232.26,85.2856,19770.68,19808.433456,1222.3945019428293,0.9980940715941087,231.9,76.2228,17148.63,17676.067320000002,4285.772395294928,0.9701609350965065,60442.17,12743.540669137245,61770.97816203703,0.9784881476451399,231.32000000000002,89.53453333333334,0.6570983918381507,19.61328887624737,60.44217,5.00341375,8714.748345291675
2017-08-22 15:07:58,229.88,105.2299,23228.84,24190.249412,6751.974442277338,0.9602563249503713,232.35,80.5919,18693.97,18725.527964999997,1086.684502096572,0.9983147089332284,231.99,72.1002,16258.59,16726.525398,3928.727924130039,0.9720243513302558,58181.399999999994,11767.386868503949,59359.47017682215,0.9801536271581792,231.40666666666667,85.974,0.6597332257785735,22.397352688021954,58.1814,4.942648749999999,8719.690994041675
2017-08-22 15:12:58,230.16,104.9005,23191.69,24143.89908,6713.670957764083,0.9605610892903053,232.58,80.8685,18774.36,18808.39573,1130.9980224041942,0.9981903969648134,232.29,72.1297,16293.64,16755.008013,3904.8161372968843,0.9724638739270056,58259.69,11749.485117465161,59432.66677023365,0.9802637701793129,231.67666666666665,85.96623333333334,0.6546480008057142,22.025237040745058,58.25969,4.851712083333333,8724.542706125008
2017-08-22 15:17:58,229.92,103.2665,22869.84,23743.033679999997,6379.817137192427,0.96322316298041,232.34,79.3616,18406.94,18438.874143999998,1084.7301667565368,0.998268107708171,231.89,70.1018,15856.25,16255.906401999999,3582.433375247128,0.975414695919335,57133.03,11046.980679196093,58191.22699434539,0.9818151798990556,231.38333333333333,84.24329999999999,0.6324281495354052,22.58126165522956,57.13303,4.80803,8729.350736125009
2017-08-22 15:22:58,230.15,100.5575,22209.92,23143.308625,6506.3190596219265,0.9596691795402265,232.47,82.2016,19075.57,19109.405952,1136.6727820411197,0.9982293561565968,232,71.4798,16161.27,16583.313599999998,3717.477900814593,0.9745501043892701,57446.759999999995,11360.469742477639,58559.290529064216,0.9810016392102283,231.54,84.7463,0.600328237021675,18.657097714000493,57.44676,4.774157916666666,8734.124894041675
2017-08-22 15:27:58,230.35,100.2302,22258.75,23088.026569999998,6132.293154646627,0.9640819639787863,232.73,77.3218,17962.73,17995.102514,1078.9093736125747,0.9982010375336949,232.16,68.0584,15445.66,15800.438144000002,3329.479344697938,0.9775463097436495,55667.14,10540.68187295714,56656.30106286932,0.982541022899259,231.74666666666667,81.87013333333333,0.6026695817271771,22.42584190246016,55.667139999999996,4.713079166666667,8738.837973208341
2017-08-22 15:32:58,230.61,91.2558,20385.01,21044.500038,5227.078452566211,0.9686621189950267,233.07,71.0068,16493.92,16549.554876,1355.864900104494,0.9966382856568136,232.49,59.4622,13541.46,13824.366878,2782.4414901204163,0.9795356358452685,50420.38999999999,9365.384842791122,51282.80570528177,0.9831831411440706,232.0566666666667,73.90826666666666,0.6234109484752374,23.471709073590322,50.42038999999999,4.42031375,8743.258286958342
2017-08-22 15:37:58,231.08,79.727,18037.22,18423.315160000002,3751.964306371515,0.9790431224431162,233.62,62.579,14550.47,14619.70598,1421.1353632739558,0.9952642016128972,232.92,47.7165,10960.36,11114.12718,1842.3712013638128,0.9861647093370765,43548.05,7015.470871009284,44109.517004207606,0.9872710688681074,232.54,63.340833333333336,0.6278489722198244,25.869831204199507,43.54805,3.9153516666666666,8747.173638625009
2017-08-22 15:42:58,231.28,72.9229,16573.46,16865.608312,3125.5667265639263,0.9826778668995807,233.79,59.4531,13801.2,13899.540249,1650.48407855724,0.9929249279301109,233.11,47.913,11088.5,11168.99943,1338.549968189577,0.9927926014765676,41463.16,6114.6007733107435,41911.59719937398,0.9893004030068157,232.7266666666667,60.09633333333333,0.621616202125535,21.34334318788169,41.46316,3.54213375,8750.715772375008
2017-08-22 15:47:58,231.06,73.1635,16588.28,16905.15831,3257.8127827979956,0.9812555254325802,233.59,59.1507,13717.22,13817.012013,1657.6176998893113,0.9927775981589863,232.9,43.6552,10088.04,10167.29608,1267.0274412116544,0.9922048025968376,40393.54,6182.457923898961,40863.931035968395,0.9884888451981196,232.51666666666665,58.65646666666667,0.6264783886459677,25.57478743463352,40.39354,3.410695833333334,8754.126468208342
2017-08-22 15:52:58,230.64,65.6338,14825.22,15137.779631999998,3060.2653706164115,0.9793523462754555,233.1,59.3153,13725.55,13826.39643,1666.8879497485082,0.9927062390760626,232.32,52.5648,12161.21,12211.854335999999,1111.0164983392278,0.9958528545619233,40711.979999999996,5838.1698187041475,41128.451737847216,0.9898738775652969,232.01999999999998,59.171299999999995,0.5947763123868613,11.165041160157031,40.71198,3.3793966666666657,8757.50586487501
2017-08-22 15:57:58,229.84,57.05,12835.56,13112.372,2680.0557741927687,0.9788892505490234,232.14,59.1741,13642.07,13736.675573999999,1609.4042190910889,0.9931129206997461,231.38,46.1079,10597.52,10668.445902,1228.131838810707,0.9933518056283435,37075.149999999994,5517.591832094564,37483.47058568745,0.9891066494295391,231.12,54.11066666666667,0.5538248528902739,14.78962866224774,37.075149999999994,3.241130416666666,8760.746995291676
2017-08-22 16:02:58,229.94,61.2393,13777.1,14081.364642,2911.4164544028754,0.9783923895349972,232.35,58.9929,13613.85,13707.000315,1595.288629969527,0.9932041794076519,231.72,36.4222,8295.82,8439.752183999999,1552.0268860212327,0.9829459229534174,35686.770000000004,6058.7319703936355,36197.42789373259,0.9858924259692772,231.33666666666667,52.218133333333334,0.6037376983040628,30.249900417734843,35.68677,3.031746666666667,8763.778741958344
2017-08-22 16:07:58,230.07,66.7779,14998.85,15363.591453000001,3327.828272641884,0.9762593626551571,232.56,57.6255,13338.73,13401.38628,1294.3864233188892,0.9953246418921967,231.84,43.6128,9935.28,10111.191552,1877.8727120963683,0.9826022926086091,38272.86,6500.087408057141,38820.90865618659,0.9858826422369366,231.49,56.0054,0.6134174262387213,22.127509133047887,38.27286,3.08165125,8766.860393208344
2017-08-22 16:12:58,230.28,67.8029,15242.97,15613.651811999998,3382.009533616195,0.9762591214109753,232.82,60.5597,14021.71,14099.509354,1479.125653700018,0.9944821233103456,232.17,42.6037,9711.45,9891.301029,1877.6514436381533,0.9818172525057421,38976.130000000005,6738.786630954366,39554.392360829275,0.9853805778242235,231.75666666666666,56.98876666666666,0.6371625411710528,25.2419336442328,38.976130000000005,3.218707916666667,8770.079101125011
2017-08-22 16:17:58,230.6,67.1465,15148.01,15483.9829,3208.039820107047,0.9783019070629431,233.14,56.2591,13045.41,13116.246573999999,1361.3236653590884,0.9945993258360653,232.52,38.4316,8772.91,8936.115632000001,1700.0625636648722,0.9817364010582443,36966.33,6269.426049131008,37494.20297398549,0.9859212109575515,232.08666666666667,53.94573333333333,0.640565306063832,28.758777339202595,36.96633,3.164269166666667,8773.243370291679
2017-08-22 16:22:58,230.7,76.0259,17106.69,17539.175129999996,3870.8941453765506,0.9753417634070914,233.25,63.2982,14694.02,14764.30515,1438.9172324760414,0.9952395219899665,232.65,44.6556,10171.64,10389.12534,2114.631183121574,0.9790660587024931,41972.35,7424.442560974167,42623.94294130594,0.9847129829775908,232.20000000000002,61.32656666666666,0.6459948320413559,27.183923008897164,41.97235,3.289111666666666,8776.532481958346
2017-08-22 16:27:58,231.16,70.4814,15958.01,16292.480423999998,3284.3317747029023,0.9794708715127687,233.56,62.7026,14573.27,14644.819255999999,1445.8674033286568,0.9951143640116498,232.89,47.5261,10904.54,11068.353428999999,1897.2229752077149,0.9851998375322211,41435.82,6627.422153239274,41962.48209376617,0.9874492149299144,232.53666666666666,60.236700000000006,0.5920213299694665,21.101089535117303,41.43582,3.4753404166666666,8780.007822375012
2017-08-22 16:32:58,231.56,67.645,15359.03,15663.876199999999,3075.25853677807,0.9805382654901219,234.05,67.1487,15619.4,15716.153235000002,1741.2111147132737,0.993843707582048,233.33,42.3676,9689.02,9885.632108000002,1961.788371440851,0.9801113266352597,40667.45,6778.258022932194,41228.464333854885,0.9863925483784219,232.98000000000002,59.05376666666667,0.6094943771997664,28.255888842540667,40.667449999999995,3.420969583333333,8783.428791958346
2017-08-22 16:37:58,231.72,75.5281,17135.83,17501.371332,3558.2760870471147,0.9791135605852993,234.1,65.668,15281.55,15372.8788,1673.2101472885815,0.994059095814897,233.47,52.7554,12172.34,12316.803238,1880.89896804887,0.9882710444253668,44589.72,7112.385202384567,45153.3958074639,0.9875164249026266,233.09666666666666,64.65050000000001,0.5905990361652527,18.39908430715927,44.58972,3.5523820833333333,8786.981174041679
2017-08-22 16:42:58,231.97,72.9273,16573.88,16916.945781000002,3389.624802672673,0.9797205839965918,234.44,66.667,15542.72,15629.41148,1643.8850971877046,0.9944533113028001,233.9,41.6695,9520.75,9746.49605,2085.5466166368938,0.9768382351111711,41637.35,7119.05651649727,42241.56579374849,0.9856961790503063,233.43666666666664,60.42126666666667,0.6282931844468765,31.03504395251562,41.63735,3.5927945833333337,8790.573968625013
2017-08-22 16:47:58,232.18,72.2571,16428.74,16776.653478,3398.9121691049136,0.9792620454099363,234.63,61.2234,14305.32,14364.846341999999,1306.3805444321158,0.9958561100771433,233.95,50.8039,11720.73,11885.572404999999,1972.6428114581363,0.9861308820994895,42454.79,6677.935524995166,42976.78462635487,0.9878540325691382,233.58666666666667,61.428133333333335,0.602203322107426,17.628676111488534,42.45479,3.5038391666666664,8794.077807791678
2017-08-22 16:52:58,232.32,81.9465,18692.7,19037.81088,3608.4913485619427,0.9818723443480283,234.71,66.5797,15570.98,15626.921387,1321.0805710016525,0.9964201914366486,234.24,46.3187,10599.24,10849.692288,2317.7433349460166,0.9769161851459136,44862.92,7247.315254509613,45444.52848610763,0.9872017929224323,233.75666666666666,64.9483,0.6145992271165175,28.683737680585946,44.862919999999995,3.6382379166666663,8797.716045708345
2017-08-22 16:57:58,232.62,80.1767,18335.37,18650.703954,3415.108335448708,0.9830926513670616,234.94,69.8918,16369.3,16420.379492,1294.1716158586476,0.9968892623934248,234.55,44.102,10023.21,10344.124099999999,2556.5923985064196,0.9689761939341003,44727.88,7265.872349813775,45314.19369577471,0.9870611468955833,234.03666666666666,64.7235,0.6053182549742878,31.860916050584414,44.72788,3.7329499999999993,8801.448995708344
2017-08-22 17:02:58,232.11,68.7208,15769.9,15950.784888,2395.3689764312303,0.9886598127132864,234.43,63.6723,14867.33,14926.697289,1329.958882274155,0.9960227444925979,233.88,50.5683,11537.05,11826.914004,2602.378173039291,0.975491154843777,42174.28,6327.706031744677,42646.333454853746,0.9889309720997826,233.47333333333336,60.98713333333333,0.5839353530738745,17.08365808307107,42.174279999999996,3.6209233333333337,8805.069919041678
2017-08-22 17:07:58,230.75,81.3149,18484.11,18763.413174999998,3225.4226829461436,0.985114479311678,233.22,59.6664,13878.03,13915.397808000002,1019.1071945537648,0.9973146432092284,232.71,47.7662,10872.23,11115.672402,2313.6092530253377,0.9780991744632381,43234.369999999995,6558.1391305252455,43728.93708006434,0.9886901646120776,232.2266666666667,62.91583333333333,0.6358729976459871,29.24393700578815,43.23437,3.5586937499999998,8808.628612791677
2017-08-22 17:12:58,230.23,73.4615,16715.06,16913.041145,2580.2577330303325,0.9882941723311229,232.7,55.4404,12859.95,12900.981079999998,1028.104481080538,0.996819538006795,232.19,46.6116,10612.96,10822.747404,2120.5993042507494,0.9806160676056742,40187.97,5728.961518361621,40594.25985037501,0.9899914457888248,231.70666666666662,58.50450000000001,0.6373000345263975,25.565554786383938,40.18797,3.475930833333333,8812.104543625012
2017-08-22 17:17:58,230.04,73.1562,16631.11,16828.852248,2572.2457411597716,0.9882498078249217,232.6,57.9893,13418.73,13488.311179999999,1368.292247881638,0.9948413719796758,232.01,47.4566,10772.48,11010.405766,2276.55656234719,0.9783908267273208,40822.32,6217.0945513886,41293.02695181483,0.9886008126174887,231.54999999999998,59.53403333333333,0.6521269704167528,22.881309906210507,40.82232,3.37542875,8815.479972375011
2017-08-22 17:22:58,230.63,74.569,16996.52,17197.84847,2623.7949399069507,0.9882933920280087,233.22,53.3094,12381.78,12432.818267999999,1125.3862078035731,0.9958948754095954,232.58,46.5241,10552.21,10820.575178,2394.934508217238,0.9751986217381835,39930.51,6144.115655927762,40400.442894274274,0.9883681251835763,232.14333333333335,58.134166666666665,0.6518960986746763,28.270523645016567,39.930510000000005,3.36470125,8818.844673625012
2017-08-22 17:27:58,231.11,74.8902,17098.39,17307.874122,2684.691049431446,0.9878966000952291,233.61,56.5351,13140.43,13207.164711000001,1326.008717386028,0.9949470827039494,233.18,41.8813,9568.75,9765.881534,1952.2975115545778,0.9798142611792202,39807.57,5962.997278372051,40251.70761404754,0.9889659932367059,232.63333333333335,57.76886666666667,0.6548216076801864,29.637647960320017,39.80757,3.3224199999999997,8822.167093625012
2017-08-22 17:32:58,231.6,72.7243,16641.74,16842.94788,2595.6469445586085,0.9880538797938738,234.15,54.3846,12679.74,12734.15409,1175.9565979506801,0.99572691757808,233.77,41.4884,9498.47,9698.743268,1960.7877594669267,0.9793505960034243,38819.950000000004,5732.391301976215,39240.9075843242,0.9892724809328223,233.17333333333332,56.19910000000001,0.6747483989021,29.404741357067977,38.819950000000006,3.2761466666666665,8825.44324029168
2017-08-22 17:37:58,230.91,76.7554,17455.88,17723.589414,3068.855672991606,0.9848953049099337,233.69,53.6231,12477.64,12531.182239,1157.1639198614198,0.9957272795192967,233.12,43.5644,9929.5,10155.732928,2131.6521889988144,0.9777236237301731,39863.020000000004,6357.67178185184,40366.82244128407,0.9875193931348726,232.57333333333335,57.98096666666667,0.7151866078082992,32.380338605369914,39.863020000000006,3.278457083333333,8828.721697375013
2017-08-22 17:42:58,232.33,79.743,18234.46,18526.69119,3277.6142173879566,0.984226476978375,235.35,55.8733,13090.08,13149.781155,1251.6189587862402,0.995459912655862,234.63,45.7013,10424.44,10722.896019,2512.2797855107688,0.9721664727074512,41748.98,7041.512961684966,42338.637623688104,0.9860728248053453,234.10333333333332,60.4392,0.7575002491777045,31.939205019259013,41.74898,3.4004999999999996,8832.122197375013
2017-08-22 17:47:58,231.22,85.9818,19576.51,19880.711796000003,3464.528501183638,0.9846986466520172,234.34,52.9607,12362.54,12410.810438,1093.5357682169058,0.996110613546058,233.62,39.4515,8978.17,9216.659430000002,2083.092532680186,0.974124092160363,40917.22,6641.15680208073,41452.67007320787,0.9870828568518691,233.06000000000003,59.464666666666666,0.7894962670557073,44.593091695909074,40.91722,3.4444250000000007,8835.566622375012
2017-08-22 17:52:58,231.03,79.5131,17993.67,18369.911493,3698.8495767945965,0.9795186006669999,234.02,56.4209,13167.68,13203.619018000001,973.5289364427325,0.9972780933809885,233.36,43.7583,9908.86,10211.436888,2467.3744786730545,0.9703688235731474,41070.21,7139.752991910384,41686.18742736727,0.9852234645242975,232.80333333333337,59.89743333333333,0.7617302157758489,32.74875996355993,41.070209999999996,3.416142916666666,8838.98276529168
2017-08-22 17:57:58,230.88,71.7598,16310.67,16567.902624,2908.168067606488,0.9844740381545112,233.86,55.6024,12940.02,13003.177264000002,1280.0395925933608,0.9951429360134268,233.25,41.1375,9397.27,9595.321875000001,1939.4634391896989,0.9793595381603599,38647.96000000001,6127.671099389548,39130.71894642232,0.9876629165162208,232.66333333333333,56.166566666666675,0.7664866258828915,27.76248266317386,38.647960000000005,3.321590416666667,8842.304355708346
2017-08-22 18:02:58,230.98,62.6802,14150.12,14477.872596,3063.151790494185,0.9773618262056988,233.83,52.7686,12294.49,12338.881738,1045.7141981678874,0.9964022883967445,233.3,37.2949,8489.97,8700.90017,1904.2250831784704,0.9757576611754182,34934.58,6013.091071840543,35448.30241372143,0.9855078415963137,232.70333333333335,50.914566666666666,0.7405709701909545,26.75003944516206,34.934580000000004,3.065939166666667,8845.370294875012
2017-08-22 18:07:58,231.14,50.8664,11575.36,11757.259696,2060.14475937638,0.984528733675766,233.76,55.1551,12842.71,12893.056175999998,1138.2870522815012,0.9960950937223312,233.29,36.8411,8374.97,8594.660219,1930.8189400254819,0.9744387545985429,32793.04,5129.250751683363,33191.75629151378,0.9879874903873127,232.73,47.620866666666664,0.683195118807203,22.6366452801503,32.79304,2.8219841666666667,8848.19227904168
2017-08-22 18:12:58,231.06,51.527,11722.29,11905.82862,2082.467835216451,0.9845841372441997,233.71,54.1933,12617.11,12665.516143,1106.2704987902348,0.9961781152498271,233.28,36.7698,8350.19,8577.658943999999,1962.2843635628255,0.9734812324102591,32689.590000000004,5151.022697569511,33092.93473234093,0.9878117569323114,232.6833333333333,47.496700000000004,0.6976577609053678,22.584516397981346,32.68959,2.7284429166666664,8850.920721958346
2017-08-22 18:17:58,230.53,52.2234,11871.31,12039.060402,2002.7416825203402,0.9860661549657038,233.17,52.8848,12286.64,12331.148815999999,1046.7610198790376,0.9963905377622037,232.72,36.4689,8270.17,8487.042408,1906.351753032592,0.9744466449471759,32428.119999999995,4955.85445543197,32804.625590270414,0.9885227895915359,232.14,47.192366666666665,0.6935469975015014,22.72288385621686,32.42811999999999,2.7132379166666665,8853.633959875013
2017-08-22 18:22:58,230.4,53.6138,12167.36,12352.61952,2131.328139044996,0.9850024102418076,233.21,53.0669,12335.33,12375.731749,999.184724816487,0.9967354052415313,232.61,36.1179,8192.57,8401.384719,1861.4676982818446,0.9751452021322439,32695.260000000002,4991.980562143328,33074.157531226956,0.9885440005276259,232.07333333333335,47.59953333333333,0.7210364539944326,24.12131491485211,32.695260000000005,2.7134741666666664,8856.34743404168
2017-08-22 18:27:58,230.25,47.5487,10797.88,10948.088174999999,1807.3245954102501,0.9862799629854095,233.1,56.2365,13059.42,13108.728149999999,1135.9150382851678,0.996238525245487,232.5,36.183,8213.75,8412.5475,1818.0391572395406,0.9763689298633974,32071.05,4761.278790934959,32422.55424588734,0.9891586503881962,231.95000000000002,46.65606666666667,0.732916576848466,22.44738447733128,32.07105,2.69859625,8859.04603029168
2017-08-22 18:32:58,230.43,41.7409,9443.94,9618.355587000002,1823.392846968017,0.9818663818963256,233.22,53.7908,12508.53,12545.090376,957.0631019466862,0.9970856825336274,232.55,35.8911,8136.8,8346.475305,1859.0685240127202,0.9748785807975263,30089.27,4639.524472927424,30444.857635860157,0.988320272667614,232.0666666666667,43.8076,0.7052571100258622,22.78873985335877,30.08927,2.5900133333333333,8861.636043625012
2017-08-22 18:37:58,230.52,29.4735,6622.39,6794.231220000001,1518.3967066358834,0.9747077756944516,233.43,51.3212,11940.5,11979.907716,970.900939270492,0.9967105158959306,232.75,33.3428,7577.83,7760.5367,1674.0437160202496,0.9764569504580786,26140.72,4163.341361926625,26470.18423461252,0.9875533833957336,232.23333333333335,38.045833333333334,0.7377637433615638,34.89308947541342,26.14072,2.34291625,8863.978959875012
2017-08-22 18:42:58,231.28,35.4332,8033.59,8194.990496,1618.4254513045482,0.980304980697808,234.4,51.1025,11916.91,11978.426,1212.413085287345,0.9948644337745209,233.54,30.8751,7060.05,7210.570854,1465.6145598534015,0.9791249740072245,27010.55,4296.453096445294,27350.12468915735,0.9875841630333784,233.07333333333335,39.13693333333333,0.7694287920826137,30.573592889240174,27.01055,2.21463625,8866.193596125013
2017-08-22 18:47:58,232.81,30.3482,6927.88,7065.364442,1387.030426442756,0.9805410685989919,235.98,49.3954,11608.3,11656.326492,1057.0328273526002,0.9958797917995037,234.98,30.8506,7081.07,7249.273988,1552.5530613133408,0.9767971264048738,25617.25,3996.6163151086967,25927.13712565838,0.9880477692482404,234.59,36.864733333333334,0.7587706210835932,33.99093261671951,25.61725,2.192825,8868.386421125013
2017-08-22 18:52:58,230.19,24.6179,5542.92,5666.794401,1178.3873118821964,0.9781403043353505,233.49,46.9512,10915.82,10962.635688,1012.05481838251,0.9957295225954425,232.59,30.1422,6888.47,7010.774298,1303.8164428313498,0.9825548088126457,23347.21,3494.2585730960564,23607.24587409034,0.988984912705309,232.09,33.90376666666666,0.8186479382998,38.48372796336299,23.34721,2.040185833333333,8870.426606958346
2017-08-22 18:57:58,229.55,29.5007,6634.27,6771.885685,1358.2699649951467,0.9796783803801024,233.06,47.1465,10940.09,10987.963290000002,1024.5818924262019,0.9956431152219475,232.12,30.0079,6845.92,6965.433748,1284.7749419168042,0.9828418800143901,24420.28,3667.6267993381525,24694.160476064444,0.9889090995286148,231.57666666666668,35.551700000000004,0.8751601341528381,32.61391157103598,24.420279999999998,1.990312083333333,8872.41691904168
2017-08-22 19:02:58,228.73,22.8304,5105.28,5221.997392,1097.8947507183038,0.97764889883346,232.45,48.1944,11155.22,11202.78828,1031.276877519026,0.9957538892272986,231.53,30.0558,6847.83,6958.819374000001,1237.8979647199376,0.9840505453533273,23108.33,3367.0695929572676,23352.346199744417,0.9895506773641833,230.9033333333333,33.693533333333335,0.9412308180912581,43.03753638185764,23.108330000000002,1.98035875,8874.397277791679
2017-08-22 19:07:58,229.91,26.6285,5985.62,6122.158434999999,1285.759354950078,0.9776976639122212,233.89,48.0571,11192.55,11240.075119,1032.527567798003,0.9957718148235802,232.66,27.3181,6235.12,6355.829146,1232.8190129711227,0.981008119754766,23413.289999999997,3551.1059357192034,23681.05787313565,0.9886927402242695,232.1533333333333,34.00123333333333,0.9663153662808968,41.33928475143549,23.413289999999996,1.9384008333333331,8876.335678625011
2017-08-22 19:12:58,230.1,25.4919,5722.96,5865.68619,1286.0806032114456,0.9756676055661955,234.42,46.1507,10782.57,10818.647094,882.7848773142053,0.9966652859931064,232.5,21.3867,4860.26,4972.40775,1050.1007402435546,0.9774459868058889,21365.79,3218.9662207692054,21606.913843826776,0.9888404310967498,232.34,31.009766666666668,0.9641043298614139,48.82633750872037,21.36579,1.8657949999999999,8878.201473625011
2017-08-22 19:17:58,228.5,29.1716,6506.96,6665.7106,1446.0876050061288,0.9761839945466579,233.2,49.1444,11417.53,11460.474079999998,991.198687172146,0.996252853093142,231.06,23.3003,5228.74,5383.767318,1282.6646275488063,0.9712046771632041,23153.230000000003,3719.950919727081,23450.161924346674,0.9873377452443778,230.92,33.872099999999996,1.0479819851030607,45.08814038692612,23.153230000000004,1.8549591666666667,8880.056432791678
2017-08-22 19:22:58,230.11,24.3608,5464,5605.663688000001,1252.265699826426,0.974728471794828,234.94,46.0371,10779.4,10815.956274,888.5076032763968,0.9966201533110968,232.75,22.7504,5148.11,5295.1556,1239.2079148033895,0.9722301644922389,21391.51,3379.9812179062124,21656.892046494082,0.9877460696611338,232.6,31.049433333333337,1.0705073086844286,48.270338803821424,21.391509999999997,1.8560308333333335,8881.91246362501
2017-08-22 19:27:58,229.53,28.9909,6531.35,6654.281277,1273.1561141245593,0.9815259872730505,234.56,37.4439,8749.82,8782.841184,760.8871341838671,0.9962402617435282,232.09,21.072,4790.06,4890.60048,986.5587926607467,0.9794420991019083,20071.23,3020.6020409691732,20297.2488382738,0.9888645579470058,232.06000000000003,29.16893333333333,1.090235283978294,28.36910960062533,20.07123,1.7276141666666665,8883.640077791677
2017-08-22 19:32:58,229.16,20.6847,4618.57,4740.105852,1066.49643377962,0.9743600974757304,234.14,37.065,8636.59,8678.399099999999,850.837299829286,0.9951823948728057,231.64,21.7778,4933.9,5044.609592,1051.055053600147,0.9780538830644954,18189.059999999998,2968.388787209053,18429.68354789708,0.9869436961697295,231.64666666666665,26.50916666666667,1.0763519152732637,39.819559271949934,18.189059999999998,1.5941787499999995,8885.234256541677
2017-08-22 19:37:58,228.79,14.2483,3156.66,3259.868557,813.7816988094912,0.9683396568924911,233.81,40.466,9425.84,9461.35546,819.0161383463836,0.9962462608925169,231.31,23.8011,5348.53,5505.432441000001,1304.9954794999219,0.9715004329484603,17931.03,2937.793316655797,18170.098140414306,0.9868427710975007,231.30333333333337,26.1718,1.086596244469763,54.616801289938024,17.93103,1.5050037499999998,8886.739260291677
2017-08-22 19:42:58,228.83,12.1591,2686.07,2782.3668530000004,725.6674581191614,0.9653903104487566,233.92,37.0415,8633.27,8664.747679999999,737.9034253649639,0.9963671556100064,231.37,21.7383,4936.47,5029.5904709999995,963.3505307384186,0.9814854764941757,16255.810000000001,2426.9214142225437,16435.97597670768,0.9890383158893028,231.37333333333333,23.6463,1.100674235002587,56.64818597412703,16.25581,1.4244516666666664,8888.163711958343
2017-08-22 19:47:58,229.95,12.0226,2666.92,2764.59687,728.3773522109232,0.9646686751837349,235.17,38.2365,8965.92,8992.077705,685.3758139576106,0.9970910276959178,232.57,21.7923,4961.86,5068.235211,1032.9344095441004,0.979011390243072,16594.7,2446.6875757126345,16774.09753707026,0.9893050856134705,232.56333333333336,24.017133333333334,1.1237082371827196,59.20509525144549,16.5947,1.36877125,8889.532483208342
2017-08-22 19:52:58,230.44,12.3319,2740.59,2841.763036,751.5208611049567,0.9643977929481381,235.82,36.8816,8662.94,8697.418912,773.6706581066861,0.996035730559968,233.12,21.4257,4893.76,4994.759184,999.3659832875734,0.9797789682586628,16297.29,2524.5575024992163,16491.666135582695,0.9882136750777835,233.12666666666667,23.546399999999995,1.155308987960763,56.63371046104715,16.29729,1.3704995833333335,8890.902982791677
2017-08-22 19:57:58,228.25,12.054,2654.42,2751.3255,723.7723886348866,0.9647786130721356,233.72,35.9879,8378.44,8411.091988,740.4131258951198,0.996117984674691,231.01,21.177,4811.42,4892.09877,884.7982589469242,0.9835083521831675,15844.28,2348.9837734769308,16017.457147951354,0.9891882246756313,230.99333333333334,23.07296666666667,1.1876244624664518,55.97430759517993,15.844280000000001,1.3392320833333333,8892.24221487501
2017-08-22 20:02:58,228.23,14.4209,3169.67,3291.282007,886.4137525455858,0.9630502622560596,233.71,39.0548,9098.87,9127.497308,722.3377538570478,0.9968636191242798,230.98,23.7162,5332.24,5477.967876,1255.1289307827894,0.973397456995237,17600.78,2863.880437185423,17832.253580714172,0.987019387108508,230.97333333333333,25.730633333333333,1.1877272989666943,51.78328296103607,17.60078,1.3935441666666666,8893.635759041677
2017-08-22 20:07:58,230.81,12.8197,2852.23,2958.914957,787.3764981622904,0.9639445680087521,236.27,37.0764,8713.72,8760.041028,899.6680353571062,0.9947122361810928,233.48,22.4418,5107.63,5239.711464,1169.0560333333124,0.9747922256964949,16673.579999999998,2856.100566852709,16916.42930598465,0.9856441745718325,233.52,24.11263333333333,1.1776293251113394,53.76337991564589,16.673579999999998,1.4280983333333332,8895.063857375011
2017-08-22 20:12:58,230.89,12.2278,2725.38,2823.276742,737.0179221146079,0.9653251342513982,236.36,36.5135,8589.01,8630.33086,843.5152476205394,0.995212134891431,233.52,21.783,4977.91,5086.76616,1046.7100832709828,0.9786001249957202,16292.3,2627.24325300613,16502.770870386168,0.9872463314167529,233.59,23.508100000000002,1.1858384348645106,55.323058860562945,16.2923,1.3735783333333331,8896.437435708345
2017-08-22 20:17:58,231.1,12.1476,2709.81,2807.31036,733.4311291889168,0.9652691197278237,236.66,36.8902,8692.51,8730.434732,812.8717670161079,0.995656031668046,233.79,21.8335,4989.41,5104.453965,1077.6075968107393,0.9774620427985387,16391.73,2623.910493015764,16600.413207756555,0.9874290353411777,233.85,23.62376666666667,1.201624973273467,56.15714682812365,16.39173,1.3618345833333332,8897.799270291678
2017-08-22 20:22:58,231.25,12.303,2755.12,2845.0687500000004,709.7393731691694,0.968384331661581,236.87,36.4475,8590.64,8633.319325,857.3837867713988,0.9950564408203445,233.88,21.5261,4923.06,5034.524268,1053.524960065462,0.9778600197225229,16268.82,2620.6481200060302,16478.54061381927,0.9872731075685554,234,23.425533333333334,1.2264957264957286,55.588773503555934,16.268819999999998,1.3608562499999999,8899.160126541678
2017-08-22 20:27:58,231.64,12.5851,2823.69,2915.212564,724.7337974756348,0.9686051833302952,237.31,36.0907,8524.45,8564.684017,829.1950967988375,0.9953023349232571,234.32,21.4052,4909.25,5015.666464,1027.7035154139849,0.9787831856915118,16257.390000000001,2581.6324096884573,16461.092172479137,0.9876252334690343,234.42333333333332,23.36033333333333,1.23139050435822,54.49565502775362,16.25739,1.35525875,8900.515385291677
2017-08-22 20:32:58,232.42,11.6375,2612.87,2704.7877499999995,699.1331315636959,0.9660166495504131,238.07,36.0647,8544.91,8585.923129,838.205863136959,0.9952232126489143,235.08,21.4542,4930.19,5043.4533360000005,1062.8490562208437,0.9775425034288449,16087.969999999998,2600.188050921499,16296.740674780796,0.9871894215569208,235.19000000000003,23.052133333333334,1.2245418597729354,56.44842704362865,16.08797,1.3477233333333332,8901.863108625012
2017-08-22 20:37:58,231.41,9.882,2201.93,2286.79362,617.194730674773,0.9628896900630673,237.28,32.1785,7596.67,7635.31448,767.223643794737,0.9949387179662048,234.26,15.6059,3535.87,3655.838134,928.85725766051,0.9671845060960786,13334.470000000001,2313.2756321300203,13533.637143469843,0.9852835463697989,234.3166666666667,19.222133333333332,1.2646703179457897,67.40337527572383,13.334470000000001,1.2259349999999998,8903.089043625012
2017-08-22 20:42:58,230.63,9.4809,2097.7,2186.579967,617.0791376199022,0.9593520619682874,236.72,28.5343,6717.2,6754.639496000001,710.1963678611321,0.9944572177357249,233.71,12.0007,2664.74,2804.683597,874.877598113508,0.9501036062856825,11479.64,2202.1531035945422,11688.952597271968,0.9820931263489923,233.6866666666667,16.671966666666666,1.3080192850826036,71.15137386311154,11.47964,1.03392125,8904.122964875012
2017-08-22 20:47:58,230.54,12.4681,2732.54,2874.3957739999996,891.8386703821816,0.950648489229236,236.66,34.351,8107.39,8129.507659999999,599.2680384424493,0.9972793358558691,233.59,15.9328,3423.23,3721.742752,1460.43331897233,0.919792212441447,14263.16,2951.540027796961,14565.34660491427,0.9792530440152853,233.59666666666666,20.9173,1.3113771600622153,64.22291595951675,14.26316,1.0726166666666666,8905.195581541679
2017-08-22 20:52:58,230.39,9.3585,2071.02,2156.1048149999997,599.7200454096748,0.9605377185709778,236.39,32.1561,7582.91,7601.380479,529.5857989242888,0.997570115184863,233.44,12.0875,2678.67,2821.706,886.9902939356213,0.9493086806350485,12332.6,2016.2961382695848,12496.33837878924,0.9868970914658359,233.40666666666667,17.867366666666666,1.2924509439890377,79.9711205344567,12.332600000000001,1.1081566666666667,8906.303738208346
2017-08-22 20:57:58,230.03,9.4872,2091.16,2182.340616,624.2278579519336,0.9582188887786341,235.96,30.2455,7096.78,7136.72818,754.0575222130702,0.994402451796896,233.1,11.6949,2599.94,2726.08119,819.6527623767366,0.9537280142415715,11787.88,2197.9381425417405,11991.040279009983,0.9830573266136374,233.03,17.142533333333333,1.2873878899712483,76.43541600230228,11.78788,1.00502,8907.308758208346
2017-08-22 21:02:58,229.63,9.6022,2108.94,2204.9531859999997,643.5764359045075,0.9564556805062256,235.62,34.4276,8088.46,8111.831112,615.3200939439222,0.9971188857759345,232.75,11.7311,2608.1,2730.413525,808.0670810662479,0.9552032965409516,12805.5,2066.9636109146777,12971.243919487655,0.9872222031659859,232.66666666666666,18.586966666666665,1.3051575931232071,85.22441352273727,12.8055,1.0247241666666664,8908.333482375014
2017-08-22 21:07:58,229.95,9.401,2075.35,2161.7599499999997,605.0854972018426,0.9600279624016534,236,29.1603,6851.13,6881.8308,649.3172436710981,0.9955388615482962,233.11,11.6911,2603.52,2725.3123210000003,805.6121005759588,0.9553106922602871,11530,2060.0148414488995,11712.58131869272,0.984411521788,233.01999999999998,16.7508,1.3174834778130604,74.0830288702629,11.53,1.0139791666666667,8909.34746154168
2017-08-22 21:12:58,230.18,9.3764,2072.81,2158.259752,601.2851744414633,0.9604080315537479,236.15,30.2716,7127.13,7148.63834,554.1191922483491,0.9969912675705455,233.27,11.9061,2651.26,2777.335947,827.2940075320178,0.9546054386628368,11851.2,1982.6983742218301,12015.907551372968,0.9862925417269753,233.20000000000002,17.1847,1.2950257289879974,76.15436987552881,11.8512,0.9742166666666666,8910.321678208347
2017-08-22 21:17:58,230.1,9.2809,2051.84,2135.5350900000003,591.9989316048712,0.9608083751974311,236.06,29.0833,6835.31,6865.403798,642.1109822241189,0.9956166018947398,233.23,12.2077,2706.92,2847.201871,882.6905504342399,0.9507299175275092,11594.070000000002,2116.80046426323,11785.724558566819,0.9837384152654826,233.13,16.857300000000002,1.299704027795651,72.5264425501118,11.594070000000002,0.9768862500000002,8911.298564458348
2017-08-22 21:22:58,230.28,6.2854,1353.95,1447.401912,511.6558338974118,0.9354347184253271,236.22,31.0319,7314.69,7330.355418,478.97887020406495,0.9978629388199195,233.56,12.2006,2711.26,2849.572136,877.00089547708,0.9514621390865539,11379.9,1867.6355995785566,11532.137128165496,0.9867988798196233,233.35333333333332,16.50596666666667,1.3170299688598077,88.00413587813696,11.3799,0.95724875,8912.255813208349
2017-08-22 21:27:58,230.63,4.429,905.38,1021.46027,472.93566030536647,0.8863585071203993,236.55,28.3114,6658.62,6697.06167,716.52962770788,0.9942599199627797,233.81,11.7467,2623.92,2746.495927,811.3468497674644,0.9553700678034903,10187.92,2000.8121377807108,10382.531634292794,0.9812558592501655,233.66333333333333,14.829033333333333,1.2981640251644095,90.91871576254688,10.18792,0.8986591666666667,8913.154472375016
2017-08-22 21:32:58,229.81,7.1525,1447.82,1643.716025,778.2156631948501,0.8808212476969676,235.69,34.492,8106.08,8129.41948,615.5713731188821,0.9971290102500653,233.03,15.3984,3329.69,3588.2891520000003,1337.5288939910345,0.9279324655718268,12883.59,2731.315930304767,13169.927030900231,0.9782582674734335,232.84333333333333,19.0143,1.302735745064635,81.40031450013937,12.88359,0.9613129166666667,8914.115785291682
2017-08-22 21:37:58,228.27,4.4691,889.19,1020.161457,500.0705372728559,0.871616932691077,234.3,28.8108,6713.33,6750.370440000001,706.1879270603562,0.9945128285433769,231.56,11.6256,2585.67,2692.023936,749.2019241145421,0.9604929456318178,10188.19,1955.4603884477542,10374.152534394714,0.9820744360777259,231.3766666666667,14.968499999999999,1.3426879691124212,92.47620002004211,10.18819,0.9613241666666666,8915.077109458349
