DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-22 21:42:58,228.66,4.4076,882.22,1007.8418160000001,487.2709694596817,0.8753556222755495,234.68,31.4327,7362.62,7376.626036000001,454.3549389993301,0.9981012951000027,232.07,11.6366,2591,2700.505762,761.2163756746166,0.959449906183907,10835.84,1702.8422841336283,10968.824018564317,0.9878761826847393,231.80333333333337,15.825633333333334,1.3560345695345362,98.61890730018177,10.835840000000001,0.87600125,8915.95311070835
2017-08-22 21:47:58,228.74,4.5484,901.57,1040.401016,519.2357934443967,0.866560091863655,234.93,20.1089,4693.05,4724.1838769999995,541.4748389415195,0.9934096813734163,232.33,2.1223,446.05,493.07395900000006,210.14596485284636,0.9046310231118897,6040.67,1270.8565972387626,6172.906166437757,0.9785779723727653,232,8.926533333333333,1.4051724137930994,125.27110188352326,6.04067,0.7031879166666668,8916.656298625016
2017-08-22 21:52:58,229.08,4.2492,853.31,973.406736,468.3830884971978,0.8766222468384479,235.25,9.9017,2281.55,2329.374925,469.5925241299684,0.9794687731516644,232.47,0.882,219.57,219.57,0,1,3354.4300000000003,937.9756126271661,3483.101904162913,0.9630582429962421,232.26666666666668,5.010966666666667,1.3719862227324917,97.60059602604953,3.3544300000000002,0.39146250000000005,8917.047761125015
2017-08-22 21:57:58,229.06,4.2464,851.15,972.6803840000001,470.7980532228098,0.8750561993445114,235.18,3.1924,690.16,750.788632,295.571893691588,0.9192467368099414,232.28,0.1713,149.79,149.79,0,1,1691.1,766.3699469143978,1856.6480833840258,0.9108349692838456,232.17333333333332,2.5367,1.3409521621776757,93.24713210076084,1.6910999999999998,0.21023041666666667,8917.257991541683
2017-08-22 22:02:58,228.95,4.2325,847.76,969.0308749999999,469.38664137709054,0.8748534457170934,235.02,2.9016,616.08,681.9340320000001,292.3687014708946,0.9034304948722663,232.25,0,108.43,108.43,0,1,1572.2700000000002,761.7553428479852,1747.0844728453894,0.8999393128595107,232.07333333333335,2.378033333333333,1.34583895894977,100,1.5722700000000003,0.13597375,8917.393965291683
2017-08-22 22:07:58,230.39,4.2244,851.37,973.259516,471.59644674716765,0.8747615471555277,236.46,3.3123,724.54,783.226458,297.465078473467,0.9250708943747148,233.67,0,110.49,110.49,0,1,1686.3999999999999,769.0615252206346,1853.4833664143544,0.909854402018409,233.50666666666666,2.512233333333333,1.3347227773653891,100,1.6864,0.13577791666666666,8917.52974320835
2017-08-22 22:12:58,232.11,4.6287,935.04,1074.367557,529.1179886699642,0.8703166750594648,238,3.7175,811.26,884.765,353.0811771037928,0.916921442416913,235.24,0.5401,199.63,199.63,0,1,1945.9299999999998,882.199165773757,2136.5670906835367,0.9107741144592152,235.11666666666667,2.9621,1.2787977599773137,81.76631443908038,1.94593,0.15134708333333333,8917.681090291682
2017-08-22 22:17:58,232.5,6.9065,1382.69,1605.76125,816.4787541029848,0.8610806868082039,238.48,6.2986,1375.28,1502.090128,604.0527081596908,0.9155775504837084,235.68,4.1152,794.04,969.870336,556.9101786219685,0.8187073782200923,3552.01,1977.4416408846441,4065.3475230544013,0.8737285016488043,235.55333333333337,5.773433333333334,1.2962386437608058,28.721788883564386,3.55201,0.22908083333333334,8917.910171125015
2017-08-22 22:22:58,232.71,4.2226,859.31,982.641246,476.62369038942313,0.874490057788598,238.69,3.3161,730.21,791.519909,305.4457762735772,0.9225415453194874,235.86,0.42,212.96,212.96,0,1,1802.48,782.0694666630004,1964.8325122224921,0.9173708134344493,235.75333333333333,2.6529000000000003,1.2908972655034876,84.16826868709715,1.80248,0.22310375,8918.133274875016
2017-08-22 22:27:58,231.45,4.4111,903.64,1020.949095,475.1545064306126,0.8850979979564995,237.38,3.2295,705.75,766.61871,299.36797427591364,0.9206010638587206,234.63,0,190.57,190.57,0,1,1799.9599999999998,774.5224807065263,1959.5257269859435,0.9185692105041251,234.48666666666668,2.546866666666667,1.295027435817256,100,1.7999599999999998,0.15010166666666663,8918.283376541682
2017-08-22 22:32:58,230.87,4.5642,944.73,1053.736854,466.74038241598214,0.8965521101533002,236.69,3.2812,717.57,776.6272280000001,297.0574799108145,0.9239567892152244,234.01,0,109.11,109.11,0,1,1771.41,763.7978623267966,1929.0620940226327,0.9182752621021733,233.85666666666665,2.615133333333333,1.2771355673703197,100,1.7714100000000002,0.1488070833333333,8918.432183625015
2017-08-22 22:37:58,230.71,4.4018,905.75,1015.539278,459.27874179060495,0.8918906630413954,236.47,3.1969,691.68,755.9709429999999,305.0751452680293,0.9149558014162986,233.92,0,116.6,116.6,0,1,1714.0299999999997,764.3538870586342,1876.73538506675,0.91330403510191,233.70000000000002,2.5328999999999997,1.279418057338472,100,1.7140299999999997,0.14522666666666664,8918.577410291682
2017-08-22 22:42:58,229.92,4.1775,843.32,960.4908,459.7324814331047,0.8780094510015088,235.66,3.2427,705.62,764.1746820000001,293.36557434334605,0.9233752656568645,233.12,0,107.61,107.61,0,1,1656.55,753.0980557764508,1819.7017843905826,0.9103414714487286,232.9,2.4734000000000003,1.279519106912846,100,1.65655,0.14044083333333332,8918.717851125015
2017-08-22 22:47:58,230.78,4.1902,848.82,967.014356,463.27246012481106,0.8777739386528818,236.5,3.2278,703.19,763.3747,297.09385133336207,0.9211596873724006,233.95,0,107.07,107.07,0,1,1659.0800000000002,760.3663114581732,1825.0214722025898,0.9090742357116941,233.74333333333334,2.4726666666666666,1.2677723428832217,100,1.65908,0.13815125,8918.856002375014
2017-08-22 22:52:58,231.03,4.1716,846.09,963.7647479999999,461.49127986073955,0.8779009626112617,236.65,3.2153,700.84,760.900745,296.2992374974243,0.9210662554943352,234.15,0.2549,206.89,206.89,0,1,1753.8200000000002,757.7905173581639,1910.5316172725209,0.9179748631973741,233.94333333333336,2.547266666666667,1.2453158172207037,89.99319532047423,1.7538200000000002,0.1422041666666667,8918.99820654168
2017-08-22 22:57:58,231.47,4.5996,929.61,1064.669412,518.9857461900332,0.8731442732572842,236.99,3.8199,834.75,905.2781010000001,350.315397392359,0.9220923372363781,234.52,0.6249,298.79,298.79,0,1,2063.15,869.3011435823921,2238.810487900585,0.921538473734189,234.32666666666668,3.0147999999999997,1.2190958490995547,79.27225686612711,2.0631500000000003,0.15904041666666668,8919.157246958348
2017-08-22 23:02:58,231.5,6.8783,1374.78,1592.32645,803.4198621951056,0.8633782350346564,237.03,6.5462,1431.3,1551.645786,599.1535322532598,0.9224399105222072,234.43,3.8175,781.41,894.936525,436.2451096334212,0.8731457239383542,3587.49,1838.8185040817866,4031.294828098483,0.8899101040675259,234.32000000000002,5.747333333333334,1.2034824172072471,33.577891195916955,3.58749,0.23544333333333328,8919.392690291681
2017-08-22 23:07:58,231.49,4.1859,850.53,968.993991,464.2715516743496,0.8777453811888498,236.88,3.2438,708.05,768.3913439999999,298.48024228435327,0.9214705573257994,234.41,0,107.85,107.85,0,1,1666.4299999999998,762.7517939587028,1832.6972592567545,0.9092772914801085,234.26,2.476566666666667,1.182446853922984,100,1.6664299999999999,0.21891333333333332,8919.611603625015
2017-08-22 23:12:58,231.93,4.1768,850.2,968.725224,464.31510810423794,0.8776482525038494,237.24,3.3015,723.47,783.24786,300.1139271919574,0.9236795105957903,234.83,0,107.37,107.37,0,1,1681.04,764.4290352961953,1846.6854717584888,0.9103011994778112,234.66666666666666,2.492766666666667,1.1661931818181748,100,1.6810399999999999,0.13947791666666665,8919.75108154168
2017-08-22 23:17:58,232.46,4.1672,850.11,968.7073120000001,464.44250906034165,0.877571573445499,237.78,3.2318,706.58,768.457404,302.11171007165416,0.9194784204330473,235.44,0,107.49,107.49,0,1,1664.18,766.5542191319958,1832.2391883346083,0.9082766107151307,235.2266666666667,2.4663333333333335,1.1761705022106392,100,1.66418,0.13938416666666667,8919.890465708348
2017-08-22 23:22:58,232.71,4.1739,851.83,971.308269,466.7176925377656,0.8769924309169039,237.91,3.2954,719.74,784.008614,310.8759225578607,0.9180256277133201,235.59,0.0473,159.23,159.23,0,1,1730.8000000000002,777.5936150956263,1897.4510455443865,0.9121710960945644,235.40333333333334,2.505533333333333,1.1441355970603622,98.1121783785222,1.7308000000000001,0.1414575,8920.031923208348
2017-08-22 23:27:58,232.93,4.1553,849.2,967.8940290000002,464.4116830720918,0.8773687764944358,238.08,3.2343,708.56,770.022144,301.4578389267012,0.9201813292268124,235.78,0,211.47,211.47,0,1,1769.23,765.8695219987931,1927.8824958037924,0.9177063456154025,235.59666666666666,2.4632,1.1318779269655728,100,1.76923,0.14583458333333332,8920.17775779168
2017-08-22 23:32:58,232.62,4.2636,875.97,991.7986320000001,465.1248064090665,0.8832135594234213,237.85,2.9466,648.79,700.84881,265.06714315134593,0.9257203418808687,235.34,0,190.01,190.01,0,1,1714.77,730.1919495604125,1863.7640505447132,0.9200574501363692,235.27,2.4034,1.1263654524588793,100,1.71477,0.14516666666666667,8920.322924458347
2017-08-22 23:37:58,232.42,4.5253,943.95,1051.7702259999999,463.8739115321002,0.8974869003374889,237.62,2.4734,540.52,587.729308,230.7896641579922,0.9196750828018943,235.02,0,108.65,108.65,0,1,1593.1200000000001,694.6635756900923,1737.9841247233949,0.916648188747725,235.01999999999998,2.3329,1.1062888264828623,100,1.59312,0.13782875,8920.460753208346
2017-08-22 23:42:58,232.18,4.469,929.14,1037.6124200000002,461.88569423425173,0.8954595975248637,237.25,2.3325,503.94,553.385625,228.64847770462114,0.910648880696892,234.75,0,107.91,107.91,0,1,1540.99,690.5341719388729,1688.6348399566155,0.9125655609708913,234.7266666666667,2.2671666666666668,1.0849498707716838,100,1.54099,0.13058791666666666,8920.591341125013
2017-08-22 23:47:58,232.38,7.2676,1448.5,1688.8448879999999,868.3575333488689,0.8576868191343338,237.47,6.0002,1311.01,1424.867494,558.1219896741574,0.92009257388533,234.82,4.1156,811.63,966.4251919999999,524.6278631870754,0.8398270313301188,3571.1400000000003,1951.1073862101016,4069.380902806177,0.8775634636554671,234.89000000000001,5.7944666666666675,1.0983864787772932,28.973618509612635,3.57114,0.21300541666666667,8920.80434654168
2017-08-22 23:52:58,233.07,4.1529,847.92,967.916403,466.79099905252923,0.8760260673049055,238.14,2.7651,617.27,658.480914,229.29208709040842,0.937415173129832,235.56,0,129.25,129.25,0,1,1594.44,696.0830861429376,1739.761643563358,0.9164703716161302,235.59,2.3059999999999996,1.082388895963319,100,1.59444,0.2152325,8921.01957904168
2017-08-22 23:57:58,233.2,4.1614,850.2,970.43848,467.87904790096167,0.8760988125697572,238.26,2.996,676.75,713.82696,227.06467431734413,0.9480588965146399,235.63,0.4623,201.95,201.95,0,1,1728.9,694.9437222183058,1863.341618450743,0.9278491838965508,235.69666666666663,2.5399000000000003,1.0875560395423616,81.79849600377969,1.7289,0.1384725,8921.15805154168
2017-08-23 00:02:58,233.55,4.146,848.55,968.2983,466.43809373044365,0.876331188436456,238.43,3.0482,688.47,726.782326,232.85533810924392,0.9472850059372523,235.9,0.112,213.81,213.81,0,1,1750.83,699.2934318396876,1885.316151926283,0.9286665253523264,235.96,2.4354,1.046787591117138,95.40116613287346,1.7508299999999999,0.14498875,8921.303040291681
2017-08-23 00:07:58,233.62,4.1632,851.95,972.606784,469.19628492009866,0.8759449491974756,238.49,2.9558,664.46,704.928742,235.4090900914886,0.9425917265265941,235.94,0.0889,151.9,151.9,0,1,1668.3100000000002,704.6053750115873,1811.0016539460198,0.9212084353235644,236.01666666666665,2.402633333333333,1.0479485912011965,96.29989317276876,1.6683100000000002,0.14246416666666667,8921.445504458348
2017-08-23 00:12:58,234.04,4.1491,850.36,971.0553639999999,468.8671350747165,0.8757070209644607,238.79,2.7668,618.29,660.684172,232.85414110838911,0.9358329232079742,236.32,0,110.95,110.95,0,1,1579.6000000000001,701.7212761831056,1728.4527501346536,0.9138809260923927,236.38333333333333,2.3053,1.0181202848480575,100,1.5796000000000001,0.13532958333333334,8921.580834041682
2017-08-23 00:17:58,235.07,4.1555,855.78,976.833385,471.003241656104,0.8760757086532213,239.87,2.6926,601.3,645.873962,235.77846549160822,0.9309865939447796,237.37,0,110.8,110.8,0,1,1567.8799999999999,706.7817071477123,1719.8221059047455,0.9116524288279144,237.43666666666664,2.2827,1.0248346927601883,100,1.56788,0.13114499999999998,8921.711979041682
2017-08-23 00:22:58,233.92,4.1528,852.25,971.422976,466.189377614609,0.8773212298408721,238.69,2.4493,536.59,584.623417,232.06833391213868,0.917838705047971,236.23,0,107.87,107.87,0,1,1496.71,698.2577115267477,1651.576415370046,0.9062311535035167,236.28,2.2007,1.019976299305907,100,1.49671,0.12769124999999998,8921.839670291682
2017-08-23 00:27:58,233.56,6.5151,1337.26,1521.666756,726.0891189899239,0.8788126537739778,238.35,5.1985,1135.75,1239.062475,495.3259073106568,0.9166204472458098,235.88,2.8038,569.74,661.3603439999999,335.84793734039556,0.861466831461549,3042.75,1557.2629636409765,3418.098228610155,0.8901879924139054,235.92999999999998,4.839133333333333,1.0257279701606477,42.05987298001019,3.04275,0.18914416666666667,8922.028814458348
2017-08-23 00:32:58,232.12,6.621,1335.27,1536.86652,760.9288583020824,0.86882626605725,236.78,5.2948,1154.88,1253.7027440000002,487.87575868568194,0.9211752989510885,234.42,3.6945,716.96,866.0646899999999,485.8357805522314,0.8278365441731611,3207.11,1734.6403975399958,3646.1667351998203,0.8795840214981944,234.43999999999997,5.203433333333334,0.9981231871694387,28.99880207299027,3.20711,0.26041083333333337,8922.28922529168
2017-08-23 00:37:58,232.3,5.8942,1183.54,1369.22266,688.4793105515048,0.8643882653826369,237.05,5.0322,1108.87,1192.88301,439.74674375901884,0.9295714589815475,234.76,3.3072,625.46,776.3982719999999,459.99354904670764,0.8055916950830103,2917.87,1588.219603357231,3322.10879493556,0.8783186163102761,234.70333333333335,4.744533333333333,1.0239877291900423,30.29451438848921,2.9178699999999997,0.2552075,8922.544432791681
2017-08-23 00:42:58,233.1,4.5266,948.96,1055.15046,461.32137565715703,0.8993598884466202,237.96,3.3516,741.15,797.546736,294.5801649878242,0.9292872336449509,235.4,0.0242,108.25,108.25,0,1,1798.3600000000001,755.9015406449812,1950.7654468821866,0.9218740278972192,235.48666666666668,2.634133333333333,1.0503071653030585,99.08129175946549,1.7983600000000002,0.1965095833333333,8922.740942375014
2017-08-23 00:47:58,231.78,4.4624,929.01,1034.295072,454.65010267620636,0.898205961866944,236.69,3.3002,721.95,781.124338,298.2338493798754,0.9242446623139274,234.13,0,109.8,109.8,0,1,1760.76,752.8839520560817,1914.9699796246375,0.9194713330937622,234.20000000000002,2.587533333333333,1.0631938514090438,100,1.7607599999999999,0.14829666666666666,8922.88923904168
2017-08-23 00:52:58,231.27,4.2068,858.33,972.9066360000002,458.05778398891636,0.8822326503280217,236.15,3.3658,740.11,794.8336700000001,289.8236547724652,0.9311507903282455,233.56,0,103.77,103.77,0,1,1702.21,747.8814387613816,1859.2594037798474,0.9155312037359777,233.66,2.5242,1.0656509458187147,100,1.70221,0.14429041666666667,8923.033529458347
2017-08-23 00:57:58,231.45,4.1448,841.22,959.31396,461.1205758268454,0.8768974861994087,236.33,3.313,726.68,782.9612900000001,291.4868080007468,0.9281174041184078,233.68,0,104.06,104.06,0,1,1671.96,752.6073838275922,1833.5397775319227,0.911875499232735,233.82000000000002,2.4859333333333336,1.0734753228979517,100,1.6719600000000001,0.14059041666666666,8923.174119875013
2017-08-23 01:02:58,231.66,4.1366,840.02,958.2847559999999,461.1681615007473,0.8765870423592547,236.36,3.6635,815.63,865.9048600000001,290.75579043523754,0.9419395105369889,233.89,0.1837,158.58,158.58,0,1,1814.23,751.9239519359849,1963.8788461600755,0.9237993492049267,233.97,2.6612666666666667,1.021498482711465,93.0972719757509,1.81423,0.14525791666666665,8923.31937779168
2017-08-23 01:07:58,231.87,4.1478,842.82,961.750386,463.26909304544483,0.8763396534784442,236.61,3.3114,726.73,783.510354,292.83439334409684,0.9275308185652898,234.08,0,206.08,206.08,0,1,1775.63,756.1034863895417,1929.9104588116052,0.9200582295892591,234.1866666666667,2.4864,1.0347870644500046,100,1.77563,0.1495775,8923.46895529168
2017-08-23 01:12:58,231.85,4.1368,840.33,959.11708,462.33220117976464,0.8761495520442615,236.64,3.23,704.78,764.3471999999999,295.8239235556177,0.9220678770066797,234.06,0,173.74,173.74,0,1,1718.8500000000001,758.1561247353823,1878.6287637459864,0.9149492614882637,234.1833333333333,2.4556,1.049035655825213,100,1.7188500000000002,0.14560333333333333,8923.614558625013
2017-08-23 01:17:58,231.86,4.1458,841.94,961.2451880000001,463.8203831799067,0.8758847487723392,236.58,3.2808,717.41,776.1716640000001,296.25216268666975,0.9242929538329551,234.07,0,104.48,104.48,0,1,1663.83,760.0725458665764,1829.2185609926712,0.9095851285792119,234.17,2.4755333333333334,1.0291668446000874,100,1.66383,0.140945,8923.755503625012
2017-08-23 01:22:58,233.28,7.3024,1456.19,1703.503872,883.9887588759217,0.8548204814412069,237.97,6.7429,1465.24,1604.6079129999998,654.0934924475359,0.9131451915007477,235.46,4.1789,825.46,983.9637939999999,535.5376142745476,0.8389129813855734,3746.8900000000003,2073.619865598005,4282.4156756558195,0.874947759345242,235.57000000000002,6.0747333333333335,1.018805450609151,31.208502979554666,3.7468900000000005,0.22544666666666668,8923.98095029168
2017-08-23 01:27:58,233.55,4.1446,848.89,967.97133,465.1389723533911,0.8769784534837411,238.1,3.2854,722.07,782.25374,300.89172279075325,0.9230636596253283,235.7,0,118.86,118.86,0,1,1689.82,766.0306951441444,1855.3421943951528,0.9107861639242708,235.7833333333333,2.4766666666666666,0.9825404679437442,100,1.6898199999999999,0.2265295833333333,8924.207479875013
2017-08-23 01:32:58,233.18,4.1465,844.78,966.88087,470.3247477774871,0.8737167382368419,237.75,3.351,734.51,796.70025,308.58766704141374,0.9219402152817199,235.26,0,111.11,111.11,0,1,1690.3999999999999,778.9124148189009,1861.22451895493,0.9082192840169291,235.39666666666668,2.4991666666666665,0.999730950594029,100,1.6904,0.14084249999999998,8924.348322375014
2017-08-23 01:37:58,233.18,4.1548,843.95,968.8162639999999,475.7660674017405,0.8711146079603801,237.73,3.2828,721,780.420044,298.6878723298987,0.9238614583815072,235.26,0.3339,186.74,186.74,0,1,1751.69,774.4539397316391,1915.2537066576474,0.9145994569340445,235.39,2.5905,0.9940949063256738,87.11059640995947,1.75169,0.14342041666666666,8924.49174279168
2017-08-23 01:42:58,233.4,4.1677,848.1,972.74118,476.3945772863,0.8718660394330175,237.93,3.2934,724.29,783.5986620000001,299.04992724993355,0.9243124511613827,235.39,0,204.06,204.06,0,1,1776.4499999999998,775.4445045362336,1938.3211246115657,0.9164890055851791,235.57333333333335,2.487033333333333,1.0003961965134656,100,1.7764499999999999,0.14700583333333334,8924.638748625013
2017-08-23 01:47:58,233.23,4.4902,932.26,1047.2493459999998,477.0979827010669,0.8901986939030279,237.74,3.2759,719.08,778.8124660000001,299.12006084012705,0.9233031459976656,235.17,0,146.98,146.98,0,1,1798.3200000000002,776.218043541194,1958.6907038935267,0.9181235181365092,235.38,2.5887,1.0026340385759256,100,1.7983200000000001,0.14894875,8924.787697375014
2017-08-23 01:52:58,233.02,4.4955,934.68,1047.54141,472.98657831357986,0.892260669676056,237.48,2.9377,631.19,697.644996,297.16615612118414,0.9047438218850208,234.96,0,101.19,101.19,0,1,1667.06,770.1527344347639,1836.361695842446,0.9078059097912204,235.15333333333334,2.477733333333333,0.9894253394947922,100,1.66706,0.14439083333333333,8924.932088208347
2017-08-23 01:57:58,233.56,4.2802,879.58,999.683512,475.08541102064373,0.8798584646457589,237.98,2.9392,632.44,699.470816,298.79603216191776,0.9041692455686386,235.48,0,102.21,102.21,0,1,1614.23,773.8814431825615,1790.148312571426,0.9017297553861717,235.67333333333332,2.4064666666666668,0.978755905066337,100,1.61423,0.13672041666666665,8925.068808625014
2017-08-23 02:02:58,233.6,4.1699,847.94,974.08864,479.42302299435903,0.8704957281916357,237.93,3.3681,742.43,801.3720330000001,301.6534938875287,0.926448602430826,235.42,0,104.52,104.52,0,1,1694.8899999999999,781.0765168818878,1866.2080905741304,0.9081998993362925,235.64999999999998,2.5126666666666666,0.9675366008911647,100,1.6948899999999998,0.13788,8925.206688625014
2017-08-23 02:07:58,233.66,5.3354,1071.24,1246.669564,637.6753595709577,0.8592814254347193,238.07,4.8834,1076.84,1162.591038,438.21631192587694,0.9262414424357535,235.5,1.4956,360.14,360.14,0,1,2508.22,1075.8916714968345,2729.232576603953,0.9190202482197526,235.74333333333334,3.9048,0.9869490830422862,61.69842245441508,2.5082199999999997,0.1751295833333333,8925.381818208347
2017-08-23 02:12:58,233.48,6.1459,1230.17,1434.944732,738.747693732137,0.8572943421210456,237.81,5.6359,1233.93,1340.2733790000002,523.2107467895496,0.9206554568148293,235.28,3.4515,669.23,812.0689199999999,459.9860192766366,0.824104929419045,3133.3300000000004,1721.9444597983231,3575.3111209418043,0.8763796755048893,235.5233333333333,5.077766666666666,0.970887527067392,32.027203560620485,3.1333300000000004,0.23506458333333335,8925.61688279168
2017-08-23 02:17:58,234.34,4.2004,853.51,984.3217360000001,490.31618356123414,0.8671046963449356,238.64,3.607,804.64,860.77448,305.7567265315195,0.9347860777656883,236.09,0.0847,202.93,202.93,0,1,1861.0800000000002,796.0729100927537,2024.1914051254012,0.9194189814696422,236.35666666666668,2.6307,0.9660541272370723,96.7803246284259,1.86108,0.2081004166666667,8925.824983208347
2017-08-23 02:22:58,234.61,4.1828,851.89,981.3267080000002,487.11963185044965,0.8681002902042689,238.91,3.4183,756.86,816.6660529999999,306.76763604167667,0.9267680433387625,236.41,0,127.2,127.2,0,1,1735.95,793.8872678921264,1908.8686169093005,0.909413033784757,236.64333333333332,2.5337,0.9578409138929246,100,1.73595,0.14987625,8925.974859458347
2017-08-23 02:27:58,234.81,4.1922,854.27,984.3704819999999,489.08896218675005,0.8678338243791427,239.18,3.2827,722.49,785.156186,307.37344763994605,0.9201863436633485,236.59,0,104.34,104.34,0,1,1681.1,796.4624098266961,1860.2283677728785,0.9037062487186256,236.86,2.491633333333333,0.9794815502828645,100,1.6810999999999998,0.14237708333333332,8926.11723654168
2017-08-23 02:32:58,234.41,4.1746,848.43,978.5679859999999,487.60828369101364,0.8670118092336612,238.76,3.1248,680.43,746.0772479999999,306.01678889115465,0.912010119359651,236.21,0,103.99,103.99,0,1,1632.85,793.6250725821683,1815.4998976400552,0.8993941570156629,236.46,2.4331333333333336,0.9726803687727239,100,1.63285,0.13808125,8926.25531779168
2017-08-23 02:37:58,234.77,4.1853,851.45,982.582881,490.4100483618379,0.8665426769225384,239.04,2.8082,607.13,671.272128,286.3554311160316,0.9044469071118652,236.51,0,103.7,103.7,0,1,1562.28,776.7654794778695,1744.730182150949,0.8954278523880296,236.7733333333333,2.3311666666666664,0.9573150129519146,100,1.56228,0.13313041666666667,8926.388448208347
2017-08-23 02:42:58,234.45,4.1634,844.54,976.10913,489.4294863096798,0.8652106347985905,238.67,2.5429,560.22,606.9139429999999,233.44825081333786,0.9230633213513108,236.21,0.1763,124.99,124.99,0,1,1529.75,722.8777371230177,1691.9477785463991,0.9041354700168418,236.44333333333336,2.2942000000000005,0.9417337487488041,92.31540406241828,1.52975,0.1288345833333333,8926.51728279168
2017-08-23 02:47:58,235.12,4.1834,851.47,983.601008,492.41220744272374,0.8656660506391023,239.4,2.8056,629.95,671.6606400000001,233.00431932736694,0.9378992343514427,236.76,0.0707,214.87,214.87,0,1,1696.29,725.4165267700907,1844.8926530861304,0.9194518700925236,237.09333333333333,2.3532333333333333,0.9728939376898008,96.99562304347211,1.6962899999999999,0.1344183333333333,8926.651701125013
2017-08-23 02:52:58,235.24,4.4385,918.69,1044.11274,496.1653935234779,0.8798762478465688,239.47,2.7264,610.69,652.8910079999999,230.92074880195568,0.935362859217078,236.85,0,202.9,202.9,0,1,1732.2800000000002,727.0861423254336,1878.6825854203476,0.9220716758879253,237.1866666666667,2.3883,0.9626735623137764,100,1.7322800000000003,0.14285708333333333,8926.794558208347
2017-08-23 02:57:58,235.07,7.2176,1458.66,1696.641232,866.5462910442104,0.8597339098499523,239.3,5.5472,1217.54,1327.44496,528.8728299217136,0.9172056369101736,236.65,3.4327,710.02,812.3484550000001,394.69179360722353,0.8740337913241922,3386.22,1790.1109145731475,3830.271919181967,0.8840677819874461,237.00666666666666,5.399166666666667,0.9676239768220377,36.421670010804135,3.38622,0.21327083333333333,8927.00782904168
2017-08-23 03:02:58,235.23,4.9566,1016.53,1165.941018,571.038717211781,0.8718537081264259,239.47,3.3906,756.49,811.946982,294.925043831324,0.9316987645382984,236.98,0.7581,254.71,254.71,0,1,2027.73,865.963761043105,2204.8995869063788,0.919647321828855,237.22666666666666,3.0351000000000004,0.94564973021583,75.02223979440545,2.02773,0.22558124999999998,8927.233410291681
2017-08-23 03:07:58,235.28,4.1786,851.24,983.141008,491.8909472751619,0.8658371414408542,239.51,2.7222,608.22,651.994122,234.8718091269167,0.9328611707944202,237.08,0,107.87,107.87,0,1,1567.33,726.7627564020786,1727.630583485123,0.907213622508493,237.29,2.300266666666667,0.9355640777108175,100,1.56733,0.14979416666666667,8927.383204458349
2017-08-23 03:12:58,234.96,4.1867,851.69,983.707032,492.2435054993097,0.8657963929244332,239.13,2.9518,666.43,705.863934,232.62619891567758,0.9441338024220401,236.6,0,108.66,108.66,0,1,1626.78,724.8697044149873,1780.9686288025039,0.9134242870374545,236.89666666666668,2.3795,0.9427457822679312,100,1.62678,0.13308791666666664,8927.516292375016
2017-08-23 03:17:58,233.17,4.1654,840.16,971.246318,487.28901550163954,0.8650328803614574,237.28,2.6712,591.32,633.822336,228.19161074083496,0.9329428239019966,234.84,0.3418,139.94,139.94,0,1,1571.42,715.4806262424745,1726.6364246500546,0.9101047432834548,235.09666666666666,2.3928,0.9286959973911457,85.71547977265128,1.57142,0.1332583333333333,8927.64955070835
2017-08-23 03:22:58,232.98,4.1929,844.87,976.8618419999999,490.3608278152251,0.8648817710703456,237.15,2.6813,593.81,635.8702949999999,227.42188980699942,0.9338539709580238,234.68,0.079,211.68,211.68,0,1,1650.36,717.7827176222245,1799.694462767818,0.9170223247016324,234.93666666666664,2.3177333333333334,0.9420978703480514,96.59149744002761,1.6503599999999998,0.1342408333333333,8927.783791541682
2017-08-23 03:27:58,232.89,4.2015,845.22,978.487335,492.99149724452883,0.8638026980696689,237.03,2.9292,656.41,694.308276,226.2518376104208,0.9454157795463178,234.57,0,189.98,189.98,0,1,1691.6100000000001,719.2433348549496,1838.1663055429096,0.9202703775490958,234.83,2.3769,0.936847932546944,100,1.69161,0.13924875,8927.923040291682
2017-08-23 03:32:58,233.52,4.186,846.2,977.51472,489.3675385808486,0.8656647134684581,237.67,2.7091,601.78,643.8717969999999,228.97974271102922,0.9346270527826832,235.23,0,106.57,106.57,0,1,1554.55,718.3472812918778,1712.497742783748,0.9077676198702626,235.47333333333333,2.2983666666666664,0.9328727952209699,100,1.5545499999999999,0.13525666666666664,8928.058296958348
2017-08-23 03:37:58,233.34,4.1862,846.87,976.8079080000001,486.7903986638774,0.8669770105915235,237.5,2.7151,601.04,644.8362500000001,233.59089818326098,0.9320815943582574,235.01,0,112.68,112.68,0,1,1560.59,720.3812968471384,1718.8340120404775,0.9079352567310315,235.28333333333333,2.3004333333333338,0.9421265141318986,100,1.56059,0.12979749999999998,8928.188094458348
2017-08-23 03:42:58,230.88,4.1729,835.93,963.439152,478.99481699333586,0.8676520964138688,235.03,2.8804,634.46,676.980412,236.14187818277733,0.9371910748874076,232.63,0,107.53,107.53,0,1,1577.9199999999998,715.1366951761132,1732.412196674744,0.9108224953788236,232.84666666666666,2.3511,0.9376699974231986,100,1.5779199999999998,0.13077124999999998,8928.318865708348
2017-08-23 03:47:58,230.96,6.9081,1368.78,1595.494776,819.7834420402077,0.8579031536735034,235.13,6.2503,1352.69,1469.633039,574.5006816535343,0.9204270481836929,232.68,3.539,711.39,823.45452,414.73077340418143,0.8639092781954734,3432.86,1809.0148970979235,3880.3431133756985,0.8846794986161903,232.92333333333332,5.5658,0.9473789658972241,36.415250278486475,3.4328600000000002,0.20878249999999998,8928.527648208348
2017-08-23 03:52:58,231.23,4.5905,918.36,1061.4613149999998,532.2734575775207,0.8651846157954425,235.33,3.7871,828.63,891.218243,328.08882906311686,0.9297722600590885,232.87,0.9987,263.96,263.96,0,1,2010.95,860.3622866406376,2187.2684258621543,0.919388757329748,233.14333333333335,3.125433333333333,0.9379065810731599,68.04603095037488,2.0109500000000002,0.22682541666666667,8928.754473625015
2017-08-23 03:57:58,231.25,4.3537,880.49,1006.793125,488.23125304231166,0.8745490787891504,235.47,2.9901,644.32,704.078847,283.8639822042404,0.9151247800518002,232.89,0,205.28,205.28,0,1,1730.09,772.0952352465521,1894.556006137171,0.913190211530087,233.20333333333335,2.4479333333333333,0.9719700976258134,100,1.73009,0.15587666666666666,8928.91035029168
2017-08-23 04:02:58,231.05,4.5553,933.69,1052.5020650000001,485.7814124987331,0.8871146490339664,235.2,2.9511,633.61,694.09872,283.3926622297026,0.9128528575877507,232.74,0,170.3,170.3,0,1,1737.6000000000001,769.1740747284357,1900.2322271854946,0.914414551622264,232.99666666666667,2.502133333333333,0.9456501523626886,100,1.7376,0.14448708333333332,8929.054837375013
2017-08-23 04:07:58,231.41,4.4488,910.61,1029.496808,480.2635792793256,0.8845194981896437,235.49,3.2354,705.62,761.904346,287.3998052429539,0.9261267555494427,233.04,0,102.61,102.61,0,1,1718.84,767.6633845222796,1882.476564936786,0.9130737837672466,233.3133333333333,2.5614000000000003,0.9329371088950646,100,1.71884,0.14401833333333333,8929.198855708346
2017-08-23 04:12:58,231.65,4.1897,841.7,970.5440050000001,483.2150407856114,0.8672455815128135,235.77,3.2977,721.64,777.498729,289.3786170341817,0.9281558581171648,233.23,0,104.07,104.07,0,1,1667.41,772.5936578197931,1837.7042929164006,0.9073331364720562,233.54999999999998,2.4958,0.9505459216441994,100,1.66741,0.14109375,8929.339949458346
2017-08-23 04:17:58,231.93,4.1794,841.12,969.328242,481.78250937410616,0.8677349565968799,236.04,3.4783,768.1,821.017932,289.98764571194505,0.9355459485871498,233.5,0,105.03,105.03,0,1,1714.25,771.7701550860512,1879.9686792022753,0.9118502978078367,233.82333333333335,2.552566666666667,0.9480091807204756,100,1.71425,0.14090249999999999,8929.480851958346
2017-08-23 04:22:58,232.04,4.1865,843.69,971.4354599999999,481.5330070155227,0.8684982530903289,236.16,3.6312,802.82,857.5441920000001,301.43339037494314,0.936184989053019,233.68,0,113.47,113.47,0,1,1759.9800000000002,782.9663973904658,1926.282943869515,0.9136663985948784,233.96,2.6059,0.9403316806291626,100,1.7599800000000003,0.14475958333333333,8929.62561154168
2017-08-23 04:27:58,232.09,4.1798,842.37,970.089782,481.1309262984531,0.8683423077226062,236.19,3.5542,786.97,839.466498,292.20236201027535,0.9374644513806435,233.71,0.526,162.26,162.26,0,1,1791.6000000000001,773.3332883087285,1951.377701729317,0.9181205660043561,233.99666666666667,2.7533333333333334,0.9373352896764888,80.8958837772397,1.7916,0.14798250000000002,8929.77359404168
2017-08-23 04:32:58,232.4,4.1586,838.06,966.45864,481.3499135043546,0.867145230343225,236.52,3.4638,764.77,819.257976,293.7864502314846,0.9334910643579746,233.97,0,207.43,207.43,0,1,1810.26,775.1363637358393,1969.232756681043,0.9192717284730848,234.29666666666665,2.5408,0.9489393788501862,100,1.81026,0.1500775,8929.923671541681
2017-08-23 04:37:58,232.36,4.1772,842.23,970.6141920000001,482.43189862592317,0.8677289153010859,236.63,3.034,655.54,717.9354199999999,292.7431906818266,0.9130904838209544,234.04,0,165.79,165.79,0,1,1663.56,775.1750893077498,1835.300600087974,0.9064237214984064,234.34333333333333,2.4037333333333333,0.9757762826621887,100,1.66356,0.1447425,8930.068414041682
2017-08-23 04:42:58,232.29,5.7171,1139.87,1328.025159,681.4302649845952,0.8583195824831508,236.55,4.6055,984.73,1089.431025,466.0115721015422,0.9038938467903463,234.05,1.967,438.89,460.37635000000006,139.00342276117732,0.9533287276811676,2563.49,1286.4452598473147,2868.1740509745264,0.8937707246633085,234.2966666666667,4.096533333333334,0.961743658324902,51.98379117302435,2.56349,0.1761270833333333,8930.244541125016
2017-08-23 04:47:58,232.17,5.7525,1148.57,1335.557925,681.5437815212651,0.8599926506369987,236.53,4.9015,1061.26,1159.351795,466.7159703392656,0.915390828372332,233.94,2.1112,486.02,493.894128,87.84059012142626,0.984057052810314,2695.85,1236.100341981957,2965.7294680985165,0.9090006452033029,234.21333333333334,4.255066666666667,0.9891267220767376,50.38385610879579,2.69585,0.21913916666666666,8930.463680291683
2017-08-23 04:52:58,232.41,4.1701,841.94,969.1729409999999,480.03460913416353,0.8687200853247925,236.79,3.2647,713.82,773.048313,296.7569743614225,0.9233834263603135,234.16,0,104.41,104.41,0,1,1660.1700000000003,776.7915834955861,1832.9128711124217,0.905755001323341,234.45333333333335,2.4782666666666664,0.9966446769790624,100,1.6601700000000004,0.18150083333333333,8930.645181125017
2017-08-23 04:57:58,232.58,4.1747,843.83,970.951726,480.3105092774663,0.8690751325777035,236.96,3.2639,713.76,773.4137440000001,297.85144251471684,0.9228695579012104,234.41,0,104.35,104.35,0,1,1661.94,778.1619517921831,1835.0968875830563,0.905641555628643,234.65,2.479533333333333,0.9844449179629243,100,1.66194,0.13842125000000002,8930.783602375017
2017-08-23 05:02:58,232.24,4.2736,867.82,992.5008640000001,481.6081525895785,0.8743770725825786,236.61,3.3261,729.38,786.988521,295.5600578321899,0.9267987785555006,234.05,0.4753,165.04,165.04,0,1,1762.24,777.1682104217684,1926.0011019960955,0.9149735159412035,234.30000000000004,2.691666666666667,0.9859154929577351,82.34179566563469,1.76224,0.14267416666666666,8930.926276541684
2017-08-23 05:07:58,232.39,4.5239,937.47,1051.309121,475.8160011998258,0.891716795064313,236.85,3.2442,706.93,768.38877,301.1167165105801,0.9200160486468327,234.17,0.4154,208.89,208.89,0,1,1853.29,776.9327177104059,2009.5542470779128,0.9222393486987792,234.47,2.7278333333333333,1.0150552309463878,84.77179690841326,1.8532899999999999,0.15064708333333332,8931.076923625018
2017-08-23 05:12:58,232.38,4.4876,927.76,1042.8284879999999,476.1855077429024,0.8896573220581216,236.85,3.2505,710.73,769.880925,295.93834793560586,0.9231687354768531,234.18,0.0522,156.39,156.39,0,1,1794.88,772.1238556785083,1953.91132421813,0.9186087299628262,234.47000000000003,2.5967666666666664,1.0150552309463756,97.98980783795233,1.79488,0.15200708333333332,8931.228930708352
2017-08-23 05:17:58,232.31,4.1562,840.23,965.526822,475.66331696003186,0.8702295791840778,236.8,3.044,656.15,720.8192,298.40827164916203,0.9102837438292432,234.08,0,103.2,103.2,0,1,1599.5800000000002,774.0715886091939,1777.0320764386786,0.9001413205808264,234.39666666666668,2.400066666666667,1.025327436396992,100,1.5995800000000002,0.14143583333333332,8931.370366541685
2017-08-23 05:22:58,232.09,4.1741,842.46,968.766869,478.29948240831624,0.8696209861817642,236.61,3.0545,658.97,722.7252450000001,296.80013285089694,0.9117849480960084,233.9,0,103.2,103.2,0,1,1604.63,775.0996152592131,1782.026052131388,0.9004526045400886,234.20000000000002,2.4095333333333335,1.0290350128095629,100,1.60463,0.13350875,8931.503875291684
2017-08-23 05:27:58,232.31,4.162,840.58,966.87422,477.7771665751811,0.8693788526081501,236.86,3.4389,757.84,814.537854,298.58072610087453,0.9303926100897946,234.12,0,104.69,104.69,0,1,1703.1100000000001,776.3578926760556,1871.714521400207,0.9099197449864972,234.42999999999998,2.533633333333333,1.036556754681583,100,1.7031100000000001,0.13782250000000001,8931.641697791685
2017-08-23 05:32:58,231.87,6.7672,1344.95,1569.110664,808.2188895209769,0.8571415839921919,236.56,6.4636,1409.07,1529.029216,593.6767457813844,0.921545504333908,233.77,3.3928,681.27,793.134856,406.120778712615,0.8589585930390632,3435.29,1808.0164140149764,3882.0279155935464,0.8849215087302529,234.0666666666667,5.5412,1.0652235830247696,38.77138525951057,3.43529,0.21409999999999998,8931.855797791684
2017-08-23 05:37:58,231.87,4.5078,906.73,1045.2235859999998,519.9356227752614,0.8674986023516696,236.51,3.8754,852.64,916.5708539999999,336.31408058879913,0.9302499597046974,233.75,0.5257,274.02,274.02,0,1,2033.3899999999999,856.2497033640606,2206.317848047067,0.9216215160475926,234.04333333333332,2.969633333333333,1.053935880819792,82.29747780309577,2.03339,0.22786166666666666,8932.08365945835
2017-08-23 05:42:58,232.49,4.1391,836.76,962.299359,475.2396855606768,0.869542302168363,237.23,3.2853,719.63,779.371719,299.25397153089705,0.9233463089003875,234.32,0,205.09,205.09,0,1,1761.4799999999998,774.4936570915738,1924.227693199295,0.9154218111637794,234.67999999999998,2.4748,1.0865859894324235,100,1.7614799999999997,0.1581195833333333,8932.241779041684
2017-08-23 05:47:58,232.41,6.7329,1375.04,1564.793289,746.8889045229133,0.8787358749977359,237.09,5.9206,1291.44,1403.715054,550.0897010726729,0.9200157797837509,234.27,2.9629,623.24,694.118583,305.56915692839124,0.8978869248916219,3289.7200000000003,1602.5477625239776,3659.2918726948537,0.8990045381587215,234.59,5.205466666666667,1.0656890745556076,43.08099177787455,3.2897200000000004,0.21046666666666664,8932.452245708351
2017-08-23 05:52:58,231.86,5.0775,1029.9,1177.26915,570.3232780991168,0.8748211910589859,236.61,3.7352,816.82,883.785672,337.4643709082361,0.9242286064126191,233.74,1.0421,280.39,280.39,0,1,2127.11,907.7876490073529,2312.720339295328,0.919743716461679,234.07000000000002,3.284933333333333,1.0851454693040508,68.27637293501644,2.12711,0.22570125,8932.67794695835
2017-08-23 05:57:58,231.3,4.1564,836.95,961.37532,473.02981238512047,0.8705757081427886,236.1,2.4095,520.65,568.8829499999999,229.24089578585765,0.915214632465255,233.18,0,105.74,105.74,0,1,1463.34,702.2707081709781,1623.1291085908622,0.9015548992713309,233.52666666666664,2.188633333333333,1.1019441034571436,100,1.4633399999999999,0.1496020833333333,8932.827549041684
2017-08-23 06:02:58,230.82,4.1454,835.14,956.8412280000001,466.9971263300753,0.8728093810773796,235.76,2.4184,522.84,570.161984,227.42696058035025,0.9170025618544222,232.8,0,104.81,104.81,0,1,1462.79,694.4240869104256,1619.2527278289137,0.9033734974535456,233.12666666666667,2.1879333333333335,1.1295719065457943,100,1.46279,0.12192208333333333,8932.949471125017
2017-08-23 06:07:58,230.88,4.2156,854.76,973.297728,465.503823539573,0.8782102078430003,235.82,2.5684,561.5,605.680088,227.0817451925356,0.9270570572232516,232.83,0,105.35,105.35,0,1,1521.61,692.5855687321086,1671.8169044832566,0.9101534958281305,233.17666666666665,2.2613333333333334,1.133618286563841,100,1.52161,0.12434999999999997,8933.073821125017
2017-08-23 06:12:58,230.94,4.5194,934.96,1043.7102360000001,463.87590488316573,0.8958041875523006,235.94,2.738,605.67,646.00372,224.68791100955676,0.9375642604658684,232.96,0.1774,178.45,178.45,0,1,1719.0800000000002,688.5638158927225,1851.852093164232,0.9283030790340463,233.28,2.478266666666667,1.1402606310013703,92.84177113035993,1.7190800000000002,0.13502874999999998,8933.208849875018
2017-08-23 06:17:58,230.61,4.5707,958.92,1054.0491270000002,437.59798414693677,0.9097488679007272,235.63,2.2665,499.82,534.055395,188.13594161830434,0.9358954233577211,232.58,0,210.36,210.36,0,1,1669.1,625.7339257652411,1782.536887655787,0.9363621092829288,232.94000000000003,2.279066666666667,1.154803812140452,100.55139530802082,1.6690999999999998,0.14117416666666666,8933.350024041685
2017-08-23 06:22:58,231.07,6.696,1395.34,1547.24472,668.5749830556618,0.9018224343980957,236.08,4.4477,948.72,1050.013016,449.95299239966874,0.9035316567923382,233.02,3.5899,750.98,836.518498,368.49998249141885,0.8977446425817113,3095.04,1487.0279579467494,3433.7333544285702,0.901362942468509,233.39,4.9112,1.152577231243852,36.34142368463918,3.09504,0.1985058333333333,8933.548529875019
2017-08-23 06:27:58,232.64,4.606,955.42,1071.53984,485.14972153679065,0.8916327366792074,237.58,2.0569,454.28,488.6783020000001,180.10042877684467,0.9296095164053343,234.55,0.5146,219.57,219.57,0,1,1629.2699999999998,665.2501503136353,1759.851839045638,0.9257995268985528,234.92333333333332,2.3925,1.1308653887083848,92.51828631138976,1.6292699999999998,0.19684624999999994,8933.74537612502
2017-08-23 06:32:58,232.31,4.2679,881.27,991.475849,454.2989613132204,0.8888466631727304,237.23,1.8141,405.09,430.358943,145.2959452981303,0.9412840295037158,234.21,0,123.21,123.21,0,1,1409.57,599.5949066113507,1531.7968654277481,0.9202068706455951,234.58333333333334,2.0273333333333334,1.1282415630550537,110.51792173627095,1.40957,0.1266183333333333,8933.871994458354
2017-08-23 06:37:58,232.39,4.2813,884.47,994.931307,455.6326642688473,0.8889759461554466,237.22,1.4833,324.8,351.868426,135.33790753413274,0.9230723077153845,234.19,0,114.13,114.13,0,1,1323.4,590.97057180298,1449.3563318718905,0.9130949863038762,234.6,1.9215333333333333,1.1167945439045204,122.80643930194634,1.3234000000000001,0.11387375000000001,8933.985868208354
2017-08-23 06:42:58,233,4.2707,885.05,995.0731,454.8153161928586,0.8894321432264625,237.76,1.5472,340.71,367.86227199999996,138.7059734149975,0.9261890276152049,234.77,0,114.53,114.53,0,1,1340.29,593.521289607856,1465.8256394666362,0.9143584092905386,235.17666666666665,1.9393,1.0984649837710698,120.21863559016137,1.34029,0.11098708333333332,8934.096855291687
2017-08-23 06:47:58,233.87,4.022,818.64,940.6251400000001,463.25393079823925,0.8703148206308837,238.49,1.4187,322.32,338.34576300000003,102.89641849963584,0.9526349529017154,235.86,0.4722,181.08,181.08,0,1,1322.04,566.1503492978751,1438.1641003759294,0.9192553197889065,236.07333333333335,1.9709666666666668,1.0236932026771302,104.06230445297571,1.3220399999999999,0.11093041666666666,8934.207785708355
2017-08-23 06:52:58,234.52,4.1755,863,979.2382600000002,462.7510884350549,0.8812972646718275,238.78,1.9069,417.46,455.329582,181.80257601116315,0.9168303938574321,236.41,0,211.2,211.2,0,1,1491.66,644.553664446218,1624.9612247530856,0.9179665196175122,236.57000000000002,2.0274666666666668,0.9341843851713993,105.94666578981982,1.49166,0.1172375,8934.325023208356
2017-08-23 06:57:58,235.24,4.1827,869.46,983.9383479999999,460.62346994586466,0.8836529257827037,239.35,2.3015,498.95,550.864025,233.4525038186582,0.905758912101766,237.23,0,152.71,152.71,0,1,1521.1200000000001,694.0759737645228,1671.989088408525,0.9097667027527501,237.27333333333334,2.1614,0.8752212638026413,100,1.52112,0.1255325,8934.450555708356
2017-08-23 07:02:58,235.58,4.1619,867.8,980.460402,456.31760856885825,0.8850943885442095,239.67,2.2096,474.29,529.574832,235.58119319637603,0.8956052503643149,237.56,0,108.06,108.06,0,1,1450.1499999999999,691.8988017652343,1606.7541736009794,0.9025338311398278,237.60333333333332,2.1238333333333332,0.8697970006032448,100,1.4501499999999998,0.12380291666666667,8934.574358625023
2017-08-23 07:07:58,234.89,4.1617,865.88,977.5417129999998,453.695521528452,0.8857729429700563,238.94,2.1884,467.64,522.896296,233.9516333999821,0.8943264727199368,236.91,0,107.95,107.95,0,1,1441.47,687.647154928434,1597.0893433309138,0.9025606526142416,236.91333333333333,2.1167,0.8554464361088461,100,1.44147,0.12048416666666667,8934.694842791689
2017-08-23 07:12:58,233.07,4.5061,927.44,1050.236727,492.80039482499643,0.8830770969600648,236.96,2.5256,536.25,598.466176,265.7022794709579,0.8960406143320621,235.08,0.3672,167.5,167.5,0,1,1631.19,758.5026742959543,1798.9183202730787,0.906761569781769,235.03666666666666,2.4663,0.836748876061892,85.11130032842719,1.6311900000000001,0.1280275,8934.82287029169
2017-08-23 07:17:58,233.19,7.2802,1480.18,1697.669838,831.3543447020326,0.8718892018154593,236.96,5.0825,1069.72,1204.3491999999999,553.3137601222652,0.8882141491853028,235.12,3.6108,750.21,848.9712959999999,397.41315696881435,0.8836694521177311,3300.11,1782.081261793112,3750.538579422178,0.8799029606325041,235.09,5.3245,0.8082011144668024,36.73020940933422,3.30011,0.20547083333333332,8935.028341125022
2017-08-23 07:22:58,233.46,4.4678,945.47,1043.0525880000002,440.50559637023724,0.9064451887444047,237.07,2.232,486.82,529.1402400000001,207.3539996895591,0.920020749130703,235.17,2.6279,670.84,670.84,0,1,2103.13,647.8595960597963,2200.6539603278757,0.9556841002329391,235.23333333333332,3.1092333333333335,0.7807850361343375,43.69458709006508,2.10313,0.22513499999999997,8935.253476125023
2017-08-23 07:27:58,233.51,4.1952,868.92,979.6211519999999,452.36670417461886,0.886995955759028,236.92,2.2145,503.1,524.65934,148.85500679935373,0.9589079268082791,235.03,9.7583,2248.93,2293.493249,449.91681265382414,0.9805697056141628,3620.95,1051.1385236277968,3770.4338077142293,0.9603536846586754,235.1533333333333,5.389333333333333,0.7512828509057977,81.06692231568532,3.6209499999999997,0.23850333333333332,8935.491979458357
2017-08-23 07:32:58,233.41,4.1581,858.1,970.5421210000001,453.4494444093838,0.8841450375341309,236.71,2.2231,504.06,526.230001,151.1341468777325,0.9578701310114016,234.72,9.2346,2124.8,2167.545312,428.3428995246417,0.9802793917325037,3486.96,1032.926490811758,3636.733036259425,0.9588165986433048,234.9466666666667,5.205266666666667,0.7505249418307648,77.40877828865636,3.48696,0.2961629166666666,8935.788142375024
2017-08-23 07:37:58,233.05,4.1647,859.3,970.583335,451.2599252977406,0.8853438638527622,236.18,2.6137,597.61,617.303666,154.68065152771885,0.9680972800184212,234.29,8.897,2048.32,2084.47813,386.56726717131124,0.9826536294722364,3505.23,992.5078439967706,3643.0357084847683,0.9621728361970723,234.50666666666666,5.225133333333333,0.7135546963839036,70.27316687293468,3.50523,0.29134125,8936.079483625024
2017-08-23 07:42:58,234.01,4.1533,860.71,971.9137329999999,451.43615306485464,0.8855827125142599,237.07,2.4205,547.41,573.827935,172.1069170206829,0.9539619224010067,235.31,8.8826,2050.72,2090.164606,404.1479454050644,0.9811284690752246,3458.8399999999997,1027.691015490602,3608.2853225486624,0.9585827313558718,235.46333333333334,5.1521333333333335,0.6823426152691806,72.40625242617944,3.4588399999999995,0.2901695833333333,8936.369653208358
2017-08-23 07:47:58,234.21,4.1422,859.66,970.144662,449.6280124804218,0.8861152709202866,237.17,2.2258,475.7,527.892986,228.8678978537535,0.9011296088711435,235.53,8.9539,2067.68,2108.912067,414.98135372352993,0.9804486551880495,3403.04,1093.4772640577053,3574.4053727314035,0.9520576557883658,235.63666666666666,5.1073,0.6507193277786415,75.3157245511327,3.40304,0.2859116666666666,8936.655564875024
2017-08-23 07:52:58,233.9,4.1656,864.73,974.3338400000001,448.9637611981014,0.887508946625522,236.75,8.8342,2054.43,2091.49685,392.01587807118597,0.9822773579601614,235.38,9.0206,2083.48,2123.2688279999998,409.12297119141544,0.9812605792185634,5002.639999999999,1250.1026104607029,5156.46812326816,0.9701679289795232,235.34333333333333,7.340133333333334,0.6132883871790128,43.24898730268297,5.0026399999999995,0.35023666666666664,8937.00580154169
2017-08-23 07:57:58,234.11,4.1814,870.02,978.907554,448.692766688146,0.8887662542238386,236.84,20.6705,4870.74,4895.6012200000005,492.7506039219991,0.9949217228114016,235.76,9.2677,2140.44,2184.9529519999996,438.789253347792,0.9796275009220429,7881.200000000001,1380.232623957937,8001.147138769404,0.9850087572832898,235.57000000000002,11.373199999999999,0.6197733157872428,81.74744135335705,7.881200000000001,0.5368266666666666,8937.542628208357
2017-08-23 08:02:58,233.57,4.1814,867.16,976.649598,449.30832584491634,0.8878926503177652,236.44,17.021,4004.64,4024.44524,398.77056079738276,0.9950787651914975,235.29,9.4416,2169.07,2221.514064,479.854219164315,0.9763926482168785,7040.870000000001,1327.933105806614,7165.0022114719,0.9826752026296445,235.1,10.214666666666666,0.6507868991918337,66.6329460905887,7.040870000000001,0.6217529166666667,8938.164381125023
2017-08-23 08:07:58,233.07,5.9411,1201.27,1384.692177,688.7109786732015,0.8675357743427188,235.94,19.3608,4538.61,4567.987152000001,517.2290486207041,0.9935689066053658,234.73,11.1848,2516.12,2625.4081039999996,749.6051348202418,0.9583729082600563,8256,1955.5451621141474,8484.438277285542,0.9730756156365572,234.58,12.162233333333333,0.6437036405490746,59.18786845617719,8.256,0.6373695833333333,8938.801750708357
