DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-23 08:12:58,232.5,5.4942,1113.58,1277.4015,625.8547561553321,0.871754103936781,235.33,16.7124,3892.5,3932.929092,562.4722150470577,0.9897203608165128,233.9,10.7486,2429.49,2514.09754,646.7339333404838,0.9663467551859581,7435.57,1835.0609045428737,7658.6650108410995,0.9708702482057511,233.91,10.985066666666667,0.6070710957205832,52.137447201048694,7.435569999999999,0.6538154166666666,8939.455566125023
2017-08-23 08:17:58,232.23,4.223,872.4,980.70729,448.0011480556093,0.88956206290666,234.98,16.5504,3858.35,3889.012992,487.3985324606467,0.9921154822411044,233.66,8.9504,2056.18,2091.350464,381.9300601851293,0.9831828932522712,6786.93,1317.3297407013854,6913.593600338133,0.9816790503375932,233.62333333333333,9.907933333333332,0.5964016151354795,67.04189908423555,6.78693,0.5926041666666666,8940.04817029169
2017-08-23 08:22:58,232,4.5679,960.58,1059.7528,447.61820864196284,0.9064189309053962,234.72,18.6296,4340.21,4372.739712,532.3812025248841,0.992560793886101,233.39,8.9332,2051.26,2084.919548,373.12455565470646,0.9838557089493989,7352.05,1353.1239668215535,7475.532333692825,0.9834818006021752,233.37,10.710233333333333,0.5870506063332924,73.94205541740455,7.35205,0.5891241666666667,8940.637294458356
2017-08-23 08:27:58,231.5,4.6303,973.68,1071.91445,448.272066627849,0.9083560726324754,234.07,19.7752,4594.6,4628.781064000001,561.4846199540775,0.9926155366764177,232.85,8.953,2053.82,2084.70605,357.5230377284817,0.9851844580198731,7622.1,1367.2797243104083,7743.762796890821,0.984288930319551,232.80666666666664,11.119500000000002,0.5612668594828227,77.84252889068752,7.6221000000000005,0.6239229166666667,8941.261217375022
2017-08-23 08:32:58,230.84,8.4303,1878.66,1946.0504520000002,507.68983260392804,0.965370655251645,233.53,20.4254,4732.95,4769.943662,592.9138522196704,0.9922444237036357,232.28,9.1912,2097.83,2134.931936,396.28734833793015,0.9826214899995762,8709.439999999999,1496.8910331615286,8837.139122971832,0.9855497213300757,232.21666666666667,12.6823,0.5928371492140954,61.054382880076965,8.709439999999999,0.6804808333333333,8941.941698208355
2017-08-23 08:37:58,231.57,17.5034,4010.14,4053.2623379999995,589.6717400802111,0.9893610789522008,234.38,16.065,3736.3,3765.3147000000004,466.53735116932717,0.9922942164701399,233.12,9.2255,2092.24,2150.64856,497.8162422320862,0.9728414204503965,9838.68,1554.0253334816243,9960.653536766686,0.987754464471989,233.0233333333333,14.26463333333333,0.6236857539302154,35.326062826711265,9.83868,0.7728383333333332,8942.714536541689
2017-08-23 08:42:58,232.14,19.2581,4432.68,4470.575333999999,580.8544004905195,0.9915233876696374,234.77,16.9426,3946.95,3977.6142019999998,492.9507454625629,0.9922908053816326,233.66,9.0193,2051.24,2107.449638,483.48571758256946,0.9733281227762368,10430.87,1557.290863535652,10546.47826483095,0.9890382114362797,233.5233333333333,15.073333333333332,0.5923747805358462,40.16386554621849,10.43087,0.8445645833333334,8943.559101125022
2017-08-23 08:47:58,231.05,20.6579,4724.41,4773.007795,679.3773347932415,0.9898182033033951,233.7,18.418,4279.39,4304.286599999999,462.2816920877935,0.9942158591391198,232.62,9.2154,2084.77,2143.686348,499.1244390946795,0.9725163394099293,11088.57,1640.7834659757145,11209.306625617808,0.9892288943776526,232.45666666666668,16.0971,0.6051307053644405,42.751178783756075,11.088569999999999,0.8966433333333335,8944.455744458355
2017-08-23 08:52:58,231.19,34.0445,7707.91,7870.747955,1592.7324957558574,0.9793109935763404,233.95,20.914,4825.05,4892.8303000000005,811.5915488089403,0.9861470159715123,232.81,15.958,3487.63,3715.1819800000003,1280.2398711244398,0.9387507849615485,16020.59,3684.5639156892375,16438.835579106544,0.9745574692870506,232.65,23.638833333333334,0.6275521169138224,44.0193748986484,16.02059,1.1295483333333332,8945.58529279169
2017-08-23 08:57:58,233.25,40.1495,9241.64,9364.870875,1514.2313613920708,0.9868411559919131,236.27,18.2405,4275.76,4309.682935000001,539.6697347732379,0.9921286703658629,235.05,14.8108,3308.14,3481.2785400000002,1084.2093955802702,0.9502658181439282,16825.54,3138.1104917455787,17115.68093153187,0.9830482390567734,234.85666666666665,24.400266666666667,0.6841051989156457,64.54533283789249,16.82554,1.36858875,8946.953881541689
2017-08-23 09:02:58,231.41,33.8254,7592.5,7827.535814000001,1903.74910885144,0.9699732049031796,234.31,20.6529,4768.26,4839.180999,825.4509758202693,0.9853444210880611,233.03,20.0819,4420.23,4679.685157,1536.561068017186,0.9445571340174669,16780.989999999998,4265.761152688895,17314.685778029285,0.969176698620399,232.91666666666666,24.853400000000004,0.6468694096601048,36.099688573796726,16.78099,1.4002720833333333,8948.354153625023
2017-08-23 09:07:58,230.54,30.4508,6892.36,7020.127432,1333.252711198788,0.9817998414932476,233.26,18.7703,4357.83,4378.360178,423.5038835668368,0.9953109892367562,231.96,19.022,4321.5,4412.3431199999995,890.7354032547094,0.9794115920885138,15571.689999999999,2647.491998020334,15795.149360980467,0.9858526592010272,231.92,22.7477,0.5950327699206603,33.8632037524673,15.571689999999998,1.3480283333333332,8949.702181958357
2017-08-23 09:12:58,230.25,33.3646,7552.37,7682.19915,1406.375185845061,0.9831000020352244,232.95,22.5955,5251.83,5263.621725,352.1296849059691,0.9977597696764579,231.67,19.2849,4372.22,4467.7327829999995,918.8734906900509,0.9786216437644992,17176.420000000002,2677.378361441081,17383.836138974417,0.9880684483380864,231.62333333333333,25.081666666666667,0.5929166606703419,33.02385540567481,17.17642,1.3645045833333334,8951.06668654169
2017-08-23 09:17:58,231.02,38.8414,8832.76,8973.140228,1581.0111744550977,0.9843555071654899,233.67,29.2381,6813.9,6832.066827,497.8995065209909,0.9973409471160022,232.34,18.8994,4290.26,4391.086596,935.5803685257972,0.977038349439101,19936.92,3014.4910495018858,20163.529834181485,0.9887614006056948,232.34333333333333,28.992966666666664,0.5709940748604739,34.81384565682021,19.936919999999997,1.5463891666666663,8952.613075708356
2017-08-23 09:22:58,230.46,39.6685,9004.4,9142.00251,1580.1868664326703,0.9849483185057668,233.08,34.2443,7957.89,7981.661444000001,615.553535069193,0.997021742381986,231.85,18.7464,4257.8,4346.3528400000005,872.8815324980079,0.9796259431160218,21220.09,3068.621933999871,21440.817619249625,0.9897052610973448,231.79666666666665,30.8864,0.5766548267878363,39.30532532117695,21.22009,1.7148754166666662,8954.327951125022
2017-08-23 09:27:58,230.54,39.7887,9035.39,9172.886897999999,1582.2710233711678,0.985010509828702,233.05,34.8216,8092.22,8115.173879999999,609.9365329558804,0.9971714863613004,232.02,18.7107,4254.33,4341.256614,864.3987735407457,0.9799766238835842,21381.940000000002,3056.6063298677936,21599.31018387828,0.9899362441657733,231.87,31.107,0.5735972743347619,39.85051596103771,21.381940000000004,1.7750845833333333,8956.103035708355
2017-08-23 09:32:58,230.15,39.6413,8990.17,9123.445195,1553.7360127346542,0.9853920101286913,232.73,34.8349,8084.05,8107.126276999999,611.2545040520068,0.9971535811566835,231.82,18.779,4267.9,4353.34778,858.2927726777925,0.9803719380306435,21342.120000000003,3023.2832894644534,21555.19259813642,0.9901150223007129,231.5666666666667,31.085066666666666,0.6117748668490077,39.58835539465896,21.34212,1.7801691666666666,8957.883204875021
2017-08-23 09:37:58,229.54,46.1541,10292.1,10594.212114,2511.972911164518,0.9714832862747041,232.13,42.8401,9919.2,9944.472413,708.5216531045555,0.9974586471810248,231.34,26.3228,5852.7,6089.516552,1681.6998980442288,0.9611107794883615,26064.000000000004,4902.194462313302,26521.0031210423,0.9827682565792656,231.00333333333333,38.439,0.6334684925181476,31.52059106636489,26.064000000000004,1.9752550000000002,8959.85845987502
2017-08-23 09:42:58,230.48,44.7593,10095.51,10316.123464,2122.0464566996097,0.9786146933225576,233.24,41.8493,9739.68,9760.930732,643.7408271207086,0.9978228785160485,232.31,24.6042,5528.28,5715.801702,1452.0707070201838,0.9671924059341693,25363.47,4217.857990840503,25711.785944811327,0.9864530629821295,232.01,37.07093333333333,0.6594543338649201,33.6294023709501,25.36347,2.14281125,8962.00127112502
2017-08-23 09:47:58,231.1,43.6241,9898.17,10081.52951,1914.0187857230756,0.9818123321646657,233.62,41.0722,9576.65,9595.287364000002,597.7577897761815,0.9980576544200306,232.7,24.5685,5548.89,5717.08995,1376.5672029693994,0.9705794466291371,25023.71,3888.3437784686566,25324.005992410755,0.9881418448368418,232.47333333333336,36.421600000000005,0.5907487597143887,32.54414962549696,25.023709999999998,2.0994658333333334,8964.100736958353
2017-08-23 09:52:58,230.76,46.6839,10499.48,10772.776764,2411.1488831215574,0.9746307966843524,233.24,43.746,10178.22,10203.317040000002,715.2036425763009,0.9975403057749147,232.54,27.6351,6172.1,6426.266154,1789.4351824097869,0.9604488597407695,26849.799999999996,4915.787708107645,27296.09365515846,0.9836499075363436,232.17999999999998,39.355,0.6115944525798895,29.779951721509327,26.849799999999995,2.1613962499999997,8966.262133208353
2017-08-23 09:57:58,232.45,44.2476,10068.66,10285.354619999998,2100.144153041716,0.9789317307952967,234.78,42.5651,9971.62,9993.434178,659.9403348928654,0.9978171489788744,234.17,24.1655,5480.19,5658.835135,1410.6497258392942,0.9684307581440079,25520.469999999998,4170.734213773876,25859.029620286292,0.9869074893660861,233.79999999999998,36.99273333333334,0.5774165953806648,34.67500824486252,25.520469999999996,2.182094583333333,8968.444227791686
2017-08-23 10:02:58,232.69,44.4815,10135.05,10350.400235,2100.3681872919456,0.9791940185779685,235.06,46.6234,10932.26,10959.296403999999,769.3302042213734,0.9975330164452774,234.44,23.6343,5374.78,5540.8252919999995,1346.285581913022,0.9700323898969093,26442.089999999997,4215.9839734263405,26776.083440867293,0.9875264266484345,234.06333333333336,38.246399999999994,0.5867357837622423,38.20516440763051,26.442089999999997,2.1651066666666665,8970.609334458353
2017-08-23 10:07:58,232.58,45.4027,10323.96,10559.759966000001,2219.0945130697737,0.9776699501921233,235,47.0633,11032,11059.8755,784.7433182259342,0.9974795828397888,234.36,23.5105,5343.08,5509.92078,1345.6311216213062,0.9697199312546195,26699.04,4349.468952917014,27051.000297474937,0.9869890098848659,233.98000000000002,38.65883333333334,0.5983417386101401,39.18466241005722,26.69904,2.21421375,8972.823548208353
2017-08-23 10:12:58,232.31,56.474,12680.02,13119.47494,3367.1524320838207,0.9665036183223961,234.96,50.61,11862.85,11891.3256,822.4441638891695,0.9976053468757091,234.25,24.5904,5544.38,5760.3012,1562.3444979649767,0.9625156406751786,30087.250000000004,5751.941093937967,30632.13082550139,0.9822121148344087,233.84,43.891466666666666,0.6542935340403699,43.974531116147105,30.087250000000004,2.366095416666667,8975.189643625019
2017-08-23 10:17:58,230.67,56.8727,12781.99,13118.825708999999,2953.6959259577325,0.9743242484905553,233.26,46.9033,10881.04,10940.663758,1140.6541912493353,0.9945502613626708,232.6,28.8902,6605.09,6719.86052,1236.6533468012262,0.9829206990742718,30268.12,5331.003464008294,30733.998865550646,0.9848415799197271,232.17666666666665,44.22206666666667,0.6489311300302905,34.67017220663591,30.26812,2.5148070833333334,8977.704450708352
2017-08-23 10:22:58,229.64,68.2678,15354.49,15677.017591999998,3163.6240958396834,0.9794267251339576,232.25,48.1225,11127.86,11176.450625000001,1041.047738320828,0.9956524099975612,231.55,39.3317,9017.3,9107.255135,1276.8699244574082,0.9901226951846013,35499.649999999994,5481.54175861792,35920.362611949946,0.9882876290394131,231.14666666666668,51.90733333333333,0.6518227964928569,31.518603665506483,35.499649999999995,2.740323749999999,8980.444774458352
2017-08-23 10:27:58,229.39,68.9459,15469.35,15815.500000999999,3290.782712232904,0.9781132432753874,231.99,43.6451,10104.39,10125.226749,649.2452899829975,0.997942095568175,231.26,36.1249,8218.35,8354.244373999998,1500.7072792555546,0.983733493070549,33792.09,5440.735281471456,34227.283663345945,0.9872851825570956,230.88,49.57196666666666,0.6453568953568992,39.08243839428064,33.792089999999995,2.887155833333333,8983.331930291686
2017-08-23 10:32:58,229.27,65.9831,14788.49,15127.945337,3186.737146229668,0.9775610415401385,231.84,42.455,9820.62,9842.7672,659.91588024219,0.9977499010644081,231.2,26.1936,5883.41,6055.96032,1435.3195356137614,0.971507356243708,30492.52,5281.972562085619,30946.61548694825,0.9853264895109527,230.76999999999998,44.87723333333333,0.6499978333405433,47.030231364530046,30.49252,2.6785254166666665,8986.010455708352
2017-08-23 10:37:58,229.12,64.8415,14598.59,14856.48448,2756.1388057173103,0.9826409484459678,231.57,54.1824,12518.32,12547.018368,848.1357818942489,0.9977127340410059,230.99,33.6945,7574.65,7783.092555,1789.1917441114124,0.9732185434610959,34691.56,5393.4663317229715,35108.31545809381,0.9881294373524909,230.56000000000003,50.90613333333334,0.6245662734212465,33.81052970696394,34.691559999999996,2.7160033333333335,8988.726459041685
2017-08-23 10:42:58,230.12,63.174,14200.96,14537.60088,3110.397792015804,0.9768434363566046,232.55,57.4124,13326.25,13351.25362,816.7215945859881,0.9981272455222823,232.04,38.1562,8586.68,8853.764647999998,2158.257403502775,0.9698337759564988,36113.89,6085.376790104567,36623.01000204166,0.9860983572346108,231.57000000000002,52.914199999999994,0.6261605562033151,27.89043394778717,36.11389,2.950227083333333,8991.676686125018
2017-08-23 10:47:58,230.19,59.1673,13295.78,13619.720786999998,2952.800113018125,0.9762153136568557,232.55,56.439,13097.84,13124.88945,842.2056810074988,0.9979390721649087,232.06,40.0524,9097.25,9294.559944,1904.9637765871807,0.9787714593064332,35490.87,5699.969570612804,35945.67437763287,0.9873474518003237,231.6,51.88623333333334,0.6088082901554389,22.807270008036824,35.49087,2.983531666666667,8994.660217791685
2017-08-23 10:52:58,229.37,57.7145,13024.44,13237.974865,2368.1092062596636,0.9838695217978872,231.64,54.4239,12567.93,12606.752196,988.6032806190761,0.9969205235895477,231.15,41.0054,9364.5,9478.398210000001,1464.9820399346972,0.9879833904973696,34956.87,4821.694526813437,35287.837824196635,0.9906209095086668,230.72,51.04793333333333,0.5851248266296786,19.67275201477304,34.95687,2.9353225000000003,8997.595540291684
2017-08-23 10:57:58,228.63,57.341,12887.46,13109.87283,2404.6081525213713,0.9830347072863252,230.82,54.4838,12536.11,12575.950716,1000.2412104891874,0.9968319917197742,230.46,35.3605,8002.55,8149.180830000001,1538.9417459863453,0.9820066785780233,33426.12,4943.791108996904,33789.74058473662,0.9892387281333297,229.97,49.06176666666667,0.582684698004089,27.926566036146276,33.426120000000004,2.8492912500000003,9000.444831541685
2017-08-23 11:02:58,228.45,58.6668,13204.1,13402.43046,2297.147236277159,0.9852019034463992,230.67,54.2733,12478.49,12519.222111,1009.0637167450269,0.9967464343520026,230.24,37.9453,8600.94,8736.525872,1533.2043009740607,0.984480573401088,34283.53,4839.415253996247,34623.4078227651,0.9901835826067465,229.78666666666666,50.29513333333333,0.5816989671579463,24.5547282904774,34.28353,2.821235416666666,9003.266066958351
2017-08-23 11:07:58,228.43,57.3553,12883.14,13101.671179,2382.9585441293952,0.9833203584478388,230.61,54.144,12444.59,12486.14784,1017.874066000629,0.9966716844512391,230.28,38.228,8680.71,8803.14384,1463.084195673635,0.9860920323210348,34008.44,4863.916805803659,34354.50011173761,0.9899267894857428,229.77333333333334,49.9091,0.5846341321882437,23.404749835200395,34.00844,2.84549875,9006.111565708352
2017-08-23 11:12:58,228.6,54.8844,12335.23,12546.57384,2293.1672354349457,0.9831552547575809,230.76,53.7499,12362.81,12403.326923999999,1001.7223604988088,0.9967333825635443,230.48,36.2066,8217.49,8344.897168,1452.6413337071253,0.9847323261826921,32915.53,4747.53092964088,33256.14477218904,0.989757839505381,229.9466666666667,48.280300000000004,0.5856430476632374,25.007508238349807,32.91553,2.7884987499999996,9008.900064458352
2017-08-23 11:17:58,228.5,60.5795,13639.76,13842.41575,2359.9620628832295,0.9853597989209362,230.7,53.6304,12328.81,12372.53328,1039.241910532647,0.9964661012413134,230.35,38.4163,8728.99,8849.194705,1453.6094753750153,0.9864163114263853,34697.56,4852.813448790892,35035.274628898886,0.9903607255123291,229.85,50.875400000000006,0.5873395692843133,24.489438903674476,34.697559999999996,2.817212083333333,9011.717276541685
2017-08-23 11:22:58,228.69,59.3541,13350.76,13573.689129,2449.9477531434827,0.9835763787662033,230.95,50.3957,11608.26,11638.886915,843.7940462922141,0.9973685701026507,230.53,33.616,7581.98,7749.49648,1602.5838427777794,0.9783835658958838,32541,4896.325642213476,32907.30444437218,0.9888685977002037,230.05666666666664,47.788599999999995,0.5940565367952734,29.656863770857477,32.541,2.8016066666666664,9014.518883208351
2017-08-23 11:27:58,228.32,62.9286,14138.74,14367.857952,2555.6551686895623,0.9840534370004607,230.57,49.187,11320.05,11341.04659,689.7867453428213,0.9981486197209952,230.13,38.0026,8573.52,8745.538338,1726.0346552221374,0.980330731928466,34032.31,4971.476569254521,34393.51251638521,0.9894979462707353,229.67333333333332,50.0394,0.589242692519807,25.758102615139272,34.032309999999995,2.7738879166666663,9017.292771125018
2017-08-23 11:32:58,228.24,61.1937,13608.97,13966.850088000001,3141.470502768672,0.9743764638594149,230.43,51.1472,11762.57,11785.849296,740.3989621303741,0.9980248096326922,230.09,37.5099,8331.3,8630.652891,2253.355195020678,0.9653151511501332,33702.84,6135.224659919724,34256.713293795234,0.9838316860976982,229.58666666666667,49.950266666666664,0.5865613566409187,24.90550600997792,33.702839999999995,2.822297916666666,9020.115069041683
2017-08-23 11:37:58,228.47,62.4881,14036.2,14276.656207,2609.214826891721,0.9831573861894846,230.64,48.2036,11096.53,11117.678304,685.4143493772793,0.9980977769439155,230.38,34.8309,7811.02,8024.342742,1837.9453203749204,0.9734155495523076,32943.75,5132.574496643921,33341.17551955989,0.9880800387698767,229.83,48.507533333333335,0.591741722142459,28.821433921603933,32.94375,2.77694125,9022.892010291684
2017-08-23 11:42:58,228.67,60.2126,13530.04,13768.815242,2553.094351317926,0.9826582579689467,230.87,48.164,11098.62,11119.62268,683.112465974943,0.9981112056942566,230.62,30.6243,6822.69,7062.5760660000005,1825.0703690367804,0.9660341971883548,31451.350000000002,5061.277186329649,31855.987562456154,0.9872979118395615,230.0533333333333,46.33363333333333,0.6013098411962411,33.90481644363453,31.45135,2.6831291666666663,9025.57513945835
2017-08-23 11:47:58,228.41,59.9683,13465.29,13697.359403,2510.7010636179903,0.9830573619212203,230.61,48.24,11103.24,11124.626400000001,689.4737427755957,0.9980775624069496,230.27,33.9407,7608.43,7815.5249890000005,1787.2391526551373,0.9735021013570455,32176.96,4987.413959048723,32561.189364648737,0.9881997748808927,229.76333333333332,47.383,0.5890118817914047,28.36945740033346,32.17696,2.651179583333333,9028.226319041683
2017-08-23 11:52:58,228.68,65.4145,14654.41,14958.987860000001,3003.2624506571874,0.9796391398368312,230.95,51.3934,11845.83,11869.30573,746.1435004815321,0.9980221480064614,230.51,32.5821,7189.83,7510.499870999999,2171.163946686433,0.9573037911580041,33690.07,5920.569897825153,34206.34392214306,0.9849070709422162,230.04666666666665,49.79666666666666,0.59408236010084,34.5697168485173,33.69007,2.744459583333333,9030.970778625016
2017-08-23 11:57:58,228.93,62.0319,13930.29,14200.962867,2759.414225123303,0.9809398229165865,231.31,49.9983,11541.57,11565.106773,737.4663422763574,0.9979648460267614,230.76,31.2341,6933.53,7207.580916,1968.599603725297,0.9619774069561067,32405.39,5465.480171124957,32863.06094314801,0.9860733927390462,230.33333333333334,47.754766666666676,0.609261939218525,34.59480135665341,32.40539,2.7539774999999995,9033.724756125017
2017-08-23 12:02:58,229.26,60.541,13634.4,13879.629659999999,2597.5481013355047,0.9823316856423964,231.39,49.9586,11534.28,11559.920454,769.5100937658493,0.9977819523843586,230.99,29.9787,6673.89,6924.779913,1847.0974829142854,0.9637692582071814,31842.57,5214.15567801564,32266.64971203987,0.9868570268117538,230.54666666666665,46.8261,0.5580938060262542,35.97865293073734,31.84257,2.6769983333333336,9036.40175445835
2017-08-23 12:07:58,229.95,63.3006,14301.02,14555.97297,2712.4114848176405,0.9824846493926953,232,52.4666,12142.94,12172.2512,844.2200141559437,0.997591965568374,231.65,31.3776,7026.04,7268.62104,1862.1529855333258,0.9666262639550128,33470,5418.78448450691,33905.812559051476,0.9871463762063672,231.20000000000002,49.04826666666667,0.540657439446379,36.02709711794097,33.47,2.721357083333333,9039.123111541683
2017-08-23 12:12:58,230.4,60.0483,13587.22,13835.12832,2607.3412324561655,0.982081241730037,232.53,51.9938,12059.05,12090.118314,866.1835509972555,0.9974302721286008,232.09,30.5821,6858.82,7097.799589,1826.2932987909085,0.9663304681960356,32505.089999999997,5299.81808224433,32934.31261789114,0.986967312089642,231.67333333333332,47.5414,0.5496244712382286,35.6726979011977,32.505089999999996,2.748962083333333,9041.872073625016
2017-08-23 12:17:58,231.4,64.2672,14602.33,14871.43008,2816.2725712240317,0.9819048955915879,233.65,51.8579,12085.06,12116.598335,873.6589770183779,0.997397096600215,233.13,31.4542,7058.82,7332.917646,1986.1373091048329,0.9626209294537057,33746.21,5676.068857347243,34220.234467891176,0.9861478310928596,232.7266666666667,49.193099999999994,0.5700535678478396,36.059731954278135,33.74621,2.7604708333333328,9044.632544458349
2017-08-23 12:22:58,228.98,63.3859,14270.21,14514.103382,2649.585541039172,0.9831961110114132,231.2,53.2546,12280.08,12312.46352,892.4086087273974,0.997369858603244,230.68,32.0452,7128.51,7392.186736000001,1956.7242830287416,0.9643303469708235,33678.8,5498.718432795311,34124.734047947735,0.9869322337480737,230.28666666666663,49.5619,0.5674087369365618,35.343076032194084,33.6788,2.809375416666667,9047.441919875017
2017-08-23 12:27:58,231.32,59.8576,13439.67,13846.260031999998,3330.7937739915055,0.9706353895521006,233.08,60.8779,14142.73,14189.420932,1150.1541342706114,0.9967094547251958,232.77,42.2299,9390.8,9829.853823000001,2904.9787506189714,0.9553346539118721,36973.2,7385.926658881088,37703.70579731348,0.980625092895629,232.39,54.321799999999996,0.46043289298162277,22.259755751834433,36.9732,2.943833333333333,9050.38575320835
2017-08-23 12:32:58,232.14,72.888,16180.63,16920.22032,4947.834726467826,0.9562895573454329,233.84,73.3362,17075.43,17148.937008,1586.1055511699237,0.9957136114054352,233.48,58.2529,12970.34,13600.887091999999,4093.2151145196576,0.9536392672231736,46226.399999999994,10627.155392157409,47432.23048401856,0.974577824578061,233.15333333333334,68.15903333333334,0.43462099333772464,14.533852446068545,46.22639999999999,3.4666499999999996,9053.85240320835
2017-08-23 12:37:58,232.63,77.5953,17195.66,18050.994638999997,5490.690723543495,0.9526156504887544,234.45,78.304,18272.61,18358.3728,1772.4490547487883,0.9953284094982535,233.77,64.4611,14414.99,15069.071347000001,4391.466106083073,0.9565944488589725,49883.26,11654.605884375356,51226.648012023164,0.9737756018760418,233.61666666666667,73.45346666666666,0.422344296211748,12.242263128946929,49.88326,4.004569166666666,9057.856972375017
2017-08-23 12:42:58,231.42,76.9877,17002.25,17816.493534,5324.559773780725,0.9542983285433723,233.35,78.5021,18244.24,18318.465034999997,1647.382184229688,0.9959480756243397,232.7,64.1146,14298.29,14919.467419999999,4260.212573609609,0.9583646384610692,49544.780000000006,11232.15453162002,50802.03264309995,0.9752519224588407,232.49,73.20146666666666,0.46023484881071075,12.413503554573587,49.54478,4.142835,9061.999807375018
2017-08-23 12:47:58,231.81,77.3358,17095.39,17927.211798,5397.458994587211,0.9536000462663803,233.78,78.3354,18234.93,18313.249812000002,1691.8766420215493,0.9957233253079592,233.19,63.9698,14274.31,14917.117662,4331.797936867826,0.9569080517721266,49604.63,11421.133573476587,50902.4715464789,0.9745033687550153,232.92666666666665,73.21366666666667,0.4794069664271928,12.625875861064195,49.60463,4.131225416666666,9066.131032791684
2017-08-23 12:52:58,231.54,75.7051,16706.2,17528.758854,5306.624965237641,0.953073753775083,233.47,78.2922,18203.98,18278.879933999997,1653.0468236525405,0.9959023783584968,232.86,69.6098,15642.62,16209.338028000002,4248.656121830405,0.9650375587811758,50552.8,11208.327910720585,51780.422964613164,0.9762917547921128,232.62333333333333,74.5357,0.4657027813203073,6.6087794171115295,50.552800000000005,4.173226249999999,9070.304259041684
2017-08-23 12:57:58,231.75,76.7636,16957.34,17789.9643,5378.796326286627,0.9531969662243786,233.63,77.9752,18145.05,18217.345976,1621.3743882223507,0.9960314759298503,233.04,75.2087,17022.12,17526.635447999997,4174.970758303591,0.9712143583121329,52124.509999999995,11175.141472812567,53308.989201423385,0.9777808729978364,232.80666666666664,76.64916666666666,0.4538816185103421,1.8792985355352843,52.124509999999994,4.27822125,9074.582480291685
2017-08-23 13:02:58,231.44,76.139,16779.84,17621.61016,5381.27440346757,0.9522308034080355,233.63,79.2547,18442.66,18516.275561,1649.4704529896376,0.9960242781677406,233.02,68.7132,15446.8,16011.549864,4214.9850305022965,0.9647285947458608,50669.3,11245.729886959503,51902.258170338355,0.9762446141304315,232.6966666666667,74.7023,0.5400449798736648,8.017289962959632,50.6693,4.283075416666666,9078.865555708351
2017-08-23 13:07:58,231.03,83.7576,18300.66,19350.518328,6287.161770359012,0.9457452089807401,233.23,86.9154,20176.43,20271.278742,1958.676668304656,0.9953210281794664,232.77,75.4721,16838.14,17567.640717,5009.894380323428,0.9584747474773849,55315.229999999996,13255.732818987097,56881.360062161584,0.9724667261744432,232.34333333333333,82.04836666666667,0.5652554409422834,8.015109786869617,55.31522999999999,4.416022083333333,9083.281577791684
2017-08-23 13:12:58,230.63,91.1268,19781.84,21016.573884,7097.54774806277,0.9412495161763731,232.81,95.2084,22068.34,22165.467604,2072.757522811959,0.9956180665467904,232.42,82.6918,18387.18,19219.228155999997,5593.777128200862,0.9567075145137791,60237.36,14764.08239907559,62020.30045764285,0.9712523086072354,231.95333333333335,89.67566666666666,0.5705170580289218,7.787917197902059,60.23736,4.814691249999999,9088.096269041684
2017-08-23 13:17:58,230.42,92.2654,20052.93,21259.793468,7061.077588946,0.9432325873806555,232.61,93.7527,21711.17,21807.815547000002,2050.8330412481387,0.9955683068397331,232.24,81.0932,17987.59,18833.084768,5579.577750204184,0.9551058799758279,59751.69,14691.488380398323,61531.32770132202,0.9710775345209431,231.75666666666666,89.03710000000001,0.5767543544234641,8.922011161639375,59.75169,4.99954375,9093.095812791684
2017-08-23 13:22:58,229.99,95.0787,20677.34,21867.150213,7114.764153667074,0.9455891507850593,232.2,93.5404,21626.58,21720.08088,2013.1942125243581,0.9956951873007943,231.82,80.7804,17885.43,18726.512328,5549.203337942846,0.9550860131738248,60189.35,14677.16170413428,61953.021953023446,0.971532107758024,231.33666666666667,89.79983333333332,0.5821241768850581,10.043931039218698,60.18935,4.997543333333334,9098.093356125017
2017-08-23 13:27:58,231.34,91.6651,19933.03,21205.804234,7236.05197810466,0.939979912105417,233.43,93.2753,21663.81,21773.253279,2180.342779331787,0.9949734990174594,233.14,81.7754,18201.4,19065.116756,5673.421803454409,0.9546964874616791,59798.24,15089.816560890857,61672.782253916,0.9696050318242782,232.63666666666666,88.90526666666666,0.5573784585404935,8.019622384575632,59.79824,4.9994829166666666,9103.092839041683
2017-08-23 13:32:58,231.26,92.1338,20042.77,21306.862587999996,7229.7831275228355,0.9406720448503793,233.32,93.2698,21654.82,21761.709736,2154.2472934919083,0.9950881738017499,233.06,82.0871,18248.91,19131.219526,5742.895120399092,0.9538811666030537,59946.5,15126.925541413835,61825.6155536318,0.9696061974182575,232.54666666666665,89.16356666666667,0.553293962502148,7.936500222250712,59.9465,4.989364166666666,9108.082203208349
2017-08-23 13:37:58,230.22,90.0031,19482.62,20720.513682,7054.587527385938,0.9402575775389505,232.13,93.1085,21519.27,21613.276105,2013.6341917200225,0.9956505388381055,231.93,82.0763,18200.38,19035.956259000002,5577.97441282777,0.9561053698783875,59202.270000000004,14646.196131933732,60987.04644666744,0.9707351552394293,231.42666666666665,88.39596666666667,0.5214034683412958,7.149270385262672,59.202270000000006,4.964532083333333,9113.046735291682
2017-08-23 13:42:58,227.4,88.2703,18933.99,20072.666220000003,6664.529380191007,0.9432722983822923,229.15,94.3392,21555.97,21617.827680000002,1634.206523446228,0.9971385802072412,229.05,85.78,18978.51,19647.909,5084.927359577623,0.9659302676941347,59468.47,13383.663263214858,60955.89689672384,0.9755983100495764,228.53333333333333,89.46316666666667,0.49591598599766296,5.450324994085095,59.46847,4.944614166666667,9117.991349458349
2017-08-23 13:47:58,228.72,93.0736,20008.41,21287.793792,7268.678958560058,0.9399005925883782,230.44,95.3121,21880.18,21963.720324,1913.8269614807753,0.9961964401855584,230.4,84.1343,18558.56,19384.54272,5598.245009813789,0.9573896205894095,60447.149999999994,14780.750929854623,62228.03661672846,0.9713812822394317,229.85333333333332,90.83999999999999,0.49306804338998456,7.381880228974014,60.44714999999999,4.996484166666666,9122.987833625015
2017-08-23 13:52:58,228.8,90.9215,19536.91,20802.8392,7146.136468956955,0.9391463257573034,230.48,94.9171,21795.26,21876.493208,1883.5064672228239,0.996286735390922,230.4,87.558,19406.96,20173.363200000003,5507.675222588424,0.9620091507597501,60739.13,14537.318158768201,62454.58776107766,0.9725327182105467,229.89333333333332,91.1322,0.4755828790163432,4.153197223374403,60.739129999999996,5.049428333333333,9128.037261958349
2017-08-23 13:57:58,227.45,93.9108,20238.56,21360.011459999998,6830.137531392116,0.9474976189923825,229.27,93.3471,21339.68,21401.689617,1627.9975307123723,0.9971025831086372,229.11,92.8372,20739.39,21269.930892,4720.9811033678125,0.975056764655519,62317.630000000005,13179.1161654723,63695.96621231139,0.9783606985767809,228.61,93.36503333333333,0.507414373824428,0.5845514612715453,62.31763,5.127365,9133.164626958349
2017-08-23 14:02:58,229.25,96.4238,20856.31,22105.15615,7324.770412769448,0.9435043054423301,231.05,95.7576,22035.88,22124.79348,1981.5345463177043,0.9959812741266773,230.79,97.8053,21974.86,22572.485187,5159.710795939469,0.9735241741417031,64867.05,14466.015755026621,66460.51299476388,0.9760239137051286,230.36333333333334,96.66223333333333,0.4832945057807278,1.1825369922137838,64.86705,5.299361666666667,9138.463988625015
2017-08-23 14:07:58,229.31,96.4161,20806.27,22109.175891,7477.619090745101,0.9410694501946418,231.11,97.2701,22387.51,22480.092811000002,2038.1287474234884,0.9958815645567664,230.96,96.8212,21716.03,22361.824352000003,5335.281566028211,0.971120676835911,64909.81,14851.0294041968,66587.05961822026,0.974811177609631,230.46,96.83579999999999,0.49900199600798645,0.4484911571960034,64.90981,5.407369166666666,9143.871357791682
2017-08-23 14:12:58,228.69,97.3828,21147.3,22270.472532,6983.240616545194,0.9495667399788605,230.58,94.1831,21651.18,21716.739198,1686.1690311322889,0.9969811675039116,230.37,94.6283,21247.28,21799.521471,4875.677282818259,0.9746672663556101,64045.759999999995,13545.086930495741,65462.42245695072,0.9783591501233804,229.88,95.39806666666668,0.5176613885505471,2.0804754254278985,64.04576,5.3731487499999995,9149.244506541683
2017-08-23 14:17:58,228.24,104.9705,22745.01,23958.466920000003,7528.124418248846,0.9493516457437835,230.28,93.0266,21351.86,21422.165448,1734.1415806920086,0.9967180979826405,229.92,97.2418,21827.67,22357.834656,4839.9992640634455,0.97628729865136,65924.54,14102.265263004301,67416.01337782988,0.9778765711126971,229.48,98.41296666666666,0.540352100400898,6.663281837183385,65.92454,5.415429166666666,9154.65993570835
2017-08-23 14:22:58,228.08,104.1254,22488.64,23748.921232,7633.631549540522,0.9469331166797648,230.12,92.2614,21159.18,21231.193368,1747.1901891343123,0.996608133760934,229.77,92.1636,20613.91,21176.430372000003,4848.496448597665,0.9734364875421223,64261.729999999996,14229.3181872725,65818.26067792694,0.976351081570757,229.32333333333335,96.18346666666666,0.5421748041339037,8.257067049638476,64.26173,5.424427916666666,9160.084363625017
2017-08-23 14:27:58,227.93,115.2416,24834.82,26267.017888000002,8554.995283231432,0.945475428763678,230.05,92.3118,21170.4,21236.32959,1672.0820240375501,0.9968954338497814,229.58,99.8977,22434.67,22934.513966000002,4762.091226315308,0.978205600225886,68439.89,14989.16853358429,70062.07045570588,0.9768465241584398,229.1866666666667,102.4837,0.5483157833498264,12.448711356049797,68.43989,5.529234166666666,9165.613597791684
2017-08-23 14:32:58,228.09,115.8066,24752.64,26414.327394,9220.819090938661,0.9370914364309177,230.11,96.3258,22089.88,22165.529838000002,1829.7307410841552,0.9965870503185397,229.6,109.2458,24571.81,25082.83568,5037.340476261359,0.9796264789787118,71414.33,16087.890308284175,73204.00770395213,0.9755521895578471,229.26666666666668,107.12606666666666,0.5132305902878787,10.081828823485843,71.41433,5.827259166666666,9171.44085695835
2017-08-23 14:37:58,228.24,112.1663,24099.29,25600.836312000003,8638.694425068978,0.9413477632644299,230.4,91.0757,20908.29,20983.84128,1779.045851048255,0.9963995495871384,229.81,105.8283,23877.85,24320.401623,4618.464515563709,0.9818032765305373,68885.43,15036.204791680942,70507.37493923787,0.9769960952221574,229.48333333333335,103.02343333333334,0.541796789890336,11.597102665639511,68.88543,5.845823333333334,9177.286680291683
2017-08-23 14:42:58,228.39,113.1438,24350.44,25840.912482,8649.209773660446,0.9423212131909731,230.52,91.2415,20958.87,21032.99058,1764.2168408301854,0.996475984728939,229.92,105.3399,23773.52,24219.749808,4627.745409129166,0.98157578787818,69082.83,15041.172023619798,70701.30307606093,0.9771082992017875,229.60999999999999,103.24173333333333,0.5313357432167585,11.623432642871805,69.08283,5.7486775,9183.035357791683
2017-08-23 14:47:58,227.91,116.8393,25167.69,26628.844863,8699.583829219739,0.9451288679431141,230.04,91.1901,20908.69,20977.370604,1696.1013948061627,0.9967259669814431,229.38,105.169,23686.14,24123.66522,4573.619523641817,0.9818632361206346,69762.51999999999,14969.304747667718,71350.46798290077,0.9777443928849727,229.10999999999999,104.39946666666667,0.5237658766531311,12.652714700969097,69.76252,5.785222916666665,9188.82058070835
2017-08-23 14:52:58,227.8,114.3418,24577.96,26047.062040000004,8623.996936108531,0.943598167127489,229.83,91.3454,20929.81,20993.913282,1639.343849238482,0.9969465777466575,229.23,106.2732,23932.89,24361.005635999998,4547.017906840004,0.9824261919890802,69440.66,14810.358692187016,71002.47873016012,0.9780033210376261,228.95333333333335,103.98680000000002,0.5037416649681169,12.15673527793914,69.44066000000001,5.8001325,9194.620713208351
2017-08-23 14:57:58,227.53,117.6563,25355.89,26770.337939,8586.607926076678,0.9471636128679802,229.73,91.3397,20923.9,20983.469280999998,1579.9974229949105,0.9971611328802557,229.03,106.2956,23918.02,24344.881267999997,4538.894494545686,0.9824660772299152,70197.81,14705.499843617275,71721.57453965109,0.9787544466301603,228.76333333333332,105.09719999999999,0.5391306881930321,13.090263108817357,70.19781,5.8182695833333336,9200.438982791684
2017-08-23 15:02:58,228.06,118.0358,25467.6,26919.244548,8720.497535979684,0.9460740978294707,230.2,91.0385,20895.12,20957.0627,1610.1047162626564,0.9970443043051067,229.51,109.1885,24649.13,25059.852635,4518.473672714747,0.9836103331898145,71011.85,14849.075924957087,72547.76286177018,0.9788289424624071,229.25666666666666,106.0876,0.5219768236474367,14.18554100573488,71.01185000000001,5.883735833333334,9206.322718625017
2017-08-23 15:07:58,228.01,117.9741,25461.1,26899.274541,8677.75072366629,0.9465348205280433,230.23,91.191,20930.14,20994.90393,1647.7956822159442,0.9969152547582054,229.44,105.7055,23824.25,24253.06992,4540.540990004266,0.9823189426569714,70215.48999999999,14866.087395886501,71771.96939197248,0.9783135476822157,229.2266666666667,104.95686666666666,0.5307701256398457,13.11573706786215,70.21548999999999,5.884472499999999,9212.207191125017
2017-08-23 15:12:58,228.01,120.9149,26015.19,27569.806349,9127.108599401055,0.9436116333455353,230.22,94.0347,21571.22,21648.668634,1829.5686202860554,0.9964224758894242,229.36,113.9296,25671.28,26130.893056,4879.442085495967,0.9824111233008751,73257.69,15836.119305183078,74949.79532182922,0.9774234830853982,229.1966666666667,109.62639999999999,0.5177504035835435,14.222577773237093,73.25769,5.978049166666666,9218.185240291683
2017-08-23 15:17:58,228.16,122.9872,26448.06,28060.759552,9375.838568979265,0.9425283000978121,230.38,95.0961,21817.44,21908.239518000002,1992.5537946206273,0.9958554626023053,229.54,111.3683,25049.51,25563.479582,5100.346762645752,0.9798943809526657,73315.01,16468.739126245644,75141.93276532374,0.9756870405366146,229.35999999999999,109.8172,0.5231949773282127,13.405095012438847,73.31501,6.107195833333333,9224.292436125017
2017-08-23 15:22:58,228.12,119.1247,25739.34,27174.726564,8715.052506586942,0.9471793557657524,230.39,91.5939,21037.92,21102.318621,1647.3534095036641,0.9969482680004692,229.63,105.7168,23850.19,24275.748784,4525.529359950899,0.9824697978304799,70627.45,14887.935276041506,72179.54911390138,0.9784966914734793,229.38,105.47846666666668,0.5493068270991328,13.163413448684949,70.62745,5.997602499999999,9230.290038625017
2017-08-23 15:27:58,228.33,118.5053,25628.81,27058.315149000002,8678.508897644972,0.947169469306265,230.58,91.5908,21054.98,21119.006664,1643.2466867991825,0.9969682918795068,229.75,109.5459,24762.57,25168.170525,4500.214947152948,0.9838843858516807,71446.36,14821.970531597102,72967.61725374575,0.9791516112078108,229.55333333333337,106.54733333333333,0.5329190021200697,14.037454402112356,71.44636,5.919742083333333,9236.20978070835
2017-08-23 15:32:58,228.18,117.973,25497.13,26919.07914,8633.260305856826,0.9471769025751302,230.48,91.3371,20985.58,21051.374808,1663.0734711662585,0.9968745600417985,229.66,107.1817,24186.23,24615.349222,4576.209753509563,0.9825670065401113,70668.94,14872.543530532646,72216.97606374272,0.9785640974169794,229.43999999999997,105.49726666666668,0.5491631799163017,13.422306675875964,70.66894,5.921470833333332,9242.131251541683
2017-08-23 15:37:58,228.15,118.8965,25701.94,27126.236475,8674.271469928788,0.9474937676550649,230.44,91.1565,20941.4,21006.10386,1647.4724328822037,0.9969197591123403,229.62,108.441,24484.81,24900.222420000002,4529.365941207513,0.9833169193032453,71128.15,14851.109844018505,72662.0202445652,0.978890344097198,229.40333333333334,106.16466666666668,0.5463448656660018,14.13668703335072,71.12814999999999,5.908212083333333,9248.039463625017
2017-08-23 15:42:58,229.46,119.2,25853.12,27351.632,8929.051423808925,0.9452130680904158,231.64,91.5473,21132.54,21206.016572,1763.7720942169979,0.9965351073007734,230.91,109.4014,24834.21,25261.877274,4628.656077366048,0.9830706455675737,71819.87,15321.479595391971,73435.96846102673,0.9779930939171257,230.67,106.71623333333332,0.5245588936575973,14.214269806499274,71.81987,5.956167499999999,9253.995631125017
2017-08-23 15:47:58,230.07,119.0334,25842.69,27386.014338,9063.61709722127,0.9436455294679909,232.12,91.2646,21106.34,21184.338952000002,1816.2127181650562,0.9963180842141578,231.45,107.9468,24531.09,24984.286859999997,4737.110228258209,0.9818607246010465,71480.12,15616.940043644534,73166.22425368954,0.9769551555941536,231.21333333333334,106.0816,0.4944928204832529,13.967549509057173,71.48012,5.970832916666666,9259.966464041683
2017-08-23 15:52:58,230.08,122.2834,26461.58,28134.964672000002,9558.295925440269,0.940522951014566,232.12,94.1446,21759.88,21852.844552,2013.5633586942308,0.9957458832520049,231.38,111.3023,25239.06,25753.126174,5119.898246094731,0.9800386884867207,73460.52,16691.75753022923,75333.0124720787,0.9751437993698617,231.19333333333336,109.24343333333333,0.48155944519738625,13.821273162719466,73.46052,6.039193333333333,9266.005657375017
2017-08-23 15:57:58,229.89,114.6892,24887.82,26365.900188,8703.855948439088,0.9439397032735213,231.87,90.2979,20868.38,20937.374073,1698.337201009417,0.9967047408734522,231.11,108.0543,24556.76,24972.429273,4537.37392082552,0.9833548723491863,70312.95999999999,14939.567070274024,71882.56400691906,0.978164329158209,230.95666666666668,104.34713333333333,0.46184709974455146,13.46393799669948,70.31295999999999,5.9905616666666655,9271.996219041685
2017-08-23 16:02:58,229.92,112.6621,24315.4,25903.270031999997,8929.766021050551,0.938700016251292,231.89,90.8715,20985.53,21072.192134999998,1909.1390712715947,0.9958873697408986,231.19,105.6691,23964.8,24429.639229,4742.95623204513,0.9809723252708457,69265.73,15581.861324367275,70996.73059208228,0.9756185872554062,231,103.06756666666666,0.4675324675324729,11.83307907725256,69.26572999999999,5.81577875,9277.811997791685
2017-08-23 16:07:58,229.24,117.9214,25541.01,27032.301736,8854.498592582684,0.9448329723985734,231.3,91.7685,21148.38,21226.054050000002,1814.2199175186875,0.996340626956992,230.54,111.3566,25247.72,25672.150564,4648.865386552452,0.9834672766139361,71937.11,15317.583896653823,73549.82101666277,0.9780732162992293,230.36,107.01550000000002,0.48619552005556715,14.24746882460953,71.93711,5.883451666666667,9283.695449458352
2017-08-23 16:12:58,229.59,117.8621,25537.07,27059.959539,8949.830504954669,0.9437216623770207,231.68,92.0571,21251.53,21327.788928,1801.9581616728835,0.9964244334817152,230.95,108.6461,24630.48,25091.816795,4789.438906953916,0.9816140537463223,71419.08,15541.227573581467,73090.45589227261,0.9771327751090233,230.74,106.18843333333332,0.49839646355205236,13.307789643128098,71.41908000000001,5.973174583333333,9289.668624041686
2017-08-23 16:17:58,229.92,112.7478,24347.53,25922.974176,8899.34677539104,0.9392259481761711,232.02,92.366,21356.46,21430.75932,1782.9922322228174,0.996533052380899,231.3,104.9113,23788.76,24265.98369,4788.82679847018,0.9803336350960845,69492.75,15471.165806084038,71194.0957802109,0.9761027124290859,231.08,103.3417,0.5019906525878591,10.620785220293456,69.49275,5.87132625,9295.539950291686
2017-08-23 16:22:58,229.99,111.7542,24129.93,25702.348458,8851.959921483767,0.9388219928397019,232.16,91.4683,21156.11,21235.280528,1831.9794678860042,0.9962717456030021,231.21,107.0123,24278.93,24742.313883,4766.094243717222,0.9812716027615194,69564.97,15450.033633086992,71260.00694895012,0.9762133485313238,231.12,103.4116,0.48892350294219256,11.549284606369119,69.56497,5.794071666666666,9301.334021958353
2017-08-23 16:27:58,229.88,110.9671,23925.86,25509.116948,8846.935668757893,0.9379336826426627,232.06,90.8277,20994.65,21077.476061999998,1866.7266863906077,0.9960703994275044,231.19,103.0452,23328.11,23823.019787999998,4830.688941273216,0.9792255645000434,68248.62,15544.351296421717,69996.43554589737,0.9750299349921708,231.04333333333332,101.61333333333334,0.503513049500091,10.61438787560689,68.24861999999999,5.742232916666667,9307.07625487502
2017-08-23 16:32:58,230.26,114.195,24533.3,26294.540699999998,9461.504200387819,0.9330187691774362,232.43,93.7361,21680.93,21787.081723,2148.069910356883,0.9951277677134732,231.55,107.8128,24381.97,24964.05384,5359.433089937662,0.9766831203084764,70596.2,16969.007200682365,72606.9601334253,0.9723062344198098,231.41333333333333,105.24796666666667,0.49838672505185644,10.937851847652489,70.5962,5.785200833333333,9312.861455708355
2017-08-23 16:37:58,230.6,110.4418,23844.9,25467.87908,8946.150503065632,0.9362734888562225,232.8,90.6319,21008.37,21099.106320000003,1954.6553265893363,0.9956995183291724,231.89,104.7684,23791.32,24294.744275999998,4920.131308596819,0.9792784698500689,68644.59,15820.937138251786,70444.17497707397,0.9744537432987235,231.76333333333332,101.94736666666667,0.5019488271081105,11.099322166568957,68.64459,5.801699583333332,9318.663155291688
2017-08-23 16:42:58,230.53,107.2511,23194.86,24724.596083,8561.782585881225,0.9381289757832765,232.74,91.1044,21096.93,21203.638056,2124.5732241915016,0.994967464747409,231.92,102.8659,23368.43,23856.659527999996,4801.737515734586,0.9795348746362845,67660.22,15488.093325807313,69410.27593460004,0.9747867889727311,231.73,100.40713333333333,0.5178440426358213,9.26501237959853,67.66022,5.679367083333333,9324.342522375022
2017-08-23 16:47:58,230.82,110.9654,23876.87,25613.033628,9269.442843675066,0.9322156190783258,233.05,92.14,21358.21,21473.227000000003,2219.5367510877472,0.9946437021319616,232.24,106.4836,24142.67,24729.751264,5356.499122599538,0.9762601225652182,69377.75,16845.47871736235,71393.5735782963,0.9717646354249857,232.03666666666666,103.19633333333333,0.5243424171467161,10.713881953170166,69.37775,5.709915416666666,9330.052437791688
2017-08-23 16:52:58,231.29,98.7793,20943.36,22846.664297,9129.388884816684,0.9166922456487478,233.34,82.364,19033.27,19218.81576,2664.115673900895,0.9903456195055381,232.46,106.4138,24182.11,24736.951947999998,5209.831823155224,0.9775703187213064,64158.740000000005,17003.336381872803,66373.61950732174,0.9666301231760096,232.36333333333334,95.85236666666667,0.46192026854495916,14.072022565257472,64.15874000000001,5.564020416666666,9335.616458208355
2017-08-23 16:57:58,230.35,101.0296,21537.8,23272.16836,8815.72409596541,0.9254745697448195,232.37,88.6563,20390.47,20601.064431000003,2938.126761954531,0.9897774975800229,231.57,106.0407,24070.53,24555.844899,4857.890923316862,0.9802362777173362,65998.8,16611.741781236804,68057.26681586978,0.9697539012044225,231.42999999999998,98.57553333333334,0.4666637860260054,10.062571307417057,65.9988,5.423230833333333,9341.039689041689
2017-08-23 17:02:58,229.91,91.6916,19392.83,21080.815756,8265.527056970885,0.9199278730226763,231.94,82.6883,18965.63,19178.724302,2851.0251761822997,0.9888890262644958,230.98,103.11,23378.3,23816.3478,4546.813350090896,0.9816072638979516,61736.76000000001,15663.365583244082,63692.766910316874,0.9692899679947797,230.94333333333336,92.49663333333332,0.4474402089978897,11.474327534083237,61.73676000000001,5.322315,9346.362004041688
2017-08-23 17:07:58,229.76,94.6425,19904.54,21745.0608,8755.395855362369,0.9153591329576785,231.83,83.9131,19208.29,19453.573973000002,3079.470019156386,0.9873913156862366,230.83,105.6122,23880.76,24378.464126000003,4900.899403687978,0.9795842706321604,62993.59,16735.76527820673,65178.81726861365,0.9664733519234027,230.8066666666667,94.7226,0.45348199069930506,11.496306055788166,62.99359,5.197097916666666,9351.559101958355
2017-08-23 17:12:58,229.98,99.5467,21068.94,22893.750066,8956.760539440309,0.9202922168391248,232.15,88.0787,20218.26,20447.470205,3053.0313389749026,0.9887902903047657,231.05,109.3949,24771.14,25275.691645000003,5025.058331355258,0.9800380677179288,66058.34,17034.85020977047,68219.42835604031,0.9683215118021585,231.06000000000003,99.00676666666668,0.47173894226606716,11.037696750020128,66.05834,5.377163749999999,9356.936265708355
2017-08-23 17:17:58,230.09,98.8706,20846.71,22749.136354,9107.02404898463,0.9163736888998208,232.33,88.9339,20443.28,20662.012987,2998.5135511710832,0.9894137620019104,231.14,108.1449,24438,24996.612186,5254.9763821813385,0.9776524841909231,65727.98999999999,17360.513982337052,67982.02788363273,0.9668436209715447,231.18666666666664,98.64979999999998,0.4945498587000578,9.848879571980879,65.72798999999999,5.491097083333333,9362.427362791688
2017-08-23 17:22:58,230.31,93.3583,19738.38,21501.350073,8526.688098980583,0.9180065406584016,232.68,80.2494,18535.34,18672.430392,2258.501234997491,0.9926581388109641,231.4,102.2225,23141.02,23654.2865,4900.863514084242,0.9783013324033258,61414.740000000005,15686.052848062316,63386.29617843122,0.9688961763457306,231.46333333333334,91.9434,0.5256412102708861,12.71869432716215,61.41474,5.29761375,9367.72497654169
