DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-23 17:27:58,230.98,87.2296,18288.13,20148.293008,8455.649723074013,0.9076763968410917,233.22,82.2417,18964.69,19180.409273999998,2868.559415812257,0.9887531454142422,231.99,103.2848,23463.06,23961.040752,4859.659386768247,0.9792170650200812,60715.880000000005,16183.868525654518,62835.783472716175,0.966262798750068,232.06333333333336,90.9187,0.4984271535069325,13.601272345513083,60.715880000000006,5.088775833333333,9372.813752375023
2017-08-23 17:32:58,231.55,85.837,17968.84,19875.557350000003,8494.620004893632,0.9040672260695118,233.89,81.6347,18825.53,19093.539983,3187.8973166524092,0.9859633162190655,232.78,98.4871,22361.88,22925.827138,5053.698925248441,0.9754012304722804,59156.25,16736.216246794484,61478.14935667768,0.9622321201764432,232.74,88.65293333333334,0.51130016327232,11.092883559408442,59.15625,4.994672083333333,9377.808424458357
2017-08-23 17:37:58,231.15,89.4072,18799.14,20666.474280000002,8584.607994911683,0.9096442743595061,233.67,86.0425,19879.74,20105.550975,3004.8490046462107,0.9887687248521178,232.49,103.0498,23417.97,23958.048002000003,5058.334226327503,0.9774573453582314,62096.850000000006,16647.791225885398,64289.717160858374,0.9658908569255076,232.43666666666664,92.83316666666667,0.5535558073166741,11.005369848060768,62.09685,5.0522124999999996,9382.860636958358
2017-08-23 17:42:58,231.91,86.9186,18333.6,20157.292525999997,8378.27864293946,0.909526910737258,234.6,82.7689,19172.43,19417.58394,3075.7915992547296,0.9873746424499813,233.28,98.4686,22412.22,22970.755008,5034.677776100176,0.9756849521138735,59918.25,16488.748018294365,62145.599154512194,0.9641591812643989,233.26333333333332,89.38536666666666,0.580174052215661,10.161879591775097,59.91825,5.0839625,9387.944599458358
2017-08-23 17:47:58,232.14,86.735,18141.74,20134.6629,8733.95213342942,0.9010202996743493,234.78,77.5772,17927.41,18213.575016000003,3215.9424054792216,0.9842883664657479,233.34,108.9909,24793.87,25431.936606,5661.043186083527,0.9749108132862574,60863.020000000004,17610.937724992167,63359.70589478737,0.9605950523360499,233.42,91.10103333333335,0.5826407334418703,19.63739159929029,60.863020000000006,5.032552916666667,9392.977152375026
2017-08-23 17:52:58,230.55,77.777,16341.09,17931.48735,7382.886711518063,0.9113070032085209,233.26,65.771,15131.94,15341.74346,2528.5340078497557,0.9863246663883403,231.83,98.5947,22320.25,22857.209301000003,4925.287500970986,0.9765080988702978,53793.28,14836.708220338805,55801.83584770191,0.9640055597241677,231.88,80.71423333333333,0.5951354148697583,22.152804936923573,53.793279999999996,4.777345833333333,9397.75449820836
2017-08-23 17:57:58,229.46,78.4974,16581.61,18012.013404,7034.403789503107,0.9205861459284532,232.28,62.5339,14319.56,14525.374292,2436.534368543677,0.9858307064683796,230.76,98.0419,22117.41,22624.148844,4761.542376936962,0.9776018604061479,53018.58,14232.480534983744,54895.65854778583,0.9658064299173702,230.83333333333334,79.69106666666666,0.6267148014440397,23.027466064786864,53.01858,4.450494166666666,9402.204992375027
2017-08-23 18:02:58,230.53,73.766,15486.39,17005.275980000002,7025.036364593784,0.9106814860407809,233.43,60.3223,13836.23,14081.034489,2614.2439954043116,0.9826145948870987,231.84,93.2849,21061.21,21627.171216,4915.279050275668,0.9738310105215565,50383.83,14554.559410273763,52443.92743775097,0.9607180938117911,231.93333333333337,75.79106666666667,0.6453003736705839,23.081656061488328,50.38383,4.30843375,9406.513426125028
2017-08-23 18:07:58,230.44,74.5077,15573.99,17169.554388,7228.03108476922,0.907070134032415,233.26,60.7964,13914.87,14181.368263999999,2736.347697622931,0.9812078595634164,231.76,95.8192,21579.1,22207.057792,5243.649394002991,0.9717226028823044,51067.96,15208.028176395143,53284.33784495805,0.958404703246814,231.82000000000002,77.0411,0.6211715986541149,24.374132768093908,51.06796,4.227157916666666,9410.740584041694
2017-08-23 18:12:58,230.4,71.9205,15027.56,16570.483200000002,6982.36019751791,0.9068872535955981,233.3,58.346,13327.88,13612.121799999999,2767.214231611861,0.979118479530502,231.78,79.7577,17694.78,18486.239706,5351.244642070761,0.9571865496397777,46050.22,15100.81907120053,48462.94975204804,0.9502149628862391,231.82666666666668,70.00806666666666,0.6355322942428233,16.658175581671067,46.05022,4.046590833333333,9414.787174875028
2017-08-23 18:17:58,230.15,65.8539,14175.56,15156.275085,5363.410588290977,0.9352931324154572,233.17,50.9931,11713.45,11890.061126999999,2041.7254226013054,0.985146323041271,231.5,75.092,16923.06,17383.798,3975.7355471917244,0.9734961255302209,42812.07000000001,11380.871558084007,44298.956817362036,0.966435173101429,231.60666666666665,63.97966666666667,0.6749949627241585,20.29795924746925,42.812070000000006,3.7025954166666666,9418.489770291695
2017-08-23 18:22:58,229.92,48.5752,10571.15,11168.409984,3603.3552764348524,0.946522380101049,232.92,44.0894,10132.47,10269.303048,1670.8191975082452,0.9866755273108189,231.46,56.3881,12652.93,13051.589626,3201.1488844805135,0.969455090343491,33356.55,8475.323358423611,34416.42825646411,0.9692042925382578,231.4333333333333,49.68423333333334,0.6538960103701519,13.492945783605387,33.356550000000006,3.1736925,9421.663462791696
2017-08-23 18:27:58,230.17,31.4254,7052.11,7233.184318,1608.3220840556544,0.9749661684205404,233.55,31.355,7278.58,7322.96025,804.9968985530713,0.993939575187507,231.84,48.0413,11035.22,11137.894992,1508.8487016326976,0.9907814724349845,25365.909999999996,3922.167684241423,25667.34870358463,0.9882559469984317,231.85333333333335,36.94056666666666,0.7317844614411373,30.050251891100764,25.365909999999996,2.4467691666666664,9424.110231958362
2017-08-23 18:32:58,230.42,35.3494,7972.47,8145.208748,1668.5765333348418,0.9787925941072517,233.8,32.2613,7489.05,7542.69194,897.9597982320557,0.99288822340529,232.1,45.9107,10533.42,10655.873469999999,1610.8080308496765,0.9885083592307333,25994.940000000002,4177.344362416574,26328.446811876573,0.9873328337877445,232.10666666666668,37.840466666666664,0.7295496323529388,21.32699209135899,25.994940000000003,2.1400354166666666,9426.25026737503
2017-08-23 18:37:58,230.57,29.1298,6583.05,6716.457985999999,1332.0137293598611,0.9801371517132871,234.04,30.5156,7098.66,7141.871023999999,784.441156397851,0.9939496213450523,232.48,32.1665,7407.85,7478.0679199999995,1022.3786938474005,0.9906101521474281,21089.559999999998,3138.8335796051124,21321.862424142422,0.9891049656206677,232.36333333333334,30.603966666666665,0.7717798275689011,5.105656238461467,21.08956,1.9618541666666665,9428.212121541696
2017-08-23 18:42:58,230.14,32.9808,7470.6,7590.201312,1342.122049847375,0.9842426693201257,233.76,30.2971,7041.63,7082.250096,757.4386875463961,0.9942645210986065,232.07,36.6172,8446.22,8497.753604,934.4431635444633,0.9939356203531551,22958.449999999997,3034.0039009382344,23158.05704443722,0.9913806653099522,231.99,33.298366666666666,0.7974481658692283,9.966955336147612,22.958449999999996,1.8353337499999998,9430.047455291695
2017-08-23 18:47:58,230.1,28.1379,6361.51,6474.53079,1204.4664671787327,0.9825437867753194,233.81,30.3948,7062.28,7106.608188,792.5157029035125,0.9937623987664254,232.11,29.0456,6679.35,6741.774216000001,915.3158782750447,0.9907406842768701,20103.14,2912.29804835729,20312.993816325197,0.9896689863531322,232.00666666666666,29.192766666666667,0.8218154650728426,4.1175725036909805,20.10314,1.7942329166666664,9431.841688208362
2017-08-23 18:52:58,230.32,29.6501,6707.96,6829.011031999999,1280.1032433275439,0.9822740025703915,233.96,31.4056,7294.1,7347.654176,885.509503105551,0.9927113913206577,232.32,35.9197,8276.96,8344.864704,1062.402977436065,0.9918626956327463,22279.02,3228.01572386916,22511.659593951455,0.9896658177074621,232.19999999999996,32.32513333333333,0.80964685615847,11.12003662784582,22.27902,1.7659233333333335,9433.607611541694
2017-08-23 18:57:58,230.65,26.6632,5989.86,6149.86708,1393.7152801299594,0.9739820262912088,234.3,33.7722,7829.29,7912.82646,1146.7522321653148,0.989442905082996,232.82,31.5675,7219.8,7349.545349999999,1374.8835629632852,0.9823464794322279,21038.95,3915.351075258559,21400.172689607632,0.9831205712754342,232.59,30.66763333333333,0.8340857302549541,13.057523186769107,21.03895,1.8049154166666668,9435.412526958362
2017-08-23 19:02:58,230.48,20.8821,4732.91,4812.906408,873.8598423474222,0.983378773402485,234.27,29.6933,6911.08,6956.249391,791.4409790931198,0.99350664582865,232.69,36.7674,8508.13,8555.406306,898.1653321324517,0.9944741016020658,20152.12,2563.466153572994,20314.50957357608,0.9920062272245396,232.48000000000002,29.11426666666667,0.8602890571232055,28.27537015071649,20.15212,1.7162945833333332,9437.128821541695
2017-08-23 19:07:58,229.82,5.4158,1166.17,1244.659156,434.99878817605,0.9369392370420164,233.92,17.1059,3969.01,4001.4121279999995,508.19153673145917,0.9919023267377873,231.84,15.492,3519.56,3591.66528,716.0704504149575,0.9799242762399061,8654.74,1659.2607753224665,8812.358979758128,0.982113872106189,231.86,12.671233333333333,0.8884671784697549,57.25909343210475,8.65474,1.2002858333333333,9438.329107375028
2017-08-23 19:12:58,231.02,12.2473,2742.24,2829.371246,696.7506225986414,0.9692047319265079,235.43,19.8964,4628.07,4684.209452,723.0396014784676,0.9880151704198388,232.91,23.5919,5465.43,5494.7894289999995,567.2616540452373,0.9946568600345178,12835.74,1987.0518781223464,12988.633358207842,0.9882286801088872,233.12,18.57853333333333,0.9909059711736454,34.07821930687028,12.83574,0.8954366666666665,9439.224544041694
2017-08-23 19:17:58,230.03,13.2022,2984.75,3036.902066,560.3941434161044,0.9828272150808303,234.56,16.8365,3909.1,3949.16944,561.1385353278783,0.9898537045298315,232.05,19.6297,4500.23,4555.071885,704.705487858195,0.9879602591606519,11394.08,1826.2381666021777,11539.506267061623,0.987397531255152,232.21333333333337,16.55613333333333,1.0105649977032478,20.257950729236292,11.39408,1.0095758333333333,9440.234119875027
2017-08-23 19:22:58,229.57,13.2772,2996.59,3048.046804,557.7075320224885,0.9831181056890359,234.19,16.7033,3871.81,3911.7458269999997,557.5327245569646,0.9897907919465648,231.79,16.4063,3732.56,3802.8162770000004,727.603932793209,0.9815251981998392,10600.96,1842.8441893726622,10759.945521604865,0.9852243190929137,231.85,15.462266666666666,1.0092732370066868,14.13160640527046,10.600959999999999,0.9164599999999999,9441.150579875028
2017-08-23 19:27:58,229.93,15.6621,3553.4,3601.186653,584.7168115809078,0.9867303037569044,234.54,17.2551,4003.43,4047.0111539999994,592.3238267201542,0.9892312740584062,232.15,20.4887,4687.88,4756.451705,804.7446350224467,0.985583432934278,12244.71,1981.7852733235086,12404.047559311513,0.9871543898433458,232.20666666666668,17.80196666666667,1.004851999655471,15.09233998490803,12.24471,0.9519029166666666,9442.102482791694
2017-08-23 19:32:58,230.69,12.0884,2728.93,2788.672996,574.1412140925049,0.9785765501779184,235.5,16.4217,3828.15,3867.31035,548.9598534657357,0.9898740089478466,233.03,13.4211,3054.83,3127.518933,670.3643392763801,0.9767582756308769,9611.91,1793.4654068346208,9777.797912291522,0.9830342257244868,233.07333333333335,13.977066666666667,1.0411601498812884,17.490317472431034,9.61191,0.9106924999999999,9443.013175291693
2017-08-23 19:37:58,230.55,9.3742,2097.19,2161.22181,522.1817843621853,0.9703724024513708,235.42,16.7954,3907.75,3953.973068,602.8208357126772,0.9883097160235893,232.91,19.9404,4572.94,4644.318564,811.1193995430198,0.9846309931120392,10577.880000000001,1936.1220196178824,10753.609336834274,0.9836585716172199,232.96,15.37,1.055975274725266,39.009759271307736,10.57788,0.84124125,9443.854416541693
2017-08-23 19:42:58,230.52,9.3927,2101.13,2165.205204,522.8444305227708,0.970406867727074,235.47,17.0325,3961.91,4010.642775,623.3174316186736,0.9878491359779605,233.03,15.5427,3547.99,3621.915381,728.0370780560385,0.9795894234890741,9611.029999999999,1874.198940197483,9792.064099480627,0.9815121615175875,233.00666666666666,13.9893,1.0672083774426986,32.857970019943814,9.61103,0.8412045833333333,9444.695621125027
2017-08-23 19:47:58,230.65,12.2783,2775.13,2831.989895,564.6416992058874,0.9799222818201475,235.6,16.8443,3918.32,3968.51708,629.2028225077553,0.9873511745097492,233.03,19.8779,4565.07,4632.147037,785.443866541637,0.9855192340691667,11258.52,1979.2883882552796,11431.179078042745,0.9848957769916847,233.09333333333333,16.3335,1.0753918315982127,24.827501760186127,11.25852,0.8695645833333333,9445.565185708361
2017-08-23 19:52:58,230.42,10.0464,2241.39,2314.8914879999998,578.6998091539809,0.9682484088861102,235.53,17.3634,4038.14,4089.6016019999997,646.7353426873816,0.9874164754887536,233.07,14.3086,3279.59,3334.905402,604.8830235580912,0.9834132020755892,9559.119999999999,1830.3181753994536,9732.771434570812,0.982158069185309,233.00666666666666,13.906133333333331,1.110125604417616,27.755618623916533,9.559119999999998,0.8674016666666666,9446.432587375028
2017-08-23 19:57:58,230.36,11.665,2574.49,2687.1494,769.9176175542161,0.958074753863704,235.5,19.5624,4548.58,4606.9452,731.0020926119454,0.9873310409683188,233.08,18.7889,4337.69,4379.316812000001,602.3796176547263,0.9904946790134166,11460.759999999998,2103.299327820888,11652.1623675613,0.9835736611348508,232.98000000000002,16.6721,1.1245600480727977,30.032809304166847,11.460759999999999,0.8758283333333332,9447.308415708361
2017-08-23 20:02:58,230.63,8.9555,1999.85,2065.406965,516.2421026713267,0.9682595410440091,235.79,17.6117,4101.9,4152.662743,647.3208223904791,0.9877758570484518,233.36,12.9988,2950.4,3033.399968,704.7376858536807,0.9726379742613619,9052.15,1868.3006109154865,9242.941457958455,0.9793581449340265,233.26,13.188666666666668,1.127497213409927,33.53662235252487,9.05215,0.8547045833333332,9448.163120291694
2017-08-23 20:07:58,230.94,8.6216,1919.73,1991.0723040000003,528.2098511537524,0.9641689034312436,236.17,17.0583,3973.81,4028.6587109999996,662.5142214444745,0.9863853667102059,233.57,13.0391,2962.07,3045.542587,708.1461461666305,0.97259188318157,8855.61,1898.8702187648573,9056.905463778017,0.9777743662464985,233.56000000000003,12.906333333333334,1.1217674259291115,33.198687982644174,8.85561,0.7461566666666668,9448.90927695836
2017-08-23 20:12:58,231.02,8.6218,1919.99,1991.808236,530.0362713036081,0.9639431975920396,236.31,17.0123,3966.19,4020.176613,656.6253753946402,0.986571084258979,233.64,13.1559,2991.23,3073.744476,707.4236289809046,0.9731550632642764,8877.41,1894.0852756791528,9077.222446301763,0.9779874903932567,233.65666666666667,12.93,1.1355692825655888,33.319412219644235,8.87741,0.7388758333333333,9449.648152791693
2017-08-23 20:17:58,231.06,8.6208,1920.12,1991.922048,529.9930479813055,0.9639533845854594,236.37,16.8695,3933.96,3987.443715,650.896380918653,0.9865869667830535,233.62,13.0888,2974.61,3057.805456,708.4275225055619,0.9727924299968939,8828.69,1889.3169514055205,9028.581597292472,0.9778601328305638,233.6833333333333,12.859699999999998,1.1497040154054758,32.96266631414419,8.82869,0.7377541666666666,9450.38590695836
2017-08-23 20:22:58,230.05,8.6134,1909.93,1981.5126700000003,527.78770018875,0.9638747351537247,235.37,16.9856,3945.38,3997.9006720000007,645.8997126319657,0.9868629372490821,232.66,13.0851,2959.52,3044.379366,713.7836463008678,0.9721258897797955,8814.83,1887.4710591215835,9014.6422517991,0.9778346997897535,232.69333333333336,12.8947,1.1502979601191758,33.202013230241874,8.81483,0.7351466666666666,9451.121053625026
2017-08-23 20:27:58,229.35,8.65,1910.92,1983.8775,533.0616180201404,0.9632247958858347,234.79,16.9485,3926.78,3979.3383149999995,644.6179153785862,0.9867921973857106,232.08,13.435,3044.8,3117.9948000000004,671.6282698241953,0.9765250410295745,8882.5,1849.3078032229218,9072.967849665356,0.9790071062940688,232.07333333333335,13.011166666666668,1.1734796472379523,33.51864424148488,8.8825,0.73738875,9451.858442375025
2017-08-23 20:32:58,229.91,8.656,1916.31,1990.1009600000002,536.8964657109627,0.9629209967317436,235.33,17.3274,4025.66,4077.6570420000003,649.1136391820713,0.9872483042432384,232.55,13.3982,3048.25,3115.75141,645.0416935493294,0.9783354314521517,8990.22,1831.0517984423636,9174.791896112903,0.9798827157931395,232.59666666666666,13.127200000000002,1.175138652029987,34.06057651288927,8.990219999999999,0.7446966666666667,9452.603139041692
2017-08-23 20:37:58,231.03,8.5955,1913.7,1985.8183649999999,530.308295966858,0.9636833024252952,236.49,18.3463,4287.91,4338.716487,662.033674721777,0.9882899730479671,233.73,13.0074,2959.86,3040.219602,694.3803055855179,0.9735678297886325,9161.47,1886.722276274153,9353.729390392322,0.9794456967517361,233.75,13.316400000000002,1.1721925133689879,37.77222072031478,9.16147,0.7563204166666666,9453.35945945836
2017-08-23 20:42:58,231.38,11.2211,2475.77,2596.338118,782.0067327586016,0.9535622432363025,236.91,20.738,4836.24,4913.03958,865.2979700927172,0.9843682146765852,234.19,15.5778,3611,3648.164982,519.4099882472988,0.98981269153578,10923.01,2166.7146910986175,11135.834051058888,0.9808883600381374,234.16,15.845633333333334,1.1872224120259658,30.875172760529185,10.92301,0.8368533333333332,9454.196312791693
2017-08-23 20:47:58,231.12,8.6479,1927.15,1998.702648,530.0048609420589,0.9642004536935002,236.58,16.4771,3838.44,3898.1523180000004,679.6836475366875,0.9846818920532493,233.94,12.9681,2955.42,3033.757314,684.9642792500158,0.9741781210914618,8721.01,1894.6527877287622,8924.445338851507,0.9772047078415198,233.88000000000002,12.6977,1.180092355053882,31.89396504878836,8.72101,0.8185008333333333,9455.014813625026
2017-08-23 20:52:58,231.05,8.9862,2009.82,2076.2615100000003,521.0426330997126,0.9679994501270698,236.65,4.7431,1004.73,1122.454615,500.42181190951123,0.8951185968441138,233.78,12.5957,2860.15,2944.622746,700.2464521585096,0.9713128800235112,5874.700000000001,1721.7108971677335,6121.7961827739855,0.959636653133065,233.82666666666668,8.775,1.2074471118207177,45.94757834757835,5.874700000000001,0.6081545833333333,9455.62296820836
2017-08-23 20:57:58,230.9,8.9154,1992.52,2058.56586,517.2595572413722,0.9679165669248978,236.43,4.4807,942.41,1059.371901,483.8721076155908,0.8895931628075153,233.7,12.0662,2731.26,2819.87094,701.3493641948223,0.9685762427127251,5666.1900000000005,1702.4810290517853,5916.430576824276,0.9577041302902273,233.67666666666665,8.487433333333334,1.1882515726858949,47.207832756663784,5.66619,0.4808704166666667,9456.103838625026
2017-08-23 21:02:58,230.77,8.6653,1928.91,1999.6912810000001,527.324787211279,0.9646038957750499,236.29,4.4826,943.01,1059.193554,482.31019555380635,0.8903094211995176,233.66,12.2342,2775.4,2858.643172,684.8325523967313,0.9708801809140242,5647.32,1694.4675351618166,5896.053206181009,0.9578136089545028,233.57333333333335,8.460700000000001,1.2001940860828897,47.01856820357654,5.64732,0.47139625,9456.575234875027
2017-08-23 21:07:58,230.75,8.587,1907.8,1981.4502499999999,535.2048703301027,0.9628301290935768,236.19,4.2589,882.42,1005.9095909999999,482.89651983192744,0.8772358946520872,233.64,12.4249,2830.15,2902.9536359999997,646.0578846091253,0.9749208409334721,5620.37,1664.1592747711554,5861.568478547943,0.9588508639913229,233.52666666666664,8.4236,1.1890148162950596,49.440856640866144,5.62037,0.4694870833333332,9457.04472195836
2017-08-23 21:12:58,230.94,8.5688,1905.54,1978.8786719999998,533.7397370408942,0.9629392781691469,236.43,4.8847,1040.27,1154.889621,501.60578524726344,0.900752748214368,233.98,12.2439,2782.96,2864.827722,679.9790549272155,0.9714231605023543,5728.77,1715.3245772153732,5980.062216908709,0.9579783273494753,233.78333333333333,8.5658,1.216225850146147,42.974386513810735,5.728770000000001,0.4728808333333333,9457.517602791693
2017-08-23 21:17:58,230.83,8.5626,1902.97,1976.504958,534.1133101679656,0.9627954598836883,236.42,4.5806,972.96,1082.945452,475.52044162946765,0.8984386039048623,233.88,12.0593,2731.99,2820.429084,700.7502106835784,0.9686433938361699,5607.92,1710.3839624810116,5862.949771702999,0.9565014571787946,233.71,8.400833333333333,1.2322964357537098,45.47445689911716,5.60792,0.47236208333333335,9457.989964875027
2017-08-23 21:22:58,231.07,8.5421,1901.76,1973.8230469999999,528.4754708294073,0.9634906243953691,236.71,4.8287,1041.19,1143.0015770000002,471.5675868043596,0.9109261272699013,234.17,12.0494,2734.32,2821.607998,696.3948822166678,0.9690644490439951,5677.27,1696.4379398504348,5925.309809340267,0.9581389298920248,233.98333333333332,8.4734,1.2451029275589403,43.01343026412066,5.67727,0.47021625,9458.460181125027
2017-08-23 21:27:58,231.33,10.0533,2224.04,2325.6298890000003,679.8532628517378,0.9563172586143176,236.91,6.5277,1424.94,1546.477407,600.9478902213102,0.9214101632200566,234.45,13.5545,3116.34,3177.8525250000002,622.2312070676595,0.9806433670171651,6765.32,1903.0323601407076,7027.879258079404,0.9626403288335438,234.23000000000002,10.045166666666667,1.2380993041028072,35.01650876872791,6.76532,0.51844125,9458.978622375027
2017-08-23 21:32:58,231.41,7.8981,1719.91,1827.699321,618.3804653155379,0.9410245877089758,236.96,5.8881,1271.41,1395.244176,574.6502610822679,0.9112455166413826,234.57,13.3618,3068.62,3134.277426,638.1741758589002,0.9790518141580744,6059.9400000000005,1831.2049022567057,6330.575344915263,0.9572494867891215,234.31333333333336,9.049333333333335,1.239081571684652,47.65507588035949,6.05994,0.5343858333333333,9459.51300820836
2017-08-23 21:37:58,231.84,3.9841,809.04,923.673744,445.6764114859319,0.87589368568216,237.47,4.6329,987.62,1100.174763,484.75895529851346,0.8976937421350394,235.04,12.1378,2762.04,2852.868512,714.138491583456,0.9681623910748257,4558.7,1644.5738583679013,4846.273709318025,0.9406608609899393,234.78333333333333,6.918266666666668,1.253638106055226,75.44568003546166,4.5587,0.4424433333333333,9459.955451541693
2017-08-23 21:42:58,232.02,3.9979,812.2,927.592758,448.0619206025507,0.8755997640076445,237.73,4.5992,980.77,1093.367816,483.26327003467753,0.8970174406523779,235.14,12.3932,2839.29,2914.137048,656.2217844800306,0.9743158791892206,4632.26,1587.5469751172586,4896.747706978987,0.9459870667622857,234.96333333333334,6.996766666666666,1.252677722765252,77.12753033544068,4.6322600000000005,0.3829566666666666,9460.33840820836
2017-08-23 21:47:58,232.38,3.9909,812.18,927.4053419999999,447.71008026415575,0.875755145262038,238.15,4.5577,971.68,1085.4162549999999,483.7007589597362,0.8952141591061763,235.47,12.2679,2812.49,2888.722413,659.2550183870758,0.9736103363005962,4596.349999999999,1590.6658576109678,4863.8103574326615,0.9450101180396681,235.33333333333334,6.938833333333332,1.2549575070821588,76.80061489683666,4.596349999999999,0.3845254166666666,9460.722933625026
2017-08-23 21:52:58,230.86,4.3692,904.74,1008.6735120000001,445.9459453907103,0.8969602048992835,236.63,4.0699,871.41,963.0604369999999,410.0366047252742,0.9048341791658503,233.84,12.1545,2755.78,2842.2082800000003,695.5749409665068,0.9695911518490122,4531.93,1551.5574910824912,4790.169117373018,0.9460897703096882,233.77666666666667,6.864533333333334,1.2476295039425052,77.06229119726515,4.53193,0.38034499999999993,9461.103278625025
2017-08-23 21:57:58,230.28,4.313,890.9,993.19764,439.02020693991943,0.8970017286790976,236.05,2.9748,650.94,702.20154,263.37068777366164,0.926998821449466,233.18,12.1721,2751.57,2838.290278,696.2429441576525,0.9694462970640525,4293.41,1398.6338388712334,4515.47849550141,0.950820606116794,233.17,6.486633333333334,1.2394390358965504,87.64896016937394,4.29341,0.3677225,9461.471001125024
2017-08-23 22:02:58,230.37,4.1569,850.13,957.6250530000001,440.8227821168649,0.8877482865937509,236.13,2.4127,525.65,569.710851,219.6873488554684,0.9226610289716949,233.23,12.1735,2751.53,2839.225405,700.2025132041539,0.9691129119774835,4127.31,1360.7126441764872,4345.828659314789,0.9497176082065688,233.24333333333334,6.247700000000001,1.2376202249439023,94.84770395505544,4.1273100000000005,0.35086333333333336,9461.821864458358
2017-08-23 22:07:58,228.95,3.9942,799.8,914.47209,443.37248830860955,0.8746029635524469,234.77,2.4878,542.93,584.0608060000001,215.2998843598617,0.92957787001376,231.89,12.2129,2743.02,2832.049381,704.5175484134387,0.9685636198304693,4085.75,1363.18992108191,4307.161457786242,0.9485945767400972,231.87,6.231633333333334,1.259326346659773,95.98232673081961,4.08575,0.34221083333333335,9462.16407529169
2017-08-23 22:12:58,231.43,3.9796,806.38,920.998828,444.9608261154834,0.8755494312094825,237.23,2.7874,624.19,661.2549019999999,218.27709297823583,0.9439476336766728,234.32,12.1313,2754.8,2842.6062159999997,701.0613805094644,0.9691106648871131,4185.370000000001,1364.2992996031835,4402.117060664987,0.950762994786821,234.32666666666668,6.299433333333333,1.2390110671711745,92.57763925855765,4.185370000000001,0.34463000000000005,9462.50870529169
2017-08-23 22:17:58,230.67,7.1026,1419.61,1638.356742,817.8754562626601,0.8664840590621502,236.41,6.3653,1386.14,1504.820573,585.7481176444769,0.9211330738498616,233.61,5.621,1138.43,1313.12181,654.42037177771,0.8669645049913534,3944.1800000000003,2058.043945684847,4448.831392036571,0.8865654039081142,233.56333333333336,6.362966666666668,1.2387789179237778,11.66070334068491,3.9441800000000002,0.33873125000000004,9462.84743654169
2017-08-23 22:22:58,230.76,3.9793,802.57,918.2632679999999,446.1937073268062,0.8740086073006245,236.4,3.0865,686.64,729.6486,246.80476065497592,0.9410557355965598,233.7,1.511,304.83,353.12069999999994,178.2495438100473,0.863245909967895,1794.04,871.2480117918294,1994.405329829224,0.8995363044650604,233.61999999999998,2.858933333333333,1.2242102559712291,47.14812051114634,1.7940399999999999,0.23909249999999999,9463.08652904169
2017-08-23 22:27:58,230.81,3.9652,798.28,915.207812,447.60962986270454,0.8722390582041929,236.38,3.1921,712.08,754.548598,249.57095252405767,0.9437165503818219,233.71,0.4863,196.33,196.33,0,1,1706.69,697.1805823867622,1843.5974399410368,0.9257389726330845,233.63333333333333,2.5478666666666663,1.2084462833499743,80.91344392694542,1.70669,0.14586375,9463.23239279169
2017-08-23 22:32:58,231,3.9852,804.09,920.5812,448.2287559867616,0.8734590712910497,236.58,3.2437,725.08,767.394546,251.30336812415786,0.9448594647687267,233.97,0.4938,196.32,196.32,0,1,1725.49,699.5321241109194,1861.8971327017869,0.9267375569219297,233.85000000000002,2.5742333333333334,1.2187299550994324,80.81758970308313,1.72549,0.1430075,9463.37540029169
2017-08-23 22:37:58,229.34,3.9624,795.7,908.7368160000001,438.93520108760697,0.8756110526064567,234.81,3.0114,661.31,707.106834,250.33808857124345,0.935233501080828,232.21,0.6447,200.98,200.98,0,1,1657.99,689.2732896588504,1795.5579934764385,0.9233842660742533,232.12,2.5395000000000003,1.1976563846286408,74.61311281748377,1.65799,0.14097833333333332,9463.516378625023
2017-08-23 22:42:58,229.55,3.9492,792.95,906.53886,439.36659202777304,0.874700506495662,234.91,2.8508,624.32,669.681428,242.276190757819,0.9322641690460618,232.3,0.4996,195.77,195.77,0,1,1613.04,681.6427827855921,1751.152456219528,0.9211305356486826,232.25333333333333,2.4332,1.1639588954589755,79.467368074963,1.61304,0.13629291666666665,9463.65267154169
2017-08-23 22:47:58,228.7,3.9832,796.39,910.9578399999999,442.27497573055786,0.8742336527890249,233.96,2.7338,592.64,639.5998480000001,240.5531042444125,0.926579332145182,231.43,0.4844,194.81,194.81,0,1,1583.84,682.8280799749704,1724.7618190354008,0.9182949103579916,231.36333333333332,2.400466666666667,1.1511475457073264,79.82059044074764,1.58384,0.13320333333333334,9463.785874875022
2017-08-23 22:52:58,229.38,4.255,869.83,976.0119,442.7132255101601,0.8912083961271374,234.59,2.5198,539.75,591.119882,241.02417388240102,0.9130973537445659,231.98,1.1791,263.01,273.527618,75.12055450243918,0.9615482411724873,1672.59,758.8579538950003,1836.687970856701,0.9106554986690747,231.98333333333335,2.6513,1.123643939938209,60.48730811300117,1.67259,0.13568458333333333,9463.921559458355
2017-08-23 22:57:58,233.46,4.2873,896.87,1000.9130580000001,444.3547600452949,0.8960518526874888,238.59,2.6283,573.2,627.086097,254.3201389011365,0.9140690612376948,235.93,1.4412,289.59,340.02231600000005,178.19317404997278,0.8516793938901349,1759.66,876.8680729964041,1966.036859532503,0.8950289977871643,235.99333333333334,2.7856,1.100313568179891,53.9093911545089,1.75966,0.14301041666666664,9464.064569875021
2017-08-23 23:02:58,231.46,4.2082,867.55,974.0299719999999,442.8220679396192,0.8906810107892655,236.48,2.9234,645.42,691.3256319999999,247.71789006892377,0.9335976710899677,233.99,0.6549,210.78,210.78,0,1,1723.7499999999998,690.539958008543,1856.9220490118694,0.9282834467484863,233.9766666666667,2.5955,1.075605829641138,74.76786746291658,1.7237499999999997,0.1451420833333333,9464.209711958354
2017-08-23 23:07:58,231.25,6.9152,1378.48,1599.1399999999999,810.5810441899066,0.8620133321660394,236.25,6.7038,1451.16,1583.77275,634.4058464757105,0.9162678168316761,233.78,4.4517,886.77,1040.718426,544.7327870763035,0.852074853145725,3716.4100000000003,1989.7196777419203,4215.529348028954,0.8815998402994571,233.76,6.0235666666666665,1.073750855578367,26.095281311736677,3.71641,0.2266733333333333,9464.436385291687
2017-08-23 23:12:58,231.57,3.9713,804.16,919.6339409999999,446.1538746208435,0.8744348856084685,236.52,3.5325,771.27,835.5069000000001,321.26992863884743,0.92311625433614,234.06,0.5349,199.72,199.72,0,1,1775.1499999999999,767.4238032596909,1933.9329916803138,0.917896332311724,234.05000000000004,2.6795666666666667,1.0596026490066424,80.03781705997238,1.7751499999999998,0.22881500000000002,9464.665200291687
2017-08-23 23:17:58,232.09,3.9695,805.16,921.281255,447.74604991487655,0.8739567809832406,236.96,3.5846,784.16,849.406816,326.473633647892,0.9231854339158022,234.51,0.4641,194.36,194.36,0,1,1783.6799999999998,774.2196835627685,1944.4614835002603,0.9173131044947032,234.51999999999998,2.6727333333333334,1.040422991642515,82.63575366042252,1.78368,0.14828458333333333,9464.81348487502
2017-08-23 23:22:58,232.11,3.9639,803.62,920.0608290000001,448.00315251141654,0.8734422493276256,236.88,3.4917,756.68,827.113896,333.9951714565629,0.9148437762433628,234.49,0.6312,198.85,198.85,0,1,1759.1499999999999,781.9983239679794,1925.1311906435699,0.9137818807101231,234.49333333333334,2.6956,1.0177972365952077,76.58406291734678,1.7591499999999998,0.14761791666666665,9464.961102791687
2017-08-23 23:27:58,232.41,3.9629,804.75,921.0175889999999,447.94066208301825,0.8737618147702932,237.18,3.4923,760.83,828.303714,327.4519105551131,0.9185398871699373,234.72,0.938,243.05,243.05,0,1,1808.6299999999999,775.3925726381314,1967.8353891020406,0.9190961855937101,234.77,2.7977333333333334,1.0265366102994404,66.47285898107992,1.80863,0.1486575,9465.109760291687
2017-08-23 23:32:58,232.93,3.9663,807.17,923.870259,449.45839247334925,0.8736832819726043,237.6,3.8706,857.81,919.65456,331.5516756537262,0.9327524021628295,235.24,1.4827,292.55,348.790348,189.9189415460214,0.8387560082367876,1957.53,970.9290096730969,2185.0919529220687,0.8958570358479625,235.25666666666666,3.106533333333333,0.996075208637375,52.271556719172494,1.95753,0.1569233333333333,9465.266683625021
2017-08-23 23:37:58,232.87,3.9427,802.57,918.136549,445.9328623342635,0.8741292358681607,237.55,3.5074,763.55,833.1828700000001,333.4442867428338,0.9164254661164599,235.04,0.8601,229.69,229.69,0,1,1795.81,779.3771490770973,1957.6420246315574,0.9173331882972754,235.15333333333334,2.7700666666666667,1.019193150568427,68.95020577122091,1.79581,0.15638916666666666,9465.423072791687
2017-08-23 23:42:58,232.89,3.9637,808.29,923.1060929999999,445.86111608181807,0.8756198297566649,237.49,3.493,758.94,829.5525700000001,334.9142319962006,0.9148787279388454,235.04,0.4425,192.79,192.79,0,1,1760.02,780.7753480780186,1925.4299635578416,0.9140919344310015,235.14,2.6330666666666667,0.9994046100195726,83.19450070893255,1.76002,0.14815958333333332,9465.571232375021
2017-08-23 23:47:58,233.05,3.9351,801.8,917.075055,445.13303236589076,0.8743013951022798,237.57,3.358,725.3,797.76006,332.2062963449122,0.9091706095188571,235.16,0.4562,195.3,195.3,0,1,1722.3999999999999,777.3393287108029,1889.687326506838,0.91147354159586,235.26,2.5831,0.9818923743942881,82.33904997870776,1.7224,0.14510083333333335,9465.716333208355
2017-08-23 23:52:58,233.87,4.2309,881.51,989.480583,449.4573884519198,0.8908815545701314,238.46,3.4908,761.72,832.4161680000001,335.7071913852969,0.9150711258169603,235.86,0.4276,190.14,190.14,0,1,1833.37,785.1645798372167,1994.4244719544918,0.9192476455141657,236.06333333333336,2.7164333333333333,1.0152642652395458,84.25877069196127,1.83337,0.1481570833333333,9465.864490291688
2017-08-23 23:57:58,230.38,6.0691,1230.42,1398.1992579999999,664.0992310428842,0.880003327823251,234.88,5.4279,1168.4,1274.905152,510.12212909865315,0.9164603328860028,232.53,2.6385,579.39,613.530405,201.8087851394581,0.9443541758945101,2978.21,1376.0301452809954,3280.7306754474735,0.9077886283956511,232.59666666666666,4.711833333333334,0.9816707032201657,44.00268826712887,2.9782100000000002,0.2004825,9466.064972791688
2017-08-24 00:02:58,230.86,5.6009,1137.98,1293.0237740000002,613.9315920599003,0.8800920933415102,235.28,4.9245,1060.77,1158.63636,466.0528101128129,0.9155331531283897,232.97,2.7336,556.05,636.846792,310.454882359243,0.873129937977296,2754.8,1390.4392845319562,3085.813416908051,0.8927305795307215,233.03666666666666,4.419666666666667,0.962652515340936,38.14918168791011,2.7548000000000004,0.23887541666666667,9466.303848208354
2017-08-24 00:07:58,231.46,3.9662,801.56,918.016652,447.4998768148314,0.8731432030712226,235.95,3.4364,740.9,810.8185799999999,329.3842128475744,0.9137679109425442,233.62,1.5318,299.13,357.85911600000003,196.42909663362371,0.835887606674801,1841.5900000000001,973.3131862960295,2082.976784968505,0.8841145101998078,233.67666666666665,2.9781333333333335,0.9728542287776589,48.56509670487107,1.84159,0.19151625,9466.495364458355
2017-08-24 00:12:58,231.99,4.9051,1000.53,1137.9341490000002,542.0644302666931,0.8792512298530201,236.45,4.6317,1002.66,1095.165465,440.52278048775906,0.9155328870783922,234.03,2.0891,423.23,488.912073,244.76801716146926,0.865656676062487,2426.42,1227.3552279159214,2719.175402928716,0.8923366978778197,234.15666666666667,3.8752999999999997,0.9794012555696282,46.09191546460919,2.4264200000000002,0.17783375,9466.673198208355
2017-08-24 00:17:58,231.73,6.4165,1316.77,1486.8955449999999,690.6338601899321,0.8855833918044325,236.16,6.3391,1361,1497.041856,623.5489705034602,0.9091262175103807,233.8,3.169,662.9,740.9122000000001,330.9297177783224,0.8947079019619327,3340.67,1645.1125484717145,3723.771118911459,0.8971201218662849,233.89666666666668,5.3082,0.9676637831520989,40.29991334162239,3.3406700000000003,0.24029541666666668,9466.913493625021
2017-08-24 00:22:58,231.76,3.954,802,916.37904,443.3357023197226,0.8751837012771484,236.14,3.3022,708.59,779.7815079999999,325.5140736108868,0.9087032620424748,233.88,0.4309,189.7,189.7,0,1,1700.2900000000002,768.8497759306094,1866.0428885876522,0.9111741270249661,233.92666666666665,2.5623666666666667,0.946165464960531,83.18351523981737,1.7002900000000003,0.21004,9467.123533625021
2017-08-24 00:27:58,232.36,3.9356,799.54,914.4760160000001,443.84926747628236,0.8743148929124018,236.71,3.1939,681.23,756.0280690000001,327.87822162484173,0.9010644286012613,234.46,0.4452,191.88,191.88,0,1,1672.65,771.7274891011241,1842.0969952568528,0.9080140754297111,234.51000000000002,2.5249,0.9381263059144549,82.36761851954533,1.6726500000000002,0.1405391666666667,9467.264072791688
2017-08-24 00:32:58,232.86,3.9445,803.64,918.5162700000001,444.78634045428265,0.874932786982641,237.16,3.1267,664.02,741.528172,330.0628265492218,0.8954750811544352,234.93,0.4421,191.25,191.25,0,1,1658.9099999999999,774.8491670035045,1830.9488304444842,0.906038427953926,234.98333333333335,2.5044333333333335,0.9263068302716426,82.34730411403778,1.6589099999999999,0.138815,9467.402887791688
2017-08-24 00:37:58,232.88,3.961,807.53,922.43768,445.85487838957476,0.8754304139006984,237.31,3.6589,801.67,868.2935590000001,333.5549665360818,0.9232706976696575,235.01,0.494,199.78,199.78,0,1,1808.9799999999998,779.4098449256566,1969.7432184848449,0.9183836669794418,235.0666666666667,2.7046333333333332,0.9543391945547266,81.73504726457067,1.8089799999999998,0.14449541666666663,9467.547383208355
2017-08-24 00:42:58,231.32,3.9413,796.05,911.701516,444.4142794473399,0.8731476102974912,235.75,3.6399,803.98,858.106425,299.9379873011762,0.9369234125009611,233.56,1.5248,297.46,356.13228799999996,195.82582811293034,0.8352514220783037,1897.49,940.1780948614464,2117.640939856731,0.896039533561518,233.54333333333332,3.0353333333333334,0.9520003425488471,49.76499011640677,1.89749,0.15443625,9467.701819458356
2017-08-24 00:47:58,231.55,6.4197,1283.43,1486.4815350000001,749.9565247372387,0.8634012396258928,236.05,5.8494,1277.27,1380.75087,524.4562060894667,0.9250546407405124,233.6,4.1933,838.55,979.5548799999999,506.32169658411266,0.8560520876584271,3399.25,1780.7344274108182,3837.4360793980836,0.8858128004397106,233.73333333333335,5.487466666666666,0.9911580148317154,23.584046068616967,3.39925,0.2206975,9467.922516958357
2017-08-24 00:52:58,232.22,4.6864,956.93,1088.2758079999999,518.2945199189865,0.8793083453344578,236.75,3.6769,812.49,870.506075,312.4753214445991,0.9333536242122147,234.25,1.4725,345.59,345.59,0,1,2115.01,830.7698413635856,2272.321682645148,0.9307705049656413,234.40666666666667,3.2785999999999995,0.9996871533801657,55.08753736350881,2.1150100000000003,0.22976083333333333,9468.15227779169
2017-08-24 00:57:58,231.93,4.3058,895.21,998.644194,442.59381164890846,0.8964253789072748,236.47,2.8911,637.82,683.658417,246.1188305167765,0.9329512869875192,234,0.4559,193.46,193.46,0,1,1726.4900000000002,688.712642165685,1858.7879985568122,0.9288256656167729,234.13333333333333,2.550933333333333,0.9980068337129869,82.1281099728204,1.7264900000000003,0.1600625,9468.31234029169
2017-08-24 01:02:58,231.14,4.2496,881.41,982.252544,433.5164034895011,0.8973354208996582,235.67,2.8466,624.62,670.858222,244.74601043735362,0.9310760150450985,233.27,0.4518,192.89,192.89,0,1,1698.92,678.2624139268547,1829.3083579719096,0.9287225921186593,233.35999999999999,2.516,0.9898868700719928,82.04292527821939,1.69892,0.14272541666666666,9468.455065708356
2017-08-24 01:07:58,230.42,3.978,807.3,916.61076,434.0990616757628,0.880744624904905,234.86,2.8217,615.93,662.704462,244.5555950182076,0.9294188213870814,232.49,0.4708,196.1,196.1,0,1,1619.33,678.6546566939704,1755.7909305929368,0.9222795104956752,232.59,2.4234999999999998,0.9759662926179157,80.57355064988651,1.61933,0.13826041666666666,9468.593326125023
2017-08-24 01:12:58,230.66,3.937,797.99,908.1084199999999,433.44303244474503,0.8787386862903441,235.1,2.5136,538.26,590.94736,243.91587625853634,0.9108425494954406,232.73,0.4516,192.39,192.39,0,1,1528.6399999999999,677.3589087032814,1671.991429643017,0.9142630595459309,232.83,2.300733333333333,0.9749602714426757,80.37147576135145,1.5286399999999998,0.13116541666666665,9468.72449154169
2017-08-24 01:17:58,230.99,3.9273,796.45,907.167027,434.3033644539478,0.8779529858287057,235.43,2.5294,543.31,595.496642,243.78370440469598,0.9123645066666891,232.99,1.3588,283.43,316.586812,141.04837692197438,0.8952678673172273,1623.19,819.1354457806182,1818.1662890490002,0.8927621251018886,233.13666666666668,2.605166666666667,0.9836862498391453,50.75043183417566,1.6231900000000001,0.13132624999999998,9468.855817791691
2017-08-24 01:22:58,230.89,3.911,792.27,903.0107899999999,433.28597248979116,0.877364931597329,235.36,2.8683,629.78,675.0830880000001,243.13438116320762,0.9328925745507639,232.95,1.496,286.71,348.4932,198.1032214433678,0.8227133269745291,1708.76,874.5235750963666,1919.5447952572845,0.8901902181297977,233.0666666666667,2.758433333333333,0.9839816933638396,45.766316629004386,1.70876,0.13883125,9468.994649041691
2017-08-24 01:27:58,231.1,3.931,797.67,908.4541,434.7544397781467,0.8780520666921972,235.45,2.8594,627.33,673.24573,244.37038295021105,0.9317994486203426,233.09,0.4513,194.32,194.32,0,1,1619.32,679.1248227283578,1755.9634925720475,0.922183181398664,233.21333333333334,2.4139,0.959064661826075,81.30411367496582,1.6193199999999999,0.13867,9469.133319041692
2017-08-24 01:32:58,231.09,3.9506,800.26,912.944154,439.37564875943656,0.8765705947003632,235.41,2.8428,619.96,669.2235479999999,252.01141957797898,0.9263870075295081,233.1,0.6317,202.84,202.84,0,1,1623.06,691.3870683374155,1764.18248542043,0.9200068663039704,233.20000000000002,2.4750333333333336,0.9476843910806088,74.47711141937484,1.62306,0.13509916666666666,9469.268418208358
2017-08-24 01:37:58,231.08,6.9421,1383.85,1604.180468,811.3902583915458,0.8626523184921361,235.32,6.1729,1337.55,1452.606828,566.5920880600269,0.9207928630223952,232.89,4.4337,886.47,1032.5643929999999,529.490476582401,0.8585130438446178,3607.87,1907.4728230339736,4081.075655695836,0.8840487911476483,233.09666666666666,5.849566666666667,0.953824593516279,24.204641939288955,3.6078699999999997,0.21795541666666665,9469.486373625024
2017-08-24 01:42:58,230.98,3.9656,799.07,915.9742879999999,447.76783200349115,0.8723716489299536,235.37,2.9549,649.48,695.494813,248.77452544403528,0.9338387402178944,232.89,0.5871,200.49,200.49,0,1,1649.0400000000002,696.5423574475265,1790.1128951321919,0.921193297073158,233.08,2.5025333333333335,0.9824952805903517,76.53977302999627,1.6490400000000003,0.21903791666666664,9469.70541154169
2017-08-24 01:47:58,230.87,3.9584,797.05,913.875808,447.07973555916504,0.8721644593528839,235.13,3.1702,703.67,745.409126,245.93351992781285,0.9440050778235306,232.68,0.4915,195.64,195.64,0,1,1696.3599999999997,693.0132554869779,1832.4586276040882,0.9257289493176524,232.89333333333335,2.5400333333333336,0.960382435449698,80.64986023805463,1.6963599999999996,0.13939166666666664,9469.844803208358
2017-08-24 01:52:58,230.76,4.0197,812.47,927.585972,447.55807952843907,0.8758972478294443,235.04,3.7227,815.7,874.983408,316.5903887917232,0.9322462489483001,232.64,1.2341,271.63,287.101024,92.9738731141635,0.9461129612689922,1899.8000000000002,857.1223414343258,2084.2021850544784,0.91152385004833,232.8133333333333,2.9921666666666664,0.9564171582383689,58.75563972595109,1.8998000000000002,0.14983999999999997,9469.994643208358
2017-08-24 01:57:58,230.61,4.3394,896.55,1000.7090340000001,444.5409634996682,0.8959147659698252,234.83,3.5081,760.3,823.807123,317.17831878225417,0.9229102040672692,232.4,1.4682,284.63,341.20968,188.17494207705337,0.8341791475552511,1941.48,949.8942243589757,2161.3985351782167,0.8982517422868137,232.61333333333334,3.105233333333333,0.9529405021208307,52.71852893502367,1.94148,0.16005333333333333,9470.154696541691
2017-08-24 02:02:58,232.55,4.2588,884.81,990.38394,444.9400100125003,0.893400997596952,236.78,3.1728,677.76,751.255584,324.0776679920742,0.9021696669345488,234.36,0.5969,203.9,203.9,0,1,1766.47,769.0176780045745,1926.6043833604106,0.91688258121727,234.56333333333336,2.6761666666666666,0.9450184029899414,77.69570903655726,1.76647,0.15449791666666665,9470.309194458358
2017-08-24 02:07:58,233.5,4.1022,844.48,957.8637,452.05795798513486,0.8816285657343524,237.69,3.4458,748.24,819.032202,333.09255517493744,0.9135660333902232,235.2,0.4431,192.73,192.73,0,1,1785.45,785.1505131600723,1950.4596973061311,0.9153995862954597,235.46333333333334,2.6637,0.9456532510369595,83.36524383376506,1.78545,0.14799666666666667,9470.457191125024
2017-08-24 02:12:58,233.53,4.0141,816.34,937.412773,460.7946520778529,0.8708436918215536,237.68,3.5788,781.51,850.609184,335.82451340714533,0.9187650623814567,235.25,0.4441,194.2,194.2,0,1,1792.05,796.6191654849982,1961.1336765549702,0.9137826867304674,235.48666666666668,2.6790000000000003,0.931404467344221,83.42291899962673,1.79205,0.1490625,9470.606253625025
2017-08-24 02:17:58,233.48,3.9633,806.5,925.351284,453.68794209285375,0.8715609022702777,237.68,3.4981,757.1,831.428408,343.617210903957,0.9106015535615425,235.2,0.6285,199.58,199.58,0,1,1763.1799999999998,797.3051529968108,1935.070856427554,0.91117076883433,235.4533333333333,2.696633333333333,0.9456934141231313,76.6931606076713,1.7631799999999997,0.1481345833333333,9470.754388208357
2017-08-24 02:22:58,233.89,4.1074,836.54,960.679786,472.34148624592143,0.8707792254931447,238.22,3.6668,797.23,873.505096,356.9810636966185,0.9126792776032071,235.68,0.626,224.65,224.65,0,1,1858.42,829.3225499425399,2035.0677601109985,0.9131980941502589,235.92999999999998,2.8000666666666665,0.9706268808544996,77.6433894431085,1.8584200000000002,0.15089999999999998,9470.905288208358
2017-08-24 02:27:58,234.43,6.8616,1377.99,1608.564888,829.8340549811467,0.8566580125426684,238.61,6.7478,1460.77,1610.092558,677.1625007536844,0.9072584012278876,236.12,4.6513,932.74,1098.264956,579.8120436638771,0.8492850426523124,3771.5,2086.808599398708,4310.334369921247,0.8749901228820232,236.38666666666668,6.0869,0.9405493823678701,23.585076147135652,3.7715,0.23458,9471.139868208358
2017-08-24 02:32:58,234.27,3.9478,808.96,924.8511060000001,448.25582725651566,0.8746921474730874,238.41,3.4847,760.47,830.787327,334.50405349383266,0.915360616712922,235.91,1.4801,291.55,349.170391,192.1420293717459,0.8349791606471009,1860.98,974.9019101220943,2100.8760779159984,0.8858114096125234,236.1966666666667,2.9708666666666663,0.9370722138330952,50.179521127392675,1.86098,0.23468666666666663,9471.374554875025
2017-08-24 02:37:58,234.44,3.9346,805.61,922.427624,449.2941680216709,0.8733584934355781,238.62,3.3664,728.9,803.2903680000001,337.6095456612202,0.907392929178008,236.11,0.7832,222.22,222.22,0,1,1756.73,786.9037136828911,1924.9201925035557,0.9126248489892939,236.39000000000001,2.6947333333333336,0.9433563179491474,70.93589965611935,1.7567300000000001,0.15073791666666667,9471.525292791692
2017-08-24 02:42:58,234.54,3.9602,812.03,928.825308,450.91432876023674,0.8742548173547399,238.7,3.2298,693.07,770.95326,337.6727768189605,0.8989779743586531,236.16,0.4424,192.8,192.8,0,1,1697.8999999999999,788.5871055791972,1872.093489408522,0.9069525691991175,236.46666666666667,2.5441333333333334,0.9444601071327826,82.61097426759603,1.6979,0.14394291666666667,9471.669235708358
2017-08-24 02:47:58,234.99,3.9451,810.2,927.0590490000001,450.571237800178,0.8739464879545121,239.18,3.1633,676.39,756.5980940000001,339.02395747857247,0.8939885063998059,236.64,0.4413,192.49,192.49,0,1,1679.0800000000002,789.5951952787505,1855.4703497515902,0.904934967149863,236.93666666666664,2.5165666666666664,0.9468071636583762,82.46420387565068,1.6790800000000001,0.14070749999999999,9471.809943208358
2017-08-24 02:52:58,234.91,3.9302,807.05,923.243282,448.3842718674816,0.8741466260677323,239.05,3.7386,825.26,893.7123300000001,343.0272018281189,0.9234067521480877,236.59,0.4282,192.58,192.58,0,1,1824.8899999999999,791.4114736956005,1989.1092561237158,0.9174408064221978,236.85000000000002,2.699,0.9288579269579853,84.13486476472768,1.82489,0.14599875,9471.955941958358
2017-08-24 02:57:58,234.74,4.2952,901.03,1008.2552480000002,452.4639037752535,0.8936526755375737,238.88,3.8418,847.88,917.729184,351.1785311850739,0.9238891110604586,236.39,0.5631,199.95,199.95,0,1,1948.86,803.6424349603274,2108.055137530554,0.9244824603036519,236.67,2.9000333333333335,0.9337896649343002,80.58298180480683,1.9488599999999998,0.15723958333333332,9472.113181541692
2017-08-24 03:02:58,234.91,4.2715,897.91,1003.4180649999998,447.88999215024205,0.8948513399546979,239.08,3.7822,835.86,904.248376,344.96838391168166,0.9243699211244146,236.62,0.8281,233.77,233.77,0,1,1967.54,792.8583760619238,2121.2821726709417,0.9275239406375804,236.87,2.9605999999999995,0.9330012243002525,72.02931838140917,1.96754,0.1631833333333333,9472.276364875026
2017-08-24 03:07:58,233.06,4.1646,861.2,970.601676,447.6630132745041,0.8872846825786854,237.15,3.5643,778.06,845.273745,330.31854381237065,0.9204828667664343,234.77,1.4716,288.41,345.48753200000004,190.21384457355109,0.834791340603284,1927.67,968.1954016604259,2157.1541355907775,0.8936171820990766,234.99333333333334,3.0668333333333333,0.9177565321002011,52.01565132329764,1.92767,0.16230041666666667,9472.438665291693
