DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-24 03:12:58,232.74,3.9794,807.72,926.165556,453.1788153927643,0.8721118970224369,236.91,3.5419,770,839.111529,333.4788720454683,0.9176372548684169,234.45,1.0029,244.63,244.63,0,1,1822.35,786.6576874382326,1984.8903848086088,0.9181111531132327,234.69999999999996,2.8414,0.941627609714545,64.70401914549167,1.82235,0.15625083333333334,9472.594916125026
2017-08-24 03:17:58,233.03,6.8604,1371.8,1598.679012,820.9380874397876,0.8580834487117167,237.11,6.6307,1424.42,1572.205277,665.4750909137371,0.9060012842076219,234.7,4.3789,865.78,1027.7278299999998,553.759409993644,0.8424214804030364,3662,2040.1725883471686,4191.962331682285,0.8735765520417725,234.94666666666663,5.956666666666666,0.9207763464048795,26.487409065472857,3.662,0.22851458333333333,9472.82343070836
2017-08-24 03:22:58,233.1,3.9632,805.67,923.82192,452.0429083311522,0.8721053079147548,237.17,3.4424,745.85,816.434008,332.07268318689506,0.913545972719941,234.73,0.4606,194.02,194.02,0,1,1745.54,784.1155915180473,1913.5692181004838,0.9121906767149615,235,2.6220666666666665,0.9234042553191437,82.43370369428695,1.7455399999999999,0.22531416666666665,9473.048744875026
2017-08-24 03:27:58,232.97,3.9392,801.1,917.715424,447.7056951251566,0.8729285561185033,237.03,3.5171,764.72,833.658213,331.9477936398333,0.9173063829696835,234.55,0.4441,193.03,193.03,0,1,1758.8500000000001,779.6534887649899,1923.9056330920757,0.9142080410530321,234.85,2.6334666666666666,0.9282520757930623,83.13629689635967,1.7588500000000002,0.14601625000000001,9473.194761125027
2017-08-24 03:32:58,233.7,3.949,806.4,922.8812999999999,448.80834872993375,0.8737851769236196,237.8,3.5679,788.51,848.44662,313.2309800920473,0.9293572293328247,235.35,0.4569,196.37,196.37,0,1,1791.2799999999997,762.039328821981,1946.6350395159989,0.9201930324059996,235.61666666666667,2.6579333333333333,0.9266463889085395,82.8099525947478,1.7912799999999998,0.14792208333333334,9473.34268320836
2017-08-24 03:37:58,233.14,3.9511,805.06,921.1594539999999,447.6752574060554,0.8739637817363161,237.35,3.1424,706.99,745.8486399999999,237.6033116138105,0.9479000994089096,234.88,0.6633,214.55,214.55,0,1,1726.6,685.2785690198659,1857.6205955893993,0.9294685922946347,235.12333333333333,2.5856,0.9470207125338445,74.34637995049505,1.7266,0.1465783333333333,9473.489261541694
2017-08-24 03:42:58,232.19,3.9295,795.98,912.3906049999999,445.95118083963615,0.872411438300595,236.29,3.1038,697.32,733.396902,227.1911826264335,0.9508084886892528,233.89,1.5621,304.8,365.35956899999996,201.45613582084246,0.8342466596242346,1798.1000000000001,874.5984992869121,1999.5214789931413,0.8992651586345715,234.12333333333333,2.865133333333334,0.9254381593746845,45.47897712730066,1.7981,0.14686249999999998,9473.636124041694
2017-08-24 03:47:58,232.17,3.9491,800.11,916.862547,447.728620920449,0.8726607959044488,236.38,3.0323,681.93,716.775074,220.7668041343751,0.951386320110791,233.91,1.1717,258.98,274.072347,89.69398525034106,0.9449329815094408,1741.02,758.1894103051651,1898.9475564898821,0.9168341664043613,234.1533333333333,2.7177000000000002,0.9509438259829833,56.88633771203592,1.74102,0.14746333333333334,9473.783587375026
2017-08-24 03:52:58,231.94,3.9414,797.47,914.1683159999999,446.92875168003644,0.8723448253920891,236.09,2.8527,632.25,673.4939430000001,232.0647081261761,0.9387612265430574,233.67,0.4912,194.94,194.94,0,1,1624.66,678.9934598062125,1760.8385031170833,0.9226626957122891,233.89999999999998,2.4284333333333334,0.9362975630611485,79.77296748246468,1.62466,0.14023666666666668,9473.923824041693
2017-08-24 03:57:58,232.02,4.2103,867.11,976.8738060000001,449.89185450386367,0.8876376812175472,236.27,2.9527,652.98,697.6344290000001,245.58280910144364,0.9359916495749666,233.78,0.4585,194.53,194.53,0,1,1714.6200000000001,695.4746636053073,1850.2990980154846,0.9266718023259022,234.02333333333334,2.5405,0.9600182318002491,81.95237158039757,1.71462,0.13913666666666666,9474.06296070836
2017-08-24 04:02:58,232.04,4.586,946.82,1064.13544,485.7119745939907,0.8897551612415051,236.28,3.5497,790.8,838.723116,279.44914620150405,0.9428618156745783,233.72,0.8054,255.94,255.94,0,1,1993.56,765.1611207954948,2135.3578188156234,0.9335952890114353,234.01333333333332,2.980366666666667,0.9686057774485841,72.97647940410017,1.99356,0.15450750000000002,9474.217468208359
2017-08-24 04:07:58,231.93,6.9754,1407.32,1617.804522,797.961082386634,0.8698949600290461,236.08,6.1566,1348.57,1453.4501280000002,542.1035230315488,0.9278405732817823,233.65,4.1853,830.16,977.895345,516.830417228581,0.84892519863667,3586.0499999999997,1856.8950226467637,4038.2934177236702,0.8880112535313014,233.88666666666666,5.772433333333333,0.9377761308896146,27.495048304296855,3.5860499999999997,0.23248375,9474.449951958359
2017-08-24 04:12:58,232.45,4.0297,819.29,936.703765,454.06809981012225,0.8746521905994474,236.7,3.1172,694.72,737.84124,248.5433906679828,0.9415575632503275,234.19,0.4741,197.38,197.38,0,1,1711.3899999999999,702.611490478105,1850.0050374666182,0.925073156743164,234.44666666666663,2.5403333333333333,0.9611283305371622,81.33709486943971,1.71139,0.22072666666666665,9474.670678625025
2017-08-24 04:17:58,232.61,4.1399,844.29,962.9821390000001,463.15115883803594,0.8767452331740494,236.82,2.9887,663.17,707.783934,247.3128551622751,0.9369667325622001,234.3,1.5643,306.67,366.51549,200.7165053251478,0.8367177059829041,1814.13,911.1805193254588,2030.1028534776788,0.8936148219743127,234.57666666666668,2.8976333333333333,0.9563326844102046,46.01456360938237,1.81413,0.14689666666666665,9474.817575291692
2017-08-24 04:22:58,232.72,4.1509,848.17,965.997448,462.34048129329176,0.8780250939130846,236.93,2.8944,639.18,685.7701920000001,248.45459109406096,0.932061509025169,234.39,1.3926,281.29,326.411514,165.5910999171519,0.8617649437452136,1768.6399999999999,876.3861723045047,1973.8642741096817,0.8960291866054221,234.67999999999998,2.8126333333333338,0.9587523436168522,50.48768058403158,1.7686399999999998,0.14928208333333332,9474.966857375026
2017-08-24 04:27:58,232.75,4.1265,843.37,960.442875,459.54059585445276,0.8781053219849229,236.92,2.8619,627.35,678.041348,257.2392798498259,0.9252385593452039,234.42,0.6514,206.69,206.69,0,1,1677.41,716.7798757042787,1824.1375217660102,0.9195633443119146,234.69666666666663,2.5466,0.9473220753028836,74.42079635592556,1.67741,0.14358541666666666,9475.110442791693
2017-08-24 04:32:58,232.74,4.1555,849.71,967.15107,461.9243532247946,0.8785700872977373,236.99,2.9521,653.39,699.618179,250.09419083072714,0.9339237024028215,234.51,0.4976,199.69,199.69,0,1,1702.79,712.0185440555217,1845.6609090455768,0.9225909221215192,234.74666666666667,2.535066666666667,0.9556401226854506,80.37132488297482,1.70279,0.14084166666666664,9475.25128445836
2017-08-24 04:37:58,233.13,4.1369,848.43,964.4354969999999,458.5873558806838,0.8797166867448887,237.38,2.8879,638.05,685.529702,250.68540010181874,0.9307401242258646,234.85,0.4756,199.71,199.71,0,1,1686.19,709.2727559825025,1829.2907255215107,0.9217725627069397,235.12,2.5001333333333333,0.961211296359302,80.9770145592235,1.68619,0.14120749999999999,9475.39249195836
2017-08-24 04:42:58,233.25,3.9055,787.6,910.957875,457.7450054610269,0.8645844353670031,237.56,3.2025,704.43,760.7859000000001,287.35615660502253,0.9259241003283577,235.05,0.438,197.52,197.52,0,1,1689.55,745.1011620660495,1846.5521774951762,0.9149754989820285,235.28666666666666,2.5153333333333334,0.9661972629133286,82.58680095414789,1.6895499999999999,0.1406558333333333,9475.533147791693
2017-08-24 04:47:58,233.17,3.6985,730.37,862.379245,458.5385755929047,0.846924371423155,237.44,3.6195,793.79,859.41408,329.37819721749406,0.9236409066046486,234.9,0.4512,197.58,197.58,0,1,1721.7399999999998,787.9167728103987,1893.4628246881302,0.9093075277480482,235.17,2.589733333333333,0.9652591742144025,82.57735674200688,1.7217399999999998,0.14213708333333333,9475.675284875028
2017-08-24 04:52:58,233.06,3.9942,817.08,930.8882520000001,446.01929477503063,0.8777423049915125,237.4,3.526,770.66,837.0724,326.7619427683708,0.9206611041052124,234.86,1.3069,280.21,306.938534,125.27417752302016,0.9129189364017748,1867.95,898.0554150664216,2072.616879944319,0.9012519477551407,235.10666666666668,2.9423666666666666,0.9754437702035909,55.58337392801713,1.86795,0.14957041666666665,9475.824855291694
2017-08-24 04:57:58,233.02,7.2418,1462.22,1687.484236,842.327560007687,0.8665088353453514,237.42,6.8642,1480.73,1629.698364,680.7021556630158,0.9085914502396837,234.76,4.9753,986.86,1168.0014279999998,624.76769779658,0.8449133505682668,3929.81,2147.797413467283,4478.441734062949,0.8774949487697773,235.0666666666667,6.360433333333333,1.0011344299489346,21.77734221462898,3.92981,0.24157333333333333,9476.066428625027
2017-08-24 05:02:58,233.16,4.3715,917.14,1019.25894,444.68304124389965,0.899810601612187,237.5,3.5443,773.36,841.7712499999999,332.40509581918616,0.918729405405566,234.9,0.5674,205.47,205.47,0,1,1895.97,777.0881370630858,2049.040803318513,0.9252963615606834,235.18666666666664,2.827733333333333,0.9836158512387443,79.93445869483213,1.89597,0.24274083333333332,9476.30916945836
2017-08-24 05:07:58,232.87,4.3427,908.61,1011.284549,443.986831951279,0.8984711581903146,237.25,3.8509,851.36,913.626025,331.5096740025856,0.931847360630954,234.66,0.4449,194.13,194.13,0,1,1954.1,775.4965059538646,2102.356211669814,0.9294809267588101,234.92666666666665,2.8795,0.9889610942421828,84.5494009376628,1.9541,0.1604195833333333,9476.469589041693
2017-08-24 05:12:58,233,4.0895,840.69,952.8535,448.51991746437534,0.8822867313810571,237.37,3.7178,812.88,882.494186,343.5434381905767,0.9211165499961719,234.77,0.644,199.72,199.72,0,1,1853.2900000000002,792.063355654952,2015.452352071709,0.9195404684685202,235.04666666666665,2.8171,0.9884561930964143,77.13961165737815,1.85329,0.15864125,9476.628230291693
2017-08-24 05:17:58,232.61,4.0035,815.93,931.254135,448.87915863247457,0.8761625525560753,236.99,3.4248,740.92,811.643352,331.3645793469726,0.9128640038438951,234.32,0.442,192.02,192.02,0,1,1748.87,780.2437379794471,1915.0265187605469,0.9132353953677427,234.64000000000001,2.6234333333333333,1.0015342652574133,83.1518493577119,1.74887,0.15009,9476.778320291693
2017-08-24 05:22:58,232.4,4.0315,821.1,936.9206000000001,451.23718896425214,0.8763816272157959,236.87,3.2227,689.14,763.360949,328.33823849527585,0.9027708332509946,234.15,0.4423,191.62,191.62,0,1,1701.8600000000001,779.575427459528,1871.9148769905928,0.9091545886616471,234.47333333333333,2.5655000000000006,1.022148929515798,82.7596959656987,1.7018600000000002,0.14378041666666666,9476.92210070836
2017-08-24 05:27:58,232.37,4.0055,814.13,930.758035,451.11291581716114,0.8746956452543545,236.82,3.3965,733.65,804.35913,329.77460107527537,0.9120925872999042,234.14,1.0979,257.9,257.9,0,1,1805.6799999999998,780.8875168924365,1967.2990561778945,0.9178472354417273,234.4433333333333,2.8333,1.0137488803264587,61.25013235449829,1.8056799999999997,0.14614749999999999,9477.06824820836
2017-08-24 05:32:58,232.31,4.0192,816.98,933.700352,452.03985103630384,0.8749916375741069,236.83,3.4747,754.78,822.9132010000001,327.86169032088304,0.9172048754143147,234.19,1.4625,285.86,342.50287499999996,188.65916299842314,0.8346207312858324,1857.62,968.5607043556101,2094.961074202057,0.886708599446194,234.4433333333333,2.985466666666667,1.018014303385344,51.012683667545,1.8576199999999998,0.15263749999999998,9477.220885708359
2017-08-24 05:37:58,232.47,3.9958,812.69,928.903626,449.8854413025029,0.8748916219646666,236.99,3.5416,771.38,839.323784,330.8131043173453,0.9190493760629568,234.32,0.7297,218.35,218.35,0,1,1802.42,780.6985456198481,1964.2321847309565,0.9176206428197183,234.59333333333333,2.7556999999999996,1.0216260763306753,73.52033965961462,1.8024200000000001,0.15250166666666665,9477.373387375026
2017-08-24 05:42:58,232.32,4.0234,817.85,934.7162879999998,452.5659250899239,0.8749713795508399,236.83,3.458,749.79,818.9581400000001,329.4046007150778,0.9155412998276077,234.17,0.4369,191.25,191.25,0,1,1758.8899999999999,781.9705258050017,1924.8823172671493,0.913764952912645,234.43999999999997,2.6394333333333333,1.0194506056987047,83.44720457673995,1.7588899999999998,0.14838791666666665,9477.521775291692
2017-08-24 05:47:58,231.66,6.1258,1228.03,1419.102828,711.1927696044144,0.8653566012060684,236.29,5.8139,1248.92,1373.766431,572.21765137269,0.9091210644089469,233.56,3.1412,668.16,733.658672,303.01363236792446,0.9107232361590621,3145.1099999999997,1586.4240533450288,3522.564149753936,0.8928467634066216,233.83666666666667,5.026966666666667,1.0491653718407374,37.51301314908261,3.14511,0.2043333333333333,9477.726108625026
2017-08-24 05:52:58,231.37,4.8508,978.24,1122.3295959999998,550.1547277425894,0.8716156140642309,236,4.4427,959.5,1048.4772,422.6868686389963,0.915136733540796,233.18,1.83,409.23,426.7194,120.91424000654341,0.9590142843282963,2346.9700000000003,1093.7558363881292,2589.318445176857,0.9064045422345478,233.51666666666665,3.7078333333333333,1.0634501463136172,50.6450307906684,2.3469700000000002,0.22883666666666663,9477.954945291693
2017-08-24 05:57:58,231.05,4.0666,823.18,939.5879300000001,452.99024912428877,0.87610746553545,235.72,3.3914,725.21,799.420808,336.36897027427005,0.9071692814881046,232.91,0.6144,197.89,197.89,0,1,1746.2799999999997,789.3592193985588,1916.3981359961456,0.9112302747530495,233.22666666666666,2.6908,1.0690601417791017,77.16664189088748,1.7462799999999998,0.17055208333333333,9478.125497375026
2017-08-24 06:02:58,230.46,7.1272,1476.51,1642.5345120000002,719.6095073100955,0.8989217512404999,235.25,6.2993,1334.9,1481.9103249999998,643.5061781689471,0.9007967469286647,232.41,3.6227,740.54,841.9517069999999,400.6035263452055,0.8795516344264624,3551.95,1763.7192118242483,3965.7350214881913,0.8956599421680691,232.70666666666668,5.683066666666666,1.0929353119807437,36.25448701405344,3.5519499999999997,0.2207595833333333,9478.346256958359
2017-08-24 06:07:58,230.4,5.0342,1041.51,1159.87968,510.4682085859044,0.897946587011508,235.24,3.9328,832.28,925.151872,403.99998498156464,0.8996144581113704,232.24,2.1342,416.29,495.646608,269.0133749870174,0.8398927648870342,2290.08,1183.4815685544863,2577.8081832262437,0.8883826247823688,232.62666666666667,3.7004,1.1234023041210568,42.32515403740137,2.29008,0.24341791666666662,9478.589674875026
2017-08-24 06:12:58,230.87,4.1261,845.34,952.592707,439.1277147135989,0.8874096912438361,235.67,3.6426,793.97,858.4515419999999,326.42103036136865,0.9248862179806069,232.76,0.8988,232.72,232.72,0,1,1872.03,765.5487450749675,2022.5135851177508,0.9255957605303354,233.1,2.8891666666666667,1.1025311025310995,68.89068358811653,1.87203,0.17342124999999997,9478.763096125025
2017-08-24 06:17:58,232.19,3.9966,814.8,927.970554,444.10619123253275,0.8780451022802604,236.97,3.767,826.99,892.66599,336.0656328794719,0.9264271398980934,234.04,0.4418,193.71,193.71,0,1,1835.5,780.1718241120046,1994.424309202596,0.9203156978836983,234.39999999999998,2.7351333333333336,1.096416382252569,83.84722256075267,1.8355,0.15448041666666665,9478.917576541691
2017-08-24 06:22:58,232.03,3.9682,808.04,920.741446,441.4025020116798,0.8775970751728276,236.88,3.7503,822.35,888.371064,336.0708628436749,0.9256830094141832,234.06,0.4351,192.84,192.84,0,1,1823.2299999999998,777.4733648553547,1982.0778153138958,0.9198579318699757,234.32333333333335,2.717866666666667,1.091084968064061,83.99112048665621,1.8232299999999997,0.1524470833333333,9479.070023625025
2017-08-24 06:27:58,232.39,3.978,811.37,924.44742,443.036968485313,0.8776810691948278,237.18,3.5441,774.68,840.5896379999999,326.28490175454164,0.9215911843062715,234.35,0.4464,193.58,193.58,0,1,1779.6299999999999,769.3218702398547,1938.7983590176023,0.9179036033957375,234.64,2.6561666666666666,1.082509376065471,83.19382568864904,1.7796299999999998,0.15011916666666664,9479.220142791692
2017-08-24 06:32:58,232.37,3.9558,806.31,919.209246,441.3726564161951,0.8771778607631628,237.24,2.8998,641.24,687.9485520000001,249.16755928269788,0.9321045856347699,234.28,0.4571,196.01,196.01,0,1,1643.56,690.540215698893,1782.732527076755,0.9219330297938951,234.63,2.4375666666666667,1.1123897199846626,81.24769237080694,1.64356,0.14263291666666664,9479.362775708358
2017-08-24 06:37:58,232.01,5.4185,1092.65,1257.1461849999998,621.7173859239049,0.8691511083096516,237.03,4.4739,976.03,1060.448517,414.6281422039506,0.9203935734298357,233.96,2.3988,541.66,561.223248,146.88763901591432,0.9651417718889649,2610.34,1183.2331671437698,2865.9929594172204,0.9107977713004551,234.33333333333334,4.097066666666667,1.1507823613086734,41.45079406404582,2.6103400000000003,0.17724583333333332,9479.54002154169
2017-08-24 06:42:58,231.94,5.4656,1102.75,1267.691264,625.2867968555852,0.8698884588984593,236.79,4.3327,935.2,1025.9400329999999,421.8458383249038,0.9115542526061075,233.69,3.3745,672.97,788.586905,411.07260409504187,0.8533872370097244,2710.92,1458.2052392755309,3078.2218513698144,0.8806772646336831,234.14000000000001,4.390933333333334,1.131801486290244,24.474675088060238,2.71092,0.2217191666666667,9479.761740708356
2017-08-24 06:47:58,232.13,3.939,803.04,914.36007,437.2426054382222,0.8782535746557699,236.88,2.6169,568.64,619.891272,246.80708965055666,0.9173221590382385,234.01,1.0573,249,249,0,1,1620.6799999999998,684.0496950887789,1759.1269561208624,0.9212979167653944,234.34,2.537733333333333,1.0838951950157856,58.33683602164661,1.62068,0.18048333333333336,9479.94222404169
2017-08-24 06:52:58,232.95,3.9555,810.93,921.4337249999999,437.53016429427527,0.8800741474922682,237.63,2.5939,563.53,616.388457,249.73719991791555,0.9142448947579821,235.04,0.4301,192.33,192.33,0,1,1566.79,687.2673642121908,1710.896646209575,0.9157712731924295,235.20666666666668,2.3265000000000002,1.0302995946826838,81.5130023640662,1.56679,0.13281125,9480.07503529169
2017-08-24 06:57:58,233.88,3.9139,807.32,915.382932,431.46301092552136,0.8819478403820622,238.3,2.8836,639.61,687.16188,251.17821805469995,0.9307995955771005,236.06,0.4427,196.57,196.57,0,1,1643.5,682.6412289802213,1779.632348970884,0.9235053526366803,236.08,2.4133999999999998,0.940359200271094,81.6565840722632,1.6435,0.13376208333333334,9480.208797375022
2017-08-24 07:02:58,234.98,4.2321,898.2,994.458858,426.83155958136933,0.9032047859741625,238.99,2.921,650.48,698.08979,253.38730138316743,0.9317999049950294,237.03,0.5002,203.78,203.78,0,1,1752.46,680.2188609645368,1879.8440760903263,0.932236892564378,237,2.5511,0.8523206751054896,80.39277174552154,1.7524600000000001,0.14149833333333334,9480.350295708355
2017-08-24 07:07:58,233.34,4.2309,893.92,987.238206,418.98246859039165,0.9054754916970869,237.34,2.899,642.04,688.04866,247.37743819474673,0.9331316770531897,235.4,0.4354,193.39,193.39,0,1,1729.35,666.3599067851384,1853.2908427634068,0.9331239113130236,235.36,2.5217666666666667,0.8582596872875637,82.73432646425125,1.72935,0.14507541666666665,9480.495371125022
2017-08-24 07:12:58,233.13,4.1652,872.96,971.0330759999999,425.260006450197,0.8990013024025971,237.12,2.8661,632.87,679.609632,247.67885458225018,0.9312257657937373,235.22,0.5426,206.46,206.46,0,1,1712.29,672.9388610324472,1839.7781808651953,0.9307045913517459,235.15666666666667,2.5246333333333335,0.8618367896579602,78.5077701052298,1.7122899999999999,0.14340166666666665,9480.638772791688
2017-08-24 07:17:58,233.65,3.8995,804.77,911.1181750000001,427.1786229615555,0.8832772982494833,237.41,1.8274,405.38,433.843034,154.5536597765486,0.934393244170425,235.61,1.5044,299.04,354.451684,190.292077319146,0.8436692883648425,1509.19,772.0243600572501,1695.1920447612438,0.8902767121070103,235.5566666666667,2.4104333333333336,0.8094301441974449,61.77589091864532,1.50919,0.13422833333333334,9480.77300112502
2017-08-24 07:22:58,233.64,3.9146,808.04,914.607144,428.4595503146553,0.8834831493509524,237.29,1.8229,410.17,432.55594099999996,137.35069418971077,0.9482472927125974,235.49,1.3223,293.21,311.38842700000004,104.83629318863942,0.9416213788831655,1511.42,670.6465376930055,1653.5287100379044,0.9140573071545599,235.47333333333333,2.353266666666667,0.7785736530675842,66.34748859741069,1.51142,0.12585875,9480.89885987502
2017-08-24 07:27:58,234.56,3.8994,809.56,914.643264,425.6582041739285,0.8851101099892864,238.02,1.5068,325.53,358.648536,150.52903864352317,0.9076574064141726,236.2,0.6035,200.64,200.64,0,1,1335.73,576.1872428174516,1454.704908799574,0.9182137160052946,236.26,2.0032333333333336,0.7449420130364934,94.65530725327385,1.33573,0.11863125,9481.01749112502
2017-08-24 07:32:58,234.52,6.9634,1401.41,1633.056568,838.4054903135705,0.8581515346503295,237.86,4.7974,1021.68,1141.109564,508.23322859910525,0.8953390912075467,236.07,4.4083,897.45,1040.667381,526.8511131025529,0.8623792927358026,3320.54,1873.4898320152288,3812.6041024822457,0.8709375300304899,236.15,5.3897,0.7241160279483413,29.198285618865604,3.32054,0.19401125,9481.21150237502
2017-08-24 07:37:58,234.14,3.8826,805.97,909.071964,420.50469061690296,0.8865854760866875,237.47,2.1658,464.13,514.3125259999999,221.58681707290398,0.9024279529213722,235.72,0.5849,205.19,205.19,0,1,1475.29,642.0915076898069,1608.9630475394297,0.9169197529154852,235.77666666666667,2.2111,0.7181937709414253,75.5958572656144,1.47529,0.19982624999999998,9481.41132862502
2017-08-24 07:42:58,234.23,3.9,811.06,913.497,420.307560494693,0.8878627953895852,237.39,2.2145,474.1,525.700155,227.1339758094856,0.9018448929314088,235.7,1.658,469.11,469.11,0,1,1754.27,647.4415363041786,1869.9314896091553,0.938146669943865,235.7733333333333,2.590833333333333,0.6856868178476536,50.53071727243489,1.75427,0.134565,9481.54589362502
2017-08-24 07:47:58,233.88,3.9037,810.93,912.997356,419.47193846906,0.8882062961855938,236.93,2.1374,469.05,506.414182,190.9120772259553,0.9262181366002898,235.29,11.0925,2584.16,2609.9543249999997,366.0309727143384,0.9901169439047559,3864.14,976.4149884093537,3985.5945816390354,0.9695266091040579,235.36666666666667,5.711200000000001,0.6642118680073641,94.2236307606107,3.86414,0.23410041666666664,9481.779994041686
2017-08-24 07:52:58,233.86,3.9098,812.44,914.3458280000001,419.48723410969933,0.8885478285356161,236.87,2.1621,472.52,512.1366270000001,197.50639056733644,0.9226444176975452,235.32,10.5519,2445.59,2483.073108,429.815787951978,0.9849045491736685,3730.55,1046.8094126290139,3874.637176416484,0.9628127306232721,235.35,5.541266666666666,0.6458466114297898,90.42397045200256,3.73055,0.3164454166666667,9482.096439458353
2017-08-24 07:57:58,233.44,3.8865,806.09,907.26456,416.35068599918685,0.888483950039887,236.33,3.7646,860.3,889.6879180000001,226.7785294845501,0.9669682847148655,234.84,10.3569,2393.38,2432.214396,432.8961119132905,0.984033317102363,4059.77,1076.0253273970275,4199.947970880101,0.9666238791880256,234.87,6.002666666666666,0.6216204708987985,72.53831630386495,4.05977,0.32459666666666664,9482.42103612502
2017-08-24 08:02:58,233.17,4.167,875.72,971.61939,420.9022696826092,0.9012994275464182,235.98,6.8106,1601.4,1607.165388,136.0096481327326,0.9964126977577744,234.55,9.8254,2274.52,2304.54757,370.80759430317227,0.9869702971676996,4751.639999999999,927.7195121185141,4841.357886251068,0.9814684457627358,234.5666666666667,6.934333333333332,0.602529486997285,41.69206364466666,4.751639999999999,0.3671420833333333,9482.788178208353
2017-08-24 08:07:58,232.95,4.2371,896.22,987.0324449999999,413.54898027038803,0.9079944682061593,235.96,4.8938,1132.06,1154.7410479999999,227.74337385781018,0.9803583253238609,234.31,9.8516,2278.48,2308.328396,370.0119908596649,0.9870692592736272,4306.76,1011.304344987863,4423.903047738652,0.9735204306074177,234.40666666666667,6.327500000000001,0.6626660220130294,55.694982220466194,4.306760000000001,0.3774333333333333,9483.165611541686
2017-08-24 08:12:58,232.6,4.2435,897.1,987.0381,411.65009516774063,0.9088808223309719,235.43,19.2192,4500.39,4524.776256,469.13752222709,0.9946105056647468,233.92,9.9292,2294.52,2322.6384639999997,360.3157005353472,0.9878937404870258,7692.01,1241.103317930178,7791.492494116727,0.987231907854388,233.98333333333332,11.130633333333334,0.6182776551036485,72.66941982935981,7.69201,0.49994875,9483.665560291687
2017-08-24 08:17:58,232.23,3.9455,813.14,916.263465,422.305668555143,0.8874521696660687,234.97,22.3017,5203.06,5240.230449,623.0423701697457,0.9929067148168851,233.56,9.9563,2297.57,2325.3934280000003,358.6456330217778,0.9880349588740645,8313.77,1403.9936717466667,8431.486810948867,0.9860384279085863,233.58666666666667,12.067833333333333,0.5922141674753092,84.80285055312333,8.31377,0.6669075,9484.332467791688
2017-08-24 08:22:58,231.43,5.5779,1130.36,1290.893397,623.4517084892783,0.8756416313127984,234.12,25.8759,6018.87,6058.065708,688.0145678294471,0.993529996224993,232.8,11.736,2664.92,2732.1408,602.3244512923585,0.9753962899715857,9814.15,1913.7907276110836,9999.006709248182,0.981512492728182,232.78333333333333,14.396600000000001,0.5813703730221198,79.73618771098731,9.81415,0.75533,9485.087797791688
2017-08-24 08:27:58,231.39,5.6472,1144.7,1306.705608,630.1916025929332,0.876019811189178,234,25.6849,5974.18,6010.2666,657.6305426875726,0.9939958403841853,232.64,12.4677,2823.02,2900.485728,665.8645041836146,0.9732921533617006,9941.9,1953.6866494641206,10132.041607410341,0.981233633380337,232.67666666666665,14.599933333333333,0.5687434637479845,75.92477591221878,9.9419,0.8231687499999999,9485.910966541687
2017-08-24 08:32:58,230.71,5.8128,1249.03,1341.0710880000001,488.25784394058024,0.9313674802002739,233.34,21.6455,5013.54,5050.760969999999,612.0482370494467,0.9926306213615966,231.95,10.5245,2409.87,2441.1577749999997,389.5867882037957,0.9871832229278995,8672.439999999999,1489.8928691938227,8799.488412133662,0.9855618410772068,232,12.660933333333332,0.5775862068965532,70.96290952747033,8.672439999999998,0.7755974999999997,9486.686564041687
2017-08-24 08:37:58,231.78,14.1198,3240.9,3272.6872439999997,455.02635862146815,0.9902871122016694,234.26,21.7439,5054.66,5093.726014,629.6483066762968,0.9923305623638515,233.06,9.9689,2289.59,2323.351834,394.64081954501813,0.98546847984626,10585.15,1479.315484842783,10688.02015464958,0.9903751908060514,233.0333333333333,15.277533333333333,0.5378343584608649,42.325986306690005,10.58515,0.8023995833333332,9487.488963625021
2017-08-24 08:42:58,230.55,14.8301,3387.05,3419.0795550000003,466.9018107900205,0.9906321118053072,232.96,22.3072,5153.42,5196.6853120000005,669.1790011323875,0.9916744406477541,231.92,9.801,2243.41,2273.04792,365.866667675981,0.9869611547828696,10783.880000000001,1501.947479598389,10887.971072971859,0.990439809926548,231.80999999999997,15.646100000000002,0.5435485958327779,42.573548679862704,10.783880000000002,0.8903762499999999,9488.37933987502
2017-08-24 08:47:58,232.5,24.6811,5676.17,5738.35575,842.5086614736125,0.9891631413754716,235.07,23.9743,5614.48,5635.638701,487.8912766272551,0.9962455540316583,234.16,10.1528,2310.79,2377.3796479999996,558.7338960763007,0.9719903179721341,13601.439999999999,1889.1338341771682,13732.006288850616,0.990491827187945,233.91,19.602733333333333,0.6027959471591624,48.20722280226227,13.601439999999998,1.016055,9489.39539487502
2017-08-24 08:52:58,230.75,27.9508,6388.26,6449.6471,887.739763071593,0.9904820994004463,233.6,23.1359,5367.6,5404.54624,630.8647242461162,0.9931638590254712,232.69,11.9129,2673.13,2772.012701,733.7781801098445,0.9643281933865858,14428.990000000002,2252.3826674275538,14603.731718318715,0.9880344475173068,232.34666666666666,20.999866666666666,0.687191552852059,43.27154458123543,14.428990000000002,1.1679345833333332,9490.563329458353
2017-08-24 08:57:58,230.11,30.1144,6837.63,6929.624584,1125.3945344976453,0.9867244490830847,232.99,21.9484,5085.13,5113.757716,540.3432807480228,0.9944018239443708,231.97,13.9183,3071.51,3228.628051,994.9198015941074,0.9513359704127777,14994.27,2660.6576168397755,15228.500641459996,0.9846189295338573,231.69000000000003,21.9937,0.6819457033104633,36.9228460877433,14.99427,1.2259691666666668,9491.789298625019
2017-08-24 09:02:58,233.33,29.9815,6892.15,6995.583395000001,1198.522179143858,0.9852144718803684,236.01,21.8154,5121.71,5148.652554,526.0321261203806,0.9947670669719073,235.06,13.8879,3082.78,3264.489774,1073.946440075374,0.9443374657052915,15096.640000000001,2798.500745339613,15353.831629637809,0.9832490263120155,234.80000000000004,21.89493333333333,0.626064735945497,36.933506686478474,15.09664,1.2537879166666668,9493.043086541686
2017-08-24 09:07:58,232.48,28.9746,6668.04,6736.015007999999,954.5369277305242,0.9899087208209499,235.07,23.1684,5387.38,5446.195787999999,798.2388720357643,0.9892005740723475,234.13,12.4644,2793.09,2918.289972,845.6149316182639,0.9570981728336625,14848.51,2598.390731384552,15074.146198476554,0.9850315768796671,233.89333333333332,21.5358,0.6042640519895082,42.12241941325606,14.848510000000001,1.2477145833333334,9494.290801125018
2017-08-24 09:12:58,232.39,28.9231,6653.69,6721.439209,951.9214380307595,0.9899204311913906,235.01,20.9775,4884.15,4929.922275,670.2331050024152,0.99071541650218,233.96,12.0746,2708.73,2824.9734160000003,802.0327849949223,0.9588515009232922,14246.57,2424.187328028097,14451.347375461984,0.9858298766100044,233.78666666666666,20.6584,0.5974107448386031,41.55113658366572,14.24657,1.2122950000000001,9495.503096125018
2017-08-24 09:17:58,233.33,25.3103,5672.73,5905.652299,1642.2129654170908,0.9605594289661379,235.8,23.3243,5470.81,5499.8699400000005,564.6302337066309,0.9947162495991678,234.96,15.2677,3420.81,3587.298792,1080.1720080545779,0.9535893713756755,14564.35,3287.0152071782995,14930.665085478324,0.9754655882118336,234.6966666666667,21.300766666666668,0.5823119203510947,28.323237191775576,14.564350000000001,1.2004549999999998,9496.703551125018
2017-08-24 09:22:58,233.44,30.0291,6736.37,7009.993104,1939.4129372641498,0.9609667085344397,235.9,21.7523,5095.39,5131.36757,606.5755405122328,0.9929886975529995,235.09,16.9328,3886.86,3980.731952,859.3871153756791,0.9764184192425123,15718.62,3405.375593152062,16083.270738094157,0.9773273270075309,234.81000000000003,22.904733333333336,0.5834504492994476,31.104342333898945,15.718620000000001,1.2617904166666667,9497.965341541685
2017-08-24 09:27:58,233.16,31.7289,7119.33,7397.9103239999995,2011.0239961387265,0.9623433764672382,235.67,15.1593,3543.91,3572.5922309999996,451.7932723066555,0.9919715911737368,234.55,16.9405,3865.19,3973.394275,920.9605466591803,0.9727677981314854,14528.43,3383.7778151045623,14917.279596725866,0.9739329417133662,234.46,21.276233333333334,0.5544655804828164,49.12837015323827,14.52843,1.26029375,9499.225635291685
2017-08-24 09:32:58,232.63,32.8231,7354.87,7635.637752999999,2051.5484830095716,0.9632292989685521,235.31,14.6062,3416.15,3436.984922,377.86840507688277,0.9939380234499615,233.95,16.9915,3863.86,3975.1614249999993,934.0740094917666,0.9720007785595778,14634.880000000001,3363.490897578221,15016.417137003473,0.9745919993083245,233.96333333333334,21.4736,0.5755887674706851,52.85327099321956,14.63488,1.2151379166666667,9500.440773208351
2017-08-24 09:37:58,232.69,36.47,8079.74,8486.2043,2594.8920890353975,0.9521029325207266,235.4,20.1649,4699.23,4746.81746,670.4576091453184,0.9899748704471985,234.06,20.7267,4657.99,4851.291402,1355.7866450954318,0.9601546503843679,17436.96,4621.136343276147,18038.915575631137,0.9666301683653133,234.05000000000004,25.787200000000002,0.5810724204230044,41.42675435875161,17.43696,1.3363266666666667,9501.777099875018
2017-08-24 09:42:58,232.01,36.8416,8151.71,8547.619616,2571.2691760545,0.9536818864448635,234.46,20.5925,4787.33,4828.117550000001,626.2511858016834,0.9915520801683876,233.32,28.2486,6373.68,6590.963352,1678.3924347443508,0.9670331421378536,19312.72,4875.912796600534,19918.72685184605,0.9695760247954861,233.26333333333332,28.5609,0.5373040483573631,28.993133969867895,19.312720000000002,1.5312366666666666,9503.308336541684
2017-08-24 09:47:58,231.85,37.0568,8196.32,8591.61908,2576.0933355412503,0.9539901529247033,234.22,20.5635,4776.51,4816.382970000001,618.4635264961258,0.9917213871387806,233.05,32.0354,7222.87,7465.849970000001,1889.196849893895,0.9674544799351223,20195.7,5083.753711931271,20825.725684680834,0.9697477199968944,233.04,29.885233333333332,0.510641949879848,31.19177029458249,20.195700000000002,1.6461841666666666,9504.95452070835
2017-08-24 09:52:58,231.57,36.9351,8162.19,8553.061107,2556.072906623764,0.9543004426005909,233.78,20.3138,4709.2,4748.960164,613.235680027597,0.9916276063334019,232.81,31.6455,7142.26,7367.388855,1807.3573617794052,0.969442517636732,20013.65,4976.665948430767,20623.1275582723,0.9704468899515765,232.72000000000003,29.631466666666665,0.49415606737712015,31.445175399125247,20.013650000000002,1.6753895833333337,9506.629910291684
2017-08-24 09:57:58,231.07,36.5167,8061.53,8437.913869,2492.0121427799154,0.955393729440307,233.29,20.1949,4675.41,4711.268221,580.1634098290824,0.9923888389881591,232.23,32.0844,7220.71,7450.960212,1837.9758368126284,0.969097914168274,19957.649999999998,4910.151389421626,20552.794948365026,0.971043113607652,232.1966666666667,29.59866666666667,0.4852208616259321,31.770913104193887,19.957649999999997,1.6654708333333332,9508.295381125017
2017-08-24 10:02:58,231.11,36.9968,8171.05,8550.330448,2518.351180335239,0.9556414280937273,233.33,20.1116,4657.16,4692.639628,575.9578219591924,0.9924393026499839,232.27,32.41,7279.83,7527.8706999999995,1916.4843978019967,0.9670503506389928,20108.04,5010.793400096429,20722.966079691632,0.970326348200982,232.23666666666668,29.839466666666667,0.4851372881112651,32.600672040608416,20.108040000000003,1.66940375,9509.964784875017
2017-08-24 10:07:58,231.05,37.6845,8328.42,8707.003725,2539.553931454081,0.9565196321309716,233.34,20.0499,4642.72,4678.443666,577.0495104716026,0.9923641987484819,232.19,31.3983,7075.28,7290.371276999999,1757.8186135396927,0.9704965263321254,20046.42,4874.422055465377,20630.53429243187,0.9716869042676153,232.1933333333333,29.7109,0.4938413391139728,32.5166857954488,20.046419999999998,1.6731025,9511.637887375018
2017-08-24 10:12:58,230.98,39.3028,8591.08,9078.160743999999,2933.6576022948925,0.9463458780103752,233.28,24.635,5699.01,5746.852800000001,740.0014356525558,0.991674956421365,232.34,33.9968,7597.42,7898.816512,2161.1366532091038,0.9618428265117801,21887.510000000002,5834.7956911565525,22651.885898477398,0.9662555293672579,232.20000000000002,32.644866666666665,0.5254091300603045,24.53637427426057,21.887510000000002,1.7472470833333333,9513.38513445835
2017-08-24 10:17:58,230.85,33.1489,7299.07,7652.423564999999,2298.5133354556156,0.9538246201352291,233.12,23.2996,5400.01,5431.602752000001,584.9790213622875,0.994183530452707,232.32,31.8863,7158.82,7407.825215999999,1904.5132287294416,0.9663861917986161,19857.9,4788.005585547345,20426.97211769852,0.9721411418971166,232.09666666666666,29.444933333333335,0.5371325166238218,20.870596865561478,19.8579,1.7393920833333336,9515.124526541684
2017-08-24 10:22:58,230.77,27.7208,6070.84,6397.129016000001,2016.9683541764207,0.9489944606113286,232.95,26.9279,6223.24,6272.854305,787.3912840240424,0.9920906332926538,232.3,35.9182,8030.38,8343.79786,2265.3829221878977,0.9624370262488597,20324.46,5069.74256038836,20947.21852466845,0.970270108943817,232.00666666666666,30.18896666666667,0.5330306600384976,18.97790473119869,20.32446,1.6742650000000001,9516.798791541683
2017-08-24 10:27:58,230.3,31.7875,6983.64,7320.661250000001,2195.6442078924288,0.9539630043665795,232.67,25.2204,5833.8,5868.030468,632.8974114153832,0.9941666172003251,231.9,33.8407,7590.29,7847.65833,1993.2985176130537,0.9672044425002382,20407.73,4821.840136920866,20969.634857548688,0.9732038797353492,231.62333333333333,30.282866666666667,0.5713298890439896,16.717263667244183,20.40773,1.6971745833333334,9518.495966125016
2017-08-24 10:32:58,230.53,33.7715,7490.96,7785.343895000001,2120.636187990241,0.9621874256333026,233.01,22.8189,5300.23,5317.031889,422.3624696192975,0.9968399871675097,232.17,29.0207,6563.37,6737.735919,1522.9115395461338,0.9741209924081028,19354.559999999998,4065.910197155672,19777.02248886152,0.9786387213191746,231.9033333333333,28.537033333333337,0.592200773310707,20.037588583723384,19.35456,1.656762083333333,9520.15272820835
2017-08-24 10:37:58,230.28,41.8151,9213.68,9629.181228,2798.0764784522185,0.956849786273438,232.78,34.6659,8036.08,8069.528202,733.9643291559595,0.9958549990578495,231.98,33.5056,7504.69,7772.629088,2023.2130247514008,0.9655278690174904,24754.45,5555.253832359579,25370.132832613348,0.975731982300783,231.67999999999998,36.6622,0.6042817679557914,14.055075800142932,24.754450000000002,1.8378754166666664,9521.990603625016
2017-08-24 10:42:58,231.06,51.4295,11445.93,11883.30027,3194.2936217702436,0.9631945452809804,233.64,35.8375,8332.66,8373.073499999999,821.6673054236917,0.995173397199965,232.78,38.2949,8518.54,8914.286822,2626.592053076162,0.9556053299717352,28297.13,6642.552980270097,29066.32202967199,0.9735366576862815,232.49333333333334,41.853966666666665,0.616505132763665,22.878436850668873,28.297130000000003,2.2104825,9524.201086125016
2017-08-24 10:47:58,231.14,45.9256,10347.24,10615.243184,2370.234637722281,0.9747529868742005,233.65,34.0425,7925.66,7954.030124999999,671.1995186287804,0.9964332389299319,232.79,36.9966,8181.63,8612.438514,2689.8006804465113,0.9499783350209472,26454.530000000002,5731.234836797573,27068.232492636496,0.9773275742033233,232.52666666666664,38.98823333333333,0.5963473723443861,17.79348812077491,26.454530000000002,2.2813191666666666,9526.482405291683
2017-08-24 10:52:58,231.01,50.4003,11231.74,11642.973303,3067.0578583995994,0.9646797005972658,233.53,37.284,8674.42,8706.93252,751.7390314687399,0.9962659042176658,232.53,43.0439,9429.22,10008.998067,3357.0600972889583,0.9420743152192677,29335.379999999997,7175.856987157298,30200.28879405848,0.9713609098258477,232.35666666666665,43.57606666666667,0.5795687664079636,15.660507832281018,29.335379999999997,2.3245795833333336,9528.806984875016
2017-08-24 10:57:58,231.71,58.1138,13016.27,13465.548598,3449.3063552256012,0.9666349577419572,234.27,34.1132,7965.36,7991.699364,648.3045541703455,0.996704159803777,233.19,39.8575,9052.62,9294.370425000001,2106.037210667153,0.9739895857443189,30034.25,6203.6481200631,30668.24779898686,0.9793272245893421,233.0566666666667,44.028166666666664,0.5778279960524731,31.992323096199787,30.03425,2.473734583333333,9531.28071945835
2017-08-24 11:02:58,231.07,72.5856,16335.74,16772.354592,3802.035929891178,0.9739681993005171,233.91,30.4871,7106.31,7131.237561,595.740996841091,0.9965044551122058,232.69,33.7171,7629.28,7845.631999,1829.76177283622,0.9724238915325654,31071.329999999998,6227.538699568489,31689.269259853925,0.9805000470415778,232.5566666666667,45.5966,0.6392707153812148,59.190816859151774,31.07133,2.5460658333333335,9533.826785291683
2017-08-24 11:07:58,231.13,73.2899,16522.83,16939.494587,3733.9745117103203,0.9754027733909036,233.93,30.244,7050.38,7074.9789200000005,589.4646503772462,0.9965231104886457,232.74,33.2776,7519.89,7745.0286240000005,1853.8400077890587,0.9709312082718005,31093.100000000002,6177.279169876625,31700.783043208758,0.9808306614262344,232.6,45.603833333333334,0.6319862424763537,60.70995493799863,31.093100000000003,2.5901845833333335,9536.416969875017
2017-08-24 11:12:58,231.42,69.3553,15510.5,16050.203526,4127.156766591597,0.9663740384895603,234.27,33.905,7916.52,7942.92435,647.1153833922688,0.9966757394586039,233.12,33.9025,7609.76,7903.350800000001,2134.1290050652183,0.9628523638353493,31036.78,6908.401155049085,31796.347577787663,0.9761114833730689,232.93666666666664,45.720933333333335,0.6511068816988816,51.69266010900915,31.03678,2.5887450000000003,9539.005714875017
2017-08-24 11:17:58,231.36,73.1494,16494.34,16923.845184,3788.5727888480683,0.9746213003410088,234.26,31.3474,7318.4,7343.441924,605.9378938148856,0.996589892824214,233.09,32.0228,7193.91,7464.194452,1990.4415914986234,0.96378920006196,31006.649999999998,6384.9522741615765,31657.226027651584,0.9794493671971344,232.90333333333334,45.50653333333333,0.6626497402355723,60.74483077887718,31.006649999999997,2.5851429166666664,9541.590857791683
2017-08-24 11:22:58,231.33,55.7648,12660.94,12900.071184,2472.33389101617,0.9814628012055783,234.09,27.4251,6390.56,6419.941659,613.5094060922489,0.9954233760117103,232.99,28.9648,6531.09,6748.508752000001,1699.186213374098,0.967782696890544,25582.59,4785.029510482517,26026.244802588957,0.9829535606863721,232.80333333333337,37.384899999999995,0.6328660815280526,49.16396727020805,25.58259,2.3578849999999996,9543.948742791683
2017-08-24 11:27:58,231.32,59.5802,13465.82,13782.091864,2935.600087773368,0.9770519695325693,234.05,31.9976,7463.31,7489.03828,620.2404398338979,0.9965645415288223,232.93,33.3894,7479.01,7777.392942,2133.6003360918894,0.9616345806075127,28408.14,5689.440863699156,28972.26528252718,0.9805287823707939,232.76666666666665,41.65573333333333,0.6215093799226658,43.030011074906064,28.40814,2.24961375,9546.198356541683
2017-08-24 11:32:58,231.33,63.4532,14385.13,14678.628756000002,2920.6466817419364,0.9800050290201643,234.14,31.9349,7452.83,7477.237485999999,603.6600145310128,0.9967357615635857,232.95,33.8277,7582.44,7880.1627149999995,2145.5927062879778,0.9622187097186102,29420.399999999998,5669.899402560926,29961.77056509112,0.9819312892769468,232.8066666666667,43.071933333333334,0.6342888233441286,47.319135895145955,29.420399999999997,2.4095224999999996,9548.607879041683
2017-08-24 11:37:58,231.39,50.0165,11317.09,11573.317935,2421.809644974731,0.9778604600306439,234.02,28.4537,6629.15,6658.734874000001,626.9931416880136,0.9955569827362373,232.94,31.1897,7002.36,7265.328718,1936.9965955043717,0.963804980035041,24948.6,4985.799382167116,25441.91104141389,0.9806102992573598,232.7833333333333,36.5533,0.5985537338010956,36.831695086353356,24.9486,2.2653749999999997,9550.873254041684
2017-08-24 11:42:58,231.29,59.4216,13416.13,13743.621863999999,2982.381223740326,0.9761713566306833,233.92,33.4048,7787.83,7814.050816,639.6046013986061,0.9966444016531976,232.9,33.116,7275.14,7712.7164,2560.9241002475956,0.943265591873701,28479.1,6182.909925386528,29142.53784342474,0.9772347265365419,232.70333333333335,41.9808,0.6073541418974181,41.54470615138347,28.4791,2.2261541666666664,9553.09940820835
2017-08-24 11:47:58,231.23,53.9349,12162.88,12471.366927,2756.6906125768687,0.9752643853071039,233.75,34.0554,7935.94,7960.44975,624.1927095657737,0.9969210596423902,232.89,31.2931,6903.72,7287.850058999999,2334.825184904919,0.9472917175998119,27002.54,5715.708507047561,27600.84220072163,0.978323045493663,232.62333333333333,39.761133333333326,0.5989654233596565,35.647290402520404,27.00254,2.3117349999999997,9555.41114320835
2017-08-24 11:52:58,231.25,53.7022,12071.17,12418.633749999999,2917.073713113714,0.9720207748295984,233.78,31.0532,7236.4,7259.617096,580.1339677483835,0.9968018842188257,232.93,28.8854,6355.63,6728.276222,2208.0915340244837,0.9446149043671055,25663.2,5705.2992148865815,26289.7370350368,0.9761679991624944,232.65333333333334,37.880266666666664,0.6031864290217215,41.76827336660777,25.6632,2.1944058333333336,9557.605549041684
2017-08-24 11:57:58,231.35,50.0516,11338.86,11579.43766,2348.112097457498,0.9792237181922011,233.89,30.8345,7186.4,7211.881204999999,605.710784972695,0.9964667741639542,232.95,27.7235,6201.01,6458.189325,1804.3515005242064,0.9601777972032431,24726.270000000004,4758.174382954399,25179.925567235176,0.9819834428809638,232.73000000000002,36.2032,0.5929618012289021,38.25186723825517,24.726270000000003,2.09956125,9559.705110291683
2017-08-24 12:02:58,231.2,71.9925,16191.19,16644.666,3858.791603009422,0.9727554761387222,234.03,32.9125,7678.07,7702.512375,613.1378002766976,0.9968267009762513,233.02,30.1304,6657.98,7020.985808,2228.3500702846095,0.9482970315099659,30527.24,6700.279473570729,31253.897789580635,0.9767498507074889,232.75,45.0118,0.6659505907626257,59.94139314579734,30.527240000000003,2.3022295833333337,9562.007339875016
2017-08-24 12:07:58,231.47,58.6194,13223.8,13568.632518,3039.556212430862,0.9745860522390484,234.3,28.0492,6540.26,6571.92756,644.3841915251775,0.9951813893700313,233.33,24.8322,5543.87,5794.097226000001,1684.359844997769,0.9568134229993329,25307.929999999997,5368.3002489538085,25871.025655118843,0.9782345059440103,233.03333333333333,37.16693333333333,0.6708625375482761,57.71922712662151,25.307929999999995,2.3264654166666663,9564.333805291682
2017-08-24 12:12:58,231.63,65.8234,14897.09,15246.674142000002,3246.1949917143716,0.9770714492390834,234.37,30.2919,7070.15,7099.512603,645.0257186003097,0.9958641381962484,233.43,27.9679,6200.68,6528.546897,2042.9126569504442,0.9497794988421295,28167.92,5934.133367265125,28786.20600125847,0.9785214487372375,233.14333333333335,41.361066666666666,0.6490999814134436,59.14338121518467,28.16792,2.2281604166666664,9566.56196570835
2017-08-24 12:17:58,232.22,71.5133,16158.01,16606.818526,3834.727421264359,0.9729744426786302,235.06,33.2592,7793.32,7817.907552,619.5497310294247,0.9968549702287398,234.08,32.6763,7337.7,7648.868304,2159.477955880965,0.9593183865072858,31289.030000000002,6613.755108174749,31980.387035991414,0.9783818427458885,233.78666666666666,45.81626666666667,0.6701266111554678,56.0871393566186,31.289030000000004,2.4773729166666665,9569.039338625016
2017-08-24 12:22:58,232.17,67.6268,15343.35,15700.914156,3331.7136899171282,0.9772265390124842,235.11,26.4799,6200.31,6225.689289000001,561.5719251078442,0.9959234571752814,234.11,26.466,5892.32,6195.955260000001,1915.83574492222,0.9509946009519764,27435.98,5809.121359947193,28044.230949252196,0.9783110134004792,233.79666666666665,40.1909,0.6957612740415455,68.26396024970828,27.43598,2.446875416666667,9571.486214041683
2017-08-24 12:27:58,228.74,61.6523,13703.22,14102.347102,3331.359394734801,0.9716978245455754,231.52,33.8155,7801.21,7828.96456,658.6414940132418,0.9964548875158019,230.57,39.7909,8669.78,9174.587813,3001.329087262526,0.9449776029954492,30174.21,6991.329976010569,30973.563630256755,0.9741923906529147,230.27666666666664,45.08623333333333,0.6673132319094279,36.7430708708571,30.17421,2.4004245833333333,9573.886638625016
2017-08-24 12:32:58,229.32,69.8182,15660.71,16010.709624000001,3329.4121042529828,0.9781396557542114,232.19,40.0654,9271.61,9302.785226,760.9605567858683,0.9966488287923848,231.34,30.4055,6752.68,7034.0083700000005,1969.4127466912723,0.9600045443221444,31685,6059.785407730124,32259.265710610012,0.9821984258488209,230.95000000000002,46.76303333333333,0.7057804719636388,49.302119694259936,31.685,2.577467083333333,9576.464105708348
2017-08-24 12:37:58,229.12,70.4195,15822.79,16134.51584,3156.2506248887926,0.9806795665211607,232.18,44.4198,10263.66,10313.389164,1011.5727618479167,0.995178193781964,231.28,27.9949,6214.57,6474.6604720000005,1816.685978032327,0.9598294809241696,32301.02,5984.5093647690355,32850.72671003502,0.9832665281688547,230.86,47.6114,0.7537035432729832,47.90470349538135,32.30102,2.666084166666667,9579.130189875015
2017-08-24 12:42:58,231.01,97.9764,21643.86,22633.528164,6619.661732368289,0.9562742424941894,234.01,69.4131,16202.11,16243.359531,1156.875274707065,0.9974605295831028,233.26,55.5571,12013.49,12959.249145999998,4859.855599501047,0.927020529095089,49859.46,12636.392606576403,51435.825740422784,0.9693527669142883,232.76,74.31553333333333,0.7518473964598729,31.838386411813406,49.85946,3.423353333333333,9582.553543208349
2017-08-24 12:47:58,230.96,103.9051,22785.11,23997.921896000003,7532.530624857516,0.9494617950147527,233.95,72.892,16937.25,17053.0834,1984.241891719749,0.993207480589698,233.19,62.5768,13630.3,14592.283991999999,5210.534906627097,0.9340758449789359,53352.66,14727.307423204362,55347.989240921575,0.9639493815712762,232.69999999999996,79.79129999999999,0.747743876235476,30.221089266624325,53.35266,4.300504999999999,9586.854048208348
