DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-24 12:52:58,231.04,110.95,24118.67,25633.888,8682.509512096382,0.940890043679679,234.05,78.8037,18288.63,18444.005985000003,2389.0101502119883,0.9915758005540464,233.2,73.9824,16084.1,17252.695679999997,6241.573152394401,0.9322659077934888,58491.4,17313.092814702773,60999.89390786276,0.9588770775298116,232.76333333333332,87.91203333333334,0.7403800713170728,26.205703352707495,58.4914,4.660169166666666,9591.514217375016
2017-08-24 12:57:58,231.37,91.4249,19539.1,21152.979112999998,8103.832213528005,0.9237044056830673,234.15,76.1039,17667.06,17819.728185,2327.5960868852117,0.9914326311032898,233.46,75.0631,16321.99,17524.231326,6378.975310115237,0.9313954887016195,53528.15,16810.403610528454,56105.72619591844,0.9540585895472118,232.99333333333334,80.86396666666667,0.696729520157945,13.06012278233526,53.528150000000004,4.66748125,9596.181698625016
2017-08-24 13:02:58,230.98,111.6089,24176.37,25779.423722,8948.844677471858,0.9378165416230013,233.93,79.4448,18388.37,18584.522064,2693.011156754257,0.9894454071337154,233.28,78.6035,17143.84,18336.62448,6505.424457707215,0.9349507058236927,59708.58,18147.28029193333,62405.43492044897,0.9567849350960094,232.73,89.88573333333333,0.7519443131525803,24.167535671215163,59.708580000000005,4.718197083333333,9600.89989570835
2017-08-24 13:07:58,230.94,109.9661,23846.9,25395.571133999998,8732.719714502113,0.9390180624082672,233.64,77.4354,17918.37,18092.006856,2500.5456645802465,0.9904025652111437,233.24,74.1588,16162.86,17296.798512,6159.642472183384,0.9344422893512168,57928.130000000005,17392.907851265743,60482.90245035801,0.9577604191125771,232.60666666666665,87.18676666666666,0.7165171534206488,26.12705368513495,57.92813,4.901529583333334,9605.801425291684
2017-08-24 13:12:58,230.58,111.5009,24117.91,25709.877522000003,8906.414510235923,0.9380795369158117,233.4,85.1312,19770.3,19869.62208,1984.2176070238788,0.9950013100601458,233.01,74.4947,16206,17358.010047,6218.20527095664,0.9336323666203257,60094.21,17108.83738821644,62482.2086061347,0.9617811428339901,232.33,90.3756,0.7532389273877673,23.375003872726705,60.09421,4.917597499999999,9610.719022791684
2017-08-24 13:17:58,229.91,107.5805,23085.79,24733.832755,8877.431093971432,0.9333688890304782,232.76,78.4731,18092.28,18265.398756,2508.8236520900355,0.990522037963002,232.29,77.4324,16781.38,17986.772195999998,6473.736118069577,0.932984518686012,57959.45,17859.990864131047,60648.80145534076,0.9556569727545055,231.6533333333333,87.82866666666666,0.75256129849199,22.48905065164753,57.95945,4.9189025,9615.637925291683
2017-08-24 13:22:58,229.65,105.7208,22561.62,24278.78172,8968.419302363496,0.9292731513548119,232.6,72.5936,16647.15,16885.27136,2825.736324984369,0.9858976882915788,232.14,78.6741,17001.78,18263.405573999997,6670.191900688777,0.9309205739921769,56210.55,18464.347528036644,59165.51411877204,0.9500559715776309,231.46333333333334,85.66283333333332,0.7834214202393464,23.41501662525756,56.210550000000005,4.757083333333333,9620.395008625017
2017-08-24 13:27:58,229.2,106.1977,22878.07,24340.51284,8309.902429589942,0.9399173365979088,232.23,67.7264,15543.33,15728.101872,2403.7639249955228,0.988252118818677,231.66,76.4937,16506.93,17720.530542,6445.034108913218,0.931514435240886,54928.33,17158.70046349868,57546.00279936887,0.9545116485588886,231.02999999999997,83.4726,0.7921049214387674,27.224622211360373,54.92833,4.630786666666666,9625.025795291684
2017-08-24 13:32:58,228.5,103.5931,22334.95,23671.023350000003,7840.111920996107,0.9435565868765027,231.52,67.9547,15567.5,15732.872144,2275.1284907563345,0.989488750529059,230.89,74.2402,16065.57,17141.319778,5976.813892598128,0.937242301530325,53968.02,16092.054304350571,56316.08468683319,0.958305611977635,230.3033333333333,81.92933333333333,0.7830252854930367,26.442015069897646,53.968019999999996,4.537347916666667,9629.56314320835
2017-08-24 13:37:58,228.19,113.2414,24412.14,25840.555066,8472.408555976177,0.9447219666004987,231.19,73.1225,16722.81,16905.190775,2476.509810811388,0.9892115517992432,230.64,76.8058,16621.72,17714.489712,6125.485286746981,0.9383120976236904,57756.67,17074.403653534548,60227.6364272477,0.9589728806603175,230.00666666666666,87.72323333333334,0.7898321787774252,29.08940504928948,57.75667,4.6551954166666665,9634.218338625016
2017-08-24 13:42:58,227.59,106.3681,22945.28,24208.315879,7717.297675938363,0.9478263632500082,230.55,68.0682,15532.94,15693.123510000001,2236.492892122563,0.9897927579619233,229.91,72.6132,15704.32,16694.500812000002,5663.981876689646,0.9406882048675417,54182.54,15617.772444750572,56388.49578582151,0.9608793291064135,229.35,82.34983333333334,0.7673860911270943,29.166138769760707,54.18254,4.6641337499999995,9638.882472375017
2017-08-24 13:47:58,229.16,101.8014,21983.25,23328.808824,7808.331485294422,0.9423220090596427,231.94,68.2074,15644.16,15820.024356000002,2352.3240675623924,0.9888834332967823,231.29,75.8955,16401.97,17553.870195,6254.097772021898,0.9343791322253195,54029.380000000005,16414.753324878715,56467.84952431797,0.9568166745349876,230.79666666666665,81.9681,0.7091379136036003,24.1963641953394,54.02938,4.50883,9643.391302375017
2017-08-24 13:52:58,230.63,104.2688,22436.02,24047.513344,8654.935273556815,0.93298711093544,233.3,72.031,16566.9,16804.832300000002,2817.8383596514705,0.985841435620872,232.69,77.1103,16729.04,17942.795706999997,6487.151798866552,0.932354147769376,55731.96,17959.925432074837,58554.336192696166,0.9517990233309447,232.20666666666668,84.47003333333333,0.6789928511957806,23.43880531991424,55.73196,4.573389166666666,9647.964691541683
2017-08-24 13:57:58,228.64,109.4749,23526.77,25030.341136,8544.534554417447,0.9399300581709819,231.26,72.1081,16447.98,16675.719205999998,2746.555107212892,0.9863430654362387,230.71,78.2433,16888.72,18051.511743000003,6374.026433053675,0.9355847997910254,56863.47,17665.116094684014,59544.18986836218,0.9549793208323331,230.20333333333335,86.60876666666667,0.6791097725199581,26.401638325296556,56.86347,4.691476249999999,9652.656167791683
2017-08-24 14:02:58,228.92,108.8373,23601.6,24915.034716,7982.69580652333,0.9472834482884932,231.61,66.2112,15153.65,15335.176032000001,2352.555123674539,0.9881627682902883,231.02,72.4882,15694.05,16746.223964,5842.329300026484,0.937169479742902,54449.3,16177.580230224354,56801.76381588292,0.9585846695974409,230.51666666666665,82.51223333333333,0.6926469524980107,31.904440836449716,54.4493,4.638032083333333,9657.294199875018
2017-08-24 14:07:58,228.26,100.8291,21655.96,23015.250365999997,7792.377422074923,0.9409395794360746,230.91,68.4294,15615.9,15801.032754,2411.70132540927,0.9882835029277985,230.34,73.4766,15892.58,16924.600044000003,5819.620914884825,0.9390224855348432,53164.44,16023.699662369017,55526.71997681301,0.9574568788179916,229.83666666666667,80.9117,0.6859944018215902,24.616217432089552,53.16444,4.483905833333333,9661.77810570835
2017-08-24 14:12:58,227.98,110.6862,23535.22,25234.239876,9102.762309931446,0.9326700592389978,230.78,78.5116,17873.38,18118.907048,2972.7226560283216,0.9864491248092637,230.12,82.5053,17666.02,18986.119636000003,6955.89506764621,0.9304702771651701,59074.62000000001,19031.38003360598,62064.51606294806,0.9518259989344702,229.62666666666667,90.5677,0.717106027174548,22.213769368108053,59.07462000000001,4.6766275,9666.454733208351
2017-08-24 14:17:58,228.03,101.3022,21701.62,23099.940666,7914.982510929541,0.939466482350834,230.79,69.682,15918.67,16081.90878,2285.5492642559902,0.9898495394898018,230.16,71.1087,15320.64,16366.378391999999,5756.416564193777,0.9361044718047602,52940.93,15956.948339379309,55293.455938026884,0.9574538089884704,229.66,80.69763333333333,0.7097448401985524,25.53304950289745,52.94093,4.667314583333334,9671.122047791685
2017-08-24 14:22:58,227.99,106.5057,22941.66,24282.234543000002,7956.579091900145,0.9447919613565194,230.69,69.7,15907.95,16079.093,2339.734707215545,0.9893561782371679,230.18,69.6265,15054.06,16026.62777,5498.006474581051,0.9393155076690223,53903.67,15794.32027369674,56169.97589795644,0.9596527172795369,229.62,81.94406666666667,0.7098684783555419,29.97365682770605,53.90367,4.451858333333333,9675.573906125019
2017-08-24 14:27:58,228.21,100.5105,21284.51,22937.501205,8549.771668838677,0.927934992123742,230.55,75.0881,17090.28,17311.561455,2759.074035223005,0.9872177067576946,230.12,77.9599,16772.41,17940.132188000003,6366.679331866319,0.9349100566393216,55147.2,17675.525035928,57910.602251536955,0.9522815832663246,229.62666666666667,84.5195,0.6169434444315369,18.919894225592913,55.1472,4.543786249999999,9680.117692375019
2017-08-24 14:32:58,228.91,105.5055,22687.65,24151.264005,8279.739761412107,0.9393980371090727,231.08,70.804,16152.75,16361.388320000002,2604.5527822128115,0.9872481285866821,230.66,72.6171,15652.88,16749.860286,5961.976795167856,0.9345080933650004,54493.28,16846.269338792776,57037.83267089967,0.9553883352198639,230.21666666666667,82.97553333333333,0.5675812640266439,27.152542154996695,54.49328,4.568353333333333,9684.686045708353
2017-08-24 14:37:58,228.68,93.335,19837.7,21343.8478,7875.626808042949,0.9294341013807267,230.72,69.037,15732.14,15928.21664,2491.557013430141,0.9876899815948259,230.42,70.6946,15315.25,16289.449731999997,5548.809783084547,0.9401944357834127,50885.09,15915.993604557638,53316.14424101221,0.95440303728599,229.93999999999997,77.68886666666667,0.547969035400523,20.13947944493118,50.88509,4.390765416666666,9689.07681112502
2017-08-24 14:42:58,228.47,99.2573,20986.98,22677.315331,8591.11756997934,0.9254614002439122,230.35,74.9795,17021.85,17271.527825,2926.1401175010938,0.9855439641744604,230.17,75.6359,16278.79,17409.115103,6170.760472211074,0.9350727997194287,54287.62,17688.018159691506,57096.51190468623,0.9508044920611747,229.66333333333333,83.29090000000001,0.5196011553142983,19.16944107939762,54.287620000000004,4.38219625,9693.45900737502
2017-08-24 14:47:58,228.66,103.4161,22158.05,23647.125426,8258.77479475471,0.9370293260100544,230.79,69.9474,15920.82,16143.160446,2670.0411444206134,0.9862269568128407,230.43,75.9563,16226.62,17502.610209,6560.348123673848,0.9270971475818005,54305.49,17489.164062849173,57052.23136527926,0.9518556715565928,229.96,83.1066,0.5653157070794971,24.43789061277925,54.30549,4.524712916666666,9697.983720291688
2017-08-24 14:52:58,229.04,91.4392,19302.43,20943.234367999998,8126.208334031084,0.9216546814513499,231.04,69.1051,15743.86,15966.042303999999,2654.3133111065795,0.986084071445537,230.65,76.5632,16358,17659.302079999998,6653.328937659123,0.9263106733151258,51404.29,17433.850582796786,54280.20059420731,0.9470173182352937,230.24333333333334,79.03583333333333,0.5226354726159341,15.693345845238978,51.40429,4.4045741666666665,9702.388294458355
2017-08-24 14:57:58,229.3,99.3971,21363.34,22791.75503,7941.775707732514,0.9373275542791757,231.49,70.072,16047.49,16220.96728,2365.9763732401507,0.9893053677376014,230.99,73.1474,15654.4,16896.317926000003,6358.090916027316,0.9264977179383596,53065.23,16665.84299699998,55620.76013282769,0.9540543831705134,230.59333333333333,80.87216666666667,0.5608719535112271,22.906438762408975,53.06523,4.352896666666666,9706.741191125022
2017-08-24 15:02:58,227.9,99.2245,21433.92,22613.263550000003,7207.410201685403,0.9478472646200594,230.1,68.7271,15658.61,15814.105709999998,2212.2098171182874,0.9901672776917337,229.59,72.5769,15518.52,16662.930471,6068.672745418082,0.9313199756194314,52611.05,15488.292764221773,54843.50275878397,0.9592941251655118,229.1966666666667,80.17616666666666,0.565744120769651,23.758099352051854,52.611050000000006,4.403178333333333,9711.144369458356
2017-08-24 15:07:58,227.37,100.4448,21639.96,22838.134176,7300.171493833497,0.9475362493815659,229.54,69.8925,15855.49,16043.12445,2446.48298136075,0.9883043698510985,229.14,72.6729,15711.74,16652.268305999998,5517.179162163583,0.9435195080503768,53207.189999999995,15263.833637357831,55353.31683833441,0.9612285774201677,228.6833333333333,81.0034,0.5743021645652522,24.000720957391913,53.20719,4.409093333333333,9715.55346279169
2017-08-24 15:12:58,227.8,94.4212,20302.99,21509.14936,7101.556396360471,0.9439234281276107,229.87,70.0037,15897.87,16091.750519,2490.414469287541,0.9879515582365587,229.51,70.8715,15284.03,16265.717964999998,5565.250028167975,0.9396468101123874,51484.89,15157.220893815987,53669.686449019166,0.9592917977805869,229.06000000000003,78.43213333333333,0.5500742163625335,20.385862257136118,51.48489,4.362169999999999,9719.91563279169
2017-08-24 15:17:58,228.95,102.1978,22116.28,23398.186309999997,7638.408313194006,0.9452134326560118,231.09,70.0322,15970.72,16183.741098,2617.169961751488,0.986837338986699,230.66,70.89,15296.04,16351.4874,5779.4723384370245,0.9354525142465022,53383.04,16035.050613382518,55739.32012336838,0.9577267875145732,230.23333333333332,81.04,0.5574055306211082,26.107847976307987,53.38304,4.369497083333332,9724.285129875023
2017-08-24 15:22:58,228.81,101.6155,21930.34,23250.642555,7723.507409511357,0.9432143627051688,230.8,71.3136,16241.18,16459.17888,2669.951612190385,0.986755178882897,230.46,72.4837,15656.48,16704.593502,5823.922911291032,0.9372559708277539,53828,16217.381932992772,56217.942516251525,0.9574879049413693,230.02333333333334,81.80426666666666,0.5274827191444368,24.217848457782154,53.828,4.467126666666667,9728.75225654169
2017-08-24 15:27:58,229.08,96.6509,20877.97,22140.788172,7370.540655642238,0.9429641726306291,231.05,74.9536,17175.67,17318.02928,2215.9643936754437,0.9917797067034407,230.71,70.9286,15316.24,16363.937306000002,5761.183595156344,0.9359752309967692,53369.88,15347.688644474027,55532.83387278302,0.961050900486404,230.28,80.84436666666666,0.5211047420531477,19.551805506135043,53.369879999999995,4.466578333333333,9733.218834875022
2017-08-24 15:32:58,229.01,90.8942,19498.88,20815.680742,7286.030709410279,0.9367399626117883,230.92,77.0949,17692.05,17802.754308,1982.2784235602642,0.9937816190638404,230.76,70.4919,15261.74,16266.710844,5628.958505328242,0.9382191732773879,52452.67,14897.267638298785,54527.159959198354,0.9619549237343251,230.23,79.49366666666667,0.5299048777309642,14.34143600538407,52.45267,4.409272916666666,9737.628107791688
2017-08-24 15:37:58,229.11,90.6532,19568.47,20769.554652000003,6960.559050932255,0.9421709000445831,231.28,72.0191,16564.69,16656.577448,1747.1741427580148,0.9944834136372335,230.9,67.91,14702.91,15680.419,5449.76857742244,0.9376605306274023,50836.07000000001,14157.501771112711,52770.644012025856,0.9633399582619272,230.42999999999998,76.86076666666666,0.5728420778544308,17.944699137791588,50.83607000000001,4.3036975,9741.931805291688
2017-08-24 15:42:58,230.99,82.5643,17889.92,19071.527657000002,6608.625391510403,0.9380433660978224,233.17,68.0428,15715.42,15865.539675999999,2177.366169097457,0.9905380038078953,232.52,66.3613,14363.11,15430.329476,5638.806510762224,0.93083624833417,47968.45,14424.798071370084,50090.38824766985,0.9576378159183352,232.22666666666666,72.3228,0.5325256932881597,14.16081788868794,47.96845,4.116855,9746.048660291688
2017-08-24 15:47:58,230,76.699,16927.61,17640.77,4965.157185910634,0.9595731932336287,232.4,52.2827,12066.54,12150.49948,1425.9207698467155,0.9930900387973187,231.63,50.0339,10907.55,11589.352257,3916.4318881261074,0.9411699427301305,39901.7,10307.509843883458,41211.532634345866,0.9682168424560301,231.34333333333333,59.671866666666666,0.5806665417921417,28.534608157054464,39.9017,3.6612562499999997,9749.709916541688
2017-08-24 15:52:58,229.96,75.2632,16639.44,17307.525472,4762.297182067594,0.9613991339732056,232.45,57.1764,13258.95,13290.65418,917.4603151370868,0.9976145508286787,231.67,50.4929,10998.41,11697.690143,3983.833851146323,0.9402206645541509,40896.8,9663.591348351003,42023.00855469447,0.9732001921464365,231.35999999999999,60.97749999999999,0.6051175656984688,23.42782173752615,40.896800000000006,3.366604166666667,9753.076520708355
2017-08-24 15:57:58,229.37,76.8418,16964.49,17625.203666,4780.57353336185,0.9625131329815749,231.82,60.7982,14066.45,14094.238724,884.6183395121021,0.9980283628974809,231.1,50.8339,11074.14,11747.71429,3920.7415497416055,0.942663374902353,42105.08,9585.933422615559,43182.49508063676,0.9750497260840335,230.76333333333332,62.82463333333334,0.6037932080486429,22.311577358987105,42.10508,3.4584116666666667,9756.534932375022
2017-08-24 16:02:58,228.96,77.8254,17223.08,17818.903584,4569.336959503862,0.9665622757768889,231.52,56.8157,13121.33,13153.970864,926.093149775405,0.9975185543333281,230.77,49.3066,10758.26,11378.484082,3705.366618396538,0.9454915015453461,41102.670000000006,9200.796727675805,42119.87822338652,0.9758496874565576,230.41666666666666,61.3159,0.63218806509945,26.925316271962092,41.10267,3.4669895833333335,9760.001921958356
2017-08-24 16:07:58,228.7,80.6573,17823.81,18446.324510000002,4751.703380065595,0.9662526532230024,231.33,52.3573,12042.63,12111.814209000002,1292.7126967870183,0.9942878739876481,230.56,51.2608,11176.69,11818.690048,3842.269523939498,0.9456792550280442,41043.130000000005,9886.685600792112,42217.11823852749,0.9721916538240619,230.19666666666663,61.42513333333333,0.6501686963321109,31.309930679841173,41.043130000000005,3.4227416666666675,9763.424663625023
2017-08-24 16:12:58,228.55,75.9836,16764.32,17366.05178,4531.813032688049,0.9653501102252269,231.26,52.8001,12143.5,12210.551126,1277.8757962571578,0.9945087551488787,230.52,54.6558,11998.21,12599.255016000001,3845.0206441710056,0.9522951940224462,40906.03,9654.709473116212,42029.95009955615,0.9732590665253248,230.11,61.1465,0.6779366389987407,24.26483936120627,40.90603,3.4145483333333333,9766.839211958357
2017-08-24 16:17:58,228.54,77.7108,17215.05,17760.026232,4365.843018115528,0.9693144466747429,231.2,50.6482,11655.6,11709.86384,1126.010564488414,0.9953659717361838,230.6,51.8551,11384.58,11957.78606,3657.8662742547513,0.9520641984123271,40255.23,9149.719856858694,41281.96841009273,0.9751286469701936,230.11333333333334,60.07136666666667,0.6837210649824804,29.364128555978695,40.255230000000005,3.381719166666667,9770.220931125023
2017-08-24 16:22:58,229.02,77.232,17164.32,17687.67264,4270.817527992104,0.9704114469635503,231.72,50.12,11563.14,11613.8064,1083.6477458477684,0.9956373992939989,231.07,48.4861,10618.23,11203.683127,3574.3121404438803,0.9477445836013423,39345.69,8928.777414283753,40346.08268084925,0.9752047134597259,230.60333333333332,58.6127,0.6866047036035824,31.766664903681292,39.345690000000005,3.3167050000000007,9773.537636125022
2017-08-24 16:27:58,228.9,69.5738,15552.26,15925.442820000002,3427.380618707182,0.9765668795387379,231.59,47.0689,10867.39,10900.686551,851.3529650223284,0.9969454629445385,230.97,43.7581,9650.91,10106.808357,3001.2516284085623,0.9548919559076983,36070.56,7279.985212138073,36797.87335434684,0.9802349079430992,230.48666666666668,53.46693333333334,0.6883984612269718,30.124912095201523,36.07056,3.14234375,9776.679979875022
2017-08-24 16:32:58,229,66.0488,14658.94,15125.1752,3726.446418116731,0.9691748892931833,231.69,45.3574,10475.39,10508.856006,838.0088918038379,0.996815447277906,231.08,44.0304,9718.83,10174.544832000001,3010.9310801607426,0.9552102979027887,34853.16,7575.386390081311,35666.92082230578,0.977184438590593,230.59,51.8122,0.6895355392688336,27.477312293243685,34.85316,2.955155,9779.635134875021
2017-08-24 16:37:58,229.12,80.8499,17980.65,18524.329088000002,4454.996491359216,0.9706505382506838,231.9,45.4226,10500.01,10533.500940000002,839.3045054572941,0.9968205309715383,231.24,43.0551,9477.84,9956.061324,3048.558023336382,0.9519668161497555,37958.5,8342.859020152891,38864.52133862125,0.9766877010853366,230.75333333333333,56.44253333333334,0.7078265391615833,43.24286176618578,37.9585,3.0338191666666665,9782.668954041688
2017-08-24 16:42:58,229.74,77.2018,17227.33,17736.341532000002,4218.638644260504,0.971301210507159,232.52,45.4236,10522.18,10561.895472,915.0759580789506,0.996239740101075,231.88,42.6413,9377.95,9887.664644,3133.68248386904,0.9484494405552778,37127.46000000001,8267.397086208495,38036.799821129134,0.9760931564851574,231.38,55.0889,0.7087907338577173,40.140391258493096,37.127460000000006,3.1285816666666664,9785.797535708354
2017-08-24 16:47:58,229.99,75.8649,16950.8,17448.168351,4136.297639778607,0.9714945236087491,232.86,50.2204,11668.16,11694.322344,781.8038755197219,0.9977628165847999,232.2,41.6418,9124.08,9669.22596,3200.7959664961354,0.9436205170656701,37743.04,8118.8974817944645,38606.39279654975,0.9776370509127984,231.6833333333333,55.90903333333333,0.7308826703114739,35.69345681168995,37.74304,3.119604166666667,9788.91713987502
2017-08-24 16:52:58,228.39,79.9367,17702.56,18256.742913,4464.082351141785,0.969645028379877,231.23,48.6504,11206.73,11249.431992,979.246061893069,0.9962040757230793,230.33,45.6344,9984.39,10510.971352,3285.19026701114,0.9499017422495587,38893.68,8728.518680045994,39861.0760302618,0.9757308099378108,229.98333333333335,58.07383333333333,0.6928038263642418,37.64667391797224,38.89368,3.1931966666666662,9792.110336541688
2017-08-24 16:57:58,227.93,72.6809,16085.74,16566.157537,3960.6242176078613,0.9710000622699017,230.7,47.7835,10980.96,11023.653449999998,969.2537666147498,0.996127105211204,229.84,42.8372,9312.22,9845.702048000001,3196.9372045117548,0.945815743214739,36378.92,8126.8151887343665,37275.60791560941,0.9759443784890247,229.49,54.43386666666666,0.6797681816201152,33.52147192679068,36.37892,3.136358333333334,9795.24669487502
2017-08-24 17:02:58,228.14,73.8976,16314.56,16858.998463999997,4249.818962679971,0.9677063578146372,230.83,50.4933,11633.64,11655.368439,711.3605269041017,0.99813575700213,230.06,42.1809,9164.39,9704.137854,3191.2767691530216,0.9443796180432948,37112.59,8152.456258737095,37997.458856596204,0.9767124201664187,229.67666666666665,55.52393333333333,0.6690564997169914,33.09143564516923,37.11259,3.0621462499999996,9798.308841125021
2017-08-24 17:07:58,228.81,64.7844,14223.75,14823.318564000001,4173.213292814909,0.9595523390115817,231.46,50.3536,11636.23,11654.844256,658.4421149320691,0.998402873895941,230.7,44.5844,9718.45,10285.62108,3368.342411163148,0.9448578675425986,35578.43,8199.997818910126,36511.15782189098,0.9744536224668355,230.32333333333335,53.2408,0.6570473392477312,21.68186804105123,35.57843,3.0287924999999998,9801.33763362502
2017-08-24 17:12:58,229.24,77.6804,17306.05,17807.454896000003,4195.960351406399,0.9718429781836689,232.19,47.3261,10970.22,10988.647158999998,636.1128332291032,0.9983230730104109,231.27,41.4587,9038.81,9588.153549,3198.8438947690634,0.9427060125609591,37315.079999999994,8030.917079404566,38169.50123518346,0.9776150799058415,230.9,55.488400000000006,0.7189259419662176,39.99394468032958,37.315079999999995,3.0372295833333327,9804.374863208353
2017-08-24 17:17:58,229.79,77.7971,17370.91,17876.995608999998,4223.559846397968,0.9716906788999146,232.84,45.7387,10620.7,10649.798908,786.7326679616165,0.9972676565772391,231.82,41.5466,9104.88,9631.332811999999,3140.6578803027583,0.9453395680248871,37096.49,8150.950394662343,37981.410751265495,0.9767012142581878,231.48333333333335,55.02746666666667,0.7315141478868269,41.3786690767762,37.096489999999996,3.100482083333333,9807.475345291687
2017-08-24 17:22:58,230.49,64.0149,14334.76,14754.794301,3495.512924768278,0.9715323512865556,233.29,41.5536,9636.51,9694.039344,1054.5491088232757,0.994065493035614,232.52,40.4519,8870.13,9405.875788000001,3129.1042044624614,0.9430413711519021,32841.4,7679.166238054015,33727.24637547021,0.973734992604837,232.1,48.67346666666666,0.693666523050403,31.519089113575916,32.8414,2.91407875,9810.389424041687
2017-08-24 17:27:58,231.46,56.5824,12618,13096.562304000001,3507.9937546343817,0.9634589373232824,234.17,41.8375,9733.14,9797.087375,1117.5449761796542,0.9934728177311984,233.42,43.0069,9526.61,10038.670598,3165.218678551245,0.9489911943019609,31877.75,7790.757409365281,32815.954139321926,0.9714101215726129,233.01666666666665,47.14226666666667,0.6680494957442145,20.024776067902252,31.87775,2.69663125,9813.086055291687
2017-08-24 17:32:58,229.74,54.8696,12213.75,12605.741904,3119.1408893734765,0.968903702218779,232.45,42.1244,9740.46,9791.81678,1001.5562098502352,0.9947551326629296,231.79,44.8779,9995.28,10402.248441,2881.171697397937,0.9608768774070083,31949.489999999998,7001.868796621649,32707.737278894787,0.9768174951257157,231.32666666666668,47.290633333333325,0.6858987290700048,16.02635899004667,31.949489999999997,2.659468333333333,9815.74552362502
2017-08-24 17:37:58,229.49,63.5111,14046.4,14575.162339,3890.24475428012,0.9637216844175281,232.5,47.6186,11001.86,11071.3245,1238.2660153215231,0.9937257281186185,231.68,45.9104,10017.85,10636.521472,3574.67067039987,0.9418351691736236,35066.11,8703.181440001514,36130.007441317895,0.9705536334846908,231.22333333333336,52.3467,0.7496359940605829,21.32780098840997,35.06611,2.792316666666667,9818.537840291687
2017-08-24 17:42:58,228.41,56.2621,12498.65,12850.826260999998,2987.889517352876,0.9725950492328426,231.42,42.3134,9745.61,9792.167028,953.7404427570114,0.9952454826529334,230.55,43.7301,9646.72,10081.974555,2930.3590512542105,0.9568284414302412,31890.980000000003,6871.989011364098,32622.980218439716,0.9775618225699085,230.12666666666667,47.4352,0.7459659897447791,18.608333052248106,31.890980000000003,2.7898787499999997,9821.327719041687
2017-08-24 17:47:58,228.88,64.4366,14335.96,14748.249007999999,3462.8167263620785,0.9720448842587104,232.12,42.2389,9757.83,9804.493468,955.4296704387394,0.9952406038973557,231.08,44.0498,9725.44,10179.027784,3004.7335046296434,0.9554389875315032,33819.23,7422.979901430461,34624.2826410879,0.9767489004918023,230.69333333333336,50.24176666666667,0.7860362963819331,28.253053734177332,33.819230000000005,2.7379254166666667,9824.065644458353
2017-08-24 17:52:58,228.66,57.4647,12762.14,13139.878302,3127.9680963479154,0.9712525265974111,231.82,41.7791,9636.01,9685.230962,975.1974503573289,0.9949179361655786,230.73,42.9448,9456.53,9908.653704,2958.962416944986,0.9543708239780867,31854.68,7062.12796365023,32628.121142311742,0.976295259572616,230.40333333333334,47.3962,0.7566441457733566,21.243264227933885,31.854680000000002,2.7364129166666666,9826.80205737502
2017-08-24 17:57:58,228.82,55.1063,12263.53,12609.423566,2933.154378121981,0.9725686456490632,232.01,41.6568,9619.18,9664.794167999999,937.881888836104,0.9952803787429818,230.87,45.4975,10136.44,10504.007825,2754.408196702377,0.9650068972601893,32019.15,6625.444463660462,32697.438448042823,0.9792556089945503,230.5666666666667,47.4202,0.7575538528263833,16.208493426851838,32.01915,2.6614095833333336,9829.463466958354
2017-08-24 18:02:58,228.75,55.9233,12443.89,12792.454875,2965.8899839358974,0.972752307637122,231.96,40.6896,9391.2,9438.359616,942.3347605493758,0.995003409711148,230.7,52.0938,11811.27,12018.03966,2219.724815474407,0.9827950592734189,33646.36,6127.94955995968,34199.84367009607,0.9838161929792671,230.47000000000003,49.568900000000006,0.7463010370113364,17.913046285069885,33.64636,2.736062916666667,9832.19952987502
2017-08-24 18:07:58,228.35,62.115,13846.49,14183.96025,3075.620759046877,0.9762076145130201,231.66,40.202,9265,9313.195319999999,946.2463043361818,0.9948250500130176,230.37,46.7917,10566.03,10779.403929,2134.141303578709,0.980205405567375,33677.52,6156.008366961768,34235.534059869766,0.9837007344797386,230.12666666666667,49.7029,0.7720385874445975,24.972587112623213,33.677519999999994,2.8051616666666668,9835.004691541688
2017-08-24 18:12:58,228.05,47.8262,10478.85,10906.76491,3025.098920615208,0.9607661012654943,231.1,45.6056,10470.43,10539.454160000001,1204.238184846056,0.9934508790538731,230.08,42.7896,9614.26,9845.031168000001,2119.113812727263,0.9765596305321924,30563.54,6348.450918188526,31215.906304194483,0.9791014780145332,229.74333333333334,45.40713333333334,0.7370543940339196,5.764586181025906,30.56354,2.6767108333333334,9837.681402375021
2017-08-24 18:17:58,229.22,69.5138,15478.81,15933.953236000001,3781.1779528256675,0.971435636263091,232.56,46.2267,10662.11,10750.481352,1375.5942888801758,0.9917797771926222,231.37,44.3548,9976.61,10262.370076,2404.889287406017,0.9721545730777835,36117.53,7561.66152911186,36900.60566415882,0.9787787856035269,231.04999999999998,53.365100000000005,0.7920363557671432,30.26078841789858,36.11753,2.778377916666667,9840.459780291689
2017-08-24 18:22:58,228.88,58.4605,12784.14,13380.43924,3949.9264190275458,0.9554350025956247,232.21,49.4715,11373.99,11487.777015,1612.8770028313695,0.990094949192396,231.06,47.8341,10661.86,11052.547146,2912.651670720813,0.9646518453312916,34819.99,8475.455092579728,35836.64385271639,0.9716308855010335,230.7166666666667,51.92203333333333,0.796070215993658,12.592855569986034,34.81999,2.9557299999999995,9843.415510291688
2017-08-24 18:27:58,228.76,67.9893,15121.32,15553.232268,3639.8784924714764,0.9722300637862499,232.32,45.7763,10550.23,10634.750016,1338.1161571074529,0.9920524680060331,230.86,43.7638,9801.97,10103.310868,2449.137524629219,0.9701740477020824,35473.52,7427.132174208148,36242.69462282789,0.9787771127165743,230.64666666666668,52.509800000000006,0.8179899991328805,29.479259109728073,35.47351999999999,2.9288962499999998,9846.344406541688
2017-08-24 18:32:58,228.71,56.177,12442.94,12848.241670000001,3201.6492885893076,0.9684546975057016,232.31,42.9687,9912.75,9982.058697,1174.2586034827889,0.9930566730667663,230.71,41.1428,9263.99,9492.055388,2068.237116183695,0.9759730238944534,31619.68,6444.145008255791,32269.663279771423,0.9798577607043433,230.57666666666668,46.76283333333333,0.8095644254261088,20.131728545105265,31.61968,2.7955499999999995,9849.139956541689
2017-08-24 18:37:58,227.69,59.5594,13236.89,13561.079785999998,2947.478259488571,0.9760941023048414,231.45,44.425,10212.09,10282.166249999998,1198.3991924809666,0.993184680319675,229.66,41.9314,9393.57,9629.965323999999,2120.6307544083215,0.9754521105687837,32842.55,6266.508206377859,33435.04472261255,0.9822792304443417,229.6,48.6386,0.8318815331010438,22.45294889244345,32.84255,2.68592625,9851.825882791689
2017-08-24 18:42:58,228.94,58.2915,12900.76,13345.25601,3415.5891724329354,0.9666925827674699,232.99,45.3621,10473.14,10568.915679,1419.61867070423,0.9909379843771199,230.82,42.8601,9606.59,9892.968282,2363.1017753279307,0.971052340022048,32980.490000000005,7198.309618465097,33756.901250016825,0.9769999253110819,230.91666666666666,48.8379,0.8978708047636313,19.357097663904472,32.98049,2.7426266666666668,9854.568509458355
2017-08-24 18:47:58,228.49,58.083,12776.37,13271.38467,3590.8245128676203,0.9627006011573924,232.69,46.1325,10616.77,10734.571425,1585.9440234530744,0.9890259778116852,230.32,44.2241,9843.59,10185.694712,2617.6540409238146,0.9664132175886875,33236.729999999996,7794.42257724451,34138.44232541313,0.9735866002081212,230.5,49.47986666666666,0.950108459869847,17.387139280892715,33.236729999999994,2.7590508333333332,9857.32756029169
2017-08-24 18:52:58,229.77,40.6874,9060.25,9348.743897999999,2304.5351826110646,0.9691408919585746,233.89,36.517,8446.2,8540.96113,1268.7484321845932,0.9889050976163383,231.57,34.2835,7749.4,7939.030094999999,1724.818393140479,0.9761141987458356,25255.85,5298.102007936137,25805.577771268694,0.9786973275258053,231.74333333333334,37.16263333333333,0.9263121556894756,9.48470641208597,25.25585,2.437190833333333,9859.764751125023
2017-08-24 18:57:58,229.25,27.3734,6167.49,6275.35195,1158.4943660928197,0.9828118086667632,233.66,24.6495,5728.72,5759.60217,595.637740802838,0.994638141821521,231.14,23.6792,5440.97,5473.210288,593.1916349452703,0.9941094373679216,17337.18,2347.323741840928,17495.363360085154,0.9909585553138015,231.35,25.234033333333333,0.9984871406959164,8.47810034331941,17.33718,1.7747095833333333,9861.539460708356
2017-08-24 19:02:58,228.74,24.4278,5477.75,5587.614972,1102.5860568765431,0.980337769772874,233.32,25.3899,5886.67,5923.971468,663.7426193774738,0.9937033005304813,230.71,23.7003,5430.85,5467.896213,635.4189748817221,0.9932247775822954,16795.27,2401.747651135739,16966.127612175856,0.9899294867938374,230.92333333333332,24.506,1.0378624940456467,3.606871786501267,16.795270000000002,1.4221854166666665,9862.961646125023
2017-08-24 19:07:58,229.37,21.5224,4752.8,4936.592888,1334.4817353010783,0.9627692839636891,233.94,27.5919,6389.82,6454.849085999999,913.9349487983399,0.9899255451004979,231.25,25.3594,5799.71,5864.36125,868.3874632913365,0.9889755683110416,16942.329999999998,3116.8041473907547,17226.63675596871,0.9834960961912542,231.51999999999998,24.82456666666667,1.0452660677263372,13.30201131406121,16.94233,1.4057333333333333,9864.367379458356
2017-08-24 19:12:58,230.3,36.1987,8208.27,8336.56061,1456.8961566644275,0.9846110865137704,235.24,24.6356,5748.38,5795.278544000001,735.785823556536,0.9919074564502933,232.41,22.2107,5128.4,5161.988786999999,587.9129843044211,0.9934930530874864,19085.050000000003,2780.5949645253845,19286.545617586475,0.9895525294377892,232.65,27.68166666666667,1.1132602621964338,30.76777650671323,19.085050000000003,1.5011408333333336,9865.86852029169
2017-08-24 19:17:58,229.34,20.5894,4612.24,4721.972996,1012.0628228293056,0.97676119789483,234.19,24.5093,5696.25,5739.832967,705.9875541112787,0.9924069276491891,231.55,22.5196,5187.61,5214.41338,528.0240386791372,0.9948597516064213,15496.099999999999,2246.0744156197215,15658.031980121303,0.9896582162862558,231.6933333333333,22.539433333333335,1.0775738044541774,8.739645924254223,15.496099999999998,1.44088125,9867.30940154169
2017-08-24 19:22:58,228.74,26.5506,5944.33,6073.184244,1244.3904984649512,0.9787830833343643,233.78,24.6551,5725.17,5763.869278,666.7964644269205,0.9932858855512718,230.99,22.4805,5165.41,5192.770695,532.3598620771327,0.9947310026559915,16834.91,2443.5468249690043,17011.32316411384,0.9896296624070964,231.17,24.562066666666666,1.1290392351948841,8.474721182528073,16.83491,1.3471254166666666,9868.656526958357
2017-08-24 19:27:58,228.5,32.1345,7238.45,7342.73325,1233.1152331212081,0.9857977613445238,233.75,25.1446,5838.82,5877.55025,673.630424546776,0.9934104774348802,230.88,11.7713,2582.28,2717.757744,847.3707315407869,0.9501509123471015,15659.550000000001,2754.116389208771,15899.895071597435,0.9848838580056561,231.04333333333332,23.0168,1.1714974102982172,48.85779083104515,15.659550000000001,1.3539358333333331,9870.01046279169
2017-08-24 19:32:58,228.49,19.8514,4416.84,4535.846386,1032.1951616769293,0.9737631357253816,233.69,24.553,5691.11,5737.79057,730.4160410895495,0.9918643649623481,230.8,11.7537,2585.23,2712.75396,821.9610055201413,0.9529909597846463,12693.18,2584.57220828662,12953.641650603415,0.9798927855479712,230.99333333333334,18.71936666666667,1.1674218592167127,37.21101675448422,12.69318,1.18136375,9871.19182654169
2017-08-24 19:37:58,228.36,24.9237,5605.48,5691.576132,986.2214943673072,0.9848730597635444,233.64,24.3161,5632.65,5681.213604,741.2435441706505,0.9914518961290582,230.7,11.8917,2598.44,2743.4151899999997,880.0207219848486,0.9471552134986904,13836.57,2607.4857605228062,14080.115459619967,0.9827028790837387,230.9,20.377166666666668,1.1866608921611004,41.64203397593712,13.83657,1.10540625,9872.29723279169
2017-08-24 19:42:58,228.24,17.1285,3858.53,3909.40884,628.6682092886065,0.9869855412717592,233.49,24.4312,5653.88,5704.440888,757.8171219273341,0.9911365742948864,230.62,11.5876,2551.32,2672.332312,795.0636725189153,0.95471659289655,12063.73,2181.549003734856,12259.393849966504,0.9840396799090488,230.78333333333333,17.715766666666667,1.1728172167256494,37.90653523321034,12.06373,1.0791791666666666,9873.376411958357
2017-08-24 19:47:58,228.4,10.5536,2312.77,2410.44224,679.2103646707818,0.9594795351744252,233.67,25.4129,5872.83,5938.232343,878.9033795311444,0.9889862270079249,230.79,12.4025,2720.93,2862.3729749999998,888.6613433194619,0.9505854141876812,10906.53,2446.7750875213883,11177.616247206526,0.9757474007685427,230.95333333333335,16.123,1.1762838091389198,57.61892947962537,10.90653,0.9570941666666668,9874.333506125024
2017-08-24 19:52:58,228.48,16.0892,3577.14,3676.0604160000003,847.0475798218748,0.9730906446560424,233.79,27.3224,6299.55,6387.703895999999,1057.5589158404205,0.9861994391983008,230.89,13.9866,3023.16,3229.3660739999996,1135.477368467629,0.9361465782215932,12899.85,3040.083864129924,13253.235073876987,0.9733359385910589,231.0533333333333,19.132733333333334,1.1844307230653872,42.804478189211494,12.89985,0.9919325,9875.325438625023
2017-08-24 19:57:58,228.53,15.5071,3486.5,3543.837563,634.9034752856364,0.9838204878240916,233.92,25.0177,5789.84,5852.140384,851.6453771633287,0.9893542567484656,230.97,11.5745,2556.94,2673.362265,780.33559211786,0.9564509956154408,11833.28,2266.884444566825,12048.45552937882,0.9821408205513033,231.14,17.366433333333333,1.2027342736004158,44.057789644006746,11.83328,1.0305470833333334,9876.355985708356
2017-08-24 20:02:58,228.42,9.8047,2154.99,2239.589574,609.7372875833515,0.9622254117530553,233.83,25.7841,5973.91,6029.096103,813.8790641795555,0.9908467037086139,230.87,11.6462,2584.37,2688.758194,741.9247461179214,0.9611760573215755,10713.27,2165.5410978808286,10929.946127017778,0.980175919945097,231.04,15.745,1.2075831024930836,63.76055890758971,10.71327,0.9394395833333334,9877.29542529169
2017-08-24 20:07:58,228.4,17.578,3965.09,4014.8152,629.9225206730106,0.9876145731439894,234.01,24.8527,5753.18,5815.7803269999995,851.0115742574924,0.9892361259400781,230.93,11.572,2554.67,2672.3219599999998,784.1975828821714,0.9559738827278134,12272.94,2265.1316778126743,12480.219459666183,0.9833913609984125,231.11333333333332,18.0009,1.2533533331410314,38.06365237293689,12.27294,0.95775875,9878.25318404169
2017-08-24 20:12:58,228.62,12.3859,2758.7,2831.6644579999997,638.6688599739565,0.9742326610083122,234.25,25.5213,5912.02,5978.364525,888.1789872421379,0.9889025627790738,231.17,11.9723,2641.56,2767.636591,825.8166056952964,0.9544461178862915,11312.28,2352.664452911391,11554.33723007914,0.9790505309600107,231.34666666666666,16.626500000000004,1.2549708950492777,53.49772952816284,11.312280000000001,0.9827174999999999,9879.23590154169
2017-08-24 20:17:58,228.71,11.9917,2666.36,2742.6217070000002,642.260210590376,0.9721938658892121,234.31,25.5872,5929.65,5995.336832,885.0506237700765,0.9890436794727866,231.25,11.981,2642.13,2770.60625,833.9112996230836,0.9536288312350412,11238.14,2361.222133983536,11483.516910146202,0.978632250723696,231.42333333333332,16.519966666666665,1.2473533351577994,54.88651107044205,11.23814,0.9396008333333332,9880.175502375023
2017-08-24 20:22:58,228.87,16.7068,3769.41,3823.6853160000005,641.9638990582143,0.985805496134086,234.5,25.4183,5893.83,5960.59135,889.6163065023139,0.9887995425151902,231.44,11.4792,2534.43,2656.746048,796.8463708040708,0.9539602032749499,12197.67,2328.426576364599,12417.919461424324,0.9822635778796506,231.60333333333332,17.868100000000002,1.2507016306616234,42.25519221405743,12.19767,0.9764920833333331,9881.151994458356
2017-08-24 20:27:58,229.53,10.0593,2232.14,2308.911129,590.4418870812398,0.9667500719123606,235.17,25.4797,5920.17,5992.061049,925.4095234235386,0.9880022836195907,232.1,11.6407,2586.55,2701.80647,780.7158886777315,0.9573409601021498,10738.86,2296.56729918251,10981.681813787653,0.9778884675494071,232.26666666666665,15.726566666666669,1.2500000000000013,62.01692677147162,10.73886,0.9556887499999999,9882.107683208356
2017-08-24 20:32:58,230.24,18.789,4268.59,4325.97936,702.3082194065594,0.9867337878375823,235.95,26.5269,6170.32,6259.022055,1050.0038964577384,0.9858281287043651,232.83,12.7315,2783.12,2964.275145,1020.3774795950621,0.9388872030636009,13222.029999999999,2772.68959545936,13509.621938221237,0.97871206614542,233.00666666666666,19.34913333333333,1.263197047294782,37.09606287275574,13.222029999999998,0.9983704166666666,9883.106053625022
2017-08-24 20:37:58,230.34,15.6536,3516.21,3605.6502240000004,798.1107527976629,0.9751944258473363,236.12,27.747,6445.29,6551.62164,1175.5777003738608,0.983770179988599,232.95,14.2043,3077.58,3308.8916849999996,1215.428124844138,0.9300939084683276,13039.08,3189.1165780156616,13423.415057077476,0.9713683101175631,233.13666666666668,19.201633333333334,1.2796499907064467,44.50333218181092,13.03908,1.0942129166666668,9884.20026654169
2017-08-24 20:42:58,229.19,9.795,2165.12,2244.91605,593.2145119158853,0.9644547732642386,235.01,25.9526,6034.43,6099.120526,885.960363545972,0.9893934665294398,231.96,11.5787,2572.21,2685.795252,772.8077714190915,0.957708893887046,10771.759999999998,2251.982646880949,11004.64626144125,0.9788374604772847,232.0533333333333,15.775433333333332,1.2741323833601519,64.51275506430886,10.771759999999999,0.9921183333333331,9885.192384875023
2017-08-24 20:47:58,229.19,18.7787,4262.33,4303.8902530000005,596.669322965749,0.9903435611605033,235.21,25.1443,5842.18,5914.190803,920.1009194049262,0.987824064965325,232.24,11.4987,2536.67,2670.458088,834.6566424971496,0.9499006973368385,12641.18,2351.426884867825,12858.01851714638,0.9831359305590343,232.21333333333334,18.4739,1.301963711529631,37.757051840704996,12.64118,0.9755391666666666,9886.167924041689
2017-08-24 20:52:58,228.92,10.7034,2373.78,2450.222328,607.25445097565,0.9688018809042541,234.8,25.3269,5875.98,5946.75612,914.7499059073275,0.988098365130198,231.85,11.9682,2641.32,2774.82717,850.3496227847746,0.9518863115355758,10891.08,2372.353979667752,11146.465223165837,0.9770882321836822,231.85666666666668,15.999499999999998,1.2694624552525242,58.298071814744226,10.89108,0.9805108333333333,9887.148434875022
2017-08-24 20:57:58,229.13,11.7736,2624.64,2697.684968,623.5134777798802,0.9729230918856496,234.96,25.2023,5849.72,5921.532408,919.4139332173933,0.9878726648691509,232,11.7545,2595.57,2727.044,836.5317406028289,0.9517888233559856,11069.93,2379.4591516001024,11322.772454617,0.9776695632072073,232.03,16.243466666666666,1.2627677455501474,55.153456569205275,11.069930000000001,0.9150420833333334,9888.063476958356
2017-08-24 21:02:58,228.8,19.1623,4345.74,4384.33424,580.4572167148744,0.9911972404731624,234.86,25.111,5827.99,5897.569460000001,903.248634333148,0.988202010934857,231.95,11.3985,2511.73,2643.882075,825.424032607668,0.9500158966053733,12685.46,2309.1298836556903,12893.912371006392,0.9838332722444179,231.87,18.557266666666667,1.324017768577217,38.57662227555064,12.685459999999999,0.9898079166666666,9889.053284875023
2017-08-24 21:07:58,228.98,9.2522,2031.46,2118.568756,601.2518958800781,0.9588832055824011,234.83,25.4007,5889.43,5964.846381,945.519235144797,0.9873565258545088,231.95,11.6028,2572.15,2691.26946,791.8179612945712,0.955738560641936,10493.04,2338.5890923194465,10750.483123298018,0.9760528787082976,231.92,15.418566666666669,1.2676785098309753,64.74099408289139,10.49304,0.9657708333333332,9890.019055708355
2017-08-24 21:12:58,229.13,9.0585,1985.2,2075.574105,605.7960261891388,0.9564582614601467,234.93,25.8947,6009.73,6083.441871,944.1452880441587,0.9878831962952769,232.12,11.5876,2566.55,2689.713712,804.5998695132997,0.9542093601075414,10561.48,2354.541183746597,10820.754316421699,0.9760391642911418,232.06000000000003,15.513600000000002,1.2626044988365228,66.9161252062706,10.56148,0.8772716666666667,9890.896327375021
2017-08-24 21:17:58,229.4,9.0665,1989.91,2079.8550999999998,605.0251473253062,0.9567541508059866,235.22,25.4149,5894.66,5978.092778,995.2772210674578,0.9860435792654404,232.36,11.6133,2573.61,2698.4663880000003,811.3275633588244,0.9537306121153731,10458.18,2411.6299317515886,10732.636574491851,0.9744278516665561,232.32666666666668,15.3649,1.259720508479444,65.40882140463002,10.45818,0.8758191666666666,9891.772146541689
2017-08-24 21:22:58,229.56,11.0758,2400.55,2542.5606479999997,837.8390932978584,0.9441466034992296,235.34,28.8166,6656.52,6781.698644,1296.9880445213953,0.981541697652586,232.58,15.0281,3234.07,3495.2354980000005,1325.6931853107305,0.9252795703896229,12291.14,3460.5203231299847,12768.998527934587,0.9625766635582906,232.49333333333334,18.306833333333334,1.2616849228651734,57.40898207408891,12.291139999999999,0.9478883333333333,9892.720034875023
2017-08-24 21:27:58,230.07,4.668,922.56,1073.96676,549.8069188223242,0.8590209998678171,235.87,25.9429,6027.41,6119.151823,1055.6266976655277,0.9850074282100386,233.07,12.2367,2708.89,2852.007669,892.1113786600944,0.9498186240676619,9658.859999999999,2497.5449951479463,9976.537851498812,0.9681575055166972,233.00333333333333,14.282533333333333,1.2589233344301243,81.64074533929556,9.658859999999999,0.9145833333333333,9893.634618208356
2017-08-24 21:32:58,230.1,4.5783,909.68,1053.4668299999998,531.2952658458842,0.8635108140993866,235.95,15.8424,3655.75,3738.01428,779.899156932432,0.9779925185304535,233.02,12.1384,2689.23,2828.4899680000003,876.5828575648985,0.9507652600590732,7254.66,2187.7772803432144,7577.365052839011,0.957411969650571,233.0233333333333,10.853033333333334,1.2559543393365515,57.81548015762107,7.254659999999999,0.7047299999999999,9894.339348208356
2017-08-24 21:37:58,230.32,4.8107,975.82,1108.0004239999998,524.8240344955434,0.8807036340989706,236.06,13.3411,3065.87,3149.3000660000002,720.0916947220028,0.9735083782899205,233.17,11.8234,2626.15,2756.862178,838.8237276012775,0.9525866113137268,6667.84,2083.739456818824,6985.847149022344,0.9544783700188962,233.1833333333333,9.991733333333334,1.2336502037023918,51.85319864421256,6.66784,0.5801041666666666,9894.919452375023
2017-08-24 21:42:58,230.9,4.4887,923.49,1036.44083,470.5059128120379,0.8910204743670702,236.66,9.7341,2216.8,2303.672106,626.6601407162212,0.9622897261403921,233.64,7.8485,1742.38,1833.7235399999997,571.536487680472,0.950186853139269,4882.67,1668.702541208731,5159.945203191259,0.9462639248533544,233.73333333333335,7.3571,1.2521391899600605,38.988188280708435,4.88267,0.48127125000000004,9895.400723625024
2017-08-24 21:47:58,230.82,4.147,837.79,957.21054,462.9902091697962,0.8752410937723272,236.74,2.9487,631.83,698.075238,296.81625462355765,0.9051030112602275,233.77,0.053,160.17,160.17,0,1,1629.79,759.8064637933538,1798.1994623851274,0.9063455050966651,233.77666666666667,2.3829000000000002,1.2675915760055916,97.77581937974736,1.62979,0.2713525,9895.672076125024
2017-08-24 21:52:58,231.34,4.1091,828,950.599194,466.96341145045795,0.8710295624340704,237.14,2.5394,551.05,602.193316,242.85939828443108,0.915071598038129,234.21,0.0699,155.22,155.22,0,1,1534.27,709.822809734889,1690.5126009941282,0.9075767900799747,234.23000000000002,2.2394666666666665,1.2423686120479733,96.87872112407716,1.53427,0.13183583333333332,9895.803911958357
2017-08-24 21:57:58,230.65,4.0833,819.08,941.8131450000001,464.8870332616205,0.8696841877270677,236.46,2.8711,635.48,678.9003060000001,238.89494571232305,0.9360431780391625,233.54,0,156,156,0,1,1610.56,703.7819789739435,1757.6155972022098,0.9163323326008859,233.54999999999998,2.3181333333333334,1.2459858702633377,100,1.61056,0.13103458333333332,9895.93494654169
2017-08-24 22:02:58,229.19,4.0983,816.73,939.2893770000001,463.9144757873462,0.869519042798671,235,2.9266,646.72,687.751,233.99717861760624,0.9403403266589216,232.15,0,155.81,155.81,0,1,1619.26,697.9116544049524,1763.2593754051777,0.9183334128751828,232.11333333333334,2.3416333333333337,1.259442226498555,100,1.61926,0.1345758333333333,9896.069522375024
2017-08-24 22:07:58,229.43,5.2698,1047,1209.050214,604.6432170904144,0.8659689960569329,235.22,4.1871,916.57,984.889662,360.42624961907836,0.9306321665908602,232.39,2.49,505.77,578.6511,281.1295122024902,0.8740500104467095,2469.34,1246.198978911983,2765.981187687521,0.8927537218951493,232.34666666666666,3.9823000000000004,1.2553081602203564,37.47331943851543,2.4693400000000003,0.17035833333333333,9896.239880708357
2017-08-24 22:12:58,229.57,5.8717,1166.12,1347.9661689999998,676.1486067193633,0.8650958954445392,235.23,4.893,1069.89,1150.98039,424.37158960579774,0.9295466797657606,232.49,3.5605,684.28,827.780645,465.8129215002694,0.826644116570278,2920.29,1566.3331178254305,3313.8335987337587,0.8812421966859969,232.42999999999998,4.775066666666667,1.230477993374343,25.435596012621108,2.92029,0.22456791666666667,9896.464448625024
