DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-24 22:17:58,230.48,4.0969,821.94,944.2535119999999,464.78955595444904,0.8704653883246559,236.11,2.8777,636.61,679.453747,237.45547416797953,0.9369438358546575,233.31,0.1663,155.38,155.38,0,1,1613.9300000000003,702.2450301224286,1760.0903747341079,0.9169585966537727,233.30000000000004,2.3802999999999996,1.2087441063009212,93.01348569508045,1.6139300000000003,0.18892583333333335,9896.653374458358
2017-08-24 22:22:58,230.29,4.0897,819.37,941.8170129999999,464.3835581458951,0.8699885314133735,235.8,2.9235,647.44,689.3613,236.72863860904107,0.9391882021807723,233.1,0,156.26,156.26,0,1,1623.07,701.1121967549361,1768.0256042655412,0.918012723392794,233.06333333333336,2.337733333333333,1.1899483688268004,100,1.62307,0.134875,9896.788249458357
2017-08-24 22:27:58,230.34,4.1006,821.48,944.532204,466.1670237083459,0.8697215367788561,235.79,3.0919,687.25,729.039101,243.28059578784368,0.942679204801664,233.07,0.2473,163.04,163.04,0,1,1671.77,709.4476194961895,1816.0756751052006,0.920539833728657,233.0666666666667,2.4799333333333333,1.169908466819231,90.02795774079948,1.67177,0.137285,9896.925534458358
2017-08-24 22:32:58,231.17,4.0818,819.86,943.589706,467.10931661567867,0.8688734041784895,236.49,3.1725,710.64,750.264525,240.59852009826608,0.9471859275233624,233.91,0,157.55,157.55,0,1,1688.05,707.7078367139447,1830.3997335681436,0.9222302478756103,233.85666666666665,2.4181000000000004,1.1488518608264326,100,1.68805,0.13999249999999996,9897.065526958359
2017-08-24 22:37:58,231.48,4.076,823.54,943.5124799999999,460.4320452745988,0.8728448403777341,236.76,3.2382,727.39,766.6762319999999,242.2730538333095,0.9487577280209726,234.22,0,157.88,157.88,0,1,1708.81,702.7050991079083,1847.654208019524,0.9248537916798029,234.15333333333334,2.4380666666666664,1.1417020186202826,100,1.70881,0.1415358333333333,9897.207062791691
2017-08-24 22:42:58,230.54,4.48,924.42,1032.8192000000001,460.61172747623397,0.8950453283595036,235.89,2.9459,653.67,694.9083509999999,235.82439947880536,0.9406564175827555,233.3,0.5431,198.93,198.93,0,1,1777.02,696.4361269550393,1908.6181806029554,0.9310505464422528,233.24333333333334,2.6563333333333334,1.1590184785560202,79.55452377964613,1.77702,0.14524291666666667,9897.352305708358
2017-08-24 22:47:58,230.93,4.405,909.28,1017.24665,456.07085911755274,0.8938638431495448,236.21,2.862,633.33,676.0330200000001,236.46089577416484,0.9368329375390568,233.65,1.3474,251.74,314.82000999999997,189.04658446107956,0.7996315100809508,1794.3500000000001,881.5783393527971,1999.2179198166557,0.897525968637054,233.59666666666666,2.8714666666666666,1.1415688009246665,53.405924962852914,1.7943500000000001,0.1488070833333333,9897.501112791691
2017-08-24 22:52:58,231.83,4.3759,906.61,1014.464897,455.18933988530586,0.893682967918406,237,3.1207,691.3,739.6058999999999,262.90910466320844,0.9346869731569205,234.37,0.7173,196.98,196.98,0,1,1794.8899999999999,718.0984445485143,1933.2085992367702,0.928451280792265,234.4,2.7379666666666664,1.109215017064844,73.80172634193256,1.7948899999999999,0.14955166666666664,9897.650664458359
2017-08-24 22:57:58,231.81,6.978,1456.07,1617.57018,704.5519443768728,0.9001587801278582,236.84,6.9658,1516.68,1649.780072,649.1964753203184,0.9193225362222706,234.35,4.2417,850.22,994.0423949999999,515.0206157595401,0.8553156326898915,3822.9700000000003,1868.7690354567314,4255.278760408287,0.8984064770490365,234.33333333333334,6.0618333333333325,1.076813655761027,30.026119710758564,3.82297,0.2340775,9897.884741958358
2017-08-24 23:02:58,231.58,4.253,869.62,984.90974,462.39404358930454,0.8829438522965566,236.7,3.6709,820.38,868.90203,286.29948190334,0.9441570760284678,234.13,0.6908,171.19,171.19,0,1,1861.19,748.6935254926445,2006.1331489247182,0.9277499855867457,234.13666666666666,2.8715666666666664,1.0948021810623423,75.94344550593752,1.8611900000000001,0.23683999999999997,9898.121581958358
2017-08-24 23:07:58,232.44,4.2314,869.12,983.546616,460.4284650681921,0.8836591838774626,237.35,3.6643,820,869.721605,289.85456733295746,0.9428304359531232,234.81,0,159.07,159.07,0,1,1848.1899999999998,750.2830324011495,1994.675638997244,0.9265616744229729,234.86666666666665,2.6319,1.0573374964518942,100,1.8481899999999998,0.1545575,9898.276139458358
2017-08-24 23:12:58,231.42,4.2479,867.81,983.0490179999998,461.8345761100656,0.882773884221509,236.27,3.6983,823.53,873.7973410000001,292.0961010329828,0.942472540666612,233.82,0,164.26,164.26,0,1,1855.6,753.9306771430483,2002.9135842410615,0.9264503544236127,233.83666666666667,2.648733333333333,1.0406123932659563,100,1.8556,0.15432458333333332,9898.43046404169
2017-08-24 23:17:58,230.5,4.2216,855.97,973.0787999999999,462.81498475032095,0.8796512677082269,235.33,3.5753,791.24,841.375349,286.0974314894697,0.9404126243304045,232.93,0.0124,159.32,159.32,0,1,1806.53,748.9124162397907,1955.6125506086632,0.9237668266332905,232.92,2.6031,1.0389833419199672,99.52364488494487,1.80653,0.15258875,9898.58305279169
2017-08-24 23:22:58,230.95,3.6279,698.87,837.8635049999999,462.16444704334936,0.834109608342471,235.69,3.3052,712.55,779.0025880000001,314.82936586458686,0.9146952923858578,233.27,1.3773,259.76,321.282771,189.06972613678388,0.8085089629658354,1671.18,966.0635390447201,1930.3163869872758,0.8657544489938664,233.3033333333333,2.7701333333333333,1.022988669971861,50.28037158259531,1.67118,0.14490458333333334,9898.727957375024
2017-08-24 23:27:58,231.63,4.1648,844.86,964.6926239999999,465.6645135717399,0.875781548424071,236.44,3.5204,770.42,832.363376,315.0901669460941,0.9255813292775149,233.98,1.1743,228.46,274.76271399999996,152.64526656482266,0.8314810866222556,1843.74,933.3999470826567,2066.546067430849,0.8921843210067688,234.01666666666665,2.9531666666666667,1.0355387792892299,60.23590496077658,1.84374,0.146455,9898.874412375024
2017-08-24 23:32:58,231.56,4.1363,838.01,957.801628,463.81375410767043,0.8749306490007344,236.37,3.6036,790.71,851.7829320000001,316.72047478260174,0.9282998875586768,234,0,152.69,152.69,0,1,1781.41,780.5342288902722,1944.904951551446,0.9159367909362222,233.9766666666667,2.579966666666667,1.0328665251520885,100,1.7814100000000002,0.15104791666666667,9899.02546029169
2017-08-24 23:37:58,231.68,4.1605,844.31,963.90464,465.0298688401958,0.8759268966689485,236.44,3.8301,848.21,905.588844,317.2238173234415,0.9366391885454809,234.07,0,153.75,153.75,0,1,1846.27,782.2536861636372,2005.1518003424574,0.9207632059002604,234.06333333333336,2.663533333333333,1.018242925703878,100,1.84627,0.15115333333333333,9899.176613625024
2017-08-24 23:42:58,231.66,4.5276,913.96,1048.8638159999998,514.579850862897,0.8713809991896986,236.38,4.2156,926.25,996.4835280000001,367.4783790583154,0.9295186262225901,234,0.511,234.7,234.7,0,1,2074.91,882.0582299212124,2254.612656105643,0.9202955524892508,234.01333333333332,3.084733333333333,1.0113383852771956,83.43454863737546,2.07491,0.16338249999999999,9899.339996125025
2017-08-24 23:47:58,231.44,7.2809,1468.64,1685.091496,826.214197585298,0.8715491137936406,236.11,6.8975,1502.06,1628.568725,629.3265038500493,0.9223190749902187,233.74,4.2043,802.73,982.713082,566.877013675752,0.8168508333747816,3773.43,2022.4177151110994,4281.231993164491,0.8813888165894166,233.76333333333332,6.127566666666667,1.0038643072053042,31.387119411185516,3.77343,0.24368083333333335,9899.583676958358
2017-08-24 23:52:58,232.26,4.4892,931.99,1042.661592,467.4803047530176,0.8938566521974659,236.87,3.5144,764.83,832.4559280000001,328.6608330214315,0.918763353439655,234.54,0.0611,158.05,158.05,0,1,1854.8700000000001,796.1411377744491,2018.5102001616922,0.9189302089488655,234.55666666666664,2.6882333333333333,0.9862577628718125,97.72713182139447,1.85487,0.2345125,9899.818189458358
2017-08-24 23:57:58,233.09,4.3431,896.22,1012.333179,470.7527768417791,0.8853014191289289,237.72,3.4837,762.54,828.1451639999999,323.0435900255363,0.9207805987984976,235.29,0.8477,219.71,219.71,0,1,1878.47,793.7963668673153,2039.3043453471455,0.9211327403317198,235.36666666666667,2.8915,0.9998583770004211,70.6830364862528,1.87847,0.15555583333333334,9899.97374529169
2017-08-25 00:02:58,233.63,4.1453,845.28,968.4664389999999,472.68273193479433,0.8728025731824044,238.19,3.5601,782.7,847.9802189999999,326.26854248500234,0.923016813909901,235.83,1.3259,248.06,312.686997,190.36647418302945,0.7933172865515734,1876.04,989.3177486028261,2120.9138806893043,0.8845432231271364,235.88333333333333,3.0104333333333333,0.9778845474457735,55.95650681518718,1.87604,0.15643791666666668,9900.130183208357
2017-08-25 00:07:58,232,4.1294,834.89,958.0208000000001,469.8537444063208,0.871473771759444,236.5,3.4741,756.62,821.62465,320.30179688478546,0.9208827899698482,234.21,0.466,171.62,171.62,0,1,1763.13,790.1555412911063,1932.090364432534,0.9125504854519791,234.23666666666668,2.689833333333333,0.9662591965391076,82.67550653696016,1.76313,0.15163208333333333,9900.28181529169
2017-08-25 00:12:58,231.59,4.1392,836.17,958.597328,468.7521395671059,0.8722849267111664,236.04,3.451,749.75,814.57404,318.44278001223637,0.9204197079494456,233.79,0,151.99,151.99,0,1,1737.91,787.1949195793422,1907.8802398241687,0.9109114732275684,233.80666666666664,2.5300666666666665,0.9552051552564863,100,1.73791,0.14587666666666665,9900.427691958357
2017-08-25 00:17:58,230.99,4.1464,835.27,957.776936,468.6797267148944,0.8720924138018709,235.54,3.5141,765.03,827.711114,315.9664338804375,0.9242717502039003,233.17,0,152.17,152.17,0,1,1752.47,784.6461605953318,1920.1095537070262,0.9126927141300997,233.23333333333332,2.5535,0.9889952836930137,100,1.75247,0.1454325,9900.573124458357
2017-08-25 00:22:58,229.97,4.1366,827.95,951.2939019999999,468.4643908371108,0.8703409096382498,234.43,3.4257,740.56,803.086851,310.67567759497405,0.9221418568587669,232.18,0,151.92,151.92,0,1,1720.43,779.1400684320848,1888.6340649094398,0.9109387741994873,232.1933333333333,2.5207666666666664,0.9632777283298576,100,1.7204300000000001,0.14470416666666666,9900.717828625024
2017-08-25 00:27:58,229.93,7.5165,1534.41,1728.268845,795.2981532089923,0.8878306198940941,234.34,7.3589,1579,1724.4846260000002,693.2576904083795,0.9156358811168664,232.17,4.1258,806.54,957.886986,516.7598149509732,0.8419991207605779,3919.95,2005.315658568345,4403.101054143477,0.8902702781057421,232.14666666666665,6.333733333333332,0.9548561254379301,34.85990358503672,3.9199499999999996,0.23501583333333334,9900.952844458358
2017-08-25 00:32:58,230.99,4.1628,837.86,961.565172,471.80313733949407,0.8713501948674989,235.54,3.5107,763.89,826.910278,316.6270294242694,0.923788251668097,233.28,1.4052,218.51,327.805056,244.35534501860835,0.6665852036156514,1820.26,1032.785511782372,2092.8431333828094,0.8697546275519398,233.26999999999998,3.0262333333333333,0.9774081536416911,53.56603919063302,1.82026,0.23917541666666667,9901.192019875025
2017-08-25 00:37:58,231.58,6.9144,1375,1601.236752,820.5693974037234,0.8587112419712934,236.06,6.5198,1400.15,1539.063988,638.9819533120353,0.9097412524215335,233.81,4.7585,925.07,1112.584885,618.1347922827699,0.8314601541616307,3700.2200000000003,2077.686142998529,4243.631435128185,0.8719465996434324,233.8166666666667,6.064233333333334,0.9594411576021002,21.53171326960815,3.7002200000000003,0.23002,9901.422039875026
2017-08-25 00:42:58,232.33,4.4291,895.56,1029.012803,506.79348371690514,0.8703098711591054,236.85,3.852,840.04,912.3462,355.9612156604143,0.9207469708319057,234.58,1.8387,319.52,431.322246,289.7341013662088,0.7407918394267101,2055.12,1152.4888007435281,2356.214898993565,0.8722124628266399,234.58666666666667,3.3732666666666664,0.964817551437985,45.492005770865035,2.05512,0.23980583333333333,9901.661845708359
2017-08-25 00:47:58,231.1,4.1286,831.78,954.1194599999999,467.42483411848303,0.8717776283485509,235.58,3.794,835.62,893.79052,317.17614860179896,0.9349170541661149,233.31,1.0082,167.67,235.223142,164.97483939180594,0.7128125174010301,1835.0700000000002,949.575822112088,2066.1984771168154,0.888138298582364,233.33,2.976933333333333,0.9642994899927142,66.13293321986832,1.8350700000000002,0.16209125,9901.823936958359
2017-08-25 00:52:58,230.97,4.4165,906.65,1020.079005,467.4900575860307,0.8888037059443253,235.46,3.5434,782.72,834.328964,288.88444362636307,0.9381431470956341,233.27,0,153.1,153.1,0,1,1842.4699999999998,756.3745012123937,1991.6822254025103,0.9250823130821708,233.23333333333335,2.6533,0.970415892525375,100,1.8424699999999998,0.15323083333333332,9901.977167791692
2017-08-25 00:57:58,231.04,4.456,919.13,1029.51424,463.7883282951151,0.8927802688770968,235.5,3.0966,689.86,729.2493,236.42699074024927,0.9459865096887993,233.25,0,154.12,154.12,0,1,1763.1100000000001,700.2153190353644,1897.0657250374318,0.9293879367122145,233.26333333333332,2.517533333333333,0.9588590862973231,100,1.7631100000000002,0.1502325,9902.127400291693
2017-08-25 01:02:58,231.4,4.3252,888.79,1000.85128,460.16912171248345,0.8880340343872068,235.93,2.8501,628.66,672.424093,238.62264194093697,0.9349159355597332,233.62,0,153.7,153.7,0,1,1671.1499999999999,698.7917636534204,1811.3675086657202,0.9225902485305113,233.65,2.391766666666667,0.9758185319922965,100,1.67115,0.14309416666666666,9902.270494458358
2017-08-25 01:07:58,233.59,4.079,833.51,952.8136099999999,461.6436453599594,0.8747880920802549,238.18,2.9192,649.5,695.295056,248.16318199532176,0.9341357951493905,235.69,0,155.68,155.68,0,1,1638.69,709.8068273552811,1785.8137216014916,0.9176153034205868,235.82000000000002,2.332733333333333,1.000763294037819,100,1.63869,0.13791,9902.408404458358
2017-08-25 01:12:58,233.12,4.0966,835.88,954.999392,461.8749444604779,0.8752675729452193,237.68,2.5494,554.33,605.941392,244.71048534727225,0.9148244488965364,235.13,1.3177,256.46,309.830801,173.84876659988592,0.827742106892723,1646.67,880.4341964076361,1867.2671108076531,0.8818609777193378,235.31000000000003,2.6545666666666663,1.0071820152139628,54.32273943016438,1.64667,0.13689,9902.545294458358
2017-08-25 01:17:58,232.08,4.0858,829.71,948.232464,459.0491495292321,0.8750069539909783,236.6,2.5383,549.85,600.56178,241.53556486937566,0.9155594283738803,234.06,1.3027,237.44,304.909962,191.29122124875843,0.7787216870270706,1617,891.8759356473662,1846.654186518652,0.8756376866902186,234.24666666666667,2.6422666666666665,1.0046389845462012,54.632386334964934,1.617,0.13598625,9902.681280708357
2017-08-25 01:22:58,232.28,4.0876,831.3,949.4677280000001,458.7257094533532,0.8755431864451952,236.81,2.861,629.13,677.51341,251.4356057320207,0.9285867862010289,234.33,0.1189,161.66,161.66,0,1,1622.09,710.161315185374,1770.7357402181217,0.9160542497437753,234.47333333333336,2.3558333333333334,0.9965596656336092,94.95295366112487,1.6220899999999998,0.13496208333333332,9902.81624279169
2017-08-25 01:27:58,232.22,6.8231,1360.83,1584.460282,811.5763034585964,0.8588602790865034,236.63,5.8579,1275.21,1386.154877,543.3827370563816,0.9199621349382592,234.16,3.7442,770.3,876.7418720000001,418.70540970718844,0.8785938308647359,3406.34,1773.6644502221664,3840.4476012024825,0.8869643212768847,234.33666666666667,5.475066666666667,0.9786489523619817,31.61361809901858,3.40634,0.20951791666666666,9903.025760708357
2017-08-25 01:32:58,232.01,4.3958,889.83,1019.8695580000001,498.3337099124596,0.8724939312288013,236.36,3.2034,705.73,757.155624,274.28052438120585,0.932080509779057,233.95,1.0457,241.03,244.641515,41.8809021093771,0.9852375219308137,1836.59,814.4951364030426,2009.095606317482,0.9141376817633524,234.10666666666665,2.8816333333333333,0.9625242054903856,63.71155247602632,1.83659,0.21845541666666668,9903.244216125024
2017-08-25 01:37:58,232.2,4.0895,830.54,949.5819,460.33584827559343,0.8746375641742961,236.58,2.9331,650.56,693.9127980000001,241.42629854303146,0.9375241411817856,234.16,0,155.09,155.09,0,1,1636.1899999999998,701.7621468186248,1780.3336279494033,0.9190356090080549,234.3133333333333,2.340866666666667,0.9673656357584042,100,1.6361899999999998,0.14469916666666666,9903.38891529169
2017-08-25 01:42:58,231.78,4.081,825.48,945.8941800000001,461.84258071108235,0.872698043242004,236.11,2.8593,630.99,675.1093230000001,240.0504486592735,0.9346486243088068,233.65,0,154.82,154.82,0,1,1611.29,701.8930293703559,1757.5293137750775,0.916792674449928,233.84666666666666,2.3134333333333337,0.96787068449412,100,1.61129,0.13531166666666664,9903.524226958358
2017-08-25 01:47:58,231.94,4.0928,828.33,949.2840320000001,463.69125990272573,0.872583939134457,236.35,2.8839,638.16,681.609765,239.46541742672431,0.9362541923089965,233.93,0.8287,220.74,220.74,0,1,1687.23,703.1566773294501,1827.887957663979,0.9230489171536869,234.07333333333335,2.6018000000000003,0.9726296602204332,68.14897378737797,1.68723,0.13743833333333333,9903.661665291691
2017-08-25 01:52:58,232.07,4.1015,829.17,951.8351049999999,467.40472634576656,0.8711277779568763,236.43,3.098,692.33,732.46014,239.11718421899232,0.9452118445653576,233.96,1.3413,250.74,313.810548,188.69687977298483,0.7990171190803951,1772.24,895.2187903377437,1985.5103374633366,0.892586639596242,234.15333333333334,2.846933333333333,0.9722973550095397,52.88614649681528,1.77224,0.14414458333333333,9903.805809875024
2017-08-25 01:57:58,231.85,4.4685,921.6,1036.0217249999998,473.2805242897443,0.8895566355039516,236.19,3.3637,750.44,794.472303,260.8180335677034,0.9445766670106309,233.83,0.3764,176.57,176.57,0,1,1848.61,734.0985578574478,1989.0348475450057,0.9294005091372194,233.95666666666668,2.7362,0.9545927308475871,86.2436956362839,1.8486099999999999,0.15086875,9903.956678625025
2017-08-25 02:02:58,232.37,4.4596,920.94,1036.277252,475.12109973423776,0.8887003919294756,236.69,3.8179,841.58,903.6587509999999,329.15382704577473,0.9313028829397129,234.27,0,159.84,159.84,0,1,1922.36,804.2749267800125,2083.8248792657682,0.9225151398889814,234.44333333333336,2.7591666666666668,0.9582983805610343,100,1.9223599999999998,0.15712374999999998,9904.113802375025
2017-08-25 02:07:58,232.19,4.2811,872.15,994.0286090000001,476.9143036337609,0.8773892341764581,236.49,3.4634,753.64,819.059466,320.75716553836367,0.9201285514475697,234,0,152.17,152.17,0,1,1777.96,797.6714691721245,1948.697394243451,0.9123838340689439,234.2266666666667,2.5815,0.9663004497068315,100,1.77796,0.15417999999999998,9904.267982375024
2017-08-25 02:12:58,232.47,4.1894,842.53,973.909818,488.51154817137456,0.8651006329623017,236.73,3.1665,677.96,749.605545,319.8104305596474,0.9044223385514044,234.29,0,151.68,151.68,0,1,1672.17,808.321978731022,1857.292903717568,0.9003264895122224,234.49666666666667,2.451966666666667,0.9523944903267936,100,1.6721700000000002,0.14375541666666666,9904.41173779169
2017-08-25 02:17:58,231.12,4.1352,828.08,955.727424,477.17755876159544,0.8664395090121427,235.38,3.2995,710.61,776.63631,313.3646213445545,0.9149842607796692,233.01,0,151.56,151.56,0,1,1690.25,790.54218010615,1865.985530765709,0.9058216005064114,233.17,2.4782333333333333,0.9478063215679582,100,1.69025,0.14010083333333334,9904.551838625024
2017-08-25 02:22:58,230.44,7.2291,1430.12,1665.873804,854.3373551785214,0.8584803942327914,234.61,6.9123,1486.69,1621.6947030000001,647.8013226586207,0.9167508515935505,232.28,4.5183,895.33,1049.510724,547.5919565616392,0.8530927598220521,3812.14,2049.730634398781,4328.2568146071035,0.8807564253430387,232.44333333333336,6.2199,0.9321268266100656,27.357353012106305,3.81214,0.22926624999999995,9904.781104875025
2017-08-25 02:27:58,230.58,4.1037,821.88,946.2311460000001,468.8993999361414,0.8685826961777053,234.81,3.4589,751.29,812.184309,308.55580967761324,0.925024026781586,232.44,1.3996,261.22,325.323024,193.90508385420057,0.8029557723525896,1834.39,971.3602934679552,2075.6992777919813,0.8837455500544986,232.60999999999999,2.9873999999999996,0.9457890890331531,53.14989623083617,1.8343900000000002,0.2352720833333333,9905.016376958358
2017-08-25 02:32:58,230.92,4.1186,825.93,951.067112,471.5594200395328,0.8684245197619661,235.08,3.4624,751.43,813.940992,312.81447146502705,0.923199602164772,232.78,1.1444,200.18,266.393432,175.76526452271116,0.7514449530422357,1777.54,960.139156027271,2020.276132249441,0.8798500222941451,232.92666666666665,2.908466666666667,0.9244683591402292,60.6528067481147,1.77754,0.15049708333333334,9905.166874041692
2017-08-25 02:37:58,230.83,4.1111,823.76,948.9652130000002,471.1204069918174,0.8680613248148642,235.01,3.4499,747.52,810.760999,313.92235839372455,0.9219979758794491,232.65,0,152.07,152.07,0,1,1723.35,785.042765385542,1893.733710420813,0.9100276298176307,232.83,2.5203333333333333,0.9363054589185149,100,1.72335,0.14587041666666667,9905.312744458359
2017-08-25 02:42:58,231.03,4.0956,821.49,946.2064680000001,469.5325973614986,0.868193177474665,235.22,3.5279,767.57,829.832638,315.3704206009798,0.9249696443007344,232.82,0,152.59,152.59,0,1,1741.6499999999999,784.9030179624783,1910.3448563300308,0.911694029603581,233.0233333333333,2.541166666666667,0.9426809904587611,100,1.74165,0.14437499999999998,9905.457119458359
2017-08-25 02:47:58,231.31,4.0977,822.35,947.838987,471.3164783637276,0.8676051642513836,235.4,3.4488,743.73,811.84752,325.51817588293034,0.916095672744064,233.11,0,159.49,159.49,0,1,1725.57,796.8346542466579,1900.667590902836,0.907875742322905,233.27333333333334,2.5155,0.9116629990568996,100,1.7255699999999998,0.14446749999999997,9905.601586958359
2017-08-25 02:52:58,231.27,4.1225,828.29,953.410575,472.1518827896703,0.8687652746037561,235.42,3.4337,743.76,808.3616539999999,316.6537952679797,0.9200832279953746,232.99,0,151.9,151.9,0,1,1723.95,788.8056780576501,1895.84229308136,0.9093319662143526,233.2266666666667,2.518733333333333,0.9404299108163587,100,1.72395,0.14373,9905.745316958359
2017-08-25 02:57:58,231.25,4.088,820.69,945.35,469.2062940754312,0.8681334955307558,235.39,3.33,717.03,783.8487,316.68085447606404,0.9147556154650763,233.05,0.0548,157.44,157.44,0,1,1695.16,785.8871485514952,1868.4715774820875,0.9072441991782191,233.23000000000002,2.4909333333333334,0.926124426531736,97.80002141098383,1.69516,0.14246291666666666,9905.887779875025
2017-08-25 03:02:58,231.27,4.4545,916.34,1030.192215,470.7621525214259,0.8894844929496968,235.38,3.4453,748.74,810.954714,311.50595589622645,0.9232821353326519,233.04,1.3583,252.67,316.538232,190.6680975351824,0.798229011401062,1917.75,972.9362059528347,2150.4348219264625,0.8917963848269476,233.23,3.0860333333333334,0.9218368134459571,55.98556939328804,1.91775,0.15053791666666666,9906.038317791692
2017-08-25 03:07:58,231.55,4.4251,911.28,1024.631905,468.4434889545685,0.8893730475823901,235.61,3.4019,736.98,801.521659,315.1149781367307,0.9194760886679919,233.28,1.287,226.82,300.23136,196.70169579200277,0.7554840373770415,1875.08,980.260162883302,2115.8532542064436,0.8862051261221581,233.48000000000002,3.0380000000000003,0.912283707383928,57.63660302830811,1.8750799999999999,0.1580345833333333,9906.196352375026
2017-08-25 03:12:58,231.48,5.7875,1164.74,1339.6905,661.9300327000201,0.8694097629265864,235.63,5.3557,1162.15,1261.963591,491.8937715702598,0.9209061246205162,233.27,2.0557,480.91,480.91,0,1,2807.8,1153.8238042702799,3035.630117669269,0.9249479979977946,233.46,4.399633333333333,0.929495416773746,53.275651758858686,2.8078000000000003,0.19512,9906.391472375026
2017-08-25 03:17:58,231.96,5.5689,1111.82,1291.762044,657.6514775464724,0.8607003164121455,236.06,5.1601,1117.74,1218.093206,484.15736171554624,0.9176145097060824,233.67,2.6268,505.56,613.8043559999999,348.08745143221495,0.8236500687199426,2735.12,1489.8962906942336,3114.590241335838,0.8781636710024865,233.89666666666665,4.451933333333333,0.9249098604797085,40.9964210305635,2.7351199999999998,0.23095500000000002,9906.622427375027
2017-08-25 03:22:58,231.27,4.1035,822.83,949.0164450000001,472.8456449841091,0.8670345011776903,235.41,3.4413,745.66,810.116433,316.66985871194555,0.9204355937315,233.07,0,152.05,152.05,0,1,1720.54,789.5155036960546,1893.0379346902782,0.9088777189673694,233.25,2.5149333333333335,0.9260450160771689,100,1.72054,0.1856525,9906.808079875027
2017-08-25 03:27:58,231.7,4.0931,821.43,948.3712699999999,473.9839879799872,0.8661481278318354,235.83,3.4384,745.7,810.877872,318.5191254842452,0.9196206059498933,233.41,0,152.1,152.1,0,1,1719.23,792.5031134642325,1893.0961353693854,0.9081577886505694,233.64666666666665,2.5105,0.9344594401803432,100,1.71923,0.14332374999999997,9906.951403625028
2017-08-25 03:32:58,232.18,4.0945,823.21,950.66101,475.4804431669299,0.8659343250019268,236.3,3.4573,747.27,816.9599900000001,330.1684000033927,0.914695957142283,233.94,0,159.31,159.31,0,1,1729.79,805.6488431703226,1908.204261236642,0.9065014868371493,234.14000000000001,2.5172666666666665,0.9225249850516769,100,1.72979,0.14370916666666667,9907.095112791694
2017-08-25 03:37:58,232.47,4.1212,830.03,958.0553639999999,478.4561417613661,0.866369555653362,236.52,3.5145,766.35,831.24954,321.99918517010514,0.9219253222082986,234.16,1.0144,232.26,237.531904,49.76643264154284,0.9778054909204954,1828.64,850.2217595730141,2016.6311735296151,0.9067795955962622,234.38333333333333,2.883366666666667,0.9116120315722185,64.81890382770142,1.82864,0.14826791666666667,9907.243380708362
2017-08-25 03:42:58,232.45,4.0897,823.19,950.6507649999999,475.4945855581163,0.865922618807339,236.6,3.45,749.78,816.27,322.6866351431369,0.9185441091795606,234.2,1.3332,246.06,312.23544,192.21198295630165,0.7880591645842637,1819.03,990.3932036575549,2071.1708859365212,0.8782616694505578,234.41666666666666,2.9576333333333333,0.9313899751155368,54.923418499025125,1.81903,0.15198625,9907.395366958363
2017-08-25 03:47:58,232.41,4.0882,823.35,950.1385619999999,474.192012268688,0.8665578189636726,236.48,3.3561,724.61,793.650528,323.76149940145564,0.9130089056023409,234.14,0.2985,161.62,161.62,0,1,1709.58,797.9535116701436,1886.6355194331295,0.9061527689851144,234.34333333333333,2.5809333333333333,0.9117676343825964,88.43441649015861,1.7095799999999999,0.14702541666666663,9907.54239237503
2017-08-25 03:52:58,232.53,4.0937,825.19,951.908061,474.5423274027086,0.8668799370530806,236.67,3.1721,678.2,750.740907,321.9575584501513,0.9033742449310812,234.25,0,150.87,150.87,0,1,1654.2600000000002,796.49988585286,1836.0251130536367,0.9010007478866513,234.48333333333335,2.4219333333333335,0.9325467339540715,100,1.6542600000000003,0.14016,9907.68255237503
2017-08-25 03:57:58,232.6,4.1004,826.33,953.7530399999998,476.26000504896615,0.8663982869192219,236.76,2.7102,584.33,641.6669519999999,265.1319075271216,0.9106437509033504,234.25,0,152.94,152.94,0,1,1563.6000000000001,741.3919125760877,1730.464367744459,0.9035724913758525,234.53666666666666,2.2701999999999996,0.9479683347308862,100,1.5636,0.13407750000000002,9907.816629875031
2017-08-25 04:02:58,232.93,4.0804,823.47,950.447572,474.60272462418,0.8664023395495611,237.04,2.8538,630.67,676.464752,244.66285332763846,0.9323028260310597,234.62,0,155.39,155.39,0,1,1609.5299999999997,719.2655779518184,1762.9321576641464,0.9129846506019824,234.86333333333334,2.3114000000000003,0.9267801132573474,100,1.6095299999999997,0.13221375,9907.94884362503
2017-08-25 04:07:58,233.02,7.6084,1531.32,1772.909368,893.4577129009297,0.8637328154723811,237.04,6.3542,1388.66,1506.1995679999998,583.318560516795,0.9219628192059077,234.63,4.4032,855.82,1033.122816,578.718308453923,0.8283816664833002,3775.8,2055.4945818716474,4299.037522062781,0.8782896126452697,234.89666666666668,6.121933333333334,0.912457960237828,28.07500898409,3.7758000000000003,0.22438874999999997,9908.173232375031
2017-08-25 04:12:58,233.43,4.4072,913.49,1028.772696,473.1905323810994,0.8879415283393175,237.53,3.2558,733.73,773.3501739999999,244.35789065596006,0.9487681320415661,235.07,0.9815,216.33,230.721205,80.20975960973841,0.9376251307286646,1863.55,797.7581826467979,2027.1252355194836,0.9193067933577548,235.34333333333333,2.8814999999999995,0.929138988428254,65.93787957660939,1.86355,0.23497291666666667,9908.408205291698
2017-08-25 04:17:58,233.36,4.2402,868.47,989.493072,474.19025573707984,0.8776918450218316,237.49,3.1937,715.9,758.4718130000001,250.53279449107487,0.9438715951333578,235.06,1.368,258.27,321.56208000000004,191.5692522142487,0.8031730607041724,1842.6399999999999,916.2923024424035,2057.8906076648486,0.895402308138672,235.30333333333337,2.9339666666666666,0.9292969358699998,53.37370340494666,1.8426399999999998,0.1544245833333333,9908.562629875032
2017-08-25 04:22:58,233.33,4.0986,830.71,956.3263380000001,473.7942176224719,0.86864699526868,237.55,3.0441,679.83,723.125955,246.45956644987817,0.9401266754420398,235.03,0.595,189.8,189.8,0,1,1700.34,720.2537840723501,1846.5973110211492,0.9207963153914318,235.3033333333333,2.5792333333333333,0.9547959371591414,76.93112940537887,1.70034,0.14762416666666664,9908.710254041698
2017-08-25 04:27:58,233.51,4.0672,825.26,949.7318719999998,470.03889317015467,0.8689399864638849,237.67,2.8718,636.92,682.5407059999999,245.34614108841876,0.9331604612018555,235.24,0,155.19,155.19,0,1,1617.37,715.3850342585735,1768.5195684925682,0.9145332790287395,235.47333333333333,2.313,0.9328727952209699,100,1.61737,0.13823791666666665,9908.848491958364
2017-08-25 04:32:58,233.36,4.0694,824.82,949.635184,470.6155015410285,0.8685651225829055,237.47,2.9425,654.55,698.7554749999999,244.58845300315303,0.9367368463195226,234.94,0,155.47,155.47,0,1,1634.84,715.2039545441816,1784.4378728876036,0.9161652668548655,235.25666666666666,2.3373,0.9408164132791157,100,1.6348399999999998,0.13550874999999998,9908.984000708364
2017-08-25 04:37:58,233.29,4.0742,824.99,950.4701180000001,472.001001175775,0.8679809963262832,237.39,2.6904,589.64,638.674056,245.41642204117286,0.9232252264839141,234.95,0,154.36,154.36,0,1,1568.9900000000002,717.4174232169479,1725.2296598526373,0.9094383411736716,235.20999999999995,2.2548666666666666,0.9268313422048533,100,1.5689900000000003,0.13349291666666666,9909.11749362503
2017-08-25 04:42:58,233.63,4.0857,828.89,954.542091,473.3835351917643,0.8683640122476275,237.78,2.5529,554.62,607.0285620000001,246.73939832095712,0.9136637626616323,235.35,0,154.5,154.5,0,1,1538.01,720.1229335127214,1698.2496281380331,0.9056442436476666,235.58666666666667,2.2128666666666668,0.9310091120040727,100,1.53801,0.12945833333333334,9909.246951958363
2017-08-25 04:47:58,233.42,4.0882,828.91,954.2676439999999,472.79482683856696,0.8686347118775412,237.69,2.628,574.38,624.64932,245.5084287279408,0.9195239338449932,235.14,0.3009,180.5,180.5,0,1,1583.79,718.3032555665078,1739.0659363743066,0.9107130252358149,235.41666666666666,2.3390333333333335,0.9656637168141623,87.13571133374187,1.58379,0.130075,9909.377026958362
2017-08-25 04:52:58,233.3,4.07,824.94,949.5310000000001,470.1947642849717,0.8687868010628405,237.62,2.9574,659.17,702.737388,243.587248420484,0.9380033156852613,235.11,1.3529,255.72,318.08031900000003,189.16228729623086,0.8039478858797295,1739.8300000000002,902.9443000016865,1960.1828582572434,0.8875855600261935,235.34333333333333,2.793433333333333,0.9673809894763695,51.56855959810508,1.7398300000000002,0.13848416666666666,9909.515511125028
2017-08-25 04:57:58,233.42,6.4458,1287.36,1504.578636,778.7561250530364,0.8556282597648156,237.7,5.4459,1187.08,1294.4904299999998,516.2814609896278,0.9170249331236848,235.13,3.8429,746.06,903.581077,509.7580201551321,0.8256702347917805,3220.4999999999995,1804.7956061977964,3691.7350162424805,0.8723540519107699,235.41666666666666,5.244866666666667,0.969911504424778,26.73026324151869,3.2204999999999995,0.20668041666666664,9909.722191541694
2017-08-25 05:02:58,233.25,4.7006,948.64,1096.4149499999999,549.7343840287799,0.8652198695393565,237.59,3.9801,873.46,945.631959,362.3360736694288,0.9236785957653955,235.02,1.5566,315.8,365.832132,184.67135350038836,0.8632374588681565,2137.9,1096.7418111985971,2402.802324460167,0.8897527600321088,235.28666666666666,3.412433333333333,0.978947666676115,54.38445683920564,2.1379,0.22326666666666664,9909.94545820836
2017-08-25 05:07:58,233.26,4.1054,835.28,957.6256040000001,468.35255848171147,0.8722406716268207,237.61,3.5382,776.83,840.711702,321.45188905921293,0.9240147343637191,235.12,0,153.12,153.12,0,1,1765.23,789.8044475409245,1933.8634952486757,0.912799690535039,235.33,2.5478666666666667,0.9688522500318706,100,1.76523,0.16263041666666667,9910.108088625027
2017-08-25 05:12:58,233.13,4.479,931.16,1044.18927,472.51696898961535,0.8917540399548445,237.5,3.5895,789.1,852.50625,322.62686851696424,0.9256237124361258,235,0,151.41,151.41,0,1,1871.67,795.1438375065795,2033.5688607039326,0.9203868313326306,235.21,2.6895000000000002,0.9735980613069138,100,1.8716700000000002,0.1515375,9910.259626125027
2017-08-25 05:17:58,233.04,4.3903,909.85,1023.115512,467.90846155527254,0.8892935248546989,237.54,3.764,833.46,894.10056,323.66686545322113,0.9321770249198815,234.86,0,152.46,152.46,0,1,1895.77,791.5753270084937,2054.3941664706417,0.9227878617163565,235.14666666666668,2.7180999999999997,1.0178044908142363,100,1.89577,0.15697666666666665,9910.416602791694
2017-08-25 05:22:58,232.68,4.2057,858.95,978.5822760000001,468.8583671017724,0.8777493942675904,237.13,3.7116,817.84,880.1317079999999,325.22232061621634,0.9292245610130889,234.54,0,153.11,153.11,0,1,1829.9,794.0806877179887,1994.767692892251,0.9173499282750032,234.78333333333333,2.6391,0.9995030879534312,100,1.8299,0.15523625,9910.571839041695
2017-08-25 05:27:58,232.78,4.0869,826.08,951.348582,471.86434287134955,0.8683252549379424,237.31,3.4789,759.01,825.577759,324.78062758647127,0.9193682747938465,234.63,1.2908,252.41,302.86040399999996,167.3726865741337,0.8334202710764397,1837.5000000000002,964.0176570319545,2075.0268174337843,0.8855307240185276,234.90666666666667,2.9522,1.0231013735951877,56.27667502201747,1.8375000000000001,0.15280833333333335,9910.72464737503
2017-08-25 05:32:58,232.77,4.0698,822.54,947.327346,469.95430509721245,0.8682743124360309,237.36,3.2733,706.3,776.9504880000001,323.71649757687396,0.9090669365793614,234.61,1.3128,238.13,307.996008,195.33469749109113,0.773159371598089,1766.9699999999998,989.0055001651775,2024.92342083768,0.8726107771863448,234.91333333333333,2.8852999999999995,1.0415188580185686,54.500398572072214,1.7669699999999997,0.15018625,9910.87483362503
2017-08-25 05:37:58,232.71,4.0692,822.59,946.9435320000001,469.09246923888594,0.8686790417826096,237.36,3.4185,742.65,811.41516,326.9029510081328,0.915252803509365,234.63,0.1398,151.68,151.68,0,1,1716.92,795.9954202470187,1892.464793715917,0.9072401271089282,234.9,2.5425,1.04725415070243,94.50147492625368,1.71692,0.1451620833333333,9911.019995708364
2017-08-25 05:42:58,233.12,4.095,830.82,954.6264,470.1592189641291,0.8703090549349988,237.84,3.481,755.66,827.92104,338.276828758166,0.912719889326644,234.95,0,159.61,159.61,0,1,1746.0900000000001,808.4360477222951,1924.161929609056,0.9074548109133228,235.30333333333337,2.525333333333333,1.0780411100565084,100,1.7460900000000001,0.14429208333333332,9911.164287791698
2017-08-25 05:47:58,232.6,4.8606,977.34,1130.57556,568.3375944536078,0.8644623451792997,237.3,4.4567,966.42,1057.57491,429.5312257118313,0.9138076091460982,234.44,1.0734,330.28,330.28,0,1,2274.04,997.8688201654392,2483.3445399014545,0.9157166730035131,234.77999999999997,3.4635666666666665,1.0733452593917876,69.0088251994572,2.27404,0.16750541666666666,9911.331793208365
2017-08-25 05:52:58,232.2,6.3317,1264.73,1470.2207399999998,749.6712955863704,0.8602313690663894,236.88,5.9802,1288.47,1416.589776,588.7033655141869,0.9095576022285227,233.97,3.443,681.89,805.55871,428.89493253810326,0.8464808232288866,3235.0899999999997,1767.2695936386604,3686.332747419819,0.8775903375147948,234.35,5.251633333333333,1.0795818220610205,34.43944423639629,3.2350899999999996,0.2295470833333333,9911.561340291699
2017-08-25 05:57:58,232.06,4.0795,822.88,946.6887700000001,468.0685129808595,0.8692191415770147,236.65,3.4782,752.98,823.11603,332.47724500025697,0.914792049427102,233.84,0,156.44,156.44,0,1,1732.3000000000002,800.5457579811165,1908.3335139910846,0.9077553725800642,234.18333333333337,2.5192333333333337,1.0533058145327618,100,1.7323000000000002,0.2069745833333333,9911.768314875033
2017-08-25 06:02:58,231.83,4.0531,819.32,939.630173,460.02130343279737,0.871960079127855,236.5,3.5495,771.85,839.45675,330.05334814323976,0.9194636888678303,233.6,0.9227,228.79,228.79,0,1,1819.96,790.0746515760371,1984.0545246194713,0.9172933391782953,233.9766666666667,2.8417666666666666,1.07845511660706,67.53076138083117,1.81996,0.14801083333333334,9911.916325708366
2017-08-25 06:07:58,231.68,4.0537,819.75,939.1612160000001,458.29436734330346,0.8728533355448953,236.48,3.4869,755.62,824.5821119999999,330.1122158151382,0.916367198613205,233.51,1.337,250.06,312.20286999999996,186.92412481067518,0.8009535594595912,1825.4299999999998,975.3307079691168,2069.653274055231,0.8819979766095285,233.89,2.9591999999999996,1.1073581598187197,54.81886996485537,1.8254299999999999,0.15189124999999998,9912.068216958365
2017-08-25 06:12:58,231.5,4.155,844.15,961.8825,461.11681958723887,0.8776019940065444,236.17,3.1405,665.81,741.691885,326.80865376371725,0.8976908248092804,233.2,0.2995,172.66,172.66,0,1,1682.6200000000001,787.925473350956,1857.965719800914,0.9056248896671233,233.6233333333333,2.5316666666666667,1.0900737654629309,88.16984858459513,1.6826200000000002,0.14616875000000001,9912.214385708365
2017-08-25 06:17:58,231.21,4.4421,914.71,1027.057941,467.06919195249816,0.8906118763946153,235.83,2.3398,482.59,551.795034,267.55308155029945,0.8745819919792899,232.99,0,151.92,151.92,0,1,1549.22,734.6222735027976,1714.5706439591281,0.9035614866370769,233.34333333333333,2.2606333333333333,1.0656686142022536,100,1.54922,0.13466,9912.349045708364
2017-08-25 06:22:58,230.81,4.386,900.6,1012.33266,462.317049764202,0.8896285140104044,235.4,2.0901,435.52,492.00954,228.90110757925933,0.8851860880583737,232.59,0,152.37,152.37,0,1,1488.4899999999998,691.2181573434614,1641.1535641558012,0.9069778919595921,232.93333333333337,2.1587,1.0589582140812708,103.17783851392042,1.4884899999999999,0.12657125,9912.475616958365
2017-08-25 06:27:58,230.93,4.166,842.52,962.0543800000002,464.4444850325867,0.87575091129464,235.64,2.494,535.93,587.68616,241.15152447277956,0.91193231434955,232.67,0.292,162.04,162.04,0,1,1540.4899999999998,705.5960095053663,1694.3952221161085,0.9091680499878309,233.08,2.3173333333333335,1.0983353355071108,87.39930955120829,1.5404899999999997,0.12620749999999997,9912.601824458365
2017-08-25 06:32:58,230.86,5.809,1181.99,1341.06574,633.5273939631558,0.8813811021672957,235.46,4.4049,933.74,1037.177754,451.5166727735363,0.9002699840012187,232.5,2.0601,471.63,478.97324999999995,83.54949021725066,0.9846687680366284,2587.36,1168.5935569539427,2839.0214284070257,0.9113562772408405,232.94000000000003,4.091333333333333,1.0818236455739596,49.64722176959426,2.5873600000000003,0.17199375,9912.773818208365
2017-08-25 06:37:58,231.23,5.8164,1182.96,1344.926172,639.8687728984539,0.8795724439214795,235.87,4.4437,942.72,1048.135519,458.11250560249846,0.8994256781789303,233.03,2.7815,527.48,648.172945,376.68689415743285,0.8137951515393781,2653.1600000000003,1474.6681726583852,3035.4413525962946,0.8740607021547893,233.37666666666667,4.3472,1.0683730164398066,36.016286345233716,2.65316,0.218355,9912.992173208366
2017-08-25 06:42:58,231.36,5.6999,1134.06,1318.7288640000002,673.0183750438996,0.8599644938081827,235.93,3.9787,836.55,938.694691,425.83074150604205,0.891184330774062,233.19,3.1951,612.16,745.065369,424.71465536652516,0.8216191833229601,2582.77,1523.563771916467,2998.657606329261,0.8613087384663565,233.49333333333334,4.2912333333333335,1.043570123343993,32.826615502924575,2.58277,0.21816375000000002,9913.210336958366
2017-08-25 06:47:58,231.89,5.4806,1095.87,1270.8963339999998,643.619790617597,0.8622811874441996,236.31,3.6859,775.2,871.015029,397.1550588169196,0.8899961242804227,233.85,2.8124,539.86,657.6797399999999,375.62457428457407,0.8208554516214839,2410.93,1416.3994237190907,2796.206500316415,0.862214575256578,234.01666666666665,3.9929666666666663,0.9799871804002639,37.25634240205696,2.41093,0.20807083333333332,9913.4184077917
2017-08-25 06:52:58,233.09,4.0414,823.07,942.0099260000001,458.1904361534902,0.8737381393579923,237.22,2.1049,440.06,499.324378,235.94921246973232,0.8813108660198441,235.13,0,159.07,159.07,0,1,1422.2,694.1396486232226,1582.555746819293,0.8986729237553971,235.14666666666668,2.048766666666667,0.8817192107053711,100,1.4222000000000001,0.15971375,9913.5781215417
2017-08-25 06:57:58,233.8,4.0278,824.17,941.69964,455.5678029406048,0.8751941330252605,237.85,1.8458,370.17,439.02353,236.04201107781824,0.8431666521382123,235.95,0,157.95,157.95,0,1,1352.29,691.6098140184231,1518.8852421913243,0.8903174265154,235.86666666666665,1.9578666666666666,0.8762012436404614,105.7239171887769,1.35229,0.11560374999999998,9913.6937252917
2017-08-25 07:02:58,233.96,4.0339,827.95,943.771244,452.9933316300665,0.8772782655369822,237.92,0.7617,281.37,281.37,0,1,236.06,5.3254,1328.84,1328.84,0,1,2438.16,452.9933316300665,2479.884502169669,0.9831748203865285,235.98000000000002,3.373666666666667,0.8560047461649335,77.42219148305503,2.43816,0.15793541666666666,9913.851660708366
2017-08-25 07:07:58,234.25,4.0134,826.87,940.13895,447.3781939333907,0.8795189264310345,238.17,0.9543,301.22,301.22,0,1,236.19,10.2114,2375.1,2411.8305659999996,419.3169077104791,0.9847706690022935,3503.19,866.6951016438697,3608.808747400377,0.9707330715498681,236.2033333333333,5.059699999999999,0.8326159664695801,101.81828962191435,3.50319,0.24755625000000003,9914.099216958366
2017-08-25 07:12:58,233.88,4.0134,825.5,938.6539919999999,446.78973432425227,0.8794507955387251,237.68,1.4404,320.11,342.354272,121.39207328590264,0.9350255749108924,235.71,9.9348,2300.78,2341.731708,436.0261274884739,0.9825122118558256,3446.3900000000003,1004.2079350986288,3589.712747423539,0.960074034467965,235.75666666666666,5.129533333333333,0.815812914445691,93.67843728474325,3.4463900000000005,0.2895658333333333,9914.388782791699
2017-08-25 07:17:58,233,4.1785,865.36,973.5904999999999,446.12838072717346,0.8888336523415133,236.68,1.5254,344.17,361.031672,109.0453084140514,0.9532958648569758,234.85,10.0783,2319.04,2366.888755,473.51436825660363,0.9797841132588422,3528.5699999999997,1028.6880573978285,3675.459884739992,0.9600349645088335,234.84333333333333,5.2607333333333335,0.7849204434161783,91.57595265552332,3.5285699999999998,0.29062333333333334,9914.679406125033
2017-08-25 07:22:58,231.5,4.3742,912.87,1012.6273,438.27207509182,0.9014866575293793,235.01,1.4047,317.21,330.118547,91.41154726505404,0.9608972379246538,233.23,9.7962,2245.23,2284.767726,423.2089423337029,0.9826950785630977,3475.31,952.8925646905769,3603.579308956941,0.964405026791524,233.24666666666667,5.1917,0.7559950838882962,88.68963923185085,3.47531,0.29182833333333325,9914.971234458366
2017-08-25 07:27:58,231.74,4.314,900.88,999.72636,433.4374470195782,0.901126584278522,235.07,1.4031,317.11,329.826717,90.7023216185675,0.9614442483141838,233.25,9.4587,2173.16,2206.241775,380.6289323674049,0.9850053718613863,3391.1499999999996,904.7687010055506,3509.7727454664737,0.9662021577836635,233.35333333333332,5.0586,0.7356512298945813,86.98256434586644,3.3911499999999997,0.2861024999999999,9915.257336958366
2017-08-25 07:32:58,231.5,4.0725,835.85,942.7837499999999,436.1146371816272,0.8865765876851399,234.77,4.1947,966.55,984.7897190000001,188.65812505190223,0.9814785647655607,232.93,9.4521,2169.48,2201.677653,375.1546578673773,0.98537585510934,3971.88,999.9274201009067,4095.813176875827,0.9697414966152436,233.0666666666667,5.906433333333332,0.7308352402745932,60.03058811578338,3.97188,0.30679291666666664,9915.564129875032
2017-08-25 07:37:58,231.58,5.5893,1127.23,1294.370094,636.1968778150119,0.8708714804407401,234.74,8.124,1888.44,1907.0277600000002,265.6110762197575,0.9902530207530906,233.01,11.1705,2524.74,2602.838205,632.8148653497509,0.9699949828422008,5540.41,1534.6228193845204,5749.018191471975,0.9637141187374529,233.11,8.2946,0.699240701814592,34.67195524799266,5.54041,0.3963454166666667,9915.960475291698
2017-08-25 07:42:58,232.05,5.7448,1160.31,1333.08084,656.3423115075744,0.8703973271418407,235.04,6.3035,1454.53,1481.5746399999998,281.79051259957157,0.9817460158470316,233.43,11.5137,2598.57,2687.642991,686.1915200375372,0.9668583248228001,5213.41,1624.3243441446832,5460.592770302603,0.9547333447667248,233.50666666666666,7.853999999999999,0.6566550562439323,46.5966386554622,5.21341,0.4480758333333333,9916.408551125032
2017-08-25 07:47:58,231.42,4.0171,821.59,929.637282,434.9889055876569,0.8837747968029536,234.27,3.0583,750.66,750.66,0,1,232.7,9.4087,2157.3,2189.40449,373.5622181540293,0.9853364281718452,3729.55,808.5511237416863,3816.1889526337586,0.9772969961107496,232.79666666666665,5.494699999999999,0.6328842051003125,71.23227837734547,3.72955,0.3726233333333333,9916.781174458365
2017-08-25 07:52:58,231.55,4.0067,819.41,927.7513850000001,435.0745732278761,0.8832215324582887,234.3,2.8945,706.12,706.12,0,1,232.78,9.8585,2253.04,2294.86163,436.12000555610337,0.9817759687759475,3778.5699999999997,871.1945787839795,3877.7017986176547,0.9744354249589295,232.87666666666667,5.586566666666666,0.6111961982737699,76.4679558703318,3.7785699999999998,0.31283833333333333,9917.094012791698
2017-08-25 07:57:58,231.35,13.021,2570.7,3012.40835,1570.3838948326372,0.8533703606285648,233.96,12.7211,2850.99,2976.228556,854.2788991013687,0.9579203835849494,232.39,19.6342,4294.33,4562.791738,1542.0111204077168,0.9411628333232508,9716.02,3966.6739143417226,10494.548422067483,0.9258159197750304,232.5666666666667,15.125433333333334,0.5991113659165759,29.809173511282317,9.71602,0.5622745833333334,9917.656287375032
2017-08-25 08:02:58,230.66,29.5874,5930.21,6824.6296839999995,3377.5996920348525,0.8689423858268939,233.02,34.5649,7891.2,8054.312998,1612.7369375542169,0.9797483661188107,231.6,42.4186,9439.07,9824.14776,2723.5705875583626,0.9608029348288222,23260.48,7713.907217147432,24506.209302647345,0.9491667892303208,231.76,35.52363333333333,0.5436658612357694,19.40951985954891,23.26048,1.3740208333333332,9919.030308208365
2017-08-25 08:07:58,230.19,30.1228,6125.77,6933.967332,3248.8220739743797,0.8834437352667932,232.59,36.1295,8261.19,8403.360405,1539.2224921114407,0.9830817199134518,231.22,44.3814,9930.25,10261.867307999999,2587.6737786087238,0.9676845063333186,24317.21,7375.718344694544,25411.177132993336,0.956949372031532,231.33333333333334,36.877900000000004,0.5432276657060493,20.346874415300206,24.31721,1.98240375,9921.012711958365
2017-08-25 08:12:58,229.68,30.0146,6161.08,6893.753328000001,3092.7218078758856,0.8937192421689736,232.01,38.0089,8690.94,8818.444888999999,1494.1660472418002,0.9855411140393874,230.45,44.7814,9997.06,10319.873629999998,2560.973075916527,0.9687192264582024,24849.08,7147.860931034213,25856.6953173797,0.9610307773282062,230.71333333333334,37.60163333333333,0.5620250238391017,20.17740364115388,24.84908,2.0485954166666667,9923.061307375032
2017-08-25 08:17:58,231.64,32.4965,6643.23,7527.489259999999,3539.8573031289475,0.8825293229312425,233.93,41.037,9432.72,9599.78541,1783.163851038062,0.9825969641127633,232.3,47.0551,10508.89,10930.899730000001,3007.9560959585333,0.9613929557105175,26584.839999999997,8330.977250125543,27859.628492995183,0.9542424446429459,232.62333333333333,40.196200000000005,0.5617092008540295,19.155293286430076,26.584839999999996,2.14308,9925.204387375032
2017-08-25 08:22:58,231.05,32.1149,6565.97,7420.147645,3456.389595039749,0.8848840096092185,233.23,40.3938,9269.49,9421.045973999999,1683.051509645971,0.9839130416709291,231.73,46.6768,10422.69,10816.414864,2891.775176956213,0.9635993192799562,26258.15,8031.216281641933,27458.89430375904,0.9562712070458474,232.00333333333333,39.728500000000004,0.528728035516728,19.164076166983413,26.25815,2.20179125,9927.406178625031
2017-08-25 08:27:58,230.92,30.3304,6246.91,7003.895968,3167.1239607042007,0.8919193015632182,233.05,38.47,8847.44,8965.433500000001,1449.7597350327594,0.9868390636102538,231.57,45.3656,10166.58,10505.311991999999,2646.1729257285865,0.9677561225922704,25260.93,7263.056621465546,26284.340888664385,0.9610638557383134,231.84666666666666,38.05533333333333,0.5190211921672431,20.29921342606379,25.260930000000002,2.146628333333333,9929.552806958365
