DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-25 08:32:58,229.87,30.8595,6317.55,7093.673265,3226.261363881693,0.8905893694273498,231.88,38.9162,8906.3,9023.888456,1452.0272643205049,0.9869692032904267,230.6,46.1182,10296.83,10634.85692,2659.976251768405,0.968215188738054,25520.68,7338.264879970602,26554.759255376615,0.9610586092898868,230.78333333333333,38.6313,0.47519318263883764,20.11788368499119,25.52068,2.1159004166666664,9931.668707375033
2017-08-25 08:37:58,230.85,32.5809,6597.67,7521.300765,3611.1931225966828,0.8771980015347784,232.86,41.535,9518.42,9671.8401,1715.858858871556,0.9841374445386044,231.46,48.3284,10775.46,11186.091464000001,3003.0158223648614,0.9632908898231765,26891.55,8330.0678038331,28152.184480408563,0.9552207225238292,231.72333333333336,40.814766666666664,0.49052749687126423,20.173744306594912,26.89155,2.1838429166666664,9933.8525502917
2017-08-25 08:42:58,231.83,29.7461,6061.63,6896.038363,3288.158579975685,0.8790017805763765,233.83,39.2613,9053.55,9180.469779000001,1521.2684709256075,0.9861750234949495,232.45,45.1484,10156.5,10494.74558,2642.9514825152487,0.9677700066741398,25271.68,7452.37853341654,26347.59487747843,0.9591645885523271,232.70333333333335,38.05193333333333,0.48416438670123546,21.827625052778746,25.27168,2.1734679166666666,9936.026018208368
2017-08-25 08:47:58,229.59,50.1984,10015.74,11525.050656,5701.9071261961135,0.8690408657584299,231.65,53.199,12093.13,12323.54835,2371.9297497792195,0.9813025969910687,230.35,62.416,13701.89,14377.525599999999,4355.6231249449675,0.9530075189015835,35810.759999999995,12429.4600009203,37906.49031092271,0.9447131535066218,230.53,55.27113333333333,0.4858369843404349,12.926940765945332,35.810759999999995,2.5451016666666666,9938.571119875034
2017-08-25 08:52:58,230.87,60.2762,12264.26,13915.966294000002,6575.868349362245,0.8813085445088963,232.87,57.74,13181.98,13445.9138,2651.037758431682,0.9803707056340045,231.63,68.065,14951.94,15765.895949999998,5000.2965254698975,0.9483723631957626,40398.18,14227.202633263823,42830.20245201217,0.9432171151948895,231.79,62.02706666666666,0.4659389965054629,9.73435252997079,40.39818,3.1753725,9941.746492375034
2017-08-25 08:57:58,230.58,72.8935,15242.81,16807.78323,7082.253907519078,0.9068899682614481,232.72,59.9831,13709.69,13959.267032,2627.8386888433743,0.9821210503798034,231.74,71.8478,15771.37,16650.009172000002,5337.292736096097,0.9472289076286161,44723.87,15047.385332458549,47187.37493356024,0.9477931345613345,231.67999999999998,68.24146666666667,0.47479281767954334,12.101684020077725,44.723870000000005,3.5467520833333332,9945.293244458368
2017-08-25 09:02:58,230.82,79.2549,16839.82,18293.616018,7146.806936081753,0.9205298713731862,233.33,60.0776,13798.5,14017.906408,2470.444861446512,0.9843481329084359,232.6,85.0398,18983.72,19780.25748,5556.70414334756,0.9597306819284135,49622.04,15173.955940875825,51890.22829644557,0.9562887200363128,232.25,74.79076666666667,0.6157158234660955,19.672437283924985,49.62204,3.931079583333333,9949.224324041701
2017-08-25 09:07:58,230.29,79.742,16963.24,18363.78518,7033.995652514122,0.9237333062725362,232.93,59.7764,13713.84,13923.716852000001,2408.4192801646545,0.9849266647526048,232.14,87.4913,19583.7,20310.230381999998,5383.693200760584,0.9642283534782605,50260.78,14826.10813343936,52401.90348253426,0.9591403491049155,231.78666666666666,75.6699,0.6457086976530156,21.003728034528915,50.26078,4.161784166666667,9953.386108208368
2017-08-25 09:12:58,230.61,73.3326,15360.99,16911.230886,7073.168759438757,0.9083306888510776,233.09,59.4294,13624.31,13852.398846,2503.4238180064795,0.9835343431462152,232.37,74.819,16458.68,17385.69103,5601.259255580171,0.9466796557927786,45443.979999999996,15177.851833025408,47911.61137454753,0.9484961723525243,232.02333333333334,69.19366666666667,0.6091341388078758,14.11150346129945,45.443979999999996,3.987698333333333,9957.3738065417
2017-08-25 09:17:58,230.9,74.266,15588.53,17148.0194,7145.08934736833,0.9090571707657387,232.94,60.7739,13938.36,14156.672266,2476.5884109664958,0.9845788429725594,231.78,84.4284,18864.02,19568.814552,5204.541517767623,0.9639837890983556,48390.91,14826.219276102449,50611.2334235313,0.9561298298156279,231.87333333333333,73.1561,0.4600212759840126,16.925724580725323,48.390910000000005,3.9097870833333332,9961.283593625034
2017-08-25 09:22:58,229.67,74.3297,15570.88,17071.302198999998,6998.360864887018,0.9121085092683855,231.59,63.3542,14468.05,14672.199178,2439.0485678649206,0.986085986461654,230.53,84.9113,18972.52,19574.601989,4817.523002266068,0.9692416740152193,49011.45,14254.932435018007,51042.38757963255,0.96021076450501,230.59666666666666,74.19839999999999,0.43076656210700043,14.615139949109407,49.011449999999996,4.058431666666666,9965.3420252917
2017-08-25 09:27:58,230.08,76.0788,15933.54,17504.210304,7247.0463938807325,0.9102689994737394,232.06,64.5476,14747.74,14978.916056,2621.4673572437596,0.9845665697614081,230.88,88.2664,19724.08,20378.946432,5124.6586063781315,0.9678655403415902,50405.36,14993.172357502623,52587.97898827621,0.9584958572231347,231.00666666666666,76.2976,0.45597529652824237,15.686994086314643,50.40536,4.142367083333333,9969.484392375034
2017-08-25 09:32:58,229.24,87.1049,18225.63,19967.927276000002,8157.483116913258,0.9127452112621566,231.5,71.5493,16368.84,16563.66295,2532.9838877503253,0.9882379307893365,230.17,97.838,21804.74,22519.37246,5628.09466201541,0.9682658803539325,56399.21000000001,16318.561666678994,58712.57398116102,0.9605984915274998,230.3033333333333,85.49740000000001,0.5196045794676674,16.314063351634093,56.399210000000004,4.450190416666667,9973.9345827917
2017-08-25 09:37:58,228.61,90.2988,18925.31,20643.208668000003,8244.677405119646,0.9167814124427761,230.78,72.5751,16539.85,16748.881578,2637.877194140732,0.9875196694760462,229.66,98.7177,22030.84,22671.506982,5351.571519588867,0.9717413146594686,57496,16234.126118849246,59743.92744742099,0.9623739592714368,229.6833333333333,87.1972,0.47746897902910934,16.769001756937136,57.496,4.74563375,9978.680216541701
2017-08-25 09:42:58,228.1,90.6899,18972.64,20686.366189999997,8244.06923655879,0.9171567314307512,230.07,74.3119,16903.61,17096.938832999997,2563.842122136859,0.9886921960189249,229.26,113.5261,25508.57,26026.993685999998,5168.873850867686,0.9800813074205009,61384.82,15976.785209563335,63429.912439360356,0.9677582332891365,229.14333333333332,92.84263333333332,0.45531908703431145,22.277983641854203,61.38482,4.9533675,9983.633584041701
2017-08-25 09:47:58,228.85,95.2937,19853.13,21807.963245,9024.438492137384,0.9103614939626152,231.08,78.6824,17952.16,18181.928992,2881.404727651112,0.9873627824582805,230.17,119.9388,26968.17,27606.313596,5901.386041583324,0.9768841430500715,64773.46,17807.22926137182,67176.62193307026,0.9642262164438011,230.03333333333333,97.97163333333333,0.5144182002608334,22.421966358289428,64.77346,5.256595,9988.890179041702
2017-08-25 09:52:58,229.7,97.0892,20206.66,22301.38924,9436.252099132782,0.9060718048791834,232.19,80.0929,18354.53,18596.770451,2991.8388469780266,0.9869740581227116,231.06,111.2125,24853.77,25696.760250000003,6527.9096296655425,0.967194687509294,63414.96000000001,18956.00057577635,66187.51475641334,0.9581106079202849,230.98333333333335,96.13153333333332,0.5555956418212107,16.684050256142097,63.41496000000001,5.341184166666666,9994.23136320837
2017-08-25 09:57:58,230.31,100.9051,21180.11,23239.453581,9564.263857263335,0.9113858863409908,232.88,80.0582,18399.32,18643.953616,3010.32057647678,0.9868786620564183,231.75,117.7789,26487.23,27295.260075,6592.258299626084,0.9703966889203565,66066.66,19166.842733366197,68790.78007931872,0.9603999245803334,231.64666666666668,99.58073333333334,0.5770282326531815,19.604729428918986,66.06666,5.395067500000001,9999.62643070837
2017-08-25 10:02:58,229.75,97.5142,20287.01,22403.887450000002,9506.38722818336,0.9055129403446452,232.27,79.4917,18217,18463.537159,3007.1773179800675,0.9866473494825543,231.18,109.0627,24335.64,25213.114986,6593.769262543072,0.9651976764280322,62839.649999999994,19107.3338087065,65680.37619715524,0.9567492398547149,231.0666666666667,95.3562,0.569821119446058,16.637093340548393,62.83964999999999,5.371096249999999,10004.99752695837
2017-08-25 10:07:58,229.22,95.4768,19895.87,21885.192096,9116.797136161409,0.9091019129613401,231.62,77.5269,17730.71,17956.780577999998,2840.4034259833475,0.9874102945671134,230.47,119.7778,26921.49,27605.189566,6105.724130248211,0.9752329334900827,64548.07000000001,18062.924692392968,67027.77475918442,0.963004817508959,230.4366666666667,97.59383333333334,0.5279831045406678,22.730910252184643,64.54807000000001,5.307821666666666,10010.305348625037
2017-08-25 10:12:58,228.89,99.9716,20859.92,22882.499524,9405.983311672431,0.9116102014170854,231.42,77.8953,17789.93,18026.530326,2911.0455491623065,0.9868748826467871,230.19,114.0038,25417.45,26242.534722,6528.695438820497,0.9685592595859918,64067.3,18845.724299655234,66781.58618712658,0.9593557694254078,230.16666666666666,97.29023333333333,0.5546705286024638,19.935128808749898,64.0673,5.3589737500000005,10015.664322375038
2017-08-25 10:17:58,229.05,98.7617,20667.41,22621.367385,9196.979192052235,0.9136233742308765,231.54,77.4939,17740.42,17942.937606,2688.2165382292187,0.9887132413628702,230.32,114.2362,25548.21,26310.881584,6288.994794334802,0.9710130737518202,63956.04,18174.190524616257,66488.1662681913,0.961916136204185,230.30333333333337,96.8306,0.5442098102502606,19.969617042546474,63.95604,5.334305833333333,10020.998628208372
2017-08-25 10:22:58,228.91,97.1031,20308.6,22227.870621,9035.430171492388,0.9136547691083486,231.39,78.5422,17992.64,18173.879657999998,2560.2358590306035,0.9900274646134669,230.27,110.6544,24731,25480.388688,6134.154113776272,0.9705895896182728,63032.24,17729.820144299265,65478.31550801227,0.9626429683012698,230.18999999999997,95.43323333333332,0.5560623832486089,17.699319978330394,63.032239999999994,5.291178333333333,10026.289806541705
2017-08-25 10:27:58,228.68,102.4824,21390.94,23435.675232,9573.847685031258,0.9127511705227916,231.11,81.246,18570.02,18776.76306,2778.7026129077926,0.9889894195639917,229.85,123.0986,27582.31,28294.21321,6307.033869961257,0.974839264668141,67543.27,18659.584167900306,70073.34303151132,0.963893929958878,229.88,102.27566666666667,0.5350617713589778,20.561749780821117,67.54327,5.44064625,10031.730452791704
2017-08-25 10:32:58,229.21,90.8658,19088.31,20827.350017999997,8331.562285441098,0.9165020986108634,231.48,71.3034,16332.06,16505.311031999998,2385.185196050997,0.989503316134782,230.34,108.2149,24343.62,24926.220066,5357.668529711519,0.9766270190804147,59763.990000000005,16074.416011203615,61887.97420195089,0.9656801789145664,230.34333333333333,90.12803333333333,0.49346627498082113,20.886546213331336,59.76399000000001,5.304469166666667,10037.034921958371
2017-08-25 10:37:58,229.2,102.4418,21598.86,23479.66056,9207.806835138295,0.9198966034796885,231.36,77.5826,17740.05,17949.510336,2734.1447108137518,0.9883305821674756,230.31,120.9314,27261.29,27851.710734,5704.371862555145,0.9788012758125035,66600.20000000001,17646.323408507193,68898.32632130937,0.966644671300258,230.29,100.3186,0.4733162534196029,22.663793155008147,66.60020000000002,5.265174583333334,10042.300096541705
2017-08-25 10:42:58,229.74,98.6571,20558.46,22665.482154,9543.259595216541,0.9070382822794637,231.86,88.8888,20357.27,20609.757168000004,3216.15432947915,0.9877491439641011,231.07,114.1554,25668.15,26377.888278,6077.75168826019,0.9730934383177314,66583.88,18837.165612955883,69197.19563814944,0.9622337926551944,230.89000000000001,100.5671,0.4980726752999288,13.511675289433626,66.58388000000001,5.549336666666667,10047.849433208372
2017-08-25 10:47:58,229.92,95.7374,20288.85,22011.943008,8537.458677202489,0.9217200858927465,232.02,81.8665,18788.42,18994.66533,2791.5201776637855,0.989141933989526,231.19,113.3926,25654.12,26215.235194,5394.875652166261,0.9785958359767671,64731.39,16723.854507032534,66856.86322962282,0.9682086007786098,231.04333333333332,96.99883333333334,0.48620027988977604,16.90099365456285,64.73139,5.471469583333334,10053.320902791706
2017-08-25 10:52:58,229.29,88.0201,18310.34,20182.128729,8488.213541041903,0.9072551387351723,231.33,83.9912,19201.47,19429.684296000003,2969.2055640068224,0.9882543487313901,230.55,109.4797,24591.28,25240.544835,5688.062194565497,0.9742769088684768,62103.09,17145.48129961422,64426.40232500586,0.9639385059360344,230.39000000000001,93.83033333333333,0.4774512782672958,16.67836627103531,62.103089999999995,5.28477,10058.605672791706
2017-08-25 10:57:58,228.23,87.7768,18416.68,20033.299064,7884.095963727435,0.9193034028576413,230.2,84.8797,19336.37,19539.30694,2808.791718627807,0.9896139130920475,229.34,117.4175,26382.31,26928.52945,5396.241043857958,0.9797159569736549,64135.36,16089.1287262132,66122.64714527284,0.969945438800919,229.25666666666666,96.69133333333333,0.44782412725184473,21.43539234815944,64.13536,5.259935416666666,10063.865608208373
2017-08-25 11:02:58,228.14,82.6565,17079.46,18857.253909999996,7993.001384624563,0.9057236054366732,230.16,84.8873,19307.8,19537.660968,2988.152482807854,0.9882349802068691,229.41,109.4194,24479.99,25101.904553999997,5552.990350975381,0.9752244076674694,60867.25,16534.144218407797,63072.97398726025,0.9650290156334507,229.23666666666665,92.32106666666665,0.4783993252969991,18.520511028179932,60.86725,5.208442083333333,10069.074050291705
2017-08-25 11:07:58,228.52,86.2047,18134.18,19699.498044,7695.566185353732,0.9205402066335006,230.51,82.2649,18743.78,18962.882099,2874.301447686832,0.9884457384770876,229.72,114.2823,25711.21,26252.929956,5305.658452119037,0.9793653524803546,62589.17,15875.526085159603,64571.17413962273,0.9693051246778163,229.58333333333334,94.25063333333334,0.4631578947368417,21.253614918237506,62.589169999999996,5.1440174999999995,10074.218067791706
2017-08-25 11:12:58,228.72,74.09,15378.12,16945.8648,7118.690826653378,0.9074851110578908,230.62,78.0247,17783.8,17994.056313999998,2742.7213112897944,0.9883152353015361,229.87,102.9883,23148.62,23673.920521,4959.42586699559,0.9778110042849036,56310.53999999999,14820.838004938763,58228.29341703427,0.9670649214583842,229.73666666666668,85.03433333333334,0.4425356567664485,21.11378541216684,56.310539999999996,4.954154583333333,10079.172222375038
2017-08-25 11:17:58,228.54,84.496,17727.27,19310.715839999997,7658.17501760875,0.9180017015878787,230.41,81.3121,18500.63,18735.120961,2954.9022025105196,0.9874838832645848,229.69,114.4196,25743.85,26281.037924,5286.505607698373,0.9795598664880187,61971.75,15899.582827817643,63978.86004111932,0.9686285432433566,229.54666666666665,93.40923333333335,0.43854553903345467,22.49281566383336,61.97175,4.928428749999999,10084.100651125038
2017-08-25 11:22:58,228.87,79.2485,16325.29,18137.604195000004,7903.0116000409425,0.900079736247657,230.59,83.6945,19035.1,19299.114755000002,3181.3202159887733,0.9863198515397396,230.03,108.3484,24288.15,24923.382451999998,5591.132481542662,0.9745125906074991,59648.54,16675.46429757238,61935.60715510272,0.9630734683947586,229.83,90.43046666666667,0.4177000391593821,19.814044971569302,59.648540000000004,5.067512083333334,10089.168163208371
2017-08-25 11:27:58,228.74,91.3194,19280.46,20888.399556,8036.73429942169,0.9230223669511274,230.63,79.3033,18080.92,18289.720079,2755.7562522428907,0.9885837466020192,229.9,109.6769,24705.79,25214.71931,5040.437516524415,0.9798161818205067,62067.17,15832.928068188996,64054.782827056304,0.9689701105938845,229.75666666666666,93.4332,0.44249713464969526,17.38536194842947,62.06717,5.0714879166666655,10094.239651125037
2017-08-25 11:32:58,228.4,86.4252,18070.85,19739.51568,7943.101381605669,0.9154657233211305,230.29,79.286,18064.77,18258.77294,2654.5949072459607,0.9893748095429243,229.57,105.1339,23618.16,24135.589422999998,4970.834438002279,0.9785615584549631,59753.78,15568.530726853909,61748.63053770014,0.9676940116674781,229.42,90.2817,0.4445994246360308,16.4509529616744,59.75378,5.0758729166666665,10099.315524041704
2017-08-25 11:37:58,228.74,95.8787,20206.2,21931.293838,8525.909392475196,0.9213409910631466,230.66,80.9088,18445.95,18662.423808,2834.253162105523,0.9884005523490896,229.95,109.4569,24618.73,25169.614155,5237.137567285816,0.9781131267405399,63270.880000000005,16597.300121866534,65411.57869452251,0.9672733981162609,229.7833333333333,95.4148,0.45405091753099036,15.203092182764099,63.270880000000005,5.126027499999999,10104.441551541704
2017-08-25 11:42:58,228.59,110.838,23653.14,25336.45842,9081.02931438881,0.9335614160394561,230.7,78.2705,17864.32,18057.00435,2630.8700145615157,0.9893291076268694,229.88,106.8408,24040.51,24560.563104,5027.438604843045,0.9788256848266111,65557.97,16739.337933793373,67661.30995615319,0.9689136973919628,229.72333333333333,98.64976666666666,0.49334706966350494,20.658200576923143,65.55797,5.36786875,10109.809420291704
2017-08-25 11:47:58,228.73,114.0969,24428.67,26097.383937,9182.23994384189,0.9360581910804419,230.75,79.118,18063.7,18256.478499999997,2646.081920682383,0.989440542983139,229.95,105.1265,23621.65,24173.838674999995,5137.326888803699,0.9771575924525775,66114.01999999999,16965.648753327972,68256.1123869628,0.9686168415977355,229.81000000000003,99.44713333333334,0.4699534397981119,20.44215117311913,66.11402,5.486332916666666,10115.295753208371
2017-08-25 11:52:58,228.8,136.1916,28959.69,31160.63808,11503.117866763178,0.9293676825760302,230.74,96.8292,22020.36,22342.369608,3779.580025728005,0.9855874907787444,229.9,128.0607,28585.9,29441.15493,7044.708993440628,0.9709503607438813,79565.95000000001,22327.40688593181,82639.29753847413,0.9628100960436738,229.81333333333336,120.3605,0.4409375725226341,19.550683156018795,79.56595000000002,6.06999875,10121.36575195837
2017-08-25 11:57:58,229.15,132.3501,27986.2,30328.025415,11685.963166675043,0.9227834525012713,231.02,97.22,22113.31,22459.7644,3929.699447465075,0.9845744419295868,230.38,121.7871,27108.35,28057.312098,7235.338446961356,0.9661777259815403,77207.86,22851.001061101473,80518.4568609835,0.9588840001404982,230.1833333333333,117.11906666666665,0.44891752950545355,16.99045871267188,77.20786,6.532242083333333,10127.897994041703
2017-08-25 12:02:58,229.7,116.629,25220.89,26789.6813,9032.9248731222,0.9414404642432234,231.55,77.2051,17696.23,17876.840905,2534.7355936628346,0.9898969339180343,230.94,109.0371,24692.11,25181.027874,4938.002484716354,0.9805838794013322,67609.23,16505.66295150139,69594.86253066002,0.9714686909571055,230.73000000000002,100.95706666666666,0.44640922290123936,23.526799510815152,67.60923,6.034045416666666,10133.93203945837
2017-08-25 12:07:58,229.93,112.3428,24124.67,25830.980004,9232.541652120935,0.9339432726231922,231.78,78.8198,18073.16,18268.853244,2666.8120415974995,0.9892881484466315,231.24,103.9084,23451.47,24027.778416,5230.935905504442,0.9760149104914236,65649.3,17130.289599222877,67847.45693276385,0.9676014837970686,230.98333333333335,98.35700000000001,0.45602135796233856,19.863558262248755,65.6493,5.55243875,10139.484478208371
2017-08-25 12:12:58,230.35,120.4572,26018.17,27747.31602,9642.01100211199,0.9376824043538609,232.21,83.079,19085.69,19291.77459,2812.295157921689,0.9893174892211923,231.56,115.222,26101.2,26680.80632,5531.074438601585,0.9782762817192101,71205.06,17985.380598635267,73441.36766755754,0.9695497546058714,231.37333333333333,106.25273333333332,0.4422866363164902,21.810011475783213,71.20506,5.702264999999999,10145.18674320837
2017-08-25 12:17:58,230.22,105.7889,22689.62,24354.720558,8850.624707548499,0.9316313010434828,231.89,94.1735,21718.63,21837.892915,2279.1836016668676,0.9945387169236424,231.62,103.2523,23358.86,23915.297726,5128.852193582966,0.9767329793517453,67767.11,16258.660502798331,69690.20906194323,0.9724050323879226,231.24333333333334,101.07156666666667,0.442535280296372,6.824932960044482,67.76711,5.790507083333332,10150.977250291704
2017-08-25 12:22:58,229.32,116.2249,25145.85,26652.694068,8834.722907929965,0.9434637239989497,231.1,94.9795,21856.81,21949.76245,2017.9019389776765,0.9957652184067259,230.79,102.8073,23194.42,23726.896767,4998.450865565762,0.9775580948394152,70197.08,15851.075712473405,71964.48180713152,0.9754406373429013,230.4033333333333,104.67056666666667,0.4701899567425158,11.038760657644284,70.19708,5.748507916666666,10156.725758208371
2017-08-25 12:27:58,230.1,99.7813,21811.23,22959.67713,7170.566212018763,0.949979822299008,231.87,83.0656,19204.06,19260.420672,1472.3735866976447,0.9970737569568284,231.55,89.8301,20440.52,20800.159655000003,3851.205499981773,0.9827097646861787,61455.81,12494.145298698179,62712.999047255595,0.9799532941119866,231.17333333333332,90.89233333333334,0.46429807359556613,9.779666051775537,61.45581,5.485537083333334,10162.211295291705
2017-08-25 12:32:58,228.95,89.178,19585.17,20417.303099999997,5769.521812799529,0.9592437308725656,231.12,66.2532,15289.8,15312.439584000002,832.3592815906827,0.9985214907215922,230.66,74.383,16855.56,17157.18278,3202.970189172621,0.982420028750198,51730.53,9804.851283562832,52651.522701377624,0.9825077670288627,230.24333333333334,76.60473333333333,0.561724552285271,16.41317203201543,51.73053,4.7160975,10166.927392791706
2017-08-25 12:37:58,229.49,88.432,19375.01,20294.259680000003,6038.705445637654,0.9547039559710608,231.96,62.5698,14470.83,14513.690808000001,1114.5851162310212,0.9970468705330021,231.26,70.1558,15865.99,16224.230307999998,3390.5767071290006,0.9779194266107432,49711.829999999994,10543.867268997676,50817.70536865217,0.9782383844246861,230.90333333333334,73.7192,0.6120887528691632,19.957894279916225,49.71182999999999,4.2267649999999986,10171.154157791705
2017-08-25 12:42:58,230.41,91.385,20215.63,21056.01785,5889.32860372204,0.960087996885888,232.83,60.1248,13944.64,13998.857184,1230.8605641698223,0.9961270278503899,232.11,68.59,15572.96,15920.424900000002,3307.997254373121,0.9781748978320294,49733.23,10428.186422264982,50814.77381914055,0.9787159572334225,231.78333333333333,73.3666,0.5925073703890134,24.55940441563327,49.733230000000006,4.143544166666667,10175.297701958372
2017-08-25 12:47:58,229.1,81.8741,17975.29,18757.35631,5359.791521710222,0.9583061548186799,231.39,64.2859,14847.74,14875.114400999999,902.0229128118435,0.9981597182877358,230.86,69.6828,15758.62,16086.971208,3233.6571158088127,0.9795889975959731,48581.65,9495.471550330878,49500.91611966028,0.981429310976021,230.45000000000002,71.94760000000001,0.5858103710132447,13.796846593909997,48.58165,4.096453333333333,10179.394155291706
2017-08-25 12:52:58,228.96,91.1826,20093.63,20877.168095999998,5665.878672522038,0.9624691388986747,231.43,64.1533,14823.32,14846.998219000001,838.1767669108872,0.99840518476188,230.78,69.2791,15657.05,15988.230698,3237.3300959231124,0.9792859695199777,50574,9741.385535356038,51503.63160155256,0.9819501737519314,230.39,74.87166666666666,0.6206866617474623,21.785187988335604,50.574,4.131485416666666,10183.525640708373
2017-08-25 12:57:58,228.6,95.6188,20928.64,21858.45768,6307.471751720412,0.9574618807231416,231.17,65.7596,15161.15,15201.646732000001,1108.8706155482303,0.9973360299239981,230.4,72.2329,16241.69,16642.460160000002,3630.2873331304386,0.9759188151182571,52331.48,11046.62970039908,53484.68777816824,0.9784385433275548,230.05666666666664,77.87043333333334,0.6331773331208178,22.79217657707481,52.331480000000006,4.287728333333334,10187.813369041705
2017-08-25 13:02:58,229.15,85.4182,18676.57,19573.58053,5857.541105233069,0.9541723841161728,231.61,63.9615,14772.38,14814.123015000001,1111.318963733074,0.9971822149068335,230.83,71.2606,16097.32,16449.084298,3383.587306441234,0.9786149616825314,49546.27,10352.447375407377,50616.262580058974,0.9788606956436859,230.53,73.54676666666667,0.5986205699908885,16.14133954676457,49.54627,4.24490625,10192.058275291705
2017-08-25 13:07:58,228.85,92.5359,20274.48,21176.840715,6115.884514776391,0.9573892665509431,231.18,62.6075,14384.59,14473.601850000001,1602.7230092013492,0.993850055368215,230.58,72.2133,16310.37,16650.942714,3350.4811188857147,0.9795463404174919,50969.44,11069.088642863455,52157.53576710818,0.9772210141902943,230.20333333333335,75.78556666666667,0.5878860717336932,22.10227365193108,50.969440000000006,4.188154583333333,10196.246429875038
2017-08-25 13:12:58,228.43,86.6306,18877.76,19789.027958000002,5935.975480483877,0.9539508479176406,230.62,62.1051,14241.39,14322.678162,1523.784958624976,0.9943245138178368,230.19,71.5582,16160.72,16471.982058,3187.055380860827,0.981103545590081,49279.869999999995,10646.815819969679,50416.864979104525,0.9774481221794381,229.74666666666667,73.43130000000001,0.5730950031919199,17.975032445292392,49.279869999999995,4.177054583333333,10200.423484458372
2017-08-25 13:17:58,228.17,82.4707,17851.33,18817.339619,5951.662588545066,0.9486638579863537,230.43,62.151,14244.41,14321.454930000002,1483.5279114062405,0.9946203140409561,229.87,77.324,17494.96,17774.46788,3139.7584326746774,0.9842747539961798,49590.7,10574.948932625983,50705.69072025,0.978010540741836,229.49,73.9819,0.5751884613708752,15.991614165086315,49.5907,4.1196070833333325,10204.543091541706
2017-08-25 13:22:58,228.1,84.7065,18403.6,19321.55265,5884.7178221833365,0.9524907409550235,230.41,66.4576,15273.12,15312.495616,1097.4185416782495,0.9974285304637831,229.97,72.1946,16296.45,16602.592161999997,3173.607394622673,0.9815605804796739,49973.17,10155.74375848426,50994.67473312181,0.9799684037898505,229.49333333333334,74.4529,0.6071345572856198,13.771928292920768,49.973169999999996,4.148494583333333,10208.691586125038
2017-08-25 13:27:58,228.13,90.5045,19737.39,20646.791585,6060.151709514111,0.9559543388978322,230.49,61.9757,14207.82,14284.779093000001,1480.7986302701443,0.994612510806155,229.98,73.2941,16506.06,16856.177118,3417.7024899465337,0.9792291505037567,50451.270000000004,10958.652829730789,51627.73204834265,0.9772125948271164,229.53333333333333,75.2581,0.6113854196921301,20.258815994557388,50.45127,4.184351666666666,10212.875937791705
2017-08-25 13:32:58,227.43,91.1162,19856.34,20722.557366,5928.755821549817,0.9581993018187406,229.96,62.9166,14417.54,14468.301336,1210.9021007907106,0.9964915483289185,229.31,73.3149,16455.43,16811.839719,3443.367283989031,0.9788000763178106,50729.310000000005,10583.025206329557,51821.45613154755,0.9789248274155948,228.9,75.78256666666667,0.6422018348623848,20.233721300017557,50.729310000000005,4.2158575,10217.091795291704
2017-08-25 13:37:58,227.14,84.7457,18329.85,19249.138297999998,5877.578089062736,0.9522426259415719,229.48,62.2663,14243.41,14288.870524,1138.8996547264524,0.9968184662375068,228.98,76.4748,17206.21,17511.199704,3253.9902441878426,0.9825831633951195,49779.47,10270.46798797703,50827.926833316356,0.9793724257777691,228.53333333333333,74.49560000000001,0.6096849474912537,16.41613732891608,49.77947,4.187865833333333,10221.279661125038
2017-08-25 13:42:58,228.41,83.791,18009.74,19138.70231,6476.047501616961,0.9410115538810532,230.52,64.1383,14712.11,14785.160916,1467.9246097514535,0.9950591734229319,230.21,77.1307,17365.29,17756.258447,3705.592699226242,0.9779813721360845,50087.14,11649.564810594657,51424.06006584705,0.9740020514884441,229.71333333333334,75.02,0.5673738282497062,14.505065315915749,50.08714,4.1611087499999995,10225.440769875038
2017-08-25 13:47:58,227.92,87.8253,19027.29,20017.142376,6216.769591753814,0.9505497659252898,230.14,65.3678,15000.73,15043.745492,1136.8279971791515,0.9971406394755299,229.63,80.2556,18110.41,18429.093428,3412.408857369353,0.9827075906232147,52138.43000000001,10766.00644630232,53238.35814210205,0.9793395555293769,229.23,77.81623333333334,0.5714784277799599,15.997219089247453,52.13843000000001,4.25939875,10229.700168625039
2017-08-25 13:52:58,227.93,85.7089,18465.05,19535.629577,6378.303180882608,0.94519861401035,230.09,64.7369,14836.27,14895.313321000001,1324.934495686508,0.9960361141972919,229.65,76.1067,17086.97,17477.903655000002,3675.9451019516587,0.9776326919568432,50388.29,11379.182778520775,51657.19281795212,0.9754360864628489,229.22333333333333,75.5175,0.564224119126902,14.275631476147904,50.38829,4.271946666666667,10233.972115291705
2017-08-25 13:57:58,227.26,79.5369,17161.3,18075.555894,5675.870258129424,0.9494203166219922,229.3,60.8055,13894.92,13942.70115,1153.3054893701571,0.9965730349172692,228.88,77.4771,17460.23,17732.958648,3098.094698161755,0.9846202400054229,48516.45,9927.270445661336,49521.67827430529,0.9797012478305513,228.48000000000002,72.6065,0.5339635854341855,16.2533657454911,48.51645,4.121030833333332,10238.093146125038
2017-08-25 14:02:58,227.64,83.3989,18056.14,18984.925595999997,5865.424808660998,0.9510777331571061,229.82,60.4105,13827.25,13883.54111,1248.9480335706698,0.9959454789268817,229.32,76.5554,17253.41,17555.684328,3243.7471535686636,0.9827819683726088,49136.8,10358.11999580033,50216.688103531866,0.9784954336035572,228.92666666666665,73.45493333333333,0.5620431579253888,17.758416952253715,49.1368,4.068885416666666,10242.162031541706
2017-08-25 14:07:58,228.24,64.7766,13870.63,14784.611184000001,5117.650951868243,0.9381802353389503,230.23,62.3112,14307.01,14345.907576,1055.7125740627455,0.9972885942702522,229.82,72.5098,16358.36,16664.202235999997,3178.0016162216334,0.9816467520215711,44536,9351.365142152623,45507.17884050677,0.9786587772467603,229.42999999999998,66.53253333333333,0.5186767205683517,8.983975759227564,44.536,3.9030333333333336,10246.06506487504
2017-08-25 14:12:58,227.08,68.2163,14632.89,15490.557404000001,5082.902609190861,0.9446328894673258,229.06,61.3654,14005.93,14056.358524000001,1189.5964821432053,0.9964124048263354,228.61,76.3104,17129.43,17445.320544000002,3304.82023081567,0.9818925342642302,45768.25,9577.319322149737,46759.5739230045,0.9787995518385852,228.25,68.6307,0.5125958378970372,11.189890238624983,45.76825,3.762677083333333,10249.827741958374
2017-08-25 14:17:58,227.36,63.3453,13513.6,14402.187408000002,4980.5237852211685,0.9383019132561478,229.37,61.0005,13932.73,13991.684685,1283.0725122001375,0.9957864484279578,229.06,67.4088,15100.9,15440.659728,3221.30284603622,0.9779957764768378,42547.23,9484.899143457525,43591.628696740176,0.9760413013240252,228.59666666666666,63.91819999999999,0.5409819332448638,5.461042394810881,42.547230000000006,3.6798116666666667,10253.50755362504
2017-08-25 14:22:58,228.66,68.0467,14601.22,15559.558422,5376.265692767717,0.9384083792092078,230.66,61.7496,14158.86,14243.162736,1547.3746232179772,0.9940811786284712,230.38,74.8497,16898.42,17243.873885999998,3434.324984603628,0.9799665731561359,45658.5,10357.965300589323,46818.65085004279,0.9752203271777592,229.9,68.21533333333333,0.5393649412788208,9.725623760053944,45.6585,3.6752387500000006,10257.18279237504
2017-08-25 14:27:58,230.1,67.9759,14681.7,15641.254589999999,5394.119970782631,0.9386523258426166,232.07,64.4737,14892.38,14962.411558999998,1445.9521418417557,0.9953195005548504,231.98,70.2641,15929.41,16299.865918,3455.3619197817707,0.9772724561132184,45503.490000000005,10295.434032406156,46653.655420510484,0.9753467244925715,231.38333333333333,67.57123333333332,0.5546351653100906,4.5841006305937855,45.503490000000006,3.79841625,10260.98120862504
2017-08-25 14:32:58,229.87,76.7876,16291.02,17651.165612,6794.579812015702,0.9229430145352374,231.84,73.7189,16968.56,17090.989776000002,2042.0340471541015,0.9928365894775782,231.68,81.148,18230.29,18800.36864,4594.604174006224,0.9696772626688239,51489.87,13431.218033176028,53212.82110987552,0.9676215041048488,231.13000000000002,77.21816666666668,0.5451477523471723,5.089260083443214,51.48987,4.04139,10265.02259862504
2017-08-25 14:37:58,229.91,96.873,20578.83,22272.07143,8518.035079413688,0.9239746767460867,231.93,85.8345,19742.07,19907.595585000003,2561.841933260451,0.9916853050237406,231.7,93.0365,20745.91,21556.55705,5855.968760316661,0.9623944098252926,61066.81,16935.8457729908,63371.74572017588,0.9636283379291214,231.17999999999998,91.91466666666668,0.5493554805778968,6.615012475339449,61.06681,4.689861666666666,10269.712460291707
2017-08-25 14:42:58,229.92,96.5101,20474.38,22189.602192,8554.426284375304,0.9227015348378627,231.74,87.1828,19992.68,20203.742072,2912.7204001590835,0.9895533178335063,231.58,105.5124,23763.23,24434.561592000002,5688.295013476511,0.9725253269033565,64230.28999999999,17155.441698010898,66481.87221595035,0.9661323885609503,231.08,96.40176666666667,0.5019906525878591,9.563068173370274,64.23029,5.220712499999999,10274.933172791707
2017-08-25 14:47:58,230.13,93.3502,19712.54,21482.681526,8539.40116729163,0.9176014631200654,231.93,99.7674,23025.78,23139.053082,2286.7516094262883,0.9951046794525867,231.81,111.1605,25167.67,25768.115505,5530.295059951279,0.9766981211767894,67905.98999999999,16356.447836669196,69848.0984974808,0.9721952560018388,231.29,101.42603333333334,0.5015348696441683,9.59760166768492,67.90598999999999,5.505678333333332,10280.43885112504
2017-08-25 14:52:58,230.24,98.5312,20878.92,22685.823488,8872.276312327778,0.9203509853210402,232.04,101.1813,23366.52,23478.108851999998,2286.3373233100597,0.9952471107147759,231.86,111.8622,25325.08,25936.369692,5597.820628931946,0.9764311775603449,69570.52,16756.434264569783,71560.01217393167,0.9721982694874889,231.38,103.85823333333333,0.49269599792548463,7.706627014324338,69.57052,5.728187916666667,10286.167039041706
2017-08-25 14:57:58,230.41,107.9685,23204.25,24877.022085,8968.222218203435,0.932758347068855,232.19,101.4324,23435.71,23551.588956,2333.4179111940275,0.9950797818263349,232.08,110.181,24930.15,25570.80648,5688.03700894341,0.9749457851280099,71570.11,16989.677138340874,73559.02238799237,0.9729616799758198,231.56000000000003,106.52730000000001,0.49663154258077125,4.7827176695551366,71.57011,5.880859583333334,10292.047898625038
2017-08-25 15:02:58,230.92,95.5327,20384.26,22060.411084,8434.671389418207,0.9240199524107834,232.68,99.6189,23079.92,23179.325652,2144.3951303491694,0.9957114519424587,232.65,109.6166,24931.1,25502.301990000004,5367.276737709561,0.9776019439255332,68395.28,15946.343257476938,70229.62472891109,0.9738807556498881,232.08333333333334,101.5894,0.501256732495521,7.901611782331629,68.39528,5.83189125,10297.879789875038
2017-08-25 15:07:58,231.33,103.3945,22105.17,23918.249685,9134.775709622141,0.9241968075056491,233.12,102.0827,23666.45,23797.519024,2494.20450146773,0.9944923240163054,233.02,116.2632,26446.09,27091.650864,5878.934448415963,0.9761712245872091,72217.70999999999,17507.914659505834,74309.6542406748,0.9718482845593737,232.49,107.2468,0.4989461912340301,8.407150609621922,72.21771,5.858874583333333,10303.738664458371
2017-08-25 15:12:58,231.16,100.873,21398.6,23317.80268,9263.89981937495,0.9176936735275606,232.93,102.6591,23767.58,23912.384163,2627.5953460327746,0.9939443862220959,232.99,110.1055,24920.25,25653.480445,6089.515488074351,0.9714178960405776,70086.43,17981.010653482077,72356.23272576825,0.9686301699209402,232.36,104.54586666666667,0.516440006885874,5.317889181654245,70.08643,5.929339166666666,10309.668003625038
2017-08-25 15:17:58,229.04,98.4502,20938.9,22549.033807999996,8367.878611949793,0.9285941108736664,230.89,99.3681,22845.01,22943.100608999997,2119.2884783804425,0.9957246140932878,230.75,111.8151,25261.36,25801.334325,5250.956474855151,0.9790718449597083,69045.27,15738.123565185386,70816.22584355893,0.9749922306298676,230.22666666666666,103.21113333333334,0.5154340649794409,8.33627767547041,69.04527,5.797154166666667,10315.465157791705
2017-08-25 15:22:58,228.66,98.5724,20971.41,22539.564984,8260.263450995919,0.9304265639060392,230.56,96.1664,22026.12,22172.125184,2540.3096111629966,0.9934149215382673,230.44,112.4586,25364.72,25914.959784000002,5311.8847811240585,0.9787674845499964,68362.25,16112.457843282973,70235.37942386352,0.9733306854860231,229.88666666666668,102.39913333333334,0.5335962648261554,9.823781060646997,68.36225,5.725313333333333,10321.190471125037
2017-08-25 15:27:58,229.78,98.3795,20730.11,22605.641509999998,9015.407226883042,0.9170325907729572,231.7,96.3766,22100.53,22330.458219999997,3196.2381066287066,0.9897033810173198,231.71,99.3792,22175.74,23027.154432,6203.740539994974,0.9630256341696819,65006.380000000005,18415.385873506722,67564.4572062453,0.9621387144658533,231.06333333333336,98.0451,0.5554032804858811,1.701767859893058,65.00638000000001,5.55702625,10326.747497375038
2017-08-25 15:32:58,230.23,100.1087,21461.88,23048.026001,8402.33356921587,0.9311808308038537,232.16,92.8862,21378.09,21564.460192,2828.9947550768993,0.991357530383759,232.01,106.2388,24015.22,24648.463988,5551.214760692719,0.9743089878416646,66855.19,16782.54308498549,68929.45801568074,0.9699073795820524,231.46666666666667,99.74456666666667,0.5342741935483923,6.875930084078099,66.85519000000001,5.494232083333333,10332.24172945837
2017-08-25 15:37:58,230.62,95.6095,20300.66,22049.46289,8605.929194566215,0.9206872793807088,232.57,93.8856,21623.3,21834.973992,3032.9830763320133,0.9903057364722507,232.38,98.9093,22250.43,22984.543134,5762.602527834669,0.968060573154745,64174.39,17401.514798732896,66491.84197450556,0.965146822441855,231.85666666666665,96.1348,0.533375504981519,2.8860516691146216,64.17439,5.4595658333333335,10337.701295291703
2017-08-25 15:42:58,231.63,98.838,21126.21,22893.84594,8821.078900018665,0.9227899084918888,233.53,96.8212,22416.1,22610.654836,2959.7589264550493,0.9913954355850747,233.37,106.9972,24261.17,24969.936564000003,5907.060372239679,0.9716152036596738,67803.48,17687.898198713396,70072.6311964839,0.9676171544048175,232.84333333333333,100.88546666666667,0.5210942980258564,6.058090957270357,67.80348,5.499077916666666,10343.20037320837
2017-08-25 15:47:58,229.98,86.6585,18477.09,19929.72183,7469.334465203609,0.9271122877483735,231.87,92.7409,21298.75,21503.832483,2962.7790829600963,0.9904629798822081,231.73,95.4332,21386.92,22114.735436,5626.826487272744,0.9670891185605047,61162.759999999995,16058.940035436452,63235.85032146989,0.9672165344352769,231.19333333333336,91.61086666666667,0.5248132875803944,5.405872520217757,61.16275999999999,5.373593333333333,10348.573966541704
2017-08-25 15:52:58,229.26,84.4742,17886.57,19366.555092,7425.231967189382,0.9235803639331108,231.17,93.2353,21361.45,21553.204300999998,2868.6354836654946,0.9911032114611793,230.85,104.0782,23399.57,24026.452469999997,5452.572063555773,0.9739086546054713,62647.590000000004,15746.43951441065,64596.2142094186,0.9698337707051806,230.42666666666665,93.92923333333333,0.506307140377267,10.804907382401716,62.64759,5.158764583333333,10353.732731125037
2017-08-25 15:57:58,228.2,85.2596,18093.99,19456.24072,7152.120583049906,0.9299838679216341,229.99,92.7053,21154.83,21321.291946999998,2659.0708829038167,0.9921926894761451,229.45,104.8395,23499.73,24055.423274999997,5140.630201299418,0.9768994596915902,62748.55,14951.82166725314,64505.329223807865,0.9727653630336102,229.21333333333334,94.26813333333332,0.4420917922168648,11.214146597436262,62.74855,5.224839166666667,10358.957570291705
2017-08-25 16:02:58,228.45,61.4982,12644.2,14049.263789999999,6124.215819270669,0.899990219345152,229.92,89.6104,20480.2,20603.223167999997,2248.1576613778257,0.9940289358127679,229.82,88.7936,19860.74,20406.545152,4688.079744737137,0.9732534268816933,52985.14,13060.453225385632,54571.059173082635,0.9709384571764937,229.39666666666668,79.9674,0.4126767317165405,23.09591158397047,52.98514,4.822237083333333,10363.779807375038
2017-08-25 16:07:58,228.58,49.8996,10554.39,11406.050568,4324.678171572209,0.9253325624919322,230.44,75.9975,17430.63,17512.8639,1695.1518465975955,0.9953043716624784,229.84,83.5961,18913.44,19213.727624000003,3383.654322719873,0.9843711938736494,46898.46,9403.484340889678,47831.904291183695,0.9804849021794906,229.62,69.83106666666667,0.45292221931887117,28.542406149698422,46.89846,4.161816666666667,10367.941624041705
2017-08-25 16:12:58,229.45,40.1922,8404.03,9222.10029,3797.2902862328133,0.9112924101587709,231.19,71.4867,16446.91,16527.010173,1625.1820545235685,0.9951533778849572,230.67,74.7651,16975.38,17246.065617,3043.5592850262597,0.9843045003416213,41826.32000000001,8466.031625782642,42674.52092561969,0.9801239496724973,230.43666666666664,62.148,0.4281725998466609,35.32824869665959,41.82632000000001,3.696865833333333,10371.638489875038
2017-08-25 16:17:58,229.73,45.6778,9880.3,10493.560994,3534.755188807037,0.9415583523695483,231.52,68.0294,15674.58,15750.166688,1541.198404938465,0.995200895997019,230.86,74.3241,16946.9,17158.461726,2686.14764907048,0.9876701228013102,42501.78,7762.101242815982,43204.76268737192,0.9837290464373413,230.70333333333335,62.677099999999996,0.42189825316785956,27.122027024224156,42.50178,3.5136708333333333,10375.152160708372
2017-08-25 16:22:58,229.77,47.8564,10141.9,10995.965028,4248.8953019577975,0.9223292338757699,231.56,69.0127,15912.35,15980.580811999998,1475.1544211920764,0.9957303922302522,231.09,71.9677,16410.8,16631.015793,2697.4672689423637,0.9867587286464674,42465.05,8421.516992092238,43292.059548496865,0.9808969691642777,230.8066666666667,62.94559999999999,0.4491493602149086,23.971810579293855,42.465050000000005,3.5402845833333334,10378.692445291706
2017-08-25 16:27:58,229.98,48.0417,10200.69,11048.630165999999,4244.779389902985,0.9232538194092722,231.89,66.489,15339.73,15418.13421,1552.9153372519604,0.9949148055833403,231.16,78.6457,17987.48,18179.740012000002,2636.9509198151277,0.9894244905662515,43527.899999999994,8434.645646970073,44337.58366893657,0.981738209394035,231.01,64.39213333333333,0.44586814423618076,25.39197334664069,43.527899999999995,3.583039583333333,10382.27548487504
2017-08-25 16:32:58,230.16,52.7346,11363.37,12137.395536,4264.996206377295,0.9362280372503138,232.17,66.2866,15310.3,15389.759922000001,1561.8656686147842,0.9948368316073332,231.47,72.4913,16560.26,16779.561211,2703.971739145188,0.9869304561518428,43233.92999999999,8530.833614137267,44067.537092478786,0.9810834199621955,231.26666666666665,63.8375,0.4785240703372679,17.392441746622282,43.233929999999994,3.6150762499999995,10385.89056112504
2017-08-25 16:37:58,230.69,49.9337,10681.33,11519.205253,4312.920019179905,0.92726275514695,232.62,70.6072,16386.23,16424.646864000002,1122.7159009318061,0.9976610234412889,232,73.7567,16876.29,17111.554399999997,2827.742884361879,0.986251138002986,43943.85,8263.378804473588,44714.0401002719,0.9827752066566846,231.76999999999998,64.76586666666667,0.46597920352072497,22.90120927896176,43.94385,3.6324075,10389.522968625039
2017-08-25 16:42:58,230.06,56.2235,12222.25,12934.77841,4233.804134971544,0.9449137521019194,232.25,67.8113,15678.8,15749.174425000001,1487.1871533449166,0.9955315483147935,231.27,69.707,15882.56,16121.13789,2763.218180816289,0.9852009274017816,43783.61,8484.20946913275,44598.05281565802,0.9817381530304822,231.19333333333336,64.5806,0.49021021367399037,12.940573484916525,43.78361,3.655310833333333,10393.178279458372
2017-08-25 16:47:58,228.51,47.7897,10121.53,10920.424347,4100.0363873568685,0.9268440198279047,230.7,70.0049,16116.21,16150.130430000001,1046.1778729795633,0.9978996807396061,229.81,74.8008,17004.09,17189.971847999997,2521.1218548361508,0.9891866112612846,43241.83,7667.336115172582,43916.32845368485,0.9846412831528895,229.67333333333332,64.19846666666666,0.5065165016980612,25.55943703743702,43.24183,3.62606,10396.804339458373
2017-08-25 16:52:58,228.24,51.6136,10946.28,11780.288064,4353.635381198207,0.9292030840443801,230.47,68.6019,15748.87,15810.679893,1396.6719020637931,0.9960906239694749,229.59,73.0129,16531.4,16763.031711,2777.057108521816,0.9861819917188369,43226.55,8527.364391783816,44059.625150161715,0.9810920962826518,229.43333333333337,64.40946666666666,0.5201220398082331,19.866437852820802,43.22655,3.602849166666667,10400.40718862504
2017-08-25 16:57:58,228.42,52.3179,11091.67,11950.454717999999,4448.3957308302115,0.9281379045178523,230.65,65.3092,14970.18,15063.566980000001,1674.7420483603942,0.9938004736777158,229.86,68.6562,15488.57,15781.314132000001,3025.570208731398,0.9814499521680263,41550.42,9148.707987922004,42545.69613985259,0.9766068902344198,229.64333333333335,62.094433333333335,0.5327101447171806,15.744621230137106,41.550419999999995,3.53237375,10403.93956237504
2017-08-25 17:02:58,230.99,45.1454,9763.88,10428.135946,3662.330767947829,0.9363015643984969,233.31,60.0669,13928.3,14014.208439,1549.3538271611226,0.9938699042922091,232.22,64.8579,14862.38,15061.301538,2439.767356565207,0.986792539974177,38554.56,7651.451951674158,39306.47292447362,0.9808705063433596,232.17333333333332,56.69006666666667,0.5096766783437556,20.364531822741426,38.554559999999995,3.3377074999999996,10407.277269875041
2017-08-25 17:07:58,232.06,43.9204,9488.27,10192.168024,3721.9647280096665,0.9309373606927891,234.37,59.3969,13826.11,13920.851453000001,1621.3535840131337,0.9931942774247775,233.25,68.0529,15664.27,15873.338924999998,2567.7877628456936,0.9868289257863245,38978.65,7911.106074868494,39773.36741024478,0.9800188552795237,233.2266666666667,57.123400000000004,0.500228675966164,23.11312001736592,38.97865,3.2305504166666665,10410.507820291708
2017-08-25 17:12:58,231.3,44.1621,9547.23,10214.69373,3631.854529686086,0.9346565107439593,233.67,59.5653,13829.96,13918.623651,1568.5313948329554,0.9936298549897474,232.51,66.7244,15310.16,15514.090244,2507.1890382210936,0.9868551593556142,38687.35,7707.574962740135,39447.658508823544,0.9807261435136009,232.49333333333334,56.81726666666666,0.5132763663474199,22.273452084401562,38.687349999999995,3.236083333333333,10413.743903625042
2017-08-25 17:17:58,229.79,43.1337,9267.5,9911.692922999999,3514.9822687814876,0.9350067714966074,232.25,59.0984,13647.3,13725.6034,1464.0325830020201,0.9942950850525084,231.13,66.5228,15208.26,15375.414764000001,2261.0190042167246,0.9891284387077884,38123.06,7240.033856000233,38804.45585238414,0.9824402678141851,231.05666666666664,56.25163333333334,0.5482060677755752,23.320093223959727,38.123059999999995,3.20043375,10416.944337375042
2017-08-25 17:22:58,230.17,43.1174,9288.85,9924.331958,3494.2281680050774,0.9359672811540994,232.65,58.8732,13616.52,13696.849979999999,1481.243553311196,0.9941351493140907,231.46,65.9886,15103.27,15273.721356000002,2275.4778328585285,0.9888402209240879,38008.64,7250.949554174802,38694.094951126426,0.9822852827545855,231.42666666666665,55.993066666666664,0.5430085844327911,22.995108918247013,38.00864,3.172154166666666,10420.116491541708
2017-08-25 17:27:58,230.74,42.7367,9328.86,9861.066158,3195.7779761511692,0.9460295520309195,233.18,59.136,13730.4,13789.332480000001,1273.501505292779,0.9957262267709132,231.98,64.6797,14872.31,15004.396805999999,1986.5343631065057,0.991196793332793,37931.57,6455.813844550454,38477.02606829677,0.9858238506445746,231.96666666666667,55.51746666666667,0.5288116108636267,23.021163309565047,37.93157,3.1641754166666662,10423.280666958375
2017-08-25 17:32:58,230.76,44.8775,9722.59,10355.9319,3566.029894621974,0.9388425970626555,233.2,61.1552,14186.96,14261.39264,1455.1584074066243,0.9947808294828632,232.11,65.5696,15045.72,15219.359856,2292.427557857469,0.98859085680062,38955.27,7313.6158598860675,39635.86807071187,0.9828287330682991,232.0233333333333,57.200766666666674,0.5444854684155277,21.543883735824068,38.95527,3.203618333333333,10426.484285291708
2017-08-25 17:37:58,231.74,49.3913,10722.43,11445.939862000001,4004.876305158575,0.9367889513029838,234.42,62.9496,14647.74,14756.645231999999,1789.494731902916,0.9926199193456358,233.1,60.8559,13811.15,14185.51029,3237.41221737299,0.9736096705478474,39181.32,9031.783254434482,40208.81676569808,0.9744459835342723,233.08666666666667,57.73226666666667,0.5777536252609891,14.447668779099846,39.18132,3.25569125,10429.739976541709
2017-08-25 17:42:58,230.96,46.8247,10130.14,10814.632712,3786.362935042082,0.9367067999229893,233.81,62.0654,14413.29,14511.511174,1685.5349088721991,0.9932314992682513,232.53,48.5428,10813.44,11287.657284,3237.3943731708478,0.9579879799617771,35356.87,8709.292217085129,36413.734045267585,0.9709762244115435,232.4333333333333,52.47763333333333,0.6338735121181561,18.2701963820777,35.35687,3.1057579166666667,10432.845734458375
