DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-25 17:47:58,231.2,47.4773,10340.54,10976.75176,3682.704401531985,0.9420400703313346,233.77,62.6839,14564.49,14653.615303,1613.71388053019,0.9939178625098917,232.75,58.0881,13186.53,13520.005275,2984.2870497202152,0.9753346786323648,38091.56,8280.70533178239,38981.23938544552,0.9771767291273529,232.57333333333335,56.0831,0.5904947543427291,15.344729517448219,38.09156,3.060351249999999,10435.906085708375
2017-08-25 17:52:58,231.35,45.9359,9863.86,10627.270465,3955.141392752134,0.9281649537843019,233.96,65.112,15101.48,15233.603519999999,2001.9935100185444,0.9913268374205396,233.06,47.3503,10517.4,11035.460917999999,3341.510872749839,0.9530548907880243,35482.74,9298.645775520517,36680.91671654629,0.967335147978845,232.79,52.7994,0.6185832724773391,23.31958317708155,35.48274,3.065595833333333,10438.971681541709
2017-08-25 17:57:58,231.4,44.6978,9564.84,10343.07092,3936.1087168102513,0.9247582341821553,233.99,65.9076,15276.08,15421.719324000002,2114.4282304762883,0.9905562200335633,232.88,65.4895,14915.88,15251.194760000002,3180.4819498075376,0.9780138693868464,39756.799999999996,9231.018897094076,40814.39520706521,0.9740876913231306,232.75666666666666,58.698299999999996,0.5828690907528555,23.851627730274977,39.7568,3.1349808333333327,10442.106662375041
2017-08-25 18:02:58,231.36,43.1156,9264.44,9975.225216,3698.008869151378,0.9287449455416887,234.08,63.2837,14700.64,14813.448496,1824.67529551005,0.9923847241896131,232.95,54.3283,12336.64,12655.777484999999,2824.184353089034,0.9747832572611007,36301.72,8346.868517750463,37248.96091182966,0.9745700044070538,232.7966666666667,53.57586666666666,0.6171336932086781,19.52421363847901,36.30172,3.169104999999999,10445.275767375042
2017-08-25 18:07:58,230.91,46.7472,10122.75,10794.395951999999,3748.188416562588,0.9377782735609624,233.56,60.5387,14022.98,14139.418771999999,1810.854806323793,0.9917649534342543,232.5,53.9931,12234.36,12553.39575,2812.148688550811,0.9745857012434266,36380.09,8371.191911437192,37330.7889338842,0.9745331143264085,232.32333333333335,53.75966666666667,0.6083475615880262,13.044103696079468,36.380089999999996,3.0284087499999996,10448.304176125042
2017-08-25 18:12:58,230.56,45.1242,9733.03,10403.835552,3675.3123965398017,0.9355232453793403,233.38,54.9986,12699.24,12835.573268,1865.80935269287,0.9893784823510853,232.28,54.9012,12434.73,12752.450736,2828.8671939854225,0.9750855155156115,34867,8369.988943218095,35857.557138064956,0.9723752196991294,232.07333333333335,51.67466666666667,0.6520927293097079,12.676359789451952,34.867,2.9686287499999997,10451.272804875043
2017-08-25 18:17:58,230.98,35.3985,7684.17,8176.34553,2793.950185141276,0.9398049497548571,233.78,48.2304,11171.12,11275.302912000001,1529.226504791129,0.9907600786592509,232.69,46.9416,10682,10922.840904,2281.08075571549,0.9779507084176422,29537.29,6604.257445647894,30266.610595712493,0.9759034599065478,232.48333333333335,43.523500000000006,0.6466413362965195,18.668075867060338,29.537290000000002,2.6835120833333335,10453.956316958376
2017-08-25 18:22:58,231.09,28.6477,6398.8,6620.1969930000005,1697.7534526915977,0.9665573406298787,234.04,35.4831,8245.44,8304.464724,988.3590231087013,0.992892410774,232.74,39.9644,9130.55,9301.314456,1774.1215592215208,0.981640825411526,23774.79,4460.23403502182,24189.549958427648,0.9828537546527134,232.62333333333333,34.6984,0.6591485520225822,17.437979849214948,23.77479,2.2213366666666667,10456.177653625044
2017-08-25 18:27:58,231.45,25.8592,5721.75,5985.11184,1755.8874322712666,0.9559971731455565,234.48,29.5192,6827.16,6921.662016,1139.8646402697075,0.9863469184450857,233.16,26.2423,5870.79,6118.654668,1723.8792655340421,0.9594903321973195,18419.7,4619.631338075016,18990.164343410113,0.9699600101876911,233.02999999999997,27.2069,0.6780242887181841,8.498946958308371,18.419700000000002,1.75810375,10457.935757375044
2017-08-25 18:32:58,232.22,26.0121,5771.45,6040.529862,1782.797215393198,0.9554542617705214,235.38,29.5581,6856.5,6957.385577999999,1180.5176114579526,0.9854994987888827,233.96,27.4438,6196.31,6420.751448,1682.7927801408262,0.9650443643835628,18824.260000000002,4646.107606991976,19389.148522907053,0.9708657385217473,233.85333333333335,27.671333333333333,0.6984434688408777,6.818488447731708,18.824260000000002,1.551831666666667,10459.487589041712
2017-08-25 18:37:58,232.24,21.7349,4886.6,5047.713176,1265.1279568344094,0.9680819471347871,235.29,24.8451,5786.3,5845.803578999999,831.9566059892805,0.9898211463666423,233.94,26.6272,6183.37,6229.167168,753.9622337949919,0.9926479468659525,16856.27,2851.0467966186816,17095.680920905423,0.9859958242077004,233.82333333333335,24.4024,0.6771494148003518,10.931301839163362,16.856270000000002,1.48668875,10460.97427779171
2017-08-25 18:42:58,232.13,24.5561,5456.63,5700.207493,1648.5006843654462,0.9572686620093884,235.22,28.5889,6632.86,6724.681058,1107.4762084234633,0.9863456635031388,233.9,26.1153,6048.45,6108.368670000001,853.4754865475505,0.9901907246865633,18137.94,3609.45237933646,18493.59386172135,0.980768807600047,233.75,26.4201,0.6930481283422479,8.208901556012268,18.13794,1.4580920833333333,10462.432369875045
2017-08-25 18:47:58,232,25.2238,5585.29,5851.921600000001,1746.2880714379762,0.9544369152177294,235.12,29.78,6901.65,7001.873600000001,1180.449570238804,0.9856861740548986,233.81,27.1851,6286.99,6356.148231,935.0813196425399,0.9891194748003667,18773.93,3861.81896131932,19167.00533038235,0.979492084255892,233.64333333333335,27.396299999999997,0.703351261894916,8.700809963389235,18.77393,1.537994583333333,10463.970364458379
2017-08-25 18:52:58,231.63,22.9626,5122.96,5318.827037999999,1430.1055550412516,0.9631747683087567,235,26.193,6081.07,6155.3550000000005,953.4059109975174,0.9879316465094213,233.52,24.5238,5682.73,5726.797776,709.0786375985094,0.9923049882807664,16886.76,3092.5901036372784,17167.608361292358,0.9836407986842486,233.38333333333333,24.5598,0.7512675855173878,6.649891285759665,16.88676,1.4858620833333334,10465.456226541712
2017-08-25 18:57:58,231.2,21.0699,4726.89,4871.36088,1177.5685759625105,0.9703428090098716,234.84,24.2524,5638.95,5695.433616,800.1293468951378,0.9900826486957336,233.14,23.4529,5436.41,5467.809106,585.1347977658791,0.9942574611894287,15802.25,2562.832720623527,16008.723141350112,0.9871024603569539,233.05999999999997,22.925066666666666,0.7980777482193365,8.092306529097693,15.80225,1.362042083333333,10466.818268625046
2017-08-25 19:02:58,230.71,21.2634,4760.87,4905.679014,1183.132888351944,0.9704813515954185,234.45,25.401,5908.69,5955.26445,743.3418818644608,0.9921792809721489,232.74,23.5119,5440.94,5472.159606,583.6974129958775,0.9942948290532737,16110.5,2510.1721832122826,16304.8819265695,0.9880782990367599,232.63333333333333,23.3921,0.8267660123226757,9.100080796508218,16.1105,1.3296979166666665,10468.147966541712
2017-08-25 19:07:58,228.63,23.753,5202.78,5430.64839,1556.6059897769885,0.9580402976521925,232.64,28.374,6523.04,6600.92736,1011.0347028646279,0.9882005427794922,230.4,26.1424,5956.97,6023.20896,890.8168133372153,0.9890027126005604,17682.79,3458.457505978832,18017.824244474174,0.9814053994573222,230.55666666666664,26.089799999999997,0.9036101030838448,8.956757046815218,17.68279,1.4080537499999999,10469.556020291711
2017-08-25 19:12:58,228.98,21.4576,4776.6,4913.361247999999,1151.1781761951995,0.9721654400934456,233.62,25.5499,5916.75,5968.967638,787.8096857689053,0.991251814188509,230.65,22.8692,5249.12,5274.7809799999995,519.6668284292897,0.9951351572515909,15942.470000000001,2458.6546903933945,16130.943326026952,0.9883160381747264,231.08333333333334,23.292233333333332,1.0977280923187862,9.692787438445158,15.942470000000002,1.4010525,10470.95707279171
2017-08-25 19:17:58,228.48,21.2325,4721.41,4851.2016,1114.6499790259563,0.9732454738636299,233.38,25.4326,5887.15,5935.460188,755.7463336550172,0.9918607510673442,230.47,22.8204,5234.74,5259.417588,508.8914396644361,0.9953079238172102,15843.3,2379.28775234541,16020.96018029072,0.988910765753648,230.77666666666667,23.161833333333334,1.1280747620354419,9.803915924905196,15.8433,1.3244070833333332,10472.281479875044
2017-08-25 19:22:58,228.14,21.4469,4760.96,4892.895766,1128.578245112284,0.9730352387809278,233.22,25.4141,5880.06,5927.076402000001,745.0698434007869,0.9920675221962492,230.29,22.8208,5230.97,5255.402031999999,506.1653653201867,0.995351063181992,15871.990000000002,2379.8134538332574,16049.410538557042,0.9889453548383721,230.54999999999998,23.22726666666667,1.1581001951854333,9.414940486611995,15.871990000000002,1.3214704166666666,10473.60295029171
2017-08-25 19:27:58,227.57,20.8889,4630.71,4753.686973,1074.274049379348,0.9741301912182092,232.63,25.1681,5808.13,5854.855103,738.210119292022,0.9920194262406156,229.82,17.8986,4051.06,4113.456251999999,713.7473036851922,0.9848311861905273,14489.9,2526.2314723565623,14708.468562767668,0.9851399510537118,230.00666666666666,21.318533333333335,1.1405466508217161,18.057371051166733,14.4899,1.2650787499999998,10474.86802904171
2017-08-25 19:32:58,227.31,21.1124,4674.64,4799.059644,1085.6861135104398,0.9740741617671799,232.62,24.5807,5670.49,5717.962434,735.2805971431633,0.9916976659871494,229.55,20.1979,4590.82,4636.427945,648.71859598514,0.9901631286971287,14935.95,2469.685306638743,15138.756485138643,0.9866034911561109,229.82666666666668,21.96366666666667,1.2154087138133036,11.915284333216972,14.93595,1.2260770833333332,10476.094106125043
2017-08-25 19:37:58,227.32,20.8073,4610.98,4729.915436,1054.0225193567153,0.9748546379720094,232.65,24.7784,5718.7,5764.69476,726.7571712556141,0.9920213017488544,229.54,22.0468,5023.59,5060.622472,611.100086738164,0.992682229863046,15353.27,2391.8797773504934,15538.468024943715,0.9880813202018102,229.83666666666667,22.54416666666667,1.2240576641383007,9.910472036373038,15.35327,1.2620508333333333,10477.356156958376
2017-08-25 19:42:58,227.13,21.1588,4683.74,4805.798244,1076.2324908835842,0.9746018792710683,232.51,25.7701,5946.76,5991.805950999999,733.3376144989456,0.992482074458289,229.42,12.1074,2652.45,2777.6797079999997,824.6293456668659,0.9549157134138521,13282.95,2634.199451049396,13541.630900685817,0.9808973599573804,229.68666666666664,19.678766666666665,1.2292108089281133,38.474802790825294,13.282950000000001,1.1931758333333333,10478.54933279171
2017-08-25 19:47:58,227.15,20.9151,4633.92,4750.864965,1047.6179405033356,0.9753844898010062,232.51,25.1354,5794.98,5844.231854,757.1345738429067,0.9915725701460166,229.52,11.7076,2579.51,2687.128352,752.8525353761092,0.9599504236856045,13008.41,2557.6050497223514,13257.45353823521,0.981214828510094,229.72666666666666,19.2527,1.2115847819147385,39.189827920239765,13.00841,1.0954733333333333,10479.644806125043
2017-08-25 19:52:58,227.26,23.9206,5232.01,5436.195556,1475.9042932975506,0.962439622729422,232.77,28.0955,6459.91,6539.789535000001,1019.0240203231353,0.9877856107490162,229.61,15.2075,3283.21,3491.7940750000002,1188.763205228487,0.9402644971267384,14975.130000000001,3683.691518849173,15421.546670906306,0.9710524060632325,229.88,22.407866666666667,1.2571776579084804,32.133209170588906,14.975130000000002,1.1659808333333332,10480.810786958376
2017-08-25 19:57:58,227.1,21.2721,4702.58,4830.89391,1106.0186767297773,0.9734388888701553,232.59,25.7244,5927.8,5983.238196,812.6047440627792,0.9907344160162197,229.5,12.3198,2700.69,2827.3941,836.9175112368063,0.9551869688063649,13331.070000000002,2755.540932029363,13612.877475867814,0.9792984637989003,229.73000000000002,19.7721,1.2449397118356267,37.69098881757627,13.331070000000002,1.1794250000000002,10481.990211958377
2017-08-25 20:02:58,226.99,21.2139,4695,4815.343161,1069.815291622563,0.975008393591827,232.64,25.2076,5816.16,5864.296063999999,749.8341020825094,0.99179167226984,229.55,11.6459,2562.15,2673.316345,762.8942639344981,0.9584163149236271,13073.31,2582.5436576395705,13325.950851617095,0.9810414390364919,229.7266666666667,19.3558,1.2681737717287058,39.832504985585715,13.07331,1.1001824999999998,10483.090394458377
2017-08-25 20:07:58,227.01,20.8821,4624.57,4740.445521,1041.7178373575844,0.9755559850890226,232.58,25.4112,5862.33,5910.136896000001,750.2033728000234,0.9919110340688797,229.63,11.6185,2554.92,2667.956155,768.3578844538414,0.9576319292998278,13041.82,2560.279094611449,13290.752347203841,0.9812702591470518,229.74,19.303933333333333,1.2361800295986782,39.81278426849105,13.04182,1.0881304166666665,10484.178524875044
2017-08-25 20:12:58,226.96,20.8906,4626.77,4741.330576,1035.9609056390548,0.9758378847111209,232.7,25.0161,5779.63,5821.24647,694.8291355343861,0.9928509348960791,229.69,11.67,2563.24,2680.4823,784.0829439627488,0.9562607445682442,12969.640000000001,2514.8729851361895,13211.212959488914,0.9817145510991553,229.7833333333333,19.192233333333334,1.2693116704141665,39.194153190439884,12.969640000000002,1.0838108333333332,10485.262335708378
2017-08-25 20:17:58,227.03,21.667,4797.22,4919.05901,1088.03576019457,0.9752312363498157,232.89,25.0382,5793.91,5831.146398,657.9325397093301,0.9936142234376466,229.74,11.9872,2622.02,2753.939328,842.1359402763259,0.9520979541347397,13213.150000000001,2588.104240180226,13464.234715740025,0.9813517276665936,229.88666666666666,19.564133333333334,1.3064408549140143,38.728694004675226,13.21315,1.0909495833333334,10486.35328529171
2017-08-25 20:22:58,229.5,21.1231,4718.88,4847.75145,1110.3448412890027,0.9734162422869267,235.37,24.5966,5734.94,5789.301742,791.5035415740329,0.990609965687983,232.1,11.8926,2612.88,2760.2724599999997,889.9225578860497,0.9466022060735266,13066.7,2791.770940749085,13361.61045217271,0.9779285249163394,232.32333333333335,19.2041,1.3113907341779356,38.07259908040471,13.0667,1.09499375,10487.448279041711
2017-08-25 20:27:58,229.8,21.147,4725.61,4859.5806,1133.1962476977965,0.972431653875645,235.67,24.4657,5708.7,5765.831518999999,809.6650020186387,0.9900913651722678,232.5,12.3469,2743.1,2870.65425,846.2022294009056,0.9555661396700769,13177.41,2789.0634791173406,13469.335893006979,0.9783266305535865,232.65666666666667,19.319866666666666,1.2951846067882522,36.09220905596312,13.17741,1.0935045833333332,10488.541783625045
2017-08-25 20:32:58,230.3,20.6874,4632.09,4764.30822,1114.6187900172713,0.9722481808702125,236.37,24.7069,5779.07,5839.969953000001,841.1890316943254,0.9895718722030896,233.28,12.6241,2813.15,2944.950048,871.1589193225324,0.9552454045563492,13224.31,2826.966741034129,13523.09564896341,0.9779055286807563,233.3166666666667,19.339466666666667,1.3086649046360368,34.72363939715677,13.22431,1.1000716666666666,10489.641855291711
2017-08-25 20:37:58,230.15,22.3193,4952.9,5136.786895,1362.116439458737,0.9642019615065226,236.37,25.9778,6068.94,6140.3725859999995,933.8858448977213,0.9883667342657894,233.1,27.1531,6242.37,6329.38761,1045.9274834908542,0.9862518121243644,17264.21,3341.9297678473126,17584.693386503048,0.9817748663875463,233.20666666666668,25.150066666666664,1.3564506446356566,11.255503630209061,17.26421,1.270355,10490.912210291712
2017-08-25 20:42:58,229.26,22.753,5028.53,5216.35278,1387.1634238667527,0.9639934667148796,235.53,26.3098,6128.38,6196.747194,917.9511762326283,0.9889672449335684,232.3,28.1286,6446.64,6534.27378,1066.5676454850332,0.9865885968432746,17603.55,3371.6822455844144,17923.53798131633,0.9821470525713233,232.36333333333332,25.73046666666666,1.3628082457071624,11.57175540280392,17.60355,1.4528233333333331,10492.365033625045
2017-08-25 20:47:58,229.2,17.1007,3813.05,3919.48044,907.1805867866607,0.9728457785083373,235.39,23.5872,5500.53,5552.191008,755.641918117342,0.990695383511561,232.17,22.948,5266.7,5327.83716,804.810482956621,0.9885249570953478,14580.279999999999,2467.632987860624,14787.622440445857,0.985978649287207,232.25333333333333,21.211966666666665,1.3505367701934623,19.381826924739016,14.580279999999998,1.3409929166666665,10493.706026541711
2017-08-25 20:52:58,229.01,10.577,2336.91,2422.23877,637.2537256000261,0.9647727668069651,235.19,12.2573,2832.83,2882.7943870000004,534.3946751406759,0.9826680712209946,231.91,13.4243,2998.22,3113.229413,838.375935704458,0.9630578419567308,8167.959999999999,2010.02433644516,8411.644809114434,0.971030064316269,232.03666666666666,12.0862,1.3589806208788853,12.486968608826594,8.167959999999999,0.9478433333333333,10494.653869875045
2017-08-25 20:57:58,228.55,10.2993,2271.31,2353.9050150000003,618.0774252002345,0.9649114919787873,234.64,12.6326,2925.44,2964.1132639999996,477.2507184077679,0.9869528386550888,231.41,20.8287,4742.84,4819.969467,858.8215165051835,0.9839979345246753,9939.59,1954.1496601131857,10129.864276594257,0.9812165028672795,231.53333333333333,14.586866666666666,1.34177944140512,42.790775263593304,9.93959,0.75448125,10495.408351125045
2017-08-25 21:02:58,228.77,10.6054,2338.49,2426.197358,646.4504156284383,0.9638498666603527,234.86,12.7407,2949.58,2992.280802,503.70846887635696,0.9857296808603458,231.62,18.839,4280.25,4363.48918,848.2321389083698,0.9809237111480589,9568.32,1998.3910234131654,9774.77950159789,0.9788783469167627,231.75,14.0617,1.3419633225458527,33.97384384533875,9.56832,0.8128295833333332,10496.221180708379
2017-08-25 21:07:58,230.37,10.0355,2232.51,2311.8781350000004,600.5660754580451,0.9656694123282583,236.76,5.7236,1268.01,1355.119536,478.016314312446,0.9357181903988137,234.12,4.9881,1056.35,1167.8139720000001,497.90978168581637,0.9045533152775121,4556.870000000001,1576.4921714563075,4821.866004314412,0.945042851859155,233.75,6.915733333333333,1.4459893048128323,45.11114752834119,4.556870000000001,0.5885495833333333,10496.809730291712
2017-08-25 21:12:58,229.45,9.1829,2021.76,2107.016405,593.2997837005533,0.959536904982,235.97,3.2669,694.22,770.890393,335.1575593951216,0.9005430685137621,232.57,2.5135,480.13,584.564695,333.4532437095837,0.8213462155801249,3196.11,1261.9105868052588,3436.2097522111762,0.9301265727283751,232.66333333333333,4.9877666666666665,1.4212237997679074,84.10845201259082,3.19611,0.3230408333333334,10497.132771125045
2017-08-25 21:17:58,228.97,9.2492,2031.24,2117.789324,599.2459288542364,0.9591322314173684,235.44,3.9624,869.24,932.907456,338.7301933108295,0.9317537279925009,232.03,1.2027,155.74,279.06248100000005,231.56191548239403,0.5580829047384552,3056.2200000000003,1169.5380376474598,3272.353879076081,0.9339515568722341,232.14666666666665,4.804766666666667,1.4186433863649495,92.50050297274235,3.05622,0.26051375,10497.393284875045
2017-08-25 21:22:58,228.99,9.6271,2123.9,2204.509629,590.6873067484337,0.9634342132419872,235.64,4.1906,923.4,987.4729839999999,349.90760799082966,0.9351141904252847,232.16,1.1902,152.57,276.316832,230.37661935733888,0.5521560119797552,3199.8700000000003,1170.9715340966022,3407.395244253967,0.9390956348243059,232.26333333333332,5.002633333333333,1.453809612652305,92.44064792542596,3.19987,0.2606704166666667,10497.653955291711
2017-08-25 21:27:58,228.95,12.419,2713.81,2843.33005,848.3873273057555,0.9544477609977076,235.46,7.5615,1664.72,1780.43079,631.3803287876677,0.9350096669581861,232.05,4.5528,849.48,1056.4772400000002,628.1145502517976,0.8040684340724651,5228.01,2107.8822063452208,5636.954492979946,0.9274529369557214,232.15333333333334,8.177766666666667,1.4243459782327794,51.862978074698475,5.22801,0.3511616666666667,10498.005116958378
2017-08-25 21:32:58,229.03,9.4645,2084.81,2167.654435,593.5427646557318,0.9617815304587514,235.57,3.999,870.78,942.04443,359.4299649361819,0.9243513068698893,232.12,1.5224,264.13,353.379488,234.76031529869383,0.7474401004282399,3219.7200000000003,1187.7330448906075,3431.8080751005173,0.9381993192919726,232.24,4.995299999999999,1.433861522562859,89.46810001401317,3.21972,0.35198874999999996,10498.35710570838
2017-08-25 21:37:58,229.55,8.2877,1807.12,1902.441535,594.6436745591063,0.949895156699257,236.09,3.5822,760.04,845.721598,370.92346882298193,0.8986881756329462,232.68,1.4537,251.85,338.246916,225.7931657147998,0.7445744161640782,2819.0099999999998,1191.3603090968882,3060.417743738824,0.9211193490716391,232.7733333333333,4.441199999999999,1.4248482071256836,86.6094749166892,2.8190099999999996,0.25161374999999997,10498.60871945838
2017-08-25 21:42:58,229.69,4.6079,912.19,1058.388551,536.7454972218021,0.8618668438336121,236.28,4.5781,1012.48,1081.713468,380.7732612101154,0.9359964814637957,232.77,1.2946,181.61,301.344042,240.47045462779363,0.60266663576511,2106.28,1157.9892130597111,2403.612792436138,0.8762975495172075,232.91333333333333,3.493533333333333,1.4454589690013486,62.9429612808427,2.1062800000000004,0.20522041666666668,10498.813939875046
2017-08-25 21:47:58,230.1,4.3183,865.85,993.6408299999999,487.46884674109043,0.8713913255758623,236.65,3.8558,829.28,912.47507,380.66446507587864,0.9088248295923307,232.99,1.2491,162.63,291.02780900000005,241.34760970712037,0.5588125772544299,1857.7600000000002,1109.4809215240896,2163.8438328183356,0.8585462461865044,233.24666666666667,3.1410666666666667,1.459113384971562,60.23325409627303,1.8577600000000003,0.16516833333333333,10498.97910820838
2017-08-25 21:52:58,230.31,4.0513,823.71,933.0549030000001,438.28448285598654,0.8828097868105839,236.71,3.4573,736.59,818.377483,356.6186711060081,0.9000614206781641,233.12,1.2765,172.31,297.57768,242.61438443378083,0.5790420840702838,1732.6100000000001,1037.5175383957753,2019.4999516164464,0.8579401047339397,233.38,2.928366666666667,1.4268574856457332,56.409147306234416,1.7326100000000002,0.14959875,10499.12870695838
2017-08-25 21:57:58,230.11,4.0435,821.23,930.449785,437.39923354590627,0.8826161424713532,236.56,3.4451,742.41,814.972856,336.1668453562854,0.9109628554303654,233.08,1.2185,151.55,284.00798,240.1939428954868,0.5336117668242985,1715.1899999999998,1013.7600217976785,1992.3820210730744,0.8608740602247645,233.25,2.902366666666667,1.4190782422293686,58.017020592390125,1.7151899999999998,0.14365833333333333,10499.272365291712
2017-08-25 22:02:58,230.22,4.0471,822.4,931.7233620000001,437.9117071928805,0.8826654278955387,236.74,3.4795,756,823.7368299999999,327.1182738681054,0.9177688461495646,233.27,1.1691,139.68,272.715957,234.2295685912132,0.5121812509122816,1718.0800000000002,999.259549652199,1987.5408257369497,0.8644250109242221,233.41,2.898566666666667,1.426674092798086,59.6662718355049,1.71808,0.14305291666666664,10499.415418208378
2017-08-25 22:07:58,230.2,4.0362,819.17,929.13324,438.4621862520162,0.8816496544672107,236.7,3.5107,764.05,830.9826899999999,326.7412257117795,0.9194535688824036,233.28,1.152,139.84,268.73856,229.48897147983735,0.5203570339887212,1723.0599999999997,994.692383443633,1989.5599265367139,0.8660508170766092,233.39333333333332,2.8996333333333335,1.416778542660461,60.27083884169263,1.7230599999999998,0.14338083333333332,10499.558799041712
2017-08-25 22:12:58,230.18,6.0332,1212.93,1388.721976,676.2762318205073,0.8734145645866844,236.58,5.7455,1240.94,1359.2703900000001,554.6926261730474,0.9129456575597148,233.2,3.6843,699.14,859.1787599999999,499.3910311921284,0.8137305442699725,3153.0099999999998,1730.359889185683,3596.6119343352416,0.8766611626624565,233.32000000000002,5.154333333333334,1.3972226984399068,28.520338873439833,3.1530099999999996,0.2031695833333333,10499.761968625045
2017-08-25 22:17:58,229.66,5.022,1013.11,1153.3525200000001,551.2079129424311,0.8784044621500458,236.02,4.5701,984.01,1078.635002,441.7893020881561,0.9122733808706868,232.76,2.6471,490.74,616.138996,372.56075315562697,0.7964761250073514,2487.8599999999997,1365.557968186214,2837.99153347519,0.8766269985850008,232.81333333333336,4.079733333333333,1.377355248840265,35.11585724557161,2.4878599999999995,0.23503624999999995,10499.997004875046
2017-08-25 22:22:58,229.79,4.0445,821.2,929.385655,435.18760979579724,0.8835944428257826,236.03,3.5988,785.23,849.4247640000001,323.9386929597263,0.9244256033957587,232.83,1.1474,139.89,267.149142,227.59492958178168,0.5236400871540138,1746.3200000000002,986.7212323373052,2005.8046596678478,0.8706331354765039,232.88333333333333,2.9302333333333332,1.3511772704501577,60.84270877177017,1.74632,0.17642416666666666,10500.173429041712
2017-08-25 22:27:58,229.97,4.2947,886.54,987.652159,435.3201299932744,0.8976237149095322,236.15,3.7348,820.48,881.97302,323.55676102953004,0.9302778899064282,233.09,1.0949,139.51,255.210241,213.70359615897456,0.5466473424160122,1846.53,972.5804871817791,2087.0040356805125,0.8847754812308732,233.07000000000002,3.041466666666666,1.3300725104046092,64.00092060847837,1.84653,0.14970208333333335,10500.323131125046
2017-08-25 22:32:58,229.79,4.3812,908.93,1006.7559479999999,432.9015984416996,0.9028305239275329,235.95,3.7008,810.42,873.20376,325.12186957837474,0.9280995308586394,232.83,1.1131,138.73,259.163073,218.90519753263814,0.5353000270991539,1858.08,976.9286655527125,2099.2500813334755,0.8851160786044697,232.85666666666668,3.0650333333333335,1.3284280744950276,63.683918608824264,1.85808,0.15435875,10500.477489875046
2017-08-25 22:37:58,229.74,4.288,888.29,985.1251200000002,425.9253196923315,0.9017027197519842,235.8,3.696,808.96,871.5168000000001,324.2302439351394,0.9282207755490197,232.74,1.136,138.95,264.39264,224.93635896886389,0.5255441301240458,1836.2,975.0919225963348,2079.0465837764714,0.8831932936609077,232.76,3.0399999999999996,1.3060663344217307,62.63157894736842,1.8362,0.1539283333333333,10500.631418208379
2017-08-25 22:42:58,229.9,4.019,816.14,923.9681,433.1657306593056,0.8832988931111365,235.88,3.4246,740.15,807.7946479999999,323.58950977657446,0.9162600938648457,232.89,1.1566,138.98,269.360574,230.7372497574015,0.5159626664591233,1695.27,987.4924901932816,1961.9076917857599,0.8640926416150283,232.89,2.866733333333334,1.2838679204774825,59.65442664124091,1.69527,0.14714458333333333,10500.778562791713
2017-08-25 22:47:58,230.34,4.0359,821.24,929.629206,435.6320959803012,0.8834059802548846,236.29,3.4101,737.25,805.772529,325.16427539177147,0.9149604552974281,233.27,1.2555,176.36,292.87048500000003,233.8167474415279,0.6021774437256796,1734.85,994.6131188136005,1999.7399277446348,0.8675378112575941,233.29999999999998,2.9004999999999996,1.2816116588084052,56.71435959317358,1.73485,0.14292166666666667,10500.92148445838
2017-08-25 22:52:58,230.44,4.0313,820.02,928.972772,436.52904911055344,0.8827169371547523,236.41,3.4171,739.61,807.836611,324.926203886306,0.9155440468146845,233.38,1.3907,241.03,324.561566,217.35857292587374,0.7426326011749647,1800.66,978.8138259227331,2049.5006566033344,0.8785847392624204,233.41,2.9463666666666666,1.2852919754937664,52.79949316106843,1.8006600000000001,0.14731291666666668,10501.068797375046
2017-08-25 22:57:58,230.82,4.0958,834.62,945.3925559999999,444.04565141459597,0.882829037211078,236.7,3.5591,772.71,842.4389699999999,335.593018512991,0.9172296481013932,233.66,1.262,216.68,294.87892,200.00838747504164,0.7348100705197916,1824.01,979.6470574026287,2070.4397690291858,0.8809770886768008,233.72666666666666,2.9723,1.272141247611168,57.54129798472564,1.82401,0.15102791666666665,10501.219825291713
2017-08-25 23:02:58,230.46,7.0238,1409.81,1618.704948,795.3876241051801,0.870949336222082,236.17,6.7994,1460.39,1605.814298,667.757895918298,0.9094389069887333,233.17,4.4411,851.75,1035.5312869999998,588.9371646074612,0.8225246409189375,3721.95,2052.082684630939,4250.171190324235,0.8757176672020267,233.26666666666665,6.0881,1.2446413260931706,27.052775085823168,3.7219499999999996,0.23108166666666666,10501.45090695838
2017-08-25 23:07:58,230.39,6.8229,1409.9,1571.927931,695.0823046646635,0.8969240715145739,236.11,6.8151,1463.45,1609.1132610000002,668.9989418721487,0.9094760670175099,233.08,3.6003,665.85,839.157924,510.7149879453213,0.7934740064493511,3539.2000000000003,1874.7962344821335,4005.0964483802873,0.8836741001409089,233.19333333333336,5.746099999999999,1.2507504502701579,37.343589565096316,3.5392,0.30254791666666664,10501.753454875046
2017-08-25 23:12:58,230.96,4.5974,941.79,1061.8155040000001,490.3914359313124,0.8869619971192282,236.66,3.7762,800.95,893.675492,396.4025510783728,0.8962425479605746,233.6,1.3939,243.35,325.61503999999996,216.3467859114195,0.7473549133356986,1986.09,1103.1407729211046,2271.887552890981,0.8742025975153113,233.74,3.2558333333333334,1.249251304868652,57.18761197850013,1.98609,0.23022041666666665,10501.983675291713
2017-08-25 23:17:58,231.15,4.0156,819.68,928.20594,435.5352622363473,0.883079890654438,236.81,3.1579,671.91,747.822299,328.29124688551394,0.8984888534328126,233.83,1.0743,138.2,251.20356900000002,209.77128754512086,0.550151419226054,1629.79,973.597796666982,1898.4488704663083,0.8584850639668169,233.93000000000004,2.749266666666667,1.2311375197708574,60.92412522127113,1.62979,0.15066166666666667,10502.13433695838
2017-08-25 23:22:58,231.4,4.0411,827.01,935.11054,436.44722695772924,0.8843981161842107,236.96,3.3496,722.12,793.721216,329.44813602222536,0.909790472326243,233.94,1.1406,138.04,266.831964,228.35116687264224,0.5173293256575512,1687.17,994.2465298525968,1958.3331613961734,0.8615336926619522,234.1,2.843766666666667,1.221700128150369,59.89122408073799,1.68717,0.13820666666666664,10502.272543625046
2017-08-25 23:27:58,231.61,4.0151,821,929.9373110000001,436.7406580453794,0.8828552100110325,237.21,3.3518,728.18,795.080478,319.2285295782764,0.9158569731603949,234.12,1.3124,203.68,307.259088,230.04913553106815,0.6628933299444019,1752.86,986.0183231547239,2011.1564616401313,0.8715681914526499,234.31333333333336,2.8931,1.2362363786382822,54.63689468044658,1.7528599999999999,0.14333458333333332,10502.41587820838
2017-08-25 23:32:58,231.5,4.0955,841.79,948.1082500000001,436.23256368371085,0.8878627519589666,236.91,3.1271,699.55,740.841261,243.87613966944411,0.9442643611071764,233.9,1.393,243.08,325.8227,216.9620829437485,0.7460499222429868,1784.4199999999998,897.0707862969034,1997.2207519519077,0.8934515617545356,234.10333333333332,2.871866666666667,1.1989007703151053,51.49496262593436,1.78442,0.14738666666666664,10502.563264875047
2017-08-25 23:37:58,231.28,4.4044,922.41,1018.649632,432.2115971069442,0.9055223415620887,236.64,3.1767,711.2,751.7342879999999,243.5138594718311,0.9460789687964853,233.6,1.2555,177.91,293.2848,233.16090111989192,0.6066117303044685,1811.5200000000002,908.8863576986672,2026.7410099987494,0.8938093180445972,233.84,2.945533333333333,1.1973999315771393,57.37614014439942,1.8115200000000002,0.14983083333333333,10502.713095708381
2017-08-25 23:42:58,231.52,4.3448,907.98,1005.9080960000001,432.92426265843017,0.9026470744301475,236.78,3.1118,694.04,736.812004,247.38716142616622,0.9419499088399759,233.81,1.184,141.19,276.83104,238.11931590587434,0.5100222865181593,1743.21,918.4307399904708,1970.354315411176,0.8847190509673509,234.03666666666666,2.8802,1.172180997279631,58.89174362891466,1.74321,0.14811375000000002,10502.86120945838
2017-08-25 23:47:58,232,4.9297,1006.58,1143.6904000000002,542.9773795031984,0.8801158075647044,237.14,3.833,841.38,908.95762,343.923902275001,0.925653717496752,234.23,1.9993,319.67,468.296039,342.21670216850833,0.6826237537319849,2167.63,1229.117983946708,2491.856905073247,0.8698854238326672,234.45666666666668,3.5873333333333335,1.1444900976726227,44.267794090317786,2.16763,0.16295166666666666,10503.024161125048
2017-08-25 23:52:58,232.59,6.3893,1289.93,1486.087287,737.9268389772935,0.8680041955032215,237.77,5.5268,1204.87,1314.107236,524.5627806159717,0.9168734232584348,234.73,3.7858,712.24,888.6408339999999,531.4101186957353,0.8014936662251108,3207.04,1793.8997382890004,3674.6675812423287,0.8727428887365551,235.03,5.233966666666666,1.1658086201761515,27.668626089836255,3.20704,0.22394458333333334,10503.24810570838
2017-08-25 23:57:58,233.39,4.051,833.19,945.46289,446.87190588260535,0.8812508759598169,238.43,2.5758,559.17,614.147994,253.9816324741301,0.9104808701858268,235.5,1.2092,140.97,284.76660000000004,247.42569708007298,0.49503698818611447,1533.3300000000002,948.2792354368084,1802.8683804594884,0.850494698680781,235.7733333333333,2.612,1.1267884408754292,55.09188361408882,1.53333,0.19751541666666664,10503.445621125047
2017-08-26 00:02:58,232.09,4.0154,821.35,931.934186,440.3243174473589,0.8813390605675239,237.09,2.4984,538.61,592.3456560000001,246.5210824292121,0.9092832783431435,234.19,1.1623,140.24,272.19903700000003,233.29178756168722,0.5152112275841739,1500.2,920.1371874382583,1759.901271011186,0.8524341817981815,234.45666666666668,2.5587,1.123164195231525,56.9312541524993,1.5002,0.12639708333333333,10503.57201820838
2017-08-26 00:07:58,231.39,4.0196,819.01,930.0952439999999,440.7944904503904,0.8805657326853292,236.26,2.7572,604.46,651.416072,242.83946808521287,0.927916927416553,233.43,1.4225,246.25,332.05417500000004,222.7575198167969,0.7415958555557989,1669.72,906.3914783524001,1899.8711510073124,0.8788596000916766,233.6933333333333,2.7331,1.0983054715581781,47.95287402583146,1.66972,0.13208,10503.70409820838
2017-08-26 00:12:58,232.1,4.0356,825.4,936.6627599999999,442.7775581156046,0.8812136397949675,236.96,2.8311,624.78,670.8574560000001,244.33517526298183,0.9313155789089119,234.11,1.3811,237.63,323.329321,219.25745806772693,0.734947264495075,1687.81,906.3701914463134,1915.7790895722885,0.8810045005642146,234.39000000000001,2.7492666666666667,1.09646315969111,49.764785761051435,1.68781,0.1398970833333333,10503.843995291712
2017-08-26 00:17:58,232.67,4.0226,825.53,935.9383419999999,440.99977225131164,0.8820345988133479,237.51,2.8489,630.41,676.642239,245.82097448943028,0.9316740275210634,234.69,0.7327,141.84,171.95736300000002,97.21496330253781,0.8248556358706198,1597.78,784.0357100432798,1779.7788972293918,0.8977407263830849,234.95666666666662,2.534733333333333,1.086725211741188,71.09360616501407,1.59778,0.13689958333333332,10503.980894875045
2017-08-26 00:22:58,230.61,4.0145,816.04,925.783845,437.21212936397825,0.8814584575085126,235.38,2.8811,634.88,678.153318,238.3680102581072,0.9361894768462963,232.61,1.1018,138.4,256.289698,215.7077868342522,0.5400139025486698,1589.3200000000002,891.2879264563376,1822.1778810661813,0.8722090288298677,232.86666666666667,2.6658,1.0793014600629778,58.66906744692025,1.58932,0.13279583333333334,10504.113690708378
2017-08-26 00:27:58,231,4.048,821.89,935.088,445.96681002514066,0.8789440138254367,235.7,2.884,634.28,679.7588,244.46044215259036,0.9330956804089922,233.04,1.1712,137.35,272.936448,235.8586062598876,0.5032307007966924,1593.52,926.2858584376186,1843.179720467192,0.8645494426317198,233.24666666666667,2.701066666666667,1.051819247148935,56.63935235462534,1.59352,0.13261833333333334,10504.246309041711
2017-08-26 00:32:58,231.87,4.0407,823.4,936.9171090000001,447.0191373273834,0.8788397523008622,236.52,2.9054,638.99,687.1852080000001,252.81473452709074,0.9298657662607893,233.81,1.1886,137.29,277.906566,241.62681003132158,0.4940149560913937,1599.6799999999998,941.4606818857958,1856.1584840570233,0.861822960560762,234.0666666666667,2.7115666666666667,1.0481344346340011,56.16556234403235,1.5996799999999998,0.13305,10504.379359041712
2017-08-26 00:37:58,232.05,5.9412,1195.17,1378.6554600000002,687.2114292470783,0.8669098514287246,236.7,5.6335,1213.35,1333.4494499999998,553.0544396398083,0.9099332561875518,234.05,3.1524,566.38,737.8192200000001,472.8539912080774,0.7676406152715837,2974.9,1713.1198600949638,3432.9010566941465,0.8665848362273518,234.26666666666665,4.909033333333333,1.0387023335230523,35.78369129020649,2.9749,0.19060749999999999,10504.569966541712
2017-08-26 00:42:58,232.4,5.4781,1127.84,1273.1104400000002,590.5820238010925,0.8858932929652197,236.93,4.8098,1045.76,1139.585914,452.81572166524387,0.9176666604532986,234.4,2.5523,462.95,598.2591199999999,378.9343903147012,0.7738285711382052,2636.5499999999997,1422.3321357810376,2995.734401941442,0.8801013862548476,234.57666666666668,4.2800666666666665,1.0032256689355254,40.3677512811327,2.6365499999999997,0.23381041666666663,10504.803776958379
2017-08-26 00:47:58,231.21,4.3965,916.69,1016.5147649999999,439.2968374152095,0.9017970339073237,235.8,3.4505,746.26,813.6279000000001,324.1702825035171,0.917200602388389,233.21,1.3752,236.03,320.710392,217.1289815680847,0.7359599373381078,1898.98,980.5961014868113,2137.2163565374312,0.8885296026260041,233.40666666666667,3.0740666666666665,1.0253920196509718,55.26447051679643,1.8989800000000001,0.18898041666666665,10504.992757375045
2017-08-26 00:52:58,231.31,4.2246,873.74,977.1922259999999,437.5877728580118,0.8941331876702835,235.81,3.6923,806.52,870.681263,328.0416914650865,0.9263091262824155,233.19,1.0981,190.67,256.065939,170.92312955229826,0.7446128944154496,1870.93,936.5525938753966,2092.249943480638,0.8942191662280782,233.43666666666664,3.0050000000000003,1.0166926075595222,63.45757071547421,1.87093,0.15707958333333333,10505.149836958379
2017-08-26 00:57:58,231.9,4.0277,821.85,934.0236300000001,443.8048207245806,0.8799027921809643,236.41,3.5504,773.75,839.350064,325.2990430923585,0.9218442139774472,233.77,1.1977,135.68,279.986329,244.9148464811724,0.48459508892664543,1731.28,1014.0187102981115,2006.3809167839106,0.8628869949456665,234.02666666666667,2.925266666666667,1.018402461257973,59.056724173294754,1.73128,0.15009208333333332,10505.299929041712
2017-08-26 01:02:58,232.24,4.0413,823.1,938.551512,450.9826279109719,0.876989690471033,236.71,3.4965,759.18,827.656515,329.63773209683586,0.9172645732148921,234.07,1.152,135.4,269.64863999999994,233.18925587138352,0.5021349263990356,1717.68,1013.8096158791914,1994.5512075775628,0.8611862124543644,234.34,2.8966,1.011351028420246,60.22923427466685,1.71768,0.14370666666666665,10505.443635708378
2017-08-26 01:07:58,232.49,4.069,830.1,946.00181,453.71071678248467,0.8774824648591317,236.98,3.4824,755.78,825.259152,331.4351513641229,0.9158092923518405,234.32,1.152,135.27,269.93663999999995,233.59755288634676,0.5011175955957666,1721.15,1018.7434210329543,2000.0488695024248,0.8605539725777752,234.59666666666666,2.9011333333333336,1.0159280467184781,60.29138038008135,1.7211500000000002,0.14328458333333333,10505.586920291711
2017-08-26 01:12:58,232.9,4.0373,824.52,940.2871700000001,452.0030217449979,0.8768810490097402,237.3,3.4891,756.29,827.96343,336.97014306517576,0.9134340631445521,234.71,1.152,135.35,270.38592,234.07033821961807,0.500580799473582,1716.1599999999999,1023.0435030297917,1997.9547429037193,0.8589583953767771,234.97000000000003,2.8928,0.9916159509724578,60.17699115044248,1.71616,0.14322125,10505.730141541711
2017-08-26 01:17:58,232.98,4.0334,824.71,939.701532,450.4357724949773,0.8776297280741264,237.39,3.5317,768.78,838.3902629999999,334.47801825113856,0.9169715273756704,234.7,1.1726,135.4,275.20922,239.59748490543134,0.4919893308807023,1728.89,1024.5112756515473,2009.6477268509427,0.8602950541531568,235.0233333333333,2.9125666666666667,1.0069922135390845,59.73997733957449,1.72889,0.14354375,10505.873685291712
2017-08-26 01:22:58,233.09,4.0467,828.01,943.2453030000001,451.78661061563355,0.8778310343730382,237.51,3.1553,671.66,749.415303,332.40959789179055,0.8962453759767967,234.77,1.3741,225.93,322.597457,230.27104542878783,0.7003465002515503,1725.6000000000001,1014.4672539362119,2001.709062103901,0.8620633401071304,235.12333333333333,2.8587000000000002,1.0150701050512452,51.932696680309235,1.7256000000000002,0.14393708333333333,10506.017622375046
2017-08-26 01:27:58,233.47,5.1183,1036.33,1194.9695009999998,594.9556617263077,0.8672438912731716,237.83,4.3647,924.43,1038.056601,472.21889201902246,0.8905391084739125,235.19,2.571,475.89,604.67349,373.0398603484353,0.7870197848428909,2436.6499999999996,1440.2144140937653,2830.45593165897,0.8608683755665629,235.49666666666667,4.018,0.990813741171146,36.012941762070675,2.4366499999999998,0.17342708333333334,10506.191049458379
2017-08-26 01:32:58,233.09,5.9063,1191.57,1376.699467,689.5377854317223,0.8655265935393872,237.4,5.4138,1159.65,1285.23612,554.1152963532538,0.902285566017239,234.8,3.2784,592.95,769.76832,490.8702109271068,0.7702967043382613,2944.17,1734.523292712083,3417.1198459902994,0.8615940127048028,235.09666666666666,4.8661666666666665,0.9797388308355464,32.6286947289105,2.94417,0.22420083333333332,10506.415250291713
2017-08-26 01:37:58,233.05,4.0172,824.71,936.2084600000001,443.1023544008445,0.8809042379300867,237.28,3.4831,757.05,826.469968,331.55377468205836,0.91600424614582,234.72,1.2182,135.1,285.935904,252.00660942978703,0.47248351154949747,1716.86,1026.6627385126899,2000.4111173082335,0.8582535785495025,235.01666666666668,2.906166666666666,0.9630522657967467,58.082238917244936,1.7168599999999998,0.1942095833333333,10506.609459875046
2017-08-26 01:42:58,233.32,4.0357,829.24,941.6095240000001,446.08241176660033,0.8806622903274712,237.58,3.534,769.59,839.60772,335.66703052816825,0.9166066267232512,235.02,0.7698,136.64,180.91839600000003,118.57898806792386,0.7552576356027386,1735.4699999999998,900.3284303626925,1955.1080285803516,0.8876593899827439,235.30666666666664,2.779833333333334,0.9661151405258538,72.3076923076923,1.7354699999999998,0.14384708333333332,10506.753306958379
2017-08-26 01:47:58,233.29,4.2475,885.97,990.8992749999999,443.7775707440894,0.8941070221289648,237.5,3.7736,830.69,896.23,336.42582659480814,0.9268714504089353,235.01,0.21,138.68,138.68,0,1,1855.3400000000001,780.2033973388975,2012.7105745285778,0.9218116223364915,235.26666666666665,2.7437000000000005,0.9492774156985048,92.34610197907934,1.8553400000000002,0.14961708333333332,10506.902924041711
2017-08-26 01:52:58,233.43,4.3672,919.76,1019.4354960000002,439.64789650897495,0.90222481325096,237.67,3.7599,827.66,893.6154329999999,336.93837195513566,0.9261925985559831,235.04,0.1338,137.87,137.87,0,1,1885.29,776.5862684641106,2038.9714604346505,0.9246279492299073,235.38,2.7536333333333336,0.9728948933639188,95.14096527012795,1.88529,0.15585958333333333,10507.058783625045
2017-08-26 01:57:58,233.52,4.3265,909.94,1010.32428,439.0493675630548,0.9006415247191724,237.72,3.758,826.02,893.35176,340.2474492117431,0.9246301815087933,235.09,1.0946,162.11,257.329514,199.84700817244226,0.6299704898987996,1898.0700000000002,979.1438249472401,2135.741640468789,0.8887170451868792,235.44333333333336,3.0597,0.9669701131199193,64.22525084158578,1.8980700000000001,0.15764,10507.216423625045
2017-08-26 02:02:58,233.52,4.0309,830.57,941.2957680000001,442.9347558667189,0.8823687816686328,237.7,3.2496,694.87,772.4299199999999,337.34798711598415,0.8995896999950495,235.14,1.3688,238.35,321.859632,216.2935510161489,0.7405402116410796,1763.79,996.576293998852,2025.8626493078168,0.8706365165489575,235.45333333333335,2.8831,0.9541876663457618,52.523325587041725,1.76379,0.1525775,10507.369001125044
2017-08-26 02:07:58,233.74,4.0212,827.57,939.9152880000001,445.61041697442755,0.8804729644954982,237.97,3.1553,670.12,750.866741,338.7330045034896,0.8924619555096261,235.36,1.1508,206.98,270.85228800000004,174.70043364237816,0.7641803638742013,1704.67,959.0438551202953,1955.9307055578422,0.8715390556302038,235.69000000000003,2.775766666666667,0.9673723959438129,58.54118381708358,1.7046700000000001,0.14451916666666664,10507.51352029171
2017-08-26 02:12:58,233.29,4.1102,839.94,958.8685579999999,462.5253592193611,0.8759699053558915,237.46,3.3445,713.47,794.18497,348.84140475852473,0.8983675427652579,234.85,0.9424,143.01,221.32264,168.91373797465263,0.6461607361994236,1696.42,980.2805019525385,1959.2832053861741,0.8658370547639315,235.20000000000002,2.7990333333333335,0.9608843537414927,66.33123340200784,1.69642,0.14171208333333332,10507.655232375044
2017-08-26 02:17:58,233.59,4.1927,855.69,979.3727930000001,476.4091640267019,0.8737122433010042,237.67,3.6325,786.11,863.3362749999999,356.9041770992257,0.910549021005749,235.19,1.3072,164.55,307.440368,259.6976653263857,0.5352257449808934,1806.3500000000001,1093.0110064523133,2111.296611735523,0.8555642963473278,235.48333333333335,3.0441333333333334,0.9285865949465519,57.05838552844816,1.8063500000000001,0.14594875000000002,10507.801181125044
2017-08-26 02:22:58,233.47,6.8632,1376.73,1602.351304,819.8440147555513,0.8591936091437786,237.62,6.6379,1428.14,1577.297798,669.5405021174213,0.9054345994845547,235.05,4.1407,789.97,973.271535,568.5111080192331,0.8116645474482104,3594.84,2057.895624892206,4142.198574253833,0.8678579588974842,235.38000000000002,5.8806,0.9516526467839156,29.587116960854342,3.59484,0.22504958333333336,10508.026230708378
2017-08-26 02:27:58,233.33,4.0422,826.43,943.1665260000001,454.50693159390755,0.876229146410567,237.45,3.4779,753.61,825.827355,337.73182877291265,0.9125515102366645,234.87,0.6177,137.74,145.07919900000002,45.559481806552654,0.9494124653941602,1717.78,837.7982421733728,1911.1970131278442,0.8987979722659256,235.21666666666667,2.7126,0.9494792035711699,77.22848927228489,1.7177799999999999,0.22135916666666666,10508.247589875044
2017-08-26 02:32:58,233.44,4.047,828.52,944.7316799999999,453.95215253991495,0.8769897501478939,237.67,3.463,750.23,823.05121,338.47930717026713,0.9115228686681598,235.05,0.5838,137.03,137.22219,7.260063938843951,0.9985994247723344,1715.78,799.691523649026,1892.989049465448,0.9063866483984737,235.38666666666668,2.6979333333333333,0.9700351195196426,78.36121475697448,1.71578,0.143065,10508.390654875044
2017-08-26 02:37:58,233.93,4.0363,827.89,944.2116589999999,454.01960848792885,0.8768055256559801,238.14,3.3963,733.74,808.794882,340.2569228530023,0.9072015863720562,235.53,1.0737,207.92,252.88856100000004,143.95102599374115,0.822180327879678,1769.5500000000002,938.2275573346723,2002.8924463990038,0.883497265757565,235.86666666666667,2.835433333333333,0.9638213680045132,62.132772180619064,1.7695500000000002,0.1452220833333333,10508.535876958376
2017-08-26 02:42:58,233.61,4.0988,841.22,957.520668,457.37811627488935,0.8785397831224673,237.71,3.1865,678.95,757.4629150000001,335.8228180161337,0.896347512934016,235.15,1.3711,234.5,322.414165,221.27052174351476,0.7273253642562509,1754.67,1014.4714560345378,2026.8248922906082,0.8657235297801018,235.49,2.8854666666666664,0.9427151896046535,52.482556258952904,1.7546700000000002,0.1468425,10508.682719458377
2017-08-26 02:47:58,234.19,4.2574,882.16,997.0405059999999,464.63265598183693,0.8847784966521711,238.31,3.1895,678.09,760.089745,343.40991883485975,0.892118337947054,235.71,1.2352,170.84,291.148992,235.75714186979803,0.5867786071538245,1731.09,1043.7997166864948,2021.432768274722,0.8563678333351015,236.07000000000002,2.8940333333333332,0.9488710975558013,57.319081788968106,1.73109,0.14524,10508.827959458376
2017-08-26 02:52:58,231.98,4.3021,885.14,998.001158,461.0135483576823,0.8869127985520834,236.11,3.1527,687.38,744.383997,285.6856149505887,0.9234212486703955,233.56,1.168,140.27,272.79807999999997,233.97247605580958,0.5141898359401944,1712.79,980.6716393640805,1973.6682721149048,0.8678206080521536,233.88333333333335,2.8742666666666667,0.9520416161904052,59.36354780349771,1.71279,0.14349499999999998,10508.971454458377
2017-08-26 02:57:58,231.87,4.5793,963.64,1061.802291,445.8946686974947,0.9075512533434532,235.92,3.1787,707.66,749.918904,248.18478393439273,0.9436487015134639,233.36,1.2092,141.24,282.178912,244.2871277359979,0.5005335054945566,1812.54,938.3665803678853,2041.0372585406958,0.8880484628173485,233.71666666666667,2.9890666666666665,0.9427369321828363,59.54590061557676,1.81254,0.14688874999999998,10509.118343208376
2017-08-26 03:02:58,232.28,4.5275,952.89,1051.6477,444.9309303872792,0.9060924109851617,236.25,3.1469,696.01,743.455125,261.3342740414383,0.9361829337043039,233.71,1.2423,148.78,290.337933,249.3203299747385,0.5124373465867444,1797.68,955.585534403456,2035.8774756750806,0.8830000928243011,234.08,2.9722333333333335,0.9270334928229611,58.20314690412373,1.7976800000000002,0.15042583333333334,10509.26876904171
2017-08-26 03:07:58,232.05,4.3371,894.35,1006.4240550000002,461.54897463069227,0.8886413192896109,236.06,3.1348,695.04,740.0008879999999,254.0092766825427,0.9392421161527039,233.57,1.2068,142.23,281.872276,243.35695403546654,0.5045902421421538,1731.62,958.9152053487014,1979.4004636376496,0.8748204478126218,233.89333333333335,2.8928999999999996,0.9263481929084442,58.28407480383005,1.73162,0.14705416666666665,10509.415823208376
