DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-26 03:12:58,230.8,5.7387,1177.05,1324.49196,607.3156095512793,0.888680366168474,234.82,4.9515,1068.1,1162.7112300000001,459.41244472490445,0.9186287811118843,232.49,3.1466,570.35,731.553034,458.1164907036257,0.779642723756375,2815.4999999999995,1524.8445449798094,3201.9042984378343,0.8793204723119438,232.70333333333335,4.612266666666667,0.909598773832195,31.777578630897324,2.8154999999999997,0.18946333333333326,10509.60528654171
2017-08-26 03:17:58,230.84,4.7808,958.88,1103.599872,546.3349001101947,0.8688656317640457,234.8,3.8979,838.5,915.2269200000001,366.8215711932527,0.9161662333970683,232.41,2.7774,523.42,645.495534,377.75122503301725,0.8108809006879976,2320.8,1290.9076963364646,2655.6647605563317,0.8739054847848412,232.6833333333333,3.8186999999999998,0.9096769572380358,27.26844213999528,2.3208,0.21401249999999997,10509.81929904171
2017-08-26 03:22:58,231.41,4.1126,836.01,951.6967659999999,454.7680884966079,0.8784415686456163,235.32,2.54,544.31,597.7128,246.95589724450815,0.9106547492374263,232.94,1.363,224.31,317.49721999999997,224.6987062885062,0.70649437497437,1604.6299999999999,926.4226920296222,1852.8616897133504,0.8660279441841374,233.22333333333336,2.6718666666666664,0.8989952406134186,53.92235141474126,1.6046299999999998,0.16355958333333334,10509.982858625044
2017-08-26 03:27:58,231.71,4.1177,838.56,954.1122670000001,455.13442458232,0.8788902826254091,235.7,2.5477,546.01,600.49289,249.9295717608304,0.9092697167488528,233.26,1.1804,136.54,275.34010399999994,239.10039998028188,0.495895795840914,1521.11,944.1643963234322,1790.3133913884437,0.8496333699544815,233.55666666666664,2.6152666666666664,0.9176930652090194,57.448571210074206,1.52111,0.13023916666666666,10510.113097791711
2017-08-26 03:32:58,231.5,4.1263,839.8,955.23845,455.21034298267267,0.879152215868195,235.55,2.9344,645.46,691.1979200000001,247.2568563504892,0.9338280416121623,233.01,1.1737,137.54,273.483837,236.38138145852895,0.5029182035353702,1622.8,938.8485807916908,1874.8110565213155,0.8655805577608879,233.35333333333332,2.7447999999999997,0.9413478844670543,57.2391431069659,1.6228,0.13099624999999998,10510.244094041711
2017-08-26 03:37:58,231.82,4.1333,842.21,958.181606,456.9401557936653,0.8789669878091984,235.78,2.8703,629.58,676.759334,248.2583729829137,0.9302863933606271,233.29,1.1783,137.28,274.885607,238.15183924496245,0.4994077409080207,1609.07,943.3503680215415,1865.2121010079195,0.86267400856476,233.63,2.7273,0.9202585284424114,56.79609870567961,1.60907,0.13466124999999998,10510.378755291711
2017-08-26 03:42:58,231.62,4.1359,841.77,957.957158,457.2802025710682,0.8787136177962563,235.64,2.8677,628.97,675.744828,247.0380773661208,0.9307803388766743,233.06,1.2046,137.21,280.74407599999995,244.92989223264226,0.48873693776534055,1607.95,949.2481721698313,1867.2373429395004,0.8611385189355109,233.43999999999997,2.7360666666666664,0.9424263193968546,55.973294997685244,1.60795,0.13404249999999998,10510.51279779171
2017-08-26 03:47:58,231.22,4.0985,834.39,947.6551699999999,449.2701293517395,0.8804784972576049,235.22,2.8404,618.08,668.118888,253.6926528347962,0.9251048145790485,232.72,1.1851,142.34,275.796472,236.22662501853335,0.5161052241451443,1594.81,939.1894072050691,1850.8094658030602,0.8616824311021216,233.0533333333333,2.7079999999999997,0.9296870530350788,56.237075332348596,1.5948099999999998,0.13344833333333334,10510.646246125045
2017-08-26 03:52:58,231.91,4.087,835.69,947.8161699999999,447.1886805515863,0.8817005094985878,235.93,2.9165,640.09,688.0898450000001,252.49242897980943,0.9302418930481382,233.43,1.3023,195.44,303.99588900000003,232.8448129740071,0.642903430842119,1671.2200000000003,932.5259225054028,1913.7870530820699,0.8732528508375965,233.75666666666666,2.7685999999999997,0.9297417542458738,52.96178574008523,1.6712200000000001,0.13608458333333334,10510.782330708378
2017-08-26 03:57:58,231.85,4.0884,835.94,947.89554,446.88955140156435,0.881890424339374,235.87,2.849,613.43,671.99363,274.3703224850986,0.9128509149707266,233.34,1.3793,236.3,321.845862,218.5110269220367,0.7342023866070398,1685.6699999999998,939.7709008086997,1929.9359302595499,0.8734331402251786,233.6866666666667,2.7722333333333338,0.9342994893446959,50.245890798032875,1.6856699999999998,0.13987041666666666,10510.922201125044
2017-08-26 04:02:58,231.51,4.4393,926.7,1027.7423430000001,444.3888315373483,0.9016851415257879,235.54,3.4389,743.52,809.9985059999999,321.36519618999165,0.9179276189924233,233.07,0.871,180.66,203.00396999999998,92.58820786558564,0.889933334801285,1850.88,858.3422355929256,2040.222578005317,0.9071951364294609,233.3733333333333,2.9164,0.9284122721819199,70.13441228912357,1.85088,0.14735625,10511.069557375044
2017-08-26 04:07:58,231.91,5.7527,1181.07,1334.108657,620.418861562367,0.8852877116140323,235.87,5.0725,1094.56,1196.450575,483.1484086880873,0.9148392945525559,233.46,2.0782,427.24,485.17657199999996,229.9180036832069,0.8805866248628346,2702.87,1333.4852739336613,3013.9159266140673,0.896796747425033,233.74666666666667,4.301133333333333,0.9083908504934124,51.68250228621913,2.70287,0.18973958333333332,10511.259296958377
2017-08-26 04:12:58,232.15,5.9674,1214.77,1385.3319099999999,665.9417001241535,0.8768801117127231,236.17,5.5871,1212.12,1319.505407,521.4015963748446,0.9186169253795258,233.64,2.9838,528.98,697.1350319999999,454.067629810407,0.7587913040066535,2955.87,1641.410926309405,3381.0349430178767,0.8742500594689568,233.98666666666668,4.846100000000001,0.9331016012308287,38.42883968552032,2.95587,0.23578083333333333,10511.49507779171
2017-08-26 04:17:58,232.26,4.0925,839.88,950.52405,445.0815152625443,0.8835967906335458,236.28,3.6042,784.08,851.600376,332.3277809683405,0.9207135436962278,233.77,0.4947,137.5,137.5,0,1,1761.46,777.4092962308848,1925.3847785484852,0.9148612888318016,234.10333333333332,2.7304666666666666,0.9297888396861828,81.88221793588399,1.76146,0.19655541666666665,10511.691633208377
2017-08-26 04:22:58,230.8,4.0681,828.77,938.9174800000001,441.2553924311301,0.8826867298284828,234.78,3.5375,764.36,830.53425,324.8706370589108,0.9203232738445163,232.33,0.7513,135.93,174.549529,109.50147567097825,0.7787474465198929,1729.0600000000002,875.6275051610191,1938.1362210625214,0.892125115463813,232.63666666666668,2.7856333333333336,0.9213222335258056,73.029472651342,1.7290600000000003,0.14543833333333334,10511.83707154171
2017-08-26 04:27:58,230.91,4.0638,828.71,938.3720579999999,440.20660505625665,0.8831358446097295,234.92,3.4696,746.79,815.0784319999999,326.5846692843657,0.9162185756376389,232.44,1.1577,134.25,269.09578799999997,233.21552396729712,0.49889298155792766,1709.75,1000.0067983079194,1980.7217520797958,0.8631954479243386,232.75666666666666,2.897033333333333,0.929439901470775,60.03843011816685,1.70975,0.14328375000000002,10511.98035529171
2017-08-26 04:32:58,231.16,4.0656,830.66,939.804096,439.5858315032198,0.8838650560637693,235.08,3.3493,717.66,787.3534440000001,323.86659318099066,0.9114839154751952,232.67,1.3837,235.07,321.945479,219.97951392922803,0.7301546856012847,1783.3899999999999,983.4319386134384,2036.5702222081577,0.8756830383517803,232.97,2.932866666666666,0.9056960123621126,52.82090332552906,1.7833899999999998,0.1455475,10512.12590279171
2017-08-26 04:37:58,231.07,4.0494,826.61,935.6948580000001,438.4527057592875,0.8834183419227467,235.07,3.1283,656.24,735.369481,331.83932254362094,0.8923949347307766,232.63,1.3815,237.06,321.37834499999997,216.99446314350746,0.7376352628861786,1719.9099999999999,987.2864914464159,1983.135150284159,0.8672681737064455,232.92333333333332,2.853066666666667,0.9216194169755465,51.57841854378914,1.7199099999999998,0.14597083333333333,10512.271873625043
2017-08-26 04:42:58,230.78,4.0488,825.13,934.382064,438.440788048854,0.883075598077833,234.81,3.1288,658.6,734.673528,325.5629474371535,0.8964526077221064,232.43,1.0754,139.17,249.955222,207.62785002274933,0.5567797259302708,1622.9,971.6315855087569,1891.5264597563157,0.8579842970893875,232.67333333333332,2.751,0.9183117962236117,60.90876045074518,1.6229,0.13928374999999998,10512.411157375043
2017-08-26 04:47:58,230.53,4.0658,828.14,937.2888740000001,438.96990070412346,0.8835483093550516,234.61,3.4064,730.29,799.175504,324.58897407899445,0.9138042849721779,232.17,1.0538,134.13,244.660746,204.61677285422255,0.548228525388376,1692.56,968.1756476373405,1949.9034433217414,0.868022468392924,232.43666666666664,2.8420000000000005,0.9350217263484139,62.920478536242086,1.6925599999999998,0.13814416666666665,10512.54930154171
2017-08-26 04:52:58,231.19,4.0511,826.92,936.573809,439.7428945472212,0.8829202696613098,235.25,3.4601,745.31,813.9885250000001,327.2465778761879,0.915627158257544,232.84,1.1469,134.37,267.044196,230.7754443550839,0.5031751373469282,1706.6,997.764916778493,1976.8708579859212,0.863283503373974,233.09333333333333,2.8860333333333337,0.9252373870266558,60.26033425347362,1.7066,0.14163166666666666,10512.690933208378
2017-08-26 04:57:58,231.17,4.046,825.58,935.31382,439.57889562966085,0.8826770035323546,235.25,3.5045,755.97,824.433625,328.9379289936639,0.9169567774482755,232.85,1.1474,134.22,267.17208999999997,231.0106432071217,0.5023728339288734,1715.7700000000002,999.5274678304464,1985.6791915733884,0.8640721055451456,233.09,2.8993,0.9266806812819068,60.42493015555479,1.7157700000000002,0.14259875,10512.833531958378
2017-08-26 05:02:58,231.58,4.9587,1004.4,1148.3357460000002,556.6467690927317,0.874657088311174,235.72,4.4781,961.35,1055.5777320000002,435.9478475623709,0.9107334977392265,233.29,1.8781,334.8,438.141949,282.625772840197,0.7641359170564149,2300.55,1275.2203894952995,2630.345480024353,0.8746189492867305,233.53,3.771633333333334,0.9377810131460617,50.204597477662205,2.3005500000000003,0.16734666666666667,10513.000878625046
2017-08-26 05:07:58,231.18,6.4542,1312.87,1492.081956,708.9999481810886,0.8798913455930835,235.34,5.7545,1232.72,1354.26403,560.7427793131543,0.9102508614955978,232.85,3.505,667.2,816.13925,470.0291856795302,0.8175075515605947,3212.79,1739.771913173773,3653.6045070544146,0.8793480503422618,233.12333333333333,5.2379,0.9508557701931746,33.08386948968098,3.21279,0.2297225,10513.230601125046
2017-08-26 05:12:58,231.1,4.3902,915.48,1014.57522,437.3319638879008,0.9023283655597266,235.23,3.4695,750.57,816.130485,320.48969351031417,0.919669113940769,232.77,1.3705,235.81,319.01128500000004,214.85307504746413,0.7391901512198854,1901.8600000000001,972.6747324456791,2136.1572027213433,0.8903183705661447,233.03333333333333,3.0767333333333333,0.942640537834355,55.456003120192406,1.90186,0.21311041666666664,10513.443711541713
2017-08-26 05:17:58,230.97,4.2865,887.89,990.052905,438.0138155343266,0.8968106608403922,235.12,3.41,732.85,801.7592000000001,325.19024014358126,0.914052498555676,232.68,1.2784,195.64,297.458112,224.06766566063155,0.657706050390046,1816.38,987.2717213385395,2067.3513867155634,0.878602453202556,232.92333333333332,2.991633333333333,0.9430857077436153,57.267490445575994,1.81638,0.15492666666666666,10513.59863820838
2017-08-26 05:22:58,230.91,4.0798,829.42,942.066618,446.71240899482285,0.880426059211027,235.06,3.5146,751.97,826.141876,342.1279269232482,0.9102189609863088,232.52,0.9209,142.85,214.12766800000003,159.51343424024898,0.667125371206116,1724.2399999999998,948.3537701583201,1967.8359817254839,0.876211237121557,232.83,2.838433333333333,0.9577803547652749,67.55604617570725,1.7242399999999998,0.14752583333333333,10513.746164041713
2017-08-26 05:27:58,230.63,4.0435,821.79,932.5524049999999,440.8119598777737,0.8812266158918973,234.84,3.4787,749.14,816.937908,325.8478263352641,0.9170097172183127,232.3,1.1176,134.46,259.61848,222.08616246292874,0.5179138249326474,1705.3899999999999,988.7459486759665,1971.2872959371336,0.8651148939654032,232.59,2.8799333333333332,0.9673674706565201,61.19354614690155,1.70539,0.14290124999999998,10513.889065291713
2017-08-26 05:32:58,231,4.0407,822.47,933.4017,441.3409483187459,0.8811533126627046,235.2,3.4733,748.1,816.92016,328.18430464363416,0.915756565488603,232.63,1.1463,134.38,266.663769,230.32928883944692,0.503930475834533,1704.9500000000003,999.854541801827,1976.5028730719675,0.8626094215335454,232.9433333333333,2.8867666666666665,0.9687620737518521,60.291213930233354,1.7049500000000002,0.1420975,10514.031162791713
2017-08-26 05:37:58,230.93,4.0389,822,932.703177,440.739397360723,0.8813093171226541,235.2,3.4351,739.68,807.9355199999999,325.0127721762183,0.9155186047520228,232.76,1.152,134.12,268.13951999999995,232.18662275383215,0.5001873651448322,1695.7999999999997,997.9387922907733,1967.6431264735907,0.861843276956026,232.96333333333334,2.8753333333333333,0.9600938631258068,59.93507999072571,1.6957999999999998,0.14169791666666665,10514.172860708379
2017-08-26 05:42:58,231.33,4.0428,825.03,935.220924,440.41307404232873,0.8821765839789958,235.62,3.4307,740.18,808.341534,324.8839841997036,0.9156773082502525,233.08,0.883,135.38,205.80964,155.01568797037802,0.657792317211186,1700.5900000000001,920.3127462124104,1933.644718902888,0.8794738678596974,233.34333333333336,2.7855000000000003,0.975672471179796,68.30012565069109,1.70059,0.14151624999999998,10514.314376958378
2017-08-26 05:47:58,230.77,4.0318,820.77,930.4184859999999,438.1953516304481,0.8821514322319689,235.07,3.2971,705.02,775.0492969999999,321.94442436574997,0.9096453641451404,232.49,1.1652,215.27,270.897348,164.45120934013562,0.7946552507409559,1741.06,924.5909853363337,1971.334171003286,0.8831886676594811,232.77666666666667,2.8313666666666664,0.985207566623225,58.84672890594648,1.74106,0.14340208333333332,10514.457779041712
2017-08-26 05:52:58,230.49,4.0271,818.34,928.206279,438.04855983672155,0.8816359235165226,234.84,2.7244,569.4,639.7980960000001,291.76230675881584,0.889968262737687,232.22,1.3564,230.66,314.983208,214.50031636799807,0.7322930052829991,1618.4,944.3111829635354,1873.7508292913421,0.863722099385052,232.51666666666668,2.7026333333333334,0.9992115260554756,49.81191183907054,1.6184,0.13997749999999998,10514.597756541712
2017-08-26 05:57:58,230.39,6.8794,1376.56,1584.944966,785.5782021216866,0.8685222701921879,234.73,4.9365,1011.46,1158.7446449999998,565.3652100334574,0.872892922840649,232.07,3.8586,701.16,895.465302,556.9854230461972,0.7830119139557682,3089.18,1907.9288352013411,3630.871178187508,0.8508095849167762,232.39666666666668,5.224833333333333,1.004030465152963,31.667357810456497,3.08918,0.19614916666666665,10514.793905708379
2017-08-26 06:02:58,230.64,7.8799,1563.42,1817.420136,926.678938110853,0.8602413767908205,234.95,6.3462,1331.93,1491.0396899999998,670.1953687211629,0.8932894334958985,232.33,5.0691,923.92,1177.704003,730.3140093700957,0.7845095182205982,3819.2700000000004,2327.1883162021118,4472.429853219346,0.8539586142979553,232.64,6.431733333333333,0.9929504814305375,22.515962519175766,3.8192700000000004,0.28785208333333334,10515.081757791711
2017-08-26 06:07:58,230.44,4.0118,818.93,924.479192,428.9701988961157,0.8858284827680577,234.87,2.1594,444.28,507.17827800000003,244.6325556320036,0.8759838882531952,232.15,0.8064,144.97,187.20576,118.44701632872649,0.7743885658219063,1408.18,792.0497708568457,1615.6465430020212,0.87158915178531,232.48666666666668,2.3258666666666667,1.0251483956069132,72.4862416876863,1.40818,0.2178104166666667,10515.299568208378
2017-08-26 06:12:58,230.43,4.2333,875.84,975.479319,429.49295244125216,0.8978560415794935,234.9,1.8114,384.88,425.49786,181.4271602174812,0.9045403894628283,232.25,1.1577,136.78,268.87582499999996,231.4852929873313,0.5087106659737818,1397.5,842.4054056460647,1631.7638056599094,0.8564352237454061,232.52666666666667,2.4008,1.0206714642048231,76.32872375874709,1.3975,0.11690333333333333,10515.416471541712
2017-08-26 06:17:58,231.33,4.3854,920.12,1014.4745819999999,427.24450040237446,0.9069916746322186,235.78,1.6367,361.92,385.90112600000003,133.91636437742727,0.9378568125763903,233.02,1.0269,138.61,239.288238,195.05416874587593,0.5792595622689988,1420.65,756.2150335256777,1609.3811231123107,0.8827306220994242,233.37666666666667,2.3496666666666663,1.029808749803609,86.63923960845511,1.4206500000000002,0.11742291666666667,10515.533894458378
2017-08-26 06:22:58,232.85,4.2795,901.89,996.4815749999999,423.7569553582342,0.9050744365243282,237.32,1.8459,415.34,438.068988,139.27355329474494,0.9481155054965908,234.56,1.0699,161.07,250.955744,192.44542225419013,0.6418263134076739,1478.3,755.4759309071693,1660.1550446208491,0.8904589994711116,234.91,2.398433333333333,1.025924822272358,78.42897446944532,1.4783,0.12078958333333331,10515.654684041712
2017-08-26 06:27:58,232.57,3.9933,823.62,928.721781,429.15526573002916,0.8868317905855166,237.11,1.5795,348.17,374.515245,137.98304184721397,0.9296550798619694,234.32,1.3827,245.39,323.994264,211.5562123996875,0.7573899518171716,1417.1799999999998,778.6945199769307,1617.023286116221,0.8764128582240728,234.66666666666666,2.3185,1.0411931818181916,72.23635971533321,1.4171799999999999,0.12064499999999997,10515.775329041713
2017-08-26 06:32:58,232.43,4.0082,824.42,931.6259260000002,433.8876923759855,0.8849259955009021,236.98,1.3848,310.61,328.169904,105.90993244908239,0.9464914247590481,234.19,1.2622,216.23,295.59461799999997,201.54593841247683,0.7315085824735822,1351.26,741.3435632375448,1541.2637238168359,0.876722120373855,234.5333333333333,2.2184000000000004,1.0432063672541303,80.6797692030292,1.35126,0.11535166666666664,10515.89068070838
2017-08-26 06:37:58,232.43,4.0046,822.94,930.789178,434.90027624952785,0.8841314654820794,236.96,1.0725,301.87,301.87,0,1,234.21,0.9385,139.91,219.806085,169.52848404627238,0.636515590548824,1264.72,604.4287602958002,1401.7313596665797,0.9022556221477633,234.53333333333333,2.0052,1.0346787947697598,99.71075204468384,1.26472,0.10899916666666666,10515.999679875047
2017-08-26 06:42:58,232.64,4.0003,823.27,930.629792,433.93353967855865,0.884637486438861,237.02,1.5481,340.38,366.93066200000004,137.0385577702797,0.9276412010506768,234.31,1.1079,140.48,259.59204900000003,218.29659068345163,0.5411567902066213,1304.13,789.26868813229,1524.3687608207097,0.8555213367780283,234.65666666666667,2.2187666666666668,1.0071451908462055,80.29385694755345,1.30413,0.10703541666666667,10516.106715291713
2017-08-26 06:47:58,232.17,4.0102,824.36,931.048134,432.7600007219728,0.8854107214181904,236.6,1.5355,336.93,363.2993,135.88434965252617,0.9274171461381842,233.94,0.6363,141.35,148.856022,46.67218428212339,0.9495752882607598,1302.6399999999999,615.3165346566224,1440.654506612128,0.9042001354393526,234.23666666666668,2.0606666666666666,1.0089510608928214,94.60692332578455,1.3026399999999998,0.10861541666666666,10516.215330708379
2017-08-26 06:52:58,233.18,3.9797,823.93,927.986446,426.9639318018689,0.8878685713045424,237.48,1.5446,335.14,366.811608,149.1037764898853,0.913657018182478,235.11,0.7112,148.9,167.21023200000002,76.07924608915252,0.8904957443034944,1307.97,652.1469543809068,1461.5338418963458,0.8949296708059143,235.25666666666666,2.0785,0.945067089845132,91.4698099591051,1.30797,0.10877541666666665,10516.324106125046
2017-08-26 06:57:58,233.53,4.047,839.28,945.0959099999999,434.52889512520096,0.8880368554340692,237.43,1.6704,367.76,396.60307200000005,148.4809048997117,0.9272747135957634,235.64,0.7817,157.57,184.19978799999998,95.40050838043233,0.8554298661842108,1364.61,678.4103084053451,1523.9425837775632,0.8954471215164759,235.53333333333333,2.1663666666666663,0.8505519388621554,86.8104814512779,1.3646099999999999,0.1113575,10516.435463625046
2017-08-26 07:02:58,232.6,6.7841,1361.77,1577.98166,797.2506421423285,0.862982146446493,236.35,4.3667,926.26,1032.0695449999998,455.2032053012222,0.8974782799157204,234.75,4.4495,872.52,1044.520125,574.2222053613181,0.8353309611913892,3160.5499999999997,1826.676052804869,3650.4549996391925,0.8657961816574606,234.5666666666667,5.2001,0.8384254653971992,30.46095267398703,3.1605499999999997,0.18854833333333332,10516.62401195838
2017-08-26 07:07:58,233.26,3.9883,826.65,930.310858,426.7646541276542,0.8885739566419206,237.03,0.6302,268.23,268.23,0,1,235.43,1.3564,239.83,319.33725200000003,210.85030617694517,0.7510241868054904,1334.71,637.6149603045993,1479.190191187136,0.9023248044450712,235.24,1.9916333333333334,0.8416935895255986,100.25272389496058,1.33471,0.18730249999999998,10516.81131445838
2017-08-26 07:12:58,231.7,3.9879,819.34,923.9964299999999,427.1432629139136,0.8867350277532999,235.45,1.1371,271.28,271.28,0,1,233.84,1.1635,172.6,272.07284,210.31611984264447,0.6343889379035409,1263.2199999999998,637.459382756558,1414.9484913113874,0.8927674807647844,233.66333333333333,2.0961666666666665,0.8402402316723512,90.2472767750656,1.2632199999999998,0.10824708333333333,10516.919561541714
2017-08-26 07:17:58,231.71,4.1793,869.5,968.385603,426.3102462968413,0.8978861285280798,235.39,1.8257,393.84,429.751523,171.97798091854543,0.916436542797313,233.85,0.6698,140.83,156.63272999999998,68.56182033211263,0.8991096560725209,1404.1699999999998,666.8500475474993,1554.4717349678965,0.9033100881882546,233.65,2.224933333333333,0.8303017333618651,87.83933601006773,1.40417,0.11114124999999997,10517.030702791713
2017-08-26 07:22:58,232.01,4.3541,917.89,1010.1947409999999,421.8665223077756,0.9086267852586257,235.65,2.2761,484.65,536.362965,229.7816522779643,0.9035858767765592,234.01,0.407,141.77,141.77,0,1,1544.31,651.6481745857399,1676.1678673512768,0.9213337339775867,233.89,2.3457333333333334,0.803796656547948,85.61785937588812,1.5443099999999998,0.12285333333333331,10517.153556125048
2017-08-26 07:27:58,232.02,4.293,903.84,996.06186,418.58390239790583,0.9074135214855029,235.63,2.3947,513.8,564.263161,233.24338117449756,0.9105680390146894,233.95,0.6226,141.72,145.65727,33.63750739654925,0.9729689427791691,1559.36,685.4647909689527,1703.3688940620318,0.9154564260483745,233.86666666666665,2.4367666666666667,0.7896237172177747,76.17608032502086,1.5593599999999999,0.12931958333333332,10517.28287570838
2017-08-26 07:32:58,231.74,3.9888,823.69,924.364512,419.50510717391523,0.8910878655627144,235.23,2.4698,531.71,580.971054,234.11928900855398,0.9152091078189931,233.72,1.0869,252.03,254.030268,31.815973349118593,0.9921258674576527,1607.43,685.4403695315879,1747.4723760573727,0.9198600344267904,233.56333333333336,2.515166666666667,0.780659064636295,58.58988801272279,1.6074300000000001,0.13194958333333331,10517.414825291715
2017-08-26 07:37:58,231.52,3.9775,819.74,920.8708,419.5585330947758,0.8901791651988531,235.01,2.3151,484.31,544.071651,247.90680773602364,0.890158491275628,233.52,1.2081,196.91,282.115512,202.02874550672774,0.6979765082892712,1500.96,869.4940863375272,1734.618369491091,0.8652969589157282,233.35,2.5002333333333335,0.7842296978787161,59.08515205247509,1.50096,0.12951625,10517.544341541714
2017-08-26 07:42:58,231.61,4.0102,828.15,928.8024220000001,420.52528653229206,0.891632041846678,235.1,2.0241,415.19,475.86590999999993,232.5201672976519,0.8724936820962864,233.6,1.3784,246.67,321.99424,206.96425221080474,0.7660696042264606,1490.01,860.0097060407487,1720.391378316078,0.8660878093090796,233.4366666666667,2.4709,0.7825106024474942,62.29713869440287,1.49001,0.12462375,10517.668965291714
2017-08-26 07:47:58,231.69,3.991,825,924.67479,417.6104252309133,0.892205572080104,235.06,1.9211,388.87,451.57376600000003,229.5626041833094,0.8611439133069567,233.62,1.7912,355.69,418.460144,220.43937038673636,0.8499973177851795,1569.56,867.6123998009591,1793.396183192208,0.8751886586522203,233.45666666666668,2.567766666666667,0.7567428644859203,55.42689496709201,1.5695599999999998,0.12748208333333333,10517.796447375047
2017-08-26 07:52:58,231.8,3.9817,824.33,922.95806,415.1284519506746,0.8931391747096288,235.21,2.1183,441.67,498.24534300000005,230.59929080807615,0.886450834323202,233.66,1.7257,322.7,403.227062,241.77835620491726,0.8002935080780863,1588.7,887.506098963668,1819.7897586528252,0.8730129359427218,233.55666666666664,2.6085666666666665,0.7521372400702039,52.63938050270265,1.5887,0.13159416666666668,10517.928041541714
2017-08-26 07:57:58,231.51,6.9404,1399.61,1606.772004,789.1819313302706,0.8710694463904787,235,5.3669,1123.2,1261.2215,573.6736285225688,0.8905652179256379,233.44,4.9304,1017.59,1150.952576,537.7754402174157,0.884128522077351,3540.4,1900.6310000702551,4018.31187918858,0.8810665041547037,233.3166666666667,5.7459,0.7743410243588971,20.788736316329913,3.5404,0.2137125,10518.141754041715
2017-08-26 08:02:58,231.08,3.9818,822.18,920.114344,413.074392373275,0.8935628548357898,234.51,2.1556,447.44,505.50975600000004,235.23936705232734,0.8851263396783977,233.15,1.7485,333.41,407.662775,234.57772703456013,0.8178573577143511,1603.03,882.8914864601624,1830.0826641886522,0.8759331102186504,232.91333333333333,2.628633333333333,0.7871311217333978,51.477954323539485,1.60303,0.21430958333333333,10518.356063625048
2017-08-26 08:07:58,230.84,3.9843,821.89,919.735812,412.8084201845928,0.8936153070007891,234.35,2.1199,450.65,496.79856499999994,209.1013909233011,0.9071080952095746,233.03,5.8384,1305.2,1360.522352,384.0234762245816,0.9593374177802557,2577.74,1005.9332873324755,2767.064380559932,0.9315793366102956,232.74,3.980866666666667,0.8163616052247167,46.74777686600908,2.57774,0.17419874999999999,10518.530262375049
2017-08-26 08:12:58,230.06,13.763,3040.09,3166.31578,885.1036157292583,0.9601348100535949,233.46,4.9177,1105.52,1148.086242,309.72172779719995,0.9629241772588021,232.06,14.8331,3372.34,3442.169186,689.8199978602414,0.9797136101607063,7517.950000000001,1884.6453413866998,7750.578060074655,0.9699857148368087,231.85999999999999,11.171266666666668,0.7763305442939632,55.979029534102374,7.517950000000001,0.42065375000000005,10518.950916125048
2017-08-26 08:17:58,230.53,23.3407,5256.15,5380.731570999999,1151.1556874098835,0.9768467225402128,233.85,5.9862,1353.14,1399.87287,358.68676106323807,0.9666163470972905,232.56,16.2582,3674.5,3781.0069919999996,891.1024764598542,0.9718310512978814,10283.79,2400.9449249329755,10560.344373961552,0.9738119928509674,232.31333333333336,15.195033333333333,0.767641403851132,60.60423252334645,10.283790000000002,0.7417391666666667,10519.692655291714
2017-08-26 08:22:58,231.47,27.3149,6091.32,6322.579903000001,1694.3545341573285,0.9634231743136579,234.78,9.467,2086.89,2222.66226,764.929833336567,0.9389145789518196,233.46,19.5828,4325.76,4571.800488,1479.5810638410578,0.9461830216244556,12503.97,3938.8654313349534,13109.688274214055,0.9537961344660295,233.23666666666668,18.788233333333334,0.7574566606165468,49.61207990107284,12.503969999999999,0.9494900000000001,10520.642145291715
2017-08-26 08:27:58,231.3,24.8822,5613.47,5755.2528600000005,1269.6023163330258,0.9753646167337988,234.45,8.7797,1987.78,2058.400665,534.5502495298671,0.9656914874733583,233.09,19.766,4470.97,4607.256939999999,1112.3146004068076,0.9704190710926578,12072.220000000001,2916.4671662697006,12419.511925205807,0.9720365882896762,232.9466666666667,17.8093,0.706885696296724,50.70159972598586,12.072220000000002,1.0240079166666667,10521.666153208382
2017-08-26 08:32:58,231.12,24.4555,5528.69,5652.15516,1174.9233322283778,0.9781560915252722,234.09,19.255,4478.69,4507.40295,507.95397189972465,0.9936298240209476,232.98,24.7889,5669.73,5775.317922,1099.2992437341184,0.9817173836270064,15677.109999999999,2782.176547862221,15922.069095930166,0.9846151216619967,232.73000000000002,22.833133333333333,0.6917887681003796,15.670794196737493,15.677109999999999,1.1562220833333332,10522.822375291715
2017-08-26 08:37:58,229.8,23.9626,5390.26,5506.60548,1125.9667156563871,0.9788716514334345,232.61,16.4669,3811.1,3830.365609,383.68931260844585,0.9949702950144673,231.57,24.8416,5662.49,5752.569312,1014.0318975575434,0.9843410297009213,14863.85,2523.687925822376,15076.572474187948,0.985890528198492,231.32666666666668,21.75703333333333,0.6599613821723986,24.31458945842799,14.863850000000001,1.2725399999999998,10524.094915291715
2017-08-26 08:42:58,230.54,23.7616,5359.06,5477.999264,1135.3201543109064,0.9782878276779557,233.3,16.3463,3794.44,3813.59179,381.7164224334649,0.9949780178229302,232.21,25.0279,5723.56,5811.728659,1008.4894309024439,0.9848291852264193,14877.060000000001,2525.5260076468153,15089.9037723539,0.9858949549602928,232.01666666666668,21.711933333333334,0.6364485309963456,24.71283073210125,14.877060000000002,1.2392045833333334,10525.334119875048
2017-08-26 08:47:58,229.78,23.7679,5344.59,5461.388062,1123.4399386064727,0.9786138504215305,232.64,14.2593,3286.97,3317.283552,447.43533998750934,0.9908619352175294,231.49,24.862,5668.15,5755.30438,997.799621140029,0.9848566862418491,14299.71,2568.674899734011,14528.585506670066,0.9842465388963716,231.3033333333333,20.963066666666666,0.6585868484385492,31.978940740222487,14.29971,1.21569875,10526.549818625048
2017-08-26 08:52:58,229.87,24.6815,5524.86,5673.536405,1290.324501534527,0.9737947561473345,232.8,14.0204,3222.77,3263.94912,516.8340014441551,0.9873836513726046,231.55,25.6816,5835.59,5946.57448,1143.5197410133637,0.9813364012553325,14583.22,2950.6782439920457,14878.736763178787,0.9801383163179471,231.40666666666667,21.461166666666667,0.6640546224539751,34.67083957846342,14.583219999999999,1.2034554166666667,10527.753274041715
2017-08-26 08:57:58,231.99,26.1341,5845.55,6062.849859,1608.6309739266862,0.96415879263818,234.86,15.5374,3582.99,3649.113764,691.5301313133438,0.9818795005372706,233.63,28.1662,6391.83,6580.469306,1564.3163165767087,0.9713334570487243,15820.37,3864.4774218167386,16285.524022291434,0.9714375772216641,233.49333333333334,23.279233333333334,0.6438442211055263,33.256393036998645,15.82037,1.26681625,10529.020090291715
2017-08-26 09:02:58,232.61,24.1204,5474.25,5610.6462440000005,1229.6089674409966,0.9756897444486253,235.41,13.2597,3082.22,3121.4659770000003,493.42650634979844,0.9874270687910175,234.16,25.436,5836.37,5956.09376,1188.2079367732458,0.9798989463859615,14392.84,2911.243410564041,14684.31753474272,0.9801504200618727,234.05999999999997,20.9387,0.6194992736904898,36.67371899879171,14.39284,1.2588837499999999,10530.278974041716
2017-08-26 09:07:58,231.84,31.0584,7003.85,7200.5794559999995,1671.6547728730493,0.9726786632656249,234.66,14.99,3468.19,3517.5534,587.2308283388727,0.9859665527750056,233.34,31.3926,7183.82,7325.149284,1431.9714523990065,0.9807062930022874,17655.86,3690.8570536109287,18037.51141731557,0.9788412376582507,233.28,25.813666666666666,0.6172839506172829,41.92998540824628,17.65586,1.3353625,10531.614336541716
2017-08-26 09:12:58,231.3,48.365,10457.61,11186.8245,3972.837208054244,0.934814879772182,233.75,31.2315,7062.68,7300.363125,1847.6614880599097,0.9674422873314265,232.61,40.547,8921.34,9431.63767,3060.307458828773,0.945895115158723,26441.63,8880.806154942928,27893.162513751864,0.9479609917650524,232.55333333333337,40.04783333333334,0.538944471519089,22.01450765126703,26.44163,1.8373954166666668,10533.451731958383
2017-08-26 09:17:58,230.66,53.8163,11634.67,12413.267758,4327.085673164135,0.9372769706431076,233.1,40.5104,9281.69,9442.97424,1737.8127750720332,0.9829201863839884,231.93,42.8358,9426.25,9934.907094,3138.182579760383,0.9488010215709823,30342.61,9203.081027996552,31707.58082888018,0.9569512781108508,231.89666666666668,45.72083333333333,0.5332835027095454,17.706297275129863,30.34261,2.36601,10535.817741958383
2017-08-26 09:22:58,232.07,53.2271,11613.85,12352.413097,4207.207802858938,0.9402090027915782,234.69,40.0401,9270.49,9397.011069,1536.8253611938262,0.9865360306515565,233.33,42.2297,9385.66,9853.455901000001,2999.9965928900215,0.9525246872061887,30270,8744.029756942786,31507.633303539333,0.9607195725678226,233.36333333333334,45.16563333333334,0.5684983359282323,17.8486740287047,30.27,2.5255254166666665,10538.343267375049
2017-08-26 09:27:58,232.08,53.5341,11686.63,12424.193928,4217.02193540087,0.9406348667547938,234.61,39.9711,9265.75,9377.619771,1444.1708717980987,0.9880705580166564,233.39,39.9812,8835.26,9331.212268,3001.616751498048,0.9468501783309771,29787.64,8662.809558697016,31021.73054843737,0.9602185137121716,233.36,44.495466666666665,0.5485087418580739,20.313604981481266,29.78764,2.5024016666666666,10540.845669041715
2017-08-26 09:32:58,232.12,53.7122,11719.45,12467.675864,4254.107796855664,0.9399867407396693,234.57,40.5612,9402.88,9514.440684,1452.731645884534,0.9882745935672702,233.46,39.3977,8675,9197.787042,3056.740334078627,0.9431616496867355,29797.33,8763.579776818824,31059.3175332873,0.9593684718946325,233.38333333333333,44.557033333333344,0.5413125758765928,20.547074124474154,29.797330000000002,2.482707083333333,10543.328376125048
2017-08-26 09:37:58,231.83,62.9738,13687.63,14599.216054,5077.981328684792,0.937559246289102,234.51,39.7821,9228.96,9329.300271,1364.6028231249857,0.9892446091255196,233.37,38.8385,8527.38,9063.740745000001,3071.674889725992,0.9408234679157296,31443.969999999994,9514.25904153577,32851.85496239664,0.957144430230556,233.23666666666668,47.19813333333334,0.6031070014720382,33.42434446560031,31.443969999999993,2.551720833333333,10545.88009695838
2017-08-26 09:42:58,231.85,60.2411,13104.99,13966.899035,4830.476762575713,0.9382891626237061,234.58,38.588,8960.76,9051.97304,1281.7941095538106,0.9899234079026819,233.47,35.2234,7703.31,8223.607198,2878.6681626921504,0.9367312682290398,29769.06,8990.939034821675,31097.168971008923,0.957291643742648,233.29999999999998,44.68416666666667,0.6215173596227984,34.815314895283564,29.76906,2.550542916666666,10548.430639875047
2017-08-26 09:47:58,231.53,58.4442,12614.68,13531.585626,4896.290233571721,0.9322396021174171,234.11,40.0299,9274.89,9371.399889,1341.4735806005365,0.9897016571544148,233.12,35.67,7779.05,8315.3904,2938.0433288010163,0.9355002742865807,29668.62,9175.807142973274,31055.151737343665,0.955352601427596,232.92,44.71469999999999,0.5967714236647718,30.704667592536705,29.66862,2.4765699999999997,10550.907209875048
2017-08-26 09:52:58,231.48,56.5575,12207.94,13091.9301,4729.147354406076,0.932478244747121,234.16,38.8067,8996.83,9086.976872,1276.7923180231383,0.9900795530494007,233.19,38.8423,8664.96,9057.635937000001,2638.0365739757854,0.9566469728159486,29869.73,8643.976246405,31095.322729010448,0.9605859460057307,232.9433333333333,44.7355,0.6281928365983044,26.42643985201908,29.86973,2.4807645833333334,10553.387974458381
2017-08-26 09:57:58,230.23,55.2276,11956.03,12715.050348,4327.337748694331,0.9403053604015504,232.89,36.8471,8517.79,8581.321118999998,1042.2694772924003,0.9925965806291374,231.72,42.3976,9637.29,9824.371872,1908.1205767049305,0.9809573706657835,30111.11,7277.727802691662,30978.125627645248,0.9720120049202876,231.61333333333334,44.82410000000001,0.5972598008174633,23.209612686032717,30.11111,2.499201666666666,10555.887176125048
2017-08-26 10:02:58,228.76,54.3381,11734.58,12430.383756,4100.4966217555475,0.9440239521435416,231.4,35.7032,8206.79,8261.72048,951.1168096250875,0.9933512057043112,230.15,41.7942,9464.76,9618.93513,1715.2933211401805,0.9839717049843542,29406.130000000005,6766.906752520816,30174.68323900372,0.974529865552647,230.10333333333332,43.945166666666665,0.5837956859961468,23.649775667403695,29.406130000000005,2.4798850000000003,10558.367061125049
2017-08-26 10:07:58,231.8,54.9189,11929.68,12730.20102,4443.05673013625,0.9371163881275458,234.52,36.1121,8391.21,8469.009692,1145.303409184635,0.9908136022003268,233.16,42.3192,9671.39,9867.144672,1955.6992217818165,0.9801609605912139,29992.28,7544.059361102702,30926.520839600453,0.9697915958783121,233.16,44.450066666666665,0.5832904443300796,23.55189568519583,29.992279999999997,2.47493375,10560.841994875049
2017-08-26 10:12:58,232.22,58.6464,12663.34,13618.867008,5011.323041472268,0.9298379955220428,234.82,39.5834,9176.08,9294.973988,1481.9235038275824,0.987208787442171,233.36,45.7918,10393.38,10685.974448,2483.485872500375,0.9726188332731075,32232.799999999996,8976.732417800227,33459.45487811756,0.9633390656666138,233.46666666666667,48.007200000000005,0.5796687607081631,22.161675748637695,32.2328,2.5927116666666663,10563.434706541715
2017-08-26 10:17:58,229.53,54.6821,11807.6,12551.182413,4255.909092591203,0.9407559870829518,232.12,36.8632,8488.06,8556.685984,1081.532461455527,0.9919798407785066,230.77,43.3469,9811.87,10003.164113,1946.9204849482378,0.9808766395473412,30107.53,7284.362038994968,30976.20527140229,0.9719566917964524,230.80666666666664,44.96406666666667,0.5690188036163143,21.612887920873106,30.10753,2.5975137499999996,10566.032220291716
2017-08-26 10:22:58,228.77,54.4026,11746.16,12445.682802000001,4113.726493387548,0.9437939393821294,231.35,36.056,8284.03,8341.5556,977.9554115558351,0.9931037323541907,229.99,42.3484,9581.45,9739.708516,1748.638863271353,0.983751206133118,29611.640000000003,6840.320768214736,30391.43319591345,0.9743416774428952,230.03666666666666,44.269,0.5709234759675991,22.89096207278231,29.61164,2.48829875,10568.520519041716
2017-08-26 10:27:58,228.78,54.2278,11693.81,12406.236084,4143.609713262538,0.9425751630731259,231.35,36.4826,8378.17,8440.24951,1021.8019583829462,0.9926448252594372,230,43.0883,9751.48,9910.309,1767.162212441461,0.9839733554221165,29823.46,6932.573884086945,30618.611121831185,0.9740304640642488,230.04333333333332,44.59956666666667,0.5680089258545515,21.58817686569451,29.82346,2.4764625000000002,10570.996981541717
2017-08-26 10:32:58,228.45,59.207,12870.14,13525.83915,4160.266949616662,0.9515224791062223,231,42.4858,9756.75,9814.219799999999,1060.5374676134797,0.9941442314140958,229.46,67.1428,15284.24,15406.586888,1937.7634427074793,0.9920587934959628,37911.13,7158.567859937621,38581.06882503687,0.9826355555862123,229.63666666666666,56.278533333333336,0.5936914836480864,24.50798291355615,37.91113,2.822274583333333,10573.81925612505
2017-08-26 10:37:58,228.32,59.3205,12935.47,13544.05656,4014.3597222445187,0.9550661533858803,230.85,46.0642,10581.51,10633.92057,1054.4727635027493,0.9950713784577385,229.35,67.463,15322.26,15472.639049999998,2151.9543824126094,0.9902809695544473,38839.24,7220.7868681598775,39504.763342829814,0.9831533393314047,229.50666666666666,57.6159,0.58531342589903,20.04950022476435,38.83924,3.197932083333333,10577.017188208383
2017-08-26 10:42:58,228.84,60.6244,13120.66,13873.287696000001,4507.370925537973,0.9457498674797178,231.29,55.5329,12790.74,12844.204441,1170.708321745485,0.9958374657421882,229.99,68.999,15680.15,15869.08001,2441.4332555451156,0.9880944572791274,41591.55,8119.512502828573,42376.68598045498,0.9814724544336219,230.04,61.71876666666666,0.5433837593462006,11.795817911677869,41.591550000000005,3.3512829166666664,10580.36847112505
2017-08-26 10:47:58,229.13,61.6358,13491.11,14122.610854,4175.893712897708,0.9552844116057239,231.6,68.7861,15896.55,15930.860760000001,1044.998876558175,0.9978462707999964,230.43,66.1683,15103.01,15247.161369000001,2091.654548969778,0.9905456913905899,44490.67,7312.54713842566,45087.61540268677,0.9867603243738811,230.38666666666668,65.53006666666666,0.5454598067017864,5.942717388760965,44.49067,3.586759166666667,10583.955230291716
2017-08-26 10:52:58,228.83,61.4659,13462.28,14065.241897,4074.0700561875633,0.9571310681028098,231.29,76.104,17572.4,17602.09416,1021.9966034709139,0.998313032544305,230.24,61.5646,14004.78,14174.633504,2187.7778964783615,0.9880170796689687,45039.46,7283.844556136839,45624.63532577071,0.9871741369198369,230.12,66.37816666666667,0.560577090213798,14.652157210327681,45.03946,3.730422083333333,10587.68565237505
2017-08-26 10:57:58,230.05,61.3765,13483.23,14119.663825000001,4191.350056737528,0.9549257097840287,232.52,77.0079,17877.3,17905.876908000002,1011.2232960369189,0.9984040486736936,231.61,53.6993,12151.77,12437.294873,2649.6772680936247,0.977042847667796,43512.3,7852.250620868072,44215.134186191535,0.9841042168224149,231.39333333333335,64.0279,0.5805410700394711,20.27241249517789,43.5123,3.689656666666667,10591.375309041718
2017-08-26 11:02:58,229.35,61.7771,13550.95,14168.577884999999,4137.674876160645,0.9564086184221869,231.75,77.7109,17980.84,18009.501075,1015.6386487457745,0.9984085580782809,230.81,59.6634,13582.77,13770.909354000001,2268.5465750530025,0.9863379135564964,45114.56,7421.860099959422,45720.97474176343,0.9867366182547831,230.63666666666668,66.3838,0.5578760243384356,17.063048514848507,45.11456,3.6927858333333328,10595.06809487505
2017-08-26 11:07:58,229.36,60.8331,13318.64,13952.679816000002,4158.257158740168,0.9545578466386846,231.8,77.7121,17984.01,18013.664780000003,1033.2004288193943,0.9983537619711382,230.82,52.6979,11958.17,12163.729277999999,2226.76451372263,0.9831006368769005,43260.82,7418.222101282192,43892.23810899089,0.9856143560639814,230.66,63.74770000000001,0.5636001040492427,21.9057315009012,43.26082,3.6823075000000003,10598.75040237505
2017-08-26 11:12:58,229.61,60.6506,13276.69,13925.984266,4202.682526765438,0.9533753411178816,231.92,77.188,17870.65,17901.44096,1049.5032262292793,0.9982799730999979,230.85,65.6358,15019.46,15152.02443,1999.916407182274,0.9912510416933111,46166.8,7252.102160176992,46732.9263793917,0.9878859206291574,230.79333333333332,67.8248,0.5127242265807688,13.804979889362013,46.1668,3.7261508333333326,10602.476553208384
2017-08-26 11:17:58,228.91,61.297,13368.46,14031.49627,4262.295719846748,0.9527465740473022,231.21,77.8172,17960.84,17992.114812,1060.3876190289086,0.9982617489757712,230.33,59.2056,13458.68,13636.825848,2197.032513705911,0.9869364139437091,44787.979999999996,7519.715852581568,45414.85746959871,0.9861966434658888,230.15,66.1066,0.5387790571366539,17.714721374265203,44.78798,3.7897825,10606.266335708384
2017-08-26 11:22:58,229.94,63.5147,13817.17,14604.570118,4730.674531467846,0.9460853615246411,232.2,79.7897,18490.18,18527.168339999997,1170.1325849228515,0.998003562156871,231.47,50.6739,11343.4,11729.487633,2984.653509655682,0.9670840155102962,43650.75,8885.460626046379,44545.92446116166,0.9799044587806874,231.20333333333335,64.65943333333333,0.5464165741555123,23.399937003262746,43.65075,3.684947083333333,10609.951282791717
2017-08-26 11:27:58,231.69,60.2365,13241.66,13956.194685,4408.379580982366,0.9488016109600437,233.71,76.5156,17844.42,17882.460876,1165.7966569135513,0.9978727270109083,232.76,74.9496,17255.8,17445.268896,2564.132058561945,0.9891392390034501,48341.88,8138.3082964578625,49022.13197998017,0.9861235741387588,232.72,70.56723333333333,0.4425919559986255,14.63956123167646,48.341879999999996,3.83302625,10613.784309041717
2017-08-26 11:32:58,231.63,56.1759,12269.69,13012.023717,4332.143639778174,0.9429501718452793,233.77,76.4742,17838.32,17877.373734,1181.0297213504543,0.997815465818353,232.83,58.9415,13387.1,13723.349445,3019.2504996408957,0.9754980045981042,43495.11,8532.423860769524,44324.11139382186,0.9812968299250008,232.74333333333334,63.86386666666667,0.4783524053678633,19.745646468843095,43.495110000000004,3.826541249999999,10617.610850291718
2017-08-26 11:37:58,231.59,64.3013,14032.01,14891.538067,4986.040649735025,0.9422807729374353,233.8,78.246,18257.68,18293.9148,1150.8430506628522,0.9980192976519165,232.82,71.5126,16325.8,16649.563532,3267.4485713021277,0.9805542330657656,48615.490000000005,9404.332271700005,49516.73791170657,0.9817991259175113,232.73666666666668,71.3533,0.4926884461694943,9.88321493189524,48.61549000000001,3.8379416666666666,10621.448791958384
2017-08-26 11:42:58,231.74,60.858,13391.37,14103.23292,4424.069203671179,0.9495248412872416,234,72.2205,16872.2,16899.597,961.8970435597554,0.9983788370811445,233.03,66.9898,15354,15610.633094,2818.9625033845414,0.9835603660367472,45617.57,8204.928750615476,46349.57980939608,0.9842067649284777,232.92333333333332,66.68943333333333,0.5080355481775014,8.74416386803906,45.61757,3.9263774999999996,10625.375169458384
2017-08-26 11:47:58,231.44,57.6934,12619.22,13352.560496,4364.19046226672,0.9450786614133158,233.66,74.3925,17354.16,17382.55155,993.0906719969843,0.9983666638399815,232.79,61.5825,14079.8,14335.790175,2697.056154703963,0.9821432811254158,44053.17999999999,8054.337288967667,44783.42346534992,0.9836938891928408,232.63,64.55613333333334,0.5115419335425344,15.23692042687397,44.05317999999999,3.7362812499999998,10629.111450708384
2017-08-26 11:52:58,232.1,59.1354,12992.28,13725.32634,4425.521838280516,0.946591700492857,234.41,66.9872,15679.63,15702.469552,846.6127181817831,0.9985454802555505,233.29,74.7284,17224.79,17433.388435999997,2688.7993261599845,0.9880345443591884,45896.7,7960.933882622283,46582.00874987555,0.9852881237141284,233.26666666666665,66.95033333333333,0.5001428979708448,11.672732523114153,45.896699999999996,3.747911666666666,10632.859362375051
2017-08-26 11:57:58,232.28,57.2761,12560.66,13304.092508,4385.053913673323,0.9441200136309215,234.67,67.1743,15740.54,15763.792981,855.9028310648627,0.9985249120546035,233.6,67.0483,15379.33,15662.48288,2964.722367675103,0.9819215840700731,43680.53,8205.679112413289,44444.593268212004,0.9828086340311166,233.51666666666665,63.832899999999995,0.529583898365563,10.271819077622975,43.68053,3.7323845833333333,10636.591746958384
2017-08-26 12:02:58,231.84,56.2989,12363.17,13052.336976,4185.155682427694,0.9471997254386546,234.23,71.8088,16799.45,16819.775224,826.6306813712297,0.998791587656237,233.28,62.3125,14270.36,14536.26,2767.6127362765164,0.9817078120506926,43432.98,7779.39910007544,44124.17480292017,0.9843352355934728,233.11666666666667,63.473400000000005,0.5476513905769661,13.132115185258705,43.43298,3.6297295833333334,10640.221476541717
2017-08-26 12:07:58,230.34,56.9809,12499.28,13124.980506,4004.136956259113,0.9523275096893314,232.69,71.7144,16664.55,16687.223736,869.6029627489809,0.9986412517529153,231.68,74.6167,17095.69,17287.197056,2566.0408174608574,0.9889220296743517,46259.520000000004,7439.7807364689515,46853.95957693581,0.9873129276094645,231.57000000000002,67.77066666666667,0.5311568856069517,15.92099826867082,46.25952,3.7371874999999997,10643.958664041718
2017-08-26 12:12:58,230.97,58.5101,12880.15,13514.077797,4090.4809840492335,0.9530913017874793,233.27,69.5966,16213.19,16234.798882,837.3558161787627,0.9986689775366446,232.4,65.7143,15010.33,15272.00332,2814.974013590712,0.9828658156682486,44103.67,7742.810813818707,44778.17355327802,0.9849367783508302,232.21333333333334,64.60699999999999,0.5354271933853954,9.436903121952707,44.10367,3.7651329166666665,10647.723796958386
2017-08-26 12:17:58,230.77,57.9389,12739.43,13370.559953,4059.4084214165177,0.9527970440117288,233.11,68.9611,16053.97,16075.522021,832.1391030086058,0.9986593268341863,232.34,56.9115,12894.76,13222.81791,2927.127947906746,0.9751900153028727,41688.16,7818.67547233187,42415.02528971596,0.9828630235452861,232.07333333333335,61.2705,0.5616040906610016,12.551880595066148,41.68816,3.5746595833333332,10651.29845654172
2017-08-26 12:22:58,229.91,56.4316,12363.95,12974.189156,3932.216252085838,0.9529651411226889,232.3,69.332,16082.02,16105.8236,875.3208291346272,0.9985220501235342,231.37,73.5459,16830.1,17016.314883000003,2510.519107158417,0.9890566856407882,45276.07,7318.056188378881,45863.6725636006,0.9871880612529284,231.19333333333336,66.43650000000001,0.5550909772484903,15.059342379565457,45.27607,3.623509583333334,10654.921966125052
2017-08-26 12:27:58,229.27,58.2965,12701.34,13365.638555000001,4161.280594637008,0.9502980308597758,231.72,66.5322,15395.22,15416.841384000001,816.2103962919691,0.9985975477426627,230.77,74.7082,17038.34,17240.411314,2631.8723981795183,0.9882792057382117,45134.899999999994,7609.3633891084955,45771.842973573875,0.9860843931073168,230.58666666666667,66.5123,0.5710072857638471,12.35230175471303,45.134899999999995,3.76712375,10658.689089875052
2017-08-26 12:32:58,229.61,58.2362,12734.84,13371.613882,4077.2426937447676,0.9523786816147015,232.16,71.6796,16620.57,16641.135936,827.0780589101312,0.9987641507118808,231.36,58.984,13289.28,13646.538240000002,3102.102999157559,0.9738205958377909,42644.69,8006.423751812457,43389.77306335777,0.98282814103983,231.04333333333332,62.9666,0.6203742443697324,13.837494798829846,42.644690000000004,3.6574829166666665,10662.34657279172
