DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-26 12:37:58,229.31,46.6583,10196.51,10699.214773,3241.046216683962,0.9530147974719977,231.71,69.8295,16156.81,16180.193444999999,869.5691700612167,0.9985548105416981,230.9,71.3368,16302.47,16471.66712,2354.8438613184308,0.9897279905690567,42655.79,6465.459248063609,43143.00156239099,0.9887070545685975,230.64,62.60819999999999,0.5766562608393966,25.475736405135425,42.65579,3.554186666666667,10665.900759458385
2017-08-26 12:42:58,231.01,46.0591,10106.04,10640.112691,3328.6564249827966,0.9498057298348214,233.54,69.8674,16293.1,16316.832596,879.7262960080814,0.9985455145255447,232.65,69.7647,16025.4,16230.757455,2573.721508446109,0.9873476357730465,42424.54,6782.104229436987,42963.223016791315,0.9874617642959239,232.39999999999998,61.89706666666667,0.5981067125645381,25.587588426376694,42.42454,3.54501375,10669.445773208385
2017-08-26 12:47:58,230,45.2033,9863.95,10396.759,3285.587938494567,0.9487523948568973,232.66,69.8753,16233.74,16257.187297999999,872.825557973922,0.9985577272642431,231.94,59.8413,13574.05,13879.591122,2896.2417563803697,0.9779863023835264,39671.740000000005,7054.655252848859,40294.107700309585,0.9845543744276835,231.5333333333333,58.30663333333333,0.662251655629126,22.473143421646135,39.67174000000001,3.420678333333333,10672.866451541719
2017-08-26 12:52:58,230.42,41.4711,9017.77,9555.770862,3161.104394693126,0.9436988527906793,233,69.4905,16167.31,16191.2865,880.821144717965,0.9985191726426432,231.97,76.191,17500.22,17674.026270000002,2472.550210663098,0.990166005903532,42685.3,6514.475750074189,43179.54643564826,0.98855369089194,231.79666666666665,62.3842,0.5939113303326184,33.523071546962214,42.685300000000005,3.431543333333334,10676.297994875053
2017-08-26 12:57:58,230.61,41.5684,9041.96,9586.088724,3183.717384253815,0.9432376707887437,233.25,69.7918,16255.85,16278.937349999998,866.6845001065591,0.9985817655352056,232.32,64.2942,14716.46,14936.828544,2556.296544075667,0.9852466309463985,40014.27,6606.698428436041,40556.01395301564,0.9866420809095476,232.06000000000003,58.55146666666667,0.6248384038610777,29.005365080521763,40.014269999999996,3.445815416666667,10679.743810291719
2017-08-26 13:02:58,230.41,40.978,8901.33,9441.74098,3148.4594589277117,0.9427636300185815,232.93,70.0485,16292.2,16316.397105000002,888.2756599459395,0.9985170068585432,231.99,71.7389,16457.57,16642.707411,2475.499881489458,0.9888757636346095,41651.1,6512.235000363109,42157.12675111948,0.9879966499114875,231.77666666666667,60.9218,0.5896480807674086,32.73672150199107,41.6511,3.40272375,10683.146534041718
2017-08-26 13:07:58,230.14,41.7499,9027.72,9608.321985999999,3289.3955353911106,0.9395730090180182,232.63,71.0469,16502.7,16527.640346999997,907.627759481926,0.9984909916675115,231.71,70.3047,16055.4,16290.302037,2756.459921110104,0.9855802528113679,41585.82,6953.48321598314,42163.15161260315,0.9863071997580328,231.49333333333334,61.03383333333333,0.5846100679645287,31.5954811948564,41.58582,3.4682049999999998,10686.614739041717
2017-08-26 13:12:58,229.97,43.7705,9414.44,10065.901885,3562.4009101793326,0.9352803263490186,232.62,72.7338,16891.12,16919.336556000002,976.7367305461755,0.9983322894543405,231.75,64.8531,14750.45,15029.705925,2883.796974386392,0.9814197345980341,41056.009999999995,7422.934615111901,41721.64804295638,0.9840457394618963,231.4466666666667,60.45246666666666,0.6380159576000322,27.59517946331387,41.05600999999999,3.4434095833333327,10690.05814862505
2017-08-26 13:17:58,229.73,44.4944,9570.63,10221.698511999999,3589.7300557734156,0.9363052518878675,232.35,73.6425,17083.01,17110.834875,975.4175820725859,0.9983738446894456,231.47,67.3366,15328.21,15586.402802,2825.2310528686844,0.9834347408263522,41981.85,7390.378690714686,42627.37883819119,0.9848564735673393,231.1833333333333,61.8245,0.6286497008146431,28.031120348729065,41.98185,3.4599108333333324,10693.518059458384
2017-08-26 13:22:58,229.45,42.2011,9139.13,9683.042394999999,3199.62698864529,0.9438283575747992,232.02,73.9164,17109.1,17150.083128,1184.9255197312152,0.9976103248191789,231.12,66.782,15237.94,15434.65584,2456.376488986586,0.9872549254068759,41486.17,6840.928997363091,42046.41020129855,0.9866756710354966,230.86333333333334,60.966499999999996,0.612194805007301,30.77985451026383,41.48617,3.4778341666666663,10696.99589362505
2017-08-26 13:27:58,229.12,41.7942,9063.96,9575.887104,3089.052111401412,0.9465399812633379,231.59,73.0859,16892.24,16925.963581,1067.9283345516724,0.9980075827979534,230.72,62.1311,14105.35,14334.887392,2555.0142697880556,0.9839874994673414,40061.55,6711.99471574114,40619.9293631419,0.9862535614439408,230.4766666666667,59.00373333333334,0.5886351474480497,29.166854978668027,40.061550000000004,3.3978216666666663,10700.393715291717
2017-08-26 13:32:58,230.38,41.7339,9077.56,9614.655882,3168.5189246203336,0.9441377945719805,232.75,73.0806,16977.41,17009.50965,1044.4942438056364,0.9981128409542365,231.84,67.2714,15399.99,15596.201376,2466.131659227532,0.9874192842686721,41454.96,6679.144827653503,41989.57828116842,0.987267833994699,231.65666666666667,60.6953,0.55110292530613,31.240310205238302,41.45496,3.39652125,10703.790236541718
2017-08-26 13:37:58,231.32,41.3095,9000.74,9555.713539999999,3209.1027890890787,0.9419223339338405,233.59,73.2199,17074.73,17103.436440999998,990.5218414687566,0.9983215980543428,232.55,66.7995,15337.33,15534.223725,2465.444221525376,0.9873251648434077,41412.8,6665.068852083212,41945.716666222426,0.9872950873515158,232.48666666666668,60.442966666666656,0.5018208929544428,31.65540628107267,41.412800000000004,3.4528233333333334,10707.24305987505
2017-08-26 13:42:58,228.56,41.8064,9044.62,9555.270783999998,3081.890460604324,0.9465582090195637,230.8,74.9732,17273.08,17303.814560000003,1030.8761518572448,0.9982238274749519,229.88,67.057,15257.74,15415.06316,2196.7117059799157,0.9897941929678088,41575.44,6309.478318441485,42051.47711846141,0.9886796576224807,229.74666666666667,61.278866666666666,0.5165109395856309,31.77680614197609,41.57544,3.4578433333333334,10710.700903208384
2017-08-26 13:47:58,230.87,48.8549,10579.82,11279.130763000001,3909.756966417859,0.9379995872293619,233.13,74.5465,17354.13,17379.025544999997,929.8929168793497,0.9985674947691668,232.16,68.01,15560.96,15789.2016,2674.9600078959284,0.9855444495686215,43494.91,7514.609891193137,44139.28587692508,0.9854013071547688,232.0533333333333,63.8038,0.5099402436221453,23.429482256542716,43.494910000000004,3.5445979166666666,10714.245501125051
2017-08-26 13:52:58,229.98,55.8676,12086.45,12848.430648,4358.887072862253,0.9406946522205333,232.22,75.6515,17543.98,17567.79133,914.3620584993796,0.9986446030947932,231.18,68.0134,15508.92,15723.337812000002,2587.80841328507,0.9863630855888399,45139.35,7861.057544646703,45818.742280236664,0.9851721752622242,231.12666666666667,66.51083333333334,0.49612045343102285,16.002255271697592,45.13935,3.693094166666667,10717.938595291718
2017-08-26 13:57:58,229.67,55.7894,12126.68,12813.151498,4137.690598425601,0.9464244609839234,231.93,73.8563,17103.31,17129.491659000003,946.7161874873689,0.9984715448933801,230.84,67.1804,15321.65,15507.923536000002,2396.4001493746428,0.9879884927490397,44551.64,7480.806935287613,45175.337288089475,0.9861938543123193,230.81333333333336,65.6087,0.49534977759807636,14.966460240791235,44.55164,3.7371245833333324,10721.675719875051
2017-08-26 14:02:58,229.49,60.2105,12952.42,13817.707645,4812.884863186677,0.9373783505027978,231.85,74.3656,17210.15,17241.66436,1041.9821881367075,0.9981721973388422,230.63,67.2176,15180.64,15502.395088000001,3142.041160590768,0.9792448143545855,45343.21,8996.908211914153,46227.16788294204,0.9808779571965034,230.65666666666667,67.26456666666667,0.517363469514572,10.556870705081476,45.34321,3.74561875,10725.42133862505
2017-08-26 14:07:58,229.1,58.0716,12528.81,13304.203559999998,4475.572851581865,0.9417181527249574,231.36,72.8431,16826.91,16852.979616000004,937.0281688463964,0.9984531153188333,230.24,66.4196,15009.86,15292.448704,2926.2758149004453,0.9815210297925614,44365.58,8338.876835328707,45142.45845776658,0.9827905150869576,230.23333333333335,65.77810000000001,0.4922542348342352,11.715905445733474,44.36558,3.73786625,10729.15920487505
2017-08-26 14:12:58,229.23,55.0605,11973.44,12621.518414999999,3992.42553676134,0.9486528962925893,231.5,70.8124,16371.44,16393.0706,841.8527323613828,0.9986805034561372,230.44,63.2772,14366.27,14581.597968,2496.65487953015,0.9852328963895077,42711.15,7330.933148652874,43335.72331405716,0.9855875645704392,230.39000000000001,63.050033333333324,0.5034940752636942,12.671735304395812,42.71115,3.6281970833333337,10732.787401958383
2017-08-26 14:17:58,228.86,55.4205,12048.28,12683.53563,3963.7135515926857,0.9499149410281588,230.99,70.6372,16295.33,16316.486828000003,830.639873469604,0.9987033466074513,229.97,62.9932,14291.58,14486.546204,2368.7047144434896,0.9865415675168892,42635.19,7163.05813950578,43232.72866990979,0.9861785575814076,229.94000000000003,63.01696666666667,0.46968774462903906,12.092351848100176,42.63519,3.5560975,10736.343499458384
2017-08-26 14:22:58,229.17,55.6969,12113.18,12764.058572999998,4023.936075855919,0.9490069268111311,231.22,70.5311,16285.62,16308.200942,857.9039458177479,0.9986153627809525,230.31,63.0007,14307.94,14509.691217000001,2411.2221318424736,0.9860954162302488,42706.740000000005,7293.062153516141,43324.98582807212,0.9857300396929034,230.23333333333335,63.076233333333334,0.4618502968003595,11.818820295230047,42.70674,3.55591375,10739.899413208384
2017-08-26 14:27:58,229.16,55.8122,12143.57,12789.923751999999,4014.4560325246744,0.949463830705095,231.19,78.2111,18036.75,18081.624209,1273.0999461923338,0.9975182423613436,230.22,64.3813,14635.37,14821.862885999999,2343.8353983341517,0.9874177161511762,44815.69,7631.391377051159,45460.79854694406,0.9858095641175791,230.19000000000003,66.13486666666667,0.4474564490203873,18.260010100572266,44.815690000000004,3.646767916666667,10743.546181125052
2017-08-26 14:32:58,229.43,56.8096,12395.39,13033.826528000001,4029.2605661456787,0.9510169537220342,231.45,81.9489,18913.72,18967.072904999997,1421.6365024804975,0.9971870775597678,230.43,67.4322,15375.86,15538.401845999999,2241.6202149731175,0.9895393459629286,46684.97,7692.517283599294,47314.49298110859,0.9866949228144548,230.43666666666664,68.73023333333333,0.43974483227496336,19.232681202401462,46.68497,3.8125275000000003,10747.358708625052
2017-08-26 14:37:58,229.58,56.8359,12421.28,13048.385922000001,3996.520778257984,0.9519399620957961,231.64,82.3542,19022.39,19076.526888,1436.1604354970143,0.9971621203210709,230.56,67.5611,15410.53,15576.887216,2270.458204654775,0.989320252904629,46854.2,7703.1394184097735,47483.20139311858,0.9867531806056838,230.59333333333333,68.91706666666666,0.45390152938794964,19.49754100580797,46.8542,3.8974654166666665,10751.256174041719
2017-08-26 14:42:58,229.47,56.6788,12382.57,13006.084236,3978.7167967860846,0.9520598033438724,231.56,82.1393,18965.69,19020.176308000002,1438.6485364065265,0.9971353415910721,230.39,67.7581,15446.21,15610.788658999998,2260.8226803230214,0.9894573770361618,46794.47,7678.188013515632,47420.21714155045,0.9868042118052185,230.47333333333333,68.85873333333335,0.4714934482658904,19.286684526097375,46.794470000000004,3.9020279166666665,10755.158201958386
2017-08-26 14:47:58,229.29,58.4152,12704.55,13394.021208,4241.9586770563665,0.948523957272205,231.37,83.716,19318.97,19369.370919999998,1396.3982152815468,0.9973979061990106,230.33,70.102,15947.53,16146.593660000002,2527.6023659294683,0.9876714764617417,47971.05,8165.959258267381,48661.11927103797,0.9858188779589235,230.33,70.7444,0.45152607128902894,18.335868280740236,47.971050000000005,3.9485633333333334,10759.106765291719
2017-08-26 14:52:58,229.33,58.957,12818.54,13520.608810000002,4300.220327082047,0.9480741718168236,231.49,83.9081,19373.23,19423.886069,1401.8949278003338,0.9973920734079651,230.43,69.7816,15868.35,16079.774088,2598.961907880956,0.9868515510950007,48060.12,8301.077162763337,48771.74403767566,0.9854090918478139,230.41666666666666,70.88223333333333,0.47160940325496337,18.376772364678136,48.060120000000005,4.00129875,10763.108064041719
2017-08-26 14:57:58,229.45,56.9478,12446.17,13066.672709999999,3978.7922842690227,0.9525125696670182,231.7,81.3794,18802.31,18855.60698,1416.705067445133,0.9971734147802014,230.69,63.9666,14560.17,14756.454953999999,2398.835630161246,0.9866983666055381,45808.65,7794.332981875401,46467.02100904308,0.9858314349672869,230.61333333333332,67.43126666666667,0.5044518963922267,20.684964146207143,45.80865,3.9111987499999996,10767.019262791719
2017-08-26 15:02:58,229.46,57.6181,12590.97,13221.049226,4032.817513279664,0.9523427214263063,231.61,81.4425,18807.84,18862.897425,1440.1575609882427,0.9970811787945669,230.75,63.7374,14509.18,14707.40505,2406.5450405852516,0.9865220921484039,45907.99,7879.520114853159,46579.29135442569,0.9855879869593184,230.60666666666668,67.59933333333333,0.49723916625712267,20.478259154429523,45.90799,3.8215266666666663,10770.840789458385
2017-08-26 15:07:58,229.47,57.0917,12474.1,13100.832399,4003.5782416093866,0.9521608719268984,231.6,81.292,18771.8,18827.2272,1443.6096426735057,0.997056008332443,230.74,63.2653,14397.02,14597.835322,2413.0087459084925,0.9862434862724231,45642.92,7860.196630191384,46314.77990006723,0.985493617771327,230.60333333333332,67.21633333333334,0.49146441942151425,20.940842751513763,45.64292,3.81462125,10774.655410708385
2017-08-26 15:12:58,229.26,56.5055,12338.24,12954.450929999999,3947.864308734262,0.9524324934086574,231.44,81.3454,18772.45,18826.579375999998,1426.6085652092684,0.9971248427598589,230.58,63.5048,14446.52,14642.936784000001,2390.325825033122,0.9865862438049572,45557.21000000001,7764.798698976652,46214.19134659537,0.9857839912924548,230.42666666666665,67.11856666666667,0.506307140377267,21.1965690566495,45.557210000000005,3.8000054166666666,10778.45541612505
2017-08-26 15:17:58,229.15,56.1804,12254.29,12873.73866,3945.3166770081457,0.9518827687620621,231.29,76.4755,17642.32,17688.018395,1270.6454105919413,0.9974164208799716,230.34,63.8411,14513.59,14705.158974,2365.8837170310617,0.9869726689566083,44410.2,7581.845804631149,45052.74963690011,0.9857378374887503,230.26,65.49900000000001,0.4820637540171916,16.758271118643012,44.410199999999996,3.7486420833333334,10782.204058208385
2017-08-26 15:22:58,229.49,56.6331,12367.88,12996.730119,3993.81247578323,0.9516147436130353,231.72,75.3359,17413.78,17456.834747999997,1225.2940588202339,0.9975336452099409,230.68,67.8975,15490.92,15662.595299999999,2312.6368251807376,0.9890391536835534,45272.579999999994,7531.743359784201,45894.81079483881,0.9864422407661654,230.63000000000002,66.62216666666666,0.49429822659671974,14.993608233495848,45.27258,3.7367824999999995,10785.940840708385
2017-08-26 15:27:58,229.17,59.3994,12989.96,13612.560497999999,4069.7349434711336,0.9542627929483601,231.38,75.3052,17382.63,17424.117176,1201.6795105510325,0.9976189797404976,230.33,67.9522,15479.12,15651.430226000002,2316.055298335179,0.9889907680312972,45851.71,7587.469752357345,46475.25155571551,0.986583363514063,230.29333333333332,67.55226666666667,0.4877836961556282,12.068975726449843,45.85171,3.796845416666666,10789.737686125052
2017-08-26 15:32:58,229.3,61.3403,13391.6,14065.33079,4300.997520590082,0.9520998972538207,231.56,80.5186,18605.65,18644.887016,1208.9664664106047,0.9978955616107339,230.47,68.6924,15639.65,15831.537428000001,2457.422473174868,0.9878794192369071,47636.9,7967.386460175555,48298.58681799902,0.986300079120484,230.44333333333336,70.18376666666667,0.496145111596493,14.725389964345984,47.636900000000004,3.8953587499999998,10793.633044875052
2017-08-26 15:37:58,229.53,66.0862,14342.12,15168.765486000002,4939.133555074701,0.9455034434566905,231.73,85.0992,19667.56,19720.037615999998,1437.6951077522845,0.9973388683621264,230.65,79.5474,18114.37,18347.60781,2916.2153302993684,0.987287835427086,52124.05,9293.043993126354,52945.984314777656,0.9844759838651589,230.63666666666666,76.91093333333333,0.479831191918019,14.074375208032833,52.124050000000004,4.15670625,10797.789751125052
2017-08-26 15:42:58,230.39,70.0545,15188.38,16139.856255,5459.676996642081,0.941048034135667,232.52,93.9863,21788.89,21853.694476,1681.735656473074,0.9970346214883177,231.37,87.8977,20086.1,20336.890849,3183.9780454864976,0.9876681813920276,57063.369999999995,10325.390698601652,57990.015423654346,0.984020603945617,231.42666666666665,83.97949999999999,0.47243187186727065,16.58142761030964,57.06336999999999,4.549475833333333,10802.339226958386
2017-08-26 15:47:58,230.91,65.8742,14307.6,15211.011522,5164.054004599173,0.9406080574790586,233,93.2397,21666.78,21724.8501,1587.3740262049146,0.9973270195314259,231.9,87.2032,19999.83,20222.42208,2992.1822726517576,0.9889928081255834,55974.21,9743.610303455844,56815.93198100081,0.9851851065070572,231.93666666666664,82.1057,0.4584584872307215,19.76902943401006,55.97421,4.709899166666666,10807.049126125052
2017-08-26 15:52:58,230.57,63.4746,13827.57,14635.338522,4794.939160055856,0.9448069806662993,232.65,89.9592,20877.41,20929.00788,1468.714585275893,0.9975346237004713,231.59,85.566,19637.68,19816.22994,2654.146426358661,0.9909897119411403,54342.659999999996,8917.80017169041,55069.51839064693,0.986801075951113,231.60333333333335,79.6666,0.4519221082022362,20.324703200588452,54.342659999999995,4.59653625,10811.645662375051
2017-08-26 15:57:58,230.29,66.0669,14425.25,15214.546401,4836.794871160242,0.9481222522054209,232.34,89.8687,20830.56,20880.093758000003,1437.3884058495203,0.997627704234756,231.34,85.2396,19538.95,19719.329063999998,2661.084672049166,0.9908526774204859,54794.759999999995,8935.267949058929,55518.508056134575,0.9869638417624119,231.32333333333335,80.39173333333333,0.44670518898512607,17.818788996546907,54.79476,4.547392499999999,10816.193054875052
2017-08-26 16:02:58,229.5,66.8682,14579.35,15346.251900000001,4790.615926554082,0.950026761909206,231.48,91.0774,21037.22,21082.596552,1382.480396245151,0.9978476772589147,230.52,85.8503,19619.27,19790.211156,2595.515799637314,0.9913623379431111,55235.84,8768.612122436547,55927.51182610702,0.9876327087774331,230.5,81.26530000000001,0.43383947939262474,17.716171600917004,55.235839999999996,4.584608333333333,10820.777663208384
2017-08-26 16:07:58,230.9,62.3389,13578.85,14394.052010000001,4775.307942330533,0.9433653560905814,232.97,90.1266,20949.32,20996.794002,1411.1519762318878,0.997738988057154,232.01,85.7544,19701.75,19895.878344,2772.5479286656505,0.9902427859356838,54229.92,8959.007847228071,54964.971070792846,0.9866269178992902,231.96,79.40663333333333,0.45697534057596234,21.49409012429272,54.22992,4.561073333333333,10825.338736541718
2017-08-26 16:12:58,229.49,62.165,13489.92,14266.245850000001,4641.963921255985,0.945583031572388,231.61,90.0157,20804.85,20848.536277,1348.955659347287,0.9979045878128051,230.72,85.2741,19506.43,19674.440352,2565.695192244381,0.9914604761815793,53801.2,8556.614772847654,54477.37858791403,0.9875879015209436,230.60666666666668,79.1516,0.484230002023651,21.460842231868973,53.801199999999994,4.501296666666667,10829.840033208386
2017-08-26 16:17:58,229.34,65.5657,14110.96,15036.837638,5194.929646296808,0.9384260400830431,231.56,91.3498,21106.79,21152.959688,1396.8247771474391,0.9978173414651667,230.61,86.5579,19732.79,19961.117319,3010.5154772533124,0.9885613958702268,54950.54,9602.26990069756,55783.2002805275,0.9850732787588353,230.50333333333333,81.15780000000001,0.5046926291738342,19.21207819827546,54.950540000000004,4.531322499999999,10834.371355708387
2017-08-26 16:22:58,229.4,60.6379,13134.26,13910.334260000001,4581.3331550248295,0.9442087986173238,231.76,80.8669,18697.26,18741.712744,1290.0639794258577,0.9976281386548178,230.83,74.2288,16945.57,17134.233904000004,2535.6712823398984,0.9889890668554513,48777.09,8407.068416790586,49496.29590416537,0.985469500474179,230.66333333333333,71.9112,0.5476957759505143,15.676695702477488,48.777089999999994,4.321984583333333,10838.69334029172
2017-08-26 16:27:58,229.74,60.6086,13137.33,13924.219764000001,4614.591694534658,0.9434876942954862,232.09,80.6721,18676.28,18723.187689000002,1324.5084367875022,0.9974946739957341,231.08,73.8084,16862.01,17055.645072000003,2562.742199663873,0.9886468631832699,48675.619999999995,8501.842330986034,49412.52174707688,0.985086740748655,230.97000000000003,71.69636666666666,0.5325366930770308,15.464893386043263,48.675619999999995,4.060529583333333,10842.753869875054
2017-08-26 16:32:58,229.97,60.3929,13094.35,13888.555213,4629.2509093858225,0.9428158508340302,232.42,80.8643,18743.73,18794.480605999997,1380.248867563386,0.9972997069158807,231.44,64.8485,14755.06,15008.53684,2746.7039290824923,0.9831111558240343,46593.14,8756.203706031702,47408.773432784816,0.9827957280113732,231.27666666666664,68.70190000000001,0.5649798942103874,17.703149403437152,46.59314,3.9695316666666667,10846.723401541722
2017-08-26 16:37:58,230.81,60.8092,13214.17,14035.371452,4730.471753083045,0.9414905793688146,233.28,81.9856,19072.44,19125.600768,1425.0042748435005,0.9972204393135222,232.2,70.6803,16160.58,16411.965659999998,2861.51548809703,0.9846827817454745,48447.19,9016.991516023576,49279.167554821186,0.9831170533898398,232.09666666666666,71.15836666666667,0.5543667150181656,15.215685576444288,48.44719,3.96001375,10850.683415291722
2017-08-26 16:42:58,231.24,60.77,13222.72,14052.454800000001,4757.222057844588,0.9409544587184866,233.71,80.7074,18808.69,18862.126454,1418.8004971054643,0.9971669973621309,232.52,69.9989,16017.68,16276.144228000003,2889.082613608995,0.9841200578970439,48049.09,9065.105168559046,48896.73998893112,0.9826644886934588,232.49,70.49210000000001,0.5376575336573616,14.491411094292832,48.04909,4.020678333333333,10854.704093625056
2017-08-26 16:47:58,230.12,61.0547,13250.02,14049.907564,4672.993960679212,0.9430681262238659,232.74,80.6362,18713.89,18767.269188000002,1414.4659213831362,0.997155729612802,231.46,69.6872,15895.17,16129.799312000001,2741.166999016241,0.9854536744406085,47859.08,8828.62688107859,48666.581871461894,0.9834074668815931,231.44000000000003,70.45936666666667,0.5703422053232032,14.443549260779617,47.85908,3.9961737499999996,10858.700267375056
2017-08-26 16:52:58,228.99,60.8923,13177.66,13943.727777,4558.159852778462,0.9450600449713584,231.57,79.9633,18467.92,18517.101381,1348.6936004267932,0.9973440021746348,230.28,69.5545,15807.09,16017.010260000001,2584.6708496141805,0.9868939173670729,47452.67,8491.524302819435,48206.450555027106,0.9843634918906408,230.28,70.1367,0.5601875977071357,14.010639223117138,47.45267,3.971322916666667,10862.671590291722
2017-08-26 16:57:58,229.96,67.4561,14642.91,15512.204756000003,5119.929992096484,0.943960592986386,232.59,82.4839,19123.65,19184.930301,1532.1753593267065,0.996805810600375,231.11,75.4456,17165.69,17436.232616,3059.62328778598,0.9844838835338923,50932.25,9711.72863920917,51849.896463003046,0.9823018650836106,231.22000000000003,75.12853333333334,0.5925092985035793,10.212409310976385,50.93225,4.099371666666666,10866.77096195839
2017-08-26 17:02:58,229.67,68.7156,14966.95,15781.911851999997,5005.911445660818,0.9483610186368695,232.28,74.9248,17336.61,17403.532544,1524.7618561490685,0.9961546574621671,230.83,77.9303,17732.06,17988.651149,3027.4772198678907,0.9857359427966746,50035.62,9558.150521677777,50940.372104838905,0.9822389969398563,230.92666666666665,73.8569,0.5860446317734431,6.961164088934144,50.03562,4.206994583333333,10870.977956541723
2017-08-26 17:07:58,229.47,68.2431,14914.69,15659.744157,4772.798892326766,0.9524223289007595,232.2,72.7227,16829.83,16886.21094,1378.7465616550787,0.9966611254472462,230.77,76.213,17369.35,17587.67401,2762.599800827023,0.9875865330528718,49113.87,8914.145254808867,49916.2720162547,0.983925041197119,230.8133333333333,72.39293333333333,0.6007740742880328,5.732373509753255,49.113870000000006,4.13122875,10875.109185291723
2017-08-26 17:12:58,229.77,69.2738,15128.02,15917.041025999999,4949.263167681336,0.9504291642704723,232.52,73.1748,16949.12,17014.604496000004,1491.3407997180261,0.996151277215089,231.17,75.9548,17302.14,17558.471116,2989.290777392916,0.9854012849805345,49379.28,9429.894744792278,50271.62428464253,0.9822495434086236,231.15333333333334,72.80113333333334,0.5984483603956936,4.845162666881576,49.37928,4.10388125,10879.213066541723
2017-08-26 17:17:58,230.19,71.8773,15640.85,16545.435687,5395.855200999481,0.945327176381898,233,72.4716,16790.16,16885.8828,1795.4289486737832,0.9943311936287986,231.61,76.8806,17469.76,17806.315766,3445.630087647279,0.9810990790895311,49900.770000000004,10636.914237320543,51021.865813443284,0.9780271498195996,231.6,73.74316666666668,0.6088082901554389,4.254541098723252,49.90077,4.13666875,10883.349735291722
2017-08-26 17:22:58,229.37,77.5908,17080.36,17797.001796,4999.457490291045,0.9597324423397502,232.36,70.097,16232.47,16287.73892,1340.6553715190066,0.9966067162378116,230.83,86.6924,19772.27,20011.206692000003,3083.1367658677987,0.9880598558758816,53085.100000000006,9423.249627677851,53914.98377589973,0.9846075484442474,230.85333333333335,78.12673333333333,0.6526510338454403,10.963810082933634,53.085100000000004,4.291077916666667,10887.640813208389
2017-08-26 17:27:58,228.98,79.2578,17430.26,18148.451044,5054.9294385643825,0.9604268682622674,231.9,68.854,15906.51,15967.2426,1391.3216260644938,0.9961964252988804,230.49,89.402,20337.77,20606.26698,3315.622155514458,0.9869701299968308,53674.53999999999,9761.873220143334,54555.021885961614,0.9838606629504774,230.45666666666668,79.17126666666667,0.6407567583204454,13.031579638740991,53.67453999999999,4.448318333333333,10892.089131541723
2017-08-26 17:32:58,230.37,75.7982,16744.16,17461.631333999998,4953.955463963168,0.9589115518317587,233.32,69.0133,16043.05,16102.183156,1378.7128369860434,0.9963276311400069,231.89,86.9058,19874.87,20152.585961999997,3334.106092927968,0.9862193386732768,52662.08,9666.77439387718,53541.9573522347,0.9835665822516297,231.85999999999999,77.2391,0.6426291727766673,12.515293420042447,52.66208,4.430692499999999,10896.519824041723
2017-08-26 17:37:58,230.51,72.1648,15861.39,16634.708048,5012.965101623589,0.9535117751529774,233.6,70.157,16313.97,16388.675199999998,1563.028358730267,0.99544165717556,232.36,70.8497,16058.26,16462.636292,3626.3865562120473,0.9754367232059603,48233.62,10202.380016565905,49300.8180084958,0.9783533407435169,232.15666666666667,71.05716666666666,0.7092911396040068,1.5587918647661712,48.23362,4.2039875,10900.723811541722
2017-08-26 17:42:58,230.24,57.7922,12600.92,13306.076128,4274.163903938581,0.9470049531344451,233.4,69.8965,16247.4,16313.843100000002,1470.8738665900873,0.9959271951070804,232.12,64.7263,14650.37,15024.268756,3330.9624008111723,0.9751136802680875,43498.69,9076.000171339841,44435.45668524474,0.9789184863817142,231.92,64.13833333333334,0.7243877199034057,9.894446898630566,43.49869,3.822179583333333,10904.545991125056
2017-08-26 17:47:58,229.07,44.5957,9774.94,10215.536999,2967.784388114795,0.9568699130507647,232.14,67.8422,15695.89,15748.888308,1290.937661453531,0.9966347905348292,230.8,67.2903,15277.38,15530.601240000002,2793.0691383296653,0.9836953356739457,40748.21,7051.791187897991,41353.89192279024,0.9853536899520587,230.67,59.909400000000005,0.6936315949191462,25.56143109428571,40.74821,3.5102874999999996,10908.056278625056
2017-08-26 17:52:58,229.26,43.9252,9630.75,10070.291351999998,2942.689645828448,0.9563526677991592,232.34,66.7171,15443.69,15501.051014,1332.2994117428914,0.9962995403377363,231.08,63.3605,14324.24,14641.344340000001,3030.6950530942718,0.9783418562779324,39398.68,7305.684110665612,40070.30079831235,0.98323893794327,230.89333333333335,58.000933333333336,0.7073973552001014,24.26811522573201,39.39868,3.3394537499999997,10911.395732375056
2017-08-26 17:57:58,229.28,46.3497,10184.92,10627.059216,3033.445594364688,0.9583949607305924,232.48,66.2468,15341.24,15401.056063999999,1356.0542573478112,0.9961161063402776,231.19,62.2191,14079.18,14384.433728999998,2947.6472366266635,0.978778884539293,39605.34,7337.147088339163,40279.23390422816,0.9832694458432234,230.98333333333335,58.27186666666666,0.7374269427808704,20.459558529101514,39.60534,3.291834166666666,10914.687566541723
2017-08-26 18:02:58,229.09,41.7191,9053.65,9557.428619,3062.0031817064246,0.9472893139899055,232.38,67.7533,15686.64,15744.511853999998,1348.6953070084053,0.9963243157656047,231.01,69.8698,15907.7,16140.622497999999,2732.17410370271,0.9855691750408722,40647.990000000005,7142.87259241754,41270.80953787568,0.9849089575695362,230.82666666666668,59.78073333333333,0.7523682994454766,30.213134443538664,40.64799000000001,3.34388875,10918.031455291723
2017-08-26 18:07:58,228.13,43.7309,9514.56,9976.330216999999,3000.0521003854656,0.953713418967114,231.52,66.7582,15393.64,15455.858464,1385.4271578110834,0.9959744413974209,230.19,57.7065,12906.78,13283.459235,3140.91058126569,0.9716429863384152,37814.979999999996,7526.389839462238,38556.701835296546,0.9807628298067356,229.94666666666663,56.065200000000004,0.7900382697436947,21.999921519944646,37.81498,3.2692904166666663,10921.30074570839
2017-08-26 18:12:58,229.19,35.5512,7600.45,8147.979528,2936.4485669269097,0.9328018036718857,232.49,65.8355,15233.52,15306.095395,1488.7661503541167,0.9952583991457608,231.09,65.4662,14848.94,15128.584158,2895.3479069169816,0.9815155103029173,37682.91,7320.562624198008,38387.39823435427,0.9816479296134274,230.92333333333332,55.61763333333332,0.7506098705197917,36.0792650292563,37.68291000000001,3.1457454166666663,10924.446491125056
2017-08-26 18:17:58,229.1,37.2633,7930.82,8537.02203,3159.5631451682248,0.928991394438278,232.53,66.868,15467.67,15548.81604,1586.463052472783,0.9947812077915612,231.18,64.9662,14650.62,15018.886116000001,3305.4914583126074,0.97547979835817,38049.11,8051.517655953615,38891.66630984371,0.9783358135614144,230.93666666666664,56.365833333333335,0.7953118459606435,33.890270406126646,38.04911,3.1555008333333334,10927.601991958389
2017-08-26 18:22:58,228.76,42.4315,9113.99,9706.629939999999,3339.738174169403,0.9389448301147454,232.39,67.8291,15678.51,15762.804548999999,1627.9838543041653,0.9946523127443494,231.02,61.0427,13609.31,14102.084554000001,3695.3308501493375,0.9650566161255765,38401.81,8663.052878622906,39366.83244120508,0.9754864087008688,230.72333333333333,57.1011,0.8509470216854262,25.69057338650219,38.40181,3.1854549999999997,10930.78744695839
2017-08-26 18:27:58,228.66,39.2642,8482.9,8978.151972,2940.683665804176,0.9448380943489781,232.21,66.0135,15260.76,15328.994835,1444.744570454111,0.9955486425734712,230.82,63.6344,14418.46,14688.092208,2801.43961903703,0.9816428026062403,38162.119999999995,7186.867855295317,38832.95600986199,0.9827250851134889,230.56333333333336,56.30403333333334,0.8255143199988568,30.263965695767208,38.162119999999994,3.19016375,10933.977610708389
2017-08-26 18:32:58,227.87,42.4714,9259.53,9677.957918,2814.955353407738,0.9567648545751819,231.58,66.3161,15290.17,15357.482438000003,1436.3036602955933,0.9956169614211345,230.15,59.4099,13342.66,13673.188485,2988.228149043609,0.9758265246352302,37892.36,7239.48716274694,38577.72829948879,0.9822340938748882,229.86666666666667,56.0658,0.8686194895591659,24.24722379775193,37.892360000000004,3.1689366666666663,10937.146547375056
2017-08-26 18:37:58,227.23,47.0292,10307.31,10686.445116,2821.2532288293933,0.9645218674793593,230.96,66.5315,15296.3,15366.11524,1463.1144449291216,0.9954565458536806,229.44,61.8912,13866.29,14200.316928,3061.8625853462663,0.976477501897062,39469.9,7346.230259104781,40147.72851644021,0.983116640928698,229.21,58.48396666666667,0.8638366563413543,19.58616578104882,39.4699,3.2234275,10940.369974875055
2017-08-26 18:42:58,227.53,68.1002,14290.04,15494.838506,5990.390398414806,0.9222451718013408,231.35,90.608,20766.79,20962.1608,2855.2790583332926,0.9906798348765647,229.76,80.4824,17544.33,18491.636223999998,5842.69587535145,0.9487710977803845,52601.16,14688.365332099549,54613.4608816803,0.9631537564330535,229.54666666666665,79.73020000000001,0.8785432156133763,14.586693624247784,52.60116,3.836294166666667,10944.206269041722
2017-08-26 18:47:58,228.38,84.7839,17782.84,19362.947082,7661.221915251657,0.9183953209545832,232.07,97.727,22364.93,22679.50489,3764.2858752536226,0.98612955214297,230.36,115.5058,25692.33,26607.916088,6919.926135237952,0.9655897107848697,65840.1,18345.433925743233,68348.18003380786,0.9633043625658028,230.26999999999998,99.33890000000001,0.8207756112389745,16.27449065773829,65.8401,4.9350525,10949.141321541723
2017-08-26 18:52:58,228.54,75.7828,15812.16,17319.401112,7066.629395457697,0.9129738319325784,232.42,83.4708,19033.47,19400.283335999997,3754.7321177654117,0.9810923722274034,230.49,99.0037,21828.46,22819.362813,6651.439935812947,0.9565762277798795,56674.090000000004,17472.801449036055,59306.41843683984,0.955614779880137,230.48333333333335,86.08576666666666,0.8431556873237499,15.005887539287377,56.67409000000001,5.104757916666666,10954.24607945839
2017-08-26 18:57:58,228.46,82.674,17535.02,18887.702040000004,7019.142536764747,0.9283829214832318,232.63,77.996,17754.45,18144.209479999998,3740.567183145065,0.9785187951875434,230.33,97.916,21553.55,22552.992280000002,6639.42340713708,0.9556847150217708,56843.020000000004,17399.13312704689,59446.26780793813,0.9562083894593884,230.47333333333336,86.19533333333334,0.9357554019264575,13.597797251204618,56.84302,4.729879583333334,10958.975959041723
2017-08-26 19:02:58,226.5,85.885,18056.8,19452.9525,7236.665995280997,0.9282292752218462,231.08,81.7186,18463.18,18883.534088,3962.1766669670305,0.9777396494723345,228.54,87.6534,18576.76,20032.308036000002,7496.489388479807,0.9273399733378579,55096.73999999999,18695.332050727833,58182.181113417966,0.9469693116625632,228.70666666666668,85.08566666666667,1.037719349384948,3.957266597977732,55.09673999999999,4.664156666666666,10963.64011570839
2017-08-26 19:07:58,227.82,82.7091,17555.69,18842.787162,6844.587398545808,0.9316928461307639,232.59,78.0203,17730.25,18146.741577,3865.548447493641,0.9770486852842011,229.68,85.0359,18143.16,19531.045512,7231.008505472479,0.9289395177975867,53429.100000000006,17941.144351511928,56360.920747019285,0.9479813191807316,230.02999999999997,81.92176666666667,1.1128983176107599,4.762429846687059,53.429100000000005,4.52191,10968.162025708389
2017-08-26 19:12:58,228.92,68.2849,14072.47,15631.779307999997,6805.7411376805185,0.9002474844816944,233.67,78.1577,17813.29,18263.109759,4028.383974397296,0.9753700347347292,230.68,90.2949,19647.88,20829.227532,6915.022131954952,0.9432841409896218,51533.64,17749.147244032767,54504.571180222636,0.9454920731254067,231.09,78.91250000000001,1.1164481370894388,14.424077300807841,51.53364,4.3734475,10972.535473208389
2017-08-26 19:17:58,228.71,58.7467,12280.85,13435.957757,5450.292113766791,0.9140286254325115,233.79,67.1964,15351.94,15709.846355999998,3334.248155960563,0.9772177048782337,230.63,72.9601,15857.38,16826.787862999998,5628.879934943012,0.9423890126331476,43490.17,14413.420204670365,45816.38973801078,0.9492273452510626,231.04333333333332,66.30106666666666,1.1888101799085322,11.394034887322066,43.49017,3.9593254166666663,10976.494798625055
2017-08-26 19:22:58,228.4,56.5851,11742.99,12924.036839999999,5397.491463779926,0.9086162586333204,233.66,67.7563,15446.53,15831.937058,3472.022748712006,0.9756563548359201,230.5,63.3685,13548.89,14606.43925,5456.706637876053,0.9275970527861539,40738.41,14326.220850367983,43184.009230056654,0.9433679439760198,230.85333333333332,62.569966666666666,1.2157791382696106,9.565078879696811,40.73841,3.509524166666667,10980.004322791721
2017-08-26 19:27:58,228.06,54.4419,11410.76,12416.019714,4894.088450450875,0.9190352675691636,233.38,67.0366,15365.91,15645.001708000002,2941.919155113367,0.9821609666007713,230.23,68.1366,14929.83,15687.089418,4815.075345145449,0.951727219892615,41706.5,12651.082950709691,43583.0476455667,0.9569431752265818,230.55666666666664,63.205033333333326,1.224572411699229,13.864613103070372,41.7065,3.4352045833333333,10983.439527375054
2017-08-26 19:32:58,227.59,56.6168,11941.8,12885.417512,4840.185659513102,0.9267685729918163,233.01,65.9114,15069.81,15358.015314,2961.327565292051,0.9812342084502755,229.72,66.357,14437.88,15243.53004,4890.0745583255075,0.9471480662362377,41449.49,12691.58778313066,43349.009466388175,0.9561807872943205,230.10666666666668,62.961733333333335,1.2617336887240587,10.077443865374319,41.44949,3.464832916666666,10986.90436029172
2017-08-26 19:37:58,227.04,49.6552,10409.95,11273.716608,4327.773926049629,0.9233822670877625,232.54,62.9335,14377.76,14634.55609,2729.5144868192383,0.9824527584970294,229.31,59.8217,12927.38,13717.714027,4588.956794539754,0.94238587964114,37715.09,11646.245207408621,39472.30726901061,0.9554822762947482,229.63,57.47013333333334,1.2672560205548042,13.598251613591758,37.71509,3.298524166666666,10990.202884458387
2017-08-26 19:42:58,226.85,54.7168,11411.37,12412.50608,4883.742612908354,0.9193445647842938,232.46,69.1572,15854.56,16076.282712000002,2660.7880491595242,0.9862080857887315,229.29,62.3493,13356.79,14296.070996999999,5096.450416433433,0.9342979622025447,40622.72,12640.98107850131,42544.09222001838,0.9548380957317898,229.53333333333333,62.07443333333333,1.2750508277664871,11.852920660304052,40.62272,3.2640754166666666,10993.466959875053
2017-08-26 19:47:58,226.81,57.1805,11932.31,12969.109205,5081.119132151476,0.9200562514655762,232.51,67.9591,15472.15,15801.170341000001,3207.7341727141434,0.9791774701557214,229.16,66.6875,14335.8,15282.1075,5294.114468119884,0.9380774215859952,41740.259999999995,13582.967772985503,43894.71857057022,0.9509175900716513,229.49333333333334,63.942366666666665,1.3144898907738722,10.574939620105809,41.74025999999999,3.431790833333333,10996.898750708388
2017-08-26 19:52:58,226.83,56.6499,11952.5,12849.896817,4717.795243283322,0.9301631110521624,232.74,65.7767,15010.21,15308.869158000001,3009.1644442708193,0.9804911025812817,229.31,63.3411,13664.7,14524.747641,4923.846864468373,0.9407874296850237,40627.41,12650.806552022514,42551.49056995296,0.9547822991819793,229.6266666666667,61.92256666666666,1.3558239461154258,8.514935588910223,40.627410000000005,3.43198625,11000.330736958387
2017-08-26 19:57:58,226.44,53.9324,11268.4,12212.452656,4708.201494736761,0.9226975381119545,232.25,65.8872,15021.9,15302.302200000002,2915.9857698769592,0.9816758160742635,229.02,62.8259,13540.49,14388.387618,4866.295182756153,0.941070699475786,39830.79,12490.482447369872,41743.31064724209,0.9541837813630998,229.23666666666668,60.88183333333333,1.3145075685972232,11.414625599864216,39.83079,3.352425,11003.683161958386
2017-08-26 20:02:58,226.38,52.8548,11028.04,11965.269623999999,4642.1989329860735,0.9216708312096789,232.31,65.8952,15024.87,15308.113912,2931.1487553292036,0.9814971384699479,228.99,62.3914,13429,14287.006686,4876.527355178963,0.9399449650401038,39481.91,12449.875043494241,41398.31646150265,0.953708106384356,229.2266666666667,60.38046666666667,1.3451023731968275,12.463743793522639,39.481910000000006,3.3046958333333336,11006.987857791719
2017-08-26 20:07:58,227.29,55.9994,11798.25,12728.103626,4775.554297847983,0.9269448416415651,233.23,66.3837,15194.4,15482.670351,2973.766944085311,0.9813810961245854,229.91,65.4647,14192.66,15050.989176999998,5010.057617490148,0.9429719092276244,41185.31,12759.378859423443,43116.487666255955,0.9552102276696498,230.14333333333332,62.61593333333334,1.3411931694740986,10.566852526353786,41.18531,3.3611341666666665,11010.348991958386
2017-08-26 20:12:58,228.85,55.703,11773.85,12747.63155,4886.569994592872,0.9236107863503475,234.76,66.0631,15170.2,15508.973356,3223.862049951562,0.9781563003415092,231.36,65.3412,14185.86,15117.340032000002,5224.494779738018,0.938383337939858,41129.91,13334.926824282451,43237.596718794026,0.9512533794951217,231.65666666666667,62.3691,1.3396261709138486,10.688145251414563,41.12991,3.429800833333333,11013.77879279172
2017-08-26 20:17:58,230.12,54.2348,11409.14,12480.512176,5059.121330397629,0.9141563935124195,235.94,66.4932,15288.96,15688.405608000001,3517.6373661203224,0.9745388015850182,232.56,62.796,13577.58,14603.83776,5377.861904512036,0.9297268446236149,40275.68,13954.620601029987,42624.662292868554,0.9448914744067882,232.87333333333333,61.17466666666667,1.3168818527955095,11.344347333318803,40.27568,3.3918995833333327,11017.170692375053
2017-08-26 20:22:58,228.98,54.4585,11447.71,12469.90733,4944.544931001006,0.9180268703729011,234.82,68.1165,15703.15,15995.11653,3042.1756829248425,0.9817465206050612,231.5,63.475,13753.64,14694.4625,5173.4529005593795,0.9359743508821775,40904.5,13160.173514485228,42969.38779155876,0.9519451428636737,231.76666666666665,62.01666666666667,1.3174169423270568,12.187315237839298,40.9045,3.3825074999999996,11020.553199875054
2017-08-26 20:27:58,228.49,59.1867,12444.26,13523.569083,5294.082904061236,0.9201905150647871,234.32,70.0786,16079.87,16420.817551999997,3328.8180874254936,0.9792368710680627,231.05,66.4635,14308.65,15356.391675,5575.060578460949,0.9317716233621658,42832.78,14197.961569947678,45124.59590146056,0.9492113811619445,231.28666666666666,65.24293333333333,1.3115037615657328,9.282588970044252,42.83278,3.489053333333333,11024.042253208387
2017-08-26 20:32:58,228.98,53.1279,11069.15,12165.226541999999,5046.449751625518,0.9099008523831567,234.84,66.5988,15243.34,15640.062192,3500.3044173368457,0.9746342318125227,231.55,62.8231,13524.04,14546.688805,5357.84446096677,0.9296988600836437,39836.53,13904.598629929133,42193.447186741294,0.9441402079258904,231.79,60.84993333333333,1.3158462401311581,12.690290539896514,39.836529999999996,3.444554583333333,11027.48680779172
2017-08-26 20:37:58,229.1,53.8073,11301.66,12327.252429999999,4922.766876192785,0.9168028369806005,234.92,67.8351,15622.11,15935.821691999998,3146.441187614611,0.9803140560892769,231.83,60.8095,13062.02,14097.466385000002,5303.036111116442,0.9265508881722365,39985.79,13372.244174923839,42162.54636757468,0.9483722745633617,231.95000000000002,60.817299999999996,1.2804483724940592,11.53915086661197,39.98579,3.32593,11030.81273779172
2017-08-26 20:42:58,229.3,56.8616,12032.48,13038.364880000001,5021.790895051033,0.922851915155177,235.15,67.2163,15462.14,15805.912945000002,3278.5836340283677,0.9782503581921378,232.01,64.1083,13880.7,14873.766683,5343.6974886609005,0.933233678854528,41375.32,13644.0720177403,43566.93478232872,0.9496954561233519,232.15333333333334,62.72873333333333,1.2908135427734555,9.353183177087367,41.37532,3.3900462499999997,11034.202784041721
2017-08-26 20:47:58,229.17,51.8441,10848.93,11881.112396999999,4843.7123825891085,0.9131240945704187,234.9,65.1491,14926.71,15303.52359,3375.0796798870597,0.9753773313848957,231.91,61.4073,13262.95,14240.966943,5186.453197428733,0.9313236982492448,39038.59,13405.245259904901,41276.04765074173,0.9457928319670033,231.99333333333334,59.466833333333334,1.2529095663668495,12.818461831665276,39.03859,3.3505795833333334,11037.553363625055
2017-08-26 20:52:58,229.28,49.9393,10467.44,11450.082704,4640.807448584777,0.9141802963871413,234.97,63.0854,14449.79,14823.176438,3306.074510348848,0.9748106325549223,231.99,57.8437,12455.37,13419.159963,4993.757330475936,0.9281780703369353,37372.600000000006,12940.639289409562,39549.60652116037,0.9449550396918464,232.08,56.956133333333334,1.2452602550844476,12.319715055563224,37.372600000000006,3.1837995833333332,11040.737163208389
2017-08-26 20:57:58,228.95,52.3846,11116.23,11993.454169999999,4502.485259830439,0.9268580879564907,234.64,61.7731,14126.6,14494.440184,3244.683141318103,0.9746219806125354,231.63,59.4739,12879.77,13775.939457,4887.53850829121,0.9349467628108203,38122.600000000006,12634.706909439752,40161.77846469756,0.9492258923122638,231.74,57.877199999999995,1.2514024337619647,9.490092817206078,38.122600000000006,3.1456333333333335,11043.882796541722
2017-08-26 21:02:58,228.82,51.2347,10735.1,11723.524054,4711.543720981116,0.9156888279115396,234.46,62.9801,14380.17,14766.314246,3354.809559829371,0.9738496526914561,231.46,58.4947,12569.19,13539.183262,5032.389705291211,0.9283565896679714,37684.46,13098.742986101697,39896.05987196666,0.9445659576643892,231.58,57.56983333333333,1.2436307107694944,11.004258596081858,37.68446,3.1586274999999997,11047.041424041723
2017-08-26 21:07:58,228.96,50.7272,10659.93,11614.499712,4611.127406084991,0.9178122402453764,234.6,62.392,14266.11,14637.1632,3274.8514487430175,0.974649923968874,231.63,56.8081,12194.57,13158.460203,4943.433769055152,0.9267474926298562,37120.61,12829.41262388316,39275.10044603263,0.9451436044322004,231.73000000000002,56.64243333333334,1.2385103353040072,10.4431130253938,37.12061,3.1168779166666667,11050.15830195839
2017-08-26 21:12:58,228.97,57.8849,12202.86,13253.905553,5172.641513602527,0.9206991819281451,234.68,66.0471,15079.06,15499.933428,3587.462304865636,0.9728467589906089,231.72,63.3735,13600.76,14684.90742,5537.674002356138,0.9261726758642378,40882.68,14297.777820824302,43310.737405360065,0.9439386731600747,231.79,62.43516666666667,1.2468182406488697,7.287986738243135,40.88268,3.2501370833333336,11053.408439041723
2017-08-26 21:17:58,228.84,54.8403,11437.2,12549.654252,5165.6827239718905,0.9113557848159274,234.49,67.0507,15266.45,15722.718643000002,3760.2374824523768,0.9709802958788467,231.6,62.0765,13172.23,14376.9174,5760.912319548249,0.9162068358269903,39875.880000000005,14686.832525972517,42494.57442333509,0.9383757936425625,231.64333333333335,61.3225,1.2289007525937852,10.570671450120264,39.87588,3.36494,11056.773379041722
2017-08-26 21:22:58,229.19,52.5006,11129.84,12032.612514,4572.791870014357,0.9249728591401394,234.89,63.4149,14505.3,14895.525861,3387.1761964385355,0.9738024783655538,231.99,58.578,12560.96,13589.510220000002,5186.238704290858,0.9243129293588329,38196.1,13146.20677074375,40395.10870970826,0.945562500511856,232.0233333333333,58.164500000000004,1.2355079230537194,9.7377266201893,38.1961,3.252999166666667,11060.02637820839
2017-08-26 21:27:58,229.39,51.4544,11047.26,11803.124816,4155.93574474811,0.9359606182444695,235.17,59.1267,13539.78,13904.826039,3165.208480724834,0.9737468100660789,232.24,57.8467,12547.28,13434.317608,4800.693095191445,0.9339722616449252,37134.32,12121.837320664388,39062.72727154432,0.9506330610727969,232.26666666666665,56.142599999999995,1.2500000000000013,8.350521707224095,37.13432,3.1387675,11063.16514570839
2017-08-26 21:32:58,229.5,45.8,9727.63,10511.099999999999,3982.0142884098223,0.9254626061972582,235.25,56.7455,12945.98,13349.378875,3256.918511092392,0.9697814498504148,232.28,54.2241,11684,12595.173948,4703.4615742427295,0.9276568984468304,34357.61,11942.394373744944,36373.97625075041,0.9445656906781311,232.34333333333333,52.25653333333333,1.2510221941666784,12.355456670170748,34.35761,2.9788304166666664,11066.143976125057
2017-08-26 21:37:58,230.24,18.5116,4088.44,4262.110784,1204.2618907401738,0.9592524003242802,236.3,31.3182,7253.87,7400.49066,1465.8212823694591,0.9801877109591541,233.12,21.9358,4887.64,5113.673696,1503.5404549137663,0.9557981777021074,16229.95,4173.6236280234,16757.995440711136,0.9684899400659625,233.22000000000003,23.92186666666667,1.3206414544207117,30.918713143901797,16.229950000000002,2.1078149999999996,11068.251791125056
2017-08-26 21:42:58,229.39,6.3133,1354.41,1448.2078869999998,512.717891114601,0.9352317524010282,235.64,18.6148,4318.4,4386.391471999999,769.3189102279503,0.984499451899354,232.4,13.136,2928.71,3052.8064,861.5594302083631,0.9593500590145514,8601.52,2143.5962315509146,8864.601012697598,0.9703222951240826,232.47666666666666,12.688033333333331,1.360710035415738,50.24209162964578,8.60152,1.0346445833333333,11069.286435708389
2017-08-26 21:47:58,228.64,4.2295,850.46,967.0328799999999,460.2937968309958,0.8794530336962277,235.02,8.7628,1980.72,2059.4332560000003,563.9269611561081,0.9617791662970018,231.4,7.2016,1560.05,1666.4502400000001,585.9184242674557,0.9361515648976112,4391.2300000000005,1610.1391822545595,4677.11974393765,0.938874829042337,231.68666666666664,6.7313,1.4387247144131607,37.166669142661895,4.39123,0.5413645833333333,11069.827800291723
