DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-26 21:52:58,228.68,3.8099,739.38,871.247932,460.8580851132772,0.8486447690070386,234.96,3.4268,731.47,805.160928,336.5052140425482,0.9084767709940341,231.5,1.273,165.72,294.6995,243.68971439158034,0.5623355316178005,1636.57,1041.0530135474057,1939.6269594734279,0.8437550282577521,231.71333333333334,2.8365666666666667,1.401156601547891,55.1218021786902,1.6365699999999999,0.2511583333333333,11070.078958625056
2017-08-26 21:57:58,229.5,5.8785,1180.66,1349.11575,652.8056918395106,0.8751361771590022,235.73,5.3664,1147.87,1265.021472,531.670751237123,0.9073917126364792,232.26,2.9424,519.17,683.401824,444.4103555797582,0.7596848322137343,2847.7,1628.8867986563919,3280.6504679464206,0.8680290777159709,232.49666666666667,4.7291,1.3907009419489829,37.780973123850195,2.8476999999999997,0.18684458333333331,11070.26580320839
2017-08-26 22:02:58,231.28,5.54,1121.26,1281.2912000000001,620.06705411386,0.8751016162446131,237.42,4.9494,1063.55,1175.086548,499.6896965022959,0.905082269735931,233.88,2.6986,475.83,631.148568,414.6496424554718,0.7539112407524309,2660.64,1534.4063930716277,3071.3853858965795,0.8662670637873477,234.1933333333333,4.396,1.3777790429559715,38.612374886260234,2.66064,0.22951416666666669,11070.495317375056
2017-08-26 22:07:58,231.24,4.2165,861.23,975.02346,457.114465588622,0.8832915671588046,237.36,3.4257,740.46,813.1241520000001,335.9908852420244,0.9106358459267607,233.96,1.2003,138.14,280.822188,244.4963019620283,0.4919126974397051,1739.83,1037.6016527926747,2025.7407580384242,0.8588611317100225,234.1866666666667,2.9475,1.35504440901844,59.27735368956743,1.73983,0.18335291666666664,11070.678670291723
2017-08-26 22:12:58,231.27,4.2221,862.67,976.4450670000001,457.4335361215165,0.883480319738253,237.46,3.461,752.68,821.84906,330.01317401413496,0.9158372706540541,234.12,1.1573,131.24,270.947076,237.04088337869013,0.48437503713824914,1746.59,1024.4875935143416,2024.8830725167334,0.8625633863535428,234.28333333333333,2.9467999999999996,1.3559080884968386,60.726890185964436,1.7465899999999999,0.1452675,11070.823937791723
2017-08-26 22:17:58,231.12,4.2298,863.63,977.591376,458.0699963210572,0.8834263693422763,237.24,3.4839,771.64,826.5204360000001,296.1549282480883,0.9336006302934291,234.02,1.2594,170.26,294.72478800000005,240.570640481429,0.5776914834866212,1805.53,994.7955650505745,2061.4453175246467,0.8758563638098603,234.12666666666667,2.9910333333333337,1.3297645149349402,57.894150293655485,1.80553,0.148005,11070.971942791723
2017-08-26 22:22:58,231.31,4.2139,860.34,974.7172089999999,458.1361390686718,0.8826560073589509,237.35,3.2367,727.49,768.230745,246.8537572394939,0.9469680883443425,234.12,1.3871,237.36,324.747852,221.63347621380194,0.7309055272827486,1825.19,926.6233725219677,2046.9365917399555,0.8916690469872033,234.26,2.9459,1.3190472124989343,52.91421976306052,1.82519,0.15128,11071.123222791723
2017-08-26 22:27:58,231.16,4.1846,853.41,967.3121359999999,455.39448871597284,0.8822488297613998,237.12,3.1622,707.39,749.820864,248.65782913414674,0.9434119987357407,234.06,1.3518,227.42,316.402308,219.97855374496595,0.7187684610695064,1788.22,924.0308715950855,2012.8496764688548,0.8884021598359382,234.11333333333332,2.899533333333333,1.284278269783875,53.37870461913411,1.78822,0.15055875,11071.273781541722
2017-08-26 22:32:58,231.24,4.5117,936.56,1043.2855080000002,459.67381652952395,0.8977024916174718,237.18,2.8564,629.48,677.480952,250.47029748620153,0.929147894330762,234.15,1.216,144.03,284.7264,245.61042721545843,0.5058540409319262,1710.07,955.7545412311839,1959.0319415425647,0.8729158334465291,234.19000000000003,2.8613666666666666,1.276741107647628,57.676401719458084,1.71007,0.14576208333333332,11071.419543625056
2017-08-26 22:37:58,231.7,4.5387,949.81,1051.61679,451.39654064902226,0.903190220080073,237.57,2.8632,631.6,680.210424,252.52259486679543,0.9285361966167105,234.53,1.1956,131.57,280.404068,247.62022625574957,0.46921573192012317,1712.9799999999998,951.5393617715673,1959.5222982657383,0.8741824481997785,234.6,2.8658333333333332,1.2659846547314573,58.37278278569353,1.7129799999999997,0.14262708333333332,11071.562170708388
2017-08-26 22:42:58,232.2,4.3855,915.64,1018.3131000000001,445.6062836536422,0.8991733485506569,237.96,2.8549,627.06,679.3520040000001,261.3711953119857,0.9230266434895213,234.91,1.1958,138.7,280.905378,244.27472523640853,0.49376057157581366,1681.3999999999999,951.2522042020364,1931.835064388063,0.8703641584084238,235.0233333333333,2.812066666666667,1.2495213241238585,57.47611483843437,1.6813999999999998,0.14143249999999996,11071.703603208389
2017-08-26 22:47:58,232.49,7.244,1458.86,1684.15756,841.4952093180058,0.866225366705001,238.22,6.4214,1404.12,1529.7059080000001,606.9985095287346,0.9179019265446936,235.19,4.4307,843.76,1042.056333,611.5148923332995,0.8097067051748343,3706.74,2060.00861118004,4240.702407117943,0.8740863291369616,235.30000000000004,6.032033333333334,1.240968975775588,26.547156569647605,3.70674,0.2245058333333333,11071.928109041723
2017-08-26 22:52:58,232.66,4.1612,859.16,968.1447919999999,446.2604986739508,0.8874292431250305,238.26,2.8754,635.34,685.092804,256.31081618336424,0.9273780081917194,235.36,1.1994,150.04,282.29078400000003,239.11521309054066,0.5315086729859377,1644.54,941.6865279478557,1895.0686870186228,0.867799679908826,235.42666666666665,2.7453333333333334,1.2034887013649018,56.31131617289946,1.64454,0.22297,11072.151079041723
2017-08-26 22:57:58,232.43,4.1439,854.77,963.1666770000002,443.91248550049,0.8874580282016961,238,2.8672,632.47,682.3936,256.20836134084294,0.9268404627475991,235.11,1.2709,183.35,298.801299,235.93429971940787,0.6136184836331652,1670.59,936.0551465607407,1914.959578033659,0.872389171637458,235.17999999999998,2.760666666666667,1.199081554553968,53.96401835305482,1.67059,0.13813041666666664,11072.28920945839
2017-08-26 23:02:58,232.92,4.1534,858.26,967.409928,446.39863484666404,0.887173033022667,238.44,2.8795,636.86,686.58798,256.5392653776034,0.9275723119999858,235.62,1.3562,234.2,319.547844,217.39637670634792,0.7329105935072433,1729.32,920.3342769306154,1958.9698424665446,0.8827700980953378,235.66,2.796366666666667,1.1796656199609612,51.50135294608481,1.72932,0.14166291666666664,11072.430872375056
2017-08-26 23:07:58,233.26,4.1705,859.1,972.8108299999999,456.4078230763454,0.8831110566480845,238.79,2.6869,587.21,641.6048509999999,258.5366525789566,0.9152206363227763,235.85,1.3036,204.49,307.45406,229.59058976901386,0.6651074960597365,1650.8,944.5350654243158,1901.9166989687315,0.8679665102552108,235.96666666666667,2.720333333333333,1.1964966803220753,53.308418086018875,1.6508,0.14083833333333332,11072.57171070839
2017-08-26 23:12:58,233.41,4.1598,857,970.938918,456.3697870006411,0.8826507868953297,238.8,2.6055,565.23,622.1934000000001,260.07628516179653,0.9084474377259545,235.99,1.189,133.03,280.59211000000005,247.0525273990374,0.4741045640948349,1555.26,963.498599561475,1829.525408120074,0.850089314473148,236.0666666666667,2.6514333333333333,1.1578650098842078,56.88872685214286,1.55526,0.13358583333333332,11072.705296541722
2017-08-26 23:17:58,231.51,4.1709,852.25,965.6050589999999,453.9417005149375,0.882607223374127,236.89,2.6624,577.19,630.695936,254.22247655727853,0.9151636581974109,234.04,1.1527,132.43,269.777908,235.03704972803007,0.4908852655199624,1561.8700000000001,943.2012268002461,1824.5729503468722,0.856019486479327,234.14666666666665,2.662,1.1716303171801177,56.697971450037564,1.56187,0.12988041666666666,11072.83517695839
2017-08-26 23:22:58,230.27,4.1507,843.43,955.7816889999999,449.6047954900978,0.8824504692933074,235.56,2.9289,637.21,689.931684,264.5168132408144,0.9235841964898078,232.81,1.1724,139.86,272.94644400000004,234.39057509261153,0.5124082144114689,1620.5,948.5121838235236,1877.6835763412507,0.8630314609012109,232.88000000000002,2.750666666666666,1.150807282720705,57.3776054289869,1.6205,0.13259875,11072.96777570839
2017-08-26 23:27:58,232.5,4.1677,856.04,968.99025,454.023813246687,0.8834351016431796,237.79,3.8447,851.56,914.231213,332.66240728920894,0.9314492744189428,235.02,1.0896,133.29,256.077792,218.6540908732221,0.5205058937715301,1840.8899999999999,1005.340311409118,2097.5188041693887,0.8776512498198971,235.10333333333332,3.0340000000000003,1.1427599211694153,64.08701384311141,1.84089,0.14422458333333332,11073.112000291723
2017-08-26 23:32:58,232.81,6.3808,1287.92,1485.514048,740.2797176779505,0.8669860791515046,238.01,6.2988,1374.62,1499.1773879999998,598.2914810445677,0.916916177500404,235.22,3.3698,628.43,792.644356,483.0743319600564,0.7928271932336827,3290.97,1821.6455306825746,3761.499166603098,0.8749091397438699,235.34666666666666,5.349800000000001,1.1316639283893237,37.010729373060684,3.2909699999999997,0.21382749999999998,11073.325827791723
2017-08-26 23:37:58,232.59,5.0852,1041.73,1182.7666680000002,560.1210565867191,0.8807569812239584,237.72,4.7759,1050.36,1135.326948,430.9421646288452,0.925160811033616,234.95,2.4249,454.25,569.7302549999999,343.87425167110865,0.7973071396743711,2546.34,1334.9374728866728,2875.0487738675074,0.885668453051901,235.08666666666667,4.0953333333333335,1.1201542693474713,40.7887025883119,2.5463400000000003,0.24322124999999997,11073.569049041724
2017-08-26 23:42:58,232.33,4.5336,952.14,1053.2912880000001,450.3908944202795,0.9039664628841019,237.36,3.4868,759.95,827.6268480000001,327.7837656602523,0.9182278243346692,234.58,1.3302,224.72,312.038316,216.49210667392904,0.7201679680901751,1936.8100000000002,994.6667667544608,2177.2907368989045,0.8895504707646812,234.7566666666667,3.1168666666666667,1.108949692589486,57.32252475776956,1.9368100000000001,0.18679791666666667,11073.755846958391
2017-08-26 23:47:58,231.38,4.4575,930.34,1031.3763499999998,445.20181911052657,0.9020373600771437,236.41,3.4455,747.69,814.550655,323.1910169867488,0.9179171306418016,233.61,1.2296,154.79,287.24685600000004,241.97275090779283,0.5388744794477401,1832.8200000000002,1010.3655870050683,2092.8611448933,0.8757484960109202,233.79999999999998,3.0442,1.116338751069296,59.608435713816434,1.8328200000000001,0.15706791666666667,11073.912914875058
2017-08-26 23:52:58,233.33,4.2285,881.24,986.6359050000001,443.6963730245821,0.8931764955381387,238.36,3.4452,751.1,821.197872,331.9860463593737,0.9146394865475249,235.53,1.0768,131.11,253.618704,217.10047194476482,0.5169571405112141,1763.4500000000003,992.7828913287206,2023.7029850783476,0.8713976374016804,235.74,2.9168333333333334,1.1113939085433124,63.08325238557797,1.7634500000000002,0.14984458333333334,11074.062759458391
2017-08-26 23:57:58,233.5,4.1073,851.71,959.0545500000001,440.8806026303523,0.8880725293467405,238.44,3.1375,670.58,748.1055,331.6388136666907,0.8963708995589527,235.64,1.0811,129.95,254.75040399999997,219.1135911762737,0.5101071400067339,1652.24,991.6330074733166,1926.9751008019214,0.857426751031921,235.85999999999999,2.7753,1.0938692444670621,61.045652722228226,1.65224,0.14232041666666667,11074.205079875057
2017-08-27 00:02:58,231.89,4.1291,850.75,957.496999,439.3460374169841,0.8885145341327593,236.76,3.1786,679.2,752.5653359999999,324.101750919048,0.9025130012100373,234.04,0.977,130.04,228.65707999999998,188.07886280527748,0.5687118894372306,1659.99,951.5266511413096,1913.366083093404,0.8675757423881151,234.23,2.761566666666667,1.0801349101310682,64.62153125641244,1.65999,0.13800958333333332,11074.34308945839
2017-08-27 00:07:58,231.58,4.1078,844.49,951.2843240000001,437.9252276224071,0.887736693115107,236.44,3.351,718.53,792.31044,333.87194017017003,0.906879379249376,233.66,1.1639,138.65,271.95687399999997,233.95879726108154,0.5098234803213689,1701.67,1005.7559650536587,1976.670394916921,0.8608769597480216,233.89333333333332,2.874233333333333,1.0888154144339361,59.505723265334524,1.70167,0.14006916666666663,11074.483158625057
2017-08-27 00:12:58,232.35,4.1373,853.28,961.3016549999999,442.73481171660626,0.8876298044030727,237.24,3.4477,748.23,817.932348,330.4015632602139,0.914782257761983,234.43,1.1383,178.05,266.851669,198.76622134579497,0.6672246070906156,1779.56,971.9025963226152,2027.6657639607768,0.8776397134229189,234.67333333333332,2.907766666666667,1.0937189284395437,60.85311751286784,1.77956,0.14505125,11074.628209875056
2017-08-27 00:17:58,232.6,4.1293,850.83,960.4751799999999,445.64658923415107,0.885842776280799,237.44,3.458,751.81,821.0675200000001,330.050899557857,0.9156494218648423,234.68,1.3526,231.9,317.428168,216.7556962108176,0.7305589842927864,1834.54,992.4531850028256,2085.7853043931086,0.8795440240834316,234.90666666666667,2.9799666666666664,1.0784425019866037,54.61023053949149,1.83454,0.15058749999999999,11074.778797375056
2017-08-27 00:22:58,232.95,7.0239,1413.16,1636.217505,824.7342226853601,0.8636749061060803,237.75,6.7373,1453.56,1601.793075,672.9817096459279,0.9074580372998553,235.01,4.5349,871.09,1065.746849,614.018369475563,0.8173517011261648,3737.8100000000004,2111.734301806851,4293.092749700112,0.8706567078619719,235.23666666666668,6.098700000000001,1.0684275410579365,25.64153016216571,3.7378100000000005,0.23218125,11075.010978625056
2017-08-27 00:27:58,233.53,4.1184,851.77,961.7699520000001,446.64225916283664,0.8856275850880397,238.34,3.4797,757.17,829.3516979999999,338.40483163732046,0.9129661177832423,235.6,1.1172,146.89,263.21232,218.41257587369458,0.5580665829015906,1755.83,1003.4596666738516,2022.3427730088679,0.8682158254446911,235.82333333333335,2.9051000000000005,1.067183060765821,61.54349247874429,1.75583,0.22890166666666667,11075.239880291723
2017-08-27 00:32:58,232.7,4.1541,854.88,966.6590699999999,451.231584902104,0.8843655705832254,237.44,3.4542,747.85,820.165248,336.73641253494037,0.9118284416752074,234.77,1.0537,131.14,247.37714900000003,209.75641646292547,0.5301217211457149,1733.87,997.7244138999698,2000.4397474035648,0.8667444256946232,234.97,2.887333333333333,1.0511980252798223,63.50611867928884,1.7338699999999998,0.14540416666666667,11075.38528445839
2017-08-27 00:37:58,231.86,4.1268,843.98,956.8398480000001,450.82175448913654,0.8820493855519278,236.59,3.7259,814.61,881.5106810000001,336.85550109369433,0.924106783454845,233.91,1.1834,132.28,276.809094,243.15689610023577,0.47787447330036054,1790.8700000000001,1030.8341516830667,2066.3577631127064,0.8666795421245357,234.12,3.0120333333333336,1.0550145224671104,60.71092617390246,1.7908700000000002,0.14686416666666666,11075.532148625058
2017-08-27 00:42:58,230.62,4.1462,843.26,956.1966440000001,450.80438595566375,0.8818897297865855,235.37,3.3939,725.7,798.822243,333.8809457150122,0.9084624349900583,232.62,1.1638,130.6,270.723156,237.1384979175679,0.482411633824186,1699.56,1021.8238295882438,1983.0855080692775,0.8570280974190989,232.87,2.9013000000000004,1.0735603555631898,59.88694723055183,1.69956,0.14543458333333334,11075.677583208391
2017-08-27 00:47:58,230.32,4.4563,923.08,1026.375016,448.74155932897514,0.8993593819123127,235.06,3.3434,712.78,785.899604,331.03301824343265,0.9069606300501457,232.38,1.0838,129.22,251.85344400000002,216.1766612163791,0.5130761682178941,1765.0800000000002,995.9512387887869,2026.6786317630429,0.8709224898002337,232.58666666666667,2.9611666666666667,1.063402889245584,63.399560983846456,1.7650800000000002,0.14436,11075.821943208392
2017-08-27 00:52:58,230.19,4.4732,929.6,1029.6859080000002,442.8283066085374,0.9027995748777402,234.85,3.3472,716.37,786.08992,323.6531869541939,0.9113079582549538,232.13,1.3507,215.4,313.537991,227.83527338916613,0.6869980869399652,1861.3700000000001,994.3167669518974,2110.2995308585164,0.8820406642666284,232.39,3.0570333333333335,1.0585653427428066,55.8166414061563,1.8613700000000002,0.15110208333333333,11075.973045291725
2017-08-27 00:57:58,230.39,4.351,899.61,1002.42689,442.22337986030544,0.8974320311778549,234.99,3.4354,735.16,807.2846460000001,333.5390143106881,0.910657726048217,232.35,1.3705,232.96,318.435675,217.09656264599315,0.7315763222823574,1867.73,992.8589568169866,2115.226763501189,0.8829927987997256,232.57666666666668,3.0523000000000002,1.0376506671635133,55.09943321429742,1.8677300000000001,0.15537916666666668,11076.128424458391
2017-08-27 01:02:58,230.77,4.1392,844.54,955.203184,446.27940925359513,0.8841469690913426,235.42,3.4811,752.4,819.5205619999999,324.82024496757543,0.9180977694614575,232.68,1.0954,174.41,254.877672,185.85956952532626,0.6842890498466261,1771.3500000000001,956.9592237464968,2013.3185983379528,0.8798160417642275,232.95666666666668,2.9052333333333333,1.05742126575757,62.295627430957936,1.7713500000000002,0.1516283333333333,11076.280052791724
2017-08-27 01:07:58,231.21,4.5295,919.31,1047.265695,501.63189673687344,0.8778192624747437,235.8,3.8658,830.78,911.55564,375.1510048178063,0.9113870438012976,233.1,1.5209,217.83,354.52178999999995,279.7066153754753,0.6144333187531295,1967.9199999999998,1156.4895169301549,2282.5812426219013,0.8621467500274103,233.37,3.3053999999999992,1.0412649440802189,53.98741453379318,1.96792,0.15580291666666665,11076.43585570839
2017-08-27 01:12:58,230.87,6.6105,1325.08,1526.166135,757.1961867447818,0.8682409926492046,235.46,6.1387,1314.09,1445.418302,601.9979565219169,0.9091416638226572,232.77,3.7683,707.47,877.147191,518.5300317042307,0.8065579041454173,3346.6400000000003,1877.7241749709292,3837.4271806602737,0.8721051481748696,233.03333333333333,5.5058333333333325,1.0413388642540453,31.558044498259413,3.3466400000000003,0.22144,11076.65729570839
2017-08-27 01:17:58,231.22,4.1229,840.96,953.2969379999998,448.95582232573344,0.8821595522632426,235.73,3.4189,737.63,805.937297,324.71050151737643,0.915244899008564,233.09,1.1624,131.19,270.943816,237.06483359756646,0.48419632504179383,1709.7800000000002,1010.7311574406764,1986.1835567291787,0.8608368517639143,233.34666666666666,2.9014,1.021370207416716,59.9365823395602,1.7097800000000003,0.21068416666666667,11076.867979875056
2017-08-27 01:22:58,231.66,4.1319,845.46,957.1959539999999,448.80004763142557,0.8832674192436046,236.09,3.2113,681.49,758.1558170000001,332.2222490305814,0.89887854807556,233.53,1.1041,130.08,257.84047300000003,222.62278211554124,0.5044979885683036,1657.03,1003.6450787775482,1937.2795010153775,0.855338632929068,233.76,2.8157666666666668,0.9967488021902859,60.78865436293254,1.65703,0.14028375,11077.008263625057
2017-08-27 01:27:58,231.59,4.0975,841.1,948.940025,439.3608551600842,0.8863573859686232,236.1,2.529,540.38,597.0969,253.9963849931924,0.9050122350325382,233.43,1.1364,147.59,265.269852,220.42070292987887,0.5563768324490941,1529.07,913.7779430831555,1781.3043519189196,0.8583990705197577,233.70666666666668,2.5876333333333332,1.0240757644910927,58.349328214971216,1.52907,0.13275416666666665,11077.141017791724
2017-08-27 01:32:58,232.03,4.0882,840.73,948.5850459999999,439.3024659557717,0.8862990235247711,236.43,2.6908,583.88,636.185844,252.61942464108398,0.9177821315998977,233.82,1.3716,237.11,320.70751199999995,215.94479885662935,0.7393341007865137,1661.7200000000003,907.8666894534852,1893.5509721735064,0.8775681375466753,234.09333333333333,2.7168666666666668,0.9981773651535029,50.474811670306465,1.6617200000000003,0.13294958333333332,11077.273967375057
2017-08-27 01:37:58,232.05,4.1063,844.82,952.8669150000001,440.7204616325605,0.8866085984316079,236.46,2.8871,634.67,682.6836660000001,251.49747299565408,0.9296692327775714,233.85,1.3366,227.24,312.56391,214.61169640652884,0.7270193158256818,1706.73,906.8296310347434,1932.6839557006233,0.8830879953061379,234.12,2.776666666666667,0.9994874423372644,51.86314525810325,1.70673,0.14035208333333332,11077.41431945839
2017-08-27 01:42:58,232.04,4.0816,839.4,947.0944639999999,438.6291870583251,0.8862896278105582,236.5,2.9344,645.72,693.9856,254.28663867250268,0.9304515828570507,233.83,1.1907,146.25,278.42138100000005,236.91644708197697,0.5252829343591251,1631.37,929.8322728128048,1877.7529476649015,0.8687884111851383,234.12333333333333,2.7355666666666667,1.0151344732833114,56.473369320189605,1.63137,0.13908749999999998,11077.55340695839
2017-08-27 01:47:58,232.19,4.0953,842.98,950.887707,439.96835218424263,0.8865189798904405,236.66,3.1682,702.1,749.786212,263.1253573970187,0.9364002548502453,234,1.1975,142.5,280.215,241.27618246524042,0.5085380868261871,1687.58,944.3698920465017,1933.8461028230558,0.8726547565167915,234.28333333333333,2.8203333333333336,1.0144412036707684,57.54047984871765,1.6875799999999999,0.1382895833333333,11077.691696541724
2017-08-27 01:52:58,232.4,5.2143,1081.17,1211.80332,547.3013040940267,0.8921992390646364,236.84,4.2239,931.85,1000.3884760000001,363.91301215208387,0.9314881392136308,234.17,1.8442,309.16,431.856314,301.5293855359152,0.7158862565570826,2322.18,1212.7437017820257,2619.7838152435347,0.8864013841478482,234.47,3.7608,1.010790293001239,50.96256115720059,2.32218,0.16707333333333332,11077.858769875058
2017-08-27 01:57:58,232.74,7.0366,1468.1,1637.698284,725.7672212331893,0.8964410687506099,237.16,5.9836,1306.02,1419.070576,555.0432949500173,0.9203347755129552,234.48,3.2596,605.82,764.3110079999999,465.9972580927659,0.7926354503061143,3379.94,1746.8077742759724,3804.6460812894247,0.8883717244087291,234.79333333333332,5.4266,1.007978647888927,39.93292300888217,3.37994,0.23758833333333332,11078.096358208391
2017-08-27 02:02:58,232.85,7.2867,1477.56,1696.708095,834.0472444883019,0.8708392471010165,237.31,5.8583,1260.86,1390.233173,585.6452302457934,0.9069413854362112,234.58,4.0945,779.46,960.4878100000001,561.2298473518637,0.8115251353372199,3517.88,1980.922322085959,4037.2680045469397,0.8713516160032024,234.91333333333333,5.7465,1.020234412691209,28.7479335247542,3.51788,0.2874091666666666,11078.383767375059
2017-08-27 02:07:58,232.74,4.1564,861.01,967.3605359999999,440.962794927426,0.8900611178126456,237.17,2.5496,549.03,604.688632,253.40560524588133,0.9079548894181956,234.45,1.1874,183.82,278.38593,209.06681616642297,0.6603063595922395,1593.86,903.4352163397303,1832.0984934557462,0.869964145319297,234.78666666666663,2.631133333333333,1.0151059117496826,57.96994957812856,1.5938599999999998,0.21298916666666667,11078.596756541725
2017-08-27 02:12:58,233.03,4.1615,857.77,969.7543450000001,452.3871314995368,0.8845229767957368,237.41,2.5471,549.34,604.707011,252.77684536474868,0.9084399386928889,234.63,1.3535,232.96,317.57170499999995,215.82730646655207,0.7335666129323456,1640.0700000000002,920.9912833308375,1880.9717033680713,0.8719269923429938,235.0233333333333,2.687366666666667,1.0155020068929403,54.854194316617246,1.6400700000000001,0.13474708333333335,11078.731503625058
2017-08-27 02:17:58,232.98,4.1357,849.34,963.5353859999999,454.9967082014646,0.8814829349713162,237.31,2.9303,647.95,695.389493,252.4427548471079,0.9317799686685805,234.72,1.3146,211.92,308.562912,224.27880921281826,0.6867967333676187,1709.21,931.7182722613908,1946.6632382016544,0.8780203819839861,235.00333333333333,2.793533333333333,0.9815463610445264,52.941316850822126,1.7092100000000001,0.13955333333333333,11078.87105695839
2017-08-27 02:22:58,233.11,4.1276,846.73,962.1848360000001,456.9988684103573,0.8800076329616984,237.41,2.886,635.39,685.16526,256.38054023437036,0.9273529133686667,234.8,1.1892,134.35,279.22416000000004,244.77787691641095,0.48115463934066444,1616.4699999999998,958.1572855611386,1879.1063420610044,0.8602333799943728,235.10666666666665,2.7342666666666666,0.9796971587364636,56.50753401277613,1.6164699999999999,0.13856999999999997,11079.00962695839
2017-08-27 02:27:58,231.64,4.1392,839.2,958.8042879999999,463.73378428489195,0.8752568282214442,235.97,2.8688,628,676.9507359999999,252.74156557824352,0.9276893673397234,233.36,1.1951,134.28,278.88853600000004,244.43342061228722,0.48148268095179064,1601.48,960.9087704754228,1867.6412545177377,0.8574880192467874,233.65666666666667,2.7343666666666664,0.9900566358046703,56.293352513074325,1.60148,0.13408124999999999,11079.14370820839
2017-08-27 02:32:58,231.44,4.1596,843.84,962.6978240000001,463.380140634377,0.8765367272711317,235.74,3.4053,736.21,802.7654220000001,320.0424325911146,0.9170923159169155,233.12,1.1984,139.99,279.37100799999996,241.7663334935947,0.5010899341423432,1720.0400000000002,1025.1889067190864,2002.3860507054767,0.8589951969521558,233.4333333333333,2.9210999999999996,0.9881479365986151,58.97435897435898,1.7200400000000002,0.13839666666666667,11079.282104875057
2017-08-27 02:37:58,231.71,4.1378,840.31,958.7696380000001,461.64740078403054,0.8764461938457837,236.06,3.5011,758.79,826.4696660000001,327.5512856304364,0.9181099212902024,233.45,1.1896,132.16,277.71211999999997,244.24937255783152,0.47588848480937745,1731.26,1033.4480589722984,2016.252979711031,0.8586521718361572,233.74,2.942833333333333,0.9925558312655057,59.57637197711956,1.73126,0.14380416666666668,11079.425909041724
2017-08-27 02:42:58,231.7,4.1538,842.91,962.43546,464.52636799799825,0.8758093763502853,236.03,3.4091,733.47,804.649873,330.8824220458319,0.911539322395444,233.39,1.178,131.56,274.93341999999996,241.41323872749064,0.47851585303816474,1707.94,1036.8220287713207,1998.0137544435165,0.8548189401607461,233.70666666666668,2.9136333333333333,0.9941236878137795,59.56938072738506,1.70794,0.14329999999999998,11079.569209041723
2017-08-27 02:47:58,231.72,4.1589,844.55,963.700308,464.1697762018709,0.8763616582760291,235.99,3.1501,667.85,743.392099,326.5090968956697,0.8983818914653275,233.44,1.3318,197.92,310.895392,239.7574156659887,0.6366128450047918,1710.3200000000002,1030.4362887635293,1996.745714306345,0.8565537352832897,233.7166666666667,2.880266666666667,0.9726877273051323,53.761225812424776,1.71032,0.14242749999999998,11079.711636541724
2017-08-27 02:52:58,232.03,5.2778,1061.52,1224.6079340000001,610.6061591695162,0.8668243692760527,236.36,4.6727,1001.28,1104.439372,466.07369376929495,0.9065957130691642,233.69,2.603,478.65,608.29507,375.38922425437966,0.7868714109420614,2541.4500000000003,1452.0690771931909,2927.024548486173,0.868270818334753,234.02666666666664,4.1845,0.9970373746581749,37.79424065001792,2.54145,0.17715708333333335,11079.888793625058
2017-08-27 02:57:58,232.06,6.0476,1216.7,1403.406056,699.4209519434453,0.8669621987152092,236.33,5.8019,1259.21,1371.163027,542.6584768634899,0.9183517752480939,233.74,3.447,634.25,805.7017800000001,496.87251463043174,0.7872019346910217,3110.16,1738.951943437367,3563.2918891363074,0.8728333509478112,234.04333333333332,5.098833333333332,0.9770270462734922,32.39629980714541,3.11016,0.23548375000000002,11080.124277375058
2017-08-27 03:02:58,232.09,4.5443,946.88,1054.686587,464.523478844405,0.8977832956929414,236.36,3.7927,830.88,896.442572,336.5229717180912,0.9268636117384215,233.74,1.1757,131.61,274.808118,241.24325818290117,0.47891598311517136,1909.37,1042.2897087453973,2175.330235586442,0.8777379952544343,234.06333333333336,3.1708999999999996,0.9812159102237225,62.922198744835846,1.9093699999999998,0.20914708333333332,11080.333424458391
2017-08-27 03:07:58,232.13,4.4642,929.1,1036.274746,458.9537440716271,0.8965769006591231,236.31,3.5369,766.41,835.804839,333.4448092200805,0.9169724369111961,233.76,1.187,130.61,277.47312,244.81086622642874,0.4707122621463298,1826.12,1037.2094195181364,2100.12324265438,0.8695299222972919,234.0666666666667,3.0627,0.9584164055824456,61.24334737323277,1.82612,0.15564541666666665,11080.489069875059
2017-08-27 03:12:58,232.37,4.3112,889.07,1001.7935440000001,461.6761201319384,0.8874782686760856,236.68,3.4542,746.17,817.540056,334.06896632953396,0.912701456673335,234.02,1.198,130.94,280.35596,247.8995375298663,0.467049104288705,1766.18,1043.6446239913387,2051.48382727869,0.8609280641236408,234.35666666666668,2.9878,0.9913664357745273,59.90360800589062,1.76618,0.14967916666666667,11080.638749041726
2017-08-27 03:17:58,232.68,4.135,844.22,962.1318,461.50860465568775,0.8774473518077254,236.97,3.4626,748.82,820.532322,335.4726502216114,0.9126026847727273,234.35,1.1751,131.44,275.384685,241.99225428213447,0.47729596872825375,1724.48,1038.9735091594334,2013.2802147577638,0.8565524000877781,234.66666666666666,2.9242333333333335,0.9815340909090945,59.81510823349709,1.72448,0.14544416666666665,11080.784193208392
2017-08-27 03:22:58,232.96,4.1361,845.99,963.545856,461.21745035804173,0.8779966150360363,237.19,3.3517,716.5,794.989723,344.4363652049777,0.9012695123858853,234.55,1.2063,139.05,282.937665,246.4118904916161,0.4914510056481876,1701.54,1052.0657060546355,2000.5200877412449,0.8505488199926957,234.9,2.8980333333333337,0.974882928905914,58.375219976765855,1.70154,0.14275083333333333,11080.926944041725
2017-08-27 03:27:58,233.02,4.1396,847.63,964.609592,460.42919985423003,0.8787285623425565,237.34,3.1395,665.68,745.12893,334.7943546760382,0.8933755934023391,234.66,1.3663,223.34,320.61595800000003,230.03007830337705,0.6965966428907446,1736.6499999999999,1025.2536328336453,2016.7047959824429,0.8611324788137802,235.00666666666666,2.8818,0.9928796346202985,52.58865986536193,1.7366499999999998,0.14325791666666665,11081.070201958391
2017-08-27 03:32:58,232.99,4.1138,842.23,958.4742620000001,457.516707909607,0.8787194746811051,237.28,3.1348,664.96,743.825344,333.3231776770381,0.893973303496365,234.64,1.345,225.74,315.5908,220.54252525225152,0.7152933482218113,1732.93,1011.3824108388966,2006.4747109929642,0.863668996427275,234.97,2.8645333333333336,0.9831042260714142,53.04645317445541,1.73293,0.14456583333333334,11081.214767791726
2017-08-27 03:37:58,233.22,4.114,844.01,959.46708,456.31589661519183,0.8796654075927233,237.6,3.4902,758.87,829.27152,334.3764001587289,0.915104379805543,234.94,1.2351,164.42,290.174394,239.0967221299097,0.5666247725497102,1767.3000000000002,1029.7890189038305,2045.4375359455282,0.8640205183205677,235.25333333333333,2.9464333333333337,0.997506234413964,58.08152229248923,1.7673,0.14584291666666668,11081.360610708392
2017-08-27 03:42:58,233.43,4.1473,852.28,968.1042390000001,459.1781997980407,0.880359743988271,237.82,3.4766,755.07,826.8050119999999,336.86172677868865,0.91323829565755,235.16,1.1881,131.27,279.393596,246.63529468794852,0.46983897225761756,1738.62,1042.675221264678,2027.3063708870804,0.8576010143149893,235.47,2.9373333333333336,0.9980039920159657,59.551747616886075,1.7386199999999998,0.14608,11081.506690708393
2017-08-27 03:47:58,233.49,4.4618,910.04,1041.7856820000002,507.0942768560947,0.8735385940925225,237.86,3.8597,833.21,918.068242,385.5001853034193,0.9075686990161674,235.2,1.5274,206.26,359.24448,294.13161817538486,0.5741493926364575,1949.51,1186.7260803348988,2282.3032291628197,0.8541853576201209,235.51666666666665,3.282966666666667,0.9949755855919732,53.47500736122816,1.94951,0.15367208333333332,11081.660362791727
2017-08-27 03:52:58,233.12,6.7516,1354.58,1573.932992,801.484926187681,0.8606338432989655,237.46,6.338,1358.07,1505.02148,648.6412956028863,0.9023592141688236,234.83,3.9104,737.54,918.2792320000001,547.057123454681,0.8031761737588767,3450.1899999999996,1997.1833452452483,3986.5464189728177,0.8654583786055559,235.13666666666668,5.666666666666667,0.9880778554315887,30.99294117647059,3.4501899999999996,0.2249875,11081.885350291726
2017-08-27 03:57:58,232.92,4.1212,843.47,959.909904,458.2416206514738,0.8786970490513869,237.31,3.4886,756.47,827.879666,336.35974859705124,0.9137439063517233,234.68,1.1872,131.98,278.612096,245.36906821666258,0.4737052048163766,1731.92,1039.9704374651876,2020.1696456489822,0.8573141388052182,234.97000000000003,2.9323333333333337,0.9958718134229794,59.51347050130727,1.7319200000000001,0.21592124999999998,11082.101271541726
2017-08-27 04:02:58,232.64,4.1321,844.98,961.291744,458.35642973843125,0.8790047405213126,236.96,3.6008,783.78,853.245568,337.2193809846088,0.9185866641384065,234.36,1.215,145.74,284.7474,244.62406710452677,0.5118220570231721,1774.5,1040.1998778275668,2056.906909860649,0.8627031157769889,234.65333333333334,2.9826333333333337,0.9830103983180886,59.26418489254463,1.7745,0.14610083333333332,11082.247372375059
2017-08-27 04:07:58,232.69,4.4247,921.71,1029.583443,458.79488009320045,0.8952261288451975,237.01,3.4002,730.09,805.881402,341.1941177533481,0.9059521639140644,234.43,1.3951,241.39,327.053293,220.66881148486718,0.7380754304161676,1893.19,1020.6578093314157,2150.7930490517224,0.8802288071531109,234.71,3.073333333333333,0.9799326828852553,54.60629067245119,1.8931900000000002,0.15282041666666665,11082.400192791725
2017-08-27 04:12:58,232.68,4.4644,933.87,1038.7765920000002,454.9105749343873,0.899009476332135,236.94,3.4182,739.1,809.908308,331.1837214710633,0.9125724390025642,234.34,1.3363,223.07,313.148542,219.77666950048584,0.7123456445791148,1896.04,1005.8709659059364,2146.332705256233,0.8833858773883089,234.65333333333334,3.0729666666666664,0.9744871867719735,56.51433468201195,1.89604,0.15788458333333333,11082.558077375059
2017-08-27 04:17:58,232.86,4.3926,916.55,1022.8608360000001,454.07090561124824,0.8960652004081617,237.14,3.4415,746.01,816.11731,330.932838475779,0.9140965285983212,234.51,1.2102,143.1,283.80400199999997,245.08590647202865,0.5042212195443249,1805.6599999999999,1030.0896505590558,2078.8200316017924,0.8685985186551649,234.83666666666667,3.0147666666666666,0.9808235511206285,59.857589863228775,1.8056599999999998,0.15423749999999997,11082.71231487506
2017-08-27 04:22:58,232.5,4.1457,848.39,963.8752499999999,457.48213676881676,0.8801865179129769,236.83,3.4296,743.29,812.2321680000001,327.4768245753895,0.9151201211720537,234.13,1.1903,131.35,278.684939,245.78948863902565,0.4713207698676533,1723.0299999999997,1030.748449983232,2007.8034635000595,0.8581666638807194,234.48666666666668,2.921866666666667,0.9993460893298839,59.26234370721913,1.7230299999999998,0.14702874999999999,11082.85934362506
2017-08-27 04:27:58,232.53,4.1183,841.98,957.628299,456.20350573579907,0.8792346684817426,236.83,3.4244,742.31,811.0006520000001,326.64647777746717,0.9153013603249235,234.12,1.1763,131.3,275.395356,242.08038356373845,0.4767691144363379,1715.59,1024.9303670770046,1998.4322118742489,0.8584679479275493,234.49333333333334,2.906333333333333,0.9964746687894495,59.52632182589747,1.71559,0.14327583333333332,11083.002619458393
2017-08-27 04:32:58,232.85,4.1116,841.57,957.38606,456.4515341000877,0.8790288841264307,237.13,2.8847,637.31,684.048911,248.51333272137734,0.9316731446415533,234.44,1.2098,134.43,283.625512,249.7438811207637,0.47397005668516873,1613.3100000000002,954.7087479422288,1874.6300833757628,0.8606017871508883,234.8066666666667,2.7353666666666663,0.9894665114562171,55.771925762542494,1.6133100000000002,0.13870416666666666,11083.14132362506
2017-08-27 04:37:58,232.95,4.1151,841.86,958.612545,458.4863703877978,0.8782067420158789,237.3,2.903,641.28,688.8819000000001,251.63114621924325,0.9308997667089234,234.51,1.2062,134.34,282.86596199999997,248.92954195552088,0.4749245863664573,1617.4799999999998,959.047058562562,1880.4288901571103,0.8601654699449225,234.92,2.741433333333333,1.0131108462455405,56.00111863623651,1.6174799999999998,0.13461625,11083.275939875059
2017-08-27 04:42:58,233.29,4.141,850.65,966.05389,457.8806568136857,0.880540939594995,237.65,2.607,565.97,619.5535500000001,252.04079117794126,0.9135126414819187,234.89,1.2735,164.08,299.132415,250.11588374937767,0.5485196246618743,1580.6999999999998,960.0373317410046,1849.401029613747,0.8547091597165023,235.27666666666664,2.673833333333333,1.0087414816599025,54.871283425793195,1.5806999999999998,0.13325749999999997,11083.409197375058
2017-08-27 04:47:58,232.84,5.3579,1082.02,1247.533436,620.9447588457172,0.8673274549412558,237.2,3.9059,838.76,926.47948,393.5046241927411,0.9053195651996524,234.46,2.7215,506.34,638.08289,388.2905856581539,0.7935332665008459,2427.12,1402.7399686966123,2803.317840377536,0.8658026446523553,234.83333333333334,3.9950999999999994,1.007806955287429,34.1117869390003,2.42712,0.1669925,11083.576189875059
2017-08-27 04:52:58,232.96,5.6565,1142.87,1317.7382400000001,655.959017209382,0.86729667949835,237.34,4.3499,940.62,1032.405266,425.5521693805951,0.9110957014432741,234.68,3.1494,595.37,739.101192,437.9556314466349,0.8055324581319306,2678.8599999999997,1519.466818036612,3079.784133785078,0.8698207028905173,234.99333333333334,4.385266666666666,0.9986098896422583,28.988735006613066,2.67886,0.21274916666666666,11083.788939041726
2017-08-27 04:57:58,232.93,4.1279,847.71,961.5117470000001,453.7538931171746,0.8816428947903431,237.31,2.8454,623.93,675.241874,258.19167977111886,0.9240096386557921,234.6,1.2025,143.25,282.1065,243.02986409544403,0.5077869527997405,1614.8899999999999,954.9754369837375,1876.1257413463202,0.8607578716132023,234.9466666666667,2.7252666666666667,1.0059020486918941,55.87587758996062,1.61489,0.17890625,11083.967845291725
2017-08-27 05:02:58,232.76,4.1115,844.46,956.99274,450.2470575280949,0.8824100379277695,237.15,2.8121,618.04,666.8895150000001,250.53579308540992,0.9267502128894618,234.46,1.1748,137.44,275.44360800000004,238.70363966235976,0.49897690855109617,1599.94,939.4864902758645,1855.382135575004,0.8623237064337479,234.79,2.6994666666666665,1.0051535414625894,56.480292403437716,1.5999400000000001,0.13395125,11084.101796541725
2017-08-27 05:07:58,233.17,4.0995,842.73,955.880415,451.1247220897699,0.881627018166284,237.62,2.9279,648.2,695.7275980000001,252.73236955097306,0.9316864845715089,234.88,1.186,138.18,278.56768,241.88063159455822,0.4960374441141198,1629.1100000000001,945.7377232353012,1883.7248294934936,0.8648343826513367,235.22333333333333,2.7378,1.0188898493630205,56.68054642413617,1.62911,0.13454375,11084.236340291725
2017-08-27 05:12:58,233.26,4.2322,877.05,987.2029719999999,453.1589185105295,0.8884191244108208,237.7,3.1371,700.53,745.68867,255.55686581731456,0.9394403162917843,234.97,1.1818,138.57,277.687546,240.64232442257972,0.49901409694477256,1716.1499999999999,949.3581087504238,1961.237273037146,0.8750343589699336,235.30999999999997,2.8503666666666665,1.015681441502705,58.538667539848674,1.7161499999999998,0.13938583333333332,11084.37572612506
2017-08-27 05:17:58,233.09,4.4904,943.8,1046.667336,452.4975936392777,0.9017191685821367,237.61,3.0577,680.5,726.5400970000001,254.5196702590381,0.9366310308404079,234.83,1.112,137.01,261.13096,222.30078310820593,0.5246792643813663,1761.31,929.3180470065217,1991.4429312917846,0.8844391030866725,235.1766666666667,2.8867,1.034683146003703,61.47850486714933,1.76131,0.14489416666666666,11084.520620291725
2017-08-27 05:22:58,232.84,4.4273,928.37,1030.8525319999999,448.0916042851179,0.9005846822715086,237.32,2.7667,606.54,656.593244,251.4436645979444,0.9237682622272,234.5,1.2993,188.44,304.68584999999996,239.42396202181286,0.6184730928594158,1723.35,938.9592309048752,1962.5441803438398,0.8781203588996744,234.88666666666666,2.8310999999999997,1.035960605114525,56.380912012998486,1.72335,0.14519416666666665,11084.665814458393
2017-08-27 05:27:58,233.16,4.1893,866.54,976.777188,450.7794398563309,0.887141930263834,237.69,2.5105,542.57,596.720745,248.38164709445613,0.9092527862425833,234.85,1.3739,236.18,322.66041499999994,219.83801083518787,0.731976991971575,1645.2900000000002,918.9990977859749,1884.5526062785927,0.8730401022070368,235.23333333333335,2.691233333333333,1.0443531245571698,55.6646890521075,1.6452900000000001,0.14036,11084.806174458392
2017-08-27 05:32:58,233.12,4.1228,847.51,961.107136,453.2700373619708,0.8818059592473987,237.65,2.7393,600.74,650.994645,250.80964937313723,0.9228032897259854,234.75,1.243,206.86,291.79425000000003,205.7980192641866,0.7089241820220926,1655.1100000000001,909.8777059992946,1888.7208772009005,0.8763126515829519,235.17333333333332,2.7017,1.0531239369543124,53.99193100640337,1.65511,0.13751666666666668,11084.943691125058
2017-08-27 05:37:58,232.89,4.1058,842.75,956.1997620000001,451.7636797584073,0.881353492744333,237.52,3.3763,739.15,801.9387760000001,311.0676420850912,0.9217037785438124,234.59,1.0893,135.98,255.538887,216.35517643263998,0.5321303602609805,1717.88,979.1864982761384,1977.3512315231926,0.8687783801953501,235,2.8571333333333335,1.072340425531919,61.87437291457639,1.71788,0.14054125,11085.084232375058
2017-08-27 05:42:58,233.14,4.1152,845.93,959.4177279999999,452.6420350571541,0.8817118709734745,237.79,3.4716,754.62,825.511764,334.6913923338806,0.9141238597782115,234.92,0.9277,139.84,217.93528399999997,167.15430718997533,0.6416583741437666,1740.3899999999999,954.48773458101,1984.9443789601735,0.8767953492539247,235.2833333333333,2.8381666666666665,1.0653821633491631,67.31340654178166,1.7403899999999999,0.14409458333333333,11085.228326958391
2017-08-27 05:47:58,233.02,6.9676,1395.82,1623.590152,829.29579118152,0.8597120389530424,237.67,6.6455,1424.32,1579.435985,682.5910696111695,0.9017902678721099,234.85,4.1491,779.81,974.4161349999999,584.280042486767,0.8002843672123717,3599.95,2096.1669032794566,4165.759917338514,0.8641760618552382,235.17999999999998,5.920733333333334,1.0587635002976483,29.92253211876908,3.5999499999999998,0.22251416666666668,11085.450841125057
2017-08-27 05:52:58,232.82,4.1236,848.19,960.0565519999999,449.758053777949,0.883479205712457,237.56,3.4378,745.94,816.6837680000001,332.4844256723584,0.9133767918845179,234.69,1.1107,150.52,260.670183,212.8207553441475,0.5774346657822387,1744.65,995.063234794455,2008.4706778391376,0.8686459898319375,235.0233333333333,2.8907000000000003,1.079325457046828,61.57678071055454,1.74465,0.22269166666666668,11085.673532791723
2017-08-27 05:57:58,232.61,4.0782,841.88,948.630102,437.1923329846149,0.8874692024057234,237.29,3.2797,704.99,778.240013,329.61586389954,0.9058773491771105,234.44,1.0443,134.85,244.825692,204.34063952938698,0.5508000361334626,1681.7199999999998,971.1488364135419,1941.9866685606714,0.8659791682537287,234.77999999999997,2.8007333333333335,1.0690859528068914,62.713336983171075,1.6817199999999999,0.14276541666666664,11085.81629820839
2017-08-27 06:02:58,232.65,4.0933,843.88,952.3062450000001,441.3091092035152,0.8861435115339393,237.39,3.1441,670.51,746.377899,327.86629594341383,0.8983518950632808,234.47,1.2596,208.4,295.338412,209.27068022702497,0.7056312065495903,1722.79,978.446085373954,1981.2526658868157,0.8695458331302096,234.83666666666667,2.832333333333333,1.087280521213317,55.5278333529481,1.72279,0.1418545833333333,11085.958152791723
2017-08-27 06:07:58,232.34,4.0958,844.44,951.618172,438.74620417802066,0.8873727140216907,237.05,2.9928,636.14,709.4432400000001,314.0630687962177,0.8966749757175781,234.08,1.3353,230.1,312.567024,211.54700303293495,0.7361621103063002,1710.6799999999998,964.3562760071734,1963.7741951340595,0.8711184841102457,234.49,2.8079666666666667,1.0917309906605834,52.44601669060649,1.7106799999999998,0.14306124999999997,11086.101214041724
2017-08-27 06:12:58,232.27,4.0619,839.13,943.457513,431.24577903574334,0.8894200199134988,237.03,2.1161,442.7,501.57918299999994,235.79310172044356,0.8826123870455765,234.04,1.1628,187.03,272.141712,197.68887300576867,0.6872522357028459,1468.86,864.7277537619556,1704.4951709307356,0.861756621579592,234.4466666666667,2.446933333333333,1.1018852901868148,65.99961857018309,1.4688599999999998,0.13248083333333333,11086.233694875058
2017-08-27 06:17:58,232.16,4.0605,838.88,942.68568,430.0425989097621,0.8898830413972131,236.87,2.2794,484.07,539.921478,239.1473133984668,0.8965562951729807,234.04,1.1031,138.79,258.16952399999997,217.68977702773864,0.5375925006547249,1461.74,886.8796893359676,1709.7483472595206,0.8549445316575143,234.35666666666665,2.481,1.0724394441520828,63.663845223700136,1.46174,0.12210833333333333,11086.355803208391
2017-08-27 06:22:58,232.35,4.4323,936.13,1029.844905,429.23321336362,0.9090009529153324,237.07,2.4141,519.46,572.3106869999999,240.20997242914765,0.9076538527053578,234.21,1.0243,136.82,239.901303,197.06070836444746,0.5703178694281622,1592.41,866.5038941572151,1812.8978478363358,0.8783782284812769,234.54333333333332,2.6235666666666666,1.0772707246706383,68.94177137992808,1.59241,0.12725625,11086.483059458391
2017-08-27 06:27:58,232.44,4.4056,931.54,1024.037664,425.30737789342044,0.9096735723189181,237.09,2.3931,513.47,567.380079,241.38913220368104,0.9049841878569022,234.26,1.1539,136.56,270.312614,233.28153739100958,0.5051928505267609,1581.57,899.9780474881111,1819.7044130463917,0.8691356621772831,234.59666666666666,2.650866666666667,1.0628170334901061,66.19470361894221,1.58157,0.13224916666666664,11086.615308625058
2017-08-27 06:32:58,232.92,4.2632,896.76,992.984544,426.426789757501,0.9030956276394972,237.65,2.3154,488.65,550.25481,252.98524349877823,0.8880431231487099,234.74,1.1178,142.88,262.39237199999997,220.0796730363492,0.5445280246180327,1528.29,899.4917062926285,1773.345892314645,0.8618115657093902,235.10333333333332,2.5654666666666666,1.0832116374360272,66.1763941583078,1.52829,0.12957749999999998,11086.744886125058
2017-08-27 06:37:58,232.7,4.1697,867.74,970.2891899999998,434.15251309978146,0.8943106951444034,237.47,1.854,371.2,440.26938,236.74392698775696,0.8431201824664708,234.61,1.0528,134.9,246.997408,206.9050737867935,0.5461595775126514,1373.8400000000001,877.8015138743319,1630.3287531538138,0.8426766671092286,234.92666666666665,2.358833333333333,1.0826073384602362,76.76958948632799,1.3738400000000002,0.12092208333333333,11086.865808208391
2017-08-27 06:42:58,232.73,4.2704,892.97,993.8501920000001,436.28291650996033,0.8984955752768018,237.55,1.8346,367.24,435.80923,234.65819259764385,0.8426622813839899,234.64,1.3585,235.5,318.75844,214.81781367296708,0.7388039670416257,1495.71,885.7589227805713,1738.308739374395,0.8604397861672695,234.97333333333333,2.4878333333333336,1.096578335130234,71.65137000066993,1.49571,0.11956458333333334,11086.985372791725
2017-08-27 06:47:58,232.16,5.7009,1196.99,1323.5209439999999,564.7323517443025,0.9043982306637379,236.95,3.8481,798.21,911.807295,440.7418054997924,0.8754152378217155,234.06,3.1029,585.32,726.264774,429.9546715099988,0.8059319699291929,2580.52,1435.4288287540935,2952.8866203798525,0.8738974203039491,234.39000000000001,4.2173,1.0921967660736267,35.17890593507695,2.58052,0.16984291666666665,11087.155215708392
2017-08-27 06:52:58,231.93,5.3921,1131.16,1250.589753,533.3402147865851,0.904501254137495,236.78,3.5627,747.11,843.576106,391.7234924205124,0.8856462323744386,233.86,2.7081,475.05,633.316266,418.8281154366106,0.7500991613564525,2353.32,1343.891822643708,2710.011116834879,0.8683802016091094,234.19000000000003,3.8876333333333335,1.1059396216746977,38.698779891793635,2.35332,0.20557666666666666,11087.360792375059
2017-08-27 06:57:58,232.73,4.2549,889.37,990.242877,435.43307011438293,0.8981331960643832,237.52,2.1368,447.35,507.53273600000006,239.7237068202595,0.8814209769515241,234.81,1.1163,137.71,262.118403,223.02917542615452,0.5253732604192618,1474.43,898.185952360797,1726.46512560152,0.8540166714843382,235.01999999999998,2.502666666666667,1.0637392562335242,70.01465103889184,1.4744300000000001,0.15948958333333332,11087.520281958392
2017-08-27 07:02:58,233.41,4.2521,893.45,992.4826610000001,432.1677103690662,0.9002172381528386,237.87,2.1426,449,509.660262,241.1484660160803,0.8809790236304513,235.45,0.8978,138.66,211.38701,159.55523305971542,0.6559532678947491,1481.1100000000001,832.8714094448619,1699.2238277433232,0.871639142423637,235.57666666666668,2.4308333333333336,0.9734976582287389,74.92355159410353,1.4811100000000001,0.1231475,11087.643429458392
2017-08-27 07:07:58,233.7,3.8747,797.04,905.5173899999999,429.754560176401,0.8802039682528903,237.86,2.1351,446.62,507.854886,241.75847624038542,0.8794244425168334,235.76,1.1064,138.61,260.84486400000003,220.969027185211,0.5313886494617736,1382.27,892.4820636019974,1645.3554590881813,0.8401041807501114,235.7733333333333,2.3720666666666665,0.8850308205621367,63.34701104522077,1.3822699999999999,0.11930750000000001,11087.762736958392
2017-08-27 07:12:58,234.07,3.8479,794.47,900.677953,424.3090785268095,0.8820799902493006,238.24,1.9471,395.75,463.87710400000003,241.99980395741406,0.8531354459779502,236.19,1.0782,135.75,254.66005800000002,215.46155722207936,0.5330635713591174,1325.97,881.7704397063029,1592.3930259957328,0.8326901577397094,236.16666666666666,2.2910666666666666,0.887791107974593,67.95233661176745,1.32597,0.11284333333333332,11087.875580291726
