DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-27 07:17:58,232.89,4.1504,863.48,966.5866560000001,434.3869854832929,0.8933291129564279,236.97,1.8249,357.69,432.446553,243.03885512728579,0.8271311160156247,235.08,1.1292,158.68,265.452336,212.804135974508,0.5977720987168107,1379.8500000000001,890.2299765850867,1642.1009206838307,0.840295491354685,234.98000000000002,2.3681666666666668,0.8894373989275818,75.25793511154902,1.3798500000000002,0.1127425,11087.988322791725
2017-08-27 07:22:58,232.43,4.1419,857.99,962.701817,436.6325095032452,0.8912313084374287,236.51,1.8999,383.99,449.34534899999994,233.3729259531442,0.8545542996151053,234.67,1.3595,237.98,319.033865,212.48088529756794,0.7459396199209134,1479.96,882.4863207539574,1723.097126664036,0.8588952863413125,234.53666666666666,2.4671,0.8982248688904315,67.88537148879252,1.47996,0.11915875000000001,11088.107481541725
2017-08-27 07:27:58,232.83,6.3146,1314.68,1470.2283180000002,658.170042351602,0.8942012501761648,236.79,4.5811,975.04,1084.758669,475.3928568780263,0.8988543054455184,235.01,3.1295,597.29,735.463795,429.12894292485345,0.812126992600635,2887.01,1562.6918421544817,3282.80863493993,0.8794329249876692,234.87666666666667,4.675066666666667,0.8713793054510819,35.06973162593047,2.88701,0.18195708333333332,11088.28943862506
2017-08-27 07:32:58,233.28,6.0839,1278.36,1419.252192,616.5001986186256,0.9007278672570125,237.34,4.29,915.68,1018.1886000000001,445.239444310542,0.8993225812978066,235.48,2.5559,449.5,601.8633319999999,400.2364556186032,0.7468472925677421,2643.54,1461.9760985477708,3020.873688906069,0.8750912061329149,235.36666666666667,4.3099333333333325,0.8865599773403227,41.15995607047289,2.64354,0.2304395833333333,11088.519878208392
2017-08-27 07:37:58,233.46,4.4509,946.84,1039.107114,428.06262248111415,0.9112053870511757,237.51,1.9633,433.3,466.303383,172.30773342263157,0.9292233678690682,235.68,1.3581,208.57,320.07700800000003,242.79177529362912,0.6516244365793371,1588.71,843.1621311973748,1798.5888478430247,0.8833091575683214,235.55000000000004,2.5907666666666667,0.8872850774782557,71.7985667048364,1.58871,0.17634374999999997,11088.696221958391
2017-08-27 07:42:58,231.64,4.1302,855.56,956.719528,428.1697579892149,0.8942641756132316,235.78,1.5759,346.44,371.56570200000004,134.31454613240086,0.9323788448052182,233.9,1.514,259.21,354.1246,241.27662179573056,0.731974000111825,1461.21,803.7609259173463,1667.682910547299,0.8761917453003468,233.7733333333333,2.4067000000000003,0.9125648776592679,71.61258154319191,1.4612100000000001,0.12708,11088.823301958391
2017-08-27 07:47:58,231.21,6.2671,1264,1449.0161910000002,708.4856538986156,0.8723159947078879,235.41,3.7436,791.67,881.2808759999999,387.1880596084122,0.8983174621844399,233.52,3.3884,626.49,791.259168,483.32323639987794,0.7917633379004336,2682.16,1578.9969499069057,3112.428896122016,0.86175783914032,233.38,4.466366666666667,0.9298140371925562,40.31763327387661,2.6821599999999997,0.17264041666666666,11088.995942375059
2017-08-27 07:52:58,231.43,4.8343,988.94,1118.802049,523.1784602280546,0.8839275910192761,235.62,1.447,408.64,408.64,0,1,233.78,2.0055,334.88,468.84579,328.1337538271918,0.7142647052456202,1732.46,851.3122140552464,1930.3238426232126,0.8974970736753033,233.61,2.7622666666666666,0.9331792303411697,75.01206738427378,1.73246,0.1839425,11089.179884875059
2017-08-27 07:57:58,231.35,4.1436,857.39,958.62186,428.7636392814339,0.8943985483493981,235.37,0.2707,243.82,243.82,0,1,233.58,1.8627,354.93,435.089466,251.64963446062296,0.8157632572975233,1456.14,680.4132737420568,1607.2665997538752,0.905972910917817,233.43333333333337,2.0923333333333334,0.8924746537198505,98.03727895491477,1.45614,0.13285833333333336,11089.312743208391
2017-08-27 08:02:58,231,8.8035,1756.84,2033.6084999999998,1024.2444755390432,0.8639027620114688,235.04,5.9603,1333.1,1400.908912,430.56958754773206,0.9515964875238083,233.24,6.4386,1267.01,1501.739064,806.1673996407922,0.8436951733979798,4356.95,2260.9814627275673,4908.670948158747,0.8876027841373847,233.09333333333333,7.067466666666667,0.8980665827708502,24.563728634494193,4.356949999999999,0.24221208333333333,11089.554955291724
2017-08-27 08:07:58,230.69,22.402,4482.83,5167.91738,2571.3041900183775,0.8674345331735934,234.57,19.1097,4239.39,4482.562329,1456.3438677969925,0.94575148962753,232.88,18.8616,3793.59,4392.4894079999995,2214.190170534632,0.8636537615983252,12515.810000000001,6241.838228350002,13985.923080905011,0.8948862315057233,232.71333333333334,20.124433333333332,0.8694531182857337,11.317420117833557,12.515810000000002,0.7030316666666667,11090.25798695839
2017-08-27 08:12:58,230.83,19.9505,4067,4605.173915,2160.355939977584,0.8831371138347116,234.77,16.1995,3628.71,3803.1566150000003,1138.623719284936,0.9541310988056693,233.06,14.7067,3057.46,3427.543502,1549.1910167898677,0.8920266068733911,10753.17,4848.1706760523875,11795.567979246878,0.9116279961184681,232.88666666666668,16.952233333333336,0.8831191137320035,17.686558506548785,10.75317,0.9695408333333334,11091.227527791723
2017-08-27 08:17:58,230.62,19.6758,4026.19,4537.632996,2092.822804321459,0.887288593755633,234.57,15.7446,3534.58,3693.210822,1070.7709369131737,0.9570479916675604,232.73,14.1724,2962.81,3298.342652,1449.4209719409998,0.8982723484485323,10523.58,4613.014713175633,11490.241109758092,0.9158711204991901,232.64,16.530933333333333,0.8682943603851366,19.02413253536803,10.523579999999999,0.88653125,11092.114059041724
2017-08-27 08:22:58,230.38,19.666,4025.78,4530.65308,2078.439973372694,0.8885650542901422,234.38,15.729,3523.95,3686.5630199999996,1082.8311493171584,0.9558903457996495,232.4,14.2327,2975.34,3307.67948,1445.0243689339873,0.8995248838318519,10525.07,4606.29549162384,11488.910159847805,0.9161069112354715,232.38666666666666,16.542566666666666,0.8635033564748382,18.881189335794332,10.52507,0.8770270833333333,11092.991086125057
2017-08-27 08:27:58,230.38,22.733,4772.81,5237.22854,2156.1186154964957,0.9113236062827994,234.44,15.3267,3427.04,3593.1915480000002,1080.010342088741,0.9537593401909004,232.36,14.2555,2969.95,3312.40798,1466.780018771622,0.8966135868323805,11169.8,4702.908976356859,12119.479563079345,0.9216402356110703,232.39333333333335,17.438399999999998,0.8806907828681197,30.36173043398479,11.169799999999999,0.9039529166666666,11093.895039041725
2017-08-27 08:32:58,230.72,24.1067,5112.88,5561.897824,2189.329922651205,0.919268954912754,234.61,15.2146,3400.36,3569.497306,1085.7545247159958,0.9526159311800865,232.51,14.1913,2953.12,3299.619163,1471.9269297206372,0.8949881347261408,11466.36,4747.011377087838,12410.138140399622,0.9239510366667658,232.61333333333334,17.837533333333333,0.8583629485268841,35.145928248674146,11.46636,0.9431733333333333,11094.838212375058
2017-08-27 08:37:58,230.5,24.4205,5177.54,5628.92525,2208.5920896552097,0.9198096919123238,234.28,15.6739,3521.9,3672.081292,1039.4235926976005,0.9591018607547755,232.46,13.8021,2820.87,3208.436166,1528.6448490073751,0.8792040277730743,11520.310000000001,4776.660531360186,12471.328250349046,0.9237436276827669,232.41333333333333,17.965500000000002,0.8232459411393467,35.929976900169756,11.520310000000002,0.9577779166666667,11095.795990291725
2017-08-27 08:42:58,230.01,24.7119,5239.25,5683.984119,2204.072345124861,0.9217566218185981,233.68,19.8685,4520.23,4642.871080000001,1060.081417911086,0.9735850774473795,232.02,14.0555,2862.28,3261.15711,1562.8496081528608,0.8776884717461527,12621.76,4827.003371188808,13513.281875364997,0.934026250352236,231.90333333333334,19.5453,0.8164321340788597,28.08757092497941,12.62176,1.0059195833333332,11096.801909875057
2017-08-27 08:47:58,229.18,30.3601,6229.7,6957.927718,3098.9669309162837,0.8953384186334544,232.77,26.8464,6045.14,6249.036528,1583.2687417738928,0.9673715256605715,231.14,20.6285,4083.64,4768.071489999999,2461.3797114932945,0.8564552793649494,16358.48,7143.615384183471,17850.241137518078,0.9164290764463311,231.03,25.944999999999997,0.8007618058260807,20.491424166506064,16.35848,1.2075099999999999,11098.009419875058
2017-08-27 08:52:58,228.84,26.5182,5548.96,6068.4248880000005,2456.5877838371302,0.9143987282388193,232.38,20.7722,4692.91,4827.043836,1130.021206245969,0.9722120120394117,230.81,15.9312,3217.87,3677.080272,1779.3909041668148,0.8751155161075036,13459.739999999998,5365.999894249914,14489.946712555227,0.9289019667917359,230.67666666666665,21.07386666666667,0.7962082568674674,25.834524909208223,13.459739999999998,1.2424258333333331,11099.251845708392
2017-08-27 08:57:58,228.36,24.169,5096.75,5519.232840000001,2117.7985219643706,0.9234526152007748,231.9,24.0697,5491.2,5581.76343,1001.4017917326534,0.9837751221212182,230.39,21.6573,4720.09,4989.625346999999,1617.7488974883777,0.9459808446014776,15308.04,4736.9492111854015,16024.193473337433,0.9553079863564407,230.21666666666667,23.298666666666666,0.8064866430174422,7.044895272976993,15.30804,1.1986575,11100.45050320839
2017-08-27 09:02:58,228.03,24.1043,5080.35,5496.503529,2097.997836464434,0.9242875899552617,231.62,22.9888,5221.24,5324.6658560000005,1044.3750956683236,0.980576085185992,230.07,22.1334,4851.28,5092.2313380000005,1547.870266304408,0.9526825625140126,15152.869999999999,4690.243198437165,15862.151509091887,0.9552846592919415,229.90666666666667,23.0755,0.81627327031259,4.458408268509877,15.152869999999998,1.2692045833333332,11101.719707791724
2017-08-27 09:07:58,229.8,24.1792,5113.91,5556.380160000001,2172.8518114086,0.92036719100228,233.22,23.1639,5291.93,5402.284758000001,1086.3505334923545,0.9795725766146294,231.92,22.3345,4917.85,5179.817239999999,1626.4249190482815,0.9494253893791822,15323.69,4885.627263949236,16083.682071538971,0.9527476315337132,231.64666666666665,23.225866666666672,0.7971911244136052,4.1046189880248285,15.323690000000001,1.2698566666666666,11102.98956445839
2017-08-27 09:12:58,230.67,24.1062,5106.31,5560.577154,2201.2761002397524,0.9183057547051169,234.09,23.2469,5327.26,5441.8668210000005,1110.9524696856508,0.978939796806909,232.76,22.4118,4947.27,5216.570568,1654.426800442933,0.9483759369322118,15380.84,4966.655370368337,16162.85570911306,0.951616488868849,232.50666666666666,23.254966666666665,0.789941507053564,3.660436695243611,15.380840000000001,1.2793554166666665,11104.268919875058
2017-08-27 09:17:58,229.58,24.0769,5087.52,5527.574702,2161.301074767323,0.9203891895227073,232.93,23.1709,5291.09,5397.197737,1064.9460193727773,0.9803402168735474,231.56,22.6069,4973.85,5234.8537639999995,1632.3327197495476,0.950141154697593,15352.460000000001,4858.579813889648,16102.913582936972,0.9533964099681831,231.35666666666665,23.284899999999997,0.7679340700505608,3.4013459366370555,15.35246,1.2805541666666667,11105.549474041725
2017-08-27 09:22:58,229.39,24.1271,5099.71,5534.515468999999,2150.3068135734206,0.9214374823893009,232.8,23.2019,5296.25,5401.40232,1060.604997160292,0.9805324036666093,231.35,22.8311,5016.91,5281.974985,1652.2329720913303,0.9498170692302134,15412.869999999999,4863.144782825043,16161.891560569833,0.9536550806715458,231.17999999999998,23.3867,0.7742884332554686,3.1659019870268033,15.41287,1.28188875,11106.831362791725
2017-08-27 09:27:58,229.65,27.3478,5706.68,6280.42227,2622.5001939202875,0.9086459086134029,232.99,26.4714,6015.59,6167.571486,1360.7406023266312,0.9753579692841845,231.61,25.7473,5586.68,5963.332153,2085.746136183313,0.9368386426688449,17308.95,6068.986932430232,18342.092369424732,0.9436736906228362,231.41666666666666,26.522166666666664,0.763413755851632,3.1129935337108052,17.30895,1.3634091666666666,11108.194771958391
2017-08-27 09:32:58,229.51,27.0923,5654.03,6217.953773,2587.449300424056,0.9093071782796607,232.81,26.3341,5994.98,6130.841821,1283.5249252439928,0.9778396140421316,231.56,25.1816,5480.53,5831.051296,1991.2182541558009,0.939887118427435,17129.539999999997,5862.192479823851,18104.873412484918,0.9461286809212186,231.29333333333332,26.20266666666667,0.7710266904940328,3.896804396499095,17.12954,1.434937083333333,11109.629709041725
2017-08-27 09:37:58,229.54,24.3672,5151.6,5593.247088,2178.4008876743687,0.9210392315856153,232.87,23.5306,5388.53,5479.570822,994.7064051335709,0.9833854101064852,231.65,22.4451,4950.5,5199.407415000001,1589.4612977851923,0.9521277339640828,15490.630000000001,4762.568590593132,16206.223415003395,0.9558445298032291,231.35333333333332,23.447633333333332,0.7837939083076388,4.275626964483973,15.490630000000001,1.35917375,11110.988882791724
2017-08-27 09:42:58,229.57,24.9745,5278.3,5733.395965,2238.610819566071,0.9206236639195738,232.84,23.6206,5408.27,5499.820504,999.3203607046203,0.9833539105624601,231.57,31.0531,6936.7,7190.966367,1895.3074688095282,0.9646408627125762,17623.27,5133.238649080219,18355.647210635503,0.9601007143888038,231.32666666666668,26.549400000000002,0.7593878786132261,16.96347186753749,17.62327,1.3797458333333332,11112.368628625058
2017-08-27 09:47:58,229.4,27.8322,5796.31,6384.70668,2677.1757083793777,0.9078428016367387,232.69,26.6299,6069.97,6196.511431,1245.8804571922883,0.9795786012163334,231.32,34.7071,7678.19,8028.446371999999,2345.495570658781,0.9563730819425346,19544.47,6268.551736230447,20525.132117740384,0.9522213980346186,231.13666666666668,29.723066666666664,0.75135922470112,16.768233874476838,19.54447,1.5486558333333333,11113.917284458392
2017-08-27 09:52:58,228.95,24.3034,5131.42,5564.26343,2151.640374699118,0.9222101118242707,232.26,23.2459,5305.89,5399.092734,998.8661863490975,0.9827373341055862,230.93,30.8516,6873.8,7124.559988000001,1873.5604027120582,0.9648034421181997,17311.11,5024.066963760274,18025.420335971292,0.9603720566479206,230.71333333333334,26.133633333333336,0.7642962406449633,18.053236633763127,17.31111,1.5356491666666667,11115.452933625058
2017-08-27 09:57:58,228.71,26.9532,5638.65,6164.466372,2491.239014831546,0.9147020455187584,232.23,26.2454,5979.17,6094.969242,1182.4449974633294,0.9810008488308627,230.73,33.5045,7401.39,7730.493285,2231.5807171890683,0.9574279062322477,19019.21,5905.2647294839435,19914.881384266064,0.9550250203863279,230.55666666666664,28.901033333333334,0.8009599953735029,15.928380876808323,19.019209999999998,1.5137633333333333,11116.96669695839
2017-08-27 10:02:58,228.79,30.5193,6324.91,6982.510647,2958.2035811229025,0.9058217480438021,232.24,29.0243,6583.35,6740.603432,1447.4934904828324,0.9766707189369037,230.84,36.5094,7990.52,8427.829896,2679.5348263292567,0.9481112099560108,20898.78,7085.231897934991,22067.159231217673,0.9470534825540748,230.62333333333333,32.01766666666666,0.7949470276207999,14.028921532903718,20.89878,1.6632495833333332,11118.629946541723
2017-08-27 10:07:58,228.79,27.0027,5675.35,6177.947733,2440.78687500155,0.9186464899475705,232.25,25.3784,5787.4,5894.1334,1116.6063661808334,0.9818915873196897,230.88,33.3803,7407.17,7706.843663999999,2128.2086017204538,0.9611159020391413,18869.92,5685.601842902837,19707.865158926274,0.9574816880383036,230.64,28.587133333333338,0.8021158515435287,16.766867145359075,18.869919999999997,1.6570291666666663,11120.28697570839
2017-08-27 10:12:58,228.76,26.537,5577.09,6070.60412,2397.5615766150772,0.9187042821036402,232.21,25.2154,5755.08,5855.268034,1078.52581961779,0.9828892488920687,230.86,33.2462,7403.59,7675.217732000001,2023.8138119667121,0.9646097685453908,18735.760000000002,5499.901208199579,19526.331352242163,0.9595125506178926,230.61,28.332866666666664,0.802220198603713,17.34146209466981,18.735760000000003,1.5669033333333333,11121.853879041722
2017-08-27 10:17:58,228.79,27.0066,5683.42,6178.840013999999,2424.2114227532857,0.9198198993860534,232.17,25.1235,5721.4,5832.922995,1135.153163938582,0.9808804273439581,230.89,33.451,7450.31,7723.501389999999,2036.0143971082134,0.9646285568934171,18855.13,5595.378983800081,19667.846686641922,0.9586779020809683,230.61666666666665,28.527033333333332,0.7920792079207866,17.26070358992816,18.855130000000003,1.5662870833333333,11123.420166125055
2017-08-27 10:22:58,230.69,27.533,5831.27,6351.58777,2517.7286166530266,0.9180806770147176,233.99,25.1457,5754.84,5883.842343,1225.3233416856665,0.9780751530242012,232.68,33.4949,7484.85,7793.593332,2171.892608324559,0.9603849830434031,19070.96,5914.944566663253,19967.175176982324,0.9551155749855162,232.45333333333335,28.724533333333337,0.758575197889189,16.607290399844025,19.07096,1.5802537499999998,11125.000419875056
2017-08-27 10:27:58,231,25.3544,5360.39,5856.8664,2359.8947170051792,0.9152317355232826,234.35,24.3157,5575.84,5698.384295,1175.4113611424061,0.9784949051071327,233.01,32.6719,7326.77,7612.879419,2067.4560250060385,0.9624177130290629,18263,5602.762103153624,19103.091691779486,0.9560232602484446,232.78666666666666,27.447333333333333,0.7675124577581742,19.0348789196279,18.263,1.5555816666666664,11126.556001541723
2017-08-27 10:32:58,230.72,24.4353,5186,5637.712416,2211.1547402930805,0.919876648067747,234.02,24.1645,5557.53,5654.9762900000005,1045.2832819681823,0.9827680462299514,232.86,31.8363,7162.33,7413.400818000001,1912.99259262107,0.9661328418409009,17905.86,5169.4306148823325,18637.135917884025,0.9607624303913405,232.53333333333333,26.812033333333336,0.7798165137614675,18.738849844783616,17.90586,1.5070358333333334,11128.063037375057
2017-08-27 10:37:58,230.93,24.6085,5228.87,5682.840905,2225.6682759659443,0.9201154998725061,234.18,23.1028,5316.95,5410.213704,1000.2274843501352,0.9827615489696745,233.02,33.0595,7411.67,7703.52469,2100.342938793471,0.9621141358346188,17957.489999999998,5326.238699109551,18730.730519122637,0.9587180799844822,232.71,26.923599999999997,0.7649005199604663,22.79004293630868,17.957489999999996,1.4943062499999997,11129.557343625058
2017-08-27 10:42:58,230.7,25.4962,5390.3,5881.9733400000005,2354.203959403423,0.916410137962305,233.99,23.9498,5504.39,5604.013702,1051.979229882293,0.9822227947150726,232.78,35.1706,7808.68,8187.012268,2460.017588144951,0.9537887258971431,18703.370000000003,5866.200777430668,19601.743823395616,0.9541686784864843,232.49,28.205533333333335,0.7699255881973506,24.69397257748479,18.703370000000003,1.5275358333333333,11131.08487945839
2017-08-27 10:47:58,230.7,27.4555,5753.01,6333.98385,2649.9485564744114,0.908276708031076,234.02,25.3803,5814.66,5939.497806,1211.3477089088897,0.9789817573677877,232.73,36.4878,8047.29,8491.805693999999,2711.4364459730195,0.9476535721590901,19614.96,6572.732711356321,20686.891286429032,0.9481830657111714,232.48333333333335,29.774533333333334,0.7670800774249165,22.547008853203405,19.61496,1.5965970833333334,11132.681476541724
2017-08-27 10:52:58,230.5,24.8874,5284.67,5736.5457,2231.640553334807,0.9212286062673571,233.83,23.2024,5335.85,5425.417192000001,981.761928753182,0.9834911880818915,232.64,31.7334,7038.41,7382.458175999999,2227.436506904122,0.9533965289341587,17658.93,5440.838988992111,18478.109688196917,0.9556675600470012,232.32333333333335,26.607733333333332,0.7848257457279446,19.263823048938157,17.65893,1.55307875,11134.234555291723
2017-08-27 10:57:58,230.53,24.6471,5229.55,5681.895963,2221.654458248558,0.9203882003567759,233.88,23.3334,5365.26,5457.2155920000005,997.5906725545867,0.9831497234350055,232.78,24.8688,5453.39,5788.959264,1942.3148221005313,0.9420328855850107,16048.2,5161.559952903676,16857.829765050392,0.95197307267102,232.39666666666665,24.2831,0.8032243721223681,3.9109504140739855,16.0482,1.4044637500000001,11135.639019041722
2017-08-27 11:02:58,230.48,24.8184,5276.64,5720.144832,2208.421882126761,0.9224661533884743,233.73,23.0046,5282.81,5376.865158,1001.2978733695358,0.9825074359805994,232.51,24.8024,5435.79,5766.8060239999995,1925.6787879453525,0.9425997644757957,15995.240000000002,5135.398543441649,16799.405372142868,0.952131319274172,232.24,24.208466666666666,0.7578367206338353,4.972915811823411,15.99524,1.3351433333333333,11136.974162375056
2017-08-27 11:07:58,230.07,29.9221,6531.45,6884.177547,2175.33018094241,0.9487625726396739,233.25,23.4465,5391.8,5468.896125,915.0505920658246,0.9859027995343393,232.11,24.8896,5449.25,5777.125056000001,1918.5537131295055,0.9432459825913797,17372.5,5008.93448613774,18080.18752492407,0.9608583968529917,231.81000000000003,26.086066666666667,0.7506147275786366,14.705296058432213,17.3725,1.3903225000000001,11138.364484875055
2017-08-27 11:12:58,229.93,26.9354,5788.27,6193.256522000001,2202.8065630907176,0.9346084696215333,233.13,22.7645,5223.13,5307.087885,940.263166466587,0.9841800462288746,231.9,31.8954,7205.93,7396.5432599999995,1668.3599827829173,0.9742294132137612,18217.33,4811.429712340222,18842.00011160414,0.9668469319656026,231.65333333333334,27.19843333333333,0.7439277080695273,17.26925447911829,18.21733,1.4829095833333332,11139.84739445839
2017-08-27 11:17:58,230.17,26.8126,5759.24,6171.456142,2217.6621778416843,0.933206016130512,233.31,22.9827,5281.57,5362.093737,925.7794442925529,0.9849827808036321,232.22,36.1369,8249.76,8391.710917999999,1536.9684686682324,0.9830843889420073,19290.57,4680.410090802469,19850.247593997046,0.9718050068974303,231.9,28.644066666666664,0.7460112117292015,26.15841326068692,19.29057,1.5628291666666665,11141.410223625056
2017-08-27 11:22:58,230.32,27.5789,5854.3,6351.972248,2464.695305582857,0.921650752149193,233.4,24.7899,5684.14,5785.96266,1080.7017920380601,0.9824017772005463,232.4,37.8789,8622.78,8803.05636,1772.4182206625087,0.9795211625794931,20161.22,5317.815318283427,20850.754222516025,0.9669300105330761,232.04,30.08256666666667,0.741251508360627,25.91644994830893,20.16122,1.6438245833333334,11143.05404820839
2017-08-27 11:27:58,230.18,27.9769,5916.47,6439.722842,2542.7176447408697,0.9187460617734455,233.12,25.1945,5766.61,5873.34184,1114.6091141716865,0.9818277493618521,232.29,38.2726,8708.12,8890.342254,1790.7628147964695,0.9795033477009266,20391.2,5448.089573709026,21106.4615092904,0.9661117279665489,231.86333333333334,30.481333333333335,0.7260023864632917,25.56078036831283,20.3912,1.6896841666666664,11144.743732375058
2017-08-27 11:32:58,230.39,25.7867,5508.74,5940.997813,2224.6884335723917,0.9272415465203269,233.27,22.9975,5286.04,5364.626825,914.8781830984841,0.9853509241996529,232.43,36.1803,8282.8,8409.387129,1453.6216995459613,0.9849469257321426,19077.579999999998,4593.188316216837,19622.72757708853,0.9722185626362644,232.02999999999997,28.3215,0.706805154505877,27.74853026852392,19.077579999999998,1.6445324999999997,11146.388264875059
2017-08-27 11:37:58,230.86,25.8219,5523.02,5961.243834,2243.363128876601,0.926487852836922,233.73,23.0762,5312.75,5393.600226,930.3820910826078,0.9850099705925073,232.94,36.2309,8307.87,8439.625845999999,1485.4563216638758,0.9843884256951456,19143.64,4659.201541623084,19702.464603573404,0.9716368172806131,232.51,28.37633333333333,0.7096468969076501,27.67999154224765,19.143639999999998,1.5925508333333334,11147.980815708392
2017-08-27 11:42:58,230.66,28.032,5893.18,6465.86112,2660.4115303327876,0.9114300308386458,233.65,26.1754,5992.37,6115.88221,1222.913320597369,0.9798046780891158,232.8,33.7718,7546.81,7862.07504,2204.060516068238,0.9599005302803623,19432.36,6087.385366998395,20363.5182563315,0.9542732132723686,232.37,29.326399999999996,0.735895339329521,15.158355611326327,19.43236,1.6073333333333333,11149.588149041725
2017-08-27 11:47:58,230.49,26.6944,5685.21,6152.792256000001,2352.709034579835,0.9240048685953878,233.43,24.9784,5739.71,5830.707912000001,1026.1012966366454,0.9843933338158269,232.52,37.8571,8662.23,8802.532892000001,1565.3615371031424,0.9840610772238622,20087.15,4944.171868319623,20686.67277708001,0.9710188881730534,232.14666666666668,29.8433,0.7136293148009877,26.85292846300511,20.08715,1.64664625,11151.234795291724
2017-08-27 11:52:58,230.57,25.7461,5494.53,5936.278276999999,2247.118123526683,0.9255849782663416,233.47,23.4336,5377.73,5471.042592,1006.1446668238516,0.9829442760806787,232.58,36.9819,8479.69,8601.250302,1440.9594933776211,0.9858671358544543,19351.949999999997,4694.222283728155,19913.153734442716,0.9718174357549385,232.20666666666668,28.720533333333332,0.7048319026154939,28.764670108261704,19.35195,1.6432958333333332,11152.878091125058
2017-08-27 11:57:58,230.44,26.2828,5621.86,6056.608432,2253.263375412094,0.9282191614529655,233.45,23.7138,5444.79,5535.98661,1000.7045528023195,0.9835265840717053,232.5,36.8412,8426.68,8565.579,1536.296775639719,0.9837840500916518,19493.33,4790.264703854133,20073.279513370275,0.9711083825149754,232.13,28.945933333333333,0.7280403222332305,27.27590979964947,19.49333,1.618553333333333,11154.496644458392
2017-08-27 12:02:58,230.57,25.9203,5535.85,5976.443571,2252.163967131883,0.926278301507283,233.61,24.1529,5547.76,5642.358969,1028.8701169023907,0.9832341455905693,232.64,34.6858,7891.36,8069.304512,1685.2633793515956,0.9779479741116008,18974.97,4966.297463385869,19614.1172882119,0.9674139152519483,232.2733333333333,28.253,0.7333314198788722,22.76855555162284,18.974970000000003,1.6028458333333335,11156.099490291725
2017-08-27 12:07:58,230.5,25.7346,5495.53,5931.8253,2232.8684262222214,0.9264483901776405,233.62,24.343,5594.71,5687.01166,1020.4516827738378,0.983769743141339,232.69,33.1476,7521.66,7713.115043999999,1707.8567054583696,0.9751779867267854,18611.9,4961.176814454429,19261.778136877194,0.9662607401944381,232.26999999999998,27.741733333333332,0.7620441727300047,19.48640555985446,18.611900000000002,1.5661195833333335,11157.665609875057
2017-08-27 12:12:58,230.88,26.2735,5630.53,6066.02568,2256.9447200849777,0.9282074124025139,233.92,28.6277,6600.31,6696.591584,1131.4798923532073,0.9856223001220438,233.04,41.6737,9545.65,9711.639048,1787.875576246382,0.9829082354503091,21776.489999999998,5176.300188684567,22383.24374087625,0.9728925017347598,232.61333333333332,32.191633333333336,0.7451564828613952,29.455065446611883,21.77649,1.6828495833333332,11159.34845945839
2017-08-27 12:17:58,231.12,25.9585,5547.44,5999.528520000001,2284.787059813979,0.9246459920153857,234.11,35.0519,8099.27,8206.000309000001,1319.1916230813856,0.9869936260076736,233.35,42.7874,9655.23,9984.439789999999,2542.7488211058553,0.9670277154327955,23301.94,6146.72750400122,24099.017962814272,0.9669248778500353,232.86,34.599266666666665,0.7472300953362574,24.973843376256525,23.30194,1.8782679166666663,11161.226727375057
2017-08-27 12:22:58,231.07,26.0733,5574.28,6024.757431,2285.848766648775,0.9252289513463069,233.93,36.5075,8447.96,8540.199475,1251.7902824316404,0.9891993769852782,233.22,47.2418,10819.87,11017.732596,2078.664172025121,0.98204144144215,24842.11,5616.303221105536,25469.065375932045,0.9753836520234265,232.74,36.60753333333333,0.7175388845922557,29.04939420483581,24.84211,2.006002083333333,11163.23272945839
2017-08-27 12:27:58,231.09,26.2755,5626.84,6072.005295,2282.0867461400394,0.9266856214096896,234.01,36.8928,8541.12,8633.284128,1258.1192234350071,0.989324557534127,233.24,40.6006,9201.69,9469.683944,2236.9209067714905,0.9716998005862908,23369.65,5777.126876346538,24073.133075441292,0.9707772530797429,232.78,34.58963333333333,0.7260073889509399,24.036488774575034,23.36965,2.0088233333333334,11165.241552791724
2017-08-27 12:32:58,231.17,25.7979,5512.95,5963.700542999999,2274.4464082669633,0.9244176430808425,234.16,39.3914,9135.02,9223.890223999999,1277.3255121552781,0.9903652123082771,233.26,46.8123,10728.12,10919.437098,2035.079311176507,0.982479216072865,25376.090000000004,5586.851231598748,25983.819010532625,0.9766112513989466,232.86333333333332,37.333866666666665,0.7271790320502705,30.899469293295812,25.376090000000005,2.0310725,11167.272625291724
2017-08-27 12:37:58,229.11,29.544,6210.05,6768.82584,2693.006173359376,0.9174486309430587,232.17,46.9422,10808.48,10898.570574,1398.4279195077213,0.9917337256855571,231.28,51.1762,11578.82,11836.031536,2454.092485785027,0.9782687689520194,28597.35,6545.526578652124,29336.87688242123,0.9747919014902244,230.85333333333332,42.55413333333333,0.7551692272149609,30.573136647908854,28.59735,2.248893333333333,11169.521518625057
2017-08-27 12:42:58,230.08,30.7599,6422.64,7077.237792,2972.7075528738155,0.9075065991508796,233.13,49.0343,11326.4,11431.366359,1545.5742860428647,0.9908176891804925,232.28,51.6231,11705.11,11991.013668,2602.846264008458,0.9761568391200337,29454.15,7121.128102925139,30302.762542064876,0.9719955386613062,231.83,43.80576666666667,0.7548634775482034,29.781162754066635,29.454150000000002,2.4188124999999996,11171.940331125057
2017-08-27 12:47:58,230.15,25.8165,5510.86,5941.667475,2221.2236366185375,0.9274938429636707,233.2,44.419,10292.19,10358.510799999998,1170.2867159874068,0.9935974580438727,232.28,46.5224,10653.33,10806.223071999999,1811.3577760688506,0.9858513866518117,26456.379999999997,5202.868128674795,26963.12072941075,0.9812061543433281,231.87666666666667,38.9193,0.7446487356784467,33.666587014668806,26.456379999999996,2.3296054166666664,11174.269936541723
2017-08-27 12:52:58,230.58,26.1123,5588.58,6020.974134000001,2240.514027159183,0.9281853526727007,233.68,44.4455,10317.31,10386.024440000001,1192.7355248240676,0.9933839516364549,232.78,47.6921,10905.08,11101.767038000002,2080.4955081959033,0.9822832673999764,26810.97,5513.745060179154,27372.056863333273,0.9795014723908131,232.34666666666666,39.41663333333333,0.7603580856191833,33.753094082954824,26.81097,2.2194729166666667,11176.489409458389
2017-08-27 12:57:58,230.31,30.843,6640.32,7103.45133,2522.9290706000374,0.934801928177637,233.28,49.987,11596.09,11660.96736,1228.3551941052679,0.9944363655263674,232.6,47.8469,10953.75,11129.18894,1968.300637534401,0.9842361432674177,29190.16,5719.584902239706,29745.23646366807,0.9813389796263324,232.06333333333336,42.8923,0.755540872462988,28.09198853873539,29.19016,2.3333804166666665,11178.822789875056
2017-08-27 13:02:58,230.04,40.9868,8843.2,9428.603472,3270.5316375492325,0.9379119639787096,233.05,61.6067,14290.31,14357.441435,1386.7821254093606,0.9953242758952615,232.54,52.2916,11893.89,12159.888664,2529.480774541631,0.9781249095818201,35027.4,7186.794537500224,35757.07994907083,0.9795934133852618,231.87666666666667,51.62836666666667,0.7920877477969638,20.61186001752267,35.0274,2.675731666666666,11181.498521541722
2017-08-27 13:07:58,229.92,42.7374,9211.92,9826.183008,3419.707943715065,0.9374871191082136,232.92,62.2248,14419.93,14493.400416,1457.4890783841222,0.9949307675292755,232.37,53.6353,12156.67,12463.234661,2747.288249574802,0.9754024802277611,35788.52,7624.48527167399,36591.67855467105,0.9780507867800853,231.73666666666668,52.865833333333335,0.7839357891860119,19.158750926086476,35.78852,2.950663333333333,11184.449184875055
2017-08-27 13:12:58,230.02,39.6002,8589.89,9108.838004000001,3030.6302267044634,0.943028078469272,233.03,59.9923,13923.16,13980.005669,1259.4340473689558,0.9959337878434447,232.48,52.2017,11874.88,12135.851216000001,2503.219870983916,0.9784958457915226,34387.93,6793.284145057335,35052.50974124945,0.9810404519917334,231.84333333333333,50.59806666666666,0.7864506203902017,21.735744844005886,34.38793,2.92401875,11187.373203625055
2017-08-27 13:17:58,229.88,40.0367,8696.41,9203.636596,3013.2009065328634,0.944888458957577,232.94,60.0598,13934.14,13990.329812,1252.6255262192192,0.9959836678080451,232.42,51.3599,11698.13,11937.067958,2376.4145128765495,0.979983530391157,34328.68,6642.240945628632,34965.37766594529,0.9817906252285269,231.74666666666667,50.48546666666667,0.8054772452678244,20.696583307143175,34.32868,2.8631920833333333,11190.236395708389
2017-08-27 13:22:58,230.13,39.6047,8595.5,9114.229611,3030.9340395378476,0.9430857424994051,233.2,60.0645,13950,14007.0414,1262.8177941864597,0.9959276624969495,232.66,50.972,11620.18,11859.14552,2368.702014212862,0.9798496848194507,34165.68,6662.4538479371695,34809.222644843605,0.9815122948475572,231.99666666666667,50.21373333333333,0.8046092616273254,21.127752567026807,34.16568,2.8539316666666665,11193.090327375055
2017-08-27 13:27:58,229.54,39.4532,8540.58,9056.087528,3011.8457095935632,0.943076132335721,232.68,59.583,13806.75,13863.77244,1256.1212941446258,0.9958869463382507,232.07,49.1056,11055.4,11395.936592,2765.050026470512,0.9701177179031464,33402.73,7033.017030208701,34135.109491549985,0.9785446860297524,231.42999999999998,49.38060000000001,0.8166616255455155,20.660745312936633,33.402730000000005,2.8153504166666665,11195.905677791723
2017-08-27 13:32:58,229.31,42.9807,9221.02,9855.904317,3480.178165763821,0.9355833522140716,232.45,62.5538,14473.07,14540.63081,1400.0675440211078,0.9953536534361674,231.62,63.2724,14282.94,14655.153288,3281.941932938056,0.9746018836729073,37977.03,8162.187642722985,38844.254591070734,0.9776743150254688,231.12666666666667,56.26896666666667,0.7860047881392582,23.615622347190794,37.97703,2.9741566666666666,11198.87983445839
2017-08-27 13:37:58,229.12,37.9164,8232.53,8687.405568,2774.2504036257055,0.9476396532383005,232.19,58.1353,13451.66,13498.435307,1122.763991969898,0.9965347608121852,231.43,55.0894,12480.99,12749.339842,2602.029021111904,0.9789518637572137,34165.18,6499.043416707507,34777.824684195664,0.9823840424247675,230.91333333333333,50.38036666666667,0.7766261512255633,24.739729960943777,34.16518,3.005925416666666,11201.885759875056
2017-08-27 13:42:58,229.24,35.4275,7745.44,8121.400100000001,2442.3961166608556,0.9537074771134596,232.16,56.2379,13019.25,13056.190864,981.4526553517785,0.9971706246956102,231.46,55.7503,12729.54,12903.964438,2114.4998476161395,0.9864828798282836,33494.229999999996,5538.348619628774,33949.03163163043,0.9866033989845326,230.95333333333335,49.13856666666667,0.7418526109170704,27.902862449521997,33.494229999999995,2.8191420833333334,11204.70490195839
2017-08-27 13:47:58,228.77,49.4485,10748.34,11312.333345000001,3527.3322713913562,0.950143500213483,231.73,58.9664,13621.05,13664.283872,1086.1172276045208,0.9968359943042026,231.09,59.678,13559.41,13790.989019999999,2516.6999427147744,0.9832079468945876,37928.8,7130.149441710651,38593.17168232131,0.9827852531066879,230.53,56.030966666666664,0.7634581182492477,11.74790844824498,37.9288,2.975959583333333,11207.680861541723
2017-08-27 13:52:58,227.98,65.4172,14341.49,14913.813255999998,4091.881036240087,0.9616246196612562,231.1,58.3857,13452.73,13492.93527,1040.8447278580923,0.9970202725207322,230.55,60.3255,13663.37,13908.044025000001,2597.3079995330213,0.9824077329234655,41457.590000000004,7730.0337636312,42172.09018527513,0.9830575107343245,229.87666666666667,61.376133333333335,0.8250801154242168,6.58410109467088,41.45759,3.3077662500000007,11210.988627791723
2017-08-27 13:57:58,228.82,62.8815,13914.13,14388.54483,3664.3155797528916,0.9670282967732184,231.96,54.346,12568.66,12606.09816,970.8226531943767,0.9970301548088215,231.44,53.1604,11966.86,12303.442976,2858.1411448848594,0.9726431880363438,38449.65,7493.2793778321275,39173.011384839236,0.9815341900133011,230.74,56.795966666666665,0.8321054000173423,10.71472798244477,38.44965,3.3294683333333333,11214.318096125056
2017-08-27 14:02:58,229.22,63.7165,14069.89,14605.09613,3917.5283476244285,0.9633548368845963,232.3,56.6533,13118.46,13160.561590000001,1051.8500808496372,0.996800927550691,231.72,55.9729,12707.13,12970.040388000001,2598.229171849793,0.9797294086884071,39895.479999999996,7567.6076003238595,40606.87145327598,0.9824810080704065,231.08,58.7809,0.8049160463908661,8.396605019657748,39.89548,3.264380416666667,11217.582476541724
2017-08-27 14:07:58,229.64,57.4307,12563.32,13188.385948,4012.046172591218,0.9526048183254153,232.53,46.6658,10777.53,10851.198473999999,1262.2818311454391,0.9932110287931318,231.79,59.3389,13499.21,13754.163631,2635.9716546698887,0.9814635307649409,36840.06,7910.299658406546,37679.74073012428,0.9777153262242866,231.31999999999996,54.47846666666666,0.7262666436105735,14.340834360242638,36.84006,3.1973141666666667,11220.77979070839
2017-08-27 14:12:58,229.23,53.5365,11727.34,12272.171895,3616.0336758426183,0.9556042809975651,232.21,37.4898,8637.28,8705.506458000002,1087.766929024652,0.9921628387355564,231.46,56.286,12814.51,13027.95756,2348.6190932250306,0.983616191638868,33179.130000000005,7052.419698092301,33920.36690772876,0.9781477331968403,230.96666666666667,49.104099999999995,0.7519122528503444,23.652403770764547,33.17913000000001,2.9174662500000004,11223.69725695839
2017-08-27 14:17:58,228.98,52.8941,11485.88,12111.691018,3842.8661102231877,0.9483300046979452,231.99,40.8477,9381.27,9476.257923000001,1338.371178081881,0.9899762201734238,231.16,59.724,13500.87,13805.79984,2885.5880622923287,0.9779129175032282,34368.020000000004,8066.825350597397,35302.04625736929,0.9735418663677516,230.71,51.15526666666667,0.7498591305101722,20.149570783848908,34.36802,2.8144645833333333,11226.511721541723
2017-08-27 14:22:58,229.36,56.7164,12200.28,13008.473504000001,4513.706993799006,0.937871764603934,232.41,47.422,10895.24,11021.34702,1662.4787149503181,0.9885579303717451,231.53,64.4929,14553.75,14932.041137000002,3339.792426867321,0.9746658120260172,37649.270000000004,9515.978135616646,38833.250847829295,0.9695111580416278,231.1,56.210433333333334,0.7529208135006407,15.634879171304503,37.64927,3.000720416666667,11229.51244195839
2017-08-27 14:27:58,229.33,45.5517,9913.42,10446.371361,3294.051990409528,0.948982154416825,232.34,38.5637,8882.23,8959.890057999999,1177.1236462441996,0.9913324764592776,231.45,57.133,13001.22,13223.43285,2414.012189293816,0.9831955247536195,31796.870000000003,6885.187825947543,32533.778649205142,0.9773494294299213,231.04,47.0828,0.7401315789473596,21.34579931524889,31.796870000000002,2.893589166666667,11232.406031125056
2017-08-27 14:32:58,228.94,46.0529,10052.1,10543.350926000001,3180.8071835282735,0.9534065659534702,232.01,32.8321,7534.73,7617.375520999999,1119.0414000518533,0.9891503942831547,231.01,51.4456,11668.18,11884.448056,2256.9184928486366,0.9818024316332626,29255.010000000002,6556.767076428763,29980.77391587216,0.9757923555306246,230.65333333333334,43.443533333333335,0.7428175039019618,24.425806372409866,29.255010000000002,2.5438283333333334,11234.94985945839
2017-08-27 14:37:58,229.05,50.597,10969.13,11589.24285,3740.151986133205,0.9464923759018475,232.21,32.7445,7474.1,7603.600345000001,1397.3429773982225,0.982968549223506,231.18,49.9505,11260.94,11547.55659,2556.8131561872915,0.9751794600211611,29704.17,7694.308119718719,30684.525299083074,0.9680504981084921,230.81333333333336,44.43066666666667,0.7639651088903079,26.302028628874947,29.704169999999998,2.4566325,11237.406491958389
2017-08-27 14:42:58,228.91,49.4575,10715.17,11321.316325,3654.7688301466474,0.9464597306886043,232.17,31.1426,7108.66,7230.377442,1321.1021755271095,0.9831658246092431,231.08,48.303,10902.7,11161.85724,2391.2736681819547,0.9767818890326536,28726.530000000002,7367.1446738557115,29656.168776266783,0.9686527688967447,230.72,42.9677,0.784500693481277,27.520905238120726,28.726530000000004,2.4346124999999996,11239.841104458388
2017-08-27 14:47:58,229.04,44.6631,9735.97,10229.636424,3139.482365984482,0.9517415474471997,232.15,28.0501,6410.78,6511.830715,1142.733150134979,0.9844819806560342,231.19,45.2811,10263.13,10468.537509,2063.598841936081,0.9803785859463743,26409.879999999997,6345.814358055542,27161.574355719953,0.9723250815333664,230.79333333333332,39.33143333333334,0.7596984314971534,28.682741454460093,26.409879999999998,2.2973504166666667,11242.138454875056
2017-08-27 14:52:58,229.07,47.665,10315.29,10918.62155,3579.2581309573616,0.9447428828596043,232.14,33.4711,7642.67,7769.981153999999,1400.7863522376124,0.9836149983537014,231.24,48.7605,11014.51,11275.37802,2411.372835917149,0.9768639224745035,28972.47,7391.417319112123,29900.45263681088,0.9689642612410346,230.8166666666667,43.29886666666667,0.7567333381471723,22.69751479253499,28.97247,2.3075979166666665,11244.446052791722
2017-08-27 14:57:58,229.04,44.5449,9597.19,10202.563896,3462.1170049353723,0.9406645327418787,232.07,33.1204,7550.37,7686.251227999999,1438.8783141848712,0.9823215213802794,231.15,49.1586,11108.25,11363.01039,2392.65272464433,0.9775798506508274,28255.81,7293.648043764574,29181.982464226294,0.9682621814552294,230.75333333333333,42.274633333333334,0.7424955941409318,21.654199247933562,28.25581,2.3845116666666666,11246.830564458389
2017-08-27 15:02:58,228.89,49.7621,10791.58,11390.047068999998,3643.4836815382396,0.9474570152893546,232.07,30.0514,6846.82,6974.028398,1325.9441857448046,0.9817596960120666,231.07,46.8585,10574.65,10827.593595,2326.7059195319557,0.9766389832809382,28213.050000000003,7296.133786815,29141.203793556702,0.968149778570166,230.67666666666665,42.224,0.7745328959727159,28.828628268283435,28.213050000000003,2.3528691666666663,11249.183433625056
2017-08-27 15:07:58,228.81,49.5411,10662.33,11335.499091,3848.1500247731788,0.940614075693017,231.93,35.3283,8032.3,8193.692619,1618.256915528267,0.98030282236537,231,50.9471,11453.46,11768.7801,2706.000567360626,0.9732070701193575,30148.09,8172.407507662072,31236.126122158483,0.9651673796583039,230.58,45.272166666666664,0.7676294561540506,21.964636108278444,30.14809,2.4317141666666666,11251.615147791723
2017-08-27 15:12:58,228.66,57.0102,12298.23,13035.952331999999,4323.146084655967,0.9434086353484834,231.91,37.0367,8422.95,8589.181097,1681.6495516492485,0.9806464556838765,230.99,53.4945,11973.56,12356.694555000002,3053.155949499908,0.9689937666343811,32694.739999999998,9057.951585805124,33926.28052997247,0.9636995122738415,230.51999999999998,49.18046666666667,0.8068714211348191,24.692255868522324,32.694739999999996,2.6184512499999997,11254.233599041723
2017-08-27 15:17:58,228.7,51.4355,11317.28,11763.29885,3208.484570012965,0.962083863065334,231.96,28.8551,6603.49,6693.228996,1092.352604608589,0.9865925704837486,231.08,45.6552,10329.14,10550.003616,2147.427101908951,0.97906506727021,28249.91,6448.264276530505,28976.499567547482,0.9749248674480601,230.58,41.98193333333333,0.81533524156476,31.267815203047654,28.24991,2.5393604166666663,11256.77295945839
2017-08-27 15:22:58,228.51,53.5442,11742.67,12235.385142,3437.201018877762,0.9597303120186489,231.86,31.9713,7296.15,7412.865618000001,1310.256405451443,0.9842549934108354,230.92,47.9895,10837.92,11081.73534,2311.7846394949706,0.9779984512786606,29876.739999999998,7059.2420638241765,30699.389107004466,0.973203078923262,230.42999999999998,44.501666666666665,0.8332248405155526,28.157072768810153,29.876739999999998,2.4219437499999996,11259.19490320839
2017-08-27 15:27:58,228.96,51.1078,11169.48,11701.641888,3488.7160108836924,0.9545224599168659,232.25,33.6631,7698.11,7818.254975,1365.361960072217,0.984632763272088,231.36,49.7284,11240.63,11505.162624,2452.958256429691,0.9770074850182316,30108.22,7307.036227385601,30982.215705090002,0.9717904066833278,230.85666666666668,44.8331,0.8215776022640348,24.914627808471867,30.108220000000003,2.4993733333333332,11261.694276541724
2017-08-27 15:32:58,228.85,54.6436,11957.86,12505.18786,3659.140286227265,0.9562319362069944,232.16,31.2973,7132.45,7265.981168,1386.5927056027115,0.9816224175493211,231.2,48.0984,10830.72,11120.350079999998,2521.4460500585747,0.9739549494470592,29921.03,7567.179041888551,30863.088551097688,0.9694762061956957,230.73666666666668,44.679766666666666,0.8176709380101491,29.951961849994742,29.92103,2.5012187499999996,11264.195495291724
2017-08-27 15:37:58,228.42,56.9,12395.97,12997.097999999998,3906.978907122992,0.953749059982467,231.74,34.4197,7819.61,7976.421278,1573.8474678415175,0.9803406474489373,230.86,50.6483,11365.43,11692.666538000001,2746.8985572759916,0.9720135234391133,31581.01,8227.7249322405,32635.19036532056,0.9676980476130216,230.34,47.32266666666666,0.8335504037509838,27.265933168037865,31.58101,2.5625849999999994,11266.758080291724
2017-08-27 15:42:58,228.54,54.1927,11856.47,12385.199658,3580.124258684792,0.9573095571649928,231.8,37.7281,8638.77,8745.37358,1361.3272717689895,0.9878102886029028,230.94,51.6049,11576.45,11917.635606,2831.2265601500258,0.9713713678384136,32071.69,7772.6780906038075,33000.118547609076,0.9718659026551787,230.42666666666665,47.8419,0.8187709755815253,21.14004669546988,32.07169,2.652195833333333,11269.410276125058
2017-08-27 15:47:58,228.47,50.2754,11068.46,11486.420638,3070.350517688874,0.9636126299765412,231.82,29.9592,6856.74,6945.141744,1104.5860838573699,0.9872714269544792,230.86,47.6108,10712.91,10991.429288,2458.6738549478605,0.9746603211736916,28638.109999999997,6633.610456494104,29396.362565130534,0.9742059051200449,230.38333333333333,42.61513333333333,0.830499891485203,29.698213623642307,28.638109999999998,2.5295749999999995,11271.939851125058
2017-08-27 15:52:58,228.46,52.2272,11454.19,11931.826112,3342.15586274863,0.9599695715042617,231.88,31.2027,7123.72,7235.2820759999995,1265.6698151124785,0.9845808256225339,230.81,49.4625,11107.81,11416.439624999999,2636.5983226821127,0.9729662105579611,29685.72,7244.424000543221,30556.89203793551,0.9714901621259788,230.38333333333335,44.29746666666667,0.8348404832525556,29.560983171347655,29.68572,2.4301595833333334,11274.370010708391
2017-08-27 15:57:58,228.58,49.352,10758.44,11280.88016,3393.2618452871607,0.9536879966288021,231.77,35.3906,8043.72,8202.479362,1606.0000764744439,0.9806449544103102,230.96,46.4899,10419.05,10737.307304,2594.834337300121,0.9703596725892869,29221.21,7594.0962590617255,30191.87658718807,0.9678500743607313,230.4366666666667,43.744166666666665,0.8057166828195815,19.096412855047337,29.22121,2.454455416666667,11276.824466125057
2017-08-27 16:02:58,228.84,55.4249,12192.9,12683.434116,3493.2349713285403,0.9613248185378124,232.09,31.3172,7142.23,7268.408948,1348.4506896681373,0.982640086860451,231.25,40.1139,9002.43,9276.339375,2237.571517354337,0.9704722559269239,28337.559999999998,7079.257178351016,29208.443795430703,0.9701838344579335,230.7266666666667,42.285333333333334,0.8177063769539792,31.073579491707132,28.337559999999996,2.398282083333333,11279.22274820839
2017-08-27 16:07:58,229.08,50.3356,11160.08,11530.879248000001,2900.6534825030512,0.9678429337412136,232.41,29.178,6689.58,6781.2589800000005,1111.3022889523145,0.9864805369813496,231.54,36.9148,8346.33,8547.252792,1842.3641934893826,0.9764927050960681,26195.989999999998,5854.319964944749,26842.186094505243,0.9759261003470382,231.01,38.809466666666665,0.8354616683260372,29.699282992809316,26.19599,2.27223125,11281.49497945839
2017-08-27 16:12:58,229.02,55.0728,12125.74,12612.772656000001,3471.089673912403,0.9613857579706461,232.24,33.8971,7733.31,7872.262504000001,1472.5601433504735,0.9823491018078478,231.4,41.3352,9295.44,9564.96528,2254.6299062164244,0.971821614390638,29154.489999999998,7198.279723479301,30029.976991958436,0.9708462316773376,230.88666666666666,43.43503333333333,0.8084774636906907,26.79350232646306,29.15449,2.3062699999999996,11283.801249458389
2017-08-27 16:17:58,229.13,54.0083,11937.68,12374.921779,3260.4424935840393,0.9646671076546124,232.28,30.891,7055.59,7175.36148,1305.5505047939648,0.9833079517549268,231.46,39.1323,8824.19,9057.562158,2042.8174392083154,0.9742345507622184,27817.46,6608.8104375863195,28591.737552159186,0.9729195348569952,230.95666666666668,41.34386666666666,0.790913158312533,30.63195185742989,27.81746,2.37383125,11286.17508070839
2017-08-27 16:22:58,229.09,37.4039,8343.82,8568.859451,1950.9023805900765,0.9737375257130938,232.18,20.7028,4732.2,4806.7761040000005,843.433265875508,0.9844852137094671,231.44,28.5863,6485.09,6616.013272,1309.6714500897358,0.9802111533611808,19561.11,4104.0070965553205,19986.99323762022,0.9786919807017993,230.90333333333334,28.89766666666667,0.7853214187755334,29.435709918909243,19.56111,1.9741070833333332,11288.149187791723
2017-08-27 16:27:58,229.46,31.4694,7045.99,7220.968524,1580.0035900271678,0.9757679979606015,232.48,19.9119,4543.61,4629.118512,885.6333135339353,0.9815281220866698,231.79,24.8028,5570.06,5749.041012,1423.3425989753753,0.9688676752128901,17159.66,3888.9795025364783,17594.83142535753,0.9752670875419491,231.24333333333334,25.3947,0.7711934037738016,23.921133149830474,17.15966,1.5300320833333334,11289.679219875057
2017-08-27 16:32:58,229.35,38.6636,8673.19,8867.49666,1846.1506544730182,0.9780877662039063,232.47,17.018,3912.06,3956.17446,589.1544062096906,0.9888492126810807,231.69,26.7857,6149.75,6205.978832999999,833.515574625954,0.990939570611971,18735,3268.8206353086625,19018.028639841188,0.9851178770838389,231.17,27.489099999999997,0.7872993900592609,40.65065789713016,18.735,1.4956108333333333,11291.17483070839
