DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-27 16:37:58,229.47,31.8987,7184.32,7319.794689,1401.7633276386628,0.9814920097139352,232.66,17.1776,3980.01,3996.5404160000003,363.11939719801995,0.9958638186332807,231.91,25.1053,5771.59,5822.170123,765.7766078001022,0.9913124965551613,16935.92,2530.6593326367847,17123.948811657363,0.9890195413613149,231.34666666666666,24.7272,0.8111924384761678,30.531560386942306,16.93592,1.486288333333333,11292.661119041724
2017-08-27 16:42:58,229.26,38.3523,8581.36,8792.648298,1915.965720654285,0.9759698908862237,232.47,19.4004,4469.01,4510.010988,606.752611680192,0.9909088939895949,231.77,27.8074,6373.05,6444.921098000001,959.8133448465561,0.9888484130515882,19423.420000000002,3482.531677181033,19733.15158252653,0.9843039982117813,231.16666666666666,28.520033333333334,0.8248017303532803,34.47494801899483,19.42342,1.5149724999999998,11294.176091541724
2017-08-27 16:47:58,229.7,32.193,7159.77,7394.732099999999,1849.2583318374932,0.9682257454600689,232.9,19.2099,4410.76,4473.98571,749.4960678243764,0.9858681466374197,232.1,25.8987,5878.27,6011.08827,1256.6320053347345,0.9779044552277054,17448.800000000003,3855.386404996604,17869.656565581576,0.9764485364317422,231.5666666666667,25.767200000000003,0.806103353965756,25.448244279549197,17.448800000000002,1.5363425,11295.712434041723
2017-08-27 16:52:58,229.87,36.7561,8290.27,8449.124707,1630.6844089332078,0.9811986788562381,233.24,13.1099,3038.58,3057.753076,341.88515233548884,0.9937296846660093,232.29,21.1287,4849.87,4907.985723,753.050357062415,0.9881589461991188,16178.720000000001,2725.6199183311114,16406.70548213758,0.986104127828357,231.79999999999998,23.6649,0.8326143226919667,55.319059028350026,16.178720000000002,1.4011466666666668,11297.11358070839
2017-08-27 16:57:58,229.57,35.4957,7947.64,8148.747848999999,1799.1970256150687,0.9753203985782087,232.86,18.4294,4243.23,4291.4700840000005,641.6499427000485,0.9887590771796696,231.97,27.8599,6403.2,6462.661003,874.6525022527346,0.9907993003234429,18594.07,3315.499470567852,18887.349626250787,0.9844721661824288,231.46666666666667,27.261666666666667,0.819412442396317,32.39811701412239,18.59407,1.44886625,11298.56244695839
2017-08-27 17:02:58,229.39,36.8489,8265.01,8452.769171,1771.6987210324528,0.9777872591571329,232.8,16.1305,3721.5,3755.1804000000006,501.8142948782601,0.9910309502041498,231.77,26.2693,6040.84,6088.435661,759.803193291859,0.9921826124722187,18027.35,3033.316209202572,18280.764624257677,0.986137635407142,231.32000000000002,26.416233333333334,0.8343420370050298,39.49339232063112,18.02735,1.5258924999999999,11300.08833945839
2017-08-27 17:07:58,229.77,33.6243,7590.96,7725.855411,1437.4171663361926,0.9825397442970604,233.12,13.1433,3046.9,3063.966096,322.93749772592184,0.9944300636934985,232.16,23.916,5519.61,5552.33856,601.9708736831707,0.9941054459042209,16157.470000000001,2362.325537745285,16329.250403713686,0.9894802027363965,231.6833333333333,23.5612,0.8258398676354071,44.21633872638066,16.15747,1.4243675,11301.51270695839
2017-08-27 17:12:58,230.01,32.2691,7198.73,7422.215691,1807.642705521923,0.9698896259144026,233.25,19.8147,4553.9,4621.778775,789.1982229075926,0.9853132790848476,232.43,29.1804,6678.88,6782.400372,1180.4731050327814,0.9847369122549346,18431.51,3777.314033462297,18814.586420846226,0.9796393918910816,231.89666666666668,27.088066666666663,0.8135807615460986,26.850814996025306,18.43151,1.4412075,11302.95391445839
2017-08-27 17:17:58,229.75,37.8748,8467.56,8701.7353,2005.1495898476255,0.9730886665789523,233.13,19.1561,4416.87,4465.861593,659.6811130633481,0.9890297556295091,232.24,28.1721,6466.59,6542.688504000001,994.9807195487576,0.9883689244943457,19351.02,3659.811422459731,19694.06496100708,0.982581302453999,231.70666666666668,28.401,0.8444585107607366,33.35727615224816,19.351020000000002,1.5742720833333332,11304.528186541724
2017-08-27 17:22:58,229.7,29.2796,6584.53,6725.524119999999,1369.9048754573328,0.9790359654527565,233.05,13.6346,3162.31,3177.5435300000004,310.7705728425124,0.9952058784226945,232.14,23.5551,5439.98,5468.080913999999,553.6483375312089,0.9948609184022766,15186.82,2234.323785831054,15350.299817669047,0.9893500570274938,231.63,22.156433333333336,0.8332254025817066,38.462117097667644,15.186819999999999,1.4390766666666663,11305.967263208391
2017-08-27 17:27:58,229.94,31.6735,7123.83,7283.0045900000005,1514.3321924403087,0.9781443787336676,233.45,13.9177,3229.25,3249.0870649999997,358.48457909694395,0.9938945726589817,232.41,24.164,5581.76,5615.95524,618.7960569391633,0.9939110554591956,15934.84,2491.612828476416,16128.461188614003,0.9879950612553979,231.9333333333333,23.251733333333334,0.8594423684966849,40.14338715966695,15.93484,1.2967358333333332,11307.263999041725
2017-08-27 17:32:58,230.15,34.8437,7712.71,8019.277555,2196.1140589747997,0.9617711754085808,233.54,22.0785,5066.63,5156.21289,956.9701197540842,0.9826262235654122,232.49,31.7574,7252.24,7383.277926000001,1384.8494195972614,0.9822520664516021,20031.58,4537.933598326145,20539.158664346924,0.9752872708837872,232.06000000000003,29.559866666666665,0.8230630009480414,25.309203018507077,20.03158,1.4986008333333332,11308.762599875057
2017-08-27 17:37:58,230.52,34.8284,7858.92,8028.642768000001,1642.0965652965467,0.9788603412924947,234,15.006,3485.52,3511.404,425.5683033497695,0.9926285895898052,232.86,25.1284,5809.98,5851.399224,694.9858115298514,0.9929214838341374,17154.42,2762.650680176168,17375.452924084533,0.9872790122335081,232.46,24.9876,0.8345521810203895,39.94621332180762,17.15442,1.5494166666666667,11310.312016541724
2017-08-27 17:42:58,230.71,26.0084,5875.4,6000.397964000001,1218.3803044925505,0.9791683877052924,234.13,13.4986,3142.94,3160.427218,332.00656119302363,0.9944668183148144,233.05,24.0873,5581.89,5613.545265,595.3103981150607,0.9943609139134644,14600.23,2145.6972638006346,14757.057050807303,0.9893727421214568,232.63000000000002,21.1981,0.8253449684047697,36.32165146876371,14.60023,1.3231104166666665,11311.63512695839
2017-08-27 17:47:58,230.79,39.1664,8776.17,9039.213456,2164.7678938471568,0.9708997406377877,234.37,20.6933,4739.79,4849.888721,1027.5268181332378,0.9772987119223431,233.29,28.5501,6567.26,6660.452829,1110.2828377193355,0.9860080340792697,20083.22,4302.57754969973,20538.936173511524,0.977812084829435,232.81666666666663,29.469933333333334,0.8704989619872473,32.902913477917615,20.08322,1.44514375,11313.08027070839
2017-08-27 17:52:58,229.96,34.8008,7752.1,8002.791968,1987.3663157770688,0.9686744364963605,233.31,26.3812,5902.32,6154.997772,1745.4558690854847,0.9589475445223605,232.28,36.9901,8482.49,8592.060427999999,1367.7959636961682,0.987247479353971,22136.91,5100.618148558722,22716.93398866816,0.974467329571962,231.85,32.72403333333333,0.8151822298900092,19.38279816770752,22.13691,1.7591720833333335,11314.839442791723
2017-08-27 17:57:58,228.05,27.2286,6090.52,6209.4822300000005,1209.642796153382,0.980841843877859,231.54,19.5604,4386.95,4529.015016,1125.4540029043765,0.9686322488448114,230.51,27.0875,6217.04,6243.939624999999,578.9608614104526,0.9956918825908732,16694.510000000002,2914.057660468211,16946.92881287443,0.9851053358598717,230.03333333333333,24.6255,0.8621938849442052,20.568516375302014,16.69451,1.6179758333333334,11316.457418625056
2017-08-27 18:02:58,228.06,34.2134,7615.18,7802.708004,1700.378123620055,0.9759662922277926,231.76,17.7852,4045.83,4121.897951999999,788.2273389078749,0.9815454062944255,230.62,27.9109,6390.96,6436.811758000001,766.926258728346,0.9928766352467876,18051.97,3255.531721256276,18343.17605184571,0.9841245566731391,230.14666666666668,26.636499999999998,0.9066682115752301,33.22996639948942,18.05197,1.4477700000000002,11317.905188625056
2017-08-27 18:07:58,228.08,51.414,11359.29,11726.505120000002,2911.6066055163155,0.9686850330731787,231.95,25.8171,5873.49,5988.276344999999,1166.8628042690182,0.980831488330387,230.76,33.8869,7511.11,7819.741043999999,2175.218739142849,0.9605318076054694,24743.89,6253.688148928182,25521.926020505285,0.9695149958557132,230.26333333333332,37.03933333333333,0.948189753760177,38.809193829982554,24.74389,1.783160833333333,11319.688349458389
2017-08-27 18:12:58,227.61,48.8584,10876.98,11120.660424000002,2315.252544652505,0.9780875941977237,231.59,21.9645,5018.83,5086.758555,828.5276265555005,0.9866460036847571,230.38,28.7857,6419.07,6631.649565999999,1665.6279000208842,0.9679446925106115,22314.879999999997,4809.40807122889,22827.27043275217,0.9775535829278561,229.86,33.202866666666665,0.9788566953797962,47.15114959953259,22.31488,1.9607820833333331,11321.649131541722
2017-08-27 18:17:58,227.28,51.531,11489.18,11711.96568,2273.5177626528084,0.9809779428930158,231.23,25.1986,5718.78,5826.672277999999,1116.0936998360405,0.9814830364825267,229.97,34.9403,7941.11,8035.220791,1226.1913097142183,0.9882877156150568,25149.07,4615.802772203067,25569.148540707756,0.9835708826972097,229.49333333333334,37.2233,0.964443411573323,38.43748404896932,25.14907,1.977664583333333,11323.626796125056
2017-08-27 18:22:58,229.35,49.0553,10895.79,11250.833055000001,2804.1049743867716,0.9684429541115434,233.29,27.3155,6239.95,6372.432995,1292.643134536627,0.9792099822620418,232.01,37.0632,8363.59,8599.033032,1998.432234859894,0.9726198246798409,25499.33,6095.180343783293,26217.685898494976,0.972600331651078,231.54999999999998,37.81133333333333,0.9501187648456009,29.737027698926266,25.49933,2.11035,11325.737146125057
2017-08-27 18:27:58,229.17,53.5952,12028.91,12282.411983999998,2482.5326496557464,0.9793605698676914,233.33,21.9903,5074.17,5130.996699,761.5286837991715,0.9889248225376805,231.96,30.8528,7039.2,7156.6154879999995,1291.049419302558,0.9835934334886541,24142.280000000002,4535.110752757476,24564.545856542445,0.9828099465380518,231.48666666666668,35.47943333333333,1.0007775825821608,51.05990982569244,24.142280000000003,2.0684004166666665,11327.805546541724
2017-08-27 18:32:58,228.88,57.2232,12854.78,13097.246016,2508.4824805503085,0.9814872519227481,233.22,20.9447,4841.12,4884.722934,651.2106322424204,0.9910736116276927,231.64,30.2187,6904.05,6999.859667999999,1154.1789155902372,0.9863126301748598,24599.95,4313.872028382966,24975.32846390143,0.9849700289450051,231.24666666666667,36.12886666666667,1.0234381756854185,58.38636879466649,24.59995,2.0309262500000003,11329.836472791723
2017-08-27 18:37:58,228.53,54.9439,12358.43,12556.329467,2220.499407555085,0.9842390670362616,232.98,18.1731,4197.85,4233.968838,551.8582233282982,0.991469271649845,231.29,29.1268,6660.03,6736.737572,1013.7226016502045,0.9886135431015124,23216.309999999998,3786.0802325335876,23522.998396107618,0.9869621894733297,230.9333333333333,34.08126666666667,1.0407043879907512,61.214371922796275,23.216309999999996,1.9923441666666664,11331.82881695839
2017-08-27 18:42:58,229.77,52.2579,11818.89,12007.297683,2118.734720553095,0.9843089021381763,234.29,17.6053,4084.63,4124.745737,573.8685894868894,0.9902743733655746,232.61,28.7426,6606.43,6685.816186,1027.2393723371295,0.9881261787953081,22509.95,3719.842682377114,22815.237859468714,0.9866191244049637,232.22333333333336,32.8686,1.0564542753384014,58.99034336722586,22.50995,1.9052608333333332,11333.734077791723
2017-08-27 18:47:58,230.24,50.2512,11370.95,11569.836288,2136.0261769513995,0.9828099306637311,235.08,19.3556,4505.9,4550.114448,632.7769590450899,0.9902827833222008,233.22,29.2296,6725.35,6816.927312000001,1113.627116494366,0.9865661891628513,22602.2,3882.4302524908553,22933.22283294383,0.9855657952937905,232.8466666666667,32.94546666666667,1.119477767915946,52.528420703303624,22.6022,1.8796729166666666,11335.61375070839
2017-08-27 18:52:58,229.79,54.844,12340.94,12602.60276,2554.759527384052,0.9792374031790875,234.82,24.1091,5574.28,5661.298862000001,988.7908203874578,0.9846291700683579,232.87,32.7545,7478.52,7627.540415,1500.3704182828894,0.9804628481932468,25393.74,5043.920766054399,25889.827498108887,0.9808385166666281,232.49333333333334,37.23586666666667,1.162757355049613,47.28809857162805,25.39374,1.9998308333333334,11337.613581541722
2017-08-27 18:57:58,228.93,60.515,13543.68,13853.69895,2914.3964477797253,0.977621936847415,234.17,24.2429,5583.54,5676.959892999999,1025.64842666996,0.983544028007809,232.05,33.6949,7642.66,7818.901545,1650.7481621384238,0.9774595518327377,26769.88,5590.793036588109,27347.457687916114,0.9788800226146314,231.7166666666667,39.48426666666666,1.2026181399698006,53.26357840422516,26.76988,2.1734841666666664,11339.78706570839
2017-08-27 19:02:58,227.5,54.7785,12223.43,12462.10875,2427.326416435693,0.9808476434616253,233.06,19.7265,4531.6,4597.45809,775.3852779789194,0.9856751081335035,230.39,31.1187,7043.24,7169.437293,1339.2540463478788,0.9823978803576098,23798.269999999997,4541.965740762491,24227.816818342508,0.9822705107289194,230.3166666666667,35.2079,1.2229539040451658,55.58582022784658,23.798269999999995,2.1070062499999995,11341.89407195839
2017-08-27 19:07:58,227.95,41.8129,9378.27,9531.250554999999,1700.8200813983199,0.9839495820493622,233.81,17.6451,4071.11,4125.600831,668.3154828730862,0.9867920253965066,230.7,28.7859,6563.96,6640.90713,1008.006263713094,0.9884131597545771,20013.34,3377.1418279845,20296.27711877039,0.9860596543339111,230.82000000000002,29.41463333333333,1.295381682696465,42.1499956370922,20.01334,1.82548375,11343.71955570839
2017-08-27 19:12:58,229.49,47.8578,10795.42,10982.886522,2020.570062811302,0.982931033510682,235.81,17.7637,4124.41,4188.858097,731.9660570699061,0.9846143995552972,232.38,25.1716,5715.59,5849.376408,1243.8791397748341,0.9771280904718279,20635.42,3996.415259656042,21018.84615063376,0.9817579829127681,232.56000000000003,30.264366666666664,1.3974888200894269,58.13250125835554,20.63542,1.693698333333333,11345.413254041723
2017-08-27 19:17:58,228.68,43.6709,9848.06,9986.661412000001,1658.047162878626,0.9861213466360782,235.34,17.9138,4147.69,4215.833691999999,754.9313760219185,0.983836247589816,231.72,23.2898,5236.01,5396.712456,1307.1742854897182,0.9702221570427876,19231.760000000002,3720.152824390263,19588.26510271951,0.9818000674970437,231.91333333333333,28.2915,1.4775634576134806,54.36049696905433,19.23176,1.6611325,11347.074386541723
2017-08-27 19:22:58,227.93,46.9485,10544.9,10700.971605,1820.955046401834,0.9854151930533974,234.86,18.5656,4306.68,4360.3168160000005,681.8138407896841,0.9876988718335369,231.16,28.3375,6479.87,6550.496499999999,959.3170381121362,0.989218145525305,21331.45,3462.085925303654,21610.57144215964,0.9870840323261834,231.3166666666667,31.283866666666665,1.5318106491822128,50.0725613628324,21.33145,1.6901337500000002,11348.764520291723
2017-08-27 19:27:58,227.19,49.3045,11041.32,11201.489355,1887.489451037622,0.985701066177552,234.38,17.9104,4140.73,4197.8395519999995,690.0811339513333,0.986395489562532,230.58,26.1668,5932.08,6033.540744,1101.835188722919,0.9831838801949093,21114.129999999997,3679.4057737118746,21432.32401081423,0.9851535460805053,230.71666666666667,31.127233333333333,1.5878061113920365,58.39666658456635,21.114129999999996,1.7685658333333332,11350.533086125057
2017-08-27 19:32:58,226.95,45.3694,10168.21,10296.58533,1620.8562101158793,0.9875322424002093,234.36,17.5967,4060.12,4123.962612,722.8369185188764,0.984519109893424,230.3,21.0027,4661.75,4836.921810000001,1289.9222974868223,0.9637844445535908,18890.079999999998,3633.615426121578,19236.37916738357,0.9819976948691704,230.53666666666666,27.9896,1.6584491259524956,62.09377768885586,18.890079999999998,1.666842083333333,11352.19992820839
2017-08-27 19:37:58,228.32,42.9495,9673.01,9806.22984,1610.906954112002,0.986414774875397,235.72,17.1,3958.75,4030.8120000000004,758.7778441968395,0.9821222125963701,231.66,28.5284,6530.33,6608.889144,1015.9752992967152,0.9881131091340334,20162.09,3385.6600976055565,20444.37740467091,0.986192418625259,231.89999999999998,29.525966666666665,1.6472617507546452,45.46348468410293,20.16209,1.6271737499999999,11353.82710195839
2017-08-27 19:42:58,228.34,46.1138,10347.7,10529.625092,1948.8738512474322,0.9827225480099744,235.86,18.5475,4279.4,4374.6133500000005,907.7321201754581,0.9782350250451275,231.7,21.3624,4632.18,4949.66808,1744.1681540983611,0.9358566928390883,19259.28,4600.774125521251,19801.186547085148,0.9726326225048912,231.9666666666667,28.674566666666664,1.6784020692628177,60.81777463652459,19.25928,1.6425570833333332,11355.469659041722
2017-08-27 19:47:58,228.02,37.5986,8359.23,8573.232772,1903.5739990856182,0.9750382641307805,235.42,23.9796,5462.02,5645.277432,1426.7076798869869,0.9675379227668753,231.22,24.1196,5011.63,5576.9339119999995,2446.5805937911828,0.8986353575423184,18832.88,5776.862272763788,19698.972227323986,0.9560336337688395,231.5533333333333,28.565933333333334,1.6698816687300295,31.62041499315034,18.83288,1.5871733333333335,11357.056832375056
2017-08-27 19:52:58,228.03,32.4226,7305.19,7393.325478000001,1138.1830641614483,0.9880790480194248,235.54,17.3528,4016.66,4087.2785119999994,756.4972432579842,0.9827223635989895,231.32,17.2164,3742.67,3982.497648,1361.1424566978767,0.939779588289163,15064.519999999999,3255.8227641173094,15412.337418501596,0.9774325328431972,231.63,22.330600000000004,1.6880369554893564,45.19359085738851,15.064519999999998,1.4123916666666667,11358.469224041723
2017-08-27 19:57:58,227.55,31.4393,7068.46,7154.012715,1103.0735037982145,0.9880412967647346,235.01,17.2587,3986.48,4055.967087,747.5601784654299,0.9828679361766232,230.91,17.1751,3733.42,3965.902341,1337.892552467977,0.9413797110946056,14788.36,3188.5262347316216,15128.195234038058,0.9775363003464262,231.15666666666667,21.9577,1.666979105080245,43.18120750351813,14.78836,1.2438699999999998,11359.713094041723
2017-08-27 20:02:58,227.66,32.2548,7256.33,7343.127768,1125.6999370492415,0.9881797279385156,235.12,17.897,4146.73,4207.942639999999,715.130455672369,0.9854530716701976,231.01,17.1317,3725.04,3957.5940169999994,1336.6478226497036,0.9412385363427742,15128.099999999999,3177.478215371314,15458.194507094262,0.9786459856652229,231.26333333333332,22.427833333333336,1.6676515948630062,43.81594298750808,15.128099999999998,1.2465191666666666,11360.95961320839
2017-08-27 20:07:58,227.38,33.1097,7448.88,7528.483585999999,1091.902857525069,0.9894263452804718,234.9,16.9209,3900.79,3974.71941,763.0411287281629,0.9814000933464634,230.84,17.232,3746.74,3977.83488,1336.0799770016076,0.941904355768533,15096.41,3191.0239632548396,15429.97825086499,0.978381806802204,231.04,22.420866666666665,1.6707063711911416,47.673595727789284,15.09641,1.2593545833333333,11362.218967791723
2017-08-27 20:12:58,227.79,32.1135,7227.35,7315.134165,1129.8671733660742,0.9879996507213754,235.21,16.9611,3914.97,3989.420331,767.1274186835918,0.9813380579575735,231.11,17.349,3780.79,4009.52739,1334.892080679264,0.9429515332479123,14923.11,3231.88667272893,15269.063610367955,0.9773428404520467,231.37,22.1412,1.659679301551629,45.039564251260096,14.923110000000001,1.2508133333333333,11363.469781125057
2017-08-27 20:17:58,227.72,31.5587,7101.13,7186.5471640000005,1104.722980432856,0.9881142971651413,235.14,16.7483,3864.23,3938.1952619999997,759.6765290169534,0.9812184878912183,230.97,17.8781,3886.96,4129.304757,1393.8076390172448,0.94131100239352,14852.32,3258.207148467054,15205.503056614793,0.9767726818836718,231.27666666666667,22.061700000000002,1.6704380035455293,43.047453278759114,14.852319999999999,1.2406429166666666,11364.710424041723
2017-08-27 20:22:58,227.72,32.1954,7246.75,7331.536488,1111.7741283081616,0.9884353725663406,235.09,16.7819,3871.64,3945.256871,758.5878252204626,0.9813404111805423,230.91,17.8182,3868.99,4114.400562,1399.7172444768678,0.9403532645152307,14987.38,3270.079198005492,15339.979700952288,0.977014330668873,231.24,22.26516666666667,1.6649368621345764,44.59986076906377,14.98738,1.2433208333333332,11365.953744875056
2017-08-27 20:27:58,227.71,31.4913,7089.89,7170.883923,1074.7260232449323,0.9887051688648566,235.06,16.7489,3860.59,3936.9964339999997,771.871604108295,0.9805927093709936,230.93,17.4893,3800.55,4038.8040490000003,1366.6593736987995,0.9410087624679412,14751.029999999999,3213.2570010520267,15096.950242208188,0.9770867468820913,231.23333333333335,21.909833333333335,1.6548940464177542,43.73135350185227,14.751029999999998,1.2391004166666664,11367.192845291724
2017-08-27 20:32:58,227.43,34.7522,7752.5,7903.692846000001,1538.5396822674395,0.9808706070762203,234.74,20.3267,4646.22,4771.489558,1086.164036277686,0.9737462365835068,230.7,20.9611,4455.56,4835.725769999999,1879.4224668876548,0.9213839270294273,16854.280000000002,4504.12618543278,17445.74180173206,0.966097067785714,230.95666666666668,25.346666666666668,1.6381139319064173,37.10757496054708,16.854280000000003,1.3168879166666667,11368.50973320839
2017-08-27 20:37:58,227.27,31.8147,7150.21,7230.526869,1074.7165948430074,0.9888919755841931,234.69,17.4746,4034.01,4101.113874,738.8493265986535,0.9836376467316793,230.59,17.3722,3775.76,4005.855598,1338.1014514706783,0.9425601866140958,14959.980000000001,3151.6673729123395,15288.361875291945,0.9785207939234711,230.85000000000002,22.220499999999998,1.66341780376867,43.17724623658334,14.959980000000002,1.3255941666666666,11369.835327375056
2017-08-27 20:42:58,227.34,34.6963,7751.4,7887.856842,1460.8503002998712,0.9827003906468716,234.75,21.4278,4889.96,5030.17605,1179.390644525215,0.9721250213498989,230.69,20.7283,4372.83,4781.811527,1934.962343522496,0.9144714247538347,17014.190000000002,4575.203288347582,17618.60228524972,0.9656946518535281,230.92666666666665,25.61746666666667,1.6556482577441693,35.440012283285874,17.014190000000003,1.3322570833333334,11371.16758445839
2017-08-27 20:47:58,227.55,31.7793,7143.01,7231.379715,1127.0584378875303,0.9877796881808467,235.09,17.2718,3967.2,4060.4274619999997,865.0984534512594,0.9770399883085019,230.93,17.2781,3745.78,3990.0316329999996,1374.585255246339,0.9387845372001843,14855.99,3366.7421465851285,15232.707952353468,0.9752691410134161,231.18999999999997,22.109733333333335,1.6869241749210757,43.73443370340663,14.85599,1.3279241666666666,11372.495508625056
2017-08-27 20:52:58,227.74,31.6512,7128.13,7208.244288,1071.703512443914,0.9888857418257354,235.33,17.2971,3970.91,4070.5265430000004,895.0196138451586,0.9755273569776104,231.17,17.2979,3748.15,3998.7555429999993,1393.3475769431034,0.9373291164450661,14847.19,3360.070703232176,15222.651740968759,0.9753353261075877,231.41333333333333,22.082066666666666,1.6924982714911354,43.33441012465621,14.847190000000001,1.2376325,11373.733141125056
2017-08-27 20:57:58,227.82,30.7648,6929.19,7008.836736,1053.621533475443,0.9886362403634108,235.31,17.5226,4026.73,4123.243006000001,886.8925490880624,0.9765929376804718,231.27,17.5856,3802.65,4067.021712,1442.4002854199011,0.9349962378563275,14758.57,3382.9143679834065,15141.317580250688,0.9747216463678221,231.46666666666667,21.957666666666668,1.660426267281106,40.109604845687905,14.758569999999999,1.2335733333333334,11374.96671445839
2017-08-27 21:02:58,227.65,30.5163,6867.96,6947.0356950000005,1045.1939465975406,0.9886173472439599,235.13,17.5112,4021.58,4117.408455999999,883.1459093152711,0.9767260263284407,231.12,17.5274,3787.85,4050.9326880000003,1436.0529308514049,0.9350562677135256,14677.390000000001,3364.392786764217,15058.05153516653,0.9747203989654615,231.29999999999998,21.851633333333336,1.655858192823179,39.652260929388945,14.67739,1.2264983333333332,11376.193212791723
2017-08-27 21:07:58,227.65,30.3055,6822.62,6899.0470749999995,1024.0639036046778,0.988922082402228,234.99,17.6609,4056.22,4150.134891000001,877.8945979419111,0.977370641324535,231.09,17.1545,3719.16,3964.233405,1372.2227893887693,0.9381788658834027,14598,3274.1812909353584,14960.677361868049,0.9757579584736955,231.24333333333334,21.70696666666667,1.6202268894238405,39.61186040119222,14.598,1.2198079166666664,11377.413020708389
2017-08-27 21:12:58,228,31.3385,7064.54,7145.178,1070.4406756490525,0.9887143469343941,235.4,17.4922,4027.53,4117.66388,856.830162725761,0.9781104328505803,231.55,17.0721,3704.03,3953.044755,1380.8419873877706,0.9370068465111522,14796.1,3308.112825762584,15161.404475772517,0.9759056308829263,231.65,21.9676,1.6188214979494928,42.657823339827736,14.796100000000001,1.2247541666666666,11378.637774875056
2017-08-27 21:17:58,228.58,32.6948,7344.49,7473.377384,1381.9682209018765,0.9827537969277532,235.71,20.3122,4677.3,4787.788662,1022.6362901715083,0.9769228197399495,232.07,19.3916,4147.74,4500.208612,1745.8895852598953,0.9216772726801759,16169.53,4150.49409633328,16693.72042609428,0.9685995444565545,232.12,24.13286666666667,1.546613820437706,35.47831035406761,16.16953,1.2902345833333333,11379.92800945839
2017-08-27 21:22:58,228.77,31.3029,7055.8,7161.164433000001,1223.9127405433042,0.9852866898971819,235.88,18.6641,4291.08,4402.487908,984.1403424746984,0.9746943295863335,232.31,18.655,4010.57,4333.74305,1642.1501449390375,0.9254286545668646,15357.45,3850.20322795704,15832.729878295493,0.9699811793702717,232.32000000000002,22.874,1.5323691460054982,36.84926116988722,15.35745,1.3136241666666666,11381.241633625057
2017-08-27 21:27:58,228.93,31.0996,7034.89,7119.631428,1095.2051672930083,0.98809749790323,236.03,17.3423,4001.27,4093.3030690000005,863.1155205329252,0.9775161849859105,232.33,17.1257,3717.53,3978.813881,1418.0728467671472,0.9343312130663596,14753.69,3376.3935345930804,15135.104952280377,0.974799318968521,232.43000000000004,21.855866666666667,1.5488534182334317,42.29405987103385,14.75369,1.2546308333333331,11382.49626445839
2017-08-27 21:32:58,229.17,31.6105,7156.36,7244.178284999999,1124.5579466019233,0.987877398713138,236.16,19.1164,4406.99,4514.5290239999995,979.4955071047499,0.9761793481826556,232.5,17.5663,3806.62,4084.1647499999995,1479.8803602800326,0.9320436938789015,15369.969999999998,3583.933813986706,15782.286253389817,0.9738747449659735,232.60999999999999,22.7644,1.526159666394399,38.85935935056492,15.369969999999997,1.2551525,11383.75141695839
2017-08-27 21:37:58,229.39,31.1779,6948.13,7151.898481,1695.034331696591,0.9715084768692762,236.45,23.4207,5358.44,5537.824514999999,1398.0776535425284,0.9676074035003979,232.86,21.2447,4463.61,4947.040842,2132.9319868003467,0.9022787849464048,16770.18,5226.043972039466,17565.604823919104,0.9547169122900925,232.9,25.2811,1.5242593387719978,23.324934437188265,16.77018,1.3391729166666666,11385.090589875057
2017-08-27 21:42:58,229.78,23.7993,5354.69,5468.603153999999,1110.3672634938155,0.9791696067913287,236.84,15.177,3496.12,3594.52068,835.2986678713575,0.972624811828875,233.39,14.3589,3083.58,3351.2236709999997,1312.339314609874,0.9201355393505753,11934.39,3258.005245975047,12371.105967329715,0.9646987125902067,233.33666666666667,17.778399999999998,1.5242639390865866,33.86637717679882,11.934389999999999,1.19602375,11386.286613625058
2017-08-27 21:47:58,230.3,8.8113,1957.24,2029.24239,535.7576502234118,0.9645176000881788,237.44,3.403,749.75,808.00832,301.251361306837,0.9278988612394486,234.09,1.2551,154.85,293.80635900000004,249.68711238034876,0.5270478165518534,2861.8399999999997,1086.6961239105976,3061.2148979322437,0.9348706626029699,233.94333333333336,4.4898,1.557357194762269,96.25150340772417,2.8618399999999995,0.6165095833333333,11386.90312320839
2017-08-27 21:52:58,230.58,6.9745,1519.59,1608.18021,526.3932177903173,0.9449127594972705,237.61,4.1119,929.01,977.0285590000001,302.5313620132905,0.9508524509773311,234.28,1.2703,157.68,297.605884,252.40102969564418,0.5298282341756388,2606.2799999999997,1081.325609499252,2821.6946170978404,0.9236577141294623,234.15666666666667,4.118900000000001,1.5274673651543784,69.32918983223672,2.60628,0.22783833333333328,11387.130961541725
2017-08-27 21:57:58,231.18,5.0215,1056.81,1160.8703699999999,480.38800967960947,0.910360043042532,238.04,3.2435,710.94,772.08274,301.12468149573425,0.9208080470753693,234.83,1.2831,162.18,301.31037299999997,253.94012774155863,0.5382489769112596,1929.93,1035.4528189169023,2190.1580639540516,0.8811829756779094,234.68333333333337,3.1827,1.4927917051345891,59.685172966349334,1.9299300000000001,0.18900874999999998,11387.319970291725
2017-08-27 22:02:58,231.21,5.6591,1201.75,1308.440511,517.5070128277888,0.9184597923229542,238.16,3.413,755.25,812.84008,300.5102879343838,0.9291495567000092,234.75,1.2774,161.77,299.86965000000004,252.4921267903665,0.5394677320629147,2118.77,1070.5094275525391,2373.852722343757,0.8925448407380943,234.70666666666668,3.449833333333333,1.4898028745100278,64.03980868640998,2.11877,0.16869583333333332,11387.488666125058
2017-08-27 22:07:58,231.54,7.8889,1613.94,1826.5959059999998,855.3655827866585,0.8835780233047343,238.24,7.0251,1539.26,1673.659824,657.1269731731543,0.9196970483053192,235.02,4.5614,870.46,1072.020228,625.7209902513837,0.8119809470610101,4023.66,2138.2135462111964,4556.511490691213,0.8830571388265323,234.9333333333333,6.4918000000000005,1.4443813847900044,29.7359746141286,4.02366,0.2559345833333333,11387.744600708393
2017-08-27 22:12:58,231.28,4.8575,1001.77,1123.4426,508.50776060426074,0.891696647429962,237.88,3.5512,783.96,844.759456,314.68278774253906,0.9280274928345993,234.65,1.5804,281.15,370.84086,241.82146502231691,0.7581419156454333,2066.88,1065.0120133691166,2325.133011898575,0.8889297900047017,234.60333333333332,3.3297000000000003,1.4165754962276709,52.536264528335884,2.0668800000000003,0.25377249999999996,11387.998373208393
2017-08-27 22:17:58,230.19,4.961,1024.35,1141.97259,504.78557211087997,0.8970005138214393,236.63,3.4927,765.92,826.477601,310.53466562481447,0.9267280795913547,233.66,1.5244,262.17,356.191304,241.12058424203525,0.7360370594561175,2052.44,1056.4408219777297,2308.3711062004268,0.8891291328708023,233.49333333333334,3.3260333333333336,1.414744175422571,54.16762710335635,2.0524400000000003,0.17163833333333334,11388.170011541726
2017-08-27 22:22:58,228.27,4.8894,1011.22,1116.1033380000001,472.35661601669403,0.9060272159135859,234.7,3.2033,686.04,751.8145099999999,307.5291463366359,0.9125123163691001,231.74,1.435,217.21,332.54690000000005,251.80797564733732,0.6531710264025915,1914.47,1031.6937380006673,2174.761446671747,0.8803126443729741,231.57000000000002,3.1759000000000004,1.425055058945464,54.815957681287195,1.9144700000000001,0.16528791666666665,11388.335299458393
2017-08-27 22:27:58,228.7,4.6394,952.82,1061.03078,466.8194123078094,0.8980135335941903,235.1,3.2208,692.81,757.2100800000001,305.5837187312284,0.9149508416475384,232.19,1.3192,167.45,306.305048,256.48251388794966,0.5466772457501256,1813.0800000000002,1028.8856449269874,2084.673777054056,0.86971881162248,231.99666666666667,3.0598000000000005,1.4209974281239734,56.88607098503171,1.8130800000000002,0.15531458333333334,11388.490614041726
2017-08-27 22:32:58,229.23,4.9745,1037.6,1140.304635,472.9491522378314,0.9099322831394085,235.59,3.246,700.67,764.72514,306.37573475720905,0.9162376955464024,232.61,1.3075,166.01,304.137575,254.83395461923956,0.5458385074583434,1904.28,1034.1588416142802,2166.9718106355213,0.8787746987080187,232.4766666666667,3.1759999999999997,1.3965559267596883,58.83186397984886,1.90428,0.15489,11388.645504041726
2017-08-27 22:37:58,229.65,4.7296,981.03,1086.15264,466.16273604715514,0.9032155922394112,235.93,2.8751,624.51,678.322343,264.7800236290678,0.9206684792925949,232.94,1.3192,168.53,307.294448,256.9582006312013,0.5484316462495932,1774.07,987.9009603074243,2030.584317943072,0.8736746286886948,232.84,2.9746333333333332,1.37003951211132,58.99774762155558,1.77407,0.15326458333333332,11388.79876862506
2017-08-27 22:42:58,230.2,4.6199,957.2,1063.50098,463.4679001408408,0.9000461851948647,236.53,2.6491,577.89,626.5916229999999,242.1986992404667,0.9222753365791487,233.38,1.3219,170.42,308.505022,257.1621515682673,0.5524059183710792,1705.5100000000002,962.8287509495748,1958.5207590819964,0.8708153804810381,233.37,2.863633333333333,1.3583579723186423,61.33001198943071,1.7055100000000003,0.1449825,11388.94375112506
2017-08-27 22:47:58,230.24,4.9606,1040.31,1142.1285440000001,471.3944366658993,0.9108519399721786,236.48,2.6457,577.73,625.655136,240.1507782689418,0.923400075788717,233.42,1.4029,201.42,327.464918,258.1922851689158,0.6150887894501114,1819.46,969.7375001037569,2061.7530188428204,0.8824820351281407,233.38,3.003066666666667,1.3454451966749448,65.18447808906448,1.81946,0.14687375,11389.09062487506
2017-08-27 22:52:58,230.23,4.6731,970.08,1075.8878129999998,465.27344622482235,0.9016553475915245,236.32,2.7255,597.96,644.09016,239.36577158989436,0.9283793436620738,233.27,1.5624,272.76,364.461048,241.73092046583184,0.7483927335905591,1840.8,946.3701382805486,2069.8215088816582,0.8893520490057133,233.2733333333333,2.987,1.3060501271755656,56.44794107800467,1.8408,0.15251083333333332,11389.243135708393
2017-08-27 22:57:58,230.5,6.117,1248.53,1409.9685,655.1213705049239,0.8855020519961971,236.57,4.4377,964.68,1049.826689,414.160083224715,0.9188945281233939,233.53,3.2616,611.67,761.681448,453.89254160800743,0.803052249212718,2824.88,1523.1739953376464,3209.3622473122055,0.8801997974413129,233.53333333333333,4.605433333333333,1.3003140165572347,32.82137764814025,2.8248800000000003,0.19440333333333332,11389.437539041726
2017-08-27 23:02:58,230.54,6.3819,1333.12,1471.283226,622.4671852467145,0.9060933859922902,236.6,4.0686,884.37,962.63076,380.19427033843846,0.9187011642968899,233.63,2.887,513.82,674.48981,436.95023903625014,0.761790604368063,2731.31,1439.611694621403,3087.4805501234673,0.884640390654696,233.59,4.445833333333334,1.3057065799049665,43.54789128397375,2.73131,0.2315079166666667,11389.669046958394
2017-08-27 23:07:58,230.82,6.2792,1326.34,1449.364944,584.3637097699713,0.915118035309677,236.81,4.2753,937.53,1012.4337929999999,382.177555997689,0.9260161074058499,233.91,2.4816,424.58,580.471056,395.8263134933744,0.731440432061784,2688.45,1362.3675792610347,3013.935769641014,0.8920064014238159,233.84666666666666,4.345366666666667,1.2942954072469157,44.503340723069016,2.68845,0.22582333333333332,11389.894870291728
2017-08-27 23:12:58,230.94,7.0148,1478.18,1619.997912,662.8552801964844,0.912457966180391,236.84,5.5665,1231.96,1318.36986,469.43971514606596,0.9344570422749198,233.81,3.1752,576.83,742.393512,467.34920322997675,0.7769868549174498,3286.9700000000003,1599.6441985725273,3655.548295800063,0.8991729103337165,233.86333333333332,5.252166666666667,1.2728231588249639,39.54494970329706,3.28697,0.2489758333333333,11390.143846125062
2017-08-27 23:17:58,231.17,5.0225,1060.28,1161.051325,473.12419181886656,0.9132068300253652,236.97,3.0049,670.49,712.071153,239.76756835474924,0.941605339824797,234.05,1.3213,171.27,309.250265,257.4923562022186,0.5538232926008972,1902.04,970.3841163758344,2135.2755079648405,0.8907702977461955,234.06333333333336,3.1162333333333336,1.2418291345647066,61.172141581182395,1.90204,0.21620875,11390.360054875062
2017-08-27 23:22:58,231.49,4.5667,951.31,1057.145383,461.0484190388433,0.899885687719075,237.26,2.6203,571.82,621.692378,243.97397497129646,0.9197796534671365,234.27,1.3192,170.58,309.048984,257.70863026183713,0.5519513372676222,1693.71,962.7310242719769,1948.2054792027893,0.8693692826965411,234.34,2.8354,1.2460527438764135,61.060167877548146,1.69371,0.14982291666666664,11390.509877791728
2017-08-27 23:27:58,231.95,4.8072,1011.54,1115.0300399999999,469.1255892641131,0.9071863211864678,237.66,2.3902,513.65,568.054932,242.5903610400147,0.9042259314456581,234.74,1.4763,233.17,346.546662,256.37148835887007,0.672838683986516,1758.3600000000001,968.0874386629978,2007.242680518996,0.8760076781275674,234.78333333333333,2.8912333333333335,1.2252431319656416,66.26814392934963,1.7583600000000001,0.14383625,11390.653714041728
2017-08-27 23:32:58,231.97,4.8106,1011.38,1115.914882,471.5681493369479,0.9063236061404188,237.63,2.6223,574.39,623.137149,241.61132912975805,0.9217713964281722,234.77,1.5382,267.43,361.123214,242.6750312448518,0.7405505645505248,1853.2,955.8545097115577,2085.187781408649,0.8887448969934356,234.79,2.9903666666666666,1.2095915498956529,60.86990447102362,1.8532,0.15048166666666668,11390.804195708395
2017-08-27 23:37:58,232.35,4.5711,954.34,1062.0950850000002,466.1342445917888,0.8985447851874768,238.01,2.7259,601.27,648.791459,243.73088514045313,0.9267538770111953,235.06,1.4994,255.33,352.44896400000005,242.95444701563568,0.7244453128822361,1810.94,952.8195767478776,2046.3061426467948,0.8849799950547182,235.14000000000001,2.9321333333333333,1.2205494598962217,55.89673048065119,1.81094,0.1526725,11390.956868208395
2017-08-27 23:42:58,232.42,5.0236,1066.1,1167.585112,476.11530511426815,0.9130811870098596,238.19,2.859,629.84,680.9852099999999,258.9255310678033,0.9248952704861242,235.17,1.3052,165.56,306.94388399999997,258.4655379833169,0.5393819803231525,1861.5,993.5063741653883,2110.0325034243565,0.8822138981172021,235.26,3.0625999999999998,1.245430587435181,64.03056226735455,1.8615,0.1530183333333333,11391.109886541728
2017-08-27 23:47:58,232.19,6.0469,1247.18,1404.029711,644.857718392781,0.8882860456789865,237.77,5.0948,1105.35,1211.3905960000002,495.6496278392993,0.9124637450958054,234.73,2.8278,499.64,663.7694939999999,436.97804471737015,0.7527311883362933,2852.1699999999996,1577.4853909494504,3259.3456195314634,0.8750744268752954,234.89666666666668,4.6565,1.2232329109253721,39.27198539675722,2.8521699999999996,0.19640291666666668,11391.306289458395
2017-08-27 23:52:58,230.65,5.9402,1216.61,1370.10713,630.1219370699906,0.8879670599188837,236.23,4.84,1048.27,1143.3532,456.4937535719848,0.9168382963374747,233.29,2.8178,498.82,657.364562,428.14340468288407,0.758817905368011,2763.7000000000003,1514.7590953248596,3151.592106677098,0.8769218561452502,233.39,4.532666666666667,1.2168473370752833,37.83350492719517,2.7637000000000005,0.23399458333333334,11391.540284041728
2017-08-27 23:57:58,231.05,5.0282,1058.18,1161.7656100000002,479.53562972804485,0.9108377721733387,236.6,3.3076,720.8,782.5781599999999,304.75553564945386,0.9210581598648243,233.71,1.3091,163.25,305.94976099999997,258.75605066540396,0.5335843357628902,1942.23,1043.0472160429026,2204.5872329746558,0.8809948506230546,233.78666666666666,3.2149666666666668,1.203376297479183,59.281070824995595,1.9422300000000001,0.19608041666666667,11391.736364458395
2017-08-28 00:02:58,231.32,4.5844,951.54,1060.4634079999998,468.1391546399149,0.8972869717349079,236.88,3.2884,715.82,778.956192,307.2042914009191,0.9189476986659605,234.08,1.3161,164.8,308.072688,260.2878043465451,0.534938689534205,1832.16,1035.6312503873792,2104.600283279209,0.8705501061442813,234.09333333333333,3.0629666666666666,1.1904083841202917,57.03185364951191,1.83216,0.15726625,11391.893630708395
2017-08-28 00:07:58,231.22,4.5775,950.22,1058.4095499999999,466.16813182713594,0.8977810149199807,236.56,3.2918,716.4,778.708208,305.21715745772116,0.9199851659968633,233.64,1.5128,249.59,353.450592,250.26416620273557,0.7061524457709779,1916.2099999999998,1021.6494554875926,2171.549763187133,0.8824158821889594,233.80666666666664,3.1273666666666666,1.1776111317042681,51.62703445923621,1.9162099999999997,0.15618208333333333,11392.049812791729
2017-08-28 00:12:58,232.05,5.3826,1156.02,1249.03233,472.96883722421813,0.9255324880181444,237.55,3.059,658.58,726.6654500000001,307.107570443489,0.9063042697296259,234.6,1.5058,257.38,353.26068,241.96826989103837,0.7285837755846476,2071.98,1022.0446775587455,2310.3411963011354,0.8968285737696439,234.73333333333335,3.3158000000000007,1.1999431979551247,62.331865613125004,2.07198,0.1661745833333333,11392.215987375062
2017-08-28 00:17:58,232.59,4.8983,1041.96,1139.295597,460.7752334312105,0.9145651073730956,238.08,3.1347,678.4,746.309376,311.0484282318582,0.9090064011201702,235,1.4156,220.53,332.666,249.06462345343226,0.6629171601546295,1940.89,1020.888285116501,2193.004077239281,0.8850371142233986,235.22333333333336,3.149533333333333,1.2144486799778882,55.524627987215055,1.94089,0.16720291666666665,11392.38319029173
2017-08-28 00:22:58,233.04,5.1323,1097.18,1196.031192,476.11622513514567,0.9173506571892149,238.49,3.461,761.87,825.41389,317.58808684352766,0.923015724874705,235.47,1.2896,163.09,303.66211200000004,256.1490389681378,0.5370772103435808,2022.14,1049.8533509468111,2278.4297746681264,0.8875147360179415,235.66666666666666,3.2943,1.198019801980206,60.85359560452903,2.0221400000000003,0.16512625,11392.54831654173
2017-08-28 00:27:58,233.66,4.5879,964.94,1072.008714,467.0047957911501,0.9001232801546052,239.09,3.6092,800.13,862.923628,323.1550260489265,0.9272315347934823,236.11,1.2896,165.14,304.487456,255.81515057039127,0.5423540337898188,1930.21,1045.974972410468,2195.3984346831166,0.8792071496027126,236.28666666666666,3.1622333333333335,1.1864119854414166,59.218695647590835,1.93021,0.16468125,11392.71299779173
2017-08-28 00:32:58,231.56,4.5831,953.48,1061.262636,465.99814610110667,0.8984392436482613,236.91,3.4516,752.58,817.718556,319.82335816310405,0.9203411057239113,234.05,1.3252,172.13,310.16306,258.0162531480596,0.5549661523200088,1878.19,1043.8377574122703,2148.7659109124656,0.8740784607860953,234.17333333333332,3.119966666666667,1.1686500028468993,57.52518723490636,1.87819,0.15868333333333334,11392.871681125063
2017-08-28 00:37:58,231.07,5.0514,1067.24,1167.226998,472.67075989539717,0.9143380009446971,236.41,3.2591,707.4,770.483831,305.3368203024926,0.9181243934501203,233.62,1.298,162.74,303.23876,255.8699630013996,0.5366728184747886,1937.3799999999999,1033.8775431992894,2195.983615314968,0.8822379121995968,233.70000000000002,3.202833333333334,1.1596063329054254,59.47338294218662,1.9373799999999999,0.1589820833333333,11393.030663208398
2017-08-28 00:42:58,230.74,7.99,1628.04,1843.6126000000002,865.0972068379142,0.8830705539764698,236.11,7.1615,1540.01,1690.901765,698.2248769416021,0.9107625480537599,233.28,4.9428,949.01,1153.056384,654.9191130079771,0.8230386763116,4117.06,2218.241196787493,4676.620259410124,0.8803494343411362,233.37666666666667,6.6981,1.1712110608030002,26.205938997626195,4.11706,0.2522683333333333,11393.282931541731
2017-08-28 00:47:58,230.83,7.4715,1560.39,1724.646345,734.5665818847597,0.904759404456338,236.13,6.7682,1464.21,1598.175066,640.5096544815733,0.9161762257151871,233.37,4.3139,829.81,1006.7348430000001,570.0266730691073,0.8242587467492668,3854.4100000000003,1945.1029094354403,4317.395253667913,0.8927628288666469,233.44333333333336,6.184533333333333,1.150886010880573,30.2469601586754,3.85441,0.33214458333333335,11393.615076125065
2017-08-28 00:52:58,231.25,5.0212,1059.46,1161.1525000000001,475.20483652447217,0.9124210644166032,236.42,3.2884,715.23,777.443528,304.73674922642135,0.9199767883333644,233.7,1.5057,256.17,351.88209,241.2424845726144,0.7279995409826059,2030.8600000000001,1021.184070323508,2273.1496310367447,0.893412370339105,233.78999999999996,3.2717666666666667,1.1249411865349348,53.9789919819058,2.03086,0.24521958333333332,11393.860295708399
2017-08-28 00:57:58,231.25,4.5763,950.9,1058.2693749999999,464.4601813534616,0.8985424906583922,236.41,3.235,701.17,764.78635,305.3830254718205,0.9168181414325713,233.61,1.3552,190.2,316.588272,253.08515161491795,0.6007803093855605,1842.27,1022.9283584402001,2107.2117073045038,0.8742690606804709,233.75666666666666,3.0555,1.1350834913799261,55.64719358533792,1.84227,0.16138041666666667,11394.021676125065
2017-08-28 01:02:58,231.35,4.8223,1012.34,1115.639105,468.8478825858135,0.9074081353575357,236.52,2.9123,617.72,688.8171960000001,304.78046378549675,0.8967836511445048,233.74,1.305,162.09,305.0307,258.39999969522063,0.5313891355853689,1792.1499999999999,1032.028346066531,2068.0628930438306,0.8665838964705107,233.87,3.0132,1.13310813699919,60.03916102482412,1.79215,0.15143416666666665,11394.173110291731
2017-08-28 01:07:58,231.59,4.7381,991.98,1097.296579,469.0793769556526,0.9040217740440071,236.76,2.9174,619.28,690.723624,305.92712588407943,0.8965669892883235,233.97,1.3017,161.7,304.55874900000003,258.0874688791477,0.5309320468741483,1772.96,1033.0939717188799,2051.991792381707,0.8640190504573899,234.10666666666668,2.9857333333333336,1.133386490488655,58.69133211271379,1.77296,0.14854625,11394.321656541731
2017-08-28 01:12:58,231.95,4.6864,981.02,1087.01048,468.17896495873265,0.9024935987737671,237.07,3.1904,690.57,756.348128,308.5053740684339,0.9130319418203149,234.31,1.2989,164.15,304.345259,256.28268411224565,0.539354549301522,1835.7400000000002,1032.967023139412,2106.4097935808927,0.8715018348254285,234.4433333333333,3.058566666666666,1.120384456798385,57.532395348583755,1.8357400000000001,0.1503625,11394.472019041732
2017-08-28 01:17:58,231.99,5.4996,1185.42,1275.852204,471.7820153965785,0.9291201569300264,237.09,3.2376,698.91,767.602584,317.39335037690535,0.910510223087003,234.27,1.3111,172.05,307.151397,254.44209199551003,0.5601472162602602,2056.38,1043.617457768994,2306.0433869639614,0.8917351735985083,234.45000000000002,3.3494333333333333,1.1260396673064559,64.19493844729955,2.0563800000000003,0.16217166666666666,11394.634190708399
2017-08-28 01:22:58,232.08,5.0503,1082.58,1172.073624,449.19608599863574,0.9236450491099865,237.16,3.3288,725.61,789.458208,311.0215267124951,0.9191240177719452,234.39,1.4191,214.61,332.622849,254.12695169319758,0.6452052246116142,2022.8000000000002,1014.3445644043285,2262.877534321424,0.8939060860872365,234.54333333333332,3.266066666666667,1.1156431647314673,56.55018268661591,2.0228,0.16996583333333332,11394.804156541732
2017-08-28 01:27:58,232.37,4.857,1037.43,1128.62109,444.43735204501917,0.9192013238030134,237.43,3.6016,795.78,855.127888,313.0142112354334,0.9305976464657179,234.71,1.5363,268.96,360.584973,240.17085825180945,0.745899081046841,2102.17,997.622421532262,2326.879714304952,0.9034287363788062,234.83666666666667,3.331633333333334,1.1043136364281558,53.88748261613424,2.10217,0.17187375,11394.976030291731
2017-08-28 01:32:58,232.66,5.3227,1138.86,1238.379382,486.3963344462028,0.9196374039760942,237.65,3.8016,834,903.45024,347.3706034713612,0.9231277640703267,234.98,1.7579,308.8,413.07134199999996,274.3546857294056,0.7475706218321968,2281.66,1108.1216236469697,2536.514515707331,0.8995257018522275,235.09666666666666,3.6273999999999997,1.0860780671780437,51.53829188950764,2.28166,0.18265958333333332,11395.158689875065
2017-08-28 01:37:58,232.36,7.0634,1504.77,1641.251624,655.2664651747698,0.916842961795601,237.32,5.9552,1302.54,1413.2880639999998,548.4274794764281,0.9216380108054179,234.51,4.1566,795.3,974.764266,563.6162562156265,0.8158895722178637,3602.6099999999997,1767.3102008668243,4012.7526908828972,0.8977901898079204,234.73000000000002,5.725066666666667,1.1033953904485898,27.396478643625695,3.60261,0.24517791666666666,11395.40386779173
2017-08-28 01:42:58,232.19,4.6036,965.17,1068.909884,459.36392023415755,0.9029479607656056,237.18,2.7263,598.19,646.6238340000001,245.5424741197735,0.9250973572990815,234.36,1.328,171.47,311.23008000000004,259.7348682730265,0.5509428908671038,1734.8300000000002,964.6412626269575,1984.9856156815172,0.8739761065746415,234.57666666666668,2.8859666666666666,1.109800633765787,59.5167419351113,1.73483,0.22239333333333333,11395.626261125064
2017-08-28 01:47:58,232.77,4.5376,945.09,1056.2171520000002,471.59258272262014,0.8947875900428475,237.77,2.4476,526.49,581.965852,247.97687955550597,0.9046750736158313,234.89,1.3211,169.59,310.313179,259.8720857673752,0.5465123993331911,1641.1699999999998,979.4415480455013,1911.215507193725,0.8587048366982757,235.14333333333335,2.7687666666666666,1.1170491756800809,63.885243730662275,1.6411699999999998,0.14066666666666666,11395.76692779173
2017-08-28 01:52:58,232.77,4.5245,955.12,1053.167865,443.74354921357224,0.9069019590718334,237.71,2.3813,509.76,566.058823,246.10431425748166,0.9005424512215403,234.92,1.312,165.3,308.21504,260.1392336465255,0.5363138670974655,1630.18,949.9870971175794,1886.7862404336865,0.8639982447748271,235.13333333333333,2.739266666666666,1.0958321519705199,65.17194382924873,1.63018,0.13630625,11395.90323404173
