DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-28 01:57:58,232.76,4.7591,1012.38,1107.728116,449.6090686106202,0.9139246222761759,237.72,2.559,556.27,608.3254800000001,246.21855477853524,0.9144282432489922,234.81,1.3153,165.39,308.845593,260.828963528826,0.5355103124298102,1734.04,956.6565869179815,1980.4258498852112,0.8755894597621556,235.09666666666666,2.8778,1.1158530533539401,65.37285426367364,1.73404,0.14017583333333333,11396.043409875065
2017-08-28 02:02:58,233.2,4.7469,1011.54,1106.97708,449.64995723932435,0.9137858572464753,238.19,2.7088,596.82,645.209072,245.154306898943,0.9250024928353767,235.27,1.4857,240.12,349.540639,254.00992876761396,0.6869587487365096,1848.48,948.8141929058813,2077.769641480893,0.8896462644831643,235.5533333333333,2.9804666666666666,1.1193501825488996,59.26700516697609,1.8484800000000001,0.14927166666666666,11396.192681541732
2017-08-28 02:07:58,233.13,4.5395,960.99,1058.293635,443.2647490851413,0.9080561086432312,238.02,2.7563,605.76,656.054526,251.91737432159115,0.9233378873145675,235.18,1.5584,273.77,366.50451200000003,243.6709757364594,0.7469757971219736,1840.52,938.8530991431919,2066.1459319638525,0.8907986466621952,235.4433333333333,2.9514,1.09438930811379,53.80836213322492,1.84052,0.15370833333333334,11396.346389875065
2017-08-28 02:12:58,232.92,5.0862,1090.01,1184.677704,464.0468319628006,0.9200899082675739,237.94,2.7252,600.58,648.434088,244.4799175400542,0.9262005362062335,235.14,1.4498,232.92,340.90597199999996,248.92801237559578,0.683238250810109,1923.5100000000002,957.4547618784505,2148.62987532607,0.8952263123997073,235.33333333333334,3.087066666666667,1.1076487252124596,64.75834665054204,1.9235100000000003,0.15683458333333333,11396.503224458398
2017-08-28 02:17:58,233.43,4.7482,1004.68,1108.372326,468.08899863450137,0.9064463054809255,238.28,2.9513,648.88,703.2357639999999,271.1001390052458,0.9227062007045479,235.5,1.485,206.13,349.71750000000003,282.51150933413317,0.5894186021574556,1859.69,1021.7006469738803,2121.8668921793483,0.8764404623373576,235.73666666666668,3.0615,1.0788874591705386,55.09390821492731,1.85969,0.15763333333333335,11396.660857791732
2017-08-28 02:22:58,233.49,8.1796,1729.4,1909.8548040000003,810.3832502969684,0.905513862298822,238.43,6.6341,1451.54,1581.768463,628.5086307612513,0.9176690735425289,235.61,4.124,798.62,971.65564,553.462535628031,0.821916702917507,3979.56,1992.3544166862507,4450.43525009512,0.8941956856725293,235.84333333333333,6.312566666666666,1.0967732816983053,34.66999688452135,3.9795599999999998,0.2433020833333333,11396.904159875066
2017-08-28 02:27:58,232.28,5.3191,1151.2,1235.520548,448.6084980584074,0.9317530184856141,237.1,2.6923,590.91,638.34433,241.47226661285336,0.9256916247693466,234.35,1.3344,164.43,312.71664,265.9971278658655,0.525811482241559,1906.5400000000002,956.0778925371262,2132.833727274171,0.8938999677375782,234.57666666666668,3.115266666666667,1.075696645020098,70.74300755419544,1.9065400000000001,0.2452541666666667,11397.149414041733
2017-08-28 02:32:58,232.39,7.0185,1454.83,1631.029215,737.3777670119414,0.8919705340777724,237.19,5.0045,1082.5,1187.017355,487.03588273472826,0.9119495982432372,234.51,3.599,660.92,844.00149,524.9031041270571,0.7830791862701569,3198.25,1749.3167538737268,3645.3960234634746,0.8773395207035303,234.69666666666663,5.207333333333334,1.0623641863966404,34.78107796696966,3.19825,0.21269958333333333,11397.362113625066
2017-08-28 02:37:58,232.71,5.1092,1066.69,1188.9619320000002,525.1694199448143,0.8971607679698191,237.48,3.3001,721.65,783.7077479999999,305.6454020187959,0.9208151914302627,234.7,1.9887,316.34,466.74789,343.1946928777485,0.6777534655807442,2104.6800000000003,1174.0095148413589,2409.9743242072195,0.8733205075503664,234.96333333333334,3.4659999999999997,1.0710891061016548,47.40911713791116,2.10468,0.22095541666666665,11397.583069041733
2017-08-28 02:42:58,232.43,5.0056,1067.63,1163.451608,462.3697949237014,0.917640229003835,237.29,3.1993,707.94,759.161897,274.13088526584977,0.9325283616018997,234.51,1.5735,267.7,369.00148499999995,253.96615115445047,0.7254713351627841,2043.2700000000002,990.4668313440017,2270.677616239837,0.8998503289883943,234.74333333333334,3.2594666666666665,1.084872839839251,53.571136382230236,2.04327,0.17283125000000002,11397.755900291733
2017-08-28 02:47:58,232.35,4.5248,950.65,1051.33728,448.97066030844195,0.9042293259114715,237.12,3.529,777.8,836.79648,308.6349120569325,0.9294972177703232,234.42,1.5368,260.63,360.25665599999996,248.71039642986844,0.7234564460066493,1989.08,1006.3159687952428,2229.1503034681864,0.8923041200520767,234.63,3.1968666666666663,1.0612453650428373,51.92792943090109,1.98908,0.16801458333333333,11397.923914875066
2017-08-28 02:52:58,232.65,4.6457,981.23,1080.822105,453.17117048266743,0.9078552293302699,237.39,3.327,723.09,789.79653,317.6781558433642,0.9155396010666191,234.68,1.4215,208.31,333.59762,260.56537753443837,0.6244349105368318,1912.63,1031.41470386047,2173.0093898185487,0.880175672024919,234.90666666666667,3.1313999999999997,1.0571574526052845,54.604969023439985,1.91263,0.16257125,11398.086486125067
2017-08-28 02:57:58,232.81,4.8561,1033.17,1130.5486409999999,459.02067575104525,0.9138660315279616,237.53,3.3632,736.07,798.860896,310.4507791227505,0.9213994622663318,234.79,1.3215,163.63,310.27498499999996,263.6205405820082,0.5273709061657034,1932.8700000000003,1033.091995455804,2191.635350138078,0.8819304725479196,235.04333333333332,3.180266666666667,1.0579609433721493,58.44688076471575,1.9328700000000003,0.16022916666666667,11398.246715291732
2017-08-28 03:02:58,232.83,4.5092,948.83,1049.877036,449.4034065515585,0.9037534563238128,237.56,3.3187,724.23,788.3903720000001,311.5289485140964,0.9186185241744682,234.8,1.3265,164.22,311.4622,264.6516458079186,0.5272549927406921,1837.28,1025.5840008735736,2104.1436123154344,0.8731723392103578,235.06333333333336,3.0514666666666663,1.0621251010365893,56.52910076029013,1.83728,0.15708958333333334,11398.403804875066
2017-08-28 03:07:58,233,4.9766,1063.11,1159.5478,462.97756790674026,0.9168315441588522,237.72,3.296,718.77,783.5251199999999,311.89950428145,0.9173541238856516,234.94,1.328,163.54,312.00032,265.70447508482505,0.5241661290603804,1945.4199999999998,1040.5815472730153,2206.2341065546743,0.8817831227521135,235.22000000000003,3.2002,1.0628347929597701,58.502593587900755,1.94542,0.1576125,11398.561417375066
2017-08-28 03:12:58,232.79,4.5075,947.87,1049.300925,450.0832082025007,0.9033347607122333,237.49,3.191,690.31,757.83059,312.69682927677457,0.9109027916120408,234.77,1.328,163.53,311.77456,265.44550356559745,0.5245136100905732,1801.7099999999998,1028.2255410448727,2074.4653979657073,0.8685177404100445,235.01666666666665,3.0088333333333335,1.0524076306645023,55.86329141970864,1.8017099999999997,0.15613041666666666,11398.717547791732
2017-08-28 03:17:58,233.04,4.5263,953.05,1054.8089519999999,452.01506912860555,0.9035285472245405,237.72,2.9588,630.28,703.365936,312.2030773793816,0.896091163561836,234.99,1.403,194.83,329.69097,265.9650480787671,0.5909473347116544,1778.1599999999999,1030.1831945867543,2055.025644611028,0.865273873668164,235.25,2.9627,1.049946865037194,52.77618388631991,1.77816,0.14916125,11398.866709041731
2017-08-28 03:22:58,233.02,4.9749,1063.12,1159.251198,462.2112132612483,0.9170747477631677,237.74,2.9586,631.36,703.377564,310.03959092118237,0.8976117981494218,234.97,1.5463,264.08,363.334111,249.54644821387527,0.7268241324030267,1958.56,1021.7972523963059,2209.078291642159,0.8865960103858829,235.24333333333334,3.1599333333333335,1.0613123999263185,57.436865756661525,1.9585599999999999,0.15569666666666665,11399.022405708398
2017-08-28 03:27:58,233.4,7.258,1495.73,1694.0172,795.2899100301977,0.8829485320456014,238.07,6.1193,1317.75,1456.821751,621.179967229068,0.9045375654883396,235.32,4.3572,830.79,1025.336304,600.9180578085337,0.8102609814545297,3644.27,2017.3879350677994,4165.400090442348,0.8748907477968085,235.59666666666666,5.9115,1.0498167772605707,26.292819081451412,3.64427,0.23345125,11399.255856958398
2017-08-28 03:32:58,233.27,5.2372,1124.76,1221.681644,476.8867598146784,0.9206653840826636,237.96,3.5127,765.24,835.8820920000001,336.3132678416012,0.9154879705210863,235.19,1.5855,229.94,372.89374499999997,293.55977493540394,0.6166367848299521,2119.94,1106.7598025916836,2391.4562225206596,0.8864640632081175,235.47333333333336,3.445133333333333,1.0560289912516563,53.97855912688429,2.11994,0.24017541666666667,11399.496032375064
2017-08-28 03:37:58,233.36,5.1182,1105.68,1194.383152,451.6888878215351,0.9257330850226192,238.04,3.3006,716.24,785.6748240000001,322.93217781359454,0.9116239672203115,235.26,1.3395,169.87,315.13077,265.42717513621864,0.5390460601482997,1991.79,1040.0482407713482,2246.981919649461,0.8864290284590843,235.5533333333333,3.2527666666666666,1.0556703365126139,58.8196714591681,1.99179,0.17132208333333332,11399.667354458397
2017-08-28 03:42:58,233.7,4.5092,952.59,1053.8000399999999,450.6293556838051,0.9039570732982702,238.38,3.6298,804.07,865.271724,319.63509108658894,0.9292687807743503,235.59,1.3236,165.69,311.826924,264.1644458122663,0.5313524498609363,1922.3500000000001,1034.4288925826604,2182.9962565954593,0.8806016016711106,235.89,3.1542,1.0555767518758783,58.036903176716756,1.9223500000000002,0.16308916666666667,11399.830443625064
2017-08-28 03:47:58,233.67,4.928,1054.51,1151.52576,462.62321152702407,0.9157502477408755,238.39,3.574,789.19,852.0058599999999,321.0811881352429,0.9262729718783861,235.51,1.3203,164.25,310.943853,264.02275890249615,0.5282304133537575,2007.95,1047.7271585647632,2264.861011473815,0.8865665441842566,235.85666666666665,3.2740999999999993,1.074098675749395,59.674414342872836,2.00795,0.1637625,11399.994206125064
2017-08-28 03:52:58,233.61,4.5329,957.62,1058.930769,451.99370475143957,0.9043272969623192,238.36,3.5585,784.39,848.20406,322.77307090351223,0.924765674901391,235.52,1.319,164.86,310.65088000000003,263.2966950889707,0.5306922034149718,1906.87,1038.0634707439224,2171.1123799087227,0.8782917078111673,235.83,3.1367999999999996,1.0728066827799692,57.950777862790105,1.9068699999999998,0.16311749999999997,11400.157323625064
2017-08-28 03:57:58,233.17,8.031,1685.43,1872.58827,816.0346463487887,0.9000536994712671,237.86,7.1001,1520.61,1688.8297860000002,734.7729404250044,0.9003926935713104,235.06,4.5037,873.92,1058.6397220000001,597.4796185613678,0.8255121944120664,4079.96,2148.2872053351607,4610.9881281789,0.8848342018202878,235.36333333333332,6.544933333333333,1.060771289778937,31.187992747570632,4.07996,0.24945125,11400.406774875064
2017-08-28 04:02:58,233.54,5.0961,1090.25,1190.143194,477.2795404419946,0.9160662393369112,238.18,3.102,662.53,738.83436,327.0018510904939,0.8967233196896799,235.44,1.6532,285.2,389.229408,264.8782589266821,0.7327298352543804,2037.98,1069.1596504591705,2301.4049705712328,0.8855373243997783,235.72000000000003,3.2837666666666667,1.0436110639741978,55.190685493285145,2.03798,0.25491416666666666,11400.66168904173
2017-08-28 04:07:58,233.57,4.5719,966.2,1067.858683,454.7303891961634,0.9048013706135685,238.27,3.0938,667.33,737.159726,313.16949522007246,0.9052719193180666,235.51,1.4848,239.35,349.68524799999994,254.93401140063963,0.6844726832743028,1872.88,1022.8338958168755,2133.9795389909264,0.8776466530159939,235.78333333333333,3.050166666666667,1.0546405598360127,51.32069285831376,1.87288,0.1629525,11400.82464154173
2017-08-28 04:12:58,233.81,4.5184,954.84,1056.4471039999999,452.0631127950902,0.903821872751331,238.49,3.3391,730.76,796.3419590000001,316.4653820940892,0.9176459832879407,235.66,1.3252,164.8,312.296632,265.2737196907063,0.5277034175635938,1850.3999999999999,1033.8022145798857,2119.605429996412,0.8729926682642685,235.98666666666668,3.0609,1.0607943951635672,56.70554412101016,1.8503999999999998,0.15513666666666664,11400.979778208397
2017-08-28 04:17:58,234.18,4.6,977.31,1077.2279999999998,453.0842392800702,0.9072452628412927,238.81,3.2748,714.16,782.054988,318.724800816755,0.913183869367508,235.99,1.3142,163.75,310.138058,263.38479933362015,0.5279906666598138,1855.2199999999998,1035.1938394304455,2124.492300196625,0.8732533414351732,236.32666666666668,3.063,1.0508053823803154,57.09435194253999,1.8552199999999999,0.15440083333333332,11401.13417904173
2017-08-28 04:22:58,233.75,6.0355,1274.64,1410.798125,604.6852238177443,0.9034885838113799,238.48,4.4814,968.97,1068.724272,450.8533116900993,0.906660422511673,235.63,2.4134,401.58,568.669442,402.63933968825177,0.7061747481764634,2645.19,1458.1778751960953,3020.4822217340397,0.8757508920153197,235.95333333333335,4.310099999999999,1.0708332156075957,44.005939537365705,2.64519,0.1875170833333333,11401.321696125064
2017-08-28 04:27:58,233.88,6.2352,1288.59,1458.288576,682.7454743842012,0.8836316907415724,238.5,5.1684,1112.31,1232.6634000000001,531.2490203280948,0.9023631268682106,235.73,3.1982,584.83,753.9116859999999,475.76958854824085,0.7757274636541449,2985.7299999999996,1689.7640832605368,3430.7267874281856,0.8702908115391567,236.03666666666666,4.867266666666667,1.043623165892307,34.291662671725405,2.9857299999999998,0.23462166666666665,11401.55631779173
2017-08-28 04:32:58,233.65,4.6877,999.34,1095.281105,448.28591698827756,0.9124050396176605,238.33,3.2667,710.92,778.5526110000001,317.3908027887977,0.913130326654315,235.56,1.3146,162.95,309.667176,263.32690214221367,0.5262101140483808,1873.21,1029.003621919289,2137.232827284621,0.8764651076316916,235.84666666666666,3.0896666666666666,1.0529440031659052,57.4517207897292,1.87321,0.2024558333333333,11401.758773625064
2017-08-28 04:37:58,233.64,5.3427,1162.74,1248.2684279999999,454.10324898814696,0.9314823429948996,238.39,2.6816,586.46,639.266624,254.41400307443243,0.9173949929223899,235.63,1.5299,253.76,360.490337,256.0452020061567,0.7039301028476666,2002.96,964.5624540687361,2223.112567864953,0.9009710209697639,235.88666666666666,3.1847333333333334,1.0612441002741417,67.7597287057001,2.00296,0.16150708333333333,11401.920280708398
2017-08-28 04:42:58,233.7,4.8098,1032.3,1124.05026,444.79849033699264,0.9183753046772125,238.41,2.3969,516.26,571.444929,244.9998352648733,0.9034291386633339,235.67,1.5373,261.43,362.295491,250.8233998233241,0.7215933029649546,1809.99,940.6217254251901,2039.81200860321,0.8873317699700259,235.92666666666665,2.9146666666666667,1.0525869620503612,65.02058554437329,1.80999,0.15887291666666664,11402.079153625065
2017-08-28 04:47:58,233.28,4.4777,943.28,1044.557856,448.69138183312214,0.9030423681960227,237.98,2.569,560.72,611.3706199999999,243.65368168608552,0.9171523486032092,235.17,1.4396,217.09,338.550732,259.7855462448514,0.6412332908498926,1721.09,952.130609764059,1966.9020021723702,0.875025801030819,235.47666666666666,2.8287666666666667,1.0630918845462383,58.291599401388105,1.72109,0.1471283333333333,11402.2262819584
2017-08-28 04:52:58,232.91,5.011,1071.8,1167.11201,461.9471873344834,0.9183351647628062,237.69,3.0056,672.65,714.4010639999999,240.64674887546684,0.9415579481835711,234.81,1.3369,167.12,313.917489,265.73500992542387,0.5323691920841022,1911.5699999999997,968.328946135374,2142.8394276808617,0.8920733748439758,235.13666666666668,3.1178333333333335,1.0858933102734494,60.720585876944455,1.9115699999999998,0.15136083333333333,11402.377642791733
2017-08-28 04:57:58,233.04,4.4933,945.42,1047.118632,450.1538104709893,0.9028776407065212,237.82,2.9917,668.47,711.486094,243.63973619953032,0.9395404992975169,234.97,1.3421,168.25,315.35323700000004,266.72008095825515,0.5335286918269369,1782.1399999999999,960.5136276287748,2024.5022619055253,0.8802855069781911,235.27666666666667,2.9423666666666666,1.0809968405990065,54.38705803718095,1.7821399999999998,0.1539045833333333,11402.531547375067
2017-08-28 05:02:58,232.6,4.5307,951.92,1053.8408200000001,452.13801819607346,0.9032863236404145,237.35,2.886,640.37,684.9921,243.1880756994677,0.9348574968966795,234.52,1.3452,167.43,315.476304,267.380802387719,0.5307213184543965,1759.72,962.7068962832601,2005.8462170743169,0.8772955698302181,234.82333333333335,2.9206333333333334,1.075986202393278,55.12731256919162,1.75972,0.14757749999999997,11402.679124875067
2017-08-28 05:07:58,232.7,4.5947,967.95,1069.1866899999998,454.12880945074994,0.9053143001621169,237.4,2.6908,591.19,638.79592,241.98060109985343,0.925475541546978,234.58,1.3448,166.44,315.463184,267.98273612197085,0.5276051483712914,1725.5800000000002,964.0921466725742,1976.6385617192975,0.8729871173306847,234.89333333333335,2.8767666666666663,1.067151047283871,59.71750692328194,1.7255800000000001,0.14522083333333333,11402.8243457084
2017-08-28 05:12:58,232.11,4.9175,1044.43,1141.4009250000001,460.3933608240413,0.9150421881776554,236.89,2.7304,597.62,646.804456,247.3991509715744,0.9239577656836675,233.98,1.3845,179.01,323.94531,269.99256243644214,0.5525932756982961,1821.0600000000002,977.7850742320577,2066.9598871267413,0.8810330627806406,234.32666666666668,3.0107999999999997,1.0939144783635255,63.32868340640364,1.8210600000000001,0.14777666666666667,11402.972122375068
2017-08-28 05:17:58,232.08,4.5178,946.13,1048.4910240000002,451.8533506665285,0.9023730087745604,236.83,2.6277,574.69,622.3181910000001,238.7704645669403,0.9234664972215154,233.93,1.5837,272.18,370.47494100000006,251.33588981471294,0.7346785703381756,1793.0000000000002,941.9597050481817,2025.3733201398843,0.8852688944654238,234.28,2.9097333333333335,1.0884411814922363,55.26508729322275,1.7930000000000001,0.15058583333333334,11403.1227082084
2017-08-28 05:22:58,232.21,6.6583,1360.74,1546.123843,734.0882714586094,0.8800976753322082,237.08,4.7564,1021.38,1127.647312,477.88215687638467,0.9057619249661281,234.15,3.8957,740.72,912.1781550000001,532.3559599170503,0.8120343552844674,3122.84,1744.3263882520444,3576.982557177547,0.8730375253672211,234.48000000000002,5.103466666666667,1.1088365745479334,30.466219040652092,3.12284,0.20482666666666666,11403.327534875067
2017-08-28 05:27:58,232.33,5.5536,1175.32,1290.267888,532.3665282528392,0.9109116106282573,237.22,2.9882,642.29,708.860804,299.9119793331479,0.9060876216820699,234.27,2.1395,351.1,501.220665,357.70231341583775,0.7004898730582069,2168.71,1189.9808210018248,2473.7334978635386,0.8766950853327674,234.60666666666668,3.5604333333333336,1.113921173027187,55.98101354704015,2.16871,0.22048125,11403.548016125067
2017-08-28 05:32:58,231.84,7.4337,1556.98,1723.429008,738.9322196357826,0.9034198639878063,236.76,5.9885,1305.88,1417.83726,552.2136556119445,0.9210365934380932,233.83,3.7085,703,867.158555,507.695735169883,0.8106937260164607,3565.86,1798.8416104176101,3993.893924351249,0.8928279187032298,234.14333333333335,5.710233333333334,1.1175490796235834,35.055193307920874,3.5658600000000003,0.23894041666666666,11403.786956541733
2017-08-28 05:37:58,231.42,5.356,1124.34,1239.48552,521.7124866146779,0.9071021660664499,236.42,3.4908,765.02,825.294936,309.606413026675,0.9269655811870873,233.43,1.9168,294.35,447.438624,336.9857560001808,0.6578555900440102,2183.71,1168.3046556415338,2476.59547211362,0.8817386709248642,233.75666666666666,3.5878666666666668,1.1393614442368818,49.280909732803146,2.18371,0.23956541666666664,11404.0265219584
2017-08-28 05:42:58,231.19,5.3298,1143.6,1232.1964619999999,458.78879777662115,0.9280987531353584,236.17,2.967,651.28,700.7163899999999,258.53011587556307,0.9294487888316699,233.17,1.35,164.1,314.7795,268.62115259273605,0.5213173030645262,1958.9799999999998,985.9400662449202,2193.0983686617974,0.8932476664032841,233.51,3.2156,1.1391375101708692,65.7482273914666,1.9589799999999997,0.17261208333333333,11404.199134041733
2017-08-28 05:47:58,230.84,4.8671,1030.47,1123.521364,447.696140774544,0.9171788209983697,235.93,3.3118,724.05,781.352974,293.7074522014122,0.9266618597397185,232.9,1.3409,163.17,312.29561,266.2782362966829,0.5224857307472237,1917.69,1007.6818292726391,2166.3235227329856,0.885227889498557,233.22333333333333,3.1732666666666662,1.160547115068537,57.74386016512951,1.9176900000000001,0.16152791666666666,11404.3606619584
2017-08-28 05:52:58,230.3,4.5218,937.44,1041.3705400000001,453.49624913541646,0.9001983098158317,235.43,3.291,716.97,774.80013,293.71629261587924,0.9253612283209091,232.48,1.4098,188.86,327.75030399999997,267.86594067199434,0.5762313495825164,1843.27,1015.0784824232901,2104.2881500352487,0.8759589317504466,232.73666666666668,3.0742,1.157244954956243,54.140914709517915,1.84327,0.15670666666666666,11404.517368625067
2017-08-28 05:57:58,230.19,4.9804,1048.48,1146.438276,463.6921503302081,0.9145542520249907,235.35,3.5145,771.13,827.137575,299.1907269232798,0.9322874734592973,232.36,1.6038,273.85,372.658968,252.74667936656462,0.7348541790627189,2093.46,1015.6295566200525,2326.817175430903,0.8997097073655186,232.63333333333333,3.3662333333333336,1.167789081530306,52.35624387297375,2.09346,0.16403041666666665,11404.681399041734
2017-08-28 06:02:58,229.91,4.5402,940.32,1043.837382,453.2050062175104,0.900829972383572,235.18,3.2398,702.63,761.936164,294.71647580519635,0.9221638677856483,232.07,1.5468,256.48,358.965876,251.14639104006122,0.7144968843779458,1899.43,999.067873062768,2146.152590075124,0.8850395860871721,232.38666666666668,3.108933333333333,1.202019622468295,50.24660119226315,1.8994300000000002,0.1663704166666667,11404.8477694584
2017-08-28 06:07:58,229.61,4.5292,936.93,1039.9496120000001,451.2841351066431,0.9009378812095752,234.88,3.2226,696.61,756.9242879999999,296.0893204158279,0.9203166169243073,231.84,1.3868,184.03,321.515712,263.63860142791486,0.5723826025646921,1817.57,1011.0120569503858,2079.8331866279686,0.8739018165907931,232.11,3.0462000000000002,1.1933996811856369,54.47442715514411,1.81757,0.15487499999999998,11405.0026444584
2017-08-28 06:12:58,229.66,4.6403,964.56,1065.691298,453.1246506568858,0.9051026332017585,235.05,3.1514,684.81,740.73657,282.35780498396883,0.9244987053899606,231.93,1.349,164.01,312.87357000000003,266.4405950761725,0.5242053523408832,1813.3799999999999,1001.9230507170271,2071.7617681476104,0.8752840350082176,232.21333333333337,3.0469000000000004,1.221577859439586,55.72549148314682,1.81338,0.1512895833333333,11405.153934041733
2017-08-28 06:17:58,229.07,4.8944,1023.07,1121.160208,458.6152931407796,0.9125100879427572,234.42,2.1994,464.24,515.5833479999999,224.29313662011367,0.9004169777802834,231.32,1.3529,165.51,312.952828,265.60480502656117,0.5288656474451159,1652.82,948.5132347874545,1905.6472152439342,0.8673273766406072,231.60333333333332,2.8155666666666668,1.2161598134741856,73.83356813903654,1.65282,0.14442499999999997,11405.298359041733
2017-08-28 06:22:58,229.18,4.526,934.02,1037.26868,451.1462668680105,0.9004610068820357,234.47,2.1216,441.58,497.451552,229.05272359701095,0.887684435247274,231.44,1.3634,167.19,315.545296,267.61228994148905,0.5298446914575459,1542.79,947.8112804065105,1810.675897935859,0.8520519888505477,231.69666666666663,2.6703333333333332,1.1969672991986804,69.49194857071527,1.5427899999999999,0.13315041666666666,11405.4315094584
2017-08-28 06:27:58,229.03,7.2964,1479.94,1671.094492,776.1020535939441,0.885611200973308,234.37,5.3234,1117.85,1247.645258,554.1029392720153,0.8959678184421873,231.4,4.2842,814.6,991.3638800000001,565.0037013760658,0.821696267570289,3412.39,1895.208694242025,3903.3602840156277,0.8742185582954858,231.6,5.634666666666668,1.1960276338514726,29.491244675816354,3.41239,0.20646583333333335,11405.637975291733
2017-08-28 06:32:58,231.4,4.9664,1052.42,1149.22496,461.66021302144014,0.9157650039205554,236.82,2.1368,450.03,506.036976,231.4009943349954,0.8893223644589956,233.62,1.4482,207.77,338.328484,267.0164605145875,0.6141073241707902,1710.22,960.077667871023,1961.2754974109737,0.8719937623539451,233.9466666666667,2.850466666666667,1.2282001595805196,74.23112005051802,1.71022,0.2134420833333333,11405.851417375066
2017-08-28 06:37:58,231.39,4.5192,944.01,1045.697688,449.8097093088869,0.902756131942409,236.8,2.1028,440.73,497.94304,231.74196465992426,0.88510123567547,233.68,1.5582,263.16,364.120176,251.65515486528582,0.7227284213989834,1647.9,933.206828834097,1893.7923316410888,0.8701587668654209,233.95666666666668,2.7267333333333332,1.2153247752432788,65.73677905185691,1.6479000000000001,0.13992166666666667,11405.991339041733
2017-08-28 06:42:58,232.16,4.7692,1013.17,1107.2174719999998,446.56139712481905,0.9150596207354648,237.24,1.8892,377.92,448.193808,240.94431541238083,0.8432066513511495,234.48,1.5377,260.29,360.559896,249.50461820080764,0.7219050229590704,1651.3799999999999,937.0103307380075,1898.6954111467562,0.8697445573972368,234.62666666666667,2.7320333333333333,1.1138262203784781,74.56595209916911,1.6513799999999998,0.13746999999999998,11406.128809041733
2017-08-28 06:47:58,233,5.2588,1142.48,1225.3004,442.8323834592047,0.9324080853968545,237.83,1.8214,365.66,433.183562,232.25150760976302,0.8441225200507494,235.51,1.3113,164.92,308.824263,261.10116625073346,0.5340253981274781,1673.0600000000002,936.1850573197012,1917.1781933739735,0.8726679688838113,235.4466666666667,2.797166666666666,1.0391596115185406,88.0045283918251,1.6730600000000002,0.13851833333333333,11406.267327375066
2017-08-28 06:52:58,233.08,4.8231,1037.3,1124.1681480000002,433.3159759087479,0.9227267307345909,237.77,2.0876,436.64,496.36865200000005,236.06640821662273,0.8796687668342117,235.56,1.3004,161.06,306.322224,260.56281644990366,0.5257862060964927,1635,929.9452005752744,1880.9633372484927,0.8692354431488855,235.47000000000003,2.737033333333333,1.0149912940077352,76.2163412941019,1.635,0.13783583333333332,11406.4051632084
2017-08-28 06:57:58,233.45,4.4667,946.48,1042.751115,437.6134109390882,0.9076758455444087,237.92,2.147,452.85,510.8142399999999,236.34310924327264,0.8865257945823908,235.85,1.3021,162.42,307.100285,260.63447325148917,0.5288826091450876,1561.75,934.5909934338501,1820.0338973512748,0.8580884137778095,235.74,2.6386,0.9714091796046579,69.28295308117943,1.56175,0.13319791666666667,11406.538361125065
2017-08-28 07:02:58,233.72,4.8886,1053.77,1142.563592,441.6110832666483,0.9222856455240523,238.02,2.2156,471.02,527.357112,237.16172367601942,0.8931708500406077,236.05,1.2919,161.51,304.95299500000004,258.67131472096025,0.5296226062642866,1686.3,937.4441216636279,1929.3545996632374,0.8740228469636105,235.92999999999998,2.7987,0.9367185182045437,74.67395576517669,1.6863,0.13533541666666665,11406.673696541731
2017-08-28 07:07:58,233.55,6.9339,1457.22,1619.4123450000002,706.40371936903,0.899844937269513,237.79,5.4101,1166.45,1286.4676789999999,542.5803964498225,0.9067075831292611,235.79,9.7103,2154.03,2289.591637,776.1344106018875,0.940792220407643,4777.700000000001,2025.1185264207397,5189.173569659481,0.9207053755023112,235.71,7.3514333333333335,0.9163802978235953,32.087166674979485,4.777700000000001,0.26933333333333337,11406.943029875065
2017-08-28 07:12:58,233.97,5.5432,1173.2,1296.9425039999999,552.8667277760434,0.9045890595625048,238.01,8.2287,1944.86,1958.5128869999999,230.85127018293548,0.9930289521755902,236.08,11.3948,2618.01,2690.0843840000002,618.5286031709926,0.9732073891701384,5736.07,1402.2466011299716,5904.9804889839015,0.971395250280841,236.02,8.3889,0.8685704601305022,35.831873070366804,5.73607,0.43807375000000004,11407.381103625064
2017-08-28 07:17:58,234.31,4.8937,1059.8,1146.642847,437.73711126230296,0.9242633857375817,238.24,6.2059,1466.31,1478.493616,189.41582946722176,0.9917594395618953,236.35,10.1755,2355.03,2404.979425,487.60612565197465,0.9792308306338214,4881.139999999999,1114.7590663814995,5006.816900554657,0.9748988423082268,236.29999999999998,7.0916999999999994,0.8421498095641053,43.48463696997899,4.881139999999999,0.4423837499999999,11407.823487375064
2017-08-28 07:22:58,232.01,4.4243,934.58,1026.4818429999998,424.52938368112524,0.9104691002313231,235.73,4.2338,970.64,998.0336739999999,232.22662387835308,0.9725523549819624,234.02,9.9026,2275.81,2317.406452,437.1058312025013,0.9820504288472568,4181.03,1093.8618387619797,4321.752605506213,0.967438532847317,233.92,6.186899999999999,0.8165184678522558,60.057540933262246,4.18103,0.3775904166666666,11408.201077791731
2017-08-28 07:27:58,231.6,7.4181,1513.26,1718.03196,813.4359151042213,0.8808101567563388,235.13,6.7691,1499.64,1591.618483,533.2253424465316,0.9422107219899633,233.52,12.9489,2898.55,3023.8271280000004,861.3584605312299,0.9585700098924438,5911.450000000001,2208.019718081983,6310.35594700797,0.9367855077656738,233.41666666666666,9.045366666666666,0.7782934666190631,43.155059127877635,5.91145,0.42052,11408.62159779173
2017-08-28 07:32:58,231.4,4.9094,1047.88,1136.03516,438.77487434472044,0.9224010285033786,234.94,2.9299,662.39,688.350706,187.2596655734982,0.9622856404828036,233.32,9.6647,2221.37,2254.967804,387.80809710033463,0.9851005393778118,3931.64,1013.8426370185533,4060.254915918055,0.9683234381630016,233.22000000000003,5.834666666666666,0.7803790412486156,65.64271023765997,3.93164,0.41012875,11409.03172654173
2017-08-28 07:37:58,231.61,4.5116,953.07,1044.931676,428.41543227125794,0.9120883421281222,235.14,2.9012,666.64,682.1881679999999,144.81645955897454,0.9772083880528402,233.4,9.3978,2160.88,2193.44652,376.5703940833779,0.9851528087404657,3780.59,949.8022859136104,3898.0745414148664,0.9698608787064849,233.38333333333333,5.603533333333334,0.7598371777476165,67.7120388326413,3.78059,0.32134291666666664,11409.353069458397
2017-08-28 07:42:58,231.43,4.4759,943.83,1035.857537,426.8322481487388,0.9111581142069732,234.83,2.5528,584.41,599.474024,133.54421496550341,0.9748712648139696,233.17,9.3203,2140.69,2173.2143509999996,374.57567899204275,0.9850339884857499,3668.9300000000003,934.952142106285,3786.1831510016964,0.9690313050570005,233.14333333333332,5.449666666666666,0.7348841199262156,71.02513915224172,3.6689300000000005,0.31039666666666665,11409.663466125063
2017-08-28 07:47:58,231.22,5.1265,1103.87,1185.34933,431.8843100084203,0.9312613354242162,234.47,2.3693,541.44,555.529771,124.32237476541515,0.9746372350582811,232.88,9.2912,2130.57,2163.734656,377.3846004746854,0.9846724939640659,3775.88,933.5912852485209,3889.5838417871887,0.9707670932387091,232.85666666666665,5.595666666666666,0.7028644230356254,66.04277119199381,3.77588,0.31020041666666665,11409.97366654173
2017-08-28 07:52:58,231.07,4.7861,1023.61,1105.924127,418.6773729027068,0.9255698243754836,234.27,2.2343,508.19,523.4294610000001,125.38470617563613,0.9708853587054779,232.74,9.6225,2201,2239.5406500000004,413.6923047416088,0.9827908236450182,3732.8,957.7543838199517,3853.7111074555573,0.9686247608904474,232.69333333333336,5.547633333333334,0.6976277790511245,73.45234304117672,3.7328,0.31286166666666665,11410.286528208397
2017-08-28 07:57:58,231.69,4.986,1074.16,1155.20634,425.0670328032924,0.9298425422422804,234.82,1.6808,456.61,456.61,0,1,233.41,9.6322,2205.62,2248.2518019999998,435.7482998202602,0.9810377992527014,3736.39,860.8153326235526,3834.2682833859967,0.9744727608628466,233.30666666666664,5.433,0.6929363355812004,77.29063132707527,3.7363899999999997,0.31121624999999997,11410.597744458397
2017-08-28 08:02:58,233.15,8.9015,2018.67,2075.3847250000003,481.8642836560172,0.9726726691601721,236.32,1.2586,444.18,444.18,0,1,234.9,9.5545,2195.5,2244.3520500000004,465.720811580505,0.9782333391056005,4658.35,947.5850952365222,4753.750333706474,0.979931564131579,234.79,6.571533333333334,0.6984965288129761,80.84769663092327,4.65835,0.3497808333333333,11410.947525291731
2017-08-28 08:07:58,233.14,8.9507,2029.46,2086.766198,485.68021733994266,0.9725382757038507,236.28,1.3563,425.75,425.75,0,1,234.73,9.3214,2146.87,2188.012222,422.31112550035556,0.981196530080443,4602.08,907.9913428402982,4690.798290810737,0.9810867393329328,234.71666666666667,6.5428,0.6717318753106648,79.27034297242771,4.60208,0.38585125,11411.33337654173
2017-08-28 08:12:58,232.77,11.1247,2479.57,2589.496419,746.4745937497288,0.957549113335924,235.93,3.7323,821.62,880.561539,316.74784855788454,0.9330636913043734,234.17,11.0892,2496.1,2596.757964,715.9865317151051,0.9612370635248007,5797.29,1779.2089740227184,6064.169845687287,0.9559907040075589,234.29,8.648733333333334,0.6999871953561889,56.845703802483605,5.79729,0.4333070833333333,11411.766683625063
2017-08-28 08:17:58,232.06,12.4658,2765.08,2892.813548,850.1192958005064,0.9558445278686174,235.09,4.8719,1054.54,1145.334971,446.9201094105867,0.9207262737112389,233.48,12.0092,2677.41,2803.908016,832.6919322829159,0.9548851049042402,6497.03,2129.731337494009,6837.189070868526,0.950248696161138,233.54333333333332,9.7823,0.662261107860075,50.19678398740582,6.49703,0.5122633333333333,11412.278946958397
2017-08-28 08:22:58,231.72,9.1081,2052.75,2110.528932,490.4587753410696,0.9726234826142625,234.73,1.5982,363.24,375.145486,93.75946920805488,0.9682643495808984,233.16,9.1452,2092.54,2132.294832,409.826303418788,0.9813558465727219,4508.53,994.0445479679124,4616.813546619002,0.9765458263528314,233.20333333333335,6.617166666666667,0.6546504481067918,75.84766894189356,4.5085299999999995,0.45856499999999994,11412.737511958398
2017-08-28 08:27:58,231.51,10.8401,2412.51,2509.591551,691.2635190363982,0.9613157962054361,234.47,2.8672,624.69,672.272384,248.42013241491395,0.9292215698094183,232.94,10.7872,2434.83,2512.770368,620.9813148548475,0.9689822957988654,5472.030000000001,1560.6649663061596,5690.236151334619,0.9616525315415181,232.97333333333336,8.164833333333334,0.6424197333027991,64.88354528567638,5.472030000000001,0.41585666666666665,11413.153368625064
2017-08-28 08:32:58,230.6,10.701,2360.29,2467.6506,719.9518036510226,0.9564927871068943,233.44,11.4741,2619.96,2678.513904,556.9976053102209,0.9781394063653889,232,11.9915,2693.45,2782.0280000000002,696.4243607772511,0.9681606367728864,7673.7,1973.3737697384945,7923.375273524025,0.968488773419793,232.01333333333332,11.388866666666667,0.6149071892420019,6.039816663056901,7.6737,0.5477387499999999,11413.701107375064
2017-08-28 08:37:58,230.02,9.1532,2048.48,2105.419064,486.3323191549547,0.972955947358136,232.72,20.1918,4653.78,4699.035696,650.5906423260379,0.9903691525394192,231.41,10.1039,2299.25,2338.143499,424.6933710525301,0.9833656492783124,9001.51,1561.6163325335228,9135.96343305595,0.9852830591933559,231.38333333333333,13.149633333333332,0.5892098249657778,53.55409149558038,9.00151,0.6948004166666666,11414.39590779173
2017-08-28 08:42:58,231.29,9.5824,2159.11,2216.313296,500.2885506648961,0.9741898872766589,233.93,22.1701,5143.07,5186.251493000001,667.8589100586587,0.9916738528668955,232.76,9.8802,2259.61,2299.715352,427.61354997764465,0.9825607321509936,9561.79,1595.7610107011994,9694.033278639708,0.9863582809302812,232.66,13.877566666666667,0.5888420871658233,59.75495223706366,9.56179,0.7734708333333333,11415.169378625063
2017-08-28 08:47:58,230.4,9.2654,2075.92,2134.74816,497.7005728582051,0.9724425760835413,232.94,22.1646,5119.31,5163.021924,670.418161750303,0.9915336551648547,231.99,9.7293,2223.43,2257.100307,388.4080727269917,0.9850824941649347,9418.66,1556.5268073354996,9546.409371986623,0.9866180710454868,231.77666666666667,13.719766666666667,0.5939625789193613,61.55231017048395,9.41866,0.7908520833333333,11415.960230708397
2017-08-28 08:52:58,229.8,9.957,2233.16,2288.1186000000002,498.4808342012377,0.9759808779142828,232.26,20.3498,4687.36,4726.4445479999995,606.575877956685,0.9917306661269223,231.43,9.6422,2198.01,2231.4943460000004,385.1221314465954,0.9849946534437689,9118.529999999999,1490.178843604518,9239.49253730022,0.9869080972995118,231.16333333333333,13.316333333333333,0.5897705806860873,52.81834338781947,9.118529999999998,0.7723829166666666,11416.732613625063
2017-08-28 08:57:58,229.78,9.5983,2148.28,2205.497374,499.1109178538326,0.9740569294370877,232.26,20.4255,4705.02,4744.026629999999,607.1041638377621,0.9917777379761464,231.27,9.6577,2200.23,2233.536279,384.28148109057366,0.9850880958088079,9053.53,1490.4965627821682,9175.401106467525,0.9867176262864824,231.10333333333332,13.227166666666667,0.572615424557553,54.42082582563662,9.05353,0.7571691666666666,11417.48978279173
2017-08-28 09:02:58,231.11,9.4488,2125.43,2183.712168,501.1448371192311,0.9733105082006392,233.5,20.5668,4765.88,4802.3478000000005,590.7048482659028,0.9924062559567217,232.5,9.7007,2218.95,2255.41275,403.9153009760378,0.9838332252045662,9110.259999999998,1495.7649863611716,9232.23429956281,0.9867882144662872,232.37,13.238766666666665,0.5422386710849038,55.35284001782645,9.110259999999998,0.7568245833333334,11418.246607375064
2017-08-28 09:07:58,232.01,9.6795,2187.03,2245.740795,510.1485052680559,0.9738568248255917,234.3,20.3304,4730.18,4763.41272,561.6920051574532,0.9930233381078933,233.35,9.7158,2227.79,2267.1819299999997,420.7916582092899,0.9826251570380151,9145,1492.632168634799,9266.011860063823,0.9869402433440237,233.22,13.241900000000001,0.5188234285224286,53.530837719662586,9.145,0.7606358333333333,11419.007243208398
2017-08-28 09:12:58,230.87,9.1972,2062.87,2123.3575640000004,503.2044392650128,0.9715132462730142,233.11,20.1458,4663.08,4696.187438000001,556.6519257390675,0.9929501455303708,232.14,10.229,2330.75,2374.56006,454.02633849502877,0.9815502413529184,9056.7,1513.882703499109,9182.35567433291,0.9863155296103211,232.04,13.190666666666667,0.504223409756933,52.727686242797944,9.056700000000001,0.7584041666666668,11419.765647375065
2017-08-28 09:17:58,230.54,9.2204,2065.71,2125.671016,501.31772775603173,0.9717919586104006,232.76,20.3248,4698.57,4730.800448,551.282898244636,0.9931871047290473,231.85,10.2164,2324.2,2368.67234,456.8402502856741,0.9812247818117383,9088.48,1509.4408762863418,9212.973486850164,0.9864871545513665,231.71666666666667,13.253866666666667,0.5078040710638034,53.349965796145014,9.088479999999999,0.7560491666666667,11420.521696541731
2017-08-28 09:22:58,229.98,9.6118,2148.96,2210.521764,518.0515297899158,0.9721505732254804,232.1,20.5208,4731.71,4762.8776800000005,543.9892191415063,0.993456124197588,231.4,9.951,2264.71,2302.6614,416.33897121211163,0.9835184625928937,9145.380000000001,1478.3797201435336,9264.10178815689,0.9871847491670849,231.16,13.361200000000002,0.5104689392628512,53.58500733467052,9.145380000000001,0.7597441666666667,11421.281440708397
2017-08-28 09:27:58,229.85,9.992,2229.4,2296.6612,551.7502220982241,0.9707134861685303,232.08,20.7553,4786.56,4816.890024,539.69701658497,0.9937034011885508,231.35,10.0527,2282.05,2325.692145,448.43254879045134,0.9812347712942894,9298.010000000002,1539.8797874736454,9424.660191220155,0.9865618294293371,231.09333333333333,13.6,0.5380221555504295,52.6125,9.298010000000001,0.7684745833333335,11422.049915291731
2017-08-28 09:32:58,229.81,13.1396,2861.45,3019.611476,964.44666181749,0.9476219118727445,232.06,25.5745,5913.18,5934.81847,506.33245941094594,0.9963539794672103,231.26,13.5472,3011.25,3132.925472,864.6360220384197,0.9611623471137586,11785.880000000001,2335.415143266856,12015.037713873402,0.9809274245049768,231.04333333333332,17.420433333333335,0.5338103963181452,46.80748469708942,11.78588,0.8784954166666668,11422.928410708397
2017-08-28 09:37:58,229.3,13.2132,2896.4,3029.7867600000004,889.0865262005156,0.9559748686735959,231.51,24.5457,5669.78,5682.5750069999995,381.1213216038264,0.9977483786867329,230.53,13.0256,2898.81,3002.791568,783.3631244524468,0.9653716997516225,11464.99,2053.570972256789,11647.452487054656,0.9843345583716739,230.4466666666667,16.928166666666666,0.4975844013076092,44.999163130482735,11.46499,0.9687862500000001,11423.897196958396
2017-08-28 09:42:58,230.82,11.1889,2477.97,2582.621898,727.7365918580174,0.9594784284602236,232.99,23.0935,5359.25,5380.554565,478.33760508906755,0.9960404518265488,232.08,11.7165,2647.94,2719.16532,618.2829399964894,0.9738061825531079,10485.16,1824.3571369435745,10642.69041120322,0.9851982529683102,231.96333333333334,15.332966666666664,0.49289399186653565,50.61338423310124,10.48516,0.9145895833333333,11424.81178654173
2017-08-28 09:47:58,231.78,13.5059,2985.26,3130.3975020000003,942.131229143711,0.9536360791537585,233.96,25.6407,5985.86,5998.898172,395.29651962159164,0.9978265722094006,232.9,20.0414,4585.5,4667.64206,871.8211687502464,0.9824018082483386,13556.619999999999,2209.248917515549,13735.455092713295,0.9869800387751135,232.88,19.729333333333333,0.4723462727584998,31.54406298574035,13.556619999999999,1.0017408333333333,11425.813527375063
2017-08-28 09:52:58,233.27,13.8725,3083.31,3236.0380750000004,982.4163408401286,0.9528039931977622,235.31,25.6332,6018.38,6031.748291999999,401.3597309707448,0.9977836787357772,234.2,28.1842,6544.23,6600.73964,861.8686107332887,0.9914388927480859,15645.92,2245.644682544162,15806.256124922145,0.9898561605192935,234.26,22.563299999999998,0.44821992657731213,38.5174154489813,15.64592,1.2167725,11427.030299875063
2017-08-28 09:57:58,230.8,17.5884,3857.78,4059.40272,1263.4412984952635,0.9503319246926061,232.7,25.4993,5918.25,5933.68711,427.7378366244302,0.9973983950090688,231.76,28.972,6672.23,6714.55072,752.6873179166276,0.9936971628088319,16448.260000000002,2443.866453036321,16628.822576113933,0.9891415898337086,231.75333333333333,24.019899999999996,0.4113569024537521,26.77571513619956,16.44826,1.3372575,11428.367557375062
2017-08-28 10:02:58,230.78,25.42,5555.81,5866.4276,1883.599753116823,0.9470516605369851,232.79,25.3212,5879.16,5894.522148,425.2870179802592,0.9973938264011422,231.81,27.9029,6428.08,6468.171249,719.0457704417832,0.9938017644467595,17863.050000000003,3027.9325415388653,18117.862202219392,0.9859358571460944,231.79333333333332,26.214700000000004,0.4371710431706353,6.439898225041654,17.86305,1.4296379166666668,11429.797195291729
2017-08-28 10:07:58,230.91,24.0126,5272.47,5544.749465999999,1716.189599026656,0.9508941805811792,233.01,24.3565,5652.73,5675.308065,505.73232025850257,0.9960217023038377,232,26.9924,6225.81,6262.2368,674.4624401508424,0.9941831008370684,17151.010000000002,2896.3843594360014,17393.854845251684,0.9860384689068521,231.97333333333333,25.120500000000003,0.45838602138176765,7.4516828884775235,17.151010000000003,1.458919166666667,11431.256114458396
2017-08-28 10:12:58,230.96,22.7652,5020.67,5257.850592,1561.3665805616401,0.954890199360005,233.05,23.0969,5354.41,5382.732545000001,551.4555312100756,0.9947382589115802,232.21,25.3287,5845.24,5881.577427,652.7804931184327,0.9938218228951319,16220.32,2765.6026048901485,16454.401802270877,0.9857739099188296,232.07333333333335,23.730266666666665,0.4797334175978903,6.735842271754228,16.22032,1.3904720833333333,11432.646586541729
2017-08-28 10:17:58,230.83,26.6915,5799.29,6161.198945000001,2080.530686091682,0.9412599806903328,232.7,27.397,6359.14,6375.281899999999,453.38478676240214,0.9974680492167729,232.03,29.456,6780.52,6834.67568,858.6851462459675,0.9920763350690548,18938.95,3392.600619100052,19240.41491400895,0.9843316833157557,231.85333333333332,27.848166666666668,0.44137098165506017,5.773569774192191,18.938950000000002,1.4649695833333336,11434.111556125063
2017-08-28 10:22:58,230.71,23.6179,5190.62,5448.885709,1657.6548148949564,0.9526021056794384,232.53,24.2303,5620.75,5634.271659,390.1109648684756,0.9976001052454755,231.86,26.947,6219.41,6247.93142,596.3105574473905,0.995435061929665,17030.78,2644.076337210822,17234.80800837068,0.9881618635802853,231.70000000000002,24.93173333333333,0.4272766508416094,8.08313902496418,17.03078,1.4987387499999998,11435.610294875063
2017-08-28 10:27:58,230.6,37.8288,8433.65,8723.32128,2229.323177917649,0.9667934642434721,232.62,20.8323,4821.67,4846.009626,485.0852568205499,0.994977388020566,231.95,14.8527,3409.85,3445.083765,491.4520580550823,0.989772740692707,16665.17,3205.8604927932815,16970.722808064267,0.9819952979304408,231.72333333333336,24.5046,0.4847735086381877,54.374280747288275,16.66517,1.4039979166666665,11437.01429279173
2017-08-28 10:32:58,230.09,50.8393,11278.24,11697.614537000001,3104.1083033028594,0.9641487129129188,232.08,26.4026,6109.72,6127.515408,466.6546869767955,0.9970958199506498,231.46,28.5764,6545.43,6614.293544,951.9586132285779,0.9895886773784832,23933.39,4522.721603508233,24356.97369532882,0.9826093462748184,231.21,35.27276666666666,0.4844081138359087,44.13187511044878,23.93339,1.6916066666666665,11438.705899458397
2017-08-28 10:37:58,230.05,50.7781,11327.53,11681.501905000001,2853.865949132622,0.969698082671331,232.01,25.3701,5866.6,5886.116901,478.93278467635554,0.9966842484904294,231.32,33.1235,7616.66,7662.12802,833.4843965360899,0.9940658757095525,24810.79,4166.283130345068,25158.16399394634,0.9861923948810444,231.12666666666667,36.4239,0.46583403040179433,39.4087398658573,24.81079,2.0310075,11440.736906958397
2017-08-28 10:42:58,230.97,45.2014,10190.9,10440.167358,2267.7415313586166,0.9761241990235918,232.95,20.108,4650.9,4684.1586,557.1992282424334,0.9928997707293685,232.44,16.54,3812.54,3844.5575999999996,495.1382515194706,0.991671967666709,18654.34,3320.0790111205206,18947.488632419943,0.9845283647818976,232.11999999999998,27.283133333333335,0.49543339651903207,65.67525235371302,18.65434,1.8110470833333334,11442.54795404173
2017-08-28 10:47:58,230.69,46.8875,10496.65,10816.477375,2610.846908837611,0.9704314663719249,232.65,27.3016,6308.37,6351.71724,740.7967602610134,0.9931755085495588,232.21,29.1414,6736.08,6766.924494000001,645.3629529940196,0.9954418740703624,23541.1,3997.0066220926437,23878.011875929966,0.9858902877810531,231.85000000000002,34.4435,0.5003234850118718,36.12873256202187,23.5411,1.7581433333333334,11444.306097375062
2017-08-28 10:52:58,229.2,43.6332,9703.73,10000.72944,2419.134849317565,0.9703022222746984,231.14,28.6666,6608.58,6625.997923999999,480.12380950365684,0.997371275361118,230.62,31.0841,7142.6,7168.615142,610.1707089918928,0.9963709668485926,23454.91,3509.429367813115,23716.005093517942,0.9889907641490048,230.32000000000002,34.4613,0.486279958318875,26.615072559653875,23.454909999999998,1.9581670833333331,11446.264264458396
2017-08-28 10:57:58,228.72,37.8737,8483.31,8662.472663999999,1752.6791202177449,0.9793173761177252,230.72,24.833,5680.22,5729.46976,749.6162233799737,0.991404133006542,230.23,14.7114,3355.65,3387.0056219999997,459.80448123045,0.9907423767482605,17519.18,2962.099824828169,17767.82775818831,0.986005731169151,229.89,25.806033333333332,0.5089390578102516,46.76296628307851,17.51918,1.7072537499999998,11447.971518208396
2017-08-28 11:02:58,231.52,37.6346,8432.69,8713.162592,2192.9299392657686,0.9678104719109091,233.37,30.1882,7012.62,7045.020234,674.8857926119158,0.9954009736063449,232.89,28.5433,6599.72,6647.449137,795.1578149034566,0.9928199319744566,22045.030000000002,3662.973546781141,22347.275514149784,0.9864750620737456,232.59333333333333,32.122033333333334,0.4614634985238858,17.161325403850515,22.045030000000004,1.6485087500000004,11449.620026958397
2017-08-28 11:07:58,231.2,49.925,11127.61,11542.659999999998,3067.457508018643,0.9640420838870765,233.13,34.2277,7952.89,7979.503701,651.1681519950796,0.9966647423201691,232.66,41.3171,9566.38,9612.836486,943.9274348025078,0.995167244749491,28646.879999999997,4662.55309481623,29023.837359942263,0.9870121460760896,232.33,41.82326666666666,0.48637713597039717,19.371354700493672,28.646879999999996,2.1121629166666667,11451.732189875063
2017-08-28 11:12:58,230.8,42.2302,9427.42,9746.730160000001,2474.36879940191,0.9672392530871091,232.7,37.9072,8773.14,8821.00544,917.6881348854964,0.994573697938905,232.21,34.8028,7988.07,8081.558188,1225.6918132752019,0.9884319105517526,26188.629999999997,4617.7487475626085,26592.629519709328,0.9848078386001692,231.90333333333334,38.3134,0.4757729513734133,10.223055119096717,26.188629999999996,2.284812916666666,11454.01700279173
2017-08-28 11:17:58,230.36,52.0015,11636.93,11979.065540000001,2842.51145762256,0.9714388790296241,232.26,42.6596,9834.44,9908.118696,1206.070470753976,0.9925638056768795,231.79,43.7757,10118.59,10146.769503,755.690253285597,0.9972228103741129,31589.960000000003,4804.272181662132,31953.19395611482,0.9886323114799199,231.47,46.1456,0.4795437853717481,12.69005062237786,31.58996,2.4074412499999998,11456.42444404173
