DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-28 11:22:58,230.26,52.544,11733.93,12098.781439999999,2948.796209979326,0.9698439514913662,232.18,46.531,10725.18,10803.56758,1299.0713695663749,0.9927442875309898,231.77,36.8417,8515.93,8538.800809,624.5442265196748,0.9973215432106235,30975.04,4872.411806065375,31355.916504058452,0.9878531216266904,231.40333333333334,45.305566666666664,0.49408680370493585,18.681736681364384,30.97504,2.6068749999999996,11459.03131904173
2017-08-28 11:27:58,230.31,48.8125,10972.43,11242.006875000001,2447.1408771558863,0.9760205737287453,232.54,52.5745,11984.63,12225.67423,2415.7305605522624,0.9802837679570657,232.06,27.2049,6285.56,6313.169094,589.7791924413509,0.9956267456820951,29242.62,5452.650630149499,29746.63381559113,0.9830564419922041,231.63666666666668,42.86396666666667,0.5727360377602921,36.53200551512188,29.24262,2.5090691666666665,11461.540388208396
2017-08-28 11:32:58,230.35,44.8425,9975.48,10329.469875,2680.9973271401313,0.9657301023882408,232.38,57.4742,13159.58,13355.854596000001,2281.29485448382,0.9853042278508495,231.99,39.8454,9210.12,9243.734346,787.6003079100573,0.9963635534361127,32345.18,5749.892489534009,32852.27439422726,0.9845644052481078,231.57333333333335,47.38736666666667,0.5282703823123089,21.2859123493533,32.34518,2.566158333333333,11464.106546541729
2017-08-28 11:37:58,230.21,51.1919,11425.42,11784.887299,2888.4851520704615,0.9694976040177743,232.38,57.6477,13244.54,13396.172526,2009.8752535312228,0.988680906751111,232.04,29.5211,6822.82,6850.0760439999995,610.4662612976166,0.9960210596459184,31492.78,5508.826666899301,31970.961251960205,0.9850432632227819,231.54333333333332,46.120233333333324,0.5758461339130103,35.99100033463258,31.49278,2.659915,11466.766461541729
2017-08-28 11:42:58,230.58,49.0117,10993.3,11301.117786,2619.659963248201,0.9727621823054238,232.79,54.7673,12561.28,12749.279767,2181.370976894019,0.985254087255453,232.32,32.9629,7628.95,7657.940927999999,665.7185247816726,0.9962142659139614,31183.530000000002,5466.749464923892,31659.088631436407,0.9849787643298048,231.89666666666668,45.58063333333333,0.5677816268740371,27.68222468753177,31.18353,2.6115129166666664,11469.377974458395
2017-08-28 11:47:58,230.93,48.776,10971.76,11263.841680000001,2548.4528432963493,0.9740690886557275,233.11,53.7238,12299.2,12523.555018000001,2359.896109762674,0.9820853569391809,232.63,38.7741,8978.96,9020.018882999999,859.6615427460722,0.9954480269351339,32249.92,5768.010495805095,32761.674027529752,0.9843794908923236,232.22333333333336,47.0913,0.5569351342816616,17.661861108102773,32.249919999999996,2.6430604166666667,11472.021034875062
2017-08-28 11:52:58,231.01,65.5836,14271.26,15150.467436,5086.039868276342,0.941968296376727,233.27,70.2195,16342.5,16380.102765,1109.261169409909,0.9977043633034863,232.95,37.3973,8312.51,8711.701035,2606.897087174725,0.954177601665138,38926.270000000004,8802.198124860975,39909.06147658958,0.9753742273000813,232.41,57.733466666666665,0.6023837184286415,35.22422581010205,38.92627,2.9656745833333336,11474.986709458395
2017-08-28 11:57:58,231.1,65.063,14159.79,15036.0593,5058.006171310638,0.9417221439130664,233.3,69.3155,16116.38,16171.30615,1331.7050321403276,0.996603480913012,232.93,46.4751,10638.11,10825.445043,2005.2122099451867,0.9826949338104918,40914.28,8394.923413396153,41766.64993790125,0.9795920922753307,232.4433333333333,60.284533333333336,0.5779186324982313,22.907091702902243,40.91428,3.3266895833333336,11478.313399041728
2017-08-28 12:02:58,231.28,55.3037,12168.37,12790.639736,3940.968967048853,0.9513496002667807,233.49,63.4076,14699.92,14805.040524000002,1761.1294418305158,0.9928996800900616,233.05,44.259,10222.19,10314.55995,1377.3084498557332,0.9910447027844362,37090.48,7079.406858735101,37760.05439749665,0.9822676527303669,232.60666666666665,54.323433333333334,0.5703476541228342,18.52687268784558,37.09048000000001,3.2501983333333335,11481.563597375061
2017-08-28 12:07:58,231.44,56.1771,12514.43,13001.628024,3525.815231909087,0.9625279216494527,233.71,58.7211,13613.66,13723.708281000001,1734.48274317965,0.9919811556215925,233.32,32.9883,7638.17,7696.830156,948.4479434375845,0.9923786604600763,33766.26,6208.7459185263215,34332.329374343615,0.983512060362364,232.82333333333335,49.295500000000004,0.5941557976720635,33.08050430566685,33.76626,2.9523641666666665,11484.515961541729
2017-08-28 12:12:58,231.97,44.3986,9963.1,10299.143242,2609.40412915176,0.9673717284919766,234.15,54.6313,12642.9,12791.918895,1946.861219054413,0.9883505441034145,233.73,35.6626,8303.35,8335.419498,730.4772310883826,0.9961526233913369,30909.35,5286.742579294556,31358.213669184443,0.9856859298836419,233.28333333333333,44.8975,0.5629777809530611,21.680049000501146,30.90935,2.6948170833333336,11487.210778625062
2017-08-28 12:17:58,232.47,50.1257,11258.49,11652.721479,3005.3819702407136,0.9661682912690854,234.81,47.9734,11144.11,11264.634054,1643.4088591815666,0.9893006684973311,234.19,39.3072,9177.38,9205.353168,717.093636290028,0.9969612064317921,31579.979999999996,5365.884465712308,32032.606089729452,0.9858698324931302,233.82333333333335,45.802099999999996,0.5787845524398846,14.18035417590022,31.579979999999995,2.603722083333333,11489.814500708395
2017-08-28 12:22:58,231.63,45.0641,10117.83,10438.197483,2566.2195512480102,0.969308160386718,233.94,52.4773,12128.14,12276.539562,1903.0616799649893,0.9879119387633184,233.56,27.2569,6326.12,6366.121564,712.5373767219575,0.9937164938498494,28572.09,5181.818607934956,29038.17437535702,0.983949253512557,233.04333333333332,41.59943333333334,0.6064680388482802,34.47771323808097,28.57209,2.5063362499999995,11492.320836958395
2017-08-28 12:27:58,230.32,48.6048,10847.01,11194.657535999999,2768.163905591856,0.9689452281249313,232.58,54.1994,12456.35,12605.696452,1934.6647558337777,0.9881524632479703,232.06,40.6571,9347.25,9434.886626,1282.9665167001276,0.9907114277601919,32650.61,5985.795178125762,33194.75978654724,0.9836073588106587,231.65333333333334,47.820433333333334,0.5755726948313613,14.979649564028769,32.65061,2.550945833333333,11494.871782791728
2017-08-28 12:32:58,230.72,45.7061,10194.9,10545.311392,2695.8498371098067,0.966770882435408,232.99,55.2747,12692.4,12878.452353,2181.1733650701076,0.9855532056259337,232.42,45.6745,10530.83,10615.66729,1339.4071535854673,0.9920082941860926,33418.13,6216.430355765382,33991.402134436605,0.9831347900222148,232.04333333333332,48.8851,0.570295778087422,13.070649338960136,33.41813,2.752864166666666,11497.624646958395
2017-08-28 12:37:58,231.8,42.2608,9452.93,9796.053440000002,2569.9761505577953,0.9649732984715117,234.08,53.4244,12365.96,12505.583552,1863.5056357448918,0.9888351030226278,233.6,33.2761,7660.23,7773.29696,1320.992799164795,0.9854544396564517,29479.12,5754.474585467482,30035.5205336813,0.9814752491784731,233.16,42.9871,0.5832904443300675,24.280074720090447,29.479119999999998,2.62071875,11500.245365708395
2017-08-28 12:42:58,231.88,39.1106,8728.23,9068.965928,2462.548287917396,0.9624283594507733,234.19,53.147,12334.41,12446.49593,1666.6105986122127,0.990994579467958,233.81,22.7524,5077.05,5319.738644,1588.4528755889987,0.954379592637747,26139.69,5717.611762118608,26757.69940705697,0.97690349242454,233.29333333333332,38.336666666666666,0.605818140252612,40.65107381966785,26.139689999999998,2.3174504166666665,11502.562816125062
2017-08-28 12:47:58,231.79,37.4257,8422.28,8674.903003,2078.254487077653,0.9708788671282393,234.09,48.4492,11155.86,11341.473227999999,2043.4780747149482,0.9836341166382376,233.71,21.9707,5099.13,5134.772297,603.9534627259447,0.9930586411746389,24677.27,4725.686024518545,25125.679355098637,0.9821533440445007,233.1966666666667,35.94853333333333,0.6032104518360875,38.88290296497956,24.67727,2.117373333333333,11504.680189458395
2017-08-28 12:52:58,230.95,54.6328,12150.63,12617.44516,3400.310716494515,0.9630024023024959,233.34,55.3612,12802.61,12917.982408,1722.6278417863364,0.9910688523674912,233.02,28.5544,6599.36,6653.746288,848.9919054230053,0.9918262155414482,31552.6,5971.930463703857,32112.778145518867,0.9825559114511855,232.43666666666664,46.18280000000001,0.639600751459172,38.170920775700054,31.552599999999998,2.34291125,11507.023100708395
2017-08-28 12:57:58,229.87,50.7186,11158.31,11658.684582,3378.911677813509,0.9570813861134441,232.27,56.7691,13096.95,13185.758857,1527.7883794734028,0.9932647898415908,231.96,30.9085,7117.25,7169.5356600000005,864.2881565263077,0.9927072459808366,31372.510000000002,5770.98821381322,31898.882247879334,0.9834987243819703,231.36666666666667,46.13206666666667,0.6468808529030412,32.99996676209318,31.372510000000002,2.6218795833333335,11509.644980291729
2017-08-28 13:02:58,230.28,48.1791,10726.7,11094.683148,2833.708041509424,0.966832477945408,232.68,52.3546,12039.43,12181.868328,1857.4286623796706,0.9883073495653696,232.41,23.3209,5362.68,5420.0103690000005,786.2414499805506,0.9894224613797966,28128.81,5477.378153869646,28657.139135939382,0.9815637864815056,231.79,41.284866666666666,0.651451745114108,43.512231277643295,28.12881,2.4792216666666667,11512.124201958395
2017-08-28 13:07:58,230.04,44.6826,9934.67,10278.785303999999,2637.3773557885793,0.9665217928166973,232.47,52.4815,12069.99,12200.374305,1778.897012759381,0.9893130897675356,232.15,21.9211,5024.75,5088.983365,806.0019396668505,0.9873779573653607,27029.41,5222.27630821481,27529.278501033074,0.9818422956121311,231.5533333333333,39.69506666666666,0.6535571358650223,44.77626102991807,27.02941,2.2982591666666665,11514.422461125061
2017-08-28 13:12:58,229.81,52.9783,11714.04,12174.943123,3318.2083910877186,0.9621433038049029,232.13,56.4578,13023.94,13105.549114,1460.2754725962352,0.9937729344043418,231.89,32.5229,7487.29,7541.735280999999,904.5769754864094,0.9927808019014982,32225.270000000004,5683.060839170364,32722.548908583085,0.9848031731888512,231.27666666666664,47.31966666666667,0.634161105746353,31.269803253051943,32.22527,2.468945,11516.891406125062
2017-08-28 13:17:58,229.55,46.1542,10216.19,10594.69661,2806.609723820805,0.9642739547970879,231.77,59.7137,13711.48,13839.844249000002,1880.5863570116717,0.990725022139662,231.61,36.8931,8495.03,8544.810891,921.0094798926781,0.9941741377737884,32422.699999999997,5608.205560725155,32904.15543516272,0.9853679442977521,230.9766666666667,47.586999999999996,0.6176670082115119,25.483220207199466,32.4227,2.6936654166666667,11519.58507154173
2017-08-28 13:22:58,229.29,48.2672,10706.52,11067.186288,2802.3279292215657,0.9674112029368236,231.55,60.3662,13850.64,13977.79361,1881.086333520301,0.9909031701606301,231.49,32.0167,7336.18,7411.545883000001,1054.265328754699,0.9898312869960276,31893.34,5737.679591496566,32405.340662462975,0.984200114796014,230.77666666666667,46.88336666666667,0.6442014646194786,31.709895691506794,31.89334,2.6798349999999993,11522.26490654173
2017-08-28 13:27:58,228.84,48.2503,10615.7,11041.598652,3037.0733118988446,0.9614278090136109,230.81,84.1646,19247.12,19426.031326,2630.4115237607493,0.9907901247044452,230.9,51.8811,11878.76,11979.345990000002,1549.1259505053547,0.9916033821809666,41741.58,7216.610786164949,42360.81883221088,0.985381802116157,230.1833333333333,61.431999999999995,0.5835927883570945,37.00449277249642,41.74158,3.0681216666666664,11525.333028208397
2017-08-28 13:32:58,229.07,43.5476,9622.43,9975.448732,2630.2886343252176,0.9646112429140595,231.03,81.0674,18528.28,18729.001422,2734.654366986453,0.9892828551038377,231.17,49.8329,11447.41,11519.871493,1290.0556217210424,0.9937098696765817,39598.119999999995,6654.998623032713,40153.457064205155,0.986169632584383,230.42333333333332,58.149300000000004,0.5873247790298977,39.41251227443839,39.598119999999994,3.3891541666666662,11528.722182375064
2017-08-28 13:37:58,230.26,55.0129,12304.25,12667.270354,3010.842101277864,0.9713418642015983,232.37,81.0676,18633.63,18837.678212,2765.13172235238,0.9891680806040091,232.47,49.2109,11362.36,11440.057923,1331.0524076816293,0.9932082579019299,42300.240000000005,7107.026231311873,42893.12445963986,0.9861776341288048,231.70000000000002,61.7638,0.6214933103150738,31.25422982394217,42.30024,3.4124316666666665,11532.134614041732
2017-08-28 13:42:58,228.15,47.7652,10568.56,10897.63038,2657.797476388857,0.9698034922707663,230.09,80.6802,18360.58,18563.707218,2738.672623594359,0.9890578311963981,230.28,43.1644,9842.78,9939.898032000001,1386.093343955405,0.9902294740159966,38771.92,6782.563443938621,39360.70308515147,0.9850413473591231,229.50666666666666,57.20326666666667,0.5911229884389654,41.041245896213375,38.77192,3.3780066666666664,11535.512620708398
2017-08-28 13:47:58,229.74,49.4132,10961.58,11352.188568000001,2952.2786431890077,0.9655917829711652,231.64,77.9504,17893.76,18056.430656,2418.272337297156,0.9909909849239252,231.73,49.391,11369.17,11445.376429999998,1318.5655598033445,0.9933417279487418,40224.509999999995,6689.116540289508,40776.89891138945,0.9864533859578232,231.03666666666666,58.918200000000006,0.5612384758551973,32.30275195101003,40.224509999999995,3.291517916666666,11538.804138625064
2017-08-28 13:52:58,231.01,49.5408,11112.75,11444.420208,2735.240635625823,0.9710190466644915,232.83,79.2431,18275.6,18450.170973,2532.0453339013948,0.9905382463254422,232.94,49.3026,11397.46,11484.547644,1411.6444792177588,0.9924169722047782,40785.81,6678.930448744977,41329.050428182745,0.9868557244225407,232.26,59.36216666666667,0.5381899595281151,33.49091593130304,40.78581,3.3754299999999997,11542.179568625064
2017-08-28 13:57:58,230.79,54.786,12288.6,12644.06094,2977.0097571949045,0.971887122208065,232.68,78.7315,18140.93,18319.24542,2549.7865583791327,0.9902662246226952,232.65,53.1991,12299.77,12376.770615000001,1378.4443417953034,0.9937786182361108,42729.3,6905.240657369341,43283.66235690075,0.987192341712453,232.04,62.23886666666666,0.5387002240992932,26.498929393530098,42.7293,3.47979625,11545.659364875064
2017-08-28 14:02:58,230.9,54.1676,12139.88,12507.29884,3009.291919815249,0.9706236458646893,232.65,75.4847,17407.27,17561.515455,2322.4504781165633,0.9912168482614588,232.43,67.5551,15567.42,15701.831892999999,2050.112030995359,0.9914397317513047,45114.57,7381.85442892717,45714.50755607864,0.9868764296467004,231.99333333333334,65.7358,0.47127791028477845,17.598021169590996,45.11457,3.66016125,11549.319526125064
2017-08-28 14:07:58,229.57,44.1869,9810.91,10143.986633,2578.082578658543,0.9671651151514288,231.2,75.8393,17378.33,17534.046159999998,2331.6134225275373,0.9911192112431397,231.12,55.1107,12594.28,12737.184984000001,1902.6278139024118,0.9887804892384374,39783.520000000004,6812.323815088492,40362.559623393834,0.9856540410519896,230.63,58.37896666666666,0.4596106317478222,29.90860292719581,39.78352,3.5374204166666665,11552.856946541731
2017-08-28 14:12:58,229.32,49.6532,11020.97,11386.471823999998,2861.810765554891,0.9679003444043477,230.92,81.2529,18544.56,18762.919668,2854.198464406627,0.9883621700746069,230.98,51.7273,11861.08,11947.971754,1438.3359371099045,0.9927274891681167,41426.61,7154.345167071422,42039.84622785505,0.985412976428807,230.40666666666667,60.8778,0.47162987182084126,33.468850714053396,41.426610000000004,3.383755416666667,11556.240701958399
2017-08-28 14:17:58,228.97,50.577,11166.23,11580.615689999999,3070.1738300256156,0.9642173006088246,230.56,80.1022,18299.88,18468.363232,2488.9420352208654,0.9908771974059906,230.59,53.0757,12134.63,12238.725663,1592.8467023774733,0.9914945668473719,41600.74,7151.962567623954,42211.04283379284,0.9855416309851447,230.04,61.251633333333324,0.4651364980003448,30.775614691091246,41.600739999999995,3.459472916666667,11559.700174875066
2017-08-28 14:22:58,229.02,46.7622,10293.61,10709.479044,2955.4245992369915,0.9611681350426666,230.49,86.5648,19797.21,19952.320752000003,2483.0585185593254,0.9922259293077745,230.72,53.7468,12285.55,12400.461696,1684.2539806879583,0.990733272775072,42376.369999999995,7122.7370984842755,42970.80541659679,0.9861665283944805,230.07666666666668,62.357933333333335,0.4592672007881453,38.81922535384432,42.376369999999994,3.4990462499999992,11563.199221125067
2017-08-28 14:27:58,228.68,52.2253,11617.9,11942.881604,2767.096058535305,0.9727886774083773,230.21,86.8507,19870.51,19993.899647000002,2217.849281219737,0.993828635274834,230.57,51.4566,11777.77,11864.348262,1430.6968613659574,0.9927026533537204,43266.17999999999,6415.642201121,43739.25921463696,0.989184105466545,229.82000000000002,63.510866666666665,0.4960403794273843,36.749354178759965,43.26617999999999,3.5684395833333324,11566.767660708401
2017-08-28 14:32:58,228.52,43.4824,9617.97,9936.598048,2496.123764282816,0.9679338898020402,229.87,86.4103,19743.96,19863.135661,2172.6025420425917,0.9940001587345549,230.36,51.8229,11850.16,11937.923244,1444.894236280115,0.9926483658668094,41212.09,6113.620542605522,41663.0857991468,0.9891751705257502,229.58333333333334,60.571866666666665,0.4631578947368417,42.657482351542754,41.212089999999996,3.519927916666666,11570.287588625068
2017-08-28 14:37:58,228.42,48.1966,10666.3,11009.067371999998,2725.7308581800507,0.9688649946069202,229.87,74.835,17144.49,17202.32145,1409.3707493169,0.9966381601362299,230.23,45.1693,10166.26,10399.327938999999,2189.333048045903,0.9775881729697227,37977.05,6324.434655542853,38500.06234299798,0.9864152858159436,229.50666666666666,56.066966666666666,0.4734793470051733,33.47431553576704,37.977050000000006,3.2995474999999996,11573.587136125068
2017-08-28 14:42:58,228.3,51.798,11486.35,11825.483400000001,2811.729240374256,0.9713218150557803,229.73,74.7051,17097.23,17162.002623,1489.6510863148121,0.996225812078994,230.07,50.9392,11624.97,11719.581744,1486.1590605981887,0.9919270374944534,40208.55,5787.539387287257,40622.93816628607,0.9897991581852152,229.36666666666665,59.14743333333333,0.4650486847841744,26.303198279102563,40.20855,3.2577333333333334,11576.844869458402
2017-08-28 14:47:58,228.17,49.6171,10988.16,11321.133706999999,2725.5106358573503,0.9705883071768583,229.57,74.8563,17129.74,17184.760791,1374.0491171318954,0.9967982800767984,229.98,50.5418,11535.36,11623.603164,1429.552442042901,0.9924082779879047,39653.26,5529.112195032147,40036.88437294857,0.990418226119319,229.24,58.3384,0.4667597277962055,28.313940732005,39.65326,3.327575416666666,11580.172444875068
2017-08-28 14:52:58,228.2,41.4677,9119.01,9462.92914,2527.9803259837972,0.9636561645013015,229.57,77.8072,17789.66,17862.198903999997,1608.150108186017,0.9959389712101038,230.03,45.3771,10326.7,10438.094313,1520.8813224847358,0.9893280986299133,37235.369999999995,5657.0117566545505,37662.641450804105,0.9886552978138238,229.26666666666665,54.88399999999999,0.46525152660657,41.766635084906355,37.235369999999996,3.203692916666667,11583.376137791734
2017-08-28 14:57:58,228.02,49.5411,10979.75,11296.361622,2655.725104843211,0.9719722480038715,229.53,74.1283,16956.63,17014.668698999998,1404.1545427160806,0.9965889021980541,229.88,43.3133,9831.47,9956.861404,1575.2100360157845,0.9874065331521411,37767.85,5635.089683575076,38185.92318334643,0.9890516413250221,229.14333333333335,55.6609,0.49023173268551046,33.178407104448546,37.767849999999996,3.1251341666666663,11586.501271958401
2017-08-28 15:02:58,228.46,43.1844,9550.01,9865.908024,2476.5803314101468,0.967980846442969,229.84,71.1546,16306.1,16354.173264000001,1253.0307015123167,0.9970604895017333,230.14,50.788,11603.96,11688.350319999998,1402.0148078547822,0.9927799631522339,37460.07,5131.625840777246,37809.92499562295,0.9907470063571021,229.48000000000002,55.04233333333334,0.44448317936204035,29.272499348985924,37.46007,3.1344966666666663,11589.635768625069
2017-08-28 15:07:58,228.35,52.0299,11487.71,11881.027665,3031.7218428469564,0.9668953161216294,229.78,75.3207,17252.37,17307.190446,1376.4339857812658,0.9968325046072009,230.1,53.0125,12081.05,12198.17625,1686.33766593885,0.9903980523317982,40821.13,6094.493494567072,41273.569090063196,0.989038042988821,229.41,60.12103333333334,0.46205483631925476,25.28177881174142,40.82113,3.2617166666666666,11592.897485291734
2017-08-28 15:12:58,228.23,52.7164,11639.72,12031.463972,3045.1672583183395,0.9674400411361677,229.65,75.6323,17314.56,17368.957695,1373.5732296094209,0.9968681082679095,230.01,54.1536,12263.74,12455.869535999998,2179.3042720677686,0.9845751807656057,41218.02,6598.044759995529,41742.77622984969,0.987428813384136,229.29666666666665,60.8341,0.46519065548270633,24.32550165121207,41.218019999999996,3.418297916666666,11596.315783208402
2017-08-28 15:17:58,228.17,50.8591,11279.74,11604.520847,2726.237264226574,0.9720125586155535,229.69,75.503,17190.65,17342.28407,2288.3114608977,0.9912563956749902,230.05,41.2895,9348.04,9498.649475,1684.7818871645572,0.9841441169719551,37818.43,6699.330612288832,38407.221694853826,0.9846697660265096,229.30333333333337,55.88386666666667,0.49425070139991384,35.10697183921894,37.81843,3.2931854166666668,11599.608968625069
2017-08-28 15:22:58,228.39,50.958,11302.51,11638.29762,2775.4709855441906,0.971148046650486,229.85,74.2248,16973.12,17060.57028,1725.1828147820383,0.9948741291431202,230.06,50.8869,11615.41,11707.040213999999,1461.8622042152713,0.9921730674598331,39891.03999999999,5962.5160045415,40334.187352493085,0.9890131081947855,229.4333333333333,58.6899,0.4547435711172406,26.4694606738127,39.89104,3.237894583333333,11602.846863208402
2017-08-28 15:27:58,228.46,47.13,10470.94,10767.319800000001,2508.9023878724456,0.972474134185185,229.85,76.1194,17429.05,17496.04409,1529.6322750007357,0.9961709007101616,230.1,50.8625,11618.02,11703.461249999998,1411.600690652819,0.9926994887943942,39518.009999999995,5450.1353535260005,39892.06800520441,0.9906232485827604,229.47,58.037299999999995,0.4401446812219423,31.155997953040554,39.51801,3.308710416666666,11606.155573625068
2017-08-28 15:32:58,228.53,47.6171,10588.45,10881.935863,2510.230014151202,0.9730299951502297,230,74.8445,17155.96,17214.235,1415.2466617607863,0.9966147203172258,230.17,50.3001,11490.1,11577.574016999999,1420.5006543868556,0.9924445296681709,39234.51,5345.977330298844,39597.048482887825,0.9908443054020933,229.56666666666663,57.58723333333334,0.4515754319732685,29.967174437389755,39.23451,3.2813549999999996,11609.436928625068
2017-08-28 15:37:58,228.71,53.1176,11815.51,12148.526296000002,2824.9627616135954,0.972587926478815,230.27,80.084,18363.77,18440.94268,1685.3243943364628,0.9958151445216683,230.53,40.6675,9233.62,9375.078775,1622.4560804704352,0.9849111907862343,39412.9,6132.743236420493,39887.18122422117,0.9881094324125075,229.83666666666667,57.95636666666667,0.4902031877710251,38.17981458465018,39.4129,3.2769754166666667,11612.713904041735
2017-08-28 15:42:58,229.76,38.7336,8648.27,8899.431936,2099.360567076725,0.9717777563999338,231.07,74.1178,17077.77,17126.400046,1289.7094101884793,0.9971605214248539,231.28,49.7883,11417.07,11515.038024,1498.870677965855,0.9914921666957754,37143.11,4887.940655231059,37463.34988119936,0.9914519154796653,230.70333333333335,54.213233333333335,0.4088945398852883,36.71532842227329,37.14311,3.1898337500000005,11615.903737791736
2017-08-28 15:47:58,230.17,37.8478,8452.1,8711.428125999999,2109.735903961402,0.9702312729613172,231.72,75.731,17493.52,17548.387319999998,1386.598551252922,0.9968733696721257,231.72,51.4732,11821.83,11927.369904,1583.1892742009568,0.9911514520930046,37767.450000000004,5079.523729415281,38107.50373378179,0.9910764626264319,231.20333333333335,55.01733333333333,0.44693703954673075,37.64934687250078,37.767450000000004,3.1212733333333333,11619.02501112507
2017-08-28 15:52:58,229.92,37.5585,8289.51,8635.45032,2419.7161381220094,0.9599395159278735,231.49,70.8258,16360.24,16395.464442,1074.1514843290884,0.9978515740054447,231.24,50.7007,11566.64,11724.029868,1914.605822658045,0.9865754463463466,36216.39,5408.473445109143,36618.007723503346,0.9890322344531713,230.88333333333333,53.02833333333333,0.4172381433624507,33.56218373825315,36.21639,3.0826599999999997,11622.10767112507
2017-08-28 15:57:58,228.56,41.2048,9009.31,9417.769088,2743.484630681999,0.9566288911754639,230.2,73.1274,16805.5,16833.92748,977.8978228317616,0.9983112984160248,229.96,48.8718,11016.54,11238.559128,2222.849005657405,0.9802448761027687,36831.35,5944.231459171166,37307.937901506964,0.9872255630218653,229.57333333333335,54.40133333333333,0.4413985364153863,34.42207298840714,36.83135,3.043655833333333,11625.151326958403
2017-08-28 16:02:58,228.57,36.0952,8004.13,8250.279864,2000.255178077,0.9701646649498434,230.13,67.9873,15614.77,15645.917349000001,986.7560685596117,0.998009234722054,229.86,51.2065,11688.57,11770.32609,1384.8854176554444,0.993054050552647,35307.47,4371.896664292056,35577.11228084916,0.9924209059262434,229.51999999999998,51.763000000000005,0.413907284768207,31.343430635782312,35.30747,3.005784166666667,11628.157111125069
2017-08-28 16:07:58,228.65,38.3283,8523.45,8763.765795,2038.2323241259696,0.972578478176915,230.25,67.4836,15507.07,15538.098899999999,981.477173082069,0.9980030439888627,229.91,50.7555,11584.95,11669.197005,1399.675762096694,0.9927803939753609,35615.47,4419.385259304732,35888.61475999123,0.9923890971602579,229.60333333333332,52.18913333333333,0.4152088384314916,29.305845278135806,35.61547,2.9551225,11631.112233625068
2017-08-28 16:12:58,229.02,38.1814,8498.2,8744.304227999999,2059.964366638087,0.9718554819705435,230.77,66.558,15281.2,15359.589660000001,1549.8132415161976,0.9948963701677431,230.31,50.2282,11477.45,11568.056742,1445.0184371251644,0.992167505396906,35256.850000000006,5054.796045279449,35617.36142644304,0.9898782107375481,230.03333333333333,51.65586666666667,0.4405158672656084,28.848869053918374,35.25685000000001,2.9530133333333333,11634.065246958402
2017-08-28 16:17:58,228.59,35.7671,7922.29,8176.001389,2020.970031650625,0.9689687688481384,230.46,63.8032,14623.17,14704.085472,1540.4637999581505,0.994497075513191,229.99,39.9517,9052.79,9188.491483000002,1573.3305275953792,0.9852313643375447,31598.25,5134.764359204155,32012.735092257477,0.9870524936072168,229.67999999999998,46.50733333333333,0.4745733194008948,37.18954716818853,31.59825,2.785629166666667,11636.850876125069
2017-08-28 16:22:58,229.12,33.41,7391.14,7654.899199999999,1992.1172813267328,0.9655437396223325,230.93,66.1346,15170.84,15272.463178000002,1758.9045504989456,0.9933459863798271,230.34,51.1164,11686.73,11774.151576,1432.1268245945605,0.9925751273511547,34248.71,5183.148656420239,34638.69464426526,0.9887413585220126,230.13,50.220333333333336,0.43888237083387255,33.47316160121068,34.24871,2.743623333333333,11639.594499458402
2017-08-28 16:27:58,229.43,28.9542,6416.89,6642.962106,1718.2747945692358,0.9659681776905202,231.19,60.2,13823.78,13917.638,1613.6151990620374,0.9932561832690289,230.57,48.5623,11123.84,11197.009511,1277.9693438515878,0.9934652631197537,31364.510000000002,4609.8593374828615,31701.471427229968,0.9893707953587122,230.39666666666668,45.905499999999996,0.41956625529883323,36.92651207371665,31.364510000000003,2.7338841666666664,11642.328383625068
2017-08-28 16:32:58,230.22,27.1611,6084.32,6253.028442,1442.7109322594572,0.9730197225928434,232.07,61.0327,14034.94,14163.858688999999,1906.6599482762388,0.9908980531484602,231.53,36.3959,8322.32,8426.742726999999,1322.491135942841,0.9876081743108853,28441.58,4671.862016478537,28822.730051079736,0.9867760600607833,231.2733333333333,41.5299,0.4554495402265631,46.96086434111327,28.441580000000002,2.491920416666667,11644.820304041736
2017-08-28 16:37:58,232.1,26.3728,5925.23,6121.12688,1536.1782865795692,0.9679965986916448,233.75,59.6804,13843.22,13950.2935,1725.0938431697784,0.9923246417718738,233.13,47.2258,10879.31,11009.750753999999,1689.7412787475928,0.9881522518615956,30647.759999999995,4951.01340849694,31045.091830895206,0.9872014606025485,232.99333333333334,44.42633333333333,0.3834158345017075,40.63700958140441,30.647759999999995,2.4620558333333333,11647.28235987507
2017-08-28 16:42:58,228.95,29.2362,6483.61,6693.62799,1663.567562923565,0.9686241914976813,230.78,60.4025,13833.21,13939.688950000002,1719.6595938301757,0.9923614543780762,230.22,45.8618,10472.68,10558.303596,1341.9196857139082,0.9918904021634273,30789.5,4725.14684246765,31149.965055082837,0.9884280751376311,229.98333333333335,45.16683333333333,0.4493079208638422,35.270644757768416,30.7895,2.559885833333333,11649.842245708403
2017-08-28 16:47:58,228.98,29.1679,6456.51,6678.865742,1709.013229779455,0.966707559248913,230.95,59.966,13761.4,13849.1477,1556.5224240001457,0.9936640360908274,230.49,37.7182,8566.65,8693.667918000001,1480.6652714109548,0.9853896054924051,28784.559999999998,4746.200925190556,29173.22946839927,0.9866771874255374,230.14,42.28403333333333,0.5040410185104705,41.81712403657488,28.78456,2.4822524999999995,11652.324498208403
2017-08-28 16:52:58,229.1,28.0322,6265.33,6422.17702,1410.6727711684518,0.9755772817361549,231.04,61.9733,14168.16,14318.311232,2068.1582992646763,0.9895133420717642,230.54,45.9534,10541.48,10594.096836,1054.555441949466,0.9950333816261522,30974.969999999998,4533.386512382594,31304.957431236864,0.9894589401067961,230.22666666666666,45.319633333333336,0.4893727920310413,38.145571933871196,30.97497,2.4899804166666666,11654.81447862507
2017-08-28 16:57:58,229.35,26.4872,5913.97,6074.83932,1388.7518147307885,0.973518753085308,231.37,58.1566,13347.29,13455.692541999999,1704.5560831883347,0.9919437411592428,230.85,44.1563,10127.04,10193.481855,1161.9523082356777,0.9934819273781893,29388.300000000003,4255.2602061548005,29694.77085804982,0.9896792987723381,230.52333333333334,42.933366666666664,0.5089867981549284,38.30625907899139,29.388300000000005,2.5151362500000003,11657.32961487507
2017-08-28 17:02:58,229.49,26.5122,5917.06,6084.284778,1416.6588213830826,0.9725152940564743,231.57,59.4509,13652.71,13767.044913,1770.6030872161016,0.9916950286918846,231.12,32.9602,7500.81,7617.761424,1329.7136747745758,0.9846475339026055,27070.58,4516.97558337376,27444.84231977285,0.9863631091258553,230.7266666666667,39.6411,0.53598774885146,49.9728816808817,27.070580000000003,2.3524533333333335,11659.682068208404
2017-08-28 17:07:58,229.59,27.0866,6054.14,6218.812494000001,1421.6250194515117,0.9735202670672449,231.68,58.6984,13484.73,13599.245312000001,1761.1160901695316,0.9915792891904852,231.11,47.6806,10888.33,11019.463466000001,1694.9468692583716,0.9880998320467592,30427.199999999997,4877.687978879415,30815.683342403823,0.9873933237797373,230.79333333333332,44.48853333333333,0.5213899881567863,39.11554737700201,30.427199999999996,2.395740833333333,11662.077809041737
2017-08-28 17:12:58,230.13,23.9258,5332.34,5506.044354,1372.1058824359257,0.9684520605298416,232.31,53.3489,12296.74,12393.482959,1545.5113158509805,0.9921940459094473,231.71,42.8086,9680.47,9919.180706,2163.017905007411,0.9759344331880548,27309.550000000003,5080.635103294318,27778.12762328171,0.9831314180121709,231.38333333333333,40.027766666666665,0.5416696679392049,40.22699242942191,27.30955,2.4056979166666665,11664.483506958404
2017-08-28 17:17:58,229.99,21.6994,4811.38,4990.645006000001,1325.5791456992479,0.9640797921341873,232.15,55.0672,12685.46,12783.850480000001,1583.0153768666557,0.9923035332622255,231.55,44.7105,10169.57,10352.716275,1938.7058275431827,0.9823093504994175,27666.41,4847.300350109086,28087.836566248166,0.984996118684535,231.23000000000002,40.49236666666667,0.536262595683955,46.411134279629664,27.66641,2.290665,11666.774171958405
2017-08-28 17:22:58,228.76,21.9553,4850.54,5022.494428,1302.962772949039,0.9657631421069642,231.08,55.389,12676.44,12799.290120000001,1769.0948257031384,0.9904018020649413,230.51,40.5164,9265.58,9339.435363999999,1172.2116625992958,0.9920920953867636,26792.559999999998,4244.269261251473,27126.64912803651,0.9876840988925824,230.11666666666667,39.2869,0.5895560223075325,44.11546851495028,26.792559999999998,2.26912375,11669.043295708405
2017-08-28 17:27:58,229.76,26.1312,5828.67,6003.904512,1439.9567425148418,0.9708132413415705,232.24,50.1842,11560.16,11654.778608,1482.081366151823,0.9918815611018941,231.62,34.7956,7967.41,8059.356872,1213.9238370481212,0.9885912891735265,25356.24,4135.9619457147855,25691.34266935072,0.986956591811354,231.20666666666668,37.037,0.6257028344050143,35.49747549747549,25.356240000000003,2.1728666666666667,11671.21616237507
2017-08-28 17:32:58,231.86,29.2494,6463.54,6781.765884,2053.046315548265,0.9530762504275206,234.4,45.3602,10599.13,10632.43088,840.8505581121943,0.9968679899849957,233.58,36.2258,8287.9,8461.622364,1705.8038049391735,0.9794693787400507,25350.57,4599.700678599633,25764.48419156902,0.9839346990806644,233.28,36.94513333333333,0.6087105624142607,22.777199342448355,25.35057,2.1127837499999997,11673.328946125072
2017-08-28 17:37:58,229.7,26.0187,5820.56,5976.495389999999,1356.3105960992998,0.9739085568005434,232.45,42.5465,9832.15,9889.933925,1067.5295866466233,0.9941572991853938,231.69,21.4785,4823.38,4976.353665,1224.3778725372842,0.9692598888065566,20476.09,3648.218055283207,20798.551792540613,0.984495949729718,231.27999999999997,30.014566666666667,0.6831546177793083,41.75283778876257,20.47609,1.9094441666666668,11675.238390291739
2017-08-28 17:42:58,230.5,16.3818,3680.97,3776.0048999999995,841.8270985921075,0.9748318917700558,233.17,40.0885,9305.47,9347.435545,884.7481828347896,0.9955104750604621,232.28,33.0933,7604.54,7686.911724,1122.3115614519224,0.9892841589759878,20590.98,2848.8868428788196,20787.12615067143,0.9905640563659592,231.98333333333332,29.854533333333336,0.6394137509878527,45.12793143643177,20.59098,1.7111279166666666,11676.949518208407
2017-08-28 17:47:58,231.53,14.3642,3249.95,3325.743226,705.9695480577667,0.9772101389525614,234.33,42.4062,9888.19,9937.044846,984.1538473811711,0.9950835639008245,233.37,34.342,7939.03,8014.39254,1096.4900566387528,0.9905965998515964,21077.17,2786.6134520776905,21260.581124235534,0.991373183867187,233.07666666666668,30.3708,0.6635870886546691,52.70391296903605,21.07717,1.7361729166666664,11678.685691125072
2017-08-28 17:52:58,229.77,17.2085,3812.38,3953.9970450000005,1048.7379879973525,0.9641838262931731,232.7,49.6086,11512.45,11543.92122,851.8286981936436,0.9972737842367223,231.83,26.6497,5881.99,6178.1999510000005,1890.0656799266017,0.9520556224548776,21206.82,3790.632366117598,21542.9363886973,0.9843978377583825,231.43333333333337,31.155600000000003,0.7187094915742568,59.228517505681154,21.20682,1.7618329166666664,11680.44752404174
2017-08-28 17:57:58,229.68,14.3772,3226.13,3302.1552960000004,704.4961476124976,0.9769770682523344,232.7,45.3703,10514.87,10557.66881,949.6734095186581,0.9959461874803782,231.67,32.2552,7187.04,7472.562184,2045.884071042848,0.9617905911025604,20928.04,3700.0536281740037,21252.605842412915,0.9847281860483578,231.35,30.66756666666667,0.7218500108061324,53.11920193646492,20.92804,1.7556191666666667,11682.203143208406
2017-08-28 18:02:58,229.19,13.672,3057.82,3133.4856800000002,684.4482116019166,0.9758525528031134,232.16,46.4674,10719.26,10787.871583999999,1214.7585625442769,0.993639933191107,231.07,38.302,8722.83,8850.44314,1497.524812974079,0.9855811581430035,22499.91,3396.7315871202723,22754.86179881215,0.988795721939939,230.8066666666667,32.81379999999999,0.7004419283094231,58.334603124295256,22.49991,1.8094979166666665,11684.012641125073
2017-08-28 18:07:58,228.85,14.206,3178.95,3251.0431,680.8510377150134,0.9778246249642153,231.87,42.2244,9731.19,9790.571628000002,1076.6772900449726,0.9939348150183411,230.93,30.8876,7061.27,7132.873468,1008.141804310452,0.9899614835001305,19971.41,2765.670132070438,20161.997635837735,0.9905471848930798,230.55000000000004,29.106000000000005,0.7373671654738865,51.19219404933691,19.97141,1.7696383333333332,11685.782279458406
2017-08-28 18:12:58,228.62,12.422,2765.44,2839.91764,646.1221311665238,0.9737747183400712,231.76,28.8562,6660.34,6687.712912,604.4626355131638,0.9959069845909677,230.89,12.779,2828.11,2950.54331,841.1299852494595,0.9585048253367277,12253.890000000001,2091.714751929147,12431.133927986539,0.9857419340010887,230.42333333333332,18.019066666666664,0.7826175011211162,60.14258970127941,12.253890000000002,1.3427208333333334,11687.12500029174
2017-08-28 18:17:58,230.19,19.0079,4242.57,4375.428500999999,1070.0347482503105,0.9696353166393565,233.37,14.8481,3403.82,3465.101097,648.7950524091585,0.9823147737152443,232.32,14.2608,3094.73,3313.069056,1182.8240769128472,0.9340976441150282,10741.119999999999,2901.6538775723166,11126.151809122075,0.9653939820588825,231.96,16.038933333333333,0.763062596999487,18.51099823762179,10.741119999999999,0.9581254166666666,11688.083125708406
2017-08-28 18:22:58,230.17,18.5072,4155.11,4259.802224,938.6031512281152,0.9754232195546174,233.29,14.205,3257.77,3313.88445,607.2600555378251,0.9830668658347457,232.18,13.9271,3032.91,3233.594078,1121.422129787294,0.9379377642464868,10445.789999999999,2667.285336553234,10780.952638366049,0.9689115934733532,231.88,15.546433333333335,0.7374504053820976,19.044668337646574,10.445789999999999,0.8827879166666666,11688.965913625074
2017-08-28 18:27:58,231.4,16.8151,3814.45,3891.01414,768.0899915894895,0.9803228317232483,234.72,12.3029,2838.79,2887.736688,529.4284797035473,0.9830501554371636,233.5,11.7709,2615.85,2748.50515,843.5694026436256,0.9517355279468914,9269.09,2141.0878739366626,9513.16386445743,0.9743435656176043,233.20666666666668,13.629633333333333,0.7747062691175232,23.37162408379782,9.26909,0.8214533333333331,11689.787366958408
2017-08-28 18:32:58,232.33,16.8983,3856.44,3925.982039,735.6667023527683,0.9822867149392988,235.68,13.244,3073.23,3121.34592,545.9466268790824,0.9845848806145779,234.41,11.7829,2621.32,2762.0295889999998,870.3383871296883,0.949055727150648,9550.99,2151.951716361539,9790.41910081746,0.975544550406686,234.14,13.975066666666665,0.7730417698812565,20.917491150906862,9.55099,0.78417,11690.571536958409
2017-08-28 18:37:58,232.08,16.3561,3725.02,3795.9236880000003,730.248344551033,0.9813210976226558,235.5,13.8542,3215.49,3262.6641,552.8119837058623,0.9855412330064869,234.18,11.7541,2611.53,2752.5751379999997,869.8166182798053,0.9487588418376539,9552.04,2152.876946536701,9791.646812897676,0.975529467363747,233.92,13.988133333333336,0.7865937072503314,16.928396450324552,9.552040000000002,0.7959595833333333,11691.367496541741
2017-08-28 18:42:58,231.94,16.492,3755.15,3825.15448,728.4608935036051,0.9816989142880316,235.48,13.9288,3231.7,3279.953824,560.5463384700909,0.985288261180106,233.99,11.748,2609.12,2748.91452,865.4616478312776,0.9491455558247043,9595.970000000001,2154.4688798049738,9834.855179154807,0.9757103511131381,233.8033333333333,14.056266666666666,0.796966111119024,17.328451366887382,9.595970000000001,0.7978337500000001,11692.165330291742
2017-08-28 18:47:58,231.41,12.8769,2897.81,2979.8434289999996,694.3803462472681,0.9724705572777261,235.06,13.8953,3217.8,3266.2292180000004,560.3717199474765,0.9851727436234085,233.48,11.8465,2634.78,2765.92082,841.5772894449269,0.9525869218483269,8750.390000000001,2096.3293556396716,8997.99543895287,0.9724821555386692,233.3166666666667,12.8729,0.8172012286592019,7.973339340785674,8.750390000000001,0.7644316666666666,11692.929761958409
2017-08-28 18:52:58,230.94,11.9478,2678.05,2759.224932,664.3571500860091,0.9705805311272101,234.72,14.0927,3265.88,3307.838544,525.18916475118,0.9873154195883872,233.06,12.4284,2754.53,2896.562904,895.9024142890291,0.9509650200229176,8698.460000000001,2085.4487291262185,8944.959629501644,0.9724426224699042,232.90666666666667,12.822966666666668,0.8444011907487985,9.902024752462376,8.69846,0.7270354166666668,11693.656797375075
2017-08-28 18:57:58,230.16,10.8436,2410.93,2495.762976,645.1739048290605,0.9660092016686763,234.09,14.1752,3280.36,3318.2725680000003,500.1710766740877,0.9885746070513879,232.28,12.2353,2708.35,2842.015484,861.3316949908178,0.9529680662359121,8399.64,2006.676676493966,8636.012008652191,0.97262949514019,232.17666666666665,12.418033333333334,0.8685914461688591,14.150120389433646,8.39964,0.7124208333333333,11694.369218208409
2017-08-28 19:02:58,231.32,11.302,2531.56,2614.37864,652.8243559245087,0.9683218648083814,235.45,14.1504,3287.36,3331.71168,541.8181881853195,0.9866880197748684,233.37,11.7909,2620.57,2751.6423330000002,839.1355098300172,0.9523657811816344,8439.49,2033.7780539398454,8681.085452452784,0.9721699027413072,233.38,12.414433333333333,0.8869654640500442,13.983454742195237,8.43949,0.7016304166666665,11695.070848625075
2017-08-28 19:07:58,230.84,13.9419,3077.28,3218.348196,942.3974279975788,0.9561675159402175,235.25,17.4896,4028.14,4114.4284,838.2178709181512,0.9790278523257325,232.66,15.3255,3309.52,3565.63083,1326.951613830169,0.9281723649444662,10414.94,3107.5669127458987,10868.668148434428,0.9582535649963897,232.91666666666666,15.585666666666667,1.001788908765657,12.215924888252024,10.41494,0.78560125,11695.856449875075
2017-08-28 19:12:58,229.94,11.3427,2530.65,2608.140438,631.0365455588379,0.9702890086473174,234.83,14.096,3269.69,3310.16368,516.0531874634082,0.9877729067464119,231.94,11.6178,2579.25,2694.632532,780.07302223108,0.9571806060270632,8379.59,1927.162755253326,8598.341982808988,0.9745588180551148,232.23666666666668,12.352166666666667,1.11667695310818,14.117631184812376,8.37959,0.7831054166666666,11696.639555291742
2017-08-28 19:17:58,229.51,10.62,2361.7,2437.3961999999997,602.7216154863206,0.9689438262027323,234.58,14.0022,3242.33,3284.6360760000002,525.4810394873241,0.9871200111607127,231.62,11.523,2558.05,2668.95726,761.3888974805893,0.9584454716970627,8162.08,1889.591552454234,8377.953578380964,0.9742331374408639,231.90333333333334,12.0484,1.1542165557488078,16.216261080309412,8.16208,0.68923625,11697.328791541742
2017-08-28 19:22:58,228.94,11.4124,2535.98,2612.754856,628.7236095070556,0.9706153618569717,234.12,13.6576,3164.44,3197.517312,458.73352497904824,0.9896553141789526,231.16,11.5387,2560.96,2667.285892,745.5856141733386,0.9601370470563716,8261.380000000001,1833.0427486594424,8462.295505524076,0.9762575644642851,231.40666666666667,12.2029,1.1725389645933588,11.92093682649207,8.26138,0.6843108333333332,11698.013102375076
2017-08-28 19:27:58,228.38,10.7537,2382.62,2455.930006,595.5788192768113,0.9701497983163613,233.67,13.6741,3163.77,3195.2269469999997,447.25231126841436,0.9901550194957092,230.68,11.8127,2612.62,2724.953636,774.3313592704492,0.9587759459405348,8159.009999999999,1817.162489815675,8358.918811335177,0.9760843697794875,230.91,12.080166666666665,1.1952708847602922,13.194630316910647,8.159009999999999,0.6841829166666666,11698.697285291742
2017-08-28 19:32:58,228.31,11.7351,2607.94,2679.2406809999998,613.9866310640173,0.9733877282822582,233.75,13.4047,3101.26,3133.348625,447.2806928421897,0.9897589994474363,230.7,11.979,2642.76,2763.5552999999995,808.1197179614453,0.9562898922268719,8351.960000000001,1869.3870418676522,8558.61225631251,0.97585446680797,230.92,12.372933333333334,1.2255326520006984,8.338901042059543,8.351960000000002,0.6879570833333333,11699.385242375076
2017-08-28 19:37:58,228.29,10.9301,2424.26,2495.232529,590.8881672361822,0.9715567474473239,233.83,13.1548,3040.43,3075.986884,466.34828791369074,0.9884404955739726,230.68,11.9865,2645.42,2765.04582,804.5069361413061,0.9567364059088179,8110.110000000001,1861.743391291179,8321.055982693326,0.9746491330989643,230.9333333333333,12.0238,1.2543302540415866,9.40634408423294,8.11011,0.6859195833333334,11700.071161958409
2017-08-28 19:42:58,228.16,10.913,2407.85,2489.91008,633.9641819421719,0.9670429544186591,233.82,13.0033,3004.59,3040.4316059999996,465.47103310918783,0.9882116716819844,230.68,11.5239,2553.13,2658.333252,740.4477576364822,0.9604251077546992,7965.570000000001,1839.8829726878416,8175.2966171318,0.9743462987395093,230.88666666666668,11.8134,1.2704645857996602,10.07246008769702,7.9655700000000005,0.6698200000000001,11700.740981958408
2017-08-28 19:47:58,228.31,11.0776,2453.59,2529.1268560000003,613.4971602545892,0.9701332276707277,234.02,12.9756,2999.59,3036.549912,472.32954593927906,0.9878283206036101,230.81,11.5197,2552.31,2658.861957,745.1580840881153,0.9599257281035293,8005.49,1830.9847902819834,8212.208925882485,0.9748278535351228,231.0466666666667,11.857633333333334,1.286897307903151,9.428244534463024,8.00549,0.6654608333333334,11701.406442791742
2017-08-28 19:52:58,228.4,11.1071,2448.51,2536.86164,663.6759453253438,0.9651728582249366,234.12,13.8053,3201.28,3232.096836,445.25983299777886,0.9904653735442721,230.79,11.5252,2554.32,2659.900908,741.9718175100887,0.9603064506341377,8204.11,1850.9075958332114,8410.30795039118,0.9754827110246792,231.10333333333332,12.145866666666668,1.3053323909939334,13.662535402990308,8.20411,0.6754,11702.081842791742
2017-08-28 19:57:58,228.42,13.9254,3085.41,3180.8398679999996,773.2964488204098,0.969998531218108,234.09,16.2838,3727.66,3811.874742,796.831207406919,0.9779072640892144,230.73,15.0707,3238.69,3477.262611,1265.797120299512,0.9313906835091208,10051.76,2835.924776526841,10444.153792228397,0.9624293360635515,231.08,15.0933,1.3025791933529474,7.887605758846641,10.05176,0.7606612500000001,11702.842504041742
2017-08-28 20:02:58,228.42,11.3731,2502.88,2597.843502,695.9759812548306,0.9634452568344126,234.14,12.9924,3002.91,3042.040536,486.3559957142186,0.9871367473454338,230.7,11.5496,2555.36,2664.4927199999997,754.7560700868836,0.9590418396789616,8061.15,1937.0880470559327,8290.624187873127,0.9723212411185175,231.08666666666667,11.9717,1.3212935983613565,8.525940342641393,8.06115,0.7547045833333332,11703.597208625075
2017-08-28 20:07:58,228.4,10.9163,2400.53,2493.28292,673.7324678711324,0.962798878837224,234.11,12.9284,2987.23,3026.6677240000004,487.0055837496543,0.9869699195298914,230.78,11.9395,2634.43,2755.3978100000004,807.4624860962886,0.9560978782951125,8022.1900000000005,1968.2005377170753,8260.105674431157,0.9711970180759775,231.09666666666666,11.928066666666666,1.3039276493242438,8.48223517641864,8.02219,0.6701391666666666,11704.267347791741
2017-08-28 20:12:58,228.57,10.2098,2238.87,2333.653986,658.3327801907543,0.9593838732868601,234.37,12.9296,2990.28,3030.3103520000004,490.9239768420001,0.9867900157574354,231.1,11.928,2630.99,2756.5608,822.5077896267256,0.9544465697981338,7860.139999999999,1971.76454665948,8103.681647687257,0.969946789832648,231.34666666666666,11.689133333333336,1.3068411042591237,12.655628874681351,7.8601399999999995,0.66176375,11704.929111541742
2017-08-28 20:17:58,228.55,10.0268,2195.04,2291.62514,658.2895872486673,0.9578529933564963,234.35,12.9086,2983.25,3025.1304099999998,501.6307755777824,0.9861558331959647,231.1,11.7462,2594.77,2714.54682,797.4541272525413,0.9558759424897302,7773.0599999999995,1957.3744900789911,8015.72059505644,0.9697269144827606,231.33333333333334,11.560533333333334,1.3040345821325583,13.266977302085262,7.773059999999999,0.6513833333333332,11705.580494875076
2017-08-28 20:22:58,228.67,9.6919,2116.67,2216.246773,656.8545272226662,0.9550696365526079,234.53,13.1862,3051.5,3092.559486,502.26678612922944,0.986723137845569,231.31,11.4345,2532.84,2644.914195,761.7694095410345,0.9576265289770582,7701.01,1920.8907228929302,7936.962655159474,0.970271668721272,231.50333333333333,11.437533333333334,1.3073965817626834,15.288844331236906,7.70101,0.6447529166666666,11706.225247791743
2017-08-28 20:27:58,228.87,9.4959,2096.06,2173.326633,574.3527923733956,0.964447758644846,234.8,13.7966,3188.14,3239.44168,574.2349157977264,0.984163419172899,231.54,11.4033,2525.03,2640.3200819999997,771.6952990089314,0.9563348085006916,7809.23,1920.2830071800533,8041.862969521706,0.9710722539785402,231.73666666666668,11.565266666666666,1.3219027344255687,19.293401506810625,7.8092299999999994,0.64626,11706.871507791742
2017-08-28 20:32:58,228.9,10.3083,2292.66,2359.56987,557.9248119700511,0.9716431919009035,234.75,14.6537,3395.43,3439.956075,551.68189478123,0.9870562082685895,231.61,11.391,2521.71,2638.26951,775.5286476305315,0.9558197107770086,8209.8,1885.1353543818127,8423.4524599086,0.9746359986091833,231.75333333333333,12.117666666666667,1.293041452118633,20.928396555992634,8.2098,0.6674595833333332,11707.538967375076
