DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-28 20:37:58,229.18,9.822,2183.25,2251.00596,548.1307047187937,0.9698996976445144,235.12,13.6543,3152.18,3210.399016,608.6239311214822,0.9818654890841145,231.91,11.3771,2520.35,2638.463261,780.5922476855342,0.9552340702461651,7855.780000000001,1937.3468835258102,8091.142833710648,0.9709110519307557,232.07000000000002,11.6178,1.314258628861974,17.52913632529393,7.855780000000001,0.6693991666666667,11708.208366541743
2017-08-28 20:42:58,229.4,12.8483,2883.69,2947.40002,609.5070645989273,0.9783843321002624,235.37,15.5817,3596.64,3667.464729,717.2713913568855,0.980688368059831,232.11,11.5786,2554.02,2687.508846,836.4721375684028,0.9503298952118128,9034.35,2163.250593524215,9289.732668536963,0.9725091477172526,232.29333333333332,13.3362,1.3244748019745216,16.83762990956944,9.03435,0.7037554166666667,11708.91212195841
2017-08-28 20:47:58,229.51,16.0304,3565.11,3679.137104,908.8677120073667,0.9690071066185524,235.47,19.2074,4417.13,4522.766478,971.7917357235134,0.9766433932607742,232.23,17.976,3903.78,4174.5664799999995,1479.022314753765,0.9351342273988653,11886.02,3359.681762484645,12351.717815169352,0.9622969191704315,232.40333333333334,17.737933333333334,1.3195450438174996,9.626450281693849,11.88602,0.8716820833333334,11709.783804041745
2017-08-28 20:52:58,229.54,13.7364,3093.15,3153.0532559999997,611.6926619407801,0.9810015083360839,235.48,14.0912,3267.48,3318.195776,577.9253043986234,0.9847158578264672,232.21,25.1187,5777.6,5832.813327000001,800.6556985551358,0.9905340143932914,12138.23,1990.2736648945395,12300.317751752298,0.9868224744251661,232.41,17.648766666666667,1.320941439697084,42.32552605186765,12.13823,1.0010104166666665,11710.784814458411
2017-08-28 20:57:58,229.06,13.3342,2993.63,3054.331852,605.9063337197824,0.9801259801025708,234.93,14.2731,3304.77,3353.179383,567.721077357764,0.9855631394951827,231.77,25.0823,5768.38,5813.324671,721.4817433984459,0.9922686803948507,12066.779999999999,1895.1091544759925,12214.688627868443,0.9878909211380974,231.92,17.5632,1.297861331493627,42.81167441013029,12.06678,1.0085420833333332,11711.793356541744
2017-08-28 21:02:58,229.15,13.7668,3096.52,3154.66222,602.8744578229604,0.9815694309104193,235.05,13.5483,3140.67,3184.527915,526.697249389293,0.9862278126709403,231.9,24.8797,5726.37,5769.60243,704.9814347639967,0.9925068615169729,11963.560000000001,1834.5531419762501,12103.402542439666,0.988446014089896,232.03333333333333,17.398266666666668,1.3001005602643354,43.001026922222124,11.963560000000001,1.0012641666666666,11712.794620708411
2017-08-28 21:07:58,229.54,13.3087,2994.11,3054.8789979999997,606.2928338035024,0.9801075597299322,235.53,13.6169,3160.48,3207.1884569999997,545.3659031458059,0.9854363229270005,232.29,24.7426,5701.23,5747.458554,727.5000460809434,0.9919566964136127,11855.82,1879.1587830302515,12003.820458680633,0.9876705537882644,232.45333333333335,17.222733333333334,1.3235631524607032,43.66244614675951,11.85582,0.9924741666666668,11713.787094875079
2017-08-28 21:12:58,229.6,10.22,2277.5,2346.512,564.900270971789,0.97058953885597,235.6,14.2195,3304.57,3350.1142,550.5290801961677,0.9864051798592419,232.42,14.7988,3336.7,3439.537096,834.7745472641792,0.970101472049947,8918.77,1950.2038984321357,9129.499085840356,0.9769177822508146,232.54,13.079433333333334,1.3159026404059526,21.862058244113534,8.91877,0.8656079166666666,11714.652702791745
2017-08-28 21:17:58,229.93,5.0717,1041.85,1166.135981,523.8527500002574,0.8934206790417181,235.75,14.7029,3431.86,3466.208675,486.7643362503607,0.9900904191811245,232.58,22.4957,5174.82,5232.049906,771.7410099733031,0.9890616666453486,9648.529999999999,1782.3580962239212,9811.775147447832,0.9833623228218499,232.75333333333333,14.0901,1.2874860367198477,64.00522352573793,9.64853,0.7736375,11715.426340291746
2017-08-28 21:22:58,230.03,5.3989,1106.66,1241.908967,563.596954139221,0.8910959091255197,235.85,13.551,3138.43,3196.00335,603.8994521534394,0.9819858292701726,232.7,18.9132,4318.08,4401.10164,850.8118236194716,0.981136168443499,8563.17,2018.308229912132,8797.809304584354,0.9733298033111392,232.85999999999999,12.621033333333335,1.2840333247444857,57.22299547580626,8.56317,0.7588208333333332,11716.185161125079
2017-08-28 21:27:58,230.49,5.6614,1177.07,1304.8960860000002,563.2583868511148,0.9020411760205094,236.32,13.8618,3210.75,3275.820576,649.6806012533943,0.9801360988826026,233.3,11.9085,2635.26,2778.2530500000003,879.8265409922019,0.9485313081902312,7023.08,2092.765529096711,7328.254925026519,0.9583563988768561,233.37,10.477233333333334,1.264087072031533,45.96474260062294,7.02308,0.6494270833333333,11716.834588208412
2017-08-28 21:32:58,230.62,6.4966,1339.03,1498.245892,672.1156239776573,0.8937318014017955,236.41,15.1865,3509.2,3590.240465,758.5129903458586,0.9774275662619161,233.44,13.0686,2856.26,3050.733984,1071.8006594197032,0.9362533786885564,7704.49,2502.429273743219,8100.698638400703,0.9510895718892062,233.49,11.5839,1.2505888903164963,43.916988233669144,7.70449,0.61364875,11717.448236958413
2017-08-28 21:37:58,230.28,7.77,1604.92,1789.2756,791.0366403368175,0.8969663477219497,236.05,16.239,3731.76,3833.2159500000002,876.0775203909768,0.9735324199514509,233.14,14.1155,3057.38,3290.88767,1217.5258486611397,0.9290441688032457,8394.060000000001,2884.6400093889342,8875.888195970441,0.9457149318093951,233.15666666666667,12.708166666666665,1.2409395685304638,38.8582145339611,8.394060000000001,0.6707729166666666,11718.11900987508
2017-08-28 21:42:58,229.37,5.0057,1011.16,1148.1574090000001,543.8941902995414,0.8806806384506811,235.34,12.4229,2864.83,2923.605286,583.2811838445855,0.9798962991750453,232.35,9.6906,2169.74,2251.61091,601.6477561090277,0.9636389619376999,6045.73,1728.8231302531544,6288.0585754744925,0.9614620995390128,232.35333333333335,9.039733333333333,1.2853986744326098,44.62557892563202,6.04573,0.6016579166666667,11718.720667791746
2017-08-28 21:47:58,229.45,5.27,1080.29,1209.2015,543.2695311742135,0.89339121726197,235.52,3.9544,893.42,931.3402880000001,263.0502530923004,0.9592841751950495,232.63,0,114.88,114.88,0,1,2088.59,806.3197842665139,2238.830003059544,0.9328935190013405,232.53333333333333,3.0747999999999998,1.3259747706422058,100,2.08859,0.33892999999999995,11719.059597791746
2017-08-28 21:52:58,229.54,4.8537,985.6,1114.1182979999999,519.4730233019001,0.8846457344514417,235.41,4.0161,906.63,945.4301009999999,268.0673776811906,0.9589603705668348,232.58,0,112.95,112.95,0,1,2005.18,787.5404009830906,2154.2903043881083,0.9307844889407973,232.51,2.9566,1.2773644144337875,100,2.00518,0.17057375,11719.230171541745
2017-08-28 21:57:58,230.06,5.0317,1045.78,1157.5929019999999,496.35221200351396,0.9034091330321582,235.93,3.7163,834.35,876.786659,269.47156232222784,0.9515997893394043,233.21,0,111.53,111.53,0,1,1991.66,765.8237743257419,2133.8218315788517,0.9333768970422129,233.0666666666667,2.916,1.2900457665903986,100,1.99166,0.166535,11719.396706541746
2017-08-28 22:02:58,230.06,4.6654,956.42,1073.321924,487.1147053200734,0.8910840062184362,235.94,3.4825,776.75,821.6610499999999,267.9296896334976,0.9453411476666687,233.25,0,111.64,111.64,0,1,1844.8100000000002,755.0443949535711,1993.3429144155816,0.9254855181507347,233.08333333333334,2.7159666666666666,1.2971040400429061,100,1.8448100000000003,0.15985291666666668,11719.556559458411
2017-08-28 22:07:58,230.11,5.0336,1047.13,1158.281696,495.11135150452395,0.9040374233799513,236,3.6011,809.36,849.8596,259.22524975812075,0.9523455403692563,233.32,0.3233,222.02,222.02,0,1,2078.51,754.3366012626448,2211.1597699181484,0.9400089619380789,233.14333333333335,2.986,1.301059434110632,89.17280643000669,2.07851,0.16347166666666668,11719.720031125078
2017-08-28 22:12:58,230.45,4.6296,950.74,1066.89132,484.0976565646051,0.8911310666582235,236.44,3.3953,773.64,802.7847320000001,214.3466265941967,0.9636954580247298,233.71,0.248,212.58,212.58,0,1,1936.96,698.4442831588018,2059.038236234872,0.9407110397045845,233.53333333333333,2.757633333333333,1.3202968883813915,91.00678117709631,1.93696,0.16731125000000002,11719.887342375077
2017-08-28 22:17:58,231.07,5.0846,1064.02,1174.898522,498.24489620846526,0.905627149984618,236.91,3.4348,783.69,813.738468,219.0896579096944,0.9630735559622088,234.3,0,143.65,143.65,0,1,1991.3600000000001,717.3345541181596,2116.620776646563,0.9408203972914704,234.09333333333333,2.8398000000000003,1.2915076607620923,100,1.99136,0.16368,11720.051022375077
2017-08-28 22:22:58,230.96,4.6428,956.36,1072.3010880000002,484.97956011154116,0.8918763682164611,236.76,3.4484,786.63,816.443184,218.61545187853886,0.9634840677413261,234.13,0,117.2,117.2,0,1,1860.19,703.59501199008,1988.8068727247805,0.9353296318065475,233.95000000000002,2.6970666666666667,1.27805086556957,100,1.86019,0.16048125,11720.211503625078
2017-08-28 22:27:58,230.79,8.1755,1680.41,1886.823645,858.0942251472651,0.8906025766917925,236.52,6.7307,1508.17,1591.945164,509.62010977098123,0.947375596914719,233.99,4.1617,820.16,973.7961829999999,524.991981296257,0.8422296311260034,4008.74,1892.7063162145032,4433.095260316236,0.9042756278857936,233.76666666666665,6.355966666666666,1.2733494937972307,34.522941697827235,4.0087399999999995,0.24453875000000003,11720.456042375077
2017-08-28 22:32:58,231.42,5.003,1053.05,1157.79426,481.22057934895855,0.9095311977103774,237.08,3.5673,816.5,845.735484,220.4455916926313,0.9654318820091033,234.55,0,122.63,122.63,0,1,1992.1799999999998,701.6661710415899,2112.135546782963,0.943206511075641,234.35,2.8567666666666667,1.2502666951141483,100,1.9921799999999998,0.2500383333333333,11720.70608070841
2017-08-28 22:37:58,231.78,5.3106,1129.53,1230.890868,489.13628778265206,0.9176524331806156,237.35,3.8555,889.5,915.102925,214.9490947725896,0.9720218083665288,234.83,0,112.93,112.93,0,1,2131.96,704.0853825552417,2245.2148377222084,0.9495572379892578,234.65333333333334,3.0553666666666666,1.2245013921245531,100,2.13196,0.17183916666666665,11720.877919875078
2017-08-28 22:42:58,229.56,4.6347,945.71,1063.941732,487.4470278821687,0.8888738655097702,235.05,3.7226,849.05,874.99713,211.50431439627164,0.9703460398778679,232.58,0.0185,117.11,117.11,0,1,1911.87,698.9513422784403,2035.6276368169188,0.9392041871614414,232.39666666666668,2.7919333333333327,1.2206141797788292,99.33737672819312,1.91187,0.16849291666666666,11721.046412791744
2017-08-28 22:47:58,229.75,4.9209,1015.96,1130.576775,496.0132282201762,0.8986209715832877,235.23,3.4388,778.81,808.908924,218.60610976557328,0.9627907133832041,232.67,0.9479,215.13,220.547893,48.58452641262899,0.9754343923838801,2009.9,763.2038643983784,2149.925149541867,0.934869756013736,232.54999999999998,3.1025333333333336,1.2040421414749445,69.44754824014785,2.0099,0.16340708333333331,11721.209819875077
2017-08-28 22:52:58,230.45,4.8069,991.57,1107.7501049999998,493.86154965487106,0.895120655393664,235.9,3.1881,718.08,752.07279,223.54998335581266,0.9548011968362796,233.32,0,208.49,208.49,0,1,1918.14,717.4115330106837,2047.9112205602908,0.9366323992673928,233.22333333333336,2.6649999999999996,1.1891320193805803,100,1.9181400000000002,0.1636683333333333,11721.37348820841
2017-08-28 22:57:58,230.81,4.7998,991.3,1107.841838,494.60878280032426,0.8948028193172461,236.2,3.4987,796.32,826.39294,220.906651963773,0.963609393855664,233.68,0,142.97,142.97,0,1,1930.59,715.5154347640972,2058.917211906699,0.9376724760157504,233.56333333333336,2.766166666666667,1.1788380025403637,100,1.93059,0.16036375,11721.53385195841
2017-08-28 23:02:58,230.6,4.8623,1009.28,1121.24638,488.4130693000595,0.9001411447143312,235.93,3.5245,801.88,831.535285,220.0895176968482,0.9643367088144672,233.45,0,113.33,113.33,0,1,1924.4899999999998,708.5025869969077,2050.7651440087698,0.9384253509585543,233.32666666666668,2.7956000000000003,1.1686048172805028,100,1.9244899999999998,0.16062833333333332,11721.694480291742
2017-08-28 23:07:58,230.65,4.6664,965.98,1076.3051600000001,474.67403240816293,0.8974963940524079,235.86,3.4716,788.68,818.8115760000001,220.08238137480245,0.9632008426808073,233.46,0,119.91,119.91,0,1,1874.57,694.7564137829654,1999.1746195349137,0.9376719680625488,233.32333333333335,2.712666666666667,1.145763389859571,100,1.8745699999999998,0.15829416666666662,11721.85277445841
2017-08-28 23:12:58,230.92,4.922,1029.66,1136.5882399999998,481.28277727994475,0.9059217434802952,236.12,3.4893,794.97,823.893516,216.3867482237352,0.9648941089615276,233.67,0,112.66,112.66,0,1,1937.2900000000002,697.66952550368,2059.086037764457,0.9408494664474096,233.56999999999996,2.8037666666666667,1.1345635141499242,100,1.9372900000000002,0.1588275,11722.01160195841
2017-08-28 23:17:58,230.87,6.8955,1405.88,1591.964085,746.8942853777146,0.8831103749429121,236.09,6.6441,1487.96,1568.605569,496.4861221603418,0.9485877325735798,233.58,2.9814,616.18,696.395412,324.48232225292304,0.8848134111486651,3510.02,1567.8627297909793,3844.2728753130446,0.9130517301569478,233.51333333333335,5.507000000000001,1.1319838981357289,45.86163065189759,3.51002,0.22697125,11722.23857320841
2017-08-28 23:22:58,231.55,5.6516,1177.99,1308.6279800000002,569.9532875059859,0.9001717967240772,236.65,4.901,1106.75,1159.82165,346.82949313563665,0.9542415422233237,234.22,1.0455,302.98,302.98,0,1,2587.72,916.7827806416226,2745.320648900777,0.9425929903802384,234.14000000000001,3.8660333333333337,1.1061757922610418,72.95677740319535,2.58772,0.2540725,11722.49264570841
2017-08-28 23:27:58,231.37,4.641,962.8,1073.78817,475.4336904679232,0.89663867315655,236.39,4.0594,923,959.6015659999999,262.4998389897645,0.9618575382775064,234.07,0.2512,220.17,220.17,0,1,2105.97,737.9335294576877,2231.5141798334776,0.9437403620519023,233.9433333333333,2.983866666666667,1.0999814769958376,91.5813932704768,2.1059699999999997,0.19557041666666664,11722.688216125076
2017-08-28 23:32:58,231.58,5.3962,1153.16,1249.651996,481.51025483034505,0.9227849062708176,236.56,3.7206,839.27,880.1451360000001,265.1062570450925,0.9535586412648196,234.1,0,203.21,203.21,0,1,2195.64,746.6165118754375,2319.110007180566,0.9467597454203247,234.08,3.038933333333334,1.068010936431989,100,2.19564,0.17923374999999997,11722.867449875075
2017-08-28 23:37:58,231.83,4.8765,1030.57,1130.5189950000001,464.75657408562864,0.9115901674876323,236.77,3.7126,837.66,879.0323020000001,266.5023683936399,0.9529342642973772,234.34,0,142.12,142.12,0,1,2010.35,731.2589424792686,2139.2163900493792,0.939760002471557,234.31333333333336,2.8630333333333335,1.059834409764709,100,2.01035,0.17524958333333332,11723.042699458409
2017-08-28 23:42:58,231.63,5.1314,1087.56,1188.586182,479.5313946357811,0.9150030653814213,236.58,4.3588,997.38,1031.204904,261.9478757952604,0.967198658706146,234.07,0,108.91,108.91,0,1,2193.85,741.4792704310415,2315.765387723668,0.9473541713811054,234.09333333333333,3.1633999999999998,1.06225437147577,100,2.19385,0.175175,11723.217874458409
2017-08-28 23:47:58,232.01,4.6037,957.27,1068.104437,473.7945076075565,0.8962325844172109,236.91,4.3389,990.37,1027.928799,275.3268583222175,0.9634616726017032,234.39,0,117.57,117.57,0,1,2065.21,749.121365929774,2196.8785048319105,0.9400656410710411,234.43666666666664,2.980866666666666,1.0550113036925501,100,2.06521,0.17746083333333332,11723.395335291742
2017-08-28 23:52:58,232.47,4.9476,1043.07,1150.168572,484.65732132767727,0.9068844562377765,237.27,4.3365,993.61,1028.921355,267.2420675624181,0.9656811914453851,234.79,0,109.49,109.49,0,1,2146.1699999999996,751.8993888900953,2274.0708783838063,0.9437568636934015,234.84333333333333,3.0947,1.0333129888010488,100,2.1461699999999997,0.17547416666666663,11723.570809458408
2017-08-28 23:57:58,232.46,4.5785,952.94,1064.31811,474.0025270755124,0.8953526121997493,237.37,4.1209,940.46,978.1780329999999,269.01162176335225,0.9614405233735198,234.82,0,109.6,109.6,0,1,2003,743.0141488388647,2136.3705262371373,0.9375714443729725,234.88333333333335,2.8998000000000004,1.0586816149861562,100,2.003,0.17288208333333333,11723.743691541742
2017-08-29 00:02:58,233,4.9954,1058.52,1163.9282,484.00853748176814,0.9094375409067328,237.79,4.1054,937.8,976.223066,271.18745286321865,0.9606411000331762,235.35,0,108.17,108.17,0,1,2104.49,755.1959903449867,2235.8888934679076,0.9412319217418244,235.38,3.0336,1.0238762851559167,100,2.1044899999999997,0.17114541666666663,11723.914836958409
2017-08-29 00:07:58,233.44,5.5012,1134.97,1284.200128,600.8436301195314,0.8837952708878721,238.2,5.1118,1159.75,1217.6307599999998,370.95094715902405,0.9524644400409203,235.79,1.9138,427.76,451.25490199999996,143.70932112785712,0.947934300777967,2722.4800000000005,1115.5038984064126,2942.149944812451,0.9253369308386988,235.80999999999997,4.1756,1.0135278402103451,54.16706581090143,2.7224800000000005,0.20112375,11724.115960708408
2017-08-29 00:12:58,232.46,6.8119,1412.51,1583.494274,715.7301276953392,0.8920209079328821,237.18,5.7352,1275.82,1360.274736,471.8375620908854,0.937913471620927,234.79,3.4049,653.96,799.436471,459.8206058507315,0.8180262268770073,3342.29,1647.388295636956,3726.2300842408586,0.8969628617769376,234.80999999999997,5.317333333333333,1.0093266896639979,35.96602306920762,3.3422899999999998,0.25269874999999997,11724.368659458409
2017-08-29 00:17:58,230.3,4.5731,943.02,1053.1849300000001,468.94751985601243,0.8953983038857192,235.05,3.5158,785.42,826.3887900000001,256.9705349600696,0.9504243154121196,232.74,0.2851,138.81,138.81,0,1,1867.25,725.9180548160821,2003.3920197524908,0.9320442437574896,232.6966666666667,2.7913333333333337,1.0299531579022798,89.78624313350848,1.86725,0.21706416666666664,11724.585723625076
2017-08-29 00:22:58,230.88,4.9448,1038.14,1141.655424,475.0183654856091,0.9093286627261713,235.64,3.7325,837.59,879.5262999999999,268.3458669174722,0.9523194474116353,233.29,0,106.84,106.84,0,1,1982.57,743.3642324030814,2117.350747258522,0.936344629045031,233.26999999999998,2.892433333333333,1.0245638101770422,100,1.98257,0.16040916666666666,11724.746132791743
2017-08-29 00:27:58,231.73,4.5604,949.18,1056.7814919999998,464.59062564126896,0.8981799995414758,236.4,4.0194,909.72,950.1861600000001,274.34150297675654,0.9574123874841536,233.99,0,115.81,115.81,0,1,1974.71,738.9321286180254,2108.4355040655064,0.9365759570033537,234.04,2.8599333333333328,1.0083746368142257,100,1.97471,0.16488666666666665,11724.91101945841
2017-08-29 00:32:58,232.11,5.1569,1099.07,1196.968059,474.1072340370137,0.9182116362555335,236.72,4.0177,912.75,951.0699439999999,267.24796702718413,0.959708595312313,234.35,0,107.44,107.44,0,1,2119.2599999999998,741.3552010641979,2245.1882953874797,0.9439119223780975,234.39333333333335,3.0582,0.992633465115612,100,2.1192599999999997,0.1705820833333333,11725.081601541744
2017-08-29 00:37:58,232.36,4.896,1040.3,1137.63456,460.42187405291,0.9144412771707638,236.93,4.0139,912.13,951.0133269999999,269.1564809392645,0.9591137937859835,234.51,0,107.7,107.7,0,1,2060.1299999999997,729.5783549921746,2185.502274758159,0.9426345713723714,234.6,2.9699666666666666,0.9931798806479166,100,2.0601299999999996,0.17414124999999997,11725.255742791744
2017-08-29 00:42:58,233.18,5.2405,1128.15,1221.97979,469.58724926092736,0.9232149412225549,237.83,4.0549,925.07,964.3768670000001,272.52199306612994,0.9592411759914187,235.19,0.0156,110.62,110.62,0,1,2163.84,742.1092423270572,2287.5597638416443,0.9459162703430866,235.4,3.103666666666667,1.032285471537811,99.4973687036838,2.16384,0.17599874999999998,11725.431741541744
2017-08-29 00:47:58,231.62,4.6023,957.81,1065.984726,467.89255173094483,0.8985213170868642,236.28,4.2919,980.43,1014.090132,259.10579098078375,0.9668075539462995,233.73,0.4613,217.11,217.11,0,1,2155.35,726.9983427117286,2274.65606472838,0.9475498443134406,233.87666666666667,3.1184999999999996,1.0276071433661629,85.20763187429854,2.15535,0.17996625000000002,11725.611707791744
2017-08-29 00:52:58,231.27,4.9515,1042.33,1145.133405,474.2137559654869,0.910225826483509,235.88,4.3247,986.01,1020.110236,261.55147388607014,0.9665720087921948,233.34,0,206.63,206.63,0,1,2234.97,735.765229851557,2352.964380172066,0.9498528829563339,233.49666666666667,3.0920666666666663,1.0207140715784633,100,2.2349699999999997,0.18292999999999998,11725.794637791745
2017-08-29 00:57:58,231.26,4.5555,944.93,1053.50493,465.8110482097919,0.896939324242175,235.82,4.0126,907.63,946.2513319999999,267.5805792873879,0.9591849113508039,233.31,0,142.09,142.09,0,1,1994.6499999999999,733.3916274971798,2125.2039671012667,0.9385687354615003,233.46333333333334,2.856033333333334,1.0094375990519517,100,1.9946499999999998,0.17623416666666664,11725.970871958412
2017-08-29 01:02:58,231.53,7.5678,1546.08,1752.172734,824.4670541465166,0.8823787575272245,236.02,6.4535,1437.82,1523.15507,502.6678971912818,0.9439747983112448,233.55,3.8458,768.38,898.18659,465.1143150407523,0.8554792607179762,3752.2799999999997,1792.2492663785506,4158.336522124497,0.9023512118453938,233.70000000000002,5.9557,0.9927257167308485,35.426566146716596,3.75228,0.23945541666666662,11726.210327375078
2017-08-29 01:07:58,232.05,4.9618,1046.02,1151.38569,481.1768559862127,0.9084879281416116,236.55,3.4007,771.77,804.4355850000001,226.90896305411187,0.9593931625985938,234.05,0.124,146.5,146.5,0,1,1964.29,708.0858190403245,2088.0183742548834,0.9407436372301866,234.2166666666667,2.8288333333333338,0.9962285632960852,95.61656748954222,1.9642899999999999,0.23819041666666665,11726.448517791745
2017-08-29 01:12:58,231.98,4.541,943.81,1053.42118,467.8876642663199,0.895947431017098,236.43,3.5135,801.46,830.696805,218.44690484693993,0.9648044812210395,233.95,0,114.12,114.12,0,1,1859.3899999999999,686.3345691132598,1982.015719629863,0.9381308036987904,234.11999999999998,2.6848333333333336,0.9866735007688497,100,1.8593899999999999,0.15932,11726.607837791746
2017-08-29 01:17:58,232.35,4.9559,1046.42,1151.5033649999998,480.5883719008634,0.9087424594716667,236.89,3.4849,796.41,825.537961,217.356934446632,0.9647163881298488,234.38,0,112.66,112.66,0,1,1955.49,697.9453063474955,2076.311342441807,0.9418096217209326,234.54,2.8135999999999997,1.0019612859213756,100,1.95549,0.15895333333333334,11726.76679112508
2017-08-29 01:22:58,230.75,4.5378,937.15,1047.09735,467.07894180429776,0.894997967476472,235.22,3.4933,793.29,821.694026,214.17760915672022,0.9654323566908833,232.76,0,112.2,112.2,0,1,1842.64,681.256550961018,1964.543880351697,0.9379479982244665,232.91,2.6770333333333336,0.9917994074964588,100,1.84264,0.15825541666666665,11726.925046541746
2017-08-29 01:27:58,232.25,4.8918,1032.04,1136.12055,475.040358845754,0.9083895190523575,236.66,3.519,804.24,832.80654,216.2516022293746,0.9656984682180809,234.22,1.1866,214.99,277.925452,176.13022673409668,0.7735527583130458,2051.27,867.4221878092253,2227.1349004502945,0.9210353623326826,234.37666666666667,3.1991333333333336,0.9742152944690163,62.90870444078605,2.05127,0.16224624999999998,11727.087292791746
2017-08-29 01:32:58,232.83,4.8193,1016.35,1122.0776190000001,475.4901266700597,0.9057751289128956,237.25,3.5285,808.36,837.1366250000001,217.60477778851916,0.9656249360730095,234.77,0.0941,209.85,209.85,0,1,2034.56,693.0949044585789,2149.375476780743,0.9465819359990514,234.95000000000002,2.813966666666666,0.9789316875930977,96.65596607398808,2.03456,0.17024291666666663,11727.257535708413
2017-08-29 01:37:58,232.37,5.018,1066.49,1166.03266,471.4140898262119,0.9146313277365661,236.73,3.3226,755.17,786.559098,219.98519438037994,0.9600931473810249,234.26,0,143.93,143.93,0,1,1965.59,691.3992842065918,2083.645127727221,0.9433420181986594,234.45333333333335,2.7802000000000002,0.9710532302092708,100,1.96559,0.16667291666666664,11727.42420862508
2017-08-29 01:42:58,231.46,5.2496,1120.57,1215.072416,469.81257031296764,0.9222248692706723,235.89,3.1512,710.43,743.3365679999999,218.72006864030257,0.9557312670779302,233.42,0,108.43,108.43,0,1,1939.43,688.5326389532702,2058.0247617081664,0.9423744728854806,233.59,2.800266666666667,0.9846311914037342,100,1.93943,0.16270916666666665,11727.586917791747
2017-08-29 01:47:58,231.18,4.7031,981.42,1087.262658,467.92613848899833,0.9026521722040047,235.58,3.227,727.96,760.21666,219.09725817900048,0.9575691224656928,233.07,0,110.43,110.43,0,1,1819.8100000000002,687.0233966679988,1945.1759775581322,0.9355503157531744,233.27666666666664,2.6433666666666666,0.9873826500721763,100,1.8198100000000001,0.156635,11727.743552791746
2017-08-29 01:52:58,231.53,4.9122,1030.06,1137.321666,482.15865475278554,0.9056892441192621,235.86,3.5893,817.43,846.572298,220.2109235278782,0.9655761261396719,233.37,0,118.74,118.74,0,1,1966.2299999999998,702.3695782806637,2087.9136565945814,0.9417199766809086,233.58666666666667,2.833833333333333,0.9732290655859384,100,1.9662299999999997,0.15775166666666665,11727.901304458414
2017-08-29 01:57:58,231.22,7.4034,1502.57,1711.8141480000002,820.1164992810269,0.8777646812625828,235.5,6.891,1543.52,1622.8305,501.12357890070416,0.951128290970622,232.99,3.9107,776.44,911.153993,476.80449385449793,0.8521501370405563,3822.53,1798.0445720362288,4224.298744635486,0.904891020043102,233.23666666666668,6.068366666666666,0.9704020236955259,35.555970579672724,3.82253,0.24119833333333332,11728.142502791747
2017-08-29 02:02:58,231.9,4.9237,1033.68,1141.80603,485.00171932103564,0.905302628328211,236.14,3.865,887.94,912.6811,211.06716157946,0.9728918457936732,233.71,0.0183,120.01,120.01,0,1,2041.63,696.0688809004956,2157.026876016632,0.9465018830781866,233.91666666666666,2.9356666666666666,0.9504809405058764,99.37663222436697,2.04163,0.24434,11728.386842791746
2017-08-29 02:07:58,231.78,4.5444,940.28,1053.301032,474.6752422575517,0.8926982614026338,236.03,4.1377,946.71,976.6213309999999,239.85287170307413,0.9693726421382046,233.6,0.632,217.83,217.83,0,1,2104.82,714.5281139606259,2222.7950103507364,0.9469249256897869,233.8033333333333,3.1047,0.9523673742889415,79.64376590330788,2.10482,0.17276875000000003,11728.559611541747
2017-08-29 02:12:58,231.87,5.0263,1056.32,1165.448181,492.3997564948717,0.9063637639329757,236.13,4.0925,931.61,966.362025,256.8236189724392,0.9640382961033677,233.62,0.0431,206.3,206.3,0,1,2194.23,749.2233754673109,2318.6161733341355,0.9463532710740692,233.87333333333333,3.053966666666667,0.9649097802229102,98.58872068020825,2.19423,0.17912708333333333,11728.73873862508
2017-08-29 02:17:58,231.97,4.7466,990.08,1101.068802,481.76145584481435,0.8991990311609973,236.17,3.8861,879.77,917.7802369999999,261.39110644353633,0.9585845985044893,233.74,0,138.55,138.55,0,1,2008.3999999999999,743.1525622883507,2141.4822648893783,0.9378550702607603,233.96,2.8775666666666666,0.9446059155411093,100,2.0084,0.17510958333333332,11728.913848208413
2017-08-29 02:22:58,232.18,4.7639,992.12,1106.082302,488.9948510952025,0.8969676110051348,236.39,3.4933,783.03,825.7811869999999,262.2567213688315,0.9482294006293461,233.95,0,107.4,107.4,0,1,1882.5500000000002,751.251572464034,2026.9122890815192,0.9287772392228497,234.17333333333332,2.7523999999999997,0.946592267835792,100,1.8825500000000002,0.16212291666666664,11729.07597112508
2017-08-29 02:27:58,232.03,4.9791,1040.4,1155.300573,502.2820462390907,0.9005448662579345,236.36,3.7367,841.61,883.206412,267.85476306743857,0.9529029551474769,233.89,0,107.52,107.52,0,1,1989.5300000000002,770.1368093065292,2133.387054884519,0.9325687035762454,234.09333333333333,2.9052666666666664,0.9682747622031156,100,1.9895300000000002,0.16133666666666668,11729.237307791745
2017-08-29 02:32:58,232.82,4.6431,959.95,1081.0065419999999,497.06251251406746,0.888014977433874,237.08,4.0474,918.52,959.557592,277.6180505025538,0.9572327994253418,234.66,0,116.55,116.55,0,1,1995.02,774.6805630166212,2140.1483068039347,0.9321877337460471,234.85333333333332,2.8968333333333334,0.9481094583853843,100,1.99502,0.16602291666666666,11729.403330708412
2017-08-29 02:37:58,233.68,5.0433,1064.41,1178.518344,505.90200537703197,0.9031764379562344,238.04,4.066,928.78,967.87064,272.28897769467204,0.95961171009382,235.51,0,108.57,108.57,0,1,2101.76,778.1909830717041,2241.1997465050067,0.937783436428434,235.74333333333334,3.0364333333333335,0.9742233785331446,100,2.10176,0.17069916666666668,11729.574029875079
2017-08-29 02:42:58,233.52,5.0839,1077.86,1187.192328,497.6378643773605,0.9079068105298603,237.85,4.0599,926.61,965.647215,271.787512106896,0.9595740407121663,235.32,0.0545,114.21,114.21,0,1,2118.68,769.4253764842565,2254.0675128260773,0.9399363541439214,235.56333333333336,3.0661,0.9707226648176569,98.22249763543263,2.11868,0.17585166666666668,11729.749881541746
2017-08-29 02:47:58,233.39,6.0797,1274.55,1418.941183,623.6316046460759,0.898240191538651,237.67,5.171,1166.63,1228.99157,386.51613450290074,0.9492579351052832,235.12,2.2273,416.64,523.682776,317.261343814632,0.7955961492229792,2857.82,1327.4090829636086,3151.055382873219,0.9069405810932339,235.39333333333332,4.492666666666667,0.9671755076609381,50.42365336103279,2.8578200000000002,0.20735416666666664,11729.957235708413
2017-08-29 02:52:58,233.43,6.748,1381.98,1575.1856400000001,755.8710737038493,0.8773442094101365,237.72,6.2681,1407.37,1490.0527319999999,489.45564379284036,0.9445101973746792,235.22,3.5567,684.34,836.606974,481.2379799490443,0.817994615474004,3473.69,1726.564697445734,3879.1168931299144,0.895484744518026,235.45666666666668,5.524266666666667,0.9612526013279108,35.61679378258351,3.47369,0.2638129166666667,11730.221048625079
2017-08-29 02:57:58,233.55,4.7172,980.79,1101.70206,501.79518222900856,0.8902497649863702,237.84,4.0361,919.97,959.9460240000001,274.137863297664,0.9583559668975721,235.24,0.1461,140.84,140.84,0,1,2041.6,775.9330455266726,2184.0793600829384,0.934764568226345,235.54333333333332,2.966466666666667,0.9750505922477171,95.07494887295772,2.0416,0.22980375,11730.45085237508
2017-08-29 03:02:58,233.98,4.8936,1027.7,1145.004528,504.8446089050595,0.8975510357108388,238.16,4.0289,919.08,959.522824,275.6374491554711,0.957851107875262,235.66,0,109.47,109.47,0,1,2056.25,780.4820580605306,2199.389984849072,0.9349183247013401,235.9333333333333,2.9741666666666666,0.9437694263916451,100,2.05625,0.17074375,11730.62159612508
2017-08-29 03:07:58,234.18,4.8477,1016.36,1135.2343859999999,505.7365535106164,0.8952864822753881,238.39,4.0367,920.51,962.3089129999998,280.53481769513263,0.9565639344753738,235.84,0,109.63,109.63,0,1,2046.5,786.271371205749,2192.346897545589,0.9334745346601535,236.13666666666666,2.9614666666666665,0.9542496576841083,100,2.0465,0.17094791666666667,11730.792544041748
2017-08-29 03:12:58,232.97,4.7562,986.89,1108.051914,503.81263582711296,0.8906532153691131,237.15,4.3327,988.12,1027.499805,281.7351857241795,0.9616741484442424,234.67,0,115.7,115.7,0,1,2090.71,785.5478215512924,2233.417489867038,0.9361035316887691,234.92999999999998,3.029633333333333,0.9449623292044556,100,2.09071,0.17238374999999997,11730.964927791747
2017-08-29 03:17:58,231.26,4.9218,1020.68,1138.215468,503.7328549880973,0.8967370666588058,235.5,4.0407,913.32,951.5848500000001,267.1334953717384,0.959788294233562,233.03,0,109.76,109.76,0,1,2043.76,770.8663503598357,2184.3053512998345,0.9356567289384706,233.26333333333332,2.9875000000000003,0.9588590862973231,100,2.04376,0.17226958333333334,11731.137197375081
2017-08-29 03:22:58,231.37,4.6876,964.12,1084.570012,496.75420132061276,0.8889421515740747,235.5,4.0076,905.48,943.7898,266.1675340533477,0.9594085462673998,233.08,0.0728,117.15,117.15,0,1,1986.75,762.9217353739605,2128.1976263509964,0.9335364232157696,233.3166666666667,2.9226666666666667,0.9357811272233625,97.50912408759123,1.98675,0.1679379166666667,11731.305135291748
2017-08-29 03:27:58,231.37,4.9848,1037.25,1153.333176,504.27160574659285,0.8993498336685322,235.57,4.0112,907.13,944.918384,264.54851260434526,0.960008838181309,233.04,0.7686,212.6,212.6,0,1,2156.98,768.8201183509382,2289.901110262439,0.9419533404011472,233.32666666666668,3.254866666666666,0.961456041601179,76.38612948815108,2.15698,0.17265541666666664,11731.477790708415
2017-08-29 03:32:58,231.5,4.6298,949.67,1071.7987,496.86954467112423,0.886052576850485,235.68,4.0437,915.36,953.0192160000001,265.2577924684869,0.9604843057015546,233.2,0.1219,206.01,206.01,0,1,2071.04,762.1273371396112,2206.81779030701,0.9384734929619537,233.46,2.9318000000000004,0.9509123618607037,95.84214475748686,2.07104,0.17616750000000003,11731.653958208415
2017-08-29 03:37:58,231.94,4.9426,1028.87,1146.386644,505.5975283183086,0.8974895209961988,236.11,3.8596,870.08,911.290156,270.9437986419035,0.9547782276274254,233.6,0,134.41,134.41,0,1,2033.36,776.5413269602121,2176.595810451983,0.9341927381445068,233.88333333333333,2.9340666666666664,0.9520416161904175,100,2.03336,0.17101666666666665,11731.824974875082
2017-08-29 03:42:58,232.28,5.3229,1112.57,1236.403212,539.333753573719,0.8998439903761751,236.52,3.9719,893.95,939.433788,288.771950743193,0.9515838278535496,234.01,0.3834,168.76,168.76,0,1,2175.2799999999997,828.105704316912,2327.57430298631,0.9345695203839831,234.26999999999998,3.2260666666666666,0.9604302727622096,88.11555867826662,2.17528,0.17535999999999996,11732.000334875082
2017-08-29 03:47:58,230.57,7.4539,1524.13,1718.6457229999999,794.2108437223656,0.8868203490708598,234.79,6.3749,1398.54,1496.762771,533.2772834573009,0.9343765271938341,232.27,3.4454,690.4,800.263058,404.68358256730824,0.8627163194630433,3613.07,1732.1717097469746,4006.8308745126437,0.901727602974873,232.54333333333332,5.758066666666667,0.9661281768272594,40.16394391636082,3.61307,0.24118125,11732.241516125081
2017-08-29 03:52:58,232.06,5.2242,1103.28,1212.327852,502.5057833845634,0.9100508564411007,236.26,3.86,872.57,911.9635999999999,265.1399683656913,0.9568035390886217,233.77,0,106.67,106.67,0,1,2082.52,767.6457517502547,2219.4975896765945,0.9382844161157419,234.03,3.0280666666666662,0.9528692902619278,100,2.08252,0.23731625,11732.478832375082
2017-08-29 03:57:58,232.37,4.6214,951.97,1073.874718,496.9507310182565,0.886481434047505,236.61,3.5578,809.53,841.811058,230.88316627913662,0.9616528463326506,234.06,0,119.01,119.01,0,1,1880.51,727.8338972973932,2016.4473814496405,0.9325857035992112,234.34666666666666,2.7264,0.965805644060089,100,1.88051,0.16512624999999997,11732.643958625082
2017-08-29 04:02:58,232.2,4.9903,1042.55,1158.74766,505.75254527829685,0.8997213422635951,236.44,3.5199,802.83,832.245156,219.30798158175708,0.9646556597080393,233.88,0.1747,129.54,129.54,0,1,1974.92,725.0605268600539,2103.8112496159392,0.9387344042202128,234.17333333333332,2.894966666666667,0.9679439731253261,93.9653882025124,1.97492,0.16064291666666666,11732.804601541748
2017-08-29 04:07:58,232.47,4.6273,953.74,1075.708431,497.52250293276364,0.8866157152950677,236.7,3.8307,881.37,906.72669,212.93241523628126,0.9720349138503909,234.17,0.9321,216.78,218.269857,25.45902737341791,0.9931742430197313,2051.8900000000003,735.9139455424629,2179.8674059088726,0.9412911970875066,234.44666666666663,3.1300333333333334,0.9611283305371622,70.22076442210412,2.05189,0.16778375,11732.972385291747
2017-08-29 04:12:58,232.49,5.0022,1046.44,1162.9614780000002,507.3881410832783,0.8998062444850816,236.73,3.8135,876.49,902.7698549999999,216.23757998257565,0.9708897512976883,234.27,0.542,207.2,207.2,0,1,2130.13,723.6257210658539,2249.6862005817784,0.9468564991193614,234.49666666666667,3.1192333333333333,0.9523944903267936,82.62393536873375,2.1301300000000003,0.17425083333333335,11733.14663612508
2017-08-29 04:17:58,232.72,4.6167,951.56,1074.398424,498.86424996554297,0.8856677176212984,236.97,3.6129,827.07,856.148913,221.23782753200553,0.9660352158853935,234.46,0,133.81,133.81,0,1,1912.44,720.1020774975485,2043.5199425540936,0.9358558045730333,234.71666666666667,2.7432,0.9600227224312987,100,1.9124400000000001,0.16844041666666668,11733.315076541747
2017-08-29 04:22:58,233.29,4.9531,1038.33,1155.508699,507.02185807386314,0.8985912446168438,237.56,3.228,733.15,766.8436800000001,224.81171467684348,0.9560618664810537,235.02,0,111.42,111.42,0,1,1882.9,731.8335727507066,2020.1219735959173,0.9320724315712208,235.29,2.7270333333333334,0.9647668834204642,100,1.8829,0.15813916666666666,11733.473215708413
2017-08-29 04:27:58,233.37,4.6045,952.15,1074.552165,498.06900406087055,0.8860900671118186,237.61,3.2991,750.74,783.8991510000001,225.58220527896447,0.9576997232900434,235.08,0,112.23,112.23,0,1,1815.12,723.6512093398351,1954.0551904127492,0.928899044871193,235.35333333333335,2.634533333333333,0.9588420247571002,100,1.8151199999999998,0.15408416666666666,11733.62729987508
2017-08-29 04:32:58,233.29,4.9995,1050,1166.333355,507.77307430146,0.9002571996236873,237.56,3.5207,806.21,836.3774920000001,222.6044586799871,0.963930770150376,234.99,0,112.13,112.13,0,1,1968.3400000000001,730.3775329814471,2099.4793869633645,0.9375371876582027,235.28,2.840066666666667,0.9690581434886097,100,1.9683400000000002,0.15764416666666664,11733.784944041747
2017-08-29 04:37:58,233.18,4.6894,970.1,1093.474292,504.571122107579,0.8871722061482172,237.44,3.5822,818.89,850.557568,229.92899856711102,0.962768460135552,234.93,0.0785,125.88,125.88,0,1,1914.87,734.50012067469,2050.9065176577733,0.9336700544434696,235.1833333333333,2.7833666666666663,0.9595351144497296,97.17967449491623,1.9148699999999999,0.16180041666666667,11733.946744458413
2017-08-29 04:42:58,233.07,7.8812,1620.34,1836.8712839999998,865.2134987295381,0.8821195116467399,237.36,6.6148,1482.54,1570.0889280000001,516.9665271835208,0.9442395099801633,234.8,4.1227,802.8,968.0099600000001,540.8839456474946,0.8293303097831761,3905.6800000000003,1923.0639715605535,4353.448208158017,0.8971463109819626,235.07666666666668,6.206233333333333,0.9713143229868262,33.571624227255384,3.9056800000000003,0.24252291666666664,11734.18926737508
2017-08-29 04:47:58,233.4,4.9688,1050.37,1159.71792,491.59792215704766,0.9057116233920054,237.63,3.4906,799.93,829.471278,219.39598019779982,0.9643854117875796,235.1,0.5979,216.53,216.53,0,1,2066.83,710.9939023548475,2185.7032227834075,0.9456132829268435,235.37666666666667,3.0191,0.9573308031099077,80.1960849259713,2.06683,0.24885458333333335,11734.438121958414
2017-08-29 04:52:58,233.29,5.2732,1125.82,1230.184828,495.86695659359043,0.9151632944704143,237.7,3.4801,796.88,827.21977,221.97930867279717,0.9633232049084126,235.07,0,207.41,207.41,0,1,2130.1099999999997,717.8462652663876,2247.814910675899,0.9476358528823415,235.35333333333332,2.9177666666666666,0.9970824009290984,100,2.1301099999999997,0.1748725,11734.612994458414
2017-08-29 04:57:58,232.98,4.6719,970.45,1088.4592619999999,492.9202395252037,0.8915813699971071,237.39,3.1662,717.59,751.6242179999999,223.61475126679673,0.9547191040616524,234.78,0,124.65,124.65,0,1,1812.69,716.5349907920005,1949.1709594412935,0.9299799954538549,235.04999999999998,2.6127,0.9955328653477998,100,1.8126900000000001,0.1642833333333333,11734.777277791747
2017-08-29 05:02:58,232.85,5.0206,1053.08,1169.0467099999998,507.63443910143053,0.9008023297888585,237.25,3.429,778.09,813.5302499999999,237.50246222947328,0.9564364693261254,234.68,0,109.57,109.57,0,1,1940.74,745.1369013309038,2078.8700655223793,0.9335552193409116,234.92666666666665,2.8165333333333336,0.9889610942421828,100,1.94074,0.15639291666666666,11734.933670708413
2017-08-29 05:07:58,232.82,4.634,957.29,1078.88788,497.5891010772788,0.8872933117016756,237.13,4.1057,935.51,973.5846409999999,269.6072942097426,0.9608923154735758,234.66,0,111.04,111.04,0,1,2003.84,767.1963952870215,2145.685217952857,0.9338928111327589,234.87,2.913233333333333,0.9622344275556651,100,2.00384,0.1643575,11735.098028208413
2017-08-29 05:12:58,232.49,5.1852,1091.18,1205.5071480000001,512.4194487713108,0.905162612938733,236.85,3.9223,891.81,928.996755,260.2112501421299,0.9599710603940699,234.29,0,112.56,112.56,0,1,2095.55,772.6306989134407,2233.4475591344144,0.938257982118077,234.54333333333332,3.035833333333333,0.9834714267441718,100,2.0955500000000002,0.17080791666666667,11735.26883612508
2017-08-29 05:17:58,232.4,4.7943,994.23,1114.19532,502.9293371935092,0.8923300808694834,236.8,4.379,1001.78,1036.9471999999998,267.7616985079079,0.9660858334927759,234.18,0,114.65,114.65,0,1,2110.66,770.6910357014171,2246.9646877756054,0.9393383044614996,234.46000000000004,3.0577666666666663,0.99803804486905,100,2.1106599999999998,0.17525875000000002,11735.44409487508
2017-08-29 05:22:58,232.21,5.1965,1091.62,1206.6792650000002,514.2379062077599,0.9046480134884888,236.64,4.3466,990.98,1028.5794239999998,275.56173732245793,0.9634452885964013,233.95,0.3394,151.83,151.83,0,1,2234.43,789.7996435302178,2369.9073614427334,0.9428343218613158,234.26666666666665,3.294166666666666,1.013090495162209,89.69693903364532,2.2344299999999997,0.18104541666666665,11735.625140291746
2017-08-29 05:27:58,232.02,4.8144,996.09,1117.037088,505.54581183857096,0.8917250919425157,236.49,4.2314,964.22,1000.683786,267.67112500845866,0.9635611303888959,233.77,1.0531,213.83,246.183187,121.99546164295198,0.868580842606445,2174.14,895.2123984899816,2351.231587489881,0.9246813506452847,234.09333333333333,3.3663000000000003,1.0238081676824096,68.71639485488518,2.17414,0.18369041666666666,11735.808830708413
2017-08-29 05:32:58,232.15,5.1822,1086.11,1203.04773,517.3866142046517,0.9027987609435911,236.72,3.9522,895.22,935.564784,271.7767772657676,0.9568765469906785,233.97,0,208.59,208.59,0,1,2189.92,789.1633914704192,2327.77328467295,0.9407789042083116,234.28,3.0448,1.0414888168004088,100,2.18992,0.1818358333333333,11735.990666541746
2017-08-29 05:37:58,232.01,6.19,1292.81,1436.1419,625.4165498574613,0.9001965613565065,236.6,5.513,1219.64,1304.3758,462.4656722672937,0.9350372799004705,233.86,2.1404,488.96,500.55394400000006,107.10914645330341,0.9768377731531768,3001.41,1194.9913685780584,3230.5520207970744,0.9290703200809197,234.15666666666667,4.614466666666666,1.0434609307159002,53.61544129332388,3.00141,0.21630541666666664,11736.206971958412
2017-08-29 05:42:58,231.82,5.6585,1164.96,1311.7534699999999,602.9638168721574,0.8880937055954577,236.47,4.9832,1108.47,1178.377304,399.83412771086523,0.9406749402227115,233.74,1.8435,401.06,430.89969,157.56084298484865,0.9307502634777945,2674.4900000000002,1160.3587875678713,2915.3609169339534,0.9173786972532808,234.01,4.161733333333333,1.051237126618524,55.70355300676001,2.67449,0.2364958333333333,11736.443467791745
2017-08-29 05:47:58,230.95,4.8924,1018.05,1129.89978,490.1507016663838,0.9010091142773742,235.66,4.0409,914.81,952.2784939999999,264.4938449849219,0.9606538483898598,232.9,0,108.1,108.1,0,1,2040.9599999999998,754.6445466513057,2176.0069194261664,0.9379381939365433,233.17,2.9777666666666662,1.0678903804091475,100,2.0409599999999997,0.1964770833333333,11736.639944875078
2017-08-29 05:52:58,230.9,5.4434,1158.55,1256.88106,487.351922625451,0.921765819273305,235.61,4.0789,924.3,961.029629,263.1491170721987,0.9617809608656717,232.88,0,106.54,106.54,0,1,2189.39,750.5010396976497,2314.4503413742223,0.9459654246459369,233.13,3.1740999999999997,1.0637841547634446,100,2.18939,0.1762645833333333,11736.816209458411
2017-08-29 05:57:58,230.46,4.9768,1043.85,1146.953328,475.26741326360246,0.9101067798636702,235.16,4.0582,917.93,954.326312,261.04257291775514,0.9618617745918336,232.4,0,107.64,107.64,0,1,2069.4199999999996,736.3099861813575,2196.50894196914,0.9421404850484211,232.67333333333332,3.0116666666666667,1.0687372854646051,100,2.0694199999999996,0.17745041666666664,11736.993659875077
2017-08-29 06:02:58,230.43,5.0283,1048.21,1158.671169,493.735428921023,0.9046656446148269,235.1,3.9784,896.54,935.3218400000001,266.53887667840456,0.9585363686151067,232.37,0.2758,139.51,139.51,0,1,2084.26,760.2743055994276,2218.5934209211687,0.9394510865963929,232.63333333333333,3.0941666666666667,1.0603238286287442,91.08645300296257,2.08426,0.17307,11737.166729875078
2017-08-29 06:07:58,230.33,4.6568,957.44,1072.600744,483.509051031471,0.892634100205323,235.09,4.0052,903.08,941.5824680000001,266.5033914324001,0.9591087670931443,232.28,0.3756,212.95,212.95,0,1,2073.47,750.0124424638711,2204.9481864095173,0.9403713034075357,232.5666666666667,3.0125333333333333,1.084993550236482,87.53208816499955,2.07347,0.17323875,11737.339968625078
2017-08-29 06:12:58,230.1,5.0691,1061.74,1166.3999099999999,482.90467221596424,0.9102709893041745,234.97,3.7297,836.4,876.3676089999999,261.6394964533771,0.9543940138937747,232.05,0,202.83,202.83,0,1,2100.97,744.5441686693414,2228.995504705992,0.9425635877525562,232.37333333333333,2.932933333333333,1.117454670644938,100,2.10097,0.17393499999999998,11737.513903625078
2017-08-29 06:17:58,229.87,4.6953,970.42,1079.308611,472.4321129842353,0.8991126264626829,234.75,3.7529,841.19,880.9932749999999,261.81775053503424,0.9548200013218037,231.92,0,124.99,124.99,0,1,1936.6000000000001,734.2498635192695,2071.121054423924,0.9350491589390267,232.17999999999998,2.8160666666666665,1.1068998191058756,100,1.9366,0.1682320833333333,11737.682135708412
2017-08-29 06:22:58,229.68,4.8042,995.55,1103.428656,475.85186390510916,0.9022332296579398,234.59,4.1623,941.14,976.4339570000001,260.15144201537305,0.9638542302354607,231.74,0,110.23,110.23,0,1,2046.92,736.0033059204823,2175.2200699528953,0.9410174300406885,232.00333333333333,2.9888333333333335,1.114926509676588,100,2.04692,0.16598000000000002,11737.848115708412
2017-08-29 06:27:58,229.57,4.8342,1001.99,1109.787294,477.1204018105309,0.9028667073566261,234.54,4.317,978.16,1012.50918,261.4915944811087,0.9660751915355473,231.59,0,110.28,110.28,0,1,2090.4300000000003,738.6119962916396,2217.080347205739,0.9428751658164484,231.9,3.0504,1.1384217335058155,100,2.0904300000000005,0.17238958333333335,11738.020505291744
2017-08-29 06:32:58,229.51,5.0295,1046.14,1154.3205449999998,487.9006261618204,0.9062820587673074,234.43,4.2478,960.55,995.811754,262.64947535557064,0.964589939957668,231.53,0.1163,128.23,128.23,0,1,2134.92,750.5501015173911,2263.008807160893,0.9433988914424114,231.82333333333335,3.1312,1.1244194573453872,96.28576903423608,2.13492,0.17605625000000003,11738.196561541745
2017-08-29 06:37:58,229.64,7.4492,1516.66,1710.634288,791.2092717361613,0.886606804645085,234.53,5.5415,1207.5,1299.647995,480.6544090170402,0.9290977284968611,231.67,3.8006,759.19,880.485002,445.9645531283175,0.8622406949300881,3483.35,1717.828233881519,3883.8976638964755,0.8968696658462852,231.94666666666663,5.5971,1.1137617843182506,33.09035036000786,3.4833499999999997,0.23409458333333336,11738.430656125078
2017-08-29 06:42:58,229.51,4.9027,1019.96,1125.218677,475.18277480315976,0.9064549148076396,234.36,2.5426,573.22,595.8837360000001,162.7767134123238,0.9619661779122629,231.43,0.2008,139.17,139.17,0,1,1732.3500000000001,637.9594882154836,1846.0847302071923,0.9383913813130196,231.76666666666665,2.5487,1.1189414641162214,92.36081139404402,1.73235,0.21732083333333332,11738.647976958411
2017-08-29 06:47:58,229.59,4.7041,972.04,1080.0143190000001,470.71134216739887,0.900025104204197,234.5,2.7861,634.43,653.3404499999999,156.05229478031555,0.9710557489590611,231.53,0.6262,214.92,214.92,0,1,1821.3899999999999,626.7636369477144,1926.2123944933815,0.9455810819237558,231.87333333333333,2.7054666666666667,1.1328023921106345,76.8542703661722,1.8213899999999998,0.1480725,11738.796049458411
2017-08-29 06:52:58,229.77,5.3896,1143.58,1238.368392,475.1642430830271,0.9234570321623647,234.56,2.2359,514.9,524.452704,99.642504649932,0.981785385169832,231.74,0.3324,205.85,205.85,0,1,1864.33,574.8067477329591,1950.930328366275,0.9556107529279146,232.02333333333334,2.652633333333333,1.0932808481905534,103.17923070156701,1.8643299999999998,0.15357166666666666,11738.949621125077
2017-08-29 06:57:58,230.87,4.9455,1042.83,1141.767585,464.9073125438365,0.9133470013514177,235.37,2.1984,507.55,517.437408,100.67009832993335,0.9808915864080705,232.83,8.4633,1998.08,1998.08,0,1,3548.46,565.5774108737698,3593.250085826295,0.9875349377982425,233.02333333333334,5.2024,1.0070522265295307,62.68068583730587,3.54846,0.22553291666666667,11739.175154041744
2017-08-29 07:02:58,231.54,4.7969,1009.5,1110.6742259999999,463.1489893119694,0.9089073792912523,235.79,2.3613,544.44,556.7709269999999,116.52875847806469,0.9778527821730177,233.57,9.6035,2216.19,2243.089495,346.34140162469146,0.9880078369320703,3770.13,926.0191494147256,3882.1890322320437,0.9711350912328924,233.63333333333333,5.587233333333334,0.9230988728777286,71.88292356980497,3.77013,0.30494125,11739.480095291745
