DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-29 07:07:58,232.5,4.9676,1049.73,1154.967,481.6800786715184,0.9088831109460269,236.68,2.3996,555.55,567.937328,117.97036083601509,0.9781889173518103,234.52,9.3103,2151.48,2183.451556,372.2828319958109,0.9853573321046927,3756.76,971.9332715033445,3880.4510023778416,0.9681245808020649,234.5666666666667,5.559166666666667,0.9009521102742569,67.47654024883825,3.7567600000000003,0.3136204166666667,11739.79371570841
2017-08-29 07:12:58,232.8,4.6281,966.83,1077.42168,475.4757907969891,0.8973552490608877,236.9,2.3622,547.91,559.60518,113.80944329374634,0.9791010154695136,234.94,9.1868,2123.47,2158.346792,386.4402070653247,0.9838409693339031,3638.21,975.7254411560602,3766.777421167753,0.9658680599375858,234.88000000000002,5.392366666666667,0.8855585831062723,70.36675300270134,3.63821,0.30812375,11740.10183945841
2017-08-29 07:17:58,232.55,5.0126,1059.81,1165.68013,485.39976244000866,0.9091773744140256,236.35,2.4361,563.97,575.772235,115.98062638602725,0.9795019032135164,234.57,9.0596,2090.4,2125.1103719999996,382.52050034210833,0.9836665556493742,3714.1800000000003,983.9008891681442,3842.290206648356,0.9666578525415167,234.49,5.502766666666666,0.8273273913599718,64.63718250819286,3.7141800000000003,0.30634958333333334,11740.408189041744
2017-08-29 07:22:58,232.81,4.5869,956.54,1067.876189,474.75339222923293,0.8957405454425765,236.47,1.9101,443.94,451.68134699999996,83.26653365989472,0.9828610434072231,234.68,9.1253,2105.1,2141.525404,393.3001982930639,0.982990907354186,3505.58,951.3201241821915,3632.3685268807762,0.965094806338482,234.65333333333334,5.207433333333333,0.7855559974998582,75.23604078784813,3.50558,0.30082333333333333,11740.709012375077
2017-08-29 07:27:58,232.98,4.9913,1058.66,1162.8730739999999,481.15776065050517,0.910383105147037,236.65,2.539,594.99,600.8543500000001,83.74275977015888,0.9902399807873571,234.71,9.4341,2166.92,2214.2776110000004,455.5030759236081,0.9786126135382758,3820.57,1020.4035963442722,3954.488414995336,0.9661350847589995,234.78,5.654800000000001,0.7964903313740543,66.83348659545871,3.82057,0.30525624999999995,11741.014268625077
2017-08-29 07:32:58,233.43,7.024,1438.19,1639.61232,787.3614695905446,0.8771524722380716,236.95,5.0857,1154.34,1205.056615,345.91994703292016,0.9579135001885367,235.08,12.3203,2752.09,2896.256124,902.3858197619812,0.9502232821174348,5344.62,2035.667236385446,5719.1698734775455,0.9345097484838651,235.15333333333334,8.143333333333333,0.7640404842230542,51.29308227589031,5.34462,0.3818829166666667,11741.396151541743
2017-08-29 07:37:58,233.54,5.5103,1164.58,1286.875462,547.541668092679,0.9049671350404535,236.94,3.0365,701.88,719.4683100000001,158.1110834010577,0.975553739121602,235.1,10.0094,2292.65,2353.2099399999997,530.4271855917661,0.9742649650714973,4159.110000000001,1236.079937085503,4338.904193798857,0.9585623038056896,235.19333333333336,6.1854000000000005,0.7426514356982798,61.82300255440229,4.159110000000001,0.39598874999999994,11741.792140291744
2017-08-29 07:42:58,233.39,4.5394,952.24,1059.4505659999998,464.40767026150615,0.8988055040597338,236.64,2.1928,510.76,518.904192,91.57392027849863,0.9843050179097417,234.86,9.0791,2098.44,2132.317426,378.58575200773913,0.9841123907787264,3561.44,934.5673425477439,3682.0199607493646,0.9672516819477469,234.96333333333334,5.270433333333333,0.7135865170452048,72.26477266258942,3.56144,0.32168958333333336,11742.113829875077
2017-08-29 07:47:58,233.25,4.9569,1054.6,1156.196925,473.9305533297634,0.9121283556432223,236.45,2.2082,513.72,522.1288900000001,93.32919892848193,0.9838949919051596,234.68,9.0151,2081.32,2115.663668,379.6574952443502,0.9837669528860105,3649.6400000000003,946.9172475025955,3770.480659440901,0.9679508608170876,234.79333333333332,5.3934,0.7055850535222464,67.15059146364077,3.64964,0.3004616666666666,11742.414291541743
2017-08-29 07:52:58,232.84,4.6038,966.96,1071.948792,462.66896488770357,0.9020580154728138,236,2.1817,506.23,514.8812,93.98849511211488,0.9831976774448163,234.33,8.9789,2070.57,2104.025637,373.7161439558847,0.9840992255932288,3543.76,930.3736039557032,3663.8545250238203,0.9672218085615615,234.39000000000001,5.2547999999999995,0.6868893724134925,70.87044226231257,3.5437600000000002,0.299725,11742.714016541744
2017-08-29 07:57:58,232.96,5.4077,1168.33,1259.777792,471.21661294610124,0.9274095855787239,235.95,2.4192,562.25,570.81024,98.48485969354691,0.9850033524275948,234.36,8.9632,2065.87,2100.615552,380.48237857260295,0.9834593474436962,3796.45,950.183851212251,3913.5510669473247,0.9700780531685596,234.42333333333332,5.596700000000001,0.6512434769007653,60.15151785873816,3.7964499999999997,0.3058420833333333,11743.019858625077
2017-08-29 08:02:58,232.89,4.8636,1036.73,1132.683804,456.2493911710024,0.9152863282222758,235.77,2.7157,626.53,640.2805890000001,131.98254335398713,0.9785241201494551,234.16,9.0986,2094.47,2130.528176,390.3149085416628,0.9830754756467487,3757.7299999999996,978.5468430666524,3883.0514646313545,0.9677260356261458,234.2733333333333,5.5593,0.6388548988361309,63.6644901336499,3.7577299999999996,0.31475749999999997,11743.334616125077
2017-08-29 08:07:58,232.68,5.044,1072.92,1173.63792,475.677034196445,0.9141831409128296,235.71,2.685,619.89,632.88135,127.57425711256377,0.979472692630301,234.12,9.4275,2162.06,2207.1663000000003,443.93651827225375,0.9795637057343616,3854.87,1047.1878095812626,3994.5744486034555,0.9650264501510799,234.17,5.718833333333333,0.6576418841013028,64.85005682977297,3.85487,0.31719166666666665,11743.651807791744
2017-08-29 08:12:58,232.65,4.5691,954.27,1063.001115,468.3376320468421,0.8977130753056641,235.61,2.6731,615.88,629.809091,131.72439677693055,0.9778836298188652,234.11,9.3977,2155.55,2200.0955470000004,440.4822509809331,0.9797529034315162,3725.7000000000003,1040.5442798047056,3868.2777677196727,0.9631417968716034,234.12333333333333,5.546633333333333,0.6349929524324838,69.43070571337569,3.7257000000000002,0.3158570833333333,11743.967664875077
2017-08-29 08:17:58,232.28,4.9592,1049.29,1151.922976,475.3073095763379,0.9109029178700919,235.18,2.7232,628.88,640.442176,121.14506345540855,0.9819465731126364,233.74,9.0019,2070.69,2104.104106,373.49298893829024,0.9841195566774871,3748.86,969.9453619700366,3872.304908553456,0.9681210773767374,233.73333333333335,5.5614333333333335,0.6217912150599033,61.86294899995802,3.74886,0.31144,11744.279104875077
2017-08-29 08:22:58,231.75,4.5684,949.93,1058.7267,467.4775079005298,0.8972381635411669,234.49,2.7163,626.98,636.945187,112.2285651804612,0.9843547181085772,233.08,9.0077,2070.39,2099.514716,348.4928845766604,0.9861278819443149,3647.2999999999997,928.1989576576514,3763.555578837218,0.9691101735042966,233.10666666666668,5.4308000000000005,0.5934336212320507,65.86322457096558,3.6472999999999995,0.3081733333333333,11744.58727820841
2017-08-29 08:27:58,231.29,4.9452,1038.58,1143.775308,479.1383294942027,0.9080279953027277,234.01,2.6626,613.83,623.075026,106.9355839975667,0.9851622587742749,232.63,9.0481,2076.91,2104.859503,341.874800576774,0.9867214400960422,3729.3199999999997,927.9487140685435,3843.034800563412,0.9704101559146067,232.64333333333332,5.551966666666666,0.5874514636138328,62.97107931723895,3.7293199999999995,0.30735916666666663,11744.894637375077
2017-08-29 08:32:58,231.07,7.608,1542.19,1757.98056,843.8872277964119,0.8772508838209224,233.75,5.7314,1263.77,1339.7147499999999,444.6582940501189,0.9433127462394514,232.39,12.7324,2840.82,2958.882436,827.4823246869341,0.9600989770449941,5646.780000000001,2116.027846533465,6030.232020055701,0.9364117302982053,232.40333333333334,8.6906,0.5794523888068146,46.50772098589281,5.646780000000001,0.39067083333333336,11745.28530820841
2017-08-29 08:37:58,231.81,6.0279,1300.05,1397.327499,512.2442161328861,0.9303831785536197,234.47,2.5694,590.84,602.447218,117.68918759146698,0.9807332200179568,233.06,9.4403,2171.78,2200.1563180000003,352.22074787740337,0.9871025900442406,4062.67,982.1541516017564,4179.702657655035,0.9719997647582197,233.11333333333332,6.012533333333334,0.5819772928761475,57.26593338359871,4.06267,0.40456041666666664,11745.689868625075
2017-08-29 08:42:58,229.97,8.8644,1970.67,2038.5460679999999,521.6606391690481,0.9667036869730433,232.46,2.6973,618.02,627.014358,105.82194828178213,0.9856552599071423,231.24,9.3762,2136.72,2168.152488,367.8489538120124,0.9855026396095438,4725.41,995.3315412628426,4829.0976947182035,0.9785285572433933,231.22333333333336,6.979299999999999,0.5420444880130431,61.35285773644922,4.72541,0.36617,11746.056038625075
2017-08-29 08:47:58,230.36,9.4778,2117.62,2183.306008,531.5173187854714,0.9699144289626302,232.82,2.85,653.93,663.537,112.50291315783831,0.9855215308264648,231.61,9.6976,2205.02,2246.061136,427.4077985362577,0.9817275071714701,4976.57,1071.4280304795675,5090.599865379062,0.9775999158459547,231.59666666666666,7.341799999999999,0.5339742943911039,61.18118172655207,4.97657,0.4042491666666666,11746.46028779174
2017-08-29 08:52:58,231.66,9.5804,2146.26,2219.3954639999997,565.0524205981014,0.9670471237837948,234.08,7.4847,1742.98,1752.0185760000002,177.7352251217195,0.9948410501327926,232.88,9.7428,2222.73,2268.903264,455.4046206285725,0.9796495228630426,6111.97,1198.1922663483933,6228.309721588764,0.9813208194856619,232.87333333333333,8.935966666666667,0.5210271678451825,16.240735007218028,6.11197,0.4620225,11746.92231029174
2017-08-29 08:57:58,231.75,13.0971,2861.9,3035.252925,1011.0829385965593,0.9428868271331953,234.11,19.5641,4524.83,4580.151451000001,709.7188071323817,0.9879214799790251,233,12.4515,2780.97,2901.1994999999997,826.5375961807483,0.9585586927062411,10167.699999999999,2547.339341909689,10481.939754303154,0.9700208394945077,232.95333333333335,15.037566666666669,0.5165555332970898,30.101501351060772,10.167699999999998,0.6783195833333333,11747.600629875074
2017-08-29 09:02:58,230.57,19.1916,4342.85,4425.007212,848.7300535223286,0.9814334286784434,233.11,19.0239,4395.42,4434.6613290000005,588.6460112224075,0.9911512230385248,231.93,10.2384,2316.53,2374.5921120000003,521.8969797504307,0.9755485956065536,11054.800000000001,1959.2730444951667,11227.081272658776,0.9846548476425186,231.87,16.151300000000003,0.5606589899512707,36.60943701126226,11.054800000000002,0.8842708333333333,11748.484900708409
2017-08-29 09:07:58,230.01,20.221,4608.48,4651.032209999999,627.7043157868853,0.9908510179937026,232.35,25.5716,5893.69,5941.5612599999995,752.7073735740779,0.9919429830131887,231.26,9.5164,2167.9,2200.7626640000003,378.90090163046375,0.9850676020010851,12670.069999999998,1759.312590991427,12791.632210070806,0.9904967397377872,231.20666666666668,18.436333333333334,0.5175744644041492,48.38236091775299,12.670069999999997,0.9885362499999999,11749.47343695841
2017-08-29 09:12:58,231.14,20.617,4721.85,4765.41338,642.8819952238686,0.990858425801457,233.53,30.0929,6950.37,7027.594937,1038.9646103924965,0.9890111855204667,232.43,9.5658,2185.27,2223.378894,409.8886841383441,0.9828599191515038,13857.490000000002,2091.7352897547094,14014.470579458406,0.9887986792959202,232.36666666666665,20.0919,0.5279013054081163,52.38976901139265,13.857490000000002,1.1053149999999998,11750.57875195841
2017-08-29 09:17:58,231.78,20.0335,4599.76,4643.36463,634.8567000001125,0.9906092599925758,234.07,30.6031,7085.99,7163.267617,1049.3563134897852,0.9892119600813735,233.12,9.8688,2253.54,2300.614656,463.01756316796383,0.9795382265008051,13939.29,2147.2305766578615,14103.701813830101,0.9883426481926272,232.99,20.168466666666667,0.5193355938023124,51.73736559050928,13.939290000000002,1.1581991666666667,11751.736951125076
2017-08-29 09:22:58,231.44,20.5711,4718.98,4760.975384,630.9630469797362,0.991179247819442,233.65,27.2739,6309.08,6372.546735000001,897.1407043263428,0.9900406010910172,232.81,9.7275,2221.49,2264.659275,440.0725073706908,0.9809378499112189,13249.55,1968.1762586767697,13394.93534839638,0.9891462448593463,232.63333333333335,19.190833333333334,0.5129674738501317,49.31173737461462,13.24955,1.1328683333333331,11752.86981945841
2017-08-29 09:27:58,230.7,22.3268,5064.98,5150.792759999999,936.2925056137201,0.9833398927119716,233.11,26.2726,6094.75,6124.405786,601.9706546753574,0.9951577692536652,232.27,12.553,2815.75,2915.6853100000003,756.8175238786412,0.9657249327774676,13975.48,2295.0806841677186,14162.677592081229,0.986782330469353,232.02666666666667,20.384133333333335,0.5717733593839855,38.417788999287026,13.97548,1.1343762499999999,11754.00419570841
2017-08-29 09:32:58,230.29,27.3144,6081.82,6290.233176,1605.7704991844412,0.9668671780252618,232.93,36.0721,8382.99,8402.274253,568.938733544058,0.9977048769869521,231.91,17.7461,3887.96,4115.498051,1349.478138461233,0.9447119040805495,18352.77,3524.187371189732,18688.07275510648,0.9820579275615855,231.71,27.0442,0.6128350092788468,34.381124233661936,18.35277,1.3470104166666665,11755.351206125077
2017-08-29 09:37:58,230.38,16.0782,3546.78,3704.095716,1068.0246742887305,0.9575292519249793,232.92,32.9827,7656.32,7682.330484,631.6373350235747,0.9966142456310396,231.74,14.6102,3294.28,3385.767748,781.7560521012883,0.9729787289591726,14497.380000000001,2481.4180614135935,14708.210715784215,0.9856657808445756,231.67999999999998,21.2237,0.5611187845303794,55.40504247609983,14.497380000000001,1.36875625,11756.719962375077
2017-08-29 09:42:58,229.85,14.63,3187.11,3362.7055,1072.4356053536503,0.9477814813102129,232.4,33.4318,7740.03,7769.550320000001,676.6444961071658,0.9962005111255909,231.14,17.6226,4007.95,4073.2877639999992,726.6429700011653,0.9839594529565382,14935.09,2475.7230714619814,15138.894214395883,0.9865377080049822,231.13,21.894800000000004,0.5538008912733099,52.692876847470615,14.93509,1.2263529166666667,11757.946315291743
2017-08-29 09:47:58,229.98,14.4619,3154.3,3325.947762,1054.6658359655003,0.9483913235315571,232.41,35.1829,8135.24,8176.857788999999,823.937767024886,0.9949102956081753,231.29,17.637,4015.59,4079.26173,717.9228466503857,0.9843913594629781,15305.130000000001,2596.5264496407717,15523.81892192073,0.9859126853372449,231.22666666666666,22.427266666666668,0.5391535001729918,56.87555921512204,15.305130000000002,1.2600091666666666,11759.20632445841
2017-08-29 09:52:58,230.38,13.7291,2987.95,3162.910058,1037.3788278625918,0.9446838339403706,232.54,33.5623,7764.39,7804.577241999999,790.9954830745332,0.994850811164539,231.82,17.4927,3992.07,4055.1577139999995,712.5175089172897,0.9844425991664404,14744.41,2540.8918198544147,14961.743130006713,0.985474076909472,231.58,21.5947,0.5181794628206309,55.419153773842666,14.74441,1.2520641666666665,11760.458388625077
2017-08-29 09:57:58,229.88,10.1752,2262.08,2339.074976,595.2023327822237,0.9670831517629814,232.02,27.5249,6304.2,6386.327298,1020.900934067544,0.9871401363933039,231.41,13.5534,3107.04,3136.3922939999998,428.0876782419477,0.9906413830769347,11673.32,2044.1909450917155,11850.954241848838,0.9850109756375933,231.10333333333332,17.084500000000002,0.5293447375632816,61.110363194708626,11.67332,1.1007387499999999,11761.559127375076
2017-08-29 10:02:58,229.96,12.8781,2813.84,2961.447876,923.2973392493406,0.9501568549640075,232.22,29.6464,6833.87,6884.487008,833.2959776818743,0.9926476717958532,231.58,16.1277,3679.94,3734.8527660000004,638.0962153922035,0.9852972072955873,13327.65,2394.6895323234185,13541.077965905053,0.984238480389638,231.25333333333333,19.550733333333337,0.5592712177121724,51.6383017175826,13.32765,1.0417070833333333,11762.60083445841
2017-08-29 10:07:58,229.68,14.2716,3103.97,3277.901088,1053.568119208049,0.9469382744230017,231.91,26.1857,6051.4,6072.725687,508.4833424504973,0.9964882841578613,231.24,17.6792,4012.61,4088.1382080000003,782.1988210227954,0.9815250355645511,13167.98,2344.2502826813416,13375.021744589858,0.9845202685615366,230.94333333333336,19.378833333333336,0.5470317393877355,35.125265538861115,13.16798,1.1039845833333333,11763.704819041743
2017-08-29 10:12:58,230,11.1374,2476.09,2561.602,656.3407029157938,0.9666177649767608,232.19,21.5849,4987.7,5011.797931,490.88411175743033,0.9951917592584999,231.49,14.2344,3257.25,3295.1212560000004,498.14308109520135,0.9885068702916344,10721.04,1645.3678957684253,10846.56324344377,0.988427371820319,231.2266666666667,15.652233333333335,0.53050397877985,37.90300425711346,10.72104,0.9953758333333333,11764.700194875077
2017-08-29 10:17:58,229.86,12.7636,2797.11,2933.841096,885.2114010102222,0.9533951936979752,232.05,23.9162,5524.89,5549.75421,524.7497301692707,0.99551976374824,231.4,15.7512,3594.78,3644.8276800000003,601.9348540283939,0.9862688487923248,11916.78,2011.895985207887,12085.419770272592,0.9860460146624441,231.10333333333335,17.477,0.5379988749621407,36.843851919665845,11.916780000000001,0.9432425,11765.643437375076
2017-08-29 10:22:58,229.64,13.3798,2918.98,3072.5372719999996,959.1877018754985,0.9500226495543714,231.82,28.3306,6526,6567.599692,738.0309711377251,0.9936659215008685,231.16,16.7657,3818.25,3875.5592119999997,664.0226978184248,0.9852126599375514,13263.23,2361.2413708316485,13471.775341217166,0.984519832320903,230.87333333333333,19.492033333333335,0.534203459328354,45.34450826919031,13.26323,1.0491670833333333,11766.692604458409
2017-08-29 10:27:58,229.67,10.0869,2242.51,2316.6583229999997,581.4247031432099,0.9679934143659218,231.88,27.805,6358.59,6447.4234,1066.5841320625168,0.9862218758581918,231.24,13.4183,3076.1,3102.8476920000003,406.53731655252665,0.9913796310179958,11677.2,2054.5461517582535,11856.566101941347,0.9848720025343612,230.92999999999998,17.1034,0.545619884813576,62.57001531859162,11.677200000000001,1.0391845833333333,11767.731789041742
2017-08-29 10:32:58,229.9,15.4195,3264.95,3544.94305,1380.841310666545,0.9210162064521742,232.07,34.9337,8065.5,8107.063759000001,819.8734917602959,0.9948731427017755,231.51,19.5092,4395.88,4516.574892,1037.15369191109,0.9732773407092661,15726.330000000002,3237.8684943379308,16056.190321976326,0.9794558786759746,231.16,23.28746666666667,0.5450770029416815,50.01073538842065,15.726330000000003,1.14181375,11768.873602791742
2017-08-29 10:37:58,229.71,13.6425,2970.11,3133.818675,999.6329704840446,0.9477606422139278,232.07,31.384,7232.55,7283.28488,858.1719762009301,0.9930340662440215,231.43,17.203,3920.97,3981.29029,690.4104810533254,0.984849060076953,14123.63,2548.2154277383,14351.666322872179,0.9841108121006994,231.07000000000002,20.743166666666667,0.5885662353399461,51.29801782112985,14.123629999999999,1.2437483333333332,11770.117351125076
2017-08-29 10:42:58,230.21,10.2477,2278.47,2359.123017,611.5847189385806,0.9658122885416279,232.61,27.5693,6315.2,6412.894873,1115.109686151857,0.9847658701826968,231.88,20.4487,4720.06,4741.644555999999,451.91447403731837,0.995447875574586,13313.73,2178.608879127756,13490.802168926588,0.9868746004344768,231.5666666666667,19.421899999999997,0.5858644019001079,47.2363671937349,13.31373,1.1432233333333333,11771.260574458409
2017-08-29 10:47:58,230.61,13.4109,2944.32,3092.687649,946.4125061922759,0.952026306617814,233.03,31.0493,7173.47,7235.418379,944.7789573603882,0.9914381759623192,232.24,30.3978,7027.79,7059.585072000001,669.2601173723556,0.9954961840284201,17145.58,2560.4515809250197,17335.709556711587,0.9890324906465697,231.96,24.95266666666667,0.5819968960165521,46.25464212241845,17.145580000000002,1.2691379166666668,11772.529712375075
2017-08-29 10:52:58,230.26,12.9079,2825.94,2972.173054,920.8017046702759,0.9507992800744907,232.78,30.955,7147.49,7205.7049,914.0950748056842,0.9919209985965426,231.93,30.6637,7075.7,7111.8319409999995,715.9770017450436,0.9949194607943844,17049.13,2550.873781221004,17238.90341073413,0.9889915613416592,231.65666666666667,24.842200000000002,0.602903722462844,48.04043120174542,17.04913,1.4247795833333337,11773.954491958408
2017-08-29 10:57:58,229.45,18.3694,4036.77,4214.858829999999,1212.2388064770748,0.9577473796435552,232.12,31.4236,7206.77,7294.046032,1124.9771926732308,0.9880346200699711,231.24,27.4194,6317.11,6340.462056,543.6730005028295,0.9963169788268187,17560.65,2880.888999653135,17795.391253097598,0.9868088737269693,230.93666666666664,25.737466666666666,0.6437551421024453,28.627785174402042,17.560650000000003,1.4420741666666665,11775.396566125075
2017-08-29 11:02:58,230.84,23.7271,5166.69,5477.163764,1817.8661506212854,0.943314865617007,233.45,30.8696,7177.22,7206.5081199999995,649.0549708814564,0.9959358791369822,232.67,25.7579,5934.62,5993.090593,835.1169448077881,0.9902436660863605,18278.53,3302.0380663105298,18574.394050742645,0.9840714022791599,232.31999999999996,26.78486666666667,0.6370523415977796,15.250153693752425,18.27853,1.4932991666666666,11776.889865291741
2017-08-29 11:07:58,231.11,24.5319,5369.17,5669.567409,1820.99097095372,0.9470158149062409,233.76,35.129,8163.59,8211.75504,888.0986143809674,0.9941346228954243,233.13,17.3263,3970.62,4039.280319,741.5944383965818,0.9830018435024093,17503.38,3450.684023731269,17840.27835141689,0.9811158579041939,232.66666666666666,25.6624,0.6690544412607351,36.88898933848742,17.50338,1.4909129166666668,11778.380778208408
2017-08-29 11:12:58,230.89,21.1131,4679.42,4874.803658999999,1366.2866380814023,0.9599196864802387,233.41,30.9477,7153.88,7223.502657,1000.4956677997451,0.9903616485926628,232.88,19.9878,4621.5,4654.758864,555.4438153284026,0.9928548685395445,16454.8,2922.22612120955,16712.266409541207,0.9845941655529008,232.39333333333332,24.016199999999998,0.6468917639633942,28.8617683063932,16.4548,1.4149241666666665,11779.795702375075
2017-08-29 11:17:58,230.74,22.8216,5010.2,5265.855984,1620.8439789901452,0.9514502514355129,233.24,28.7745,6681.25,6711.36438,635.0671449797907,0.9955129272834982,232.62,24.9395,5762.96,5801.42649,666.9642848561806,0.993369477305917,17454.41,2922.8754088261167,17697.44696569594,0.986267117162886,232.20000000000002,25.511866666666666,0.6287683031869112,12.788689185163507,17.45441,1.41288375,11781.208586125074
2017-08-29 11:22:58,230.7,24.5503,5348.89,5663.75421,1862.1190937189601,0.9444071549849266,233.34,30.7472,7144.37,7174.551648,657.3953551094775,0.9957932356639437,232.77,14.7781,3341.3,3439.898337,817.6887420622621,0.9713368456446916,15834.560000000001,3337.2031908906997,16182.40450399418,0.9785047701713103,232.26999999999998,23.35853333333333,0.6759374865458274,36.73361341180096,15.834560000000002,1.3870404166666666,11782.59562654174
2017-08-29 11:27:58,230.78,20.5905,4559.97,4751.87559,1336.785406090986,0.959614769712437,233.36,31.356,7248.2,7317.23616,1002.7670622889221,0.9905652682938689,232.69,19.536,4503.12,4545.83184,621.6891370755824,0.9906041750985668,16311.29,2961.2416054554906,16577.911005611673,0.9839170927192563,232.27666666666664,23.8275,0.6443465407631594,31.59584513692163,16.31129,1.3394104166666667,11783.935036958408
2017-08-29 11:32:58,230.92,24.2534,5287.61,5600.595128,1846.035285599205,0.9441157375516682,233.4,32.3174,7512.05,7542.88116,681.2936161325318,0.9959125486208774,232.68,27.6239,6365.39,6427.529052,891.5940007671697,0.9903323576607306,19165.05,3418.9229024989068,19467.61863494689,0.984457850720183,232.33333333333334,28.064899999999998,0.6083213773314298,15.152378950218962,19.16505,1.478180833333333,11785.413217791742
2017-08-29 11:37:58,230.79,29.6499,6275.5,6842.900420999999,2728.256938362288,0.917081882521815,233.36,37.9004,8806.24,8844.437344,821.1023044309252,0.9956812013569283,232.79,23.0869,5124.92,5374.399451,1618.4450724411704,0.9535800319134112,20206.66,5167.8043152343835,20857.020635655397,0.9688181429641204,232.3133333333333,30.2124,0.6557235917008547,25.446505408375366,20.20666,1.6404879166666666,11787.05370570841
2017-08-29 11:42:58,231.17,21.1178,4682.9,4881.801826,1379.2884608873292,0.9592564726940228,233.76,26.5747,6182.14,6212.101872,609.3887827207709,0.9951768543695254,233.06,14.731,3361.12,3433.20686,699.8440463067896,0.9790030537221984,14226.16,2688.5212899148896,14477.975517037099,0.9826069938617611,232.66333333333333,20.80783333333333,0.6418430063467985,29.20454636475045,14.22616,1.4347008333333333,11788.488406541743
2017-08-29 11:47:58,231.03,22.4845,4927.12,5194.594035,1645.3861838661414,0.9485091552491262,233.49,28.8147,6696.37,6727.944303,651.0478994437801,0.9953069910245955,232.77,26.2846,6074.24,6118.266342000001,732.6605312490083,0.9928041148359669,17697.73,3029.0946145589296,17955.08455387637,0.98566675901168,232.42999999999998,25.861266666666666,0.6023318848685528,13.057236175593353,17.69773,1.3301620833333332,11789.818568625076
2017-08-29 11:52:58,231.2,24.3183,5303.07,5622.39096,1867.8138778234093,0.9432054863719402,233.66,30.6165,7123.36,7153.85139,659.796954073699,0.9957377658078524,233.07,16.5662,3759.73,3861.0842339999995,878.8639195821848,0.9737497998340744,16186.16,3406.474751479293,16540.73292747531,0.9785636507747284,232.64333333333335,23.833666666666662,0.6204060579141274,30.492440665165514,16.18616,1.41182875,11791.230397375077
2017-08-29 11:57:58,231.28,38.619,8568.95,8931.80232,2519.958051447957,0.9593752406289261,233.95,30.0098,6961.07,7020.79271,913.8023483714359,0.991493452026445,233.38,12.9558,2948.56,3023.624604,669.5518443811186,0.975173967065655,18478.58,4103.3122442005115,18928.684322736375,0.9762210455274102,232.87,27.194866666666666,0.6827843861381901,52.35939135572154,18.47858,1.4443641666666667,11792.674761541743
2017-08-29 12:02:58,231.12,47.0839,10420.17,10882.030968000001,3136.6630612182507,0.95755746612391,233.84,35.8912,8332.81,8392.798208,1001.6682405407577,0.9928524186435437,233.1,26.6165,6150.14,6204.306149999999,818.0420425184824,0.9912695878168425,24903.12,4956.37334427749,25391.55415610207,0.9807639125553609,232.6866666666667,36.53053333333333,0.6732945592069555,28.889166687957847,24.903119999999998,1.8075708333333331,11794.482332375075
2017-08-29 12:07:58,231.25,52.3909,11579,12115.395625000001,3565.0484078437353,0.9557261156298393,234.16,32.983,7690.65,7723.299279999999,709.4042190095273,0.9957726252969962,233.32,19.2931,4335.65,4501.466092,1210.5106587410764,0.9631639806651686,23605.300000000003,5484.963285594339,24234.17030422783,0.9740502647157631,232.91,34.888999999999996,0.7127216521403102,50.16452176903897,23.605300000000003,2.0211841666666666,11796.503516541741
2017-08-29 12:12:58,231.5,63.2784,14157.24,14648.9496,3763.546195510312,0.9664337980929363,234.49,32.885,7686.16,7711.2036499999995,620.9719689110933,0.9967523033839212,233.56,24.4574,5481.81,5712.270344,1606.172969154278,0.9596552106042971,27325.210000000003,5990.691133575683,27974.193139427676,0.9768006485051046,233.1833333333333,40.20693333333333,0.7218926452719501,57.38181142887462,27.325210000000002,2.122104583333334,11798.625621125075
2017-08-29 12:17:58,232.04,57.6673,12838.24,13381.120292,3772.7939211377757,0.9594293840759682,234.75,35.6761,8338.29,8374.964474999999,782.9111274033545,0.9956209396338964,233.88,47.4362,10916.64,11094.378456,1977.9293302231401,0.9839794129337748,32093.17,6533.63437876427,32751.487582158315,0.9798996127883687,233.55666666666664,46.92653333333334,0.6493784520530286,23.974567337881354,32.09317,2.4757658333333334,11801.101386958408
2017-08-29 12:22:58,232.38,58.3138,13032.26,13550.960844,3713.3191470733013,0.9617222092240296,235.12,34.2723,8021.27,8058.1031760000005,769.5806534478952,0.995429051329387,234.52,22.7034,5117.79,5324.401368,1468.8347229897142,0.9611953807160843,26171.32,5951.734523510911,26839.5442282605,0.9751029964377377,234.00666666666666,38.429833333333335,0.6951368906868743,51.74096513559344,26.17132,2.427687083333333,11803.52907404174
2017-08-29 12:27:58,230.44,57.4412,12852.16,13236.750128,3167.575932082451,0.9709452755184622,233.04,37.3296,8656.15,8699.289984,865.2822679465412,0.9950409764383824,232.66,21.6678,4889.34,5041.230348,1228.1521835652952,0.9698703813325532,26397.649999999998,5261.010383594287,26916.800623008425,0.9807127663395233,232.04666666666665,38.81286666666667,0.6923894618898447,47.99525243347136,26.39765,2.19037375,11805.71944779174
2017-08-29 12:32:58,231.26,63.0706,13939.52,14585.706956,4293.323837763319,0.9556972481382411,233.71,41.2589,9580.99,9642.617519,1088.4407368459265,0.9936088392100415,233.2,37.8269,8591.71,8821.23308,1999.167908802637,0.9739806126968361,32112.22,7380.9324834118825,32949.54988543978,0.974587516723262,232.72333333333336,47.385466666666666,0.6287866851913001,33.101147749943024,32.11222,2.4379112499999995,11808.15735904174
2017-08-29 12:37:58,230.94,78.5207,16974.86,18133.570458000002,6378.127118179002,0.9361013617983428,233.34,50.4599,11618.79,11774.313065999999,1907.3979951961467,0.9867913257335502,232.96,44.0936,9537.9,10272.045056,3813.577483478481,0.928529805701039,38131.55,12099.102596853629,40005.04204536836,0.9531686020166235,232.41333333333333,57.69140000000001,0.6339280592048632,36.10468804709193,38.131550000000004,2.9268237499999996,11811.08418279174
2017-08-29 12:42:58,231,73.8991,15919.56,17070.6921,6162.478249811716,0.9325667586728953,233.37,54.9493,12676.16,12823.518141,1938.449165429957,0.9885087587213013,233.04,54.8234,12069.83,12776.045135999999,4188.858208176692,0.9447234939699731,40665.55,12289.785623418364,42482.06430332783,0.9572404417460115,232.47,61.22393333333333,0.6323396567299001,20.70296038912889,40.66555,3.2832125,11814.36739529174
2017-08-29 12:47:58,230.94,71.5034,15319.35,16512.995196,6164.1322114811155,0.9277147978406037,233.22,60.3156,13865.49,14066.804232,2371.3220703466527,0.9856887016638762,233.02,58.6009,13025.72,13655.181718000002,4098.122281387112,0.9539030874140432,42210.56,12633.57656321488,44060.62451091918,0.9580109330846934,232.39333333333332,63.4733,0.6253765168249171,12.651146229989612,42.21056,3.4531712499999996,11817.820566541739
2017-08-29 12:52:58,231.44,70.9552,15326.12,16421.871488,5898.127576950785,0.9332748713323752,233.89,54.5907,12648.63,12768.218823,1743.4365589580502,0.9906338679922544,233.72,46.18,10057.83,10793.1896,3915.7371506075524,0.9318681847301191,38032.58,11557.301286516387,39749.82206857929,0.9567987482908331,233.01666666666665,57.24196666666666,0.6766325727773352,23.956607593845792,38.03258,3.3434641666666662,11821.164030708405
2017-08-29 12:57:58,229.3,72.1782,15543.44,16550.46126,5685.001397111594,0.9391544897643536,231.73,57.2658,13242.07,13270.203834,863.6503407098838,0.9978799245021454,231.62,52.1103,11491.38,12069.787686000001,3691.6067613868745,0.9520780562966398,40276.89,10240.258499208352,41558.28151166394,0.9691663980065128,230.88333333333333,60.518100000000004,0.6857720349382723,19.26712834672602,40.27689,3.2628945833333334,11824.426925291738
2017-08-29 13:02:58,227.87,71.3531,15142.72,16259.230897,5921.200922410877,0.9313306450918285,230.17,59.0285,13494.66,13586.589844999999,1577.8387435530526,0.993233780805282,229.99,61.4076,13620.95,14123.133924000002,3732.644227989006,0.9644424582601585,42258.33,11231.683893952937,43725.4751544518,0.9664464445664823,229.34333333333333,63.92973333333333,0.6424138482333601,11.611759160578385,42.25833,3.4389674999999995,11827.865892791739
2017-08-29 13:07:58,227.65,66.9661,14297.52,15244.832665,5290.164915524938,0.9378600811293326,230.09,53.1892,12150.38,12238.303028,1464.3520276060715,0.9928157500432174,229.9,46.5845,10115.74,10709.77655,3517.2600136085925,0.9445332451870809,36563.64,10271.776956739603,37979.06228303441,0.9627315105231893,229.21333333333334,55.57993333333334,0.6820429294398228,20.486110694627186,36.56364,3.28424875,11831.150141541739
2017-08-29 13:12:58,228.93,66.8547,14331.15,15305.046471,5372.391195451942,0.9363676240483595,231.43,52.7407,12115.89,12205.780201,1478.6073931316546,0.9926354399702663,231.18,53.4761,11873.83,12362.604798,3441.8248826215186,0.9604634455289655,38320.87,10292.823471205114,39679.10397887396,0.9657695400683163,230.51333333333332,57.69049999999999,0.6868727767012672,15.885111066813431,38.32087,3.1201879166666666,11834.270329458406
2017-08-29 13:17:58,229.52,72.3347,15594.83,16602.260344000002,5695.289790788095,0.9393196876132542,232.04,71.1801,16440.86,16516.630404,1580.253891859526,0.9954124780813859,231.56,74.2985,16665.8,17204.560660000003,4271.769874843418,0.9686850091294338,48701.490000000005,11547.31355749104,50051.72902722858,0.9730231292011104,231.04,72.60443333333332,0.6578947368420974,2.333282678330505,48.70149000000001,3.625931666666667,11837.896261125074
2017-08-29 13:22:58,229.26,72.0389,15532.86,16515.638214,5612.18013218901,0.940494081956402,231.9,68.9599,15926.81,15991.80081,1440.2834341256253,0.9959359917765258,231.46,61.4325,13509.54,14219.16645,4435.879114809781,0.950093667410441,44969.21,11488.342681124415,46413.48797044933,0.9688823651571096,230.87333333333333,67.47710000000001,0.6987958765268159,8.958002048102259,44.96921,3.902945833333334,11841.799206958407
2017-08-29 13:27:58,230.38,66.7072,14468.26,15368.004735999999,5181.218209853588,0.9414533798332115,232.81,67.7974,15722.03,15783.912693999999,1396.3067753592904,0.9960793818871336,232.49,59.844,13234.02,13913.131560000002,4293.709869735969,0.9511891656402909,43424.31,10871.234854948847,44764.432826157354,0.970062776594049,231.89333333333335,64.78286666666666,0.6525988960441652,7.623723556537061,43.42431,3.683063333333333,11845.48227029174
2017-08-29 13:32:58,229.72,69.3907,14955.76,15940.431604,5515.668821113356,0.9382280462372856,231.93,71.5005,16497.68,16583.110965,1681.1079367795562,0.9948483149404048,231.69,71.5794,16036.11,16584.231186,4228.463089420906,0.9669492555999394,47489.55,11425.239847313818,48844.58480498271,0.9722582388530309,231.11333333333332,70.82353333333333,0.6028788184728922,2.0231034317218497,47.48955,3.7880775,11849.27034779174
2017-08-29 13:37:58,228.27,73.6215,15880.24,16805.579805,5499.5899960473325,0.9449385373348027,230.63,70.0223,16085.03,16149.243049,1438.7011346262389,0.9960237734483799,230.4,58.734,12872.8,13532.313600000001,4173.072193090485,0.9512637957193069,44838.07,11111.363323764057,46194.316925760344,0.9706403944030606,229.76666666666665,67.45926666666666,0.6513854635136986,12.934126173918282,44.83807,3.846984166666666,11853.117331958407
2017-08-29 13:42:58,227.85,70.169,15033.18,15988.00665,5442.412675279612,0.9402785681228123,229.98,73.5433,16838.29,16913.488134,1593.1323657683788,0.9955539547251148,229.81,61.6733,13478.37,14173.141072999999,4383.089095405148,0.9509797391120628,45349.840000000004,11418.63413645314,46765.29903216458,0.9697327064841168,229.21333333333334,68.46186666666667,0.5947879704496585,9.915836358537309,45.34984,3.7578295833333333,11856.87516154174
2017-08-29 13:47:58,229.39,68.1357,14591,15629.648222999998,5602.55500416792,0.9335462827965915,231.37,74.7501,17206.93,17294.930637,1742.4654124949634,0.9949117669884298,231.2,72.0353,16075.57,16654.56136,4353.212982281599,0.9652352681355758,47873.5,11698.233398944481,49282.052178315185,0.9714185567350426,230.65333333333334,71.64036666666668,0.5477195213596232,4.892027818580883,47.8735,3.884305833333333,11860.759467375074
2017-08-29 13:52:58,228.3,72.938,15650.28,16651.7454,5687.649847522362,0.9398582325189767,230.29,74.6556,17115.46,17192.438124,1625.1023463058211,0.9955225591946414,230.12,63.391,13928.21,14587.53692,4336.035007730348,0.9548020393287888,46693.95,11648.78720155853,48125.037245385,0.9702631451880644,229.57000000000002,70.3282,0.5532081717994556,9.864037470033354,46.693949999999994,3.9403104166666663,11864.69977779174
2017-08-29 13:57:58,227.53,68.8482,14831.43,15665.030946,5042.01137387032,0.9467858730140041,229.56,68.1591,15596.86,15646.602996,1246.6529007049878,0.9968208437312102,229.34,54.9523,11980.05,12602.760482,3912.540576679161,0.9505893583481657,42408.34,10201.204851254468,43618.0224445453,0.9722664537099714,228.81000000000003,63.986533333333334,0.5594161094357892,14.118960447927584,42.408339999999995,3.7125954166666664,11868.412373208406
2017-08-29 14:02:58,229.05,67.3084,14542.28,15416.989020000003,5119.14473759051,0.9432633039522005,231.03,68.1174,15673.81,15737.162922000001,1410.6654165575965,0.9959743111058832,230.71,67.5278,15102.95,15579.338738,3823.178888156743,0.969421761346133,45319.04,10352.98904230485,46486.554708127,0.9748848948807366,230.26333333333335,67.6512,0.5269329318606255,0.689123031077055,45.31904,3.6553075,11872.067680708406
2017-08-29 14:07:58,229.28,67.9041,14514.39,15569.052048,5632.749293305446,0.9322590710886934,231.22,72.1463,16579.5,16681.667486,1843.423408625778,0.9938754632241805,231.04,62.6106,13761.07,14465.553023999999,4459.279846035176,0.9512992677963171,44854.96,11935.4525479664,46415.75663636604,0.966373560414112,230.51333333333332,67.55366666666667,0.5350377418515141,7.317244067679534,44.85496,3.75725,11875.824930708406
2017-08-29 14:12:58,229.25,68.6501,14686.44,15738.035424999998,5656.3450358827,0.9331812772940179,231.04,71.3407,16401.48,16482.555328,1632.8147323505893,0.9950811432822998,230.84,61.4263,13483.65,14179.647092,4387.889507629383,0.9509157676855954,44571.57,11677.049275862671,46075.78900090399,0.967353375090886,230.37666666666667,67.13903333333333,0.48905415768379257,8.50881082092831,44.57157,3.7261054166666665,11879.551036125073
2017-08-29 14:17:58,229.54,76.9011,16561.56,17651.878494,6107.662788116226,0.9382321550439742,231.55,68.9907,15895.49,15974.796585000002,1589.8187292983196,0.9950355183192461,231.03,68.8608,15381.26,15908.910624,4063.2841464534645,0.9668330134934574,47838.310000000005,11760.76566386801,49262.75989686852,0.9710846509645299,230.70666666666668,71.5842,0.5056926544529933,7.427477013083898,47.83831000000001,3.8504116666666666,11883.401447791739
2017-08-29 14:22:58,229.58,84.6161,18137.29,19426.164238,6958.057807869242,0.9336526644061414,231.78,73.2843,16873.51,16985.835054,1950.1930062420101,0.9933871338298702,231.37,61.5238,13409.86,14234.761606,4775.363102430188,0.9420501987435953,48420.66,13683.613916541439,50317.01108623769,0.9623119290017534,230.91,73.14139999999999,0.5759819843228895,15.883753934160394,48.420660000000005,4.010790416666667,11887.412238208406
2017-08-29 14:27:58,229.95,79.0347,17088.26,18174.029265,6187.625545997152,0.9402570971374519,231.99,68.8438,15884.86,15971.073162,1657.2268180175836,0.9946019180348427,231.64,58.5015,12807.81,13551.28746,4426.89449021018,0.9451360276878076,45780.92999999999,12271.746854224915,47397.14466630958,0.965900590052666,231.1933333333333,68.79333333333334,0.53778944029527,14.96050973931583,45.78092999999999,3.9250662499999995,11891.337304458406
2017-08-29 14:32:58,229.71,75.8697,16411.92,17428.028787,5863.878350895479,0.9416968608774653,231.7,67.711,15610.21,15688.6387,1566.7571653059977,0.9950009238213893,231.28,67.7823,15133.04,15676.690344000002,4092.642239441766,0.9653211020903991,47155.17,11523.277755643243,48542.723326597596,0.9714158326622494,230.89666666666665,70.45433333333334,0.5139384140091408,7.686350023419411,47.15517,3.8723374999999995,11895.209641958407
2017-08-29 14:37:58,229.73,84.1773,18133.51,19338.051129,6718.335846600572,0.9377113484205433,231.8,72.7356,16740.75,16860.112080000003,2002.665420798499,0.9929204456391726,231.46,60.2312,13099.36,13941.113552,4770.892438544183,0.9396207807317342,47973.619999999995,13491.893705943254,49834.72094510885,0.9626545326267847,230.99666666666667,72.38136666666666,0.5483484610167592,16.78631839409866,47.97362,3.963699583333333,11899.17334154174
2017-08-29 14:42:58,229.45,85.9773,18501.4,19727.491485,6846.321518213078,0.9378485862770607,231.42,71.2023,16357.4,16477.636265999998,1986.9479496449712,0.992703063469844,231.08,66.0472,14489.99,15262.186976,4793.176513574693,0.949404565858465,49348.79,13626.445981432742,51195.53793592763,0.963927560674548,230.65,74.40893333333334,0.5202688055495414,15.547013172253504,49.34879,4.055100416666667,11903.228441958407
2017-08-29 14:47:58,229.2,79.1633,17224.3,18144.22836,5704.0785662391045,0.9492991191607775,231.19,60.3375,13848.52,13949.426625,1674.812519614926,0.9927662528566474,230.79,63.2209,14064.89,14590.751511,3881.86797091926,0.9639592579858856,45137.71,11260.759056773291,46521.15173315039,0.9702620919386101,230.39333333333332,67.5739,0.5179548019329241,17.150704635961535,45.13771,3.9369375,11907.165379458407
2017-08-29 14:52:58,229.47,73.2128,15932.52,16800.141216,5329.122941642643,0.9483563141020683,231.52,71.3437,16437.81,16517.493424,1620.4911032718528,0.9951758162116645,231.09,52.5638,11479.71,12146.968542,3970.529319402847,0.9450678957722782,43850.04,10920.143364317342,45189.32992531361,0.9703626956290985,230.69333333333336,65.70676666666667,0.5302855161253139,20.002455353406017,43.85004,3.7078229166666667,11910.873202375074
2017-08-29 14:57:58,229.55,55.7538,12413.74,12798.28479,3113.7040287004393,0.9699534120149861,231.63,51.6731,11924.24,11969.040153,1034.6122976875229,0.996256997016693,231.14,41.6094,9368.7,9617.596716,2173.850708216635,0.9741206952890913,33706.68,6322.167034604598,34294.46125303386,0.9828607526825672,230.7733333333333,49.67876666666666,0.5301016870811045,16.243089770747115,33.70668,3.23153,11914.104732375074
2017-08-29 15:02:58,229.21,55.25,12330.47,12663.8525,2886.6364026070687,0.9736744801789186,231.26,53.5613,12322.8,12386.586238,1255.435697840002,0.9948503779189528,230.82,35.8419,8072.02,8273.027358000001,1812.5878698194106,0.975703288614702,32725.289999999997,5954.659970266481,33262.63039727306,0.9838455230132036,230.42999999999998,48.217733333333335,0.5294449507442479,25.666559744271122,32.725289999999994,2.7679987500000003,11916.872731125073
2017-08-29 15:07:58,229.13,51.6282,11493.82,11829.569465999999,2798.3594405507483,0.9716177780632681,231.2,55.2244,12705.88,12767.88128,1256.744128999396,0.9951439648724553,230.89,28.6829,6371.21,6622.594781,1807.330841110292,0.9620413464339969,30570.909999999996,5862.434410660437,31127.94043054239,0.9821051305406688,230.40666666666667,45.17849999999999,0.5540927635195759,36.512057726573474,30.570909999999998,2.6373416666666665,11919.51007279174
2017-08-29 15:12:58,229.31,51.6361,11468.32,11840.674091,2946.0480829203552,0.9685529651320254,231.32,56.2171,12930.97,13004.139572,1377.5561212365747,0.9943733630668232,230.89,42.3794,9596.26,9784.979666,1912.4908042742231,0.9807133307945702,33995.55,6236.0950084311535,34562.78780359999,0.9835881929772776,230.50666666666666,50.07753333333333,0.5191462285978677,15.372429153193112,33.99555,2.690269166666666,11922.200341958407
2017-08-29 15:17:58,229.5,53.3875,11942.61,12252.431250000001,2737.90758132494,0.9747134879863129,231.55,51.742,11929.76,11980.8601,1105.3664904329235,0.9957348554633403,231.21,32.0382,7175.43,7407.552222000001,1839.846253564996,0.9686641126456575,31047.800000000003,5683.12032532286,31563.6458837077,0.9836569613786612,230.75333333333333,45.72256666666667,0.543148528009706,29.92913054603963,31.047800000000002,2.7101395833333335,11924.910481541741
2017-08-29 15:22:58,229.16,53.5483,11951.97,12271.128428,2780.4686683308887,0.973991110118956,231.35,42.9886,9907.78,9945.41261,864.3653479559304,0.9962160835879087,230.83,29.7361,6614.24,6863.983963000001,1834.6948156903898,0.9636153049968889,28473.989999999998,5479.528831977209,28996.436724890344,0.9819823818406667,230.4466666666667,42.091,0.5583359851881954,29.35283077142382,28.473989999999997,2.4800745833333333,11927.390556125074
2017-08-29 15:27:58,229.62,52.9594,11835.55,12160.537428000001,2792.5663349845277,0.9732752413349998,231.8,42.8546,9897.71,9933.69628,844.7831314520027,0.9963773524994464,231,40.8602,9298.9,9438.7062,1618.5281955895784,0.985187991125309,31032.159999999996,5255.877662026109,31474.10370866476,0.9859584974124903,230.8066666666667,45.55806666666666,0.5141388174807323,16.245933760724427,31.032159999999998,2.479422916666666,11929.869979041741
2017-08-29 15:32:58,229.59,52.2602,11676.99,11998.419318,2758.617528845854,0.9732106947189457,231.9,43.1977,9979.5,10017.546629999999,872.2500984375607,0.9962020012079545,231.22,28.2949,6296.8,6542.346777999999,1775.5593832950124,0.9624680888476134,27953.289999999997,5406.427010578427,28471.316703742592,0.9818053127246307,230.90333333333334,41.25093333333333,0.5687805863925738,31.407855014189572,27.953289999999996,2.4577270833333333,11932.327706125074
2017-08-29 15:37:58,230,51.3446,11491.2,11809.258,2722.29628632961,0.9730670631465584,232.34,42.4991,9837.44,9874.240894,851.7085646756793,0.9962730406929446,231.51,34.4806,7788.1,7982.603706,1751.416660034079,0.9756340521008448,29116.739999999998,5325.421511039369,29599.7409194378,0.9836822585456948,231.28333333333333,42.774766666666665,0.5548749729768674,20.03478686421824,29.116739999999997,2.377917916666666,11934.70562404174
2017-08-29 15:42:58,230.85,50.992,11414.17,11771.5032,2878.369468763559,0.9696442167216164,233.25,44.6099,10365.46,10405.259175000001,909.2070651516735,0.9961750904681332,232.33,39.2601,8913.88,9121.299033000001,1934.124968818396,0.977259924025122,30693.509999999995,5721.701502733628,31222.258473827354,0.9830650151631217,232.14333333333335,44.954,0.5571270623034694,13.431507763491563,30.693509999999996,2.4920937499999996,11937.19771779174
2017-08-29 15:47:58,231.23,56.9982,12639.64,13179.693785999998,3734.143671998573,0.959023798673254,233.69,47.8199,11118.93,11175.032431,1118.3673318734552,0.9949796628021974,232.8,34.612,7587.64,8057.673600000001,2711.793331826187,0.9416663390286744,31346.21,7564.304335698216,32245.98550900814,0.9720965107809534,232.57333333333335,46.476699999999994,0.5775955970876693,25.528275458455514,31.34621,2.584988333333333,11939.782706125074
2017-08-29 15:52:58,230.75,51.2057,11453.2,11815.715275,2904.3652008430918,0.9693192272695484,233.23,43.4449,10092.16,10132.654026999999,904.9774390996076,0.9960036110093075,232.32,38.4153,8700.78,8924.642496,1986.3713331119898,0.9749163626329755,30246.14,5795.71397305469,30796.416761647146,0.9821317926073645,232.1,44.3553,0.581645842309347,15.444377560291557,30.24614,2.5663479166666665,11942.34905404174
2017-08-29 15:57:58,230.57,53.1352,11904.45,12251.383064,2894.9019289720345,0.9716821307286161,232.95,45.6501,10576.24,10634.190795,1108.6754831161156,0.9945505214155789,232.17,33.2282,7477.55,7714.591194,1897.6731246561765,0.9692736545541962,29958.24,5901.250536744326,30533.93033651294,0.9811458816415612,231.89666666666665,44.00450000000001,0.5720938923945955,24.489086343442157,29.95824,2.5085158333333335,11944.857569875074
2017-08-29 16:02:58,230.32,56.4226,12645.83,12995.253232000001,2993.2574521591796,0.9731114718765489,232.82,41.9912,9739.13,9776.391184,852.7434700382822,0.9961886566015298,231.81,28.2345,6270.81,6545.039445,1874.6955167455621,0.9581011776469134,28655.77,5720.696438943024,29221.21698422972,0.9806494375461884,231.65,42.216100000000004,0.5741420246060921,33.65185320292494,28.65577,2.4422504166666665,11947.29982029174
2017-08-29 16:07:58,229.85,49.5667,11062.54,11392.905995,2723.695239799583,0.9710024821459086,232.17,42.0745,9732.64,9768.436665,835.5079344424722,0.9963354765734155,231.12,38.2456,8679.61,8839.323072000001,1672.723114891262,0.981931526803685,29474.79,5231.9262891333165,29935.53570990545,0.9846087367745688,231.04666666666665,43.2956,0.5179328851314273,14.484381784754103,29.474790000000002,2.422106666666666,11949.721926958407
2017-08-29 16:12:58,230.01,49.5313,11058.74,11392.694313,2738.2025713709622,0.9706869767743236,232.27,45.233,10465.47,10506.268909999999,924.999507206668,0.9961167080007665,231.35,33.1579,7466.24,7671.080164999999,1760.889309484391,0.9732970897717115,28990.449999999997,5424.091388062021,29493.507058139905,0.982943464229322,231.21,42.64073333333333,0.5190086933956217,22.238907711093148,28.990449999999996,2.4360516666666667,11952.157978625075
2017-08-29 16:17:58,230.1,53.6968,12017.08,12355.63368,2872.5375381272866,0.9725992459174299,232.3,53.3815,12329.89,12400.52245,1321.6541230042071,0.9943040746642089,231.5,28.1945,6273.96,6527.02675,1799.8622485111348,0.9612278668844125,30620.93,5994.053909642628,31202.0838460607,0.9813745181594955,231.29999999999998,45.09093333333334,0.5188067444876735,37.47190861725343,30.62093,2.4838074999999997,11954.641786125076
2017-08-29 16:22:58,230.51,53.3591,11948.69,12299.806141,2917.8825182109863,0.9714535223584059,232.57,45.0539,10430.04,10478.185523,1003.3132376315838,0.9954051660094854,231.62,41.7182,9512.44,9662.769484,1697.8219421722688,0.9844424019170775,31891.170000000006,5619.017698014839,32382.40392341965,0.9848302206166858,231.5666666666667,46.7104,0.4563120771556213,14.23387511132424,31.891170000000006,2.6046708333333335,11957.24645695841
