DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-29 16:27:58,230.78,50.7223,11364.87,11705.692394,2804.0977704155434,0.9708840466220781,232.94,44.4902,10323.93,10363.547188,905.3063973057436,0.996177255983755,232.02,33.8975,7634.06,7864.8979500000005,1891.493505226546,0.9706495937432983,29322.860000000004,5600.897672947833,29852.97595420652,0.9822424419253981,231.91333333333333,43.03666666666667,0.48868830310173017,21.235767949810242,29.322860000000006,2.550584583333334,11959.797041541744
2017-08-29 16:32:58,231.06,47.5426,10628.52,10985.193156,2776.514232671826,0.9675314624936578,233.24,42.9359,9977.26,10014.369316,861.3220591871022,0.9962943931036465,232.28,30.974,6936.28,7194.64072,1910.7262628336177,0.96408983713644,27542.059999999998,5548.562554692546,28095.402034264185,0.9803048899749023,232.19333333333336,40.48416666666667,0.48809899796147777,23.49107675840349,27.54206,2.3693716666666664,11962.166413208412
2017-08-29 16:37:58,231.21,49.4803,11091.63,11440.340163,2803.0567222678374,0.9695192487258562,233.37,42.2932,9832.29,9869.964084,861.5476628428278,0.9961829563229039,232.31,41.3878,9464.03,9614.799818,1696.0282130061416,0.9843189852254915,30387.949999999997,5360.632598116807,30857.152931767578,0.9847943543979868,232.2966666666667,44.3871,0.46779262150412604,11.474504980050519,30.387949999999996,2.4137504166666663,11964.580163625078
2017-08-29 16:42:58,231.48,37.8407,8434.97,8759.365236,2361.728273266281,0.9629658968133019,233.78,37.665,8765.58,8805.323699999999,835.6630453607916,0.9954864010280509,232.72,29.1409,6580.85,6781.670247999999,1638.1283924370432,0.9703877893415381,23781.4,4835.519711064117,24268.029109016858,0.979947728477215,232.66,34.8822,0.5071778560990315,16.459110950570775,23.7814,2.2570562499999998,11966.837219875079
2017-08-29 16:47:58,231.56,39.1691,8694.82,9069.996796,2581.6558730880975,0.9586353992798037,233.92,33.6828,7837.9,7879.080575999999,804.5087402262868,0.9947734287518981,232.88,25.3598,5650.66,5905.790224,1717.0904851795012,0.9567999853832938,22183.38,5103.255098493885,22762.81091659604,0.9745448433974564,232.78666666666666,32.737233333333336,0.5269488515951627,22.535298747501578,22.18338,1.9151991666666666,11968.752419041744
2017-08-29 16:52:58,231.56,33.8035,7582.82,7827.53846,1941.9575665753289,0.9687362174902683,233.8,32.0831,7468.18,7501.028780000001,701.2276705808853,0.9956207633694747,232.64,34.0939,7821.92,7931.604895999999,1314.5051311619725,0.9861711598802262,22872.92,3957.6903683181863,23212.7935065532,0.9853583539414482,232.66666666666666,33.32683333333333,0.48710601719198604,3.731927725906546,22.872919999999997,1.8773458333333333,11970.629764875077
2017-08-29 16:57:58,231.79,28.4213,6328.3,6587.7731269999995,1830.6757994859024,0.9606129230624916,233.98,31.7865,7404.86,7437.405269999999,695.0147700759775,0.9956241096432816,232.85,34.895,8015.17,8125.30075,1333.2524701085579,0.9864459478622991,21748.33,3858.9430396704374,22088.035203981384,0.9846203973850897,232.87333333333333,31.700933333333335,0.47522258166098374,10.345541876790177,21.748330000000003,1.8592187500000001,11972.488983625077
2017-08-29 17:02:58,232,32.578,7292.59,7558.0960000000005,1985.6853318479264,0.9648713115049081,234.39,33.6097,7846.88,7877.777582999999,697.0322179191625,0.9960778807633925,233.24,22.9583,5147.2,5354.793892000001,1476.533029024584,0.9612321414816463,20286.670000000002,4159.2505787916725,20708.65386900073,0.9796228247538386,233.21,29.715333333333337,0.5188456755713768,22.739214322571964,20.28667,1.7514583333333331,11974.24044195841
2017-08-29 17:07:58,232.16,32.4582,7254.68,7535.495711999999,2037.968037818643,0.9627342748596074,234.64,32.9512,7699.37,7731.669567999999,705.9857731125286,0.9958224329537204,233.41,27.3004,6201.84,6372.186364,1463.5366998977302,0.9732672030808168,21155.89,4207.490510828902,21570.226194706796,0.9807912911544492,233.4033333333333,30.903266666666667,0.5326973336570362,11.658530166174453,21.15589,1.7267733333333333,11975.967215291745
2017-08-29 17:12:58,232.28,31.2693,6993.55,7263.233004000001,1960.8192338649874,0.962870115298314,234.66,32.6698,7634.48,7666.295268000001,697.7092988911695,0.995849981394168,233.43,35.4966,8184.58,8285.971338000001,1292.2736698383721,0.9877634939991871,22812.61,3950.8022025945293,23152.192402796885,0.9853326027665587,233.45666666666668,33.14523333333333,0.5154418378856828,7.094132187936538,22.81261,1.8320208333333332,11977.799236125078
2017-08-29 17:17:58,232.42,30.2652,6768.73,7034.237784,1914.3655316979666,0.9622549319268221,234.94,29.4099,6870.76,6909.561906,731.2337213547722,0.994384317482371,233.8,23.2985,5266.57,5447.1893,1391.0829253263416,0.9668417435024701,18906.059999999998,4036.68217837908,19332.198729912827,0.9779570479350875,233.72000000000003,27.657866666666667,0.5562211192880538,15.761760367152924,18.906059999999997,1.7382779166666664,11979.537514041745
2017-08-29 17:22:58,232.7,30.9335,6923.23,7198.225449999999,1970.6181761385676,0.9617967717307326,235.32,32.3678,7507.71,7616.790696,1284.4419265082272,0.9856789164421592,234.08,31.3075,7200.02,7328.459600000001,1366.027857853626,0.9824738612190752,21630.96,4621.087960500421,22119.061563734613,0.9779329895019199,234.03333333333333,31.536266666666666,0.5697194131890084,2.63675260652287,21.630959999999998,1.6890424999999998,11981.226556541746
2017-08-29 17:27:58,231.33,33.9235,7567.92,7847.523255,2076.1040704564393,0.9643705095334566,233.99,32.2005,7428.69,7534.5949949999995,1258.8433669758335,0.9859441688544269,232.83,30.2881,6924.02,7051.978323,1337.2902854884915,0.9818549749957874,21920.63,4672.237722920764,22413.028018016303,0.9780307231302929,232.7166666666667,32.137366666666665,0.5958604884337253,5.754256986415601,21.920630000000003,1.8146495833333331,11983.041206125079
2017-08-29 17:32:58,230.3,24.2939,5351.61,5594.8851700000005,1631.8733018791434,0.9565182907945186,233.08,24.8645,5763,5795.41766,612.124867849587,0.994406328947826,231.84,22.7681,5111.67,5278.556304,1316.80919863059,0.9683841008054539,16226.28,3560.80736835932,16612.39030822964,0.9767576910326768,231.74,23.9755,0.6213860360749105,5.035974223686679,16.22628,1.5894545833333336,11984.630660708412
2017-08-29 17:37:58,231.91,14.3662,3160.31,3331.665442,1054.7204944045868,0.948567632319908,234.64,26.7159,6237.78,6268.618776,621.0330348860232,0.9950804511963514,233.33,29.5804,6764.48,6901.994732000001,1370.8908089836216,0.9800760885309813,16162.57,3046.644338274232,16447.20981591827,0.982693732304504,233.29333333333332,23.554166666666664,0.5929587929359287,39.00781885724393,16.16257,1.3495354166666664,11985.980196125078
2017-08-29 17:42:58,230.97,14.7648,3180.53,3410.225856,1230.393964562137,0.9326449725915162,233.79,33.0715,7662.89,7731.7859849999995,1029.869586764464,0.9910892534876599,232.39,35.6571,8049.45,8286.353469,1967.2337204074995,0.9714104074987535,18892.87,4227.497271734101,19360.068956990293,0.9758679084238693,232.38333333333333,27.831133333333337,0.6081904898515357,46.948621088613,18.89287,1.4606433333333335,11987.440839458412
2017-08-29 17:47:58,230.78,11.0148,2444.42,2541.995544,697.5329449680889,0.9616145888885163,233.72,26.8999,6239.46,6287.044628,772.05509056262,0.9924313201487267,232.36,23.5625,5301.26,5474.9825,1368.2382057617922,0.9682697615928453,13985.140000000001,2837.8262412925014,14270.157623354004,0.9800270164579294,232.28666666666666,20.4924,0.648623826880576,46.2493412191837,13.985140000000001,1.3699170833333334,11988.810756541745
2017-08-29 17:52:58,230.96,9.5217,2136.48,2199.131832,521.1852109525711,0.9715106520271587,233.99,25.3676,5898.04,5935.764724,668.1519416141721,0.9936445048356671,232.54,27.9407,6388.63,6497.330378,1183.515426169688,0.9832699937241826,14423.150000000001,2372.852578736431,14617.034079556503,0.986735744166618,232.49666666666667,20.94333333333333,0.6609413755035893,54.53589049816966,14.423150000000001,1.18367875,11989.994435291745
2017-08-29 17:57:58,230.59,10.1134,2280.1,2332.048906,489.4855360230746,0.9777239208550286,233.68,24.8851,5777.71,5815.150168,658.8160838127942,0.9935616163094071,232.13,32.8377,7541.42,7622.615301,1109.6163348830603,0.9893481045817244,15599.23,2257.9179547189287,15761.794633960377,0.9896861596197862,232.13333333333333,22.612066666666664,0.666283744974159,55.274322559341456,15.59923,1.2509325,11991.245367791744
2017-08-29 18:02:58,230.36,9.7739,2191.94,2251.515604,514.5109828327143,0.9735397774307408,233.55,24.4772,5671.97,5716.65006,713.333181338146,0.9921842233596506,232.03,21.2184,4777.07,4923.305351999999,1191.0238470038455,0.970297322318106,12640.98,2418.8680111747058,12870.326251338163,0.9821802301775903,231.98000000000002,18.489833333333333,0.6983360634537479,47.13905840146387,12.640979999999999,1.1766754166666664,11992.422043208411
2017-08-29 18:07:58,230.19,9.3929,2084.53,2162.1516509999997,574.1379982391198,0.964099811886877,233.41,24.2118,5604.06,5651.276238,728.995634131942,0.9916450309608809,231.85,20.947,4699.77,4856.561949999999,1224.0734950515798,0.967715443226252,12388.36,2527.207127422642,12643.505817394785,0.9798200102819775,231.8166666666667,18.183899999999998,0.7017039327054541,48.34496450156457,12.38836,1.0428891666666666,11993.464932375078
2017-08-29 18:12:58,229.71,5.9784,1268.99,1373.298264,524.9880968225982,0.9240454410128054,232.81,24.1548,5569.33,5623.478988000001,778.5109373525283,0.9903709095178359,231.31,14.7572,3280.33,3413.487932,944.1053717724717,0.9609906539432289,10118.65,2247.604405947598,10365.269093860277,0.9762071691890413,231.27666666666664,14.963466666666667,0.6773993629563299,61.425159945110764,10.118649999999999,0.9377920833333333,11994.402724458412
2017-08-29 18:17:58,229.24,10.0179,2224.93,2296.503396,568.8711127659184,0.9688337512913479,232.43,24.522,5641.71,5699.648459999999,810.6175691905298,0.9898347309651446,230.93,12.5384,2756.45,2895.4927119999998,886.4882643019673,0.9519796021506961,10623.09,2265.9769462584154,10862.075891332865,0.9779981383187023,230.86666666666667,15.692766666666666,0.7045913947444405,56.263076619164245,10.62309,0.8642391666666664,11995.26696362508
2017-08-29 18:22:58,229.17,12.8792,2846.35,2951.526264,780.8962572466324,0.9643654656633609,232.36,29.6082,6785.85,6879.761352,1132.8530522414933,0.9863496206924824,230.88,15.8526,3450.79,3660.048288,1219.8368113775432,0.9428263586887409,13082.990000000002,3133.586120865669,13453.029001566227,0.9724940010518713,230.8033333333333,19.44666666666667,0.7076731994049736,52.25334247514568,13.082990000000002,0.9877533333333333,11996.254716958412
2017-08-29 18:27:58,229.1,14.459,3174.38,3312.5569,946.7548950692625,0.9582869353881891,232.42,28.962,6650.81,6731.34804,1038.15835955399,0.9880353772347805,230.8,15.8525,3458,3658.757,1195.2986175215801,0.9451297257511225,13283.19,3180.211872144833,13658.582800855693,0.9725159772189415,230.7733333333333,19.757833333333334,0.7250982204760738,46.58489881650315,13.283190000000001,1.0985908333333332,11997.353307791745
2017-08-29 18:32:58,228.96,14.088,3080.24,3225.58848,957.3623058741717,0.9549389263691814,232.37,29.0141,6665.13,6742.006417,1015.2303236060126,0.9885973978300947,230.59,15.8888,3467.12,3663.798392,1184.270899254806,0.9463184457885421,13212.489999999998,3156.8635287349903,13584.391018340024,0.9726229156803622,230.64000000000001,19.663633333333333,0.7500867152271894,47.55208006658654,13.212489999999997,1.1039866666666667,11998.457294458412
2017-08-29 18:37:58,229.79,14.1222,3101.16,3245.1403379999997,955.8987748264734,0.9556320149504733,233.28,29.2105,6729.87,6814.22544,1068.8863972580048,0.9876206854700128,231.42,15.9407,3481.73,3688.9967939999997,1219.1199913225423,0.9438148619871097,13312.759999999998,3243.9051634070206,13702.28081476871,0.9715725564207621,231.49666666666667,19.7578,0.7703494650750903,47.84287724341779,13.312759999999999,1.1052187499999997,11999.562513208413
2017-08-29 18:42:58,230.5,13.1842,2695.35,3038.9581000000003,1403.693239655877,0.8869322680033,234.05,32.5675,7492.34,7622.423375000001,1402.2052032945846,0.9829341183767556,232.24,19.8832,4260.16,4617.674368,1781.5592449548785,0.9225769641797315,14447.85,4587.45768790534,15158.66543139012,0.9531083105826597,232.26333333333332,21.8783,0.769241808866383,48.857543776253195,14.44785,1.1566920833333332,12000.719205291747
2017-08-29 18:47:58,230.51,13.0763,2865.45,3014.217913,935.2571435439971,0.950644605899799,234.28,30.5182,7066.77,7149.803896,1086.488618604345,0.9883865491686487,232.42,16.336,3559.59,3796.8131199999993,1321.0257000165172,0.9375204645310541,13491.810000000001,3342.7714621648593,13899.750290000315,0.9706512504549243,232.4033333333333,19.97683333333333,0.8146756357481892,52.76795621595015,13.491810000000001,1.1641525000000001,12001.883357791747
2017-08-29 18:52:58,232.21,10.4567,2348.05,2428.150307,618.5265644127117,0.9670118003942827,236.01,25.4769,5954.37,6012.803169,836.2295451826863,0.9902818756314423,234.08,12.228,2703.38,2862.3302400000002,940.5694968573339,0.9444682385775304,11005.8,2395.325606452732,11263.446115684495,0.9771254629321908,234.10000000000002,16.053866666666668,0.8158906450234805,58.69634729743197,11.005799999999999,1.02073375,12002.904091541746
2017-08-29 18:57:58,231.76,9.9214,2217.86,2299.383664,606.8461540374668,0.9645454278568799,235.62,25.385,5926.72,5981.2137,805.5478673968964,0.9908891902658485,233.7,11.7977,2618.83,2757.12249,862.2377027037277,0.9498417315510708,10763.41,2274.631724138091,11001.133773777838,0.9783909750879974,233.6933333333333,15.701366666666667,0.8272950305243234,61.67382457153412,10.76341,0.9070504166666665,12003.811141958413
2017-08-29 19:02:58,230.65,9.7671,2171.69,2252.781615,598.9887718330017,0.9640037833849244,234.74,25.1281,5848.37,5898.570194,767.9184049397417,0.9914894300908611,232.58,11.6373,2581.9,2706.603234,812.0920245263213,0.9539262968308416,10601.96,2178.9992012990647,10823.566573032289,0.9795255499620209,232.65666666666667,15.510833333333332,0.8954539593392307,62.00354590877345,10.601959999999998,0.8902237499999999,12004.701365708414
2017-08-29 19:07:58,230.73,9.6138,2138.77,2218.1920739999996,588.2507664732956,0.9641951321840312,235.2,25.1532,5862.19,5916.032639999999,796.3482915442021,0.9908988602199463,232.38,11.6547,2583.93,2708.319186,811.3560059281646,0.9540714452554189,10584.89,2195.955063945662,10810.278208953208,0.9791505635103323,232.76999999999998,15.473899999999999,1.0439489624951699,62.55242698996375,10.58489,0.8827854166666667,12005.58415112508
2017-08-29 19:12:58,230.21,10.0322,2230.82,2309.512762,597.7385092503802,0.9659266823311021,235.08,25.1271,5854.36,5906.878668,785.9291245866009,0.9911088967707232,231.95,11.6364,2577.62,2699.0629799999997,800.5099035030607,0.9550055034284528,10662.8,2184.177537340042,10884.205775095434,0.9796580678764782,232.41333333333333,15.598566666666668,1.1473811026332479,61.08595447872345,10.662799999999999,0.8853204166666666,12006.469471541746
2017-08-29 19:17:58,229.73,9.5478,2113.71,2193.416094,585.9216648309028,0.9636612067277007,234.77,26.0829,6081.1,6123.482433,719.2078261946268,0.9930787042399931,231.58,11.8156,2613.55,2736.256648,810.220242418193,0.9551552855651573,10808.36,2115.3497334437225,11013.41683513252,0.9813811791379408,232.02666666666667,15.815433333333331,1.1823353637512957,64.9205522875335,10.80836,0.8946316666666667,12007.364103208412
2017-08-29 19:22:58,229.29,10.0123,2217.71,2295.7202669999997,593.375008080514,0.96601926283382,234.48,25.2466,5875.01,5919.822768,727.0207042658291,0.9924300490477117,231.13,12.0921,2664.86,2794.847073,842.4318024960038,0.953490452391561,10757.58,2162.827514842347,10972.84604445716,0.9803819315804673,231.63333333333333,15.783666666666667,1.228953806303064,59.95396084559989,10.75758,0.8985808333333334,12008.262684041745
2017-08-29 19:27:58,229.21,9.9289,2200.92,2275.8031690000003,578.991552296269,0.967095937812186,234.52,25.2569,5878.92,5923.2481880000005,723.304037210691,0.9925162365997418,231.1,12.0431,2653.88,2783.16041,838.3929945982177,0.9535490625924792,10733.720000000001,2140.6885841051776,10945.103592589623,0.9806869262769939,231.61,15.742966666666668,1.2564224342644947,60.4329128986701,10.733720000000002,0.8954708333333334,12009.158154875078
2017-08-29 19:32:58,228.9,10.3324,2294.35,2365.0863600000002,574.1006599526355,0.9700914261752369,234.31,25.5379,5934.7,5983.785349,764.8679708989326,0.991796940208057,230.86,11.7341,2591.57,2708.934326,788.7268967653341,0.9566750936434478,10820.619999999999,2127.6955276169024,11027.82414815547,0.9812107859744817,231.35666666666668,15.868133333333333,1.2765283040615436,60.93827461327105,10.820619999999998,0.8980975,12010.056252375078
2017-08-29 19:37:58,228.6,10.9433,2405.67,2501.63838,686.2553718471158,0.961637788751866,233.99,26.9848,6238.52,6314.173352,974.5015796328424,0.9880184866992864,230.53,13.0822,2849.86,3015.839566,986.704752320099,0.9449640598023774,11494.050000000001,2647.4617038000574,11795.009066363107,0.9744842022019823,231.04,17.003433333333334,1.276835180055409,58.70206605332648,11.494050000000001,0.9297779166666666,12010.986030291744
2017-08-29 19:42:58,228.69,11.3699,2503.15,2600.1824309999997,703.6964913803879,0.9626824526451854,234.22,26.7713,6185.25,6270.373886,1029.6946672342954,0.986424432171412,230.61,13.5166,2935.49,3117.0631260000005,1048.322942307806,0.9417486529273451,11623.89,2781.7141009224893,11952.102412185523,0.9725393574396668,231.17333333333332,17.219266666666666,1.3179144076594826,55.47293922698992,11.62389,0.9632475,12011.949277791744
2017-08-29 19:47:58,228.38,9.5102,2093.76,2171.939476,577.4860602708555,0.9640047630866857,233.91,25.1707,5813.49,5887.678437,931.714225186435,0.9873993734892557,230.46,11.5982,2565.96,2672.9211720000003,748.5698832613127,0.959983416974483,10473.21,2257.7701687186036,10713.806692247887,0.9775433047133495,230.91666666666666,15.426366666666667,1.296282930350057,63.16674265489174,10.47321,0.9207124999999998,12012.869990291743
2017-08-29 19:52:58,228.14,9.9414,2191.87,2268.030996,582.8125787221413,0.9664197728627515,233.69,25.564,5904.36,5974.05116,909.8462797073737,0.9883343550074318,230.4,11.6829,2584.52,2691.7401600000003,752.1445729092427,0.9601669724316926,10680.75,2244.803431338758,10914.099276067185,0.9786194655037744,230.74333333333334,15.729433333333333,1.27703220028025,62.52333735269124,10.68075,0.8814149999999998,12013.751405291743
2017-08-29 19:57:58,228.1,9.4889,2085.86,2164.4180899999997,577.8353820243674,0.9637047526247576,233.61,26.4768,6123.76,6185.245248,869.9553093731761,0.9900593678124758,230.35,12.0862,2663.95,2784.05617,808.9123285097519,0.9568592863555623,10873.57,2256.703019907295,11105.279513139627,0.9791351930525052,230.6866666666667,16.0173,1.2672311649278896,65.30126800397072,10.873569999999999,0.8980966666666667,12014.649501958409
2017-08-29 20:02:58,227.89,10.0015,2204.21,2279.241835,580.0013950967416,0.9670803537177091,233.4,25.7452,5946.44,6008.92968,864.3420767178405,0.9896005306555692,230.08,12.0033,2639.77,2761.719264,811.6080582699392,0.955842990419174,10790.42,2255.9515300845214,11023.723557967638,0.978836229270371,230.45666666666668,15.916666666666666,1.2771743060879102,61.74994764397906,10.79042,0.9026662499999999,12015.552168208409
2017-08-29 20:07:58,228.08,9.5423,2099.94,2176.407784,571.841620254936,0.9648651394457611,233.73,25.5311,5903.63,5967.384002999999,869.9567014284652,0.9893162560063258,230.34,11.7512,2593.46,2706.771408,774.9688274803717,0.958137799274404,10597.029999999999,2216.767149163773,10826.40759506641,0.9788131387949094,230.71666666666667,15.608200000000002,1.306075272700999,63.57491574941374,10.597029999999998,0.8911437499999999,12016.443311958408
2017-08-29 20:12:58,228.37,9.887,2183.16,2257.89419,576.1064030504759,0.9669009334755407,234.11,22.4193,5184.63,5248.5823230000005,816.8403542970194,0.9878153148670732,230.7,11.5667,2561.55,2668.43769,747.6772718977995,0.9599437189781261,9929.34,2140.624029245295,10157.463466347412,0.9775412959049072,231.06000000000003,14.624333333333334,1.3200034623041559,53.3013470699519,9.92934,0.8552654166666667,12017.298577375075
2017-08-29 20:17:58,228.28,9.4741,2085.32,2162.747548,573.5132552783858,0.9641994517244508,234.02,13.3102,3059.39,3114.853004,585.1854957428667,0.9821940220200516,230.51,11.4927,2544.55,2649.182277,737.17842770316,0.9605039343995281,7689.26,1895.8771787244125,7919.537210242025,0.9709228956025087,230.93666666666664,11.425666666666666,1.3351423911317843,17.080549639700088,7.68926,0.7341083333333331,12018.03268570841
2017-08-29 20:22:58,228.35,9.7291,2146.42,2221.6399850000003,573.2062513186692,0.9661421357610287,234.1,13.2404,3042.16,3099.57764,593.8384298678974,0.9814756567930332,230.52,11.4671,2537.59,2643.395892,740.3910005817697,0.9599734976057835,7726.17,1907.4356817683363,7958.1413501509915,0.970851064344743,230.99,11.478866666666667,1.3463786311095656,15.345881997642035,7.72617,0.6423095833333333,12018.674995291742
2017-08-29 20:27:58,228.67,9.9979,2215.83,2286.2197929999998,562.9372549449558,0.9692112747796512,234.45,13.3983,3082.72,3141.231435,603.4669252180776,0.9813730900728744,230.86,11.5158,2549.29,2658.537588,754.2828399936323,0.9589068860665663,7847.839999999999,1920.6870201566655,8079.457363895071,0.9713325594203756,231.32666666666668,11.637333333333332,1.350183002391988,15.132046287809365,7.847839999999999,0.6489170833333332,12019.323912375075
2017-08-29 20:32:58,229.5,10.1262,2254.66,2323.9629,563.3043981511331,0.9701789989848805,235.35,13.5486,3128.72,3188.66301,615.3722068327943,0.9812012088414447,231.6,11.9322,2638.46,2763.49752,821.8560527526396,0.9547538873854319,8021.839999999999,2000.5326577365672,8267.529733860685,0.9702825702755645,232.15,11.869,1.3784191255653622,14.683629623388653,8.02184,0.6612366666666666,12019.985149041742
2017-08-29 20:37:58,230.63,12.3429,2723.25,2846.643027,829.0271169676677,0.9566531434290725,236.53,17.4228,4006.08,4121.014884,966.4816127322528,0.972110053655414,232.82,15.5792,3344.76,3627.149344,1403.1368094664288,0.9221456529031191,10074.09,3198.6455391663494,10569.703052277711,0.9531100306388542,233.32666666666668,15.114966666666666,1.3728963684676643,18.339879457226715,10.07409,0.7539970833333333,12020.739146125075
2017-08-29 20:42:58,230.16,9.8857,2200.68,2275.292712,577.8965849356745,0.9672074227608214,236.14,13.3823,3090.78,3160.096322,658.2459691619276,0.978065123674417,232.43,11.956,2643.63,2778.93308,856.5567618192532,0.9513111413247851,7935.09,2092.699315916855,8206.402606193464,0.9669389110901406,232.91,11.741333333333335,1.3868017689236143,15.804281171928244,7.93509,0.7503825,12021.489528625076
2017-08-29 20:47:58,228.67,9.4016,2076.14,2149.863872,558.1732423995549,0.9657076557450052,234.68,13.3075,3062.19,3123.0041,613.3082524447308,0.9805270508610603,231.06,11.4839,2544.5,2653.469934,752.6104175747009,0.9589330436332729,7682.83,1924.0919124189866,7920.101419573878,0.9700418710564134,231.47000000000003,11.397666666666666,1.3867887847237133,17.512941245284118,7.68283,0.6507466666666666,12022.140275291742
2017-08-29 20:52:58,228.59,9.825,2173.21,2245.89675,566.7543626303748,0.9676357561851409,234.52,13.3214,3062.33,3124.1347280000005,618.3468038209929,0.9802170093862864,230.87,11.4893,2543.95,2652.5346910000003,751.1715412996342,0.9590637998558789,7779.49,1936.2727077510017,8016.83333111531,0.9703943787637292,231.32666666666668,11.545233333333334,1.3804432404392033,15.384415501924314,7.77949,0.6442633333333333,12022.784538625076
2017-08-29 20:57:58,228.35,9.4229,2076.67,2151.719215,563.3269843529748,0.9651212786144125,234.29,13.1299,3016.37,3076.2042709999996,603.775405278022,0.9805493180137387,230.71,11.4378,2531.14,2638.814838,746.1059238800921,0.9591957584710231,7624.18,1913.2083135110888,7860.565292858266,0.9699276980660623,231.11666666666667,11.3302,1.3730439172135218,16.83377168982012,7.62418,0.6418195833333333,12023.42635820841
2017-08-29 21:02:58,229.17,9.9089,2198.75,2270.822613,567.5683018035334,0.9682614517807782,235,13.2841,3058.21,3121.7635,626.7048315054295,0.9796417954146751,231.5,11.4856,2543.18,2658.9164,775.9329286664928,0.9564723433952266,7800.139999999999,1970.2060619754557,8045.11627922461,0.9695496906791481,231.89,11.559533333333333,1.341153132950974,14.918999036870012,7.80014,0.6426799999999999,12024.06903820841
2017-08-29 21:07:58,230.52,9.8312,2191.62,2266.2882240000004,576.9437492867708,0.9670526355786242,236.3,13.3992,3094.3,3166.2309600000003,671.0633368487089,0.9772818341716929,232.74,11.7417,2601.57,2732.763258,836.5575648900516,0.9519924539325024,7887.49,2084.5646510255315,8158.30302724808,0.9668052257505529,233.1866666666667,11.657366666666668,1.3351249356738444,15.665344660457912,7.88749,0.6536512499999999,12024.722689458411
2017-08-29 21:12:58,230.84,10.2551,2295.14,2367.287284,579.984021666198,0.9695232241191728,236.64,13.7377,3177.23,3250.8893279999998,688.1067867738923,0.9773417915628287,233.06,12.0332,2656.96,2804.457592,897.5221132242029,0.9474060180404397,8129.33,2165.612921664293,8412.84051764797,0.9663002624317865,233.51333333333332,12.008666666666668,1.3389670825363287,14.602509298839733,8.12933,0.6673674999999999,12025.390056958411
2017-08-29 21:17:58,230.87,9.5135,2123.52,2196.381745,561.0308185556709,0.9668264657699565,236.67,13.9363,3246.17,3298.3041209999997,584.1150620430708,0.9841936585931945,233.12,12.0226,2657.62,2802.708512,890.0735581047531,0.9482327500777219,8027.31,2035.219438703495,8281.29361873956,0.9693304415429944,233.5533333333333,11.824133333333334,1.3344560842634123,19.541671835004117,8.02731,0.6731933333333333,12026.063250291745
2017-08-29 21:22:58,230.7,9.7388,2176.25,2246.7411599999996,558.3742271435386,0.9686251530639161,236.56,12.7869,2968.53,3024.869064,581.0873371914364,0.9813747098443003,233.08,11.5736,2567.81,2697.574688,826.5960326775702,0.9518957941823629,7712.59,1966.057597012545,7959.2353265166585,0.9690114293147051,233.4466666666667,11.366433333333333,1.3336379472827407,14.319648790444381,7.7125900000000005,0.6558291666666667,12026.719079458411
2017-08-29 21:27:58,230.75,7.6348,1676.86,1761.7301,540.2161471540909,0.9518257081490519,236.57,13.2969,3084.89,3145.647633,615.2663804389973,0.9806851751726382,233.12,11.5535,2568.79,2693.35192,809.6063863802498,0.953752081532665,7330.54,1965.088913973338,7589.360390139667,0.9658969429787608,233.48000000000002,10.8284,1.3234538290217468,29.49281518968638,7.33054,0.6267970833333334,12027.345876541745
2017-08-29 21:32:58,231.14,10.5347,2310.54,2434.990558,768.4945842028762,0.9488907430909225,237.07,17.4208,4032.22,4129.9490559999995,893.1299327395141,0.9763364984228997,233.56,13.1861,2884.57,3079.745516,1078.9292647908408,0.9366260897252655,9227.33,2740.553781733231,9625.707971857048,0.9586131250790283,233.92333333333332,13.713866666666666,1.3451700699659472,27.03054815563809,9.22733,0.6899112499999999,12028.035787791745
2017-08-29 21:37:58,231.76,10.4652,2290.44,2425.4147519999997,797.8228660669107,0.9443498264003304,237.65,16.2434,3764.8,3860.2440100000003,853.091306215743,0.9752751355218086,234.11,13.6414,2974.63,3193.5881540000005,1162.14528371849,0.931438199466718,9029.869999999999,2813.0594560011436,9457.899117663363,0.9547437425226935,234.50666666666666,13.450000000000001,1.340402547191272,22.1918215613383,9.029869999999999,0.7607166666666665,12028.79650445841
2017-08-29 21:42:58,232.1,8.9545,1999.96,2078.33945,565.3802860255233,0.9622874646391378,238.09,13.0845,3053.2,3115.288605,618.8641631592909,0.980069710106361,234.5,11.5966,2580.96,2719.4027,856.6192404839444,0.9490907690869028,7634.12,2040.8636896687585,7902.209360312367,0.9660741258439944,234.89666666666668,11.211866666666667,1.359463026295248,20.133727360296838,7.63412,0.6943329166666665,12029.490837375077
2017-08-29 21:47:58,231.76,8.5496,1901.55,1981.4552959999999,557.0212631008329,0.9596734298465849,237.64,12.8462,2993.17,3052.770968,600.286543380456,0.9804764364491297,234.12,12.0046,2662.72,2810.516952,899.4041022139999,0.9474128943094167,7557.4400000000005,2056.711908695289,7832.302549631815,0.9649065459499218,234.50666666666666,11.133466666666669,1.336138276097336,23.208105292152208,7.557440000000001,0.6329816666666667,12030.123819041744
2017-08-29 21:52:58,230.19,8.5536,1891.82,1968.9531839999997,545.7047996707901,0.9608252828829069,236.12,7.5982,1753.48,1794.086984,379.54709293869763,0.9773662122504981,232.71,5.3609,1154.27,1247.535039,473.29107389927805,0.9252405454881977,4799.57,1398.5429665087656,4999.1793940677035,0.9600715680848398,233.00666666666666,7.1709000000000005,1.336156333152132,25.240904210071264,4.79957,0.5148754166666667,12030.638694458412
2017-08-29 21:57:58,230.57,8.7242,1934.1,2011.5387939999998,552.7617115602111,0.9615027091543132,236.56,3.0567,681.08,723.0929520000001,242.88567440685833,0.9418982692559835,233.11,0.8754,196.93,204.064494,53.487314491157875,0.9650380433158549,2812.1099999999997,849.1347004582274,2937.5146623671994,0.957309264197462,233.41333333333333,4.218766666666666,1.348109219696108,106.79503488381282,2.8121099999999997,0.3171533333333333,12030.955847791745
2017-08-29 22:02:58,230.58,8.7854,1948.28,2025.7375319999999,554.8131128167851,0.9617632932320079,236.62,3.2086,720.08,759.218932,240.6204070880533,0.9484484246238476,233.11,0,139.97,139.97,0,1,2808.33,795.4335199048384,2918.8065837749855,0.9621500840826175,233.4366666666667,3.9979999999999998,1.363681798060848,119.74487243621812,2.8083299999999998,0.23418499999999998,12031.190032791745
2017-08-29 22:07:58,230.38,8.5183,1883.92,1962.445954,549.5812551124448,0.9599856730627702,236.36,3.2611,732.88,770.793596,238.76698522746247,0.9508122586944794,232.91,0,140.86,140.86,0,1,2757.6600000000003,788.3482403399072,2868.1320791844696,0.961482917754652,233.21666666666667,3.9264666666666663,1.347816765525625,116.94568483963532,2.7576600000000004,0.23191625,12031.421949041745
2017-08-29 22:12:58,230.7,5.4416,1140.83,1255.3771199999999,523.9070762258267,0.9087548130556976,236.46,3.3181,755.27,784.597926,212.51148812123432,0.9626204390451064,233.14,0,157,157,0,1,2053.1,736.418564347061,2181.1767264288756,0.9412809036163847,233.4333333333333,2.9199,1.2965871769241895,100,2.0530999999999997,0.20044833333333334,12031.622397375078
2017-08-29 22:17:58,230.96,4.9622,1028.9,1146.069712,504.8173677318984,0.8977638875077436,236.73,3.3469,762.39,792.311637,215.68314265519192,0.9622350151093388,233.46,0.4984,157.83,157.83,0,1,1949.12,720.5005103870903,2078.0254473581545,0.9379673393691904,233.71666666666667,2.9358333333333335,1.2893104185980122,83.02355946636389,1.94912,0.16675916666666663,12031.789156541745
2017-08-29 22:22:58,231.04,4.4682,927.04,1032.332928,454.2115285118304,0.8980048730945837,236.75,3.2101,723.24,759.991175,233.4748133694094,0.9516426292713202,233.48,0.2824,180.52,180.52,0,1,1830.8,687.6863418812397,1955.6945428184845,0.9361380112875447,233.75666666666666,2.653566666666667,1.2805338885165511,89.35771979851019,1.8308,0.15749666666666667,12031.946653208412
2017-08-29 22:27:58,230.79,4.8174,1012.42,1111.807746,459.48036700777595,0.9106070754070821,236.45,3.3311,739.19,787.638595,271.97922757735364,0.938488800183795,233.28,1.3309,252.02,310.472352,181.3256764951172,0.8117308944791323,2003.63,912.7852710802467,2201.751604518784,0.9100163687347077,233.50666666666666,3.1598,1.2604922057899823,57.88024558516363,2.0036300000000002,0.15976791666666668,12032.106421125078
2017-08-29 22:32:58,230.53,6.4323,1312.84,1482.838119,689.3910512615164,0.8853562524312203,236.06,5.619,1235.42,1326.42114,482.83585641385343,0.9313934788463942,233,3.5056,672.42,816.8048,463.7040272663589,0.8232321847276117,3220.6800000000003,1635.9309349417288,3612.3468391475535,0.8915755168072457,233.1966666666667,5.185633333333333,1.227862033476743,32.39784275787592,3.22068,0.21767958333333332,12032.32410070841
2017-08-29 22:37:58,230.28,6.1993,1305.69,1427.574804,577.185797569239,0.9146210736849065,235.8,4.7083,1045.69,1110.2171400000002,372.98059178699884,0.9418788112026444,232.81,2.0669,415.59,481.194989,242.55632199287274,0.8636623603742473,2766.9700000000003,1192.7227113491106,3013.0898504803963,0.9183164582891029,232.96333333333337,4.324833333333333,1.217645122980717,52.208562950402715,2.76697,0.24948541666666668,12032.573586125078
2017-08-29 22:42:58,229.53,4.7667,998.98,1094.100651,446.2008450447216,0.9130604200691588,234.98,3.622,807.7,851.0975599999999,268.3053608073336,0.9490098878911133,232.03,0,150.18,150.18,0,1,1956.8600000000001,714.5062058520552,2083.223506444064,0.9393423192215421,232.17999999999998,2.7962333333333333,1.2059608924110654,100,1.95686,0.19682624999999998,12032.770412375077
2017-08-29 22:47:58,229.83,4.9459,1038.34,1136.716197,462.5729746992825,0.9134557972696855,235.13,3.6852,823.36,866.501076,270.0044909055363,0.9502123226445942,232.24,0,149.97,149.97,0,1,2011.6699999999998,732.5774656048188,2140.907735520608,0.9396341405206884,232.4,2.8770333333333333,1.1746987951807184,100,2.0116699999999996,0.16535541666666664,12032.935767791743
2017-08-29 22:52:58,230.09,4.4927,927.97,1033.725343,455.4775119152072,0.8976949305575842,235.33,3.6118,805.13,849.9648940000001,272.40779014637474,0.9472508872819398,232.56,0,151.16,151.16,0,1,1884.26,727.8853020615819,2019.9635542646013,0.9328188105284869,232.66,2.7015,1.1475973523596734,100,1.88426,0.16233041666666664,12033.09809820841
2017-08-29 22:57:58,229.92,4.8882,1023.21,1123.8949440000001,464.95283744565245,0.9104142744501926,234.98,3.3694,741.48,791.741612,277.6007740845811,0.936517657733013,232.29,0,156.03,156.03,0,1,1920.72,742.5536115302335,2059.2598632510158,0.9327234674344118,232.39666666666665,2.7525333333333335,1.1116051578479365,100,1.92072,0.15854083333333333,12033.256639041743
2017-08-29 23:02:58,229.92,4.4546,921.71,1024.201632,446.58667567613725,0.8999302199901201,235.03,3.2556,715.68,765.1636679999999,270.69831256809516,0.9353293026453525,232.29,0.7799,212.04,212.04,0,1,1849.4299999999998,717.2849882442324,1983.6554840144313,0.9323342762409569,232.41333333333333,2.830033333333333,1.1258677069588698,72.44202070646989,1.84943,0.1570895833333333,12033.413728625077
2017-08-29 23:07:58,230.38,4.9011,1032.82,1129.1154179999999,456.2723690574685,0.9147160542980027,235.32,3.3356,737.29,784.9333919999999,269.3025914777383,0.9393026306619403,232.59,1.2959,241.64,301.413381,180.1669687979769,0.8016896900804811,2011.75,905.7419293331837,2206.2426215292367,0.9118444092996327,232.76333333333332,3.177533333333333,1.098397513926881,59.216792900153145,2.01175,0.16088249999999998,12033.574611125077
2017-08-29 23:12:58,230.73,4.4334,921.18,1022.918382,444.7352289098514,0.9005410560702976,235.67,3.6058,805.55,849.7788859999999,270.57966034312534,0.9479524771341519,232.9,1.2667,223.53,295.01443,192.53013532490155,0.7576917508746945,1950.26,907.8450245778783,2151.2081852416813,0.9065882202288545,233.1,3.1019666666666663,1.1025311025310995,59.16461599630342,1.9502599999999999,0.16508375,12033.739694875077
2017-08-29 23:17:58,231.55,4.696,988.08,1087.3588,453.9240834516714,0.9086972947659964,236.48,3.7888,851.93,895.975424,277.46573754606135,0.9508408123479958,233.67,0.1192,150.96,150.96,0,1,1990.97,731.3898209977327,2121.059313446726,0.938667762555244,233.89999999999998,2.868,1.1030354852501123,95.84379358437936,1.9909700000000001,0.16421791666666666,12033.903912791744
2017-08-29 23:22:58,231.62,4.566,955.43,1057.57692,453.4561244670607,0.9034141932673795,236.62,3.9269,886.82,929.183078,277.3652466361892,0.9544082549467179,233.75,0,152.29,152.29,0,1,1994.54,730.8213711032499,2124.215075754156,0.9389538859627397,233.99666666666667,2.8309666666666664,1.1210985911480227,100,1.99454,0.16606291666666667,12034.069975708411
2017-08-29 23:27:58,232.14,4.7253,992.17,1096.931142,467.8211425207545,0.9044961547823391,237.08,4.0429,910.8,958.4907320000001,298.57636096967906,0.9502439299538264,234.18,0.1701,178.69,178.69,0,1,2081.66,766.3975034904336,2218.2591122220974,0.9384205787910583,234.4666666666667,2.979433333333333,1.1145862951378938,94.29086067820502,2.08166,0.16984166666666667,12034.239817375077
2017-08-29 23:32:58,231.88,7.5149,1544.53,1742.555012,806.7992618652552,0.8863593914474363,236.72,6.9422,1530.82,1643.3575839999999,597.6740553933362,0.9315197221251879,233.89,4.2187,811.26,986.711743,561.6558342740667,0.822185411043598,3886.6099999999997,1966.129151532658,4355.6171930745395,0.8923213009122417,234.16333333333333,6.225266666666667,1.0918304886902328,32.23262189571531,3.8866099999999997,0.24867791666666664,12034.488495291744
2017-08-29 23:37:58,231.77,4.5013,942.61,1043.2663009999999,447.0916714749028,0.9035181133488948,236.55,3.3632,744.96,795.56496,279.2099639694143,0.9363911653424253,233.79,0.4216,150.42,150.42,0,1,1837.9900000000002,726.3016354443171,1976.289782837803,0.9300204939382853,234.03666666666666,2.762033333333333,1.0739057982367506,84.73588298475761,1.8379900000000002,0.23852500000000001,12034.727020291744
2017-08-29 23:42:58,232.21,5.241,1129.76,1217.01261,452.506392550439,0.9283059113085114,236.91,3.2621,717.91,772.824111,286.11595279351417,0.9289435846806803,234.14,1.1297,242.51,264.507958,105.60946806669256,0.9168344190234156,2090.1800000000003,844.2318134106457,2254.2359652828336,0.9272232508887996,234.42,3.210933333333333,1.0621960583567993,64.81708329872934,2.09018,0.16367375,12034.890694041744
2017-08-29 23:47:58,232.38,4.7438,1010.88,1102.364244,439.6914282194863,0.9170108750370535,237.11,3.4386,765.27,815.326446,281.28107054508837,0.9386056391944877,234.29,1.2841,241.76,300.851789,179.06395880941682,0.8035850503119328,2017.91,900.0364575739915,2209.530808353289,0.9132753398916852,234.59333333333333,3.1555000000000004,1.0727784250760237,59.30597369672002,2.01791,0.17117041666666666,12035.06186445841
2017-08-29 23:52:58,232.45,4.8967,1042.23,1138.237915,457.5392641550526,0.9156521551999084,237.13,3.5909,803.65,851.5101169999999,281.45364956481484,0.9437938363332447,234.37,0.9663,198.04,226.471731,109.86174649138053,0.8744579251703604,2043.92,848.8546602112478,2213.179432527411,0.9235220470424671,234.65,3.1513000000000004,1.056893245258892,69.33646431631391,2.04392,0.16924291666666663,12035.231107375077
2017-08-29 23:57:58,232.86,4.4185,924.48,1028.89191,451.6140963958589,0.8985200398747425,237.48,3.605,807.33,856.1153999999999,284.8716363858638,0.943015392551051,234.64,0,152.34,152.34,0,1,1884.1499999999999,736.4857327817226,2022.9761385372371,0.9313752960835124,234.99333333333334,2.6745,1.0581860478311371,100,1.8841499999999998,0.1636695833333333,12035.39477695841
2017-08-30 00:02:58,233.6,4.8512,1033.24,1133.24032,465.4553955791065,0.9117571813893808,238.21,3.6065,809.5,859.104365,287.69786228273114,0.9422603736857977,235.31,0,150.64,150.64,0,1,1993.38,753.1532578618376,2130.916153730104,0.9354567970732444,235.70666666666668,2.8192333333333335,1.0620545310555478,100,1.9933800000000002,0.16156374999999998,12035.55634070841
2017-08-30 00:07:58,234.04,4.4255,930.11,1035.74402,455.69843412695707,0.8980114603992596,238.65,3.3343,755.83,795.730695,248.81388639941883,0.9498565340626958,235.79,0,154.56,154.56,0,1,1840.5,704.5123205263759,1970.7302859025278,0.9339177528076164,236.16,2.5866000000000002,1.0543699186991908,100,1.8405,0.159745,12035.71608570841
2017-08-30 00:12:58,232.1,4.8537,1025.97,1126.54377,465.2810170486358,0.9107236019777554,236.63,3.0476,687.26,721.153588,218.48613202048716,0.953000874482233,233.95,0,154.14,154.14,0,1,1867.37,683.767149069123,1988.6196798397916,0.9390282208966373,234.2266666666667,2.633766666666667,1.026071611544362,100,1.86737,0.15449458333333332,12035.870580291745
2017-08-30 00:17:58,232.13,4.4277,922.43,1027.802001,453.32091101073655,0.8974783072055917,236.62,2.7179,604.28,643.109498,220.08068524478026,0.9396222600960559,233.92,0.2157,172.66,172.66,0,1,1699.3700000000001,673.4015962555168,1827.930005973828,0.9296690761934631,234.22333333333333,2.4537666666666667,1.0232399277043316,91.20943311643323,1.69937,0.14861416666666666,12036.019194458411
2017-08-30 00:22:58,232.19,4.8359,1022.23,1122.847621,464.57788053819286,0.9103906717900061,236.71,2.7044,599.67,640.158524,224.05094721928467,0.9367523472982763,233.99,1.3502,258.07,315.93329800000004,182.24632749429225,0.8168496376725696,1879.97,870.8751552517698,2071.885792444843,0.9073714424102591,234.29666666666665,2.9635,1.0300331488568717,63.18204825375401,1.87997,0.14913916666666666,12036.168333625077
2017-08-30 00:27:58,232.74,6.3858,1306.26,1486.231092,708.9200739346518,0.8789077331454455,237.24,5.2712,1174.52,1250.5394880000001,429.3620624220339,0.9392106457017372,234.5,3.5311,683.43,828.04295,467.5238626473547,0.8253557378877507,3164.2099999999996,1605.8059990040404,3548.3570607447837,0.8917394573971782,234.82666666666668,5.0627,1.0277083806495544,30.2526319947854,3.1642099999999997,0.2101741666666666,12036.378507791744
2017-08-30 00:32:58,233.78,5.8056,1221.21,1357.233168,592.2229379374934,0.8997790717121644,238.22,4.5052,1022.24,1073.228744,326.8720228894138,0.9524903294986665,235.49,2.0771,423.86,489.13627900000006,244.12496765789015,0.8665478685542357,2667.31,1163.2199284847975,2909.918080998875,0.9166271784133537,235.83,4.1293,1.0134418861043915,49.69849611314265,2.66731,0.24297999999999997,12036.621487791745
2017-08-30 00:37:58,233.65,4.4377,930.21,1036.8686050000001,458.04569633896386,0.8971339237337598,238.14,3.3555,767.89,799.07877,221.06973688117714,0.9609690919457164,235.44,0,156.92,156.92,0,1,1855.02,679.115433220141,1975.4232387105756,0.9390493964274882,235.74333333333334,2.5977333333333337,1.016642393563613,100,1.85502,0.18843041666666666,12036.809918208412
2017-08-30 00:42:58,232.59,4.9847,1059.55,1159.3913730000002,470.68264604383455,0.913884668003304,237.05,3.1993,726.63,758.3940650000001,217.1874787533214,0.9581166751351092,234.34,0,154.28,154.28,0,1,1940.4599999999998,687.870124797156,2058.7739847269427,0.9425318244719151,234.66,2.728,1.0184948436035177,100,1.9404599999999999,0.15814499999999998,12036.968063208411
2017-08-30 00:47:58,232.14,4.8095,1022.44,1116.47733,448.4841968274119,0.9157731845750958,236.57,3.0477,687.16,720.994389,218.27515518144367,0.9530726042862451,233.94,0,153.53,153.53,0,1,1863.1299999999999,666.7593520088556,1978.8434577781206,0.941524703572032,234.21666666666667,2.6190666666666664,1.0047676652671989,100,1.86313,0.15848291666666664,12037.126546125077
2017-08-30 00:52:58,232.54,5.1163,1099.93,1189.744402,453.4817936701953,0.9245094981333647,236.96,2.9299,657.58,694.269104,222.70638151827328,0.9471543472284488,234.29,0,152.09,152.09,0,1,1909.6000000000001,676.1881751884686,2025.7844426949061,0.9426471838532112,234.59666666666666,2.682066666666666,1.0074027763963729,100,1.9096000000000002,0.15719708333333332,12037.28374320841
2017-08-30 00:57:58,232.53,4.5038,944.67,1047.268614,452.07315886865183,0.9020321886587159,236.92,2.7351,608.68,647.9998919999999,222.28926566978356,0.9393211442078451,234.26,0.4558,190.38,190.38,0,1,1743.73,674.3624245384353,1869.58792051333,0.9326814646519682,234.57000000000002,2.5649,1.00183314149293,82.2293266794027,1.74373,0.1522220833333333,12037.435965291745
2017-08-30 01:02:58,233.23,4.829,1025.37,1126.26767,465.93478898578593,0.9104141291741065,237.62,2.7163,604.14,645.447206,227.19365337351854,0.936002192563523,234.97,1.3273,252.06,311.875681,183.6632701418924,0.8082066520601843,1881.5699999999997,876.7917125011969,2075.82980323792,0.906418241546147,235.27333333333334,2.9575333333333327,0.9974214388937678,63.277956855938534,1.8815699999999997,0.15105416666666666,12037.587019458411
2017-08-30 01:07:58,233.29,4.4383,930.78,1035.411007,453.56867728796465,0.8989473684434186,237.62,3.0341,684.9,720.962842,225.16529382814986,0.9499796107383852,235.02,1.3017,245.92,305.925534,181.97193726831944,0.8038557513803342,1861.6,860.705908384434,2050.943495254775,0.9076798089792063,235.30999999999997,2.9247,0.9816837363478097,55.492871063698836,1.8616,0.15596541666666663,12037.742984875078
2017-08-30 01:12:58,232.99,4.8022,1019.27,1118.864578,461.46138625362573,0.910986029982263,237.37,3.1827,718.23,755.4774990000001,234.2902443451179,0.9506967460324056,234.72,0.2653,160.69,160.69,0,1,1898.19,695.7516305987436,2021.6813813212038,0.9389164967031056,235.02666666666667,2.7500666666666667,0.9970499801440973,90.35296114033599,1.89819,0.15665791666666665,12037.899642791745
2017-08-30 01:17:58,233.36,4.4152,926.59,1030.331072,450.5697391399793,0.8993128763955205,237.69,3.7401,842.5,888.984369,283.70223532134565,0.9477107015365306,235.03,0,152.81,152.81,0,1,1921.9,734.2719744613249,2057.3903233172196,0.9341445705359581,235.36,2.7184333333333335,0.9899728076138613,100,1.9219000000000002,0.15917041666666665,12038.05881320841
2017-08-30 01:22:58,234.01,4.8556,1036.47,1136.258956,465.6332829493717,0.9121776286355626,238.31,3.6705,826.08,874.716855,287.6132994510005,0.9443970300537996,235.69,0,152.54,152.54,0,1,2015.0900000000001,753.2465824003722,2151.2712804288167,0.9366973000254663,236.00333333333333,2.842033333333333,0.9773873250377842,100,2.0150900000000003,0.16404125,12038.22285445841
2017-08-30 01:27:58,233.76,7.0214,1437.96,1641.3224639999999,791.3346126835543,0.8760984093860548,238.07,6.4518,1418.77,1535.980026,588.49496800819,0.9236903969999933,235.41,3.5274,737.08,830.385234,382.43000724999933,0.8876362076544344,3593.81,1762.2595879417436,4002.6277832684623,0.8978626528858423,235.74666666666667,5.6668666666666665,0.9855211809286764,37.75396162488383,3.59381,0.23370416666666663,12038.456558625077
2017-08-30 01:32:58,234.11,5.2535,1114.34,1229.896885,520.4735460450449,0.9060434363162078,238.35,3.7816,836,901.34436,336.9356842244669,0.9275034460747055,235.72,1.1902,261.71,280.553944,101.08605934526855,0.9328330811132706,2212.0499999999997,958.4952896147804,2410.78377767765,0.9175646611206693,236.06000000000003,3.4084333333333334,0.9700923494026786,65.08073112769308,2.2120499999999996,0.24191083333333332,12038.69846945841
2017-08-30 01:37:58,233.91,4.4458,934.42,1039.917078,456.38447904815746,0.8985524132338559,238.16,3.5771,801.8,851.922136,287.90291038265417,0.94116582504202,235.53,0.616,203.03,203.03,0,1,1939.2499999999998,744.2873894308116,2077.174590776069,0.9335999047029848,235.86666666666667,2.879633333333333,0.9723007348784576,78.60838764194516,1.9392499999999997,0.1729708333333333,12038.871440291743
2017-08-30 01:42:58,233.39,4.7873,1015.73,1117.307947,465.47783570150233,0.9090868839940328,237.64,3.7474,843.51,890.5321359999999,285.54923419389945,0.9471977101116091,234.91,1.3052,246.45,306.60453199999995,182.39719444919925,0.8038041655561701,2105.69,933.424264344601,2303.304416130716,0.9142039520496013,235.3133333333333,3.2799666666666667,0.9887525852055483,60.206912671876744,2.10569,0.16853916666666663,12039.03997945841
2017-08-30 01:47:58,233.03,4.7001,993.27,1095.264303,461.5393813382294,0.9068769951502748,237.26,3.9399,887.1,934.780674,294.7346238294615,0.9489926617802542,234.6,1.3017,240.21,305.37882,188.56134175538847,0.786596791486718,2120.58,944.8353469230794,2321.545469982282,0.9134346181968962,234.96333333333334,3.3139000000000003,0.9774574756344901,60.719997585925945,2.12058,0.17609458333333333,12039.216074041744
2017-08-30 01:52:58,233.36,4.8064,1024.27,1121.621504,457.06210227410236,0.9132046740787166,237.52,3.6717,823.48,872.1021840000001,287.12873234416986,0.944247147992465,234.89,0.4026,148.82,148.82,0,1,1996.57,744.1908346182722,2130.753801646225,0.9370251966498644,235.25666666666666,2.960233333333333,0.962069796109221,86.39972074273425,1.99657,0.17154791666666663,12039.38762195841
2017-08-30 01:57:58,233.79,5.1485,1110.76,1203.667815,463.7115819848306,0.9228127446441691,237.87,3.5794,801.27,851.4318780000001,287.9281680812198,0.9410852714161589,235.23,0,149.1,149.1,0,1,2061.13,751.6397500660504,2193.9050095159896,0.9394800554535943,235.63,2.9093,0.9506429571786313,100,2.06113,0.1690708333333333,12039.556692791744
2017-08-30 02:02:58,233.78,4.5267,952.52,1058.251926,461.08869914877465,0.900088132700455,237.92,3.6093,811.64,858.724656,280.44347955036926,0.9451690880528298,235.26,0,151.84,151.84,0,1,1915.9999999999998,741.532178699144,2054.4892241251346,0.9325918955919043,235.65333333333334,2.7119999999999997,0.9618648862736159,100,1.9159999999999997,0.16571375,12039.722406541745
