DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-30 02:07:58,233.93,4.8288,1027.13,1129.601184,470.109346848371,0.9092855200123445,238.05,3.4956,782.96,832.1275800000001,281.79770722391714,0.9409134113785773,235.39,0,150.89,150.89,0,1,1960.98,751.9070540722881,2100.1920813020097,0.9337145956594096,235.79,2.7748000000000004,0.9584800033928578,100,1.96098,0.1615408333333333,12039.883947375078
2017-08-30 02:12:58,232.25,4.4946,933.44,1043.87085,467.2859059288248,0.8942102368315008,236.31,3.3093,730.92,782.020683,278.05089864948553,0.9346555863408027,233.81,0,150.44,150.44,0,1,1814.8000000000002,745.3368045783103,1961.8934711800757,0.9250247409755643,234.12333333333333,2.6013,0.9339806654612244,100,1.8148000000000002,0.15732416666666665,12040.041271541744
2017-08-30 02:17:58,231.91,4.8518,1021.2,1125.180938,472.42216632854957,0.9075873626291384,236.01,3.2344,712.72,763.350744,273.376224213726,0.9336730272447341,233.44,0.8568,217.15,217.15,0,1,1951.0700000000002,745.7983905422756,2088.753069234238,0.9340836065008326,233.78666666666663,2.981,0.9510094673206447,71.2579671251258,1.95107,0.15691125,12040.198182791744
2017-08-30 02:22:58,232.1,4.4739,930.24,1038.39219,461.4237560561834,0.8958464912953553,236.21,3.5638,795.1,841.805198,276.49951424879436,0.9445178075510055,233.65,1.3049,243.87,304.889885,182.98979500320016,0.7998625470963067,1969.21,920.9130653081778,2173.906368258602,0.9058393814713496,233.98666666666668,3.1142000000000003,0.9501965923984255,58.09838802902833,1.9692100000000001,0.163345,12040.361527791745
2017-08-30 02:27:58,231.71,7.6604,1570.63,1774.9912840000002,826.8708855534635,0.884866316898489,235.86,6.6395,1450.68,1565.9924700000001,589.7965358466437,0.9263646076152589,233.26,4.4079,851.92,1028.1867539999998,575.6737919178328,0.828565430050269,3873.2300000000005,1992.34121331794,4355.609503064434,0.8892509756154563,233.61,6.235933333333333,0.9631437010401952,29.314510525021646,3.8732300000000004,0.243435,12040.604962791745
2017-08-30 02:32:58,231.88,4.6422,958.6,1076.433336,489.6884385526055,0.8905335499568735,236.01,3.8319,855.69,904.366719,292.70084785463956,0.9461759063250094,233.37,0.6334,212.69,212.69,0,1,2026.98,782.389286407245,2172.7358136425237,0.9329159980116641,233.75333333333333,3.035833333333333,0.9654051279126118,79.13587702443041,2.02698,0.24584208333333338,12040.85080487508
2017-08-30 02:37:58,232.45,4.8592,1022.09,1129.52104,480.780419425211,0.9048879691519514,236.48,3.6374,817.55,860.1723519999999,267.41068162138146,0.9504490560515017,233.9,0,152.28,152.28,0,1,1991.9199999999998,748.1911010465924,2127.8005569332176,0.9361403696927961,234.27666666666664,2.8322000000000003,0.9404834739553012,100,1.99192,0.16745416666666663,12041.018259041746
2017-08-30 02:42:58,232.55,4.4882,931.42,1043.73091,470.98938001766885,0.8923947648537112,236.6,3.6195,813.11,856.3737,268.75275245416555,0.9494803495249796,233.91,0,153.01,153.01,0,1,1897.54,739.7421324718343,2036.633613135651,0.9317041552105687,234.35333333333332,2.7025666666666663,0.9586664011606418,100,1.89754,0.16206083333333332,12041.18031987508
2017-08-30 02:47:58,232.96,4.869,1027.28,1134.28224,480.9282707217549,0.9056652425413978,237.04,3.6767,829.75,871.524968,266.5908988457801,0.9520668144529855,234.39,0,152.43,152.43,0,1,2009.46,747.5191695675351,2143.9949627904766,0.9372503363462313,234.79666666666665,2.8485666666666667,0.9554366189184995,100,2.0094600000000002,0.16279166666666667,12041.343111541748
2017-08-30 02:52:58,232.65,4.5299,945.33,1053.8812349999998,465.8506719809738,0.8969986072481879,236.7,3.5942,807.58,850.74714,267.5541810889516,0.9492597295125789,234.09,0,152.42,152.42,0,1,1905.3300000000002,733.4048530699254,2041.608455949994,0.9332494653650024,234.48000000000002,2.708033333333333,0.9467758444216865,100,1.9053300000000002,0.16311625,12041.506227791748
2017-08-30 02:57:58,233.11,5.2143,1120.24,1215.505473,471.715907398673,0.9216248095001379,237.17,3.7972,860.38,900.581924,266.0715269162444,0.9553600589478409,234.61,1.1688,241.79,274.212168,129.34414938164088,0.8817624752523746,2222.41,867.1315836965582,2385.58659275745,0.931598964693695,234.96333333333334,3.393433333333333,0.9391536268070121,65.55700716088916,2.22241,0.17198916666666667,12041.678216958415
2017-08-30 03:02:58,233.38,4.7886,1016.68,1117.5634679999998,464.0149594659494,0.9097290928983732,237.4,3.1272,712.55,742.39728,208.3895843160076,0.9597960811494352,234.76,1.3104,245.67,307.629504,185.1544296831324,0.7985905019045247,1974.9,857.5589734650895,2153.053042303068,0.9172556185088212,235.17999999999998,3.0754,0.9439578195424897,57.39090849970736,1.9749,0.17488791666666664,12041.853104875081
2017-08-30 03:07:58,233.61,4.9902,1061.09,1165.760622,482.78964332908714,0.9102125942284572,237.64,3.0934,704.71,735.1155759999999,209.23366358645927,0.9586383733487918,235.12,1.2483,200.45,293.500296,214.3880156447361,0.682963536091289,1966.25,906.4113225602825,2165.1144422790867,0.908150609318483,235.45666666666668,3.110633333333334,0.9272760734459172,60.42392224520191,1.96625,0.16421458333333333,12042.017319458415
2017-08-30 03:12:58,233.38,4.6805,982.41,1092.33509,477.56312749762037,0.8993668783449957,237.47,3.0375,686.73,721.315125,220.67491169991558,0.9520526829379878,234.81,0.0841,159.1,159.1,0,1,1828.2399999999998,698.238039197536,1957.0380315626007,0.9341872618286514,235.22000000000003,2.6007000000000002,0.9565513136637919,96.76625523897413,1.8282399999999999,0.15810375,12042.175423208415
2017-08-30 03:17:58,233.12,5.0774,1077.38,1183.643488,490.16756551694215,0.9102233999702453,237.18,3.074,697.78,729.09132,211.36987604515073,0.9570543234556681,234.55,0,159.35,159.35,0,1,1934.51,701.5374415620929,2057.7861215426365,0.940092840430753,234.95000000000002,2.717133333333333,0.9491381144924408,100,1.93451,0.15678124999999998,12042.332204458415
2017-08-30 03:22:58,233.45,4.6779,980.7,1092.055755,480.4303092318594,0.8980310716827823,237.46,2.9608,668.88,703.071568,216.58526110974998,0.9513682965487236,234.92,0.655,165.44,165.44,0,1,1815.02,697.0155703416094,1944.2552059075574,0.9335297107525389,235.27666666666664,2.7645666666666666,0.9279854922573562,76.30731760251757,1.81502,0.15623041666666665,12042.488434875082
2017-08-30 03:27:58,233.75,5.6311,1200.44,1316.269625,539.9162269256594,0.9120015969372538,237.81,3.5073,782.94,834.071013,287.5402773992647,0.9386970507270225,235.16,0.8746,300.07,300.07,0,1,2283.4500000000003,827.4565043249241,2428.7503307358757,0.9401748591046608,235.57333333333335,3.3376666666666672,0.9494566447815189,73.79606511535005,2.28345,0.1707695833333333,12042.659204458416
2017-08-30 03:32:58,233.59,6.7396,1430.81,1574.3031640000002,656.6682542048239,0.9088529024896248,237.72,5.25,1160.67,1248.03,458.7199930240668,0.9300016826518595,235.02,3.6587,704.16,859.8676740000001,493.48871434934597,0.818916702292497,3295.64,1608.8769615782367,3667.3870926174695,0.8986343455901329,235.44333333333336,5.2161,0.9669701131199193,29.857556411878605,3.2956399999999997,0.23246208333333332,12042.89166654175
2017-08-30 03:37:58,233.63,4.6314,962.64,1082.033982,494.08680270047296,0.8896578259221438,237.72,3.116,709.52,740.7355200000001,212.76860715263075,0.9578587509884768,235.06,1.3019,259.89,306.02461400000004,161.58048234192464,0.8492454139652961,1932.0499999999997,868.4358921950284,2118.253549826501,0.9120957215713139,235.47000000000003,3.0164333333333335,0.955535737036553,56.83975556120363,1.9320499999999998,0.21782041666666666,12043.109486958416
2017-08-30 03:42:58,233.53,4.3442,893.14,1014.5010259999999,481.1582610275464,0.8803736783998088,237.62,3.1141,708.73,739.972442,212.7463325640264,0.957778911447624,234.94,1.3345,250.58,313.52743,188.4386185536417,0.7992283163230727,1852.4499999999998,882.3432121452146,2051.8529544094367,0.9028181069306553,235.36333333333332,2.9309333333333334,0.9588012859550579,54.46842871440269,1.8524499999999997,0.15768749999999998,12043.267174458415
2017-08-30 03:47:58,234.24,4.9254,1046.82,1153.725696,485.0266685561575,0.9073387232592243,238.33,3.1076,709.03,740.634308,214.0458765934044,0.9573280529154207,235.67,1.2574,192.37,296.331458,225.4021208871065,0.6491717123060219,1948.2199999999998,924.4746660366684,2156.4356184555127,0.9034445467912269,236.08,3.0968,0.9530667570315147,59.39679669336088,1.9482199999999998,0.15836124999999998,12043.425535708415
2017-08-30 03:52:58,234.08,4.5187,946.77,1057.737296,471.62989138665887,0.8950899278869713,238.15,3.2272,737.92,768.55768,214.83710360871655,0.9601361344798479,235.5,0,158.94,158.94,0,1,1843.63,686.4669949953754,1967.2845529099193,0.9371445514950977,235.91,2.5819666666666667,0.9495146454156285,100,1.84363,0.15799375,12043.583529458414
2017-08-30 03:57:58,231.8,5.0448,1065.54,1169.3846400000002,481.75195346560895,0.9111971917127283,235.88,3.3938,774.28,800.529544,203.317565440982,0.9672097748337443,233.26,0,157.28,157.28,0,1,1997.1,685.0695189065909,2111.3333833705437,0.9458951465124938,233.64666666666668,2.812866666666667,0.9558592746882701,100,1.9970999999999999,0.16003041666666667,12043.74355987508
2017-08-30 04:02:58,231.53,4.9259,1041.8,1140.493627,464.0888635031175,0.9134641135526484,235.57,3.0253,682.15,712.669921,206.32448666638263,0.957175236247974,233.03,0,154.98,154.98,0,1,1878.9299999999998,670.4133501695002,1994.9516297357918,0.9418423845438509,233.37666666666667,2.6504,0.9398254609858147,100,1.8789299999999998,0.16150124999999999,12043.90506112508
2017-08-30 04:07:58,231.83,5.2724,1127.89,1222.300492,471.04420243055966,0.9227599983654429,235.91,3.327,737.77,784.87257,267.8066060395166,0.9399869841291562,233.27,0,158.49,158.49,0,1,2024.15,738.8508084700763,2154.7815990668023,0.9393759445860423,233.67,2.8664666666666663,0.9586168528266399,100,2.02415,0.16262833333333332,12044.067689458414
2017-08-30 04:12:58,232.62,4.6194,966.06,1074.564828,470.5503649713491,0.8990244002291129,236.7,3.536,788.02,836.9712,282.0377088785115,0.941513877657917,234.02,0,153.76,153.76,0,1,1907.84,752.5880738498606,2050.912546770594,0.9302395672619592,234.4466666666667,2.7184666666666666,0.9611283305371378,100,1.90784,0.16383291666666666,12044.231522375081
2017-08-30 04:17:58,232.68,4.9112,1037.45,1142.738016,479.11133435937,0.9078633820474912,236.81,3.6269,811.13,858.8861890000001,282.40681428560436,0.9443975353060426,234.15,1.3433,254.4,314.53369499999997,184.96509208592036,0.8088163654453621,2102.98,946.4832407308947,2306.1559802807046,0.9118984223018713,234.54666666666665,3.2937999999999996,0.9649820931158049,59.217317384176326,2.10298,0.16711749999999997,12044.39863987508
2017-08-30 04:22:58,233.38,4.5496,951.06,1061.785648,472.0949466990513,0.8957175130323478,237.28,3.6874,825.93,874.9462719999999,288.7396993603371,0.9439779634834538,234.73,1.3034,241.95,305.94708199999997,187.25334305243982,0.7908230352071147,2018.9399999999998,948.0879891118283,2230.468461713393,0.905164109986607,235.13,3.1801333333333335,0.914387785480375,59.014297094461455,2.0189399999999997,0.17174666666666666,12044.570386541747
2017-08-30 04:27:58,233.22,4.9418,1046.61,1152.526596,482.6231059401813,0.9081005190096281,237.37,3.6102,805.84,856.953174,291.53153659368354,0.9403547643549541,234.73,0.5283,181.59,181.59,0,1,2034.0399999999997,774.1546425338648,2176.380971281622,0.9345974013006552,235.10666666666668,3.0267666666666666,0.9626836046049967,82.54573086792286,2.0340399999999996,0.16887416666666666,12044.739260708413
2017-08-30 04:32:58,233.18,7.2341,1473.29,1686.847438,821.5052373461559,0.8733984869116539,237.25,6.5889,1436.24,1563.216525,617.1390171047975,0.9187722730860972,234.5,3.8184,768.58,895.4148,459.4044488890372,0.8583507889304488,3678.1099999999997,1898.0487033399907,4138.97113451527,0.8886532136761945,234.9766666666667,5.880466666666667,0.967471947569253,35.06637795186323,3.6781099999999998,0.23800624999999997,12044.977266958413
2017-08-30 04:37:58,233.57,4.9125,1041.86,1147.412625,480.71142321499974,0.9080081370030245,237.63,3.3576,742.68,797.866488,291.57734869748407,0.9308324276930904,234.97,0.2897,162.94,162.94,0,1,1947.48,772.2887719124838,2095.0198800064145,0.9295759045465656,235.39,2.8532666666666664,0.9516122180211602,89.84672539078016,1.94748,0.23439958333333333,12045.211666541745
2017-08-30 04:42:58,233.49,4.5352,947.92,1058.923848,471.9824037643002,0.8951729643168826,237.61,3.2782,724.1,778.9331020000001,287.0818130626573,0.9296048635509138,234.95,0,150.53,150.53,0,1,1822.55,759.0642168269576,1974.3016455868953,0.9231365450532335,235.35,2.6044666666666667,0.9602719354153472,100,1.82255,0.1570845833333333,12045.36875112508
2017-08-30 04:47:58,233.61,4.9301,1045.89,1151.720661,482.2598769069191,0.9081108253210368,237.8,3.3858,752.37,805.1432400000001,286.69673876362407,0.9344548430910256,235.11,0,149.81,149.81,0,1,1948.0700000000002,768.9566156705432,2094.3426180268348,0.9301582192102628,235.50666666666666,2.771966666666667,0.9737870123988073,100,1.9480700000000002,0.15710916666666666,12045.525860291746
2017-08-30 04:52:58,233.2,4.5537,951.27,1061.92284,471.9804076586926,0.8957995479219564,237.43,3.5903,803.34,852.444929,285.1441764753666,0.9423951890269266,234.72,0.1229,163.26,163.26,0,1,1917.8700000000001,757.1245841340592,2061.9076053015015,0.9301435210136686,235.11666666666667,2.7556333333333334,0.9839086978095978,95.54004524065853,1.9178700000000002,0.16108083333333334,12045.68694112508
2017-08-30 04:57:58,233.42,4.5993,963.94,1073.568606,472.6195385178053,0.8978839308570467,237.6,3.6417,813.24,865.26792,295.515271654658,0.9398707396895056,234.86,1.3681,260.48,321.31196600000004,188.12641785455114,0.8106763132500331,2037.66,956.2612280270146,2250.887338768365,0.9052696529516051,235.29333333333332,3.2030333333333334,0.980336601122006,57.287363020470174,2.0376600000000002,0.16481374999999998,12045.851754875079
2017-08-30 05:02:58,233.49,4.9718,1056.22,1160.8655820000001,481.67230673166046,0.9098555563860278,237.72,3.8,856.5,903.3359999999999,287.0952435969635,0.948152182576583,235.06,1.3009,241.39,305.789554,187.71819100854057,0.7893991041956914,2154.11,956.4857413371644,2356.916389157941,0.9139526586132324,235.42333333333332,3.3575666666666666,0.975547595112357,61.25467848739663,2.15411,0.17465708333333332,12046.026411958412
2017-08-30 05:07:58,233.25,4.9511,1055.66,1154.844075,468.23797578005724,0.9141147474822522,237.43,3.8801,874.74,921.252143,289.02498747010185,0.94951203820429,234.73,0.4674,172.06,172.06,0,1,2102.46,757.2629632501591,2234.677884418784,0.9408335826202655,235.13666666666666,3.0995333333333335,0.975319317843531,84.92031058438904,2.10246,0.17735708333333333,12046.203769041746
2017-08-30 05:12:58,233,5.1284,1097.76,1194.9172,471.9640847096741,0.9186912699892511,237.18,3.6873,825.62,874.553814,288.4371494484485,0.9440471092611347,234.56,0,150.65,150.65,0,1,2074.03,760.4012341581226,2209.029306688618,0.9388874985588197,234.91333333333333,2.9385666666666665,0.9648948548400884,100,2.07403,0.17402041666666662,12046.377789458413
2017-08-30 05:17:58,232.58,4.5497,947.58,1058.169226,470.9716068442331,0.8954900376208824,236.78,3.3475,738.99,792.6210500000001,286.60409767325825,0.9323370859252349,234.16,0,150.39,150.39,0,1,1836.96,757.5757045174914,1987.0437815194646,0.9244688099400117,234.50666666666666,2.6324,0.9694109620195618,100,1.83696,0.16295791666666667,12046.54074737508
2017-08-30 05:22:58,232.8,4.8803,1028.65,1136.13384,482.36840681490037,0.9053950897193592,237.08,3.3334,736.1,790.2824720000001,287.5815980733658,0.9314391070032487,234.43,0,149.44,149.44,0,1,1914.19,769.9500048882662,2063.236866219543,0.9277606615799567,234.76999999999998,2.7379,0.9839417302040427,100,1.91419,0.15629791666666665,12046.697045291747
2017-08-30 05:27:58,232.29,4.5079,935.4,1047.140091,470.66889654988717,0.89329021784154,236.68,3.573,795.4,845.65764,287.1858006419707,0.9405697558647965,233.93,0,151.48,151.48,0,1,1882.28,757.8546971918579,2029.1184638792686,0.9276343562521515,234.30000000000004,2.693633333333333,1.0157917200170579,100,1.88228,0.15818625,12046.855231541747
2017-08-30 05:32:58,232.53,7.6931,1580.78,1788.876543,837.3851429871629,0.8836719371080712,236.99,6.6347,1448.88,1572.357553,610.7823017050738,0.9214698000690686,234.2,4.1213,812.4,965.20846,521.1848148743126,0.8416834639016737,3842.06,1969.352259566549,4317.38038234528,0.8899053731079685,234.57333333333335,6.1497,1.030239299721476,32.983722783225204,3.84206,0.23851416666666664,12047.093745708415
2017-08-30 05:37:58,232.49,4.4994,933.97,1046.065506,471.1189679295834,0.8928408351512932,236.94,3.5686,795.94,845.544084,285.3494601140836,0.941334715789934,234.1,1.3635,257.72,319.19534999999996,188.32438254677078,0.8074052457217815,1987.63,944.7928105904377,2200.7513425744805,0.9031597352905999,234.51,3.1438333333333333,1.0362031469873383,56.62938026825002,1.98763,0.24290375,12047.336649458415
2017-08-30 05:42:58,232.31,4.9341,1039.99,1146.240771,481.96338554155165,0.9073050150647626,236.79,3.5632,794.68,843.730128,283.48584884416465,0.9418651457708761,233.85,1.2916,238.42,302.04066,185.43048264305307,0.7893639220626786,2073.09,950.8797170287694,2280.7617991269303,0.9089463006586543,234.3166666666667,3.262966666666667,1.0555516039547481,60.416389992746886,2.07309,0.16919666666666666,12047.505846125081
2017-08-30 05:47:58,231.67,4.4858,928.3,1039.225286,467.1705310288546,0.8932615598423765,236.24,3.4475,760.87,814.4374,290.4911730479257,0.9342277257896064,233.25,0.5804,169.9,169.9,0,1,1859.0700000000002,757.6617040767803,2007.533940615832,0.9260466099166976,233.72,2.8379,1.0782132466198915,79.54825751435921,1.8590700000000002,0.16383999999999999,12047.66968612508
2017-08-30 05:52:58,231.37,4.8717,1019.83,1127.165229,480.05023129524926,0.9047741837323835,236,2.8624,632.25,675.5264,237.89883269356315,0.9359367746397477,233.01,0,152.07,152.07,0,1,1804.1499999999999,717.9490639888124,1941.753867250536,0.929134238086839,233.46,2.5780333333333334,1.0879808104171986,100,1.80415,0.15263416666666668,12047.822320291747
2017-08-30 05:57:58,232.23,4.4844,929.18,1041.412212,470.2806852324823,0.892230750987199,236.92,2.7135,601.52,642.8824199999999,226.87330284777073,0.935660987587746,233.91,0,154.04,154.04,0,1,1684.7399999999998,697.153988080253,1823.286195498721,0.9240129191781519,234.35333333333332,2.3992999999999998,1.0952123574090389,100,1.6847399999999997,0.14537041666666664,12047.967690708414
2017-08-30 06:02:58,233.3,4.8828,1031.71,1139.15724,482.9634492841228,0.9056783065347502,238.05,3.0006,676.43,714.29283,229.47048195663191,0.9469925660600569,234.99,0,154.44,154.44,0,1,1862.58,712.4339312407548,1994.1831317066035,0.9340064963873309,235.4466666666667,2.6278,1.1056998046266633,100,1.86258,0.14780499999999996,12048.115495708415
2017-08-30 06:07:58,233.11,4.7643,1004.44,1110.6059730000002,473.86275825736396,0.9044071654745187,237.8,3.033,684.15,721.2474,228.33438091264313,0.9485649445668712,234.88,0,154.28,154.28,0,1,1842.8700000000001,702.1971391700071,1972.1183177381986,0.9344621889185473,235.26333333333332,2.5991,1.0782244010258109,100,1.84287,0.15439375,12048.269889458414
2017-08-30 06:12:58,232.92,5.2008,1116.28,1211.370336,470.4647197620166,0.9215018453283307,237.7,3.2778,746.61,779.13306,222.75958584304203,0.9582573739073529,234.73,0.3431,182.99,182.99,0,1,2045.8799999999999,693.2243056050586,2160.135392118192,0.9471073005261234,235.11666666666667,2.9405666666666668,1.0987453037499033,88.33218087216748,2.04588,0.16203125,12048.431920708414
2017-08-30 06:17:58,232.49,4.6844,990.15,1089.076156,453.5304301452511,0.9091650703626275,237.36,3.3348,759.69,791.548128,222.30506705944495,0.9597521276684771,234.37,1.3314,252.51,312.040218,183.32429612434768,0.8092226111699486,2002.3500000000001,859.1597933290437,2178.889871694576,0.9189771479559559,234.74,3.1168666666666667,1.1161284825764695,57.284024554574046,2.0023500000000003,0.16867625,12048.600596958413
2017-08-30 06:22:58,232.23,4.9209,1042.43,1142.780607,468.28112372301325,0.9121873381598259,237.05,3.2455,737.22,769.345775,219.9990752488534,0.9582427355242187,234.07,1.2945,242.11,303.00361499999997,182.19203770491234,0.7990333712685245,2021.7600000000002,870.472236676779,2201.1895448654745,0.9184851912076294,234.44999999999996,3.153633333333333,1.108978460226083,58.95210815038738,2.02176,0.16767125,12048.768268208412
2017-08-30 06:27:58,232.32,4.4263,922.63,1028.318016,454.08350017389535,0.8972224405723142,237.07,1.4631,335.38,346.857117,88.48793823765872,0.9669111099715448,234.16,1.0432,159.92,244.27571199999997,184.65160999327065,0.6546700803393831,1417.93,727.2230484048247,1593.5428601174197,0.8897972156804872,234.51666666666665,2.3108666666666666,1.0887641247956827,91.54285549433115,1.4179300000000001,0.14332041666666667,12048.911588625078
2017-08-30 06:32:58,231.82,4.8488,1022.57,1124.048816,466.7294032423945,0.9097202767748834,236.56,1.2586,282.06,297.734416,95.33068168675314,0.9473543696742133,233.47,0.7981,165.01,186.33240700000002,86.55325411799178,0.8855679087535212,1469.64,648.6133390471393,1606.4062354180153,0.9148619867113338,233.95000000000002,2.301833333333333,1.1156229963667386,110.64948229672001,1.46964,0.12031541666666667,12049.031904041745
2017-08-30 06:37:58,231.69,7.3097,1486.52,1693.584393,811.4717406128071,0.877736005447471,236.46,4.6985,1020.78,1111.00731,438.57204023220186,0.9187878340782474,233.42,4.2405,818.01,989.81751,557.3135051320756,0.8264250649597015,3325.3100000000004,1807.3572859770848,3784.7360482964273,0.8786108086709977,233.85666666666665,5.4162333333333335,1.113217497897581,34.95910442066135,3.3253100000000004,0.19978958333333335,12049.231693625079
2017-08-30 06:42:58,231.96,4.8539,1023.68,1125.910644,468.77930401468774,0.9092018140650955,236.79,1.6148,370.92,382.368492,92.86558713729247,0.9700590078954519,233.75,0.3283,163.44,163.44,0,1,1558.04,561.6448911519802,1656.1804326090557,0.9407429102066791,234.16666666666666,2.2656666666666667,1.1202846975088976,114.23716345446522,1.5580399999999999,0.20347291666666667,12049.435166541745
2017-08-30 06:47:58,232.08,4.4323,922.27,1028.648184,455.56024140227345,0.89658448276617,236.92,1.6249,373.43,384.97130799999996,93.55716478833058,0.9700203423991277,233.92,0,161.75,161.75,0,1,1457.45,549.117406190604,1557.4628176240667,0.9357847799046415,234.30666666666664,2.019066666666667,1.1153474079553907,119.52222148847649,1.4574500000000001,0.12564541666666665,12049.560811958412
2017-08-30 06:52:58,232.61,4.8328,1023.2,1124.157608,465.6093723544249,0.9101926569001169,237.31,1.6015,369.66,380.051965,88.26653103164989,0.9726564629129073,234.46,3.1865,846.04,846.04,0,1,2238.9,553.8759033860748,2306.3936624851667,0.9707362782065394,234.79333333333332,3.206933333333333,1.0718646185297764,50.698486612339934,2.2389,0.15401458333333334,12049.714826541745
2017-08-30 06:57:58,233.5,4.4512,931.88,1039.3552,460.2813241562599,0.8965943500354836,238.02,1.8378,425.71,437.43315600000005,100.59205668501069,0.9732001202030509,235.33,10.6909,2472,2515.889497,467.88455960302133,0.9825550776167495,3829.59,1028.757940444292,3965.362841925967,0.9657602980260888,235.61666666666667,5.659966666666667,1.0200183914550482,88.88627141502599,3.82959,0.25285375,12049.967680291746
2017-08-30 07:02:58,233.36,4.8586,1033.22,1133.8028960000001,466.86768851355225,0.9112871413939305,237.61,1.9014,430.78,451.791654,136.1774218586023,0.9534926025880062,235.25,9.9141,2281.46,2332.2920249999997,484.2792152039964,0.9782051199184632,3745.46,1087.3243255761508,3900.095486086159,0.9603508461170167,235.40666666666667,5.558033333333333,0.9359689615134155,78.37424508669133,3.74546,0.31562708333333334,12050.283307375079
2017-08-30 07:07:58,232.08,4.4502,928.23,1032.802416,452.8464393096595,0.8987488658237222,236.18,1.8752,421.06,442.88473600000003,137.31484181176376,0.9507214084704874,233.97,9.2809,2134.06,2171.452173,401.2386522089102,0.9827801074944513,3483.35,991.3999333303334,3621.6848358612583,0.9618037344134718,234.07666666666668,5.202100000000001,0.8985659968956002,78.40679725495472,3.4833499999999997,0.30120041666666664,12050.584507791746
2017-08-30 07:12:58,232.9,5.1919,1119.7,1209.19351,456.5313292930947,0.9259890916880624,237,2.0245,459.13,479.8065,139.33384564509097,0.9569065863009358,234.8,9.1965,2118.55,2159.3382,417.71684126838744,0.9811107866289773,3697.38,1013.5820162065731,3833.7928175603574,0.9644183126079401,234.9,5.4709666666666665,0.8939974457215812,68.0964363397084,3.69738,0.2991970833333333,12050.88370487508
2017-08-30 07:17:58,232.88,4.7551,1015.3,1107.3676879999998,442.0736436686371,0.916858971958734,236.92,2.1435,484.88,507.83802,150.96635438905045,0.9547926325012058,234.76,9.1623,2110.44,2150.941548,415.4425944852482,0.9811703167677155,3610.62,1008.4825925429357,3748.81500261911,0.9631363504140481,234.85333333333332,5.353633333333334,0.8799818326331312,71.14171684027669,3.61062,0.3045,12051.18820487508
2017-08-30 07:22:58,232.97,5.0069,1074.08,1166.4574929999999,454.94531163189816,0.9208050927235975,236.87,2.4045,551.56,569.5539150000001,142.03249097240877,0.9684070032246199,234.72,9.0928,2093.47,2134.262016,415.28028130455,0.9808870627438462,3719.1099999999997,1012.2580839088569,3854.406000999224,0.9648983524402593,234.85333333333335,5.5014,0.8586919495855504,65.28156469262369,3.7191099999999997,0.30540541666666665,12051.493610291745
2017-08-30 07:27:58,233.21,4.4504,936,1037.877784,448.4353850007274,0.9018402883551846,237,2.4581,563.76,582.5697,146.84045000642712,0.9677125329381188,234.86,9.0756,2090.39,2131.495416,416.5841527578966,0.9807152219557012,3590.1499999999996,1011.8599877650512,3730.0184526808825,0.9625019408200635,235.02333333333334,5.328033333333333,0.8410512431389761,70.3367721673413,3.5901499999999995,0.30455249999999995,12051.798162791745
2017-08-30 07:32:58,233.07,4.8186,1026.07,1123.0711019999999,456.58411628909545,0.9136287080780038,236.68,2.4302,556.28,575.179736,146.2336838933827,0.96714116507053,234.62,9.2332,2121.68,2166.293384,437.3797013604685,0.9794056593028859,3704.0299999999997,1040.1975015429466,3847.3171279628336,0.96275661111443,234.79,5.494,0.804974658205211,68.05970149253731,3.70403,0.3039241666666666,12052.102086958412
2017-08-30 07:37:58,232.97,7.3238,1516.73,1706.225686,781.4961283756758,0.8889386746695596,236.44,9.3231,2186.27,2204.353764,281.77828866143676,0.9917963421773167,234.54,12.3613,2755,2899.219302,903.0213514028152,0.9502558147634739,6458,1966.2957684399275,6750.709818158737,0.9566401421415898,234.64999999999998,9.669400000000001,0.7628382697634863,27.839369557573356,6.458,0.4234179166666666,12052.525504875079
2017-08-30 07:42:58,233,5.1606,1090.99,1202.4198,505.52368424440795,0.9073287049997015,236.27,7.334,1718.8,1732.80418,219.85651281113476,0.9919181981659346,234.4,10.1111,2301.23,2370.0418400000003,566.9557394105703,0.9709659809212481,5111.02,1292.335936466113,5271.874203078232,0.9694882319110897,234.55666666666664,7.535233333333333,0.7304560376312903,34.18429865034041,5.111020000000001,0.4820425,12053.007547375079
2017-08-30 07:47:58,232.88,4.9932,1070.06,1162.816416,455.097367295269,0.9202312465461444,236.17,4.5462,1059.29,1073.6760539999998,175.17124430970594,0.9866011224275661,234.24,9.0004,2069.33,2108.253696,403.2455800100746,0.9815374705265071,4198.68,1033.5141916150496,4324.0103291585365,0.9710152567598224,234.42999999999998,6.1799333333333335,0.7422258243398921,45.63911153302625,4.19868,0.3879041666666667,12053.395451541744
2017-08-30 07:52:58,233.08,4.4915,947.9,1046.8788200000001,444.3431711690781,0.905453412458951,236.41,4.0858,952.1,965.9239779999999,162.83341572092706,0.985688337472869,234.45,8.9832,2067.39,2106.1112399999997,401.99893427015087,0.9816148172686264,3967.39,1009.175521160156,4093.7291855481685,0.9691383626464164,234.64666666666668,5.8535,0.7514845015200107,53.46715640215255,3.96739,0.3402529166666666,12053.735704458411
2017-08-30 07:57:58,232.68,4.9614,1060.58,1154.418552,455.90816707071286,0.9187135793708207,235.8,3.7014,859.95,872.79012,149.15961608161373,0.9852884219175168,233.88,8.9383,2051.98,2090.489604,399.4056384580415,0.9815786675397407,3972.51,1004.4734216103681,4097.53615662164,0.9694874793430202,234.12,5.867033333333334,0.717580727831884,52.347864622097454,3.97251,0.3308291666666666,12054.066533625079
2017-08-30 08:02:58,232.73,4.68,993.41,1089.1763999999998,446.5890753443927,0.9120744812318741,235.72,16.6421,3900.13,3922.8758119999998,421.83008365295245,0.9942017506823895,234.18,9.0361,2079.36,2116.073898,392.46749189826414,0.9826499925004037,6972.9,1260.8866508956094,7085.98402174368,0.9840411689616182,234.21,10.119399999999999,0.6447205499338162,64.45737889598199,6.972899999999999,0.45605874999999996,12054.522592375079
2017-08-30 08:07:58,232.18,9.0019,2030.7,2090.061142,494.5837515510835,0.9715983705896772,235.21,21.9716,5128.78,5167.940036,634.996005728921,0.9924225057320305,233.73,9.0823,2084.92,2122.8059789999998,399.2666002536981,0.982152877194247,9244.4,1528.8463575337025,9369.968118672767,0.986598874501768,233.70666666666668,13.351933333333333,0.6532405294386143,64.55744236789678,9.244399999999999,0.6757208333333332,12055.198313208411
2017-08-30 08:12:58,231.32,8.8883,1997.35,2056.0415559999997,487.7497898501859,0.9714541003178052,234.29,21.3229,4958.29,4995.742241,610.5741678221408,0.9925031678590961,232.85,9.1729,2096.37,2135.909765,409.0762121198873,0.9814880920308916,9052.009999999998,1507.400169792214,9176.66280910384,0.9864163245727872,232.82000000000002,13.128033333333333,0.6442745468602475,62.422652796433084,9.05201,0.7623504166666664,12055.960663625077
2017-08-30 08:17:58,231.01,9.968,2248.92,2302.70768,494.79439480554134,0.976641550958826,233.92,16.5805,3859.67,3878.51056,381.8267344379059,0.9951423208191549,232.55,9.4533,2151.93,2198.364915,449.45030270649363,0.978877521796694,8260.52,1326.071431949941,8366.280900916116,0.9873586720110564,232.49333333333334,12.0006,0.6380111257670535,38.16392513707648,8.26052,0.7213554166666666,12056.682019041744
2017-08-30 08:22:58,230.73,9.5437,2147.07,2202.0179009999997,488.84890449344766,0.9750465693421265,233.52,15.3289,3557.41,3579.6047280000003,398.0001264069609,0.9937996707216327,232.18,9.4467,2149.31,2193.334806,437.24603498609014,0.9799279134769724,7853.789999999999,1324.0950658864986,7964.6246055671045,0.9860841394220093,232.14333333333335,11.439766666666666,0.6088192639604936,33.99661415005553,7.853789999999999,0.6714295833333332,12057.353448625077
2017-08-30 08:27:58,230.11,9.5376,2139.22,2194.697136,490.33999466350144,0.974722190551945,232.84,14.8125,3425.86,3448.9425,398.35615811262454,0.9933073688529165,231.46,9.0745,2067.77,2100.3837700000004,368.69934686599856,0.9844724709522963,7632.85,1257.3954996421244,7735.725083340299,0.9867013004945263,231.47000000000003,11.141533333333333,0.591869356720083,32.948487042477694,7.63285,0.6452766666666666,12057.998725291744
2017-08-30 08:32:58,229.53,9.0142,2011.49,2069.0293260000003,484.5516811940866,0.9721901834464378,232.32,14.6851,3389.01,3411.642432,392.3204095160934,0.9933661183869342,230.81,9.1168,2074.41,2104.248608,353.1081366521283,0.9858198276161103,7474.91,1229.9802273623081,7575.429418046361,0.9867308620410479,230.88666666666668,10.938699999999999,0.6207951953339194,34.24904239077771,7.4749099999999995,0.62949,12058.628215291743
2017-08-30 08:37:58,231.09,12.7078,2787.92,2936.6455020000003,922.7073631530385,0.9493553096896745,233.87,17.8484,4109.14,4174.2053080000005,734.1378710674003,0.984412528086412,232.35,12.2965,2724.77,2857.091775,859.4194888834265,0.9536865507234188,9621.83,2516.2647231038654,9945.411037540729,0.967464287165275,232.4366666666667,14.284233333333335,0.6166554330211708,24.95175333176206,9.62183,0.7123641666666665,12059.340579458409
2017-08-30 08:42:58,230.04,14.4432,3105.17,3322.513728,1181.954628506719,0.9345845507970766,232.77,18.9447,4338.8,4409.757819,787.8950324958504,0.9839089079463118,231.28,14.2052,3093.97,3285.378656,1105.0169919057205,0.9417392404219722,10537.94,3074.8666529082902,10977.385133845284,0.9599681410019592,231.36333333333334,15.864366666666667,0.6079903182584389,19.4166801490132,10.53794,0.8399904166666667,12060.180569875076
2017-08-30 08:47:58,232.32,9.7043,2180.2,2254.5029759999998,574.0310346948646,0.9670424138752612,235.01,13.9033,3243.72,3267.4145329999997,392.7827542797772,0.9927482317408178,233.54,9.2403,2118.1,2157.9796619999997,412.9511007439428,0.9815199083187653,7542.02,1379.7648897185845,7667.190934840487,0.9836744727105077,233.62333333333333,10.9493,0.5935480188908027,26.97889362790316,7.542020000000001,0.7533316666666666,12060.933901541743
2017-08-30 08:52:58,231.24,11.3111,2529.45,2615.578764,665.6838350056039,0.9670708582033739,234.26,14.2096,3310.04,3328.740896,352.3508920137451,0.9943819910938482,232.81,9.242,2109.35,2151.63002,424.44589816041514,0.98034977221595,7948.84,1442.480625179764,8078.663732302453,0.9839300487550491,232.76999999999998,11.587566666666666,0.6573011986080564,22.627989195315678,7.948840000000001,0.6454525,12061.579354041743
2017-08-30 08:57:58,230.27,18.8865,4216.56,4348.994355000001,1065.0697940613431,0.9695482807772005,233.2,17.331,4011.91,4041.5892,488.89816266441346,0.9926565520315622,231.76,13.5915,3042.35,3149.96604,816.3286903284002,0.9658358094552664,11270.820000000002,2370.296647054157,11517.364701503388,0.9785936533318942,231.74333333333334,16.602999999999998,0.6357608273520975,18.138288261157612,11.270820000000002,0.8008191666666669,12062.38017320841
2017-08-30 09:02:58,229.59,32.8488,7322.38,7541.755991999999,1805.778108868279,0.9709118152015651,232.36,27.8153,6402.72,6463.163108000001,881.8469040668155,0.9906480608658653,230.81,19.1046,4183.97,4409.532726,1392.2549697397365,0.9488465694630157,17909.07,4079.879982674831,18367.912481769145,0.9750193451637706,230.92,26.589566666666666,0.6235925861770424,28.15001372718873,17.90907,1.21582875,12063.59600195841
2017-08-30 09:07:58,229.11,33.2281,7403.61,7612.889991,1772.7529390662387,0.9725097838997526,231.77,29.575,6810.91,6854.59775,772.6676427837915,0.9936265041956692,230.31,18.446,4053.28,4248.2982600000005,1272.3833335591246,0.9540949697820886,18267.8,3817.803915409155,18662.4795666737,0.9788517080346335,230.39666666666668,27.083033333333333,0.5960734385624799,31.890937868850234,18.267799999999998,1.507369583333333,12065.103371541743
2017-08-30 09:12:58,230.96,33.7934,7580.78,7804.923664,1857.0428084638188,0.9712817608923126,233.71,29.3395,6806.4,6856.934545,830.9454822155093,0.9926301549667191,232.21,18.5636,4095.09,4310.653556,1346.095082732065,0.9499928367706663,18482.27,4034.083373411393,18917.40291415643,0.9769982742276526,232.29333333333332,27.232166666666668,0.6098610951670383,31.83208582987031,18.48227,1.5312529166666666,12066.63462445841
2017-08-30 09:17:58,231.13,41.9922,9509.97,9705.657185999999,1939.1369243179854,0.9798378221845431,233.97,29.4911,6857.45,6900.0326669999995,765.3955207388707,0.9938286282029279,232.56,18.4584,4060.09,4292.685504,1393.8500737711117,0.9458158526211009,20427.51,4098.382518827968,20834.584326804663,0.9804616055487633,232.55333333333337,29.980566666666665,0.6120459822836515,40.064730820075674,20.427509999999998,1.6212408333333332,12068.255865291743
2017-08-30 09:22:58,230.65,43.9757,9971.25,10142.995205000001,1858.6352967037437,0.9830676046346409,233.49,30.8968,7184.33,7214.0938320000005,654.6390364165993,0.9958742105809637,232.19,17.8359,3922.39,4141.317620999999,1328.6716396104396,0.9471357570136977,21077.97,3841.945972730782,21425.250714478985,0.9837910548115876,232.10999999999999,30.9028,0.6290121063288869,42.30328643359179,21.07797,1.7293949999999998,12069.985260291744
2017-08-30 09:27:58,229.3,40.1116,9103.96,9197.589880000001,1309.034727987938,0.9898201723254046,232.15,27.5849,6390.51,6403.834535,412.89065327112826,0.9979192880566831,230.86,14.2388,3156.41,3287.169368,917.9097808703854,0.9602212866568669,18650.879999999997,2639.8351621294514,18836.773992847473,0.9901313254107067,230.77,27.311766666666667,0.636997876673744,47.865694029313374,18.650879999999997,1.65536875,12071.640629041744
2017-08-30 09:32:58,228.92,42.4916,9598.79,9727.177071999999,1575.1839022610795,0.9868011992534232,231.72,29.7455,6872.72,6892.62726,523.4790797110293,0.997111803779739,230.49,16.7691,3690.72,3865.1098590000006,1147.8937684903626,0.9548810084676042,20162.230000000003,3246.5567504624714,20421.940390346692,0.9872827760054842,230.37666666666667,29.668733333333336,0.6322978310882226,43.47888124647496,20.162230000000005,1.6172129166666667,12073.25784195841
2017-08-30 09:37:58,228.6,43.9309,9881.32,10042.60374,1792.5972599170168,0.9839400474044792,231.6,29.803,6870.85,6902.3748,658.9371420515214,0.9954327603305461,230.22,19.1292,4185.42,4403.924424,1369.9670638025311,0.9503841567286624,20937.589999999997,3821.501465771069,21283.480647229444,0.983748398442786,230.14,30.95436666666667,0.6691579038845885,41.92149519023163,20.937589999999997,1.7124925,12074.97033445841
2017-08-30 09:42:58,229.91,42.422,9612.21,9753.24202,1652.618775336191,0.9855399856057299,232.74,27.5957,6395.92,6422.623218000001,585.0609831399444,0.9958423190815301,231.47,17.1927,3777.42,3979.5942689999997,1252.305349927741,0.9491972660190803,19785.55,3489.9851084038764,20090.992630016586,0.984797036381356,231.37333333333333,29.07013333333333,0.6324554832017539,45.92984322970655,19.78555,1.6967975,12076.667131958411
2017-08-30 09:47:58,229.85,50.5048,11452.71,11608.52828,1895.6166499215462,0.9865772580087989,232.59,45.992,10665.42,10697.279279999999,824.9849804192155,0.997021739905439,231.68,27.5677,6073.02,6386.884736,1977.5552357771903,0.9508579301218817,28191.149999999998,4698.156866117952,28579.951299138895,0.9863960125379706,231.37333333333333,41.35483333333334,0.6583875986861092,33.33862627907259,28.191149999999997,1.9990291666666664,12078.666161125078
2017-08-30 09:52:58,229.64,43.5289,9786.9,9995.976595999999,2033.7493694601917,0.9790839250180254,232.09,53.226,12316.52,12353.22234,951.544676342141,0.9970289258146713,231.31,30.5048,6737.59,7056.065288,2095.9337633662276,0.9548650310050817,28841.01,5081.22780916856,29285.1964970148,0.98483238802717,231.01333333333332,42.4199,0.5944822809650243,28.08846791246561,28.841009999999997,2.37634,12081.042501125079
2017-08-30 09:57:58,229.51,41.536,9359.67,9532.92736,1809.2212529529286,0.9818253770896247,231.96,51.8065,11984.25,12017.035740000001,887.0737928365317,0.9972717281774515,231.16,29.2248,6484.67,6755.604767999999,1894.0038998176112,0.9598948166293911,27828.589999999997,4590.298945607072,28204.631991893482,0.986667367544396,230.87666666666667,40.85576666666667,0.5919466381762302,28.468359831700628,27.828589999999995,2.361233333333333,12083.403734458412
2017-08-30 10:02:58,229.19,39.6127,8959.09,9078.834712999998,1469.6755144839824,0.9868105636036599,231.64,48.9523,11308.62,11339.310771999999,833.716066532965,0.9972934182141138,230.84,27.3216,6085.04,6306.918144,1658.1630418979937,0.9648198789116866,26352.75,3961.5546229149413,26648.852650589644,0.9888887279887041,230.55666666666664,38.62886666666667,0.5927682276229904,29.2715464945904,26.35275,2.257555833333333,12085.661290291746
2017-08-30 10:07:58,228.66,42.1496,9461.17,9637.927536,1837.364803267716,0.9816602132211757,231.19,53.0368,12230.45,12261.577792,873.1453182418036,0.9974613550940966,230.4,29.3362,6474.7,6759.06048,1939.8862034402528,0.9579289931135517,28166.320000000003,4650.396324949772,28547.640328431815,0.9866426673432607,230.08333333333334,41.507533333333335,0.6186164433176441,29.323191131569686,28.166320000000002,2.2716279166666666,12087.932918208413
2017-08-30 10:12:58,228.42,45.2109,10097.53,10327.073778,2165.257655650982,0.9777726214671767,231,55.9184,12887.34,12917.1504,877.0645247757793,0.9976921844929513,230.22,31.802,6982.39,7321.45644,2202.2611767720623,0.9536886625251847,29967.260000000002,5244.583357198824,30422.72713775356,0.9850287209397365,229.88,44.31043333333333,0.6351139725073986,28.229092771980707,29.967260000000003,2.4222325,12090.355150708412
2017-08-30 10:17:58,228.29,44.3535,9925.4,10125.460514999999,2002.844347627653,0.98024183544999,230.86,52.2077,12024.66,12052.669622000001,821.2167201668864,0.9976760648986118,229.97,30.3112,6685.17,6970.666663999999,1974.511537495003,0.9590431334961911,28635.229999999996,4798.5726052895425,29034.508712928742,0.9862481326315347,229.70666666666668,42.2908,0.6167285813791584,28.32672827187,28.635229999999996,2.4417704166666665,12092.796921125078
2017-08-30 10:22:58,229.73,56.2558,12534.72,12923.644934,3146.6478833361484,0.969905940933366,232.27,54.0401,12519.14,12551.894027,906.1883498689944,0.9973905111906184,231.42,32.0066,6996.65,7406.967371999999,2431.0603504176065,0.9446038639847272,32050.510000000002,6483.896583622749,32699.78755538352,0.9801442882684226,231.14,47.43416666666667,0.6100199013584826,32.524165070887726,32.05051,2.5285724999999997,12095.325493625078
2017-08-30 10:27:58,230.61,55.6213,12431.87,12826.827993,3158.5003823188645,0.9692084439570297,233.16,53.8237,12513.21,12549.533892,954.1364694616196,0.9971055584763068,232.22,31.4303,6894.83,7298.744266,2394.365705477731,0.9446597590928665,31839.910000000003,6507.002557258214,32498.014571482134,0.9797493914579128,231.99666666666667,46.958433333333325,0.5977097372088634,33.067826652365596,31.839910000000003,2.6621008333333336,12097.987594458411
2017-08-30 10:32:58,231.34,50.3089,11320.66,11638.460926,2701.1904580071296,0.9726939044586178,233.83,54.2619,12651.27,12688.060077,965.5236427251475,0.997100417496707,232.86,29.3078,6525.47,6824.614308,1998.3997928488475,0.9561668550779002,30497.4,5665.113893581125,31019.10576059932,0.9831811476247652,232.67666666666665,44.626200000000004,0.5744738764809442,34.32602372597265,30.497400000000003,2.5973879166666665,12100.584982375078
2017-08-30 10:37:58,229.61,48.263,10798.83,11081.66743,2487.6944467162357,0.974476997095734,232.11,54.8934,12707.11,12741.307074,932.8780208915003,0.9973160466346673,231.19,35.801,8062.48,8276.833190000001,1871.4657102617728,0.9741020285078379,31568.420000000002,5292.038177869509,32008.917653873094,0.9862382833860116,230.97000000000003,46.31913333333333,0.5888210590119988,22.70796661422853,31.568420000000003,2.5860758333333336,12103.17105820841
2017-08-30 10:42:58,230.56,50.8004,11417.47,11712.540224,2612.4657505732,0.974807324597667,232.97,53.6352,12460.15,12495.392544,937.8149103905439,0.9971795568745919,232.1,42.2454,9638.27,9805.15734,1801.350012978004,0.9829796367143253,33515.89,5351.630673941748,33940.46012302094,0.9874907375597727,231.87666666666667,48.89366666666666,0.5678305996003606,13.597398436061928,33.51589,2.71184625,12105.88290445841
2017-08-30 10:47:58,231.24,52.0261,11652.71,12030.515364,2991.262205046575,0.9685960781754585,233.75,53.3229,12424.59,12464.227874999999,993.2471252548359,0.9968198691970722,232.9,39.51,8907.82,9201.878999999999,2307.6654823091194,0.96804359196638,32985.119999999995,6292.17481261053,33579.89882782332,0.9822876527748645,232.63,48.286333333333324,0.5975153677513589,18.175605243719744,32.985119999999995,2.7708754166666663,12108.653779875078
2017-08-30 10:52:58,230.51,49.4292,11050.62,11393.924891999999,2775.8461881266344,0.9698694791080251,232.99,52.4097,12179.34,12210.936003,877.8583221463691,0.9974124831223227,232.18,30.9793,6853.28,7192.7738739999995,2183.7008137785188,0.9528007024901504,30083.239999999998,5837.405324051522,30644.35722632904,0.9816893784984682,231.89333333333335,44.27273333333333,0.5965386384544709,30.02623134480063,30.083239999999996,2.6278483333333327,12111.281628208411
2017-08-30 10:57:58,229.68,50.3823,11289.77,11571.806664,2539.2524128362634,0.9756272575070393,232.16,50.9557,11803.81,11829.875312,784.8690217909719,0.9977966536998442,231.28,40.7808,9244.53,9431.783424,1870.0811844251948,0.9801465517620437,32338.11,5194.20261905243,32752.604464681448,0.9873446868896055,231.04,47.37293333333333,0.588642659279772,13.915400355195787,32.33811,2.600889583333333,12113.882517791744
2017-08-30 11:02:58,229.39,49.712,11123.09,11403.43568,2513.008985220123,0.9754156827935911,231.91,53.1508,12300.59,12326.202028,794.1927265917969,0.9979221476378677,231.18,35.5134,7977.97,8209.987812,1938.0130423422181,0.9717395668163022,31401.65,5245.214754154138,31836.70681053077,0.986334742059852,230.82666666666668,46.12539999999999,0.622400646950105,23.006846553092213,31.40165,2.655823333333333,12116.538341125077
2017-08-30 11:07:58,229.31,49.5191,11079.88,11355.224821,2485.435559626216,0.975751706783402,231.79,48.6582,11252.16,11278.484178,770.1303057251768,0.9976659826281133,231,30.0578,6678.39,6943.3518,1899.8003122600112,0.961839496595866,29010.43,5155.366177611404,29464.94271520241,0.9845744578703048,230.70000000000002,42.74503333333333,0.6025140875596076,29.68118713207226,29.01043,2.51717,12119.055511125076
2017-08-30 11:12:58,229.18,49.9915,11183.04,11457.05197,2490.713994356013,0.9760835535426134,231.62,52.2692,12081.09,12106.592104,785.3895750104593,0.9978935357050996,230.99,42.0917,9583.61,9722.761783000002,1639.059503759813,0.9856880394577491,32847.740000000005,4915.163073126285,33213.44383142201,0.9889892829759489,230.59666666666666,48.117466666666665,0.614348284884137,12.523033908684573,32.84774,2.5774237500000003,12121.632934875077
2017-08-30 11:17:58,228.61,51.2332,11441.95,11712.421852,2502.519897364871,0.9769072651738706,231.14,51.8606,11961.34,11987.059083999999,784.8126449713178,0.9978544291957042,230.67,30.6554,6841.72,7071.281118,1787.1441160083657,0.9675361346594396,30245.010000000002,5074.476658344554,30667.750867257673,0.9862154590635791,230.14,44.58306666666666,0.6648127226905244,31.23981302318069,30.24501,2.6288645833333337,12124.26179945841
2017-08-30 11:22:58,228.62,52.6842,11779.36,12044.661804,2514.0715906943647,0.9779734949542632,231.29,46.0813,10629.52,10658.143876999999,780.599431483622,0.9973143656784585,230.62,32.0287,7167.12,7386.458794,1786.662928775303,0.9703052842888438,29576,5081.33395095329,30009.327395346776,0.9855602429991828,230.17666666666665,43.59806666666666,0.6762921234414047,26.536421339784166,29.576,2.4925420833333334,12126.754341541744
2017-08-30 11:27:58,228.67,48.9745,10926.71,11198.998914999998,2454.5030605137076,0.9756863165121578,231.26,51.5844,11904.07,11929.408344,777.110592513599,0.9978759764718136,230.64,42.8564,9757.17,9884.400096,1580.8222066079375,0.9871281924280375,32587.949999999997,4812.435859635244,32941.372529170716,0.9892711656486762,230.18999999999997,47.8051,0.6603240801077292,10.3518243869378,32.58795,2.5901645833333333,12129.344506125077
2017-08-30 11:32:58,228.67,48.7189,10867.43,11140.550862999999,2451.7011902330187,0.9754840791664003,231.33,52.141,12036.42,12061.77753,781.7101552448074,0.9978976954319602,230.7,30.9121,6910.76,7131.421469999999,1760.275093608083,0.9690578560069316,29814.61,4993.686439085909,30229.91686564835,0.986261726504439,230.23333333333335,43.924,0.6790212827566356,29.62366815408433,29.814610000000002,2.6001066666666666,12131.944612791744
2017-08-30 11:37:58,228.99,48.9188,10923.26,11201.916012,2483.0048957466793,0.9751242544845462,231.64,48.6796,11250.01,11276.142544,767.24550992938,0.9976824925813035,230.79,34.1114,7663.65,7872.570006000001,1801.617933100926,0.9734622866686768,29836.92,5051.868338776985,30261.579086338792,0.9859670546230517,230.47333333333333,43.90326666666667,0.6436030198721414,22.303275838244378,29.83692,2.4854804166666664,12134.43009320841
2017-08-30 11:42:58,229.22,52.2176,11704.39,11969.318271999999,2504.3631175077335,0.9778660516848524,231.91,49.604,11476.17,11503.663639999999,794.8580208804697,0.9976100100924022,230.98,43.0739,9813.63,9949.209422,1636.8977811438285,0.9863728446905335,32994.189999999995,4936.118919532031,33361.38252147027,0.988993486069291,230.70333333333335,48.2985,0.6429613789715574,10.817313167075573,32.994189999999996,2.6179629166666665,12137.048056125077
2017-08-30 11:47:58,229.29,47.0749,10545.26,10793.803821,2302.9746977841905,0.9769734724549614,232,50.3013,11640.26,11669.9016,831.234314788889,0.997459995720958,231.28,29.2953,6553.54,6775.416984,1719.706014258154,0.9672526451842066,28739.06,4853.915026831233,29146.081396498193,0.9860351245520403,230.85666666666665,42.22383333333333,0.6786317628542947,30.61904216812779,28.739060000000002,2.5722187499999998,12139.620274875077
