DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-30 11:52:58,229.17,49.9327,11127.85,11443.076858999999,2667.3886815537935,0.972452613673387,231.88,48.1547,11135.83,11166.111836,821.7930062730416,0.997288059044656,231.13,34.5745,7730.39,7991.204185,2024.9480917449475,0.9673623425253526,29994.07,5514.129779571783,30496.7188791001,0.9835179357788364,230.72666666666666,44.22063333333333,0.6746799965326961,21.813648078310347,29.99407,2.44721375,12142.067488625076
2017-08-30 11:57:58,229.24,47.8903,10749.88,10978.372372000002,2228.1696353493735,0.9791870448316397,231.95,50.3482,11647.96,11678.26499,840.7740570805629,0.9974050092178974,231.1,41.1901,9412.79,9519.03211,1418.2230879205947,0.988838979764719,31810.629999999997,4487.166780350531,32125.548193168335,0.9901972663229042,230.76333333333332,46.476200000000006,0.6601279810483954,11.37377840701263,31.810629999999996,2.575195833333333,12144.64268445841
2017-08-30 12:02:58,229.67,47.8821,10767.11,10997.081907,2237.219863394466,0.9790879154174877,232.36,50.6378,11737.38,11766.199208,823.0155150055475,0.9975506782189778,231.6,31.7347,7169.74,7349.75652,1616.709385041885,0.9755071450992774,29674.229999999996,4676.944763441898,30040.534922221115,0.9878063115996593,231.21,43.418200000000006,0.6660611565243806,26.909222399823125,29.674229999999994,2.561869166666666,12147.204553625075
2017-08-30 12:07:58,230.05,47.3192,10643.67,10885.78196,2283.0982921813593,0.9777588821005561,232.61,49.3349,11447.67,11475.791089,802.8902100983739,0.9975495293717088,231.73,29.2052,6567.18,6767.720996,1635.2964034997538,0.9703680166309268,28658.52,4721.284905779487,29044.815367840456,0.9867000232933766,231.46333333333334,41.9531,0.610607871657135,30.38607397307946,28.65852,2.4305312499999996,12149.635084875075
2017-08-30 12:12:58,230.52,47.987,10815.65,11061.963240000001,2321.367226573882,0.9777333159895765,233.1,47.0022,10928.98,10956.21282,772.0074589875184,0.99751439475963,232.07,41.1508,9432.96,9549.866155999998,1489.701055888127,0.9877583461285948,31177.589999999997,4583.075741449527,31512.643517482993,0.9893676480268273,231.89666666666668,45.38,0.593655219997412,9.319524019391814,31.177589999999995,2.4931712499999996,12152.128256125075
2017-08-30 12:17:58,231.05,48.0944,10860.24,11112.21112,2352.960500699419,0.9773248440585783,233.69,50.3043,11727.23,11755.611867,816.3864860782571,0.9975856750528084,232.68,28.913,6509.02,6727.47684,1700.4714853052922,0.9675276711915073,29096.49,4869.818472082968,29501.201030994325,0.986281540518668,232.47333333333336,42.43723333333333,0.6122566029078659,31.86879132082911,29.096490000000003,2.51142,12154.639676125076
2017-08-30 12:22:58,230.88,57.1074,12963.84,13184.956511999999,2404.56455054365,0.9832296366090586,233.71,50.8699,11857.35,11888.804329,864.2449599211644,0.9973542899580512,232.44,29.4662,6605.92,6849.123528,1808.9538566263004,0.9644912919141031,31427.11,5077.763367091115,31834.681147520114,0.9871972599432848,232.34333333333333,45.8145,0.6298150725219883,35.68368093070971,31.42711,2.521816666666667,12157.161492791744
2017-08-30 12:27:58,231.73,57.9423,13234.03,13426.969179,2268.028062638536,0.9856304742769679,234.49,50.5761,11821.37,11859.589689,951.3563551767052,0.9967773177654325,233.14,32.2039,7299.62,7508.0172459999985,1756.6646867952352,0.9722433714292511,32355.02,4976.049104610476,32735.430100915044,0.988379254534236,233.12,46.90743333333333,0.5962594371997318,31.345849236403893,32.35502,2.65758875,12159.819081541744
2017-08-30 12:32:58,232.14,67.5379,15321.68,15678.248105999997,3324.693316817728,0.9772571461052756,235.02,59.4049,13922.07,13961.339598,1046.4082787243294,0.9971872614569431,233.65,40.5359,9069.22,9471.213035,2730.0411985817973,0.9575563305867503,38312.97,7101.142794123854,38965.496265329886,0.9832537416978703,233.60333333333332,55.826233333333334,0.626418002026229,27.389154561147183,38.31297,2.944499583333333,12162.763581125077
2017-08-30 12:37:58,230.1,100.0663,21729.28,23025.25563,7615.8248081509,0.9437150383550378,233,88.3089,20456.16,20575.9737,2217.253201033127,0.9941770094700306,231.69,77.8032,16864.53,18026.223408,6366.502826059786,0.9355553638881206,59049.97,16199.580835243814,61231.73504187595,0.9643687208865818,231.59666666666666,88.72613333333334,0.6462384317563593,12.781089675195275,59.04997,4.0567891666666664,12166.820370291744
2017-08-30 12:42:58,229.89,90.0406,19521.62,20699.433534,6882.797483878466,0.9430992383407316,232.74,88.8488,20566.98,20678.669712,2146.325869383804,0.9945987960755917,231.44,83.0813,18238.91,19228.336072,6088.601654704987,0.9485433337395852,58327.509999999995,15117.725007967256,60254.825800234605,0.968013917978548,231.35666666666665,87.32356666666665,0.633941821430116,4.858100543305017,58.32751,4.890728333333333,12171.711098625077
2017-08-30 12:47:58,230.71,86.2636,18681.18,19901.875156,6862.8090846686055,0.9386643144712933,233.6,90.698,21046.14,21187.052799999998,2439.507624580783,0.993349107998636,232.27,81.6153,17838.26,18956.785731000004,6415.310235946926,0.9409960239635519,57565.58,15717.626945196316,59672.772664966404,0.9646875355231562,232.19333333333336,86.19229999999999,0.6388354532142819,5.310219126302448,57.565580000000004,4.828878749999999,12176.539977375078
2017-08-30 12:52:58,231.01,88.9331,19280.91,20544.435430999998,7093.682876364582,0.9384979239150357,233.8,91.7248,21288.26,21445.258240000003,2590.1905630065303,0.9926791163695493,232.67,84.1086,18471.6,19569.547961999997,6462.754898417414,0.9438950779991451,59040.77,16146.628337788527,61208.87295867794,0.9645786165652548,232.49333333333334,88.25549999999998,0.6380111257670535,4.698743987626821,59.040769999999995,4.858597916666667,12181.398575291745
2017-08-30 12:57:58,231.18,88.1092,19177.07,20369.084856,6865.828725363645,0.9414792139938051,234.13,85.8283,19935.89,20094.979879,2523.589951896868,0.9920831033443206,232.93,79.0452,17307.81,18411.998435999998,6280.2388020812,0.9400288654250026,56420.770000000004,15669.657479341713,58556.31010329109,0.9635301456064415,232.74666666666667,84.32756666666667,0.6731209899175052,6.264104225308698,56.420770000000005,4.8108975,12186.209472791745
2017-08-30 13:02:58,229.3,88.7746,19203.55,20356.01578,6752.1141750646575,0.9433845113672827,232.29,89.6888,20713.29,20833.811352,2237.702577784643,0.994215107837749,231.11,78.8742,17209.72,18228.616362,6008.992593985623,0.9441045693339608,57126.56,14998.809346834922,59062.747474667165,0.9672181272045018,230.9,85.7792,0.6929406669553895,8.04973699917929,57.12656,4.7311387499999995,12190.940611541744
2017-08-30 13:07:58,229.07,90.8469,19603.22,20810.299383,6984.4345541847715,0.941996058740699,231.95,92.2474,21273.33,21396.78443,2295.172031676562,0.9942302344352778,230.92,83.0367,18152.19,19174.834764,6178.372474252663,0.9466673493364346,59028.740000000005,15457.979060113996,61019.18765937911,0.9673799711905349,230.64666666666665,88.71033333333332,0.6835852819608581,6.3956848319060855,59.028740000000006,4.839804166666666,12195.78041570841
2017-08-30 13:12:58,228.88,90.8,19550.13,20782.304,7049.579883334606,0.9407104236373407,231.61,92.3877,21266.99,21397.915197,2363.453218894635,0.9938814040622821,230.73,80.5469,17524.01,18584.586237,6188.36966578354,0.942932480525797,58341.130000000005,15601.40276801278,60391.15181884394,0.9660542685956147,230.40666666666667,87.91153333333334,0.6625965683863333,8.377323263614267,58.34113000000001,4.89041125,12200.67082695841
2017-08-30 13:17:58,228.48,88.7049,19146.05,20267.295552,6647.709258806299,0.9446771006460527,231.14,90.2985,20765.47,20871.59529,2102.081261190963,0.9949153244624839,230.11,78.2006,17036.37,17994.740066,5794.20117583137,0.9467416554790484,56947.89,14543.99169582863,58775.75920309692,0.9689009682243185,229.91,85.73466666666667,0.6219825148971366,8.78765493538204,56.94789,4.803709166666667,12205.474536125077
2017-08-30 13:22:58,228.59,90.552,19581.54,20699.28168,6709.9592619019395,0.9460009435457859,231.21,90.5049,20824.16,20925.637929,2058.3204390967476,0.9951505455009634,230.23,78.7966,17190,18141.341217999998,5797.599605690762,0.9475594882115955,57595.7,14565.879306689447,59409.00183025333,0.9694776586983502,230.01,86.61783333333334,0.6173644624146722,9.029587825447805,57.595699999999994,4.772649583333333,12210.247185708411
2017-08-30 13:27:58,229.23,89.3948,19341.93,20491.970004,6768.351240881027,0.943878504420243,231.91,88.2523,20344.53,20466.590893,2231.914393638478,0.9940360906397093,230.94,78.6263,17167.24,18157.957722,5915.851537719598,0.9454389234093405,56853.7,14916.117172239103,58777.83387626636,0.9672642942181763,230.6933333333333,85.42446666666667,0.6343197318229006,7.958102557659133,56.853699999999996,4.768725,12215.015910708411
2017-08-30 13:32:58,228.58,89.8652,19418.24,20541.387416,6699.294908914158,0.9453227090627208,231.28,86.9938,20009.42,20119.926064,2105.8338216551138,0.9945076307115399,230.32,78.9796,17216.45,18190.581472,5872.912708951982,0.9464485798049149,56644.11,14678.041439521254,58514.95619234798,0.9680278972405242,230.06000000000003,85.27953333333333,0.6433104407545935,7.387391894733628,56.64411,4.729075416666666,12219.744986125077
2017-08-30 13:37:58,227.55,79.6442,16901.37,18123.03771,6541.268069815066,0.9325903455287794,230.1,86.8998,19885.3,19995.64398,2097.7659747717985,0.9944815990867626,229.19,78.8143,17128.59,18063.449417,5735.818115353521,0.948245797609388,53915.259999999995,14374.852159940385,55798.6705530494,0.9662463185165174,228.94666666666663,81.78609999999999,0.6100401840311945,6.252529464053194,53.915259999999996,4.606640416666666,12224.351626541744
2017-08-30 13:42:58,227.58,86.5818,18581.72,19704.286044,6555.804324823397,0.943029346940392,230.1,86.823,19870.48,19977.972299999998,2069.6380816865603,0.9946194589527988,229.18,78.2241,16976.82,17927.399238,5760.1411550623525,0.9469761773372516,55429.02,14385.58356157231,57265.35839901274,0.967932822733466,228.95333333333335,83.8763,0.5998311155111674,6.738733110544926,55.429019999999994,4.556011666666667,12228.907638208411
2017-08-30 13:47:58,228.81,89.3472,19113.05,20443.532832,7254.609179725813,0.9349191334524425,231.22,90.3378,20741.22,20887.906116000002,2471.1161086501365,0.9929774619253177,230.27,81.6745,17710.69,18807.187115,6327.854842086857,0.9416979738492913,57564.96000000001,16053.580130462808,59761.543276649,0.9632442009323532,230.1,87.11983333333335,0.5606258148630996,6.250394571461934,57.564960000000006,4.7080825,12233.61572070841
2017-08-30 13:52:58,230.21,77.4389,16458.57,17827.209169,6850.1722832625,0.9232275138511333,232.54,81.2084,18700.35,18884.201336,2628.6821747948484,0.9902642779152373,231.45,78.3197,17130.82,18127.094565,5926.766698297859,0.945039478807397,52289.74,15405.621156355208,54511.92596561544,0.9592348660178117,231.4,78.98899999999999,0.5142610198789964,2.8097583207788523,52.289739999999995,4.577279166666667,12238.192999875077
2017-08-30 13:57:58,228.83,80.3671,17139.76,18390.403492999998,6666.000883419275,0.9319947768695757,231.18,89.0375,20477.35,20583.68925,2089.593290108292,0.9948338099789376,230.21,80.8126,17697.39,18603.868646000003,5736.402686834493,0.9512747233788439,55314.5,14491.996860362058,57181.39455496643,0.9673513636822577,230.07333333333335,83.40573333333333,0.5404074063342148,6.752253642035797,55.3145,4.483509999999999,12242.676509875077
2017-08-30 14:02:58,228.16,75.7558,16201.87,17284.443327999998,6020.9126934330825,0.9373671857718276,230.55,79.8838,18285.98,18417.21009,2194.6669311760797,0.9928745945037976,229.49,71.6395,15528.96,16440.548855,5398.430139590754,0.9445524074019729,50016.81,13614.009764199916,51836.4981883984,0.9648956188787138,229.4,75.7597,0.5405405405405445,5.44365935979155,50.01681,4.388804583333333,12247.06531445841
2017-08-30 14:07:58,227.92,78.0095,16762.9,17779.92524,5927.134647533244,0.942799239801528,230.37,74.6069,17040.71,17187.191553,2239.1418390567896,0.9914772839676397,229.17,71.3522,15436.55,16351.783673999998,5393.862569512956,0.9440285113693586,49240.16,13560.13905610299,51073.18991453784,0.9641097429472274,229.1533333333333,74.6562,0.5382131324004249,4.491656419694552,49.24016,4.135707083333333,12251.201021541743
2017-08-30 14:12:58,227.53,76.3343,16454.93,17368.343279,5558.293528798611,0.9474093029872109,230.01,79.3337,18153.64,18247.544337,1848.8453372796632,0.9948538644287828,228.88,68.4121,14775,15658.161447999999,5184.3413209040755,0.9435973724671995,49383.57,12591.48018698235,50963.53950859447,0.9689980420545943,228.80666666666664,74.69336666666668,0.5579674251915632,8.409403601658532,49.38357,4.109322083333334,12255.310343625077
2017-08-30 14:17:58,227.45,78.4821,16819.81,17850.753645,5978.578197061636,0.9422464919127509,229.92,79.3867,18140.15,18252.590064,2022.869749126589,0.9938397748699914,228.75,70.3043,15211.13,16082.108624999999,5220.703204492607,0.9458417645776845,50171.090000000004,13222.151150680833,51884.135849405364,0.966983244081052,228.70666666666668,76.05770000000001,0.549466565615354,7.564520094612397,50.17109000000001,4.148110833333333,12259.45845445841
2017-08-30 14:22:58,227.46,70.0892,14906.61,15942.489432000002,5652.959189427404,0.935023985029542,229.96,72.0758,16461.88,16574.550968,1929.3124828367509,0.9932021707123452,228.67,69.7986,15192.21,15960.845861999998,4893.399222056431,0.9518424105686035,46560.7,12475.670894320587,48203.12384849552,0.965927024695376,228.6966666666667,70.65453333333333,0.5524056610648695,2.0115717981766696,46.5607,4.03049125,12263.48894570841
2017-08-30 14:27:58,227.2,78.4641,16694.38,17827.04352,6253.091801626931,0.936463748532993,229.61,80.4005,18360.96,18460.758805,1916.9672753558136,0.9945940030930379,228.48,74.0803,16094.14,16925.866943999998,5240.575299181556,0.9508606001245429,51149.479999999996,13410.6343761643,52878.29818216126,0.9673057144122598,228.42999999999998,77.64829999999999,0.5384581709932976,4.595078063524891,51.14948,4.0712575,12267.56020320841
2017-08-30 14:32:58,228.87,70.5167,15079.04,16139.157129000001,5752.820657116952,0.9343139718805324,231.2,79.1043,18195.11,18288.914159999997,1849.9603346418967,0.9948709825427933,230.06,73.6332,16151.64,16940.053992,5107.832667802967,0.9534585903697631,49425.79,12710.613659561815,51033.992757051055,0.9684876163872391,230.04333333333332,74.41806666666666,0.5100488313795885,6.297171564969439,49.42579,4.190636249999999,12271.75083945841
2017-08-30 14:37:58,229.79,70.1576,14885.57,16121.514904,6190.561248787879,0.923335684558196,232.13,80.6788,18610.13,18727.969844,2097.5976403670325,0.993707815370188,231.02,70.9491,15489.23,16390.661082000002,5360.7391945597865,0.9450033725003355,48984.92999999999,13648.898083714697,50850.91725824156,0.963304747311335,230.98,73.9285,0.5151961208762654,9.130849401786856,48.98492999999999,4.100446666666667,12275.851286125077
2017-08-30 14:42:58,229.8,86.2881,18377.73,19829.005380000002,7446.37458144358,0.9268104802944986,232.34,81.0556,18647.47,18832.458104,2633.123779470927,0.9901771663062556,230.99,80.4027,17539.17,18572.219673,6107.770402795792,0.9443766178093492,54564.369999999995,16187.268763710297,56914.832368421245,0.9587021120749996,231.04333333333332,82.58213333333333,0.5612222815344947,4.487613139888211,54.56437,4.314554166666666,12280.165840291744
2017-08-30 14:47:58,229.59,92.5552,19840.81,21249.748368,7608.814904255367,0.9336962328400218,232.13,83.1644,19166.18,19304.952172,2310.5675862886105,0.9928115764927262,230.87,78.5098,17172.36,18125.557526,5800.5075345813675,0.947411409296917,56179.350000000006,15719.890025125345,58337.24632534978,0.9630099728513911,230.86333333333334,84.74313333333333,0.5515528667754402,9.218524686759281,56.17935000000001,4.614321666666666,12284.78016195841
2017-08-30 14:52:58,229.67,84.4962,18093.65,19406.242254,7015.844075977956,0.9323623689316025,232.11,80.0526,18474.16,18581.008986,1989.800802143969,0.994249559532504,230.93,70.9167,15455.08,16376.793531000001,5416.628891718859,0.9437183152333655,52022.89,14422.273769840784,53985.02630030236,0.9636540641957348,230.90333333333334,78.4885,0.534134053211307,9.647018353007123,52.02289,4.508426666666667,12289.288588625077
2017-08-30 14:57:58,229.53,92.6427,19972.89,21264.278931,7297.480627125403,0.9392695639861384,232.05,82.4946,19033.02,19142.87193,2047.8514125741622,0.9942614707760833,230.79,76.2427,16749.93,17596.052733,5390.817820852114,0.9519140601679851,55755.840000000004,14736.149860551679,57670.3373218697,0.966802737580942,230.79,83.79333333333334,0.5459508644222104,10.560943591375608,55.755840000000006,4.4907804166666665,12293.779369041744
2017-08-30 15:02:58,229.6,91.8444,19860.14,21087.47424,7089.175481187044,0.9417979495300619,232.15,81.6692,18859.22,18959.504780000003,1947.4707942464606,0.9947105801990256,230.82,75.6595,16660.73,17463.725789999997,5234.672323594956,0.9540192167664585,55380.09,14271.31859902846,57189.37753606936,0.9683632238359606,230.85666666666665,83.0577,0.5602321786967458,10.579031203609054,55.380089999999996,4.630663749999999,12298.410032791744
2017-08-30 15:07:58,229.74,97.0099,21098.84,22287.054426000002,7179.954431741631,0.9466858920300462,232.4,80.6328,18624.92,18739.06272,2065.1456650062146,0.9939088351586454,230.98,72.4308,15849.89,16730.066184,5355.007143685273,0.9473895575594454,55573.649999999994,14600.10724043312,57459.49621911636,0.9671795552831708,231.04,83.35783333333333,0.5886426592797843,16.377664966499854,55.573649999999994,4.623072499999999,12303.033105291745
2017-08-30 15:12:58,229.91,94.3392,20560.49,21689.525472,6906.64652059426,0.9479455890606033,232.52,81.8519,18937.54,19032.203788000003,1895.8796840415914,0.9950261257679635,231.18,72.7021,15883.11,16807.271478000002,5496.470800713158,0.9450141875074911,55381.14,14298.997005349009,57197.3074808472,0.968247325602602,231.20333333333335,82.9644,0.5694842923256569,13.71045894383616,55.38114,4.623116249999999,12307.656221541745
2017-08-30 15:17:58,230.22,91.2644,19813.96,21010.890167999998,6990.314354173137,0.9430328673164478,232.76,84.5457,19586.98,19678.857131999997,1899.3768718364438,0.9953311754141151,231.46,72.2728,15881.88,16728.262288,5253.63177637366,0.9494040520510517,55282.82,14143.32300238324,57063.33124434765,0.9687976287833,231.48000000000002,82.6943,0.5529635389666375,12.60244055515313,55.28282,4.610998333333333,12312.267219875079
2017-08-30 15:22:58,230.3,89.0297,19355.94,20503.539910000003,6763.337604863665,0.9440291815443881,232.79,85.2696,19759.52,19849.910184,1892.1690417261677,0.9954463177333236,231.54,74.4867,16306.73,17246.650518,5615.826813313388,0.9455012718545539,55422.19,14271.33345990322,57230.15029789676,0.9684089542228024,231.54333333333332,82.92866666666667,0.5384161352086736,10.179793075173047,55.42219,4.61270875,12316.87992862508
2017-08-30 15:27:58,230.23,91.3191,19861.25,21024.396393,6896.085275537952,0.9446763478362088,232.7,88.7021,20548.57,20640.97867,1950.966788670423,0.9955230480357838,231.44,77.6956,16913.73,17981.869663999998,6105.19238846602,0.9405990765165854,57323.55,14952.244452674397,59241.531029971135,0.9676243845048367,231.45666666666662,85.9056,0.5371775854371739,9.557002104635796,57.323550000000004,4.697739166666667,12321.577667791746
2017-08-30 15:32:58,230.45,84.4802,18131.19,19468.462089999997,7090.90722923852,0.9313108511695493,232.95,85.7569,19885.84,19977.069854999998,1907.0100906784883,0.9954332714626233,231.5,81.6479,17908.04,18901.48885,6047.179847257261,0.9474407091481579,55925.07,15045.097167174268,57913.45615031636,0.9656662495646015,231.63333333333333,83.96166666666666,0.568427111814648,2.7557417075252424,55.92507,4.7186924999999995,12326.296360291746
2017-08-30 15:37:58,230.87,86.5435,18561.88,19980.297844999997,7393.842900718915,0.9290091741372639,233.43,81.61,18937.09,19050.2223,2073.063436394871,0.9940613658875781,232.12,75.5316,16571.39,17532.394992,5724.8500088130495,0.9451868958896655,54070.36,15191.756345926835,56163.98571507909,0.9627229854074087,232.14000000000001,81.22836666666667,0.555699147066422,7.013272456953677,54.07036,4.583142916666667,12330.879503208413
2017-08-30 15:42:58,230.38,85.6398,18480.39,19729.697124,6909.1341029591995,0.9366788493432932,233.08,77.8988,18060.81,18156.652304,1863.1062858163614,0.9947213670011799,231.7,74.762,16449.87,17322.3554,5428.238534461179,0.9496324039166174,52991.06999999999,14200.47892323674,54860.79749141631,0.9659186964661084,231.72000000000003,79.43353333333333,0.5869152425340864,7.813156995827956,52.99106999999999,4.4608929166666655,12335.340396125079
2017-08-30 15:47:58,229.53,77.4151,16630.09,17769.087903,6259.440190339779,0.9359000355438785,232.25,72.6444,16782.67,16871.661900000003,1730.5961224421521,0.994725362532306,230.68,72.2552,15902.21,16667.829536,4993.621787545993,0.9540660327521121,49314.969999999994,12983.658100327924,50995.506113451906,0.9670454076931181,230.82000000000002,74.1049,0.6195303699852605,4.46691109494783,49.314969999999995,4.262751666666666,12339.603147791746
2017-08-30 15:52:58,229.07,65.7575,13768.37,15063.070524999997,6109.671119153932,0.9140480340411872,231.36,70.3677,16160.48,16280.271072000001,1971.3224869107717,0.9926419485603021,230.23,66.003,14464.44,15195.87069,4657.731369841013,0.9518664836703741,44393.29,12738.724975905716,46184.838540757766,0.9612091630638323,230.22,67.37606666666666,0.4995221961601971,4.440201812513059,44.39329,3.904510833333333,12343.50765862508
2017-08-30 15:57:58,228.59,67.2715,14162.91,15377.592185000001,5990.185451225456,0.921009598226642,230.81,73.8755,16945.74,17051.204155,1893.530825703445,0.9938148558869332,229.69,74.0902,16249.29,17017.778038,5056.218334539673,0.954842045989553,47357.94,12939.934611468574,49093.95470720079,0.9646389312583498,229.69666666666663,71.74573333333332,0.48469720936309013,6.236236115318333,47.35794,3.822967916666667,12347.330626541747
2017-08-30 16:02:58,228.17,70.5295,14619.99,16092.716014999998,6725.429439027477,0.9084849310938394,230.36,79.3569,18140.87,18280.655484,2256.368890008739,0.9923533658778075,229.3,75.0232,16429.53,17202.819760000002,5099.75996240476,0.9550486623246466,49190.39,14081.558291440977,51166.24622021191,0.9613836002018181,229.27666666666664,74.96986666666666,0.4826774057543237,5.9228685658593445,49.19039,4.022847083333334,12351.35347362508
2017-08-30 16:07:58,228.23,64.0059,13080.31,14608.066556999998,6503.929492056458,0.8954169224901349,230.35,81.766,18715.74,18834.7981,2114.4019769579113,0.9936788226044219,229.39,71.7753,15593.5,16464.536067,5284.288566263566,0.947096227706906,47389.55,13902.620035277934,49386.762326030366,0.9595597639536356,229.32333333333335,72.51573333333334,0.4767649752169551,12.756220259327621,47.38955,4.024164166666667,12355.377637791747
2017-08-30 16:12:58,228.32,82.213,17453.03,18770.87216,6909.224664617806,0.9297932376947156,230.75,83.3833,19160.23,19240.696475,1757.8359394941954,0.9958179021687414,229.56,77.7514,16939.45,17848.611384,5623.87429042954,0.9490626265293111,53552.70999999999,14290.93489454154,55426.74055457459,0.9661890535899476,229.54333333333332,81.1159,0.532942218607959,4.147768809814097,53.55270999999999,4.2059275,12359.583565291747
2017-08-30 16:17:58,228.4,101.6042,21873.26,23206.39928,7752.255446977005,0.9425529456804208,230.91,80.5072,18492.29,18589.917552,1902.6941809070647,0.9947483601405486,229.67,79.6905,17353.1,18302.517135,5818.251787862791,0.9481264173666897,57718.65,15473.20141574686,59756.694351970065,0.9658942922785207,229.66,87.26729999999999,0.5486371157363019,16.428719577665422,57.718650000000004,4.636306666666666,12364.219871958414
2017-08-30 16:22:58,228.31,99.1819,21283.77,22644.219589,7730.576652614689,0.9399206678926187,230.95,78.0815,17918.07,18032.922425,2032.0085288127755,0.9936309588488678,229.79,69.1228,15054.51,15883.728211999998,5065.032139343701,0.9477944849639562,54256.35,14827.617320771165,56245.97541810198,0.9646263505377551,229.6833333333333,82.12873333333333,0.5979246789057281,20.763947006772298,54.25635,4.6656249999999995,12368.885496958414
2017-08-30 16:27:58,228.57,104.3794,22587.67,23857.999458,7681.230507479146,0.9467545692489302,231.09,79.2994,18218.3,18325.298346000003,1977.3984373187052,0.9941611675848454,229.91,74.7849,16443.37,17193.796359,5024.163241561893,0.9563548187188343,57249.34,14682.792186359744,59102.21076087955,0.968649721608959,229.85666666666665,86.15456666666667,0.5597691314877367,21.153647494793276,57.24934,4.646070416666666,12373.531567375081
2017-08-30 16:32:58,228.92,105.1398,22684.21,24068.603015999997,8045.139390818798,0.9424813723056672,231.38,79.2246,18197.92,18330.987947999998,2204.728287867075,0.9927408196231716,230.12,76.546,16773.61,17614.76552,5378.2870779162495,0.95224713499337,57655.74,15628.154756602124,59736.28358078451,0.965171191509246,230.14,86.97013333333332,0.5388024680629222,20.891846396310772,57.655739999999994,4.787711666666666,12378.319279041747
2017-08-30 16:37:58,229.04,105.8286,22962.1,24238.982544,7763.390905933872,0.9473211162357112,231.5,78.622,18074.17,18200.993,2144.8834460522535,0.9930320834692921,230.19,76.7679,16878.86,17671.202901,5232.159885621883,0.9551619148147995,57915.13,15140.43423760801,59861.46533305239,0.9674860058599715,230.24333333333334,87.07283333333334,0.5457993716792352,21.540319694049227,57.91513,4.815452916666667,12383.134731958413
2017-08-30 16:42:58,229.48,84.2848,18241.6,19341.675904,6429.9654909940455,0.9431240648711058,231.85,77.8006,17940.18,18038.06911,1876.6669349504232,0.9945731935384519,230.47,76.0748,16739.34,17532.959156,5215.280733610056,0.9547355840540805,52921.119999999995,13521.913159554524,54621.306076923254,0.9688732071963112,230.6,79.38673333333332,0.5420641803989592,6.169880609774445,52.921119999999995,4.618177083333333,12387.752909041747
2017-08-30 16:47:58,229.37,80.091,17307.97,18370.47267,6156.98307601352,0.9421624751259055,231.84,78.6161,18129.35,18226.356624,1877.9628225097308,0.9946776733276322,230.48,69.8602,15379.89,16101.378896,4765.856265190358,0.9551908628037293,50817.21,12800.802163713608,52404.66933602992,0.9697076738362609,230.56333333333336,76.1891,0.553716260174345,8.3068312921402,50.817209999999996,4.322430416666666,12392.075339458414
2017-08-30 16:52:58,229.93,74.771,16093.39,17192.09603,6047.3931749673575,0.9360923747701984,232.27,74.0326,17074.49,17195.552002,2036.860302864712,0.9929596908557563,230.9,69.1499,15259.42,15966.711910000002,4699.573436019049,0.9557020935815205,48427.3,12783.826913851119,50086.22181651661,0.9668786792784286,231.03333333333333,72.65116666666667,0.5352762949069451,4.819284847455993,48.4273,4.135187916666666,12396.21052737508
2017-08-30 16:57:58,229.76,72.302,15528.98,16612.10752,5900.245453846865,0.9347989098495793,232.17,67.0383,15394.5,15564.282111,2292.6507324044464,0.9890915552809205,230.65,68.0758,15001.96,15701.683270000001,4635.089391780698,0.9554364167224727,45925.44,12827.98557803201,47683.364532966814,0.9631333789009071,230.85999999999999,69.13870000000001,0.5674434722342555,4.5752957460872015,45.92544,3.931364166666667,12400.141891541747
2017-08-30 17:02:58,228.29,75.3742,16183.76,17207.176118,5845.752493757289,0.9405238773066645,230.76,66.7295,15251.82,15398.49942,2120.323342167501,0.9904744341640531,229.3,68.2037,14966.93,15639.10841,4535.715845909302,0.9570193905958095,46402.51,12501.791681834093,48057.12985141826,0.9655697321805532,229.44999999999996,70.10246666666667,0.5709304859446638,7.520039713295866,46.40251,3.846997916666667,12403.988889458415
2017-08-30 17:07:58,228.62,71.1936,15318.28,16276.280832,5501.6011818134,0.9411412937704712,231.19,64.1965,14664.8,14841.588835,2283.943980748365,0.9880882810482466,229.63,71.9065,15663.56,16511.889594999997,5224.498648087605,0.9486231063913556,45646.64,13010.043810649371,47464.481280686254,0.9617010187062562,229.81333333333336,69.09886666666667,0.5990368995126348,7.094713565007818,45.64664,3.8353812499999997,12407.824270708415
2017-08-30 17:12:58,229.09,68.6267,14750.67,15721.690703,5439.604131910394,0.9382368778686945,231.63,61.681,14035.75,14287.17003,2668.51070892177,0.9824023911332985,230.12,67.6322,14675.21,15563.521864,5182.800812987709,0.9429234673384077,43461.63,13290.915653819873,45448.451251652725,0.9562840713613872,230.28,65.97996666666667,0.5862428348097943,6.515563562475285,43.46163,3.712844583333333,12411.537115291749
2017-08-30 17:17:58,229.25,69.2303,14938.83,15871.046275,5359.241373020195,0.941263086324156,231.72,62.3334,14236,14443.895448,2441.806649338787,0.985606691162474,230.24,66.3461,14398.94,15275.526064000001,5100.217976551921,0.9426149999464921,43573.770000000004,12901.265998910903,45443.54845726239,0.958854919548793,230.40333333333334,65.96993333333333,0.5714616397332198,5.51241019898964,43.57377,3.6264749999999997,12415.163590291748
2017-08-30 17:22:58,229.76,74.1389,15890.79,17034.153664,6135.567147759417,0.9328781642720303,232.2,66.8112,15271.33,15513.56064,2730.7588253189288,0.9843858772578982,230.7,72.1002,15586.07,16633.51614,5809.32708106029,0.937027978258841,46748.19,14675.653054138636,48997.63321673353,0.954090778083434,230.88666666666666,71.01676666666667,0.5688216440966706,5.921934867024364,46.74819,3.763415,12418.927005291747
2017-08-30 17:27:58,230.65,72.9022,15768.44,16814.89243,5839.255723024235,0.9377663321751027,233.29,65.0148,14920.16,15167.302691999997,2726.8840322152296,0.9837055607698557,231.69,68.7309,14935.6,15924.262221,5523.583974483221,0.9379147236286897,45624.2,14089.723729722686,47750.26639108844,0.9554752977988574,231.87666666666667,68.88263333333333,0.6095194284317784,5.835384729290735,45.624199999999995,3.848849583333333,12422.77585487508
2017-08-30 17:32:58,231.69,64.9839,14210.79,15056.119791000001,4973.951219789142,0.9438547379580955,234.47,59.0035,13610.26,13834.550645000001,2481.051043705055,0.9837876450955736,232.77,65.093,14212.68,15151.697610000001,5251.063481094066,0.9380255840520302,42033.73,12706.065744588263,43912.16875102731,0.9572228199049412,232.97666666666666,63.0268,0.6409797833831741,6.383474966204851,42.033730000000006,3.6524137499999996,12426.42826862508
2017-08-30 17:37:58,231.37,66.4187,14471.78,15367.294619,5169.267601773617,0.9417259419304168,234.16,60.1027,13838.79,14073.648232,2560.364406481368,0.9833121996423082,232.43,64.8536,14118.85,15073.922248,5280.265771365053,0.9366407606270678,42429.42,13009.897779620038,44379.19694826127,0.9560655198305101,232.65333333333334,63.791666666666664,0.6476015817525334,5.782834748530371,42.42942,3.5192979166666665,12429.947566541747
2017-08-30 17:42:58,231.37,62.538,13602.74,14469.41706,4932.49374542118,0.9401028350757898,234.19,58.8613,13556.63,13784.727847,2497.299513265738,0.9834528581534787,232.51,62.508,13637.91,14533.73508,5023.630779378858,0.9383623634895648,40797.28,12453.424038065776,42655.66580971717,0.956432849553744,232.68999999999997,61.30243333333333,0.6446344922429106,3.982114902453573,40.79728,3.4677791666666664,12433.415345708414
2017-08-30 17:47:58,231.35,63.0765,13716.77,14592.748275,4979.811541074165,0.9399716723339422,234.31,60.006,13834.61,14060.00586,2507.4550706112987,0.9839690066814809,232.52,62.7768,13689.33,14596.861536,5066.617298776008,0.9378269408282205,41240.71,12553.88391046147,43109.119250356336,0.9566586076717192,232.72666666666666,61.953100000000006,0.6803403133862369,3.142861293462322,41.24071,3.418249583333333,12436.833595291748
2017-08-30 17:52:58,231.19,58.9045,12759.15,13618.131355,4759.999252051845,0.9369236988094832,234.24,58.2875,13423.22,13653.264000000001,2495.7529295377035,0.9831509886573642,232.47,61.4052,13412.11,14274.866844,4887.446036718003,0.9395611284204285,39594.479999999996,12143.198218307552,41414.73299973703,0.9560481773539722,232.63333333333333,59.5324,0.6906433586473778,3.145849990929306,39.59448,3.3681329166666663,12440.201728208414
2017-08-30 17:57:58,230.93,51.0221,10821.68,11782.533553000001,4660.401152816226,0.9184510234001961,233.93,58.0054,13339.21,13569.203222,2487.720373320766,0.9830503517238869,232.07,63.0002,13739.88,14620.456414,4997.343628296312,0.9397709353890762,37900.77,12145.465154433305,39799.25489767935,0.9522984814022222,232.31000000000003,57.34256666666667,0.6973440661185382,11.022294665335876,37.900769999999994,3.22896875,12443.430696958414
2017-08-30 18:02:58,230.54,58.1573,12512.66,13407.583942,4816.289742755958,0.9332524080497009,233.65,59.122,13581.23,13813.855300000001,2524.4385388513906,0.9831600016832375,231.7,64.5258,13984.37,14950.62786,5287.5957779796445,0.9353700815077342,40078.26,12628.324059586994,42020.72694732379,0.9537735996390824,231.96333333333334,60.6017,0.7271264136573312,6.475230892862746,40.07826,3.2491262499999998,12446.679823208415
2017-08-30 18:07:58,229.81,60.2173,13053.43,13838.537713,4594.898395962991,0.9432665698296674,232.98,58.7466,13474.22,13686.782868,2402.7943456272606,0.9844694790550833,231.08,60.515,13123.8,13983.8062,4828.32366346318,0.9384998484890329,39651.45,11826.016405053433,41377.43528923818,0.9582867986579369,231.29,59.8263,0.7306844221540049,1.804724677942648,39.65145,3.3220712499999996,12450.001894458415
2017-08-30 18:12:58,229.42,52.6954,11220.85,12089.378668,4499.511290772969,0.928157708361063,232.63,58.549,13404.3,13620.25387,2415.7932430673804,0.984144651629757,230.7,61.0755,13210.73,14090.117849999999,4899.799372830339,0.9375883254234102,37835.880000000005,11815.103906670689,39637.740799644795,0.9545417886263352,230.91666666666666,57.43996666666666,0.741970407795022,8.260044254900329,37.83588,3.22863875,12453.230533208416
2017-08-30 18:17:58,229.15,22.9392,4959.92,5256.51768,1740.7388413408196,0.943575253037102,232.7,36.174,8345.91,8417.6898,1096.9447756947654,0.9914727435073695,230.75,28.1872,6166.07,6504.1964,2069.8192106734746,0.9480141159329075,19471.9,4907.50282770906,20080.79862988453,0.9696775690495517,230.86666666666667,29.100133333333332,0.7941091539127842,24.308708780257597,19.4719,2.387824166666667,12455.618357375082
2017-08-30 18:22:58,229.01,16.1354,3626.63,3695.167954,708.3932886247186,0.9814520057401429,232.69,27.023,6266.26,6287.98187,522.2083969534439,0.9965454941745882,230.64,21.6536,4880.79,4994.186304,1058.19932666827,0.9772943384372391,14773.68,2288.8010122464325,14949.924107367913,0.9882110366512795,230.77999999999997,21.604,0.8276280440246231,25.312905017589333,14.77368,1.4268991666666668,12457.045256541749
2017-08-30 18:27:58,228.87,24.6322,5585.1,5637.571614,767.3797579937619,0.9906925148640782,232.76,26.6619,6182.31,6205.823844,539.7153385433169,0.9962110036328644,230.6,20.9581,4663.67,4832.93786,1267.860595539344,0.964976197728311,16431.08,2574.955692076423,16631.62008893171,0.9879422396700146,230.74333333333334,24.08406666666667,0.8739869696488095,12.979397167145082,16.43108,1.3001983333333333,12458.345454875081
2017-08-30 18:32:58,229.56,16.9682,3832.44,3895.219992,696.5216669109998,0.9838828122342417,233.38,25.9273,6016.02,6050.913274,648.887362389951,0.9942333871896775,231.28,13.2733,2930.18,3069.848824,915.4326680942652,0.9545030286481624,12778.640000000001,2260.841697395216,12977.096956957705,0.9847071376891193,231.40666666666667,18.722933333333334,0.8527556106133485,38.4788352252496,12.778640000000001,1.2170716666666666,12459.562526541748
2017-08-30 18:37:58,229.13,23.5068,5330.67,5386.113084,770.8252102363958,0.9897062903924726,233,26.1474,6059.12,6092.3442000000005,635.3917507126188,0.9945465655075758,230.82,18.4658,4138.3,4262.275956,1020.5240982435037,0.9709132028803814,15528.09,2426.741059192518,15716.572502186054,0.9880074041487202,230.98333333333335,22.706666666666667,0.8730788657190206,18.676746917204927,15.52809,1.1794470833333333,12460.741973625081
2017-08-30 18:42:58,229.31,17.122,3864.53,3926.24582,693.4076132892335,0.9842812134467933,233.36,26.9005,6238.35,6277.500680000001,700.002903494316,0.9937633332124146,231.16,13.3527,2956.76,3086.6101320000002,885.8512343306058,0.9579311521549816,13059.640000000001,2279.2617511141552,13257.044582398144,0.9851094577549928,231.27666666666667,19.125066666666665,0.900797025207908,40.655718847167435,13.059640000000002,1.1911554166666667,12461.933129041749
2017-08-30 18:47:58,228.75,13.3937,2992.32,3063.808875,657.98620056105,0.9766666662586778,232.9,26.8716,6222.69,6258.395640000001,667.5665889415228,0.9942947614606223,230.61,20.1094,4522.86,4637.428734,1024.4426208084299,0.9752947720446844,13737.869999999999,2349.995410311003,13937.415490878599,0.9856827479234445,230.75333333333333,20.1249,0.9302863086123748,33.524141734865765,13.73787,1.1165629166666666,12463.049691958415
2017-08-30 18:52:58,228.27,12.2426,2727.13,2794.618302,610.4534519300893,0.9758506190445754,232.57,28.3095,6549.18,6583.940415,675.6572473306014,0.9947204238178089,230.18,16.5302,3573.54,3804.921436,1306.6135628150748,0.9391889057653594,12849.850000000002,2592.724262075765,13108.808646160656,0.9802454476870788,230.34,19.02743333333333,0.9681340626899321,48.78254730450597,12.849850000000002,1.1078216666666667,12464.157513625081
2017-08-30 18:57:58,228.32,11.6551,2583.12,2661.092432,639.4560166639098,0.9706990891927049,232.74,26.2599,6070.09,6111.729126,712.2080464981576,0.9931870138316728,230.18,19.3513,4350.85,4454.282233999999,954.3241051278239,0.9767791467701598,13004.06,2305.9881682898913,13206.935977579848,0.9846386794087402,230.41333333333333,19.088766666666668,1.0097795266477703,38.94262419608043,13.004059999999999,1.07724625,12465.234759875082
2017-08-30 19:02:58,229.62,11.1443,2483.78,2558.954166,615.6974381047518,0.9706230900893753,234.07,26.7628,6185.11,6264.368595999999,993.3419322927047,0.987347711938501,231.21,13.0675,2901.03,3021.3366750000005,844.0972946290356,0.9601809768519094,11569.92,2453.1366650264918,11827.126798326688,0.9782528079124782,231.63333333333333,16.991533333333333,1.0519499208519216,57.50667979738928,11.56992,1.0239158333333331,12466.258675708415
2017-08-30 19:07:58,230.37,11.369,2529.17,2619.07653,680.3388722517916,0.9656724311144892,234.91,27.4038,6327.42,6437.426658,1184.997097350475,0.9829113924174513,231.98,13.0947,2932.51,3037.708506,792.5011465763,0.9653691241960134,11789.1,2657.8371161785667,12084.989737113408,0.9755159297980436,232.42,17.28916666666667,1.0713363738060449,58.50272328529423,11.789100000000001,0.9732925,12467.231968208416
2017-08-30 19:12:58,231.02,13.6118,3024.98,3144.5980360000003,859.0650776367646,0.9619607865200612,235.74,24.048,5496.76,5669.075519999999,1387.1001239504162,0.9696042997853732,232.55,15.7855,3472.14,3670.9180250000004,1191.588421674995,0.9458505955060109,11993.88,3437.753623262176,12476.83082471876,0.9612921877756048,233.10333333333332,17.815099999999997,1.1311149561710907,34.986612480423915,11.993879999999999,0.9909574999999999,12468.222925708416
2017-08-30 19:17:58,230.69,10.6468,2392.4,2456.1102920000003,555.7877350826715,0.9740604922313479,235.77,13.9626,3214.7,3291.962202,709.0268326351915,0.9765300458331324,232.36,12.1239,2695.48,2817.1094040000003,818.8363473278632,0.9568247495722746,8302.58,2083.650915045726,8560.048819496935,0.9699220384221984,232.94000000000003,12.244433333333333,1.2149051257834564,14.032226889498087,8.30258,0.8456858333333332,12469.06861154175
2017-08-30 19:22:58,230.64,10.7019,2398.95,2468.286216,580.9266232456555,0.971909166955377,235.84,14.2513,3292.77,3361.026592,673.9180063116995,0.9796917429447103,232.42,12.8236,2822.9,2980.461112,956.2342966785264,0.9471353236700107,8514.619999999999,2211.078926235881,8797.02357405301,0.9678978268415733,232.96666666666667,12.592266666666667,1.2333667191300624,15.012123843205355,8.514619999999999,0.7007166666666664,12469.769328208416
2017-08-30 19:27:58,229.69,10.8012,2417.86,2480.927628,555.8371306180486,0.9745790133947431,234.95,14.1841,3270.3,3332.554295,641.1365214390338,0.9813193456162431,231.56,12.7021,2781.36,2941.298276,956.6985412346831,0.9456232381105166,8469.52,2153.6721932917653,8739.054465247265,0.9691574796427775,232.0666666666667,12.562466666666667,1.242459063487488,14.020070368345927,8.469520000000001,0.7076724999999999,12470.477000708417
2017-08-30 19:32:58,229.37,10.6609,2376.99,2445.290633,573.9031449099599,0.9720685009469792,234.64,14.1273,3254.42,3314.829672,629.957314404418,0.9817759348209432,231.31,12.0349,2654.81,2783.792719,837.5474710471125,0.9536665506308482,8286.22,2041.4079303614903,8533.978452430189,0.970968001171876,231.7733333333333,12.274366666666666,1.2368405913823886,15.095958786739855,8.28622,0.6981558333333333,12471.17515654175
2017-08-30 19:37:58,229.37,10.7776,2409.97,2472.058112,550.5596318338335,0.9748840402664448,234.79,13.9324,3213.52,3271.1881959999996,611.5238533775529,0.9823708718225028,231.35,11.6282,2576.45,2690.18407,773.9481429538835,0.9577225695191928,8199.939999999999,1936.0316281652697,8425.392244213692,0.9732413355154441,231.83666666666667,12.112733333333333,1.273885350318465,15.022758419514451,8.199939999999998,0.6869233333333331,12471.862079875084
2017-08-30 19:42:58,229.23,10.6511,2373.51,2441.551653,572.3851449566372,0.9721317986795834,234.76,14.8077,3428.9,3476.255652,571.83751893518,0.9863773966184695,231.27,11.5569,2560.77,2672.7642630000005,765.5885400591728,0.958097964511732,8363.18,1909.8112039509901,8578.470641503458,0.9749033772451395,231.75333333333333,12.338566666666667,1.2973563846618505,20.011508630121817,8.36318,0.6901299999999999,12472.552209875084
2017-08-30 19:47:58,229.04,11.0734,2468.83,2536.2515359999998,580.9047124635493,0.973416857498948,234.8,8.2352,1870.39,1933.6249600000003,490.45563900826227,0.9672971950051782,231.11,5.9611,1287.01,1377.6698210000002,491.5072691163096,0.9341933606891428,5626.2300000000005,1562.867620588121,5839.2652973111935,0.9635167634172591,231.65,8.423233333333334,1.3598100582775763,31.46258166895529,5.6262300000000005,0.5828920833333333,12473.135101958418
2017-08-30 19:52:58,229.66,10.6423,2380.88,2444.110618,552.3469368253454,0.9741293959715533,235.55,4.3359,952.53,1021.321245,368.4883778199119,0.9326448506414845,231.81,0,157.32,157.32,0,1,3490.73,920.8353146452573,3610.1431563856067,0.9669228750182969,232.34,4.992733333333334,1.381595936988899,113.15578640958192,3.49073,0.37987333333333334,12473.514975291751
2017-08-30 19:57:58,229.31,11.4056,2552.11,2615.418136,571.9672840449118,0.9757942582378729,235.27,4.2495,929.48,999.7798650000001,368.27531557167714,0.9296846561317775,231.5,0,152.98,152.98,0,1,3634.57,940.2425996165889,3754.218324902504,0.9681296305787941,232.02666666666667,5.218366666666667,1.3978278358809357,118.56647354536219,3.63457,0.29688749999999997,12473.811862791752
2017-08-30 20:02:58,229.37,10.9082,2417.92,2502.0138340000003,643.2232109675311,0.9663895407542338,235.39,5.4096,1170.6,1273.365744,501.15462483416593,0.919295972516754,231.6,1.737,438.95,438.95,0,1,4027.47,1144.377835801697,4186.898044134126,0.9619221575367745,232.12,6.018266666666666,1.408754092710659,81.25152314066068,4.02747,0.31925166666666666,12474.131114458418
2017-08-30 20:07:58,229.45,11.4789,2538.56,2633.833605,701.9918697729311,0.9638270220187277,235.46,6.4158,1404,1510.664268,557.5755828692426,0.9293924730600698,231.7,3.954,770.05,916.1418,496.32529172634355,0.8405358209831709,4712.61,1755.892744368517,5029.1005499816765,0.9370681602333781,232.2033333333333,7.282900000000001,1.402506423967522,57.61441184143678,4.71261,0.36417,12474.495284458419
2017-08-30 20:12:58,229.51,11.7961,2646.92,2707.3229109999997,568.6931141006647,0.9776890629652712,235.61,5.1906,1163.36,1222.9572660000001,377.1179985922116,0.9512679079990026,231.82,2.1179,409.24,490.971578,271.24843373522015,0.8335309381187845,4219.5199999999995,1217.0595464280964,4391.535377285689,0.9608302421573549,232.31333333333336,6.368199999999999,1.4190604643154299,85.23444615432933,4.219519999999999,0.3721720833333333,12474.867456541751
2017-08-30 20:17:58,229.62,13.5601,3057.94,3113.6701620000003,586.4681015444131,0.9821014561271951,235.77,4.227,918.89,996.5997900000001,385.8138272898527,0.9220250788935044,232.04,0.7503,204.82,204.82,0,1,4181.65,972.2819288342658,4293.195647957087,0.9740180375869508,232.47666666666666,6.179133333333334,1.4166296259122855,119.44986891365564,4.181649999999999,0.3500487499999999,12475.217505291752
2017-08-30 20:22:58,229.95,13.2086,2981.19,3037.31757,581.2092608783053,0.981520677799918,236.12,3.8763,833.49,915.271956,378.1761141849998,0.9106473704740058,232.36,0,158.9,158.9,0,1,3973.5800000000004,959.385375063305,4087.7571251586564,0.9720685154076456,232.81000000000003,5.694966666666667,1.4217602336669273,131.9346323361565,3.9735800000000006,0.33980124999999994,12475.557306541752
2017-08-30 20:27:58,229.97,13.7308,3103.37,3157.6720760000003,583.0845415976597,0.9828031300613116,236.16,3.9217,844.49,926.148672,380.2472913083848,0.9118298449603565,232.41,0,149.87,149.87,0,1,4097.73,963.3318329060445,4209.441693762977,0.9734616365090655,232.84666666666666,5.884166666666666,1.4229679044865,133.35164990794507,4.097729999999999,0.33630458333333324,12475.893611125086
2017-08-30 20:32:58,230.8,9.8744,2213.38,2279.01152,542.9939998680555,0.9712017603140506,236.95,4.0173,882.79,951.8992349999999,356.08140851999707,0.9273985812164247,233.18,1.8641,413.33,434.67083800000006,134.52527088849266,0.9509034512225546,3509.5,1033.6006792765454,3658.5407766213207,0.9592622343930903,233.64333333333335,5.251933333333334,1.4152625797155107,88.01457241142943,3.5095,0.3169679166666666,12476.210579041752
2017-08-30 20:37:58,231.78,9.6079,2160.92,2226.9190620000004,538.13870172936,0.9703630620770175,238.03,4.0268,890.39,958.499204,354.8610600906128,0.9289418251827781,234.21,0,166.4,166.4,0,1,3217.71,892.9997618199728,3339.327210488743,0.9635803253701086,234.67333333333332,4.5449,1.4303570921280717,111.39959075007151,3.21771,0.28030041666666666,12476.490879458419
2017-08-30 20:42:58,230.84,9.3921,2099.8,2168.0723639999997,539.7941603431316,0.9685101082723826,237.1,3.9925,878.74,946.62175,352.00674705616444,0.9282905236436835,233.31,0,167.46,167.46,0,1,3146,891.800907399296,3269.957929154167,0.9620918886909867,233.75,4.461533333333333,1.4331550802139013,110.5128281756646,3.146,0.2651545833333333,12476.756034041753
2017-08-30 20:47:58,229.56,9.3419,2076.92,2144.5265640000002,534.2260732139976,0.9684748302329725,235.91,3.8262,830.43,902.638842,353.75541577070015,0.9200025097080854,232.27,0,166.47,166.47,0,1,3073.8199999999997,887.9814889846978,3199.512543682159,0.9607150958259704,232.58,4.389366666666667,1.4317654140510723,112.83024885898499,3.0738199999999996,0.2591591666666666,12477.015193208419
2017-08-30 20:52:58,229.48,9.6443,2147.4,2213.1739639999996,535.5485364814947,0.9702807076759921,235.85,3.6785,793.22,867.574225,351.4072672617209,0.9142964107768417,232.21,1.1395,254.66,264.603295,71.85532774162976,0.9624218776262782,3195.2799999999997,958.8111314848454,3336.035531024699,0.9578075443994253,232.51333333333332,4.820766666666667,1.4350431516472202,100.05739059485697,3.19528,0.26121249999999996,12477.276405708419
2017-08-30 20:57:58,229.44,11.0611,2440.57,2537.858784,695.9491954345212,0.9616650128000188,235.86,5.8174,1275.61,1372.0919640000002,505.4260436239687,0.9296825821217328,232.14,4.3503,827.96,1009.8786419999999,578.2189118039671,0.8198608877996254,4544.14,1779.5941508624571,4880.180701714217,0.9311417502232696,232.48000000000002,7.076266666666666,1.4538885065381948,56.31265073861924,4.5441400000000005,0.3224758333333333,12477.598881541751
2017-08-30 21:02:58,229.33,11.0377,2447.59,2531.275741,645.4921137202977,0.9669393027221368,235.79,5.0882,1109,1199.746678,457.7238156050389,0.9243618009834573,232.13,2.556,548.03,593.32428,227.36934784072912,0.9236601610168388,4104.62,1330.5852771660657,4314.900059585517,0.951266528382649,232.41666666666666,6.2273,1.4514162782359274,77.24696096221476,4.10462,0.36036499999999994,12477.959246541752
2017-08-30 21:07:58,229.64,9.6215,2146.81,2209.4812599999996,522.5076671123455,0.9716353059269669,236.1,3.7086,798.87,875.60046,358.4450985188827,0.9123681821729513,232.42,0.0981,172.52,172.52,0,1,3118.2,880.9527656312282,3240.2544676727643,0.9623318264381787,232.72,4.476066666666667,1.4523891371605342,114.95434980116468,3.1182,0.3009508333333333,12478.260197375084
