DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-30 21:12:58,229.66,9.8457,2199.03,2261.163462,526.428780542843,0.9725214638197618,236.04,3.4247,724.2,808.366188,359.152131974253,0.8958811127315485,232.36,0,163.39,163.39,0,1,3086.6200000000003,885.5809125170961,3211.1487939699423,0.9612198618127604,232.68666666666664,4.423466666666667,1.4411368650259377,122.57882204002892,3.0866200000000004,0.2585341666666666,12478.518731541752
2017-08-30 21:17:58,229.85,9.2374,2055.66,2123.2163899999996,531.3283383790396,0.9681820513829023,236.29,3.678,787.76,869.07462,367.04887621152636,0.9064353990684942,232.61,1.0619,310.22,310.22,0,1,3153.6400000000003,898.3772145905659,3279.1045834641363,0.9617381573930797,232.91666666666666,4.6591,1.4483005366726305,98.26575948144492,3.15364,0.2600108333333333,12478.778742375085
2017-08-30 21:22:58,230.04,9.6251,2148.7,2214.158004,534.4005769806616,0.9704366156878839,236.52,4.1949,914.14,992.177748,385.7003293054745,0.921347008479775,232.81,0.587,237.26,237.26,0,1,3300.0999999999995,920.1009062861361,3425.9663874224693,0.9632610559506494,233.12333333333333,4.802333333333333,1.4570256087621754,100.42548761018948,3.3000999999999996,0.2689058333333333,12479.047648208418
2017-08-30 21:27:58,230.19,9.2666,2065.45,2133.078654,532.8609965558105,0.9682952834987208,236.55,4.28,936.36,1012.4340000000001,385.0357837344474,0.9248602871890907,232.93,0,165.26,165.26,0,1,3167.0699999999997,917.896780290258,3297.4030515190616,0.9604740307803683,233.22333333333336,4.515533333333334,1.4263867251704319,105.21606897671738,3.16707,0.2694654166666666,12479.317113625084
2017-08-30 21:32:58,230.46,7.2535,1591.01,1671.6416100000001,512.9062801169355,0.9517650137938358,236.78,4.312,942.9,1020.9953600000001,391.6262441940401,0.923510563260542,233.15,0.5351,213.11,213.11,0,1,2747.02,904.5325243109755,2892.1096051042714,0.9498326049440853,233.46333333333334,4.033533333333334,1.4206370736304044,86.73371568351983,2.74702,0.24642041666666664,12479.56353404175
2017-08-30 21:37:58,228.79,4.6456,956.11,1062.866824,464.26237566687104,0.8995576665021582,235.14,4.3089,936.89,1013.194746,385.74696527906036,0.9246889639911339,231.61,1.5336,311.9,355.19709600000004,169.95107239094804,0.8781040259405722,2204.9,1019.9604133368795,2429.383307503025,0.907596587656744,231.84666666666666,3.496033333333333,1.4204790522471702,56.133141369742845,2.2049000000000003,0.20633,12479.769864041751
2017-08-30 21:42:58,230.29,5.0128,1055.31,1154.397712,467.9261494839063,0.914165013521787,236.65,4.9027,1097.2,1160.2239550000002,377.1893234913234,0.9456794916805522,233.05,2.0471,451.43,477.076655,154.3149048082817,0.9462420666968079,2603.94,999.4303777835114,2789.1512335541242,0.9335958440238052,233.33,3.987533333333334,1.4228774696781352,48.662498119137986,2.60394,0.20036833333333331,12479.970232375084
2017-08-30 21:47:58,230.16,5.0551,1064.92,1163.481816,468.6526749765306,0.9152871882958591,236.57,4.5442,1007.73,1075.0213939999999,374.3677932965159,0.9374046001544041,232.98,0,128.1,128.1,0,1,2200.75,843.0204682730465,2356.689218464604,0.9338312335615473,233.23666666666668,3.1997666666666666,1.4291635105972393,100,2.20075,0.20019541666666668,12480.17042779175
2017-08-30 21:52:58,230.57,6.9365,1465.82,1599.3488049999999,639.7564596429863,0.9165105169162896,236.89,7.0833,1553.65,1677.962937,633.8227634328588,0.9259143725651909,233.34,3.3117,681.08,772.752078,365.0695928906132,0.8813693542730273,3700.55,1638.6488159664584,4047.1274065154257,0.9143645920418827,233.6,5.777166666666666,1.4083904109589007,42.676052274759826,3.7005500000000002,0.24588749999999998,12480.41631529175
2017-08-30 21:57:58,231.04,5.6907,1208.78,1314.7793279999999,517.1997611524305,0.9193786168198714,237.41,4.8553,1060.2,1152.696773,452.42215958616936,0.9197561968016372,233.88,1.1791,309.36,309.36,0,1,2578.34,969.6219207385998,2754.633156116584,0.9360012218958703,234.10999999999999,3.9083666666666663,1.4095937807013845,69.83138736556617,2.5783400000000003,0.2616204166666667,12480.677935708416
2017-08-30 22:02:58,231.16,4.7361,992.18,1094.796876,462.7732136796163,0.9062685706823298,237.35,4.0684,877.8,965.6347399999999,402.38987449346604,0.9090393744533259,234.01,0.7686,259.57,259.57,0,1,2129.55,865.1630881730823,2298.5844277809733,0.9264615100763747,234.17333333333332,3.1910333333333334,1.3565450093947546,75.91375834369222,2.12955,0.19616208333333332,12480.87409779175
2017-08-30 22:07:58,231.47,5.1275,1089.86,1186.862425,469.9442480517034,0.9182698660293335,237.65,4.4511,977.49,1057.8039150000002,404.30486330160267,0.9240748555936285,234.36,0.6831,236.69,236.69,0,1,2304.04,874.249111353306,2464.3278658291483,0.9349567612119591,234.49333333333334,3.420566666666667,1.3461647808040027,80.02962472105011,2.30404,0.1847329166666667,12481.058830708416
2017-08-30 22:12:58,231.56,4.2726,874.15,989.363256,463.35885642007696,0.8835480746820862,237.55,4.4426,975.12,1055.33963,403.5873142809829,0.9239869064710476,234.42,0,147.72,147.72,0,1,1996.99,866.9461707010598,2177.0541387373055,0.9172900041696974,234.51,2.9050666666666665,1.2963199863545354,100,1.99699,0.1792095833333333,12481.23804029175
2017-08-30 22:17:58,231.59,5.2113,1112.1,1206.884967,468.83356702628623,0.9214631306282565,237.57,5.0653,1136.68,1203.3633209999998,395.0213411046909,0.944585878731466,234.34,1.1848,242.12,277.64603200000005,135.8868083566063,0.8720455979720249,2490.8999999999996,999.7417164875835,2684.0391781204567,0.9280415950352461,234.5,3.820466666666666,1.3091684434967987,68.98808173521559,2.4908999999999994,0.18699541666666664,12481.425035708417
2017-08-30 22:22:58,231.62,4.9631,1052.82,1149.553222,461.5654426087176,0.9158514628564104,237.56,4.4054,967.71,1046.546824,398.49417903463404,0.9246695683441298,234.29,2.0883,408.25,489.26780699999995,269.6570497253673,0.8344101004789797,2428.7799999999997,1129.7166713687188,2678.6623613229826,0.9067137520088322,234.49,3.8189333333333337,1.3092242739562425,45.317191536903856,2.4287799999999997,0.20498666666666665,12481.630022375084
2017-08-30 22:27:58,231.79,5.0988,1082.34,1181.8508519999998,474.6699493049098,0.9158008374478035,237.63,4.3846,960.7,1041.912498,403.28298189807094,0.9220543969326684,234.43,0.7684,248.44,248.44,0,1,2291.48,877.9529312029807,2453.9115590843744,0.9338070850666752,234.61666666666665,3.4172666666666665,1.2843645663138523,77.51419262958701,2.29148,0.1966775,12481.826699875084
2017-08-30 22:32:58,231.86,4.6262,965.53,1072.630732,467.2135553800382,0.9001513486376594,237.8,4.2027,913.23,999.4020600000001,405.9746847184487,0.9137763834507204,234.63,0,142.25,142.25,0,1,2021.01,873.1882400984869,2201.57650849256,0.9179830872122651,234.76333333333332,2.942966666666667,1.2935012565846555,100,2.02101,0.1796870833333333,12482.006386958417
2017-08-30 22:37:58,232.09,5.0247,1063.98,1166.1826230000001,477.4185478038745,0.9123613909311354,238.05,4.0491,872.7,963.8882550000001,409.2374349041704,0.9053954081015335,234.87,0,140.27,140.27,0,1,2076.9500000000003,886.6559827080449,2258.2914192309127,0.9196997262236996,235.00333333333333,3.0246,1.2964355115530337,100,2.07695,0.1707483333333333,12482.177135291751
2017-08-30 22:42:58,232.55,4.6209,967.3,1074.590295,468.0544969425965,0.9001570221700169,238.43,4.0833,880.37,973.5812190000001,415.70308284823466,0.9042594318985111,235.25,0,148.09,148.09,0,1,1995.76,883.7575797908312,2182.6785007045237,0.9143627883610939,235.41,2.9014,1.2828681874177013,100,1.99576,0.16969625,12482.34683154175
2017-08-30 22:47:58,232.53,6.1336,1282.8,1426.246008,623.3793671079725,0.8994240774765414,238.33,5.6904,1250.56,1356.1930320000001,524.7468212818002,0.9221106217864713,235.19,2.9166,609.08,685.955154,315.5250020191167,0.8879297669071818,3142.4399999999996,1463.6511904088895,3466.583903612511,0.9064947185398505,235.35,4.9135333333333335,1.2661992776715607,40.641493561998836,3.1424399999999997,0.21409166666666662,12482.560923208417
2017-08-30 22:52:58,232.53,6.5204,1336.42,1516.1886120000001,716.1071782620859,0.881433872687602,238.21,7.0689,1572.25,1683.882669,602.9019658771764,0.9337051974848729,235.12,2.902,600.35,682.3182400000001,324.2499932717002,0.879868021702014,3509.02,1643.2591374109625,3874.7286296055136,0.9056169697120837,235.28666666666666,5.4971000000000005,1.242456011107024,47.20852813301559,3.50902,0.27714416666666664,12482.838067375083
2017-08-30 22:57:58,232.64,5.0146,1062.69,1166.5965439999998,481.2872950460496,0.9109318945487981,238.32,4.9387,1106.27,1176.990984,401.83885267267055,0.9399137419390801,235.24,0.6776,202.3,202.3,0,1,2371.26,883.1261477187202,2530.3726564252365,0.9371188840421547,235.4,3.5436333333333327,1.2404418011894593,80.87838282741818,2.3712600000000004,0.24501166666666668,12483.08307904175
2017-08-30 23:02:58,233.14,4.6007,963.23,1072.607198,471.8836385184498,0.8980267909781453,238.73,4.5985,1021.49,1097.7999049999999,402.14774812002685,0.9304883297471228,235.68,1.232,238.3,290.35776,165.8937575444525,0.820711662743231,2223.02,1039.9251441829292,2454.2335312483788,0.9057899224729568,235.85,3.477066666666666,1.221115115539536,64.56783495666846,2.22302,0.19142833333333334,12483.274507375083
2017-08-30 23:07:58,232.25,5.038,1065.26,1170.0755000000001,484.0431882593229,0.9104198831613857,237.73,4.1472,917.97,985.9138559999999,359.66263435723823,0.9310854030638557,234.68,1.8837,416.33,442.066716,148.63482934704317,0.941780923402521,2399.56,992.3406519636043,2596.6571131244013,0.9240958260803074,234.88666666666668,3.689633333333333,1.2105128714557256,48.94614641021239,2.39956,0.1926075,12483.467114875082
2017-08-30 23:12:58,231.09,4.6116,956.12,1065.6946440000002,470.6799547997419,0.8971800744078806,236.55,3.5549,758.61,840.911595,362.8266507651334,0.9021281244195473,233.65,0,142.69,142.69,0,1,1857.42,833.5066055648754,2035.864022453435,0.912349734321455,233.76333333333332,2.7221666666666664,1.1920888648062957,100,1.85742,0.17737416666666664,12483.64448904175
2017-08-30 23:17:58,231.4,6.4605,1359.27,1494.9596999999999,622.3259368884522,0.9092352121598998,236.84,5.179,1129.21,1226.59436,478.97651287282326,0.9206058961497263,233.9,1.7053,409.61,409.61,0,1,2898.09,1101.3024497612755,3100.2891371532087,0.9347805549069289,234.04666666666665,4.448266666666666,1.193494174950872,61.663719201486714,2.8980900000000003,0.19814625,12483.84263529175
2017-08-30 23:22:58,232.04,6.4953,1353.46,1507.169412,663.1030575019436,0.898014509333739,237.33,5.8762,1290.05,1394.598546,529.7887333695518,0.9250332317498343,234.44,2.4692,535.34,578.879248,220.25500712820462,0.924786994609971,3178.8500000000004,1413.1467979996999,3478.8031268234777,0.9137769181271931,234.60333333333332,4.9469,1.1622454923914216,50.08591238957732,3.17885,0.25320583333333335,12484.095841125083
2017-08-30 23:27:58,232.35,5.333,1140.02,1239.12255,485.5708944309809,0.9200219945960953,237.66,3.9039,855.06,927.800874,360.12061617625284,0.9215986144889102,234.73,1.5107,356.68,356.68,0,1,2351.7599999999998,845.6915106072338,2499.193715723762,0.9410074878164993,234.91333333333333,3.5825333333333336,1.16922552998269,57.831515873311254,2.3517599999999996,0.23044208333333333,12484.326283208416
2017-08-30 23:32:58,232.86,4.9376,1048.69,1149.769536,471.4013892784526,0.9120871332600693,238.07,4.5658,1022.12,1086.980006,369.8597559126433,0.9403300836795705,235.14,0,152.05,152.05,0,1,2222.86,841.2611451910959,2376.726087290716,0.9352613293919321,235.35666666666665,3.1677999999999997,1.1528601979973678,100,2.2228600000000003,0.19060916666666664,12484.516892375083
2017-08-30 23:37:58,232.26,5.1509,1095.26,1196.3480339999999,481.30463415145385,0.915502820979267,237.48,3.8664,845.45,918.192672,358.1788385911422,0.9207762442260049,234.55,0.1838,161.04,161.04,0,1,2101.75,839.4834727425961,2263.202501657324,0.9286619285993659,234.76333333333332,3.0670333333333333,1.1571937696119505,94.00723826499005,2.10175,0.18019208333333336,12484.697084458416
2017-08-30 23:42:58,232.59,5.5631,1145.45,1293.9214290000002,601.8114006276406,0.8852546795559716,237.67,4.9056,1084,1165.9139519999999,429.30099402197743,0.9297427122649272,234.68,3.2059,617.32,752.3606120000001,430.07267768252217,0.8205107898444849,2846.77,1461.1850723321404,3199.8689423953415,0.8896520611462854,234.98000000000002,4.5582,1.1447782790024552,29.667412575139306,2.84677,0.20618833333333333,12484.90327279175
2017-08-30 23:47:58,233.12,7.1186,1475.11,1659.488032,760.2308966697111,0.8888946298830553,238.19,6.0255,1322.92,1435.213845,556.5262388061177,0.9217581091548068,235.28,4.253,825.26,1000.64584,565.895776189667,0.8247273580830556,3623.29,1882.6529116654958,4083.2110415581715,0.8873629021676372,235.53,5.799033333333334,1.129367808771705,26.66019049151871,3.62329,0.2695858333333333,12485.172858625083
2017-08-30 23:52:58,233.3,4.6161,965.39,1076.93613,477.2982044795235,0.8964227061450709,238.31,3.5093,752.98,836.301283,363.8969023603334,0.9003692990866785,235.44,0,143.71,143.71,0,1,1862.08,841.1951068398569,2043.2697164523624,0.9113236422027758,235.6833333333333,2.708466666666667,1.1144897814864694,100,1.86208,0.2285570833333333,12485.401415708417
2017-08-30 23:57:58,233.38,5.0422,1070.03,1176.748636,489.6663674665237,0.9093105929888666,238.34,3.5019,752.25,834.642846,361.5917834782473,0.9012837090800393,235.53,0,142.49,142.49,0,1,1964.77,851.2581509447709,2141.2523420769235,0.9175798486666251,235.75,2.8480333333333334,1.0986214209968201,100,1.96477,0.15945208333333333,12485.56086779175
2017-08-31 00:02:58,231.77,4.6067,955.36,1067.694859,476.7175078964791,0.8947874872178251,236.73,3.8903,849.72,920.9507189999999,355.1424339988349,0.9226552327606143,233.86,0.4242,211.2,211.2,0,1,2016.28,831.859941895314,2181.140986119438,0.9244152545990394,234.12,2.9737333333333336,1.1148129164530947,85.73510290095503,2.01628,0.16587708333333334,12485.726744875083
2017-08-31 00:07:58,231.59,4.9741,1043.06,1151.9518190000001,488.89552022636616,0.9054718980395132,236.54,4.2574,944.65,1007.0453959999999,348.96533797040166,0.9380411287834338,233.73,0.92,270.51,270.51,0,1,2258.2200000000003,837.8608581967678,2408.6445121890083,0.9375480643043086,233.95333333333335,3.3838333333333335,1.105633602142868,72.81189971925332,2.25822,0.17810416666666665,12485.90484904175
2017-08-31 00:12:58,231.78,4.6057,954.18,1067.5091459999999,478.66094930926744,0.8938377751379004,236.55,5.1858,1168.41,1226.70099,373.64875319874966,0.952481500809745,233.81,0,147.07,147.07,0,1,2269.6600000000003,852.3097025080172,2424.4150520464327,0.9361680864356107,234.0466666666667,3.263833333333333,1.0695872617996274,100,2.2696600000000005,0.18866166666666673,12486.093510708417
2017-08-31 00:17:58,232.39,5.0124,1057.25,1164.8316360000001,488.93269242957854,0.9076419006188461,237.17,4.613,1017.49,1094.06521,402.11041224064826,0.9300085504044133,234.45,0,149.25,149.25,0,1,2223.99,891.0431046702267,2395.8483538154824,0.9282682672541476,234.67,3.208466666666667,1.0653257766224913,100,2.2239899999999997,0.18723541666666665,12486.280746125083
2017-08-31 00:22:58,232.37,4.6003,956.34,1068.971711,477.6131523715269,0.8946354614991304,237.13,4.4011,965.5,1043.6328429999999,396.20608398693537,0.9251337828968651,234.4,1.0013,238.31,238.31,0,1,2160.15,873.8192363584623,2330.194858875559,0.927025476763083,234.63333333333333,3.3342333333333336,1.0640716010797002,69.969108340748,2.1601500000000002,0.18267249999999996,12486.463418625082
2017-08-31 00:27:58,232.36,5.053,1067.14,1174.11508,489.65134686162804,0.9088887607167093,237.12,4.2349,921.46,1004.179488,399.1088980716191,0.9176247981675563,234.34,2.5459,503.42,596.606206,320.16756337535895,0.8438061738834811,2492.02,1208.927808308606,2769.7779922047634,0.8997183193070047,234.60666666666668,3.9446,1.0712966383450262,35.45860163261167,2.49202,0.19384041666666665,12486.657259041749
2017-08-31 00:32:58,231.12,4.5718,943.09,1056.6344159999999,476.50555188335494,0.8925414369618642,235.9,4.0232,862.74,949.07288,395.49844999885204,0.909034509552101,233.25,0.4966,172.7,172.7,0,1,1978.53,872.0040018822069,2162.168342243171,0.9150675094740065,233.42333333333332,3.030533333333333,1.061019321119006,83.61344537815127,1.97853,0.18627291666666668,12486.843531958415
2017-08-31 00:37:58,231.87,7.3035,1515.08,1693.4625449999999,756.5368364579988,0.8946640151406479,236.65,6.4039,1396.35,1515.482935,588.9781012705092,0.9213894579419991,233.91,2.7134,591.18,634.691394,230.95318403880745,0.9314448022907965,3502.6099999999997,1576.4681217673153,3841.0322246823916,0.9118928962616617,234.14333333333332,5.4736,1.0705693093973871,50.42750657702426,3.50261,0.22838083333333328,12487.07191279175
2017-08-31 00:42:58,232.15,5.9139,1231.79,1372.911885,606.2841247090784,0.8972098016326808,236.88,5.3582,1170.42,1269.250416,491.03323931906374,0.9221348169327683,234.21,1.6531,387.25,387.25,0,1,2789.46,1097.317364028142,2997.531065560067,0.9305858518196239,234.41333333333333,4.3084,1.0522723394573696,61.63076780243245,2.78946,0.2621695833333333,12487.334082375082
2017-08-31 00:47:58,232.4,5.2118,1109.76,1211.22232,485.2754381443415,0.9162314644267783,237.05,5.1954,1166.12,1231.56957,396.1410750603696,0.946856782114225,234.42,0.9352,278.57,278.57,0,1,2554.4500000000003,881.416513204711,2702.241638390237,0.9453077636394212,234.62333333333333,3.7807999999999997,1.034281898646061,75.2644942869234,2.55445,0.22266291666666665,12487.55674529175
2017-08-31 00:52:58,232.01,4.5678,946.21,1059.775278,477.2947472578944,0.8928402272089989,236.72,4.3905,960.35,1039.31916,397.3816727569423,0.9240183737207347,234.01,0.946,269.71,269.71,0,1,2176.27,874.6764200148367,2345.4658284933444,0.9278625906897008,234.24666666666667,3.3014333333333337,1.0558670347496923,71.34577910604486,2.17627,0.1971133333333333,12487.753858625083
2017-08-31 00:57:58,232.44,4.9798,1049.42,1157.504712,488.4002681225745,0.9066226591741081,237.13,4.2874,934.02,1016.671162,401.5306853061546,0.9187041345429644,234.47,0,140.33,140.33,0,1,2123.77,889.9309534287291,2302.6888879678395,0.9223000167748504,234.67999999999998,3.089066666666666,1.0439747741605665,100,2.12377,0.17916833333333332,12487.933026958417
2017-08-31 01:02:58,232.37,4.5947,953.82,1067.670439,479.7369841011349,0.893365560344038,237.08,4.0394,865.5,957.660952,409.9076103045004,0.903764529808249,234.29,0.4307,186.78,186.78,0,1,2006.1000000000001,889.6445944056353,2194.5169660668307,0.9141419414931548,234.58,3.0216,1.0657345042203086,85.74596240402437,2.0061,0.17207791666666664,12488.105104875083
2017-08-31 01:07:58,232.31,4.9572,1043.76,1151.607132,486.5840614665317,0.9063507605994923,236.98,3.9569,847.55,937.706162,401.18804039099945,0.9038545701697116,234.25,1.2793,235.13,299.67602500000004,185.79451837931236,0.7846139843853039,2126.44,1073.5666202368436,2382.077320677639,0.8926830298670084,234.51333333333332,3.3978,1.0518236347613505,62.34916710812879,2.12644,0.17218916666666664,12488.27729404175
2017-08-31 01:12:58,232.31,4.5771,949.98,1063.306101,477.65873175712164,0.8934209999421419,236.87,4.458,976.56,1055.96646,401.74087549679587,0.9248021002485248,234.24,2.2697,447.64,531.654528,286.8361336075056,0.841975336284543,2374.18,1166.2357408614232,2645.15339359792,0.8975585331823256,234.47333333333336,3.768266666666667,1.0221489295157857,39.76806312362891,2.37418,0.1875258333333333,12488.464819875084
2017-08-31 01:17:58,232.48,5.0114,1056.87,1165.050272,490.2733313033394,0.9071454042800309,236.99,4.6528,1028.07,1102.667072,398.68125962108275,0.9323485085441999,234.37,0,140.97,140.97,0,1,2225.9099999999994,888.9545909244221,2396.8553550069732,0.9286793194883983,234.61333333333334,3.2214000000000005,1.0130143214366896,100,2.2259099999999994,0.19167041666666662,12488.65649029175
2017-08-31 01:22:58,232.68,4.5826,951.96,1066.279368,480.3372242731968,0.8927866641418499,237.14,4.6276,1021.4,1097.389064,401.2540314897733,0.9307546735311735,234.47,0,141.67,141.67,0,1,2115.03,881.5912557629701,2291.4089646193083,0.9230259777531195,234.76333333333332,3.070066666666667,1.0123670647034595,100,2.1150300000000004,0.1808725,12488.83736279175
2017-08-31 01:27:58,233.07,4.9775,1051.36,1160.105925,490.39566435696173,0.9062620725775535,237.63,5.2392,1180.39,1244.991096,395.8311218427386,0.9481111983792052,235.02,0,143.95,143.95,0,1,2375.7,886.2267861997003,2535.6159816852883,0.9369320974310152,235.24,3.4055666666666666,1.0159836762455305,100,2.3756999999999997,0.18711374999999997,12489.02447654175
2017-08-31 01:32:58,232.73,7.4854,1517.88,1742.077142,854.9111499324875,0.8713046990889225,237.17,7.5169,1642,1782.7831729999998,694.3715445868638,0.9210318028955281,234.56,4.6154,921.66,1082.588224,567.9261458530277,0.8513486287469536,4081.54,2117.208840372379,4597.993262864894,0.8876785516333913,234.82000000000002,6.539233333333333,1.0007665445873288,29.419860636058242,4.08154,0.26905166666666663,12489.293528208416
2017-08-31 01:37:58,232.44,4.9924,1050.87,1160.433456,492.21748130689565,0.9055840251472377,236.89,4.335,944.03,1026.91815,404.1883792236268,0.9192845603128156,234.24,1.1543,298.97,298.97,0,1,2293.87,896.4058605305224,2462.799838333084,0.9314074023784968,234.5233333333333,3.4939,1.0091391048509777,66.9624202180944,2.29387,0.2656420833333333,12489.55917029175
2017-08-31 01:42:58,231.9,4.5823,947.67,1062.63537,480.74473546263283,0.8918110828552601,236.36,4.0656,873.26,960.9452160000001,401.03949999131856,0.9087510770228965,233.74,0,139.3,139.3,0,1,1960.2299999999998,881.7842354539514,2149.4290150630954,0.9119770814773607,234,2.882633333333333,1.0085470085470143,100,1.9602299999999997,0.17725416666666663,12489.736424458417
2017-08-31 01:47:58,231.71,5.3106,1127.63,1230.5191260000001,492.5727383359781,0.9163855938310705,236.15,3.9985,856.66,944.245775,397.1570571012816,0.9072426085253069,233.59,1.248,238.74,291.52032,167.294080507657,0.8189480582348427,2223.0299999999997,1057.0238759449167,2461.536482609513,0.9031066635434675,233.8166666666667,3.5190333333333332,0.9979328533751433,64.53571530060339,2.2230299999999996,0.17430249999999994,12489.910726958416
2017-08-31 01:52:58,231.88,5.0669,1070.92,1174.9127720000001,483.27049921211227,0.9114889424318897,236.2,4.31,934.96,1018.0219999999998,402.76369111924623,0.9184084430395416,233.66,1.2583,236.31,294.01437799999997,174.93438304326244,0.8037362036764067,2242.19,1060.968573374621,2480.5383104859675,0.9039126670697248,233.91333333333333,3.5450666666666666,0.9775700401858217,64.5056040318941,2.24219,0.1860508333333333,12490.09677779175
2017-08-31 01:57:58,231.94,5.0628,1067.72,1174.265832,488.74762997139135,0.9092660034069696,236.23,4.4108,962.23,1041.963284,399.7510629179921,0.9234778372478623,233.71,1.6963,369.61,396.442273,143.3698842902739,0.9323173263109609,2399.56,1031.8685771796572,2612.0185593082547,0.9186611601394897,233.96,3.7233000000000005,0.9702513250128149,54.440952918110284,2.39956,0.19340625,12490.29018404175
2017-08-31 02:02:58,232.31,4.962,1041.83,1152.7222199999999,493.31406586649064,0.9037997029327673,236.64,3.9768,865.7,941.069952,369.02054760850666,0.9199103617751043,234.05,0,143.85,143.85,0,1,2051.38,862.3346134749972,2225.2597354010327,0.9218609258798743,234.33333333333334,2.9796,0.9843527738264481,100,2.05138,0.18545583333333332,12490.475639875083
2017-08-31 02:07:58,232.47,4.5728,946.68,1063.038816,483.5788476791369,0.8905413290195416,236.76,4.6285,1029.47,1095.84366,375.58600381563156,0.9394314513805738,234.13,0,149.3,149.3,0,1,2125.4500000000003,859.1648514947685,2292.5317761252577,0.9271191013074409,234.45333333333335,3.0671,0.9838489535941667,100,2.1254500000000003,0.17403458333333333,12490.649674458416
2017-08-31 02:12:58,233.01,5.0273,1059.26,1171.411173,500.17235892163814,0.9042597718162622,237.26,3.8002,826.66,901.6354519999999,359.97184987613156,0.9168450488124773,234.7,0,145.09,145.09,0,1,2031.01,860.1442087977697,2205.640424010301,0.9208255243650333,234.99,2.9425000000000003,0.9659985531299126,100,2.03101,0.17318583333333332,12490.82286029175
2017-08-31 02:17:58,233.24,4.6108,959.9,1075.422992,484.8985478656665,0.8925790197351481,237.52,3.6575,788.86,868.7294,363.85528830066494,0.9080618199407088,234.88,1.46,356.1,356.1,0,1,2104.86,848.7538361663314,2269.541516255445,0.927438420898704,235.21333333333334,3.242766666666667,0.9806700300436505,54.976717412086394,2.10486,0.17232791666666664,12490.995188208417
2017-08-31 02:22:58,233.41,4.9668,1048.8,1159.300788,493.9604002927978,0.9046832460188062,237.67,3.6685,793.57,871.892395,361.1689404680806,0.9101696545936727,235.09,0.0434,149.39,149.39,0,1,1991.7599999999998,855.1293407608784,2167.568704108392,0.9188912887627664,235.39,2.8929000000000005,0.9686052933429633,98.49977531197068,1.9917599999999998,0.17069249999999997,12491.165880708417
2017-08-31 02:27:58,233.28,7.5703,1534.34,1765.999584,874.3885263932578,0.8688224017158093,237.46,7.2067,1595.21,1711.302982,619.5667454779123,0.9321610590169591,234.88,4.4807,885.61,1052.426816,568.5922360847865,0.8414931912947381,4015.1600000000003,2062.5475079559565,4513.935317234323,0.8895032200993255,235.20666666666668,6.419233333333334,0.9580227317819776,30.198829559085468,4.015160000000001,0.25028833333333333,12491.41616904175
2017-08-31 02:32:58,233.74,5.0049,1059.75,1169.8453260000001,495.44729716090535,0.9058889892936153,237.98,4.1324,916.17,983.4285519999999,357.4412511012355,0.9316080951044018,235.33,1.2929,245.93,304.258157,179.14089762261614,0.8082938594806516,2221.85,1032.029445884757,2449.837178196379,0.9069378241846145,235.68333333333337,3.4767333333333332,0.9744713952336994,62.812793618530804,2.22185,0.2598754166666667,12491.676044458416
2017-08-31 02:37:58,233.98,4.5638,953.17,1067.837924,481.39877755622706,0.8926167338480854,238.13,4.056,896.94,965.85528,358.29465290997337,0.9286484409962537,235.53,2.3581,469.24,555.403293,297.13067878501505,0.8448635539508766,2319.3500000000004,1136.8241092512155,2582.9737663930737,0.8979378846881578,235.88,3.6593,0.9538748516194675,35.558713415134044,2.3193500000000005,0.1892166666666667,12491.865261125084
2017-08-31 02:42:58,233.62,5.0229,1063.48,1173.449898,495.97878252623934,0.9062849652231167,237.73,4.5687,1023.92,1086.117051,362.26796997931876,0.9427344861746397,235.16,0,147.67,147.67,0,1,2235.07,858.2467525055581,2394.1857474069,0.9335407674282434,235.50333333333333,3.1972,0.945492632800665,100,2.2350700000000003,0.1897675,12492.055028625084
2017-08-31 02:47:58,232.26,4.6413,963.16,1077.988338,484.1298082787328,0.8934790535739542,236.35,3.8247,829.81,903.967845,358.57109294245146,0.9179640676267637,233.83,0,144.45,144.45,0,1,1937.4199999999998,842.7009012211843,2112.756745420304,0.9170104434406038,234.14666666666668,2.8220000000000005,0.9410056374921639,100,1.93742,0.17385374999999997,12492.228882375084
2017-08-31 02:52:58,231.64,4.962,1037.52,1149.3976799999998,494.6385310399725,0.9026640805469524,235.71,3.4717,735.43,818.314407,358.860953300525,0.8987132497106335,233.14,0,141.42,141.42,0,1,1914.37,853.4994843404975,2096.0138040264656,0.9133384505018403,233.49666666666667,2.8112333333333335,0.9479078930462983,100,1.91437,0.16049124999999997,12492.389373625085
2017-08-31 02:57:58,230.04,4.8493,1006.96,1115.532972,480.0472581102331,0.9026716603406681,234.07,3.4824,734.47,815.125368,353.52960930753085,0.9010515790989344,231.59,0,139.9,139.9,0,1,1881.3300000000002,833.5768674177639,2057.730051001349,0.9142744448352166,231.9,2.7772333333333337,0.9357481673134919,100,1.8813300000000002,0.15815416666666665,12492.547527791752
2017-08-31 03:02:58,230.44,5.3442,1131.01,1231.517448,487.29006210719405,0.9183873130151542,234.55,3.7372,803.14,876.5602600000001,351.17521241008416,0.9162404875621443,232.02,1.7832,392.53,413.738064,130.76461563614262,0.9487403605195,2326.6800000000003,969.2298901534208,2520.4853505558835,0.9231079242285062,232.33666666666667,3.6215333333333333,0.9526405646977826,50.76118771054618,2.32668,0.17533374999999998,12492.722861541752
2017-08-31 03:07:58,230.75,4.8406,1006.96,1116.96845,483.3736408777403,0.9015115870103583,234.78,3.8501,830.15,903.926478,357.67870376845826,0.9183822138242531,232.26,0.1185,153.63,153.63,0,1,1990.7400000000002,841.0523446461985,2161.1142482605746,0.9211637013648379,232.59666666666666,2.9363999999999995,0.9386778257068762,95.96444626072741,1.9907400000000002,0.1798925,12492.902754041752
2017-08-31 03:12:58,230.69,5.0028,1043.53,1154.095932,492.9326113770001,0.904196931178508,234.74,4.4887,979.71,1053.677438,387.8201377574967,0.9298006815630422,232.29,1.2844,239.64,298.353276,177.72829740908503,0.8032088777868824,2262.88,1058.4810465435817,2498.200956747074,0.9058038321090521,232.57333333333335,3.591966666666666,0.9316058017542813,64.24242986664687,2.26288,0.1772341666666667,12493.07998820842
2017-08-31 03:17:58,230.68,4.5826,941.16,1057.114168,481.36079876360145,0.8903106480737282,234.72,4.3844,952.66,1029.106368,389.2285203555251,0.9257157759614602,232.2,1.2213,229.66,283.58586,166.36473301736643,0.809842916709599,2123.48,1036.954052136493,2363.1421913719646,0.8985832540052004,232.5333333333333,3.3961,0.9403669724770769,64.03816142045288,2.12348,0.182765,12493.262753208419
2017-08-31 03:22:58,230.3,4.9699,1034.29,1144.56797,490.1836735856482,0.9036510081616209,234.26,5.2024,1150.57,1218.7142239999998,401.81218856565556,0.9440851492022958,231.81,1.3677,339.92,339.92,0,1,2524.7799999999997,891.9958621513038,2677.7174358948046,0.9428851476841139,232.12333333333333,3.8466666666666662,0.9204876717836737,64.44454072790296,2.52478,0.1936775,12493.456430708418
2017-08-31 03:27:58,230.39,7.7865,1583.95,1793.931735,842.1956229642315,0.882948870961358,234.43,7.092,1524.33,1662.57756,663.7636583269331,0.9168474522175074,231.94,4.036,795.93,936.1098399999998,492.74442426558767,0.8502527865747037,3904.2099999999996,1998.7037055567523,4386.077088550347,0.8901371136845179,232.25333333333333,6.304833333333332,0.9371950169355344,35.98561949826852,3.9042099999999995,0.2678745833333333,12493.724305291751
2017-08-31 03:32:58,230.21,4.5896,940.68,1056.5718160000001,481.1082414234226,0.8903133566076495,234.14,4.1032,876.81,960.723248,392.6746530496584,0.9126561700524186,231.67,0.2301,151.01,151.01,0,1,1968.4999999999998,873.782894473081,2153.71511502189,0.9140020359563629,232.00666666666666,2.9743,0.9195138070745061,92.26372591870356,1.9684999999999997,0.24469624999999995,12493.969001541751
2017-08-31 03:37:58,230.33,4.9875,1037.96,1148.770875,492.2535542261381,0.9035396201178935,234.26,4.9013,1078.32,1148.178538,394.3855128219306,0.9391570773290312,231.82,1.0619,294.26,294.26,0,1,2410.54,886.6390670480687,2568.429856316086,0.9385267010785537,232.13666666666668,3.650233333333333,0.9146910584282131,70.9087090322993,2.41054,0.18245999999999998,12494.15146154175
2017-08-31 03:42:58,230.45,4.6773,963.62,1077.883785,482.9802786511333,0.8939924817590609,234.42,4.7103,1033.95,1104.188526,387.5302548834767,0.9363890093529192,231.96,0.2345,172.54,172.54,0,1,2170.11,870.51053353461,2338.197168994675,0.9281124914427361,232.27666666666667,3.2073666666666667,0.9227501686207469,92.68870620758462,2.17011,0.19086041666666664,12494.342321958418
2017-08-31 03:47:58,230.89,4.8623,1010.15,1122.656447,489.8514830952989,0.8997855066876037,234.88,4.5429,992.82,1067.036352,390.9923580959966,0.9304462759296883,232.34,0,139.86,139.86,0,1,2142.83,880.8438411912955,2316.8095047855436,0.9249055632644048,232.70333333333335,3.135066666666667,0.9353826760825577,100,2.14283,0.17970583333333334,12494.522027791752
2017-08-31 03:52:58,230.23,4.975,1035.09,1145.3942499999998,490.4249991926005,0.9036975696359573,234.22,4.3799,949.06,1025.8601780000001,389.45374719752283,0.9251358229444792,231.66,1.5472,352.91,358.424352,62.63024833592706,0.9846150185688277,2337.06,942.5089947260503,2519.95489021917,0.9274213634025555,232.03666666666666,3.6340333333333334,0.9409432417290386,57.42471633905395,2.33706,0.18666208333333328,12494.708689875086
2017-08-31 03:57:58,231.96,4.5798,946.37,1062.330408,482.6279300469945,0.8908433693258265,236,5.1773,1156.75,1221.8428,393.48350081272764,0.9467257162705384,233.38,1.248,237,291.25824,169.29962305893537,0.813710884196787,2340.12,1045.4110539186574,2563.014999186567,0.9130340636877631,233.78,3.668366666666666,0.9496107451450078,65.979409546483,2.3401199999999998,0.1948825,12494.903572375086
2017-08-31 04:02:58,233.91,5.0076,1061.28,1171.327716,495.6746714022987,0.9060487389679422,237.98,4.135,895.61,984.0473,407.7153621551313,0.910129015139821,235.4,0.5557,176.08,176.08,0,1,2132.97,903.39003355743,2316.3925776152223,0.920815418168858,235.76333333333332,3.2327666666666666,0.9402084010801802,82.81038944969737,2.13297,0.18637874999999998,12495.089951125086
2017-08-31 04:07:58,233.71,4.9549,1052.91,1158.009679,482.04455038687325,0.9092411048837185,237.75,4.0529,870.35,963.5769750000001,413.48695777515246,0.9032490632105442,235.17,0,146.4,146.4,0,1,2069.6600000000003,895.5315081620257,2255.098489581099,0.9177692280679302,235.54333333333332,3.0025999999999997,0.9368410625079651,100,2.0696600000000003,0.17510958333333332,12495.26506070842
2017-08-31 04:12:58,233.94,5.3368,1148.5,1248.490992,489.5686949807391,0.9199105218694281,237.97,4.2459,925.43,1010.3968229999999,405.5626400797949,0.9159074721279087,235.36,1.9283,413.53,453.844688,186.9971655555703,0.9111707395372224,2487.46,1082.1285006161042,2712.6480316188567,0.9169859012322845,235.75666666666666,3.8369999999999997,0.9388211008525761,49.74459212926766,2.48746,0.18988000000000005,12495.45494070842
2017-08-31 04:17:58,231.18,4.69,973.39,1084.2342,477.57272571791646,0.8977672904986763,235.22,4.3164,933.86,1015.3036079999999,398.4305671228271,0.9197839864270433,232.72,0.026,143.85,143.85,0,1,2051.1,876.0032928407436,2230.3347235488727,0.9196377469012017,233.04,3.0107999999999997,0.9354617233093061,99.13644214162349,2.0511,0.18910666666666665,12495.644047375086
2017-08-31 04:22:58,230.9,5.1604,1075.83,1191.53636,512.1998714389237,0.9028931353802748,234.98,4.5042,972.38,1058.396916,417.94876169012736,0.9187290564629726,232.4,0.2366,176.82,176.82,0,1,2225.03,930.148633129051,2411.6249668246187,0.9226268721747778,232.76,3.3004,0.9537721257948096,92.83117197915404,2.2250300000000003,0.17817208333333334,12495.82221945842
2017-08-31 04:27:58,231.23,7.2234,1460.85,1670.266782,809.7582358658883,0.8746207586375863,235.28,7.0941,1536.64,1669.099848,651.6377927910742,0.920639949635895,232.71,3.8408,742.41,893.7925680000001,497.6871974564293,0.8306289698305032,3739.8999999999996,1959.083226113392,4221.949679572088,0.8858229689698845,233.07333333333335,6.052766666666667,0.9467692571722702,36.54472059609104,3.7398999999999996,0.24853875000000003,12496.07075820842
2017-08-31 04:32:58,231.1,4.9504,1035.42,1144.03744,486.5460797517062,0.905057792514203,235.2,4.3898,953.2,1032.48096,396.77032747235734,0.9232131505843942,232.6,1.5118,356.5,356.5,0,1,2345.12,883.3164072240636,2505.9600335342993,0.9358169997198809,232.96666666666667,3.6173333333333333,0.9586493060523622,58.206782159970516,2.34512,0.25354249999999995,12496.32430070842
2017-08-31 04:37:58,231.46,4.9005,1023.68,1134.26973,488.515176831051,0.9025013829823352,235.55,4.8902,1083.22,1151.88661,391.76165444986094,0.9403877001400338,232.99,1.3039,239.7,303.79566100000005,186.64327912471683,0.7890171940276657,2346.6,1066.9201104056287,2577.760671976349,0.9103250063167734,233.33333333333334,3.6982000000000004,0.9500000000000008,64.7423070683035,2.3466,0.1954883333333333,12496.519789041753
2017-08-31 04:42:58,231.46,4.7046,975.24,1088.9267160000002,484.42577885424816,0.895597459103942,235.61,4.0332,863.06,950.262252,397.65032877656665,0.9082334883696926,232.99,1.1036,213.62,257.127764,143.11248240331693,0.8307932083133581,2051.92,1025.1885900341317,2293.771420943284,0.8945616730877981,233.35333333333335,3.280466666666667,0.9670599662886012,66.35844493669602,2.05192,0.18327166666666667,12496.70306070842
2017-08-31 04:47:58,231.61,4.9697,1041.33,1151.032217,490.41512585964875,0.9046923140987981,235.78,4.4168,963.5,1041.393104,395.18014507152924,0.9252029769538401,233.18,0,140.05,140.05,0,1,2144.88,885.595270931178,2320.5148562971253,0.9243121172784096,233.5233333333333,3.128833333333333,0.9663559672837928,100,2.14488,0.17486666666666667,12496.877927375086
2017-08-31 04:52:58,231.71,4.5589,941.68,1056.3427190000002,478.6425781147281,0.8914531080324507,236,4.7092,1036.11,1111.3712,402.0224024721012,0.9322807717169563,233.31,1.9644,424.79,458.314164,172.06199122124235,0.9268533101673899,2402.58,1052.7269718080715,2623.094495738229,0.9159334533710084,233.67333333333332,3.7441666666666666,0.9956919916692887,47.53438682394837,2.40258,0.1894775,12497.067404875086
2017-08-31 04:57:58,231.88,4.965,1042.03,1151.2842,489.5189355577986,0.9051023196531316,236.09,4.3272,949.19,1021.6086480000001,377.78641263071916,0.9291131216030974,233.46,0,141.94,141.94,0,1,2133.16,867.3053481885178,2302.7353631271667,0.9263591614379519,233.81000000000003,3.0974000000000004,0.9751507634403885,100,2.1331599999999997,0.18898916666666665,12497.256394041753
2017-08-31 05:02:58,231.8,4.557,941.51,1056.3126000000002,478.91046012669256,0.8913175891303386,235.98,3.8026,822.91,897.337548,357.8181199305763,0.9170573568821618,233.37,0,144.12,144.12,0,1,1908.54,836.7285800572688,2083.9001051597106,0.9158500425593716,233.71666666666667,2.7865333333333333,0.968409042287665,100,1.90854,0.16840416666666663,12497.42479820842
2017-08-31 05:07:58,231.94,5.0132,1052.59,1162.761608,494.0332467949355,0.9052500467490494,236.15,3.8905,846.95,918.741575,356.03620480715233,0.9218587936439037,233.46,0.3499,199.69,199.69,0,1,2099.23,850.0694516020878,2264.8144880866234,0.9268882776237829,233.85000000000002,3.0845333333333333,0.9835364549925093,88.65630673467624,2.09923,0.16699041666666664,12497.591788625086
2017-08-31 05:12:58,231.68,4.7035,975.13,1089.70688,486.39754051530133,0.8948553210933201,235.9,3.6248,776.48,855.09032,358.1316307696129,0.9080678167424465,233.2,0.971,276.68,276.68,0,1,2028.2900000000002,844.5291712849142,2197.0866722210085,0.9231725018611242,233.59333333333333,3.099766666666667,0.987471103627389,68.67506156377362,2.02829,0.17198000000000002,12497.763768625086
2017-08-31 05:17:58,231.17,5.3454,1135.16,1235.6961179999998,488.21785141499015,0.9186400956226037,235.43,4.2524,933.67,1001.142532,361.3124693106661,0.9326044695501958,232.7,1.0148,227.16,236.14395999999996,64.51592241053041,0.9619555799775698,2295.99,914.0462431361866,2471.244750058435,0.9290823986356305,233.1,3.5375333333333328,0.9995709995710049,71.31334451501047,2.2959899999999998,0.18017833333333333,12497.94394695842
2017-08-31 05:22:58,231.01,5.6236,1171.05,1299.107836,562.426054745513,0.9014263231647538,235.36,4.2003,898.31,988.5826080000002,412.71626662888167,0.9086848106880713,232.63,1.9087,361.02,444.02088100000003,258.4939116575402,0.8130698700181174,2430.3799999999997,1233.6362330319348,2725.5467891506137,0.8917036426138186,233,3.9108666666666667,1.0128755364806925,51.194961048701906,2.4303799999999995,0.19693208333333329,12498.140879041754
2017-08-31 05:27:58,231.22,7.1854,1466.14,1661.4081879999999,781.4797934389875,0.8824682643251787,235.53,6.2996,1379.27,1483.744788,546.9121163561517,0.9295870901485519,232.75,4.6707,907.3,1087.105425,598.8363007236875,0.8346016670830246,3752.71,1927.228210518827,4218.653922700889,0.8895515177972741,233.16666666666666,6.0519,1.0135811293781318,22.822584642839434,3.75271,0.25762874999999996,12498.398507791753
2017-08-31 05:32:58,231.08,4.9847,1042.58,1151.8644760000002,489.712890039414,0.9051238420169837,235.45,3.8719,840.4,911.638855,353.28917609475553,0.9218562760798518,232.59,0,142.65,142.65,0,1,2025.63,843.0020661341696,2194.0440698414604,0.9232403431834303,233.04,2.9522,1.0341572262272556,100,2.02563,0.24076416666666667,12498.63927195842
2017-08-31 05:37:58,230.97,4.5837,943.99,1058.697189,479.29387425305316,0.8916525044254179,235.46,3.7933,818.12,893.170418,358.37558676658597,0.9159730142338861,232.55,0,151.41,151.41,0,1,1913.5200000000002,837.6694610196391,2088.83913127003,0.9160686293906058,232.99333333333334,2.7923333333333336,1.0586855131763435,100,1.91352,0.16413125,12498.80340320842
2017-08-31 05:42:58,230.57,5.0366,1052.1,1161.2888619999999,491.60696801942794,0.9059761394663234,235.12,3.78,814.6,888.7536,355.4009025213076,0.91656450111707,232.2,0.1063,159.28,159.28,0,1,2025.9799999999998,847.0078705407356,2195.909217877176,0.9226155541887793,232.63,2.9742999999999995,1.0703692558999307,96.42604982685002,2.0259799999999997,0.16414583333333332,12498.967549041752
2017-08-31 05:47:58,230.38,4.5628,936.88,1051.177864,476.6872846674247,0.8912668655663396,234.85,3.8608,829.97,906.7088799999999,365.0627236117845,0.9153654698959165,232.04,1.5143,356.34,356.34,0,1,2123.19,841.7500082792092,2283.9612195783993,0.9296086035961345,232.42333333333332,3.3126333333333338,1.0440718803333042,54.28712303404141,2.12319,0.17288208333333333,12499.140431125086
2017-08-31 05:52:58,230.14,4.9558,1030.56,1140.527812,488.6202782790615,0.9035816480378822,234.71,3.676,782.25,862.7939600000001,364.0032347555194,0.9066475152422253,231.9,0,141.33,141.33,0,1,1954.1399999999999,852.6235130345808,2132.048309626081,0.9165552164916551,232.25,2.877266666666667,1.0592034445640508,100,1.9541399999999998,0.16988874999999998,12499.310319875087
2017-08-31 05:57:58,229.57,4.5797,935.4,1051.361729,479.98783860205197,0.8897033002044913,234.14,4.4233,975.09,1035.671462,349.01986920692264,0.9415051353418484,231.31,0.4103,181.81,181.81,0,1,2092.3,829.0077078089746,2250.5495039226957,0.9296840599831874,231.67333333333332,3.1377666666666664,1.064717562084545,86.9238205517725,2.0923000000000003,0.16860166666666668,12499.478921541753
2017-08-31 06:02:58,231.77,4.9674,1039.47,1151.294298,494.9552300029902,0.9028707966379592,236.37,4.4058,976.56,1041.398946,361.721344587116,0.9377386099255759,233.39,1.2795,242.03,298.622505,174.9196375267083,0.8104881445556155,2258.06,1031.5962121168145,2482.544200704946,0.9095749430599458,233.84333333333333,3.5509000000000004,1.080495488432428,63.96688163564167,2.25806,0.181265,12499.660186541752
2017-08-31 06:07:58,231.99,4.9201,1027.89,1141.4139989999999,496.25403274247697,0.9005409088205867,236.59,4.72,1046.64,1116.7048,389.3254689113464,0.93725754559307,233.57,2.2262,467.87,519.973534,226.8703135283441,0.8997957961452708,2542.4,1112.4498151821674,2775.1292494762906,0.9161375098041974,234.05000000000004,3.9554333333333336,1.0852381969664444,43.71792386843414,2.5424,0.20001916666666666,12499.860205708419
2017-08-31 06:12:58,231.96,4.7257,980.72,1096.173372,489.67779516928294,0.8946759929140115,236.61,4.4081,964.35,1043.000541,397.3401641242589,0.9245920419901297,233.57,0,141.04,141.04,0,1,2086.11,887.0179592935418,2266.860338046718,0.9202640167049441,234.0466666666667,3.0446000000000004,1.0952231748653987,100,2.08611,0.19285458333333333,12500.053060291752
2017-08-31 06:17:58,231.25,4.965,1037.48,1148.15625,491.8312962938232,0.9036052366565962,235.92,4.3744,953.43,1032.0084479999998,394.9843944301704,0.9238587163193456,232.99,0,139.69,139.69,0,1,2130.6,886.8156907239936,2307.790811428599,0.9232205923729663,233.38666666666666,3.1131333333333333,1.0854661791590485,100,2.1306,0.17569625,12500.228756541752
2017-08-31 06:22:58,230.92,4.7713,992.06,1101.7885959999999,479.3277236668572,0.9004086660559337,235.57,4.0593,868.17,956.2493010000001,400.86603343634494,0.907890859728848,232.66,0,147.06,147.06,0,1,2007.29,880.1937571032022,2191.792461466973,0.915821198990946,233.04999999999998,2.9435333333333333,1.0813130229564516,100,2.00729,0.1724120833333333,12500.401168625085
2017-08-31 06:27:58,230.55,7.3957,1532.11,1705.078635,748.2861080051292,0.8985567988188414,235.26,6.2634,1353.95,1473.527484,581.4659436315854,0.9188495054904589,232.22,4.149,800.79,963.48078,535.7523582117101,0.8311426824726073,3686.85,1865.5044098484248,4131.945017260506,0.8922795401678396,232.67666666666665,5.9360333333333335,1.1102674670143158,30.10483993239032,3.6868499999999997,0.23725583333333328,12500.638424458419
2017-08-31 06:32:58,230.68,5.6521,1169.34,1303.826428,576.7211793850122,0.8968525065055667,235.39,5.0272,1086.16,1183.352608,469.65929061437873,0.9178667395137056,232.34,1.3875,334.82,334.82,0,1,2590.32,1046.380469999391,2793.6839102511485,0.9272058268636174,232.8033333333333,4.022266666666666,1.1110952019587377,65.50452481188053,2.59032,0.26154875,12500.89997320842
2017-08-31 06:37:58,231.03,4.9786,1041.31,1150.205958,488.5153321224401,0.905324818357444,235.63,5.1969,1164.06,1224.545547,380.1001355926215,0.9506057188740894,232.79,0,143.97,143.97,0,1,2349.3399999999997,868.6154677150616,2504.7736956367644,0.9379450143909107,233.14999999999998,3.391833333333333,1.0636929015655237,100,2.3493399999999998,0.20581916666666666,12501.105792375087
2017-08-31 06:42:58,231.56,4.5618,942.96,1056.330408,476.08861492945465,0.892675239544936,236,4.3999,962.73,1038.3763999999999,389.07132402293513,0.9271493458441468,233.36,1.853,399.83,432.41608,164.6804097109503,0.924641840331192,2305.52,1029.8403486633401,2525.072991843014,0.9130508335591656,233.64000000000001,3.6049,1.0101010101010037,48.59774196232905,2.30552,0.19395249999999997,12501.299744875087
2017-08-31 06:47:58,232.32,4.9687,1046.7,1154.328384,486.71668155925283,0.9067610348217862,236.54,4.3306,946.21,1024.3601239999998,392.4287190577351,0.9237083500528768,234.34,1.216,232.14,284.95744,165.26270907665048,0.8146479698863099,2225.05,1044.4081096936384,2457.9739221753025,0.9052374314983923,234.4,3.505099999999999,0.9129692832764446,65.30769450229666,2.22505,0.18877375,12501.488518625087
2017-08-31 06:52:58,232.46,4.8024,1006.9,1116.365904,482.1049902394054,0.901944421978692,236.63,4.3295,944.84,1024.489585,396.05086058923314,0.9222543731374292,234.44,0.1262,171.48,171.48,0,1,2123.22,878.1558508286386,2297.6555152469155,0.9240810843534262,234.51,3.0860333333333334,0.904012622063027,95.91060800812262,2.12322,0.18117791666666666,12501.669696541754
2017-08-31 06:57:58,232.76,4.7388,995.66,1103.003088,474.6335181353457,0.9026810630289006,236.91,3.2694,696.24,774.553554,339.3863144177013,0.898892008698988,234.65,0.1451,164.49,164.49,0,1,1856.39,814.0198325530471,2027.0205030758054,0.9158220142238866,234.7733333333333,2.7177666666666664,0.9100976828714297,94.66105748592595,1.8563900000000002,0.1658170833333333,12501.835513625087
2017-08-31 07:02:58,233.44,5.0936,1093.03,1189.049984,468.10819641446176,0.9192464696252837,237.49,2.5573,549.04,607.3331770000001,259.6317898195702,0.9040177958201678,235.11,1.8156,399.17,426.8657160000001,151.25359696943647,0.9351184342946857,2041.24,878.9935832034683,2222.4514520935822,0.9184632573535506,235.34666666666666,3.1555,0.9107132740354703,61.41974330533989,2.04124,0.16240125,12501.997914875086
2017-08-31 07:07:58,234,4.7231,1006.93,1105.2053999999998,455.5995514584707,0.9110795151742835,238,2.631,569.68,626.178,259.92996226676155,0.9097732593607568,235.67,1.8899,568.05,568.05,0,1,2144.66,715.5295137252323,2260.873503894428,0.948597962825321,235.89,3.0813333333333333,0.894484717453056,53.28104716572911,2.14466,0.17441249999999997,12502.172327375087
2017-08-31 07:08:49,222.39,7.3216,1518.3,1628.250624,588.1880690360776,0.9324731571544602,226.66,14.6689,3248.35,3324.852874,709.1325061270717,0.9769905987124289,226.26,6.4437,1317.49,1457.951562,624.3739721018484,0.9036582794236891,6084.139999999999,1921.6945472649977,6380.412954706617,0.9535652383615598,225.10333333333332,9.478066666666667,1.205372347514477,54.766794915981464,6.08414,0.05828733333333333,12502.23061470842
2017-08-31 07:13:49,230.82,6.7487,1455.27,1557.734934,555.6323889983238,0.9342218423920895,234.9,3.8934,894.26,914.5596600000001,191.62052108090066,0.9778038974515888,232.92,7.0909,1550.47,1651.612428,569.0926035576765,0.9387614029264256,3900,1316.345513636901,4116.1590726394425,0.9474852480614087,232.88,5.9110000000000005,0.8845757471659234,34.13297242429369,3.9,0.4160058333333333,12502.646620541753
2017-08-31 07:18:49,230.18,5.12,1082.63,1178.5216,465.64519192896176,0.9186339902467635,234.14,3.1328,708.71,733.513792,189.13650878193533,0.9661849684756849,232.05,9.8769,2266.58,2291.934645,339.9698818296636,0.9889374485196109,4057.92,994.7515825405608,4178.067189187717,0.9712433563781258,232.12333333333333,6.043233333333333,0.8687910162700797,63.437343144122615,4.05792,0.33158,12502.978200541753
