DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-31 07:23:49,230.67,4.7155,989.16,1087.7243849999998,452.4453913165961,0.9093847794908084,234.46,2.5525,562.78,598.45915,203.54858343580437,0.9403816450964113,232.36,11.0058,2484.82,2557.3076880000003,604.5594914513426,0.9716546865517419,4036.76,1260.553466203743,4228.998266582557,0.9545428362783642,232.49666666666667,6.091266666666667,0.8444565513484086,80.68163162560606,4.03676,0.33727833333333335,12503.315478875085
2017-08-31 07:28:49,230.06,5.0859,1076.06,1170.062154,459.50007684778444,0.9196605465114462,233.73,2.2852,491.73,534.119796,208.53192460407956,0.9206361638017252,231.73,9.7583,2224.86,2261.2908589999997,404.27011934714716,0.9838893529087583,3792.65,1072.3021207990112,3941.322856703071,0.9622784374413224,231.84,5.7098,0.8152173913043419,70.90440996182001,3.79265,0.32622541666666666,12503.641704291753
2017-08-31 07:33:49,230.2,6.9519,1445.57,1600.32738,686.5676210524822,0.903296424260391,233.7,5.0927,1070.38,1190.1639899999998,520.362353262339,0.8993550544240548,231.83,12.8004,2843.03,2967.516732,850.4916071308157,0.9580502004731409,5358.98,2057.421581445637,5740.352794401949,0.9335628300104014,231.91,8.281666666666666,0.7718511491526852,54.5630911652244,5.35898,0.3813179166666666,12504.02302220842
2017-08-31 07:38:49,230.37,5.5332,1182.84,1274.683284,475.08631732457286,0.9279481537470291,233.82,2.2023,464.46,514.941786,222.35546174733332,0.9019660331080609,232,9.5888,2191.44,2224.6016000000004,382.6787231119101,0.9850932409650338,3838.74,1080.1205021838164,3987.8045447135214,0.962619896977867,232.06333333333336,5.774766666666667,0.7569772619543366,66.04653579076788,3.8387399999999996,0.38323833333333324,12504.406260541753
2017-08-31 07:43:49,230.26,4.7239,991.41,1087.725214,447.4956458685895,0.9114526235483588,233.51,2.6269,572.43,613.407419,220.43719464791243,0.9331970600114309,231.75,9.5525,2176.12,2213.791875,406.66474080748065,0.9829830999808868,3739.96,1074.5975813239827,3891.2800931553816,0.9611130297658224,231.84,5.634433333333334,0.7203243616287041,69.53790088325947,3.73996,0.3157791666666666,12504.72203970842
2017-08-31 07:48:49,230.48,5.0407,1067.8,1161.780536,457.7523061967547,0.9191064636669037,233.63,2.5699,560.68,600.405737,214.767284805003,0.9338351808587064,231.87,10.0536,2270.96,2331.128232,526.212421392203,0.9741892225515288,3899.44,1198.7320123939608,4079.5331535775113,0.9558544699116908,231.99333333333334,5.888066666666667,0.7054800425299532,70.74534935066403,3.8994400000000002,0.3183083333333333,12505.040348041754
2017-08-31 07:53:49,230.49,5.1412,1085.31,1184.995188,475.7266016139476,0.9158771368782975,233.71,3.8702,872.29,904.504442,239.24556735231582,0.9643844291922227,232.11,9.0034,2060.06,2089.779174,351.18341715422923,0.98577879693235,4017.66,1066.1555861204927,4156.715002188138,0.9665469001086343,232.10333333333335,6.004933333333334,0.6950927029627654,49.93338810311519,4.01766,0.32987916666666667,12505.370227208421
2017-08-31 07:58:49,230.45,12.9478,2914.18,2983.82051,640.8898216516312,0.9766606235976305,233.67,10.7722,2499.34,2517.1399739999997,298.81970000105144,0.992928492581319,232.19,8.7271,1992.86,2026.345349,366.8575933709591,0.9834750038948075,7406.38,1306.5671150236417,7520.743469262943,0.9847935952435629,232.10333333333332,10.8157,0.712326406342004,19.713009791321888,7.40638,0.4760016666666667,12505.846228875087
2017-08-31 08:03:49,230.56,15.5998,3527.65,3596.689888,701.3298995062524,0.9808046036355971,233.76,6.856,1586.24,1602.6585599999999,228.81678771731956,0.9897554223901566,232.19,8.8312,2015.52,2050.516328,377.2218723703656,0.9829329191276743,7129.41,1307.3685595939376,7248.289418801841,0.9835989690900764,232.17,10.429,0.6934573803678277,49.58097612426886,7.12941,0.6056579166666667,12506.451886791754
2017-08-31 08:08:49,230.45,17.9482,4068.75,4136.16269,743.7171745011917,0.9837016348116616,233.69,2.5302,579.35,591.282438,118.18840462255052,0.9798193938579317,232.09,10.2185,2293.2,2371.6116650000004,604.7938901510781,0.9669373927624021,6941.3,1466.6994692748203,7094.565034106816,0.9783968385137073,232.07666666666668,10.2323,0.7009178001522601,75.4072886838736,6.9413,0.5862795833333332,12507.038166375087
2017-08-31 08:13:49,229.84,17.6238,3984.84,4050.654192,727.220432583663,0.9837522067102192,233.06,2.8612,658.91,666.831272,102.47710581948537,0.9881210250139558,231.4,9.7168,2184.75,2248.4675199999997,531.4824794806962,0.9716618010119178,6828.5,1361.1800178838444,6962.845918953418,0.9807053149650033,231.4333333333333,10.067266666666667,0.7028661961688147,75.0604268619751,6.8285,0.5737416666666666,12507.611908041754
2017-08-31 08:18:49,231.5,18.0725,4112.88,4183.7837500000005,766.9840756913183,0.9830527211163816,234.71,7.1164,1647.25,1670.290244,276.4723072960102,0.9862058441143597,233.15,8.9595,2044.82,2088.9074250000003,426.9020939514491,0.9788945051023501,7804.95,1470.3584769387776,7942.241406127474,0.9827137706968271,233.12,11.382800000000001,0.6949210706932072,58.77024985065186,7.80495,0.6097270833333333,12508.221635125086
2017-08-31 08:23:49,230.48,21.9137,4939.73,5050.669575999999,1052.7728591828434,0.9780346794953352,233.63,18.5533,4287.66,4334.607479,636.2340146539937,0.989169151018299,232.04,8.9444,2039.83,2075.458576,382.9123552354346,0.9828333957555219,11267.22,2071.9192290722717,11456.137910316873,0.9835094591392145,232.04999999999998,16.470466666666667,0.6808877397112746,45.69431345802791,11.26722,0.79467375,12509.016308875087
2017-08-31 08:28:49,230.12,28.1565,6312.69,6479.373780000001,1460.2155816356378,0.9742747083808458,233.4,19.7761,4548.71,4615.74174,783.7787610532913,0.9854775800346229,231.55,8.9075,2024.51,2062.531625,394.20294776312966,0.9815655553887567,12885.91,2638.1972904520585,13153.203468031983,0.9796784510570659,231.68999999999997,18.9467,0.7380551599119671,52.986535913905854,12.885909999999999,1.0063804166666666,12510.022689291754
2017-08-31 08:33:49,230.88,29.018,6533.29,6699.67584,1483.8389862042643,0.9751650909725209,234.04,21.4084,4934.54,5010.421936,868.701885084859,0.9848551804679789,232.27,10.3002,2325.64,2392.427454,561.3445582286549,0.9720838122433616,13793.47,2913.885429517778,14097.891435858626,0.9784065980899586,232.39666666666665,20.2422,0.7071243133148835,49.11521474938495,13.79347,1.1116408333333332,12511.134330125087
2017-08-31 08:38:49,232.24,32.1185,7166.9,7459.20044,2067.659448288378,0.9608134353874529,235.36,22.9039,5357.6,5390.6619040000005,596.1191183286313,0.9938668192164922,233.65,13.5644,2999.44,3169.32206,1023.7001545387416,0.9463979814030008,15523.94,3687.478721155751,15955.883317528254,0.9729288997085016,233.75,22.862266666666667,0.6887700534759417,40.6690500212869,15.52394,1.2215587499999998,12512.355888875087
2017-08-31 08:43:49,230.88,29.5403,6636.83,6820.264464,1571.1444586673765,0.9731044939725962,233.82,20.4641,4720.8,4784.915862,780.68378132199,0.9866004201851941,232.47,9.7468,2223.61,2265.838596,435.41142729980226,0.9813629284651836,13581.240000000002,2787.2396672891687,13864.298932889116,0.9795836100866494,232.39,19.917066666666667,0.6497697835535052,51.0630748838517,13.581240000000001,1.2127158333333332,12513.56860470842
2017-08-31 08:48:49,230.19,30.0041,6722.38,6906.643779,1584.719352314284,0.9733207930079928,233.08,20.4413,4699.32,4764.458204,785.1455376316582,0.9863283082333867,231.95,9.1998,2089.26,2133.8936099999996,434.1596379200051,0.9790834886093503,13510.960000000001,2804.024527865947,13798.862042736491,0.9791358126601434,231.74,19.881733333333333,0.6688530249417499,53.72737454145514,13.51096,1.1288416666666667,12514.697446375087
2017-08-31 08:53:49,229.97,29.239,6542.6,6724.0928300000005,1551.7118374419292,0.9730085775749172,232.85,19.9939,4593.07,4655.579615,760.3482930233669,0.9865731831115941,231.69,9.9917,2258.35,2314.976973,508.894550000531,0.9755388612239125,13394.02,2820.954680465827,13687.861668998634,0.9785326827444385,231.50333333333333,19.741533333333333,0.6623374753423269,49.38741671535139,13.394020000000001,1.1210408333333333,12515.81848720842
2017-08-31 08:58:49,229.84,29.6275,6633.6,6809.5846,1538.113605868291,0.974156338405723,232.69,19.9527,4579.93,4642.793763,761.429655878792,0.9864599277484642,231.51,10.487,2344.49,2427.84537,630.7137072637933,0.9656669361937164,13558.02,2930.256969010876,13871.060241554602,0.9774321330811612,231.34666666666666,20.0224,0.6512592934124808,47.97177161579032,13.55802,1.1230016666666667,12516.941488875087
2017-08-31 09:03:49,232.25,29.3699,6608.57,6821.159275,1689.6793808348748,0.9688338497271052,235.02,20.6478,4791.94,4852.645956,765.1691386113014,0.9874901328985393,234.01,9.1687,2095.38,2145.567487,461.34856331356855,0.9766087586132406,13495.89,2916.197082759745,13807.36225053853,0.9774415818976299,233.76,19.728800000000003,0.6459616700889762,53.52631685657517,13.49589,1.1272462499999998,12518.068735125087
2017-08-31 09:08:49,231.96,33.336,7533.88,7732.61856,1741.850148565161,0.9742986727642233,234.68,21.4637,4967.69,5037.101116,833.3328966916209,0.9862200272733218,233.66,9.2853,2116.94,2169.603198,475.1242712931282,0.975726806612128,14618.51,3050.30731654991,14933.358943837717,0.9789164015261523,233.4333333333333,21.361666666666668,0.6311580751106529,56.53288601076696,14.61851,1.1714333333333333,12519.24016845842
2017-08-31 09:13:49,231.78,37.8434,8598.48,8771.343252,1732.8023932364442,0.9802922714305377,234.65,20.8224,4814.58,4885.976159999999,832.2153926047868,0.9853875341053651,233.57,9.1596,2082.39,2139.4077719999996,490.6297002771053,0.9733488058021322,15495.449999999999,3055.647486118336,15793.858055013703,0.9811060695889326,233.33333333333334,22.60846666666667,0.6657142857142893,67.38596455015377,15.495449999999998,1.2547483333333331,12520.494916791753
2017-08-31 09:18:49,231.89,30.3816,6835.24,7045.189224,1707.098516303533,0.9701996330652424,234.62,19.9957,4633.03,4691.3911339999995,737.6881395778317,0.9875599513378797,233.66,9.2748,2117.87,2167.149768,459.526691327561,0.977260561901322,13586.14,2904.3133472089257,13893.100306208686,0.9779055574750649,233.39,19.88403333333333,0.6427010583144094,53.355539872024615,13.586139999999999,1.2117329166666664,12521.70664970842
2017-08-31 09:23:49,231.62,30.0503,6751.37,6960.250486,1692.362239877514,0.9699895159778881,234.37,20.39,4723.45,4778.8043,725.2521183688392,0.9884167049904095,233.3,10.6397,2411.99,2482.24201,586.3698799468137,0.971698162501085,13886.81,3003.984238193167,14208.005253356749,0.9773933604591775,233.09666666666666,20.36,0.6334996925452928,47.742141453831046,13.886809999999999,1.1447062499999998,12522.851355958419
2017-08-31 09:28:49,231.06,35.4651,8016.92,8194.566006,1697.028503087318,0.9783214869622225,233.85,20.9583,4851.24,4901.098455,697.3066240925801,0.9898270856099338,232.89,10.0548,2261.75,2341.662372,606.5225485838638,0.9658736575539081,15129.91,3000.857675763762,15424.63365523766,0.9808926641743883,232.6,22.1594,0.6620808254514153,60.0453983411103,15.12991,1.2090299999999998,12524.060385958419
2017-08-31 09:33:49,230.69,32.8256,7393.1,7572.537664,1638.718725925402,0.9763041569468779,233.37,20.9213,4830.34,4882.403781,711.1133279042783,0.989336445051389,232.42,9.4072,2130.22,2186.4214239999997,492.5458302799726,0.9742952463861332,14353.66,2842.3778841096528,14632.384201888484,0.9809515525260394,232.16,21.051366666666667,0.6331840110268775,55.93096885237856,14.35366,1.2284820833333332,12525.288868041753
2017-08-31 09:38:49,230.44,34.0931,7544.99,7856.413964,2190.060792223404,0.960360545482071,233.18,23.8715,5542.62,5566.35637,513.5044044987211,0.9957357437393106,232.25,13.1359,2878.08,3050.812775,1011.9852280064168,0.9433813912097572,15965.69,3715.550424728542,16392.332724014617,0.9739730317095389,231.95666666666668,23.70016666666667,0.6538577607886588,44.57465137375969,15.96569,1.2633062499999999,12526.552174291754
2017-08-31 09:43:49,230.09,38.9012,8649.87,8950.777108,2301.3387017553146,0.966382013051017,232.68,25.1287,5807.37,5846.945916,679.1393286572901,0.9932313524755375,231.84,32.6505,7416.39,7569.69192,1515.7160458388255,0.9797479314059059,21873.63,4496.1940762514305,22330.952746092553,0.9795206791536213,231.53666666666666,32.2268,0.6248110450468572,22.025457072995145,21.873630000000002,1.5766383333333334,12528.128812625087
2017-08-31 09:48:49,229.32,31.0153,6927.24,7112.428596,1612.4473683188944,0.9739626776563846,231.83,20.5195,4681.6,4757.035685000001,843.806819339251,0.9841422915455804,230.9,35.9913,8243.63,8310.39117,1051.2686723735258,0.9919665430141237,19852.47,3507.5228600316714,20159.942502758902,0.9847483442615561,230.6833333333333,29.175366666666672,0.5909977602774289,29.668407480740044,19.85247,1.7385875,12529.867400125087
2017-08-31 09:53:49,230.38,31.0091,6942.42,7143.876458,1684.5697939731142,0.9718001201190426,232.99,20.7626,4763.91,4837.478174,840.4502339974524,0.9847920401180501,231.92,36.6786,8414.21,8506.500912,1249.6510880069027,0.9891505434543824,20120.54,3774.6711159774695,20471.547863446835,0.9828538679249761,231.76333333333332,29.483433333333334,0.596873247134286,29.578757788272064,20.120540000000002,1.6655420833333334,12531.532942208421
2017-08-31 09:58:49,231.33,31.0167,6968.7,7175.093211,1708.5616455189127,0.9712347693708587,234.03,20.5306,4725.73,4804.776318,867.9581977916021,0.9835483875276625,232.75,33.4074,7676.92,7775.57235,1234.6759427819625,0.9873125288326845,19371.35,3811.195786092477,19742.70534000923,0.9811902505956634,232.70333333333335,28.318233333333335,0.5901648737305015,27.500420812503613,19.37135,1.6454954166666664,12533.178437625089
2017-08-31 10:03:49,231.03,30.2812,6792.52,6995.8656359999995,1674.457538000195,0.9709334560467251,233.81,19.7971,4547.91,4628.759951,861.3555107396273,0.9825331294221613,232.49,30.7962,7081.49,7159.808538,1056.1049572451118,0.9890613641992894,18421.92,3591.918005984934,18768.830849259597,0.9815166510878708,232.44333333333336,26.958166666666667,0.6080334992041165,26.563626359359255,18.421919999999997,1.5747195833333332,12534.753157208423
2017-08-31 10:08:49,231.36,32.5554,7287.74,7532.017344,1902.6641749706673,0.967568138409215,234.11,21.3226,4929.07,4991.833886,789.097256691384,0.9874266877798104,232.93,36.8796,8521.35,8590.365228,1086.723942835301,0.9919659727883225,20738.16,3778.485374497352,21079.56906369033,0.9838037930159393,232.80000000000004,30.252533333333332,0.618556701030939,29.517968743113514,20.73816,1.63167,12536.384827208423
2017-08-31 10:13:49,230.8,37.0912,8173.67,8560.64896,2544.765086888982,0.95479560465472,233.5,25.5066,5899.43,5955.7910999999995,817.4186821569497,0.9905367567374888,232.21,50.5428,11686.82,11736.543588,1079.2097482065053,0.9957633533563629,25759.92,4441.393517252437,26139.99722229312,0.9854599363932227,232.17,37.71353333333334,0.590084851617339,34.01767358490231,25.759919999999997,1.93742,12538.322247208424
2017-08-31 10:18:49,230.73,41.3011,9050.01,9529.402802999999,2984.432405286511,0.949693300523609,233.24,32.5215,7556.84,7585.314660000001,656.6336159616951,0.9962460805811844,232.01,54.0525,12482.86,12540.720525,1203.2778176947636,0.9953861881472715,29089.71,4844.34383894297,29490.318667556046,0.9864155870246062,231.99333333333334,42.625033333333334,0.5445558780424795,26.80928499762659,29.08971,2.2854012499999996,12540.607648458423
2017-08-31 10:23:49,230.74,38.9548,8557.93,8988.430552,2748.402791300252,0.9521050366346537,233.3,30.5227,7086.35,7120.94591,701.0808303225278,0.9951416693179179,232.14,45.1048,10414.56,10470.628271999998,1082.125878447452,0.9946451855090747,26058.84,4531.609500070232,26449.926782634517,0.9852140693678109,232.06000000000003,38.1941,0.5688184090321561,20.085301132897488,26.05884,2.2978562499999997,12542.905504708422
2017-08-31 10:28:49,230.55,39.8606,8767.7,9189.86133,2753.359398013517,0.9540622741910297,233.26,29.4059,6826.85,6859.220233999999,665.5984495286943,0.9952807705692922,232.11,37.6229,8669.74,8732.651319,1046.330440937495,0.9927958512596143,24264.29,4465.288288479706,24671.73623203957,0.9834853036605327,231.97333333333336,35.629799999999996,0.6135762731348485,17.46824287534591,24.264290000000003,2.0967970833333336,12545.002301791756
2017-08-31 10:33:49,229.88,40.0566,8803.24,9208.211208,2700.7626984866406,0.9560206430052163,232.54,28.4207,6579.32,6608.949578,625.1102799877615,0.9955167492730416,231.41,37.5238,8625.34,8683.382558,1002.3185785859749,0.993315674207337,24007.9,4328.191557060377,24394.927845037968,0.9841349051123883,231.27666666666664,35.3337,0.6038943256993704,19.564891307731713,24.007900000000003,2.01134125,12547.013643041755
2017-08-31 10:38:49,229.49,40.6206,8926.83,9322.021494,2685.477776057361,0.9576066742332271,232.2,28.5011,6584.12,6617.95542,668.354521722847,0.9948873303229352,230.88,50.4974,11623.82,11658.839711999999,902.9684588667662,0.9969962952690777,27134.77,4256.800756646974,27466.63604511281,0.9879174848872015,230.85666666666665,39.87303333333333,0.5919979207877815,28.520361714809756,27.13477,2.130944583333333,12549.14458762509
2017-08-31 10:43:49,230.19,44.3672,9631.39,10212.885767999998,3396.9636998526967,0.943062540675624,232.9,34.9043,8104.11,8129.21147,638.3417829654969,0.9969121888275837,231.54,55.8119,12837.98,12922.687326,1477.1991217033087,0.9934450688263909,30573.48,5512.504604521502,31066.467232778024,0.984131210379213,231.54333333333332,45.027800000000006,0.5859234412565034,23.949870968601605,30.57348,2.4045104166666667,12551.549098041756
2017-08-31 10:48:49,230.18,41.2324,9047.37,9490.873832,2867.365023508925,0.9532704954411411,232.96,32.1091,7443.79,7480.135936,736.4944378191841,0.9951410059508309,231.68,43.4228,9989.73,10060.194304,1188.6143030159383,0.992995731307895,26480.89,4792.473764344048,26911.063523651865,0.9840149935630084,231.60666666666665,38.92143333333333,0.6159868742983714,17.50278124392473,26.48089,2.3772654166666665,12553.926363458422
2017-08-31 10:53:49,229.53,39.5254,8689.41,9072.265062,2607.7091875985448,0.9577993963598326,232.18,36.1213,8348.57,8386.643434,798.2274388639491,0.9954602297928099,231.02,41.9516,9632.84,9691.658632,1066.1334689522348,0.9939310045645032,26670.82,4472.070095414729,27043.15163605571,0.9862319436334006,230.91,39.19943333333333,0.5976354423801461,7.8524944663315726,26.67082,2.214654583333333,12556.141018041755
2017-08-31 10:58:49,229.08,41.3763,9092.89,9478.482804000001,2676.0021886433,0.9593191429500428,231.7,37.9964,8762.93,8803.765879999999,846.9660471070559,0.9953615440759541,230.49,48.9935,11239.98,11292.511815,1087.9672290628112,0.9953480841233018,29095.8,4610.9354648131675,29458.891756151857,0.9876746294749519,230.42333333333332,42.78873333333333,0.5829849407611956,14.50093560454387,29.0958,2.3236091666666665,12558.464627208421
2017-08-31 11:03:49,228.93,41.0095,9007.58,9388.304835,2646.4637194725346,0.9594469031746133,231.45,37.7632,8693.42,8740.29264,903.9713139464997,0.9946371772741925,230.59,39.2197,8983.24,9043.670623,1043.7324560025954,0.9933179097825265,26684.239999999998,4594.16748942163,27076.835843548233,0.98550067497485,230.32333333333335,39.3308,0.6049466691752224,4.268156254131619,26.68424,2.3241683333333327,12560.788795541754
2017-08-31 11:08:49,228.87,41.5346,9125.21,9506.023901999999,2663.650292605111,0.9599397281212517,231.47,35.8611,8232.22,8300.768817,1064.5735413204677,0.9917418713240619,230.61,35.883,8191.95,8274.978630000001,1169.2846208074018,0.9899663027891105,25549.38,4897.508454732981,26014.54223023309,0.9821191460485321,230.3166666666667,37.75956666666667,0.6281207033794138,9.997554703576203,25.54938,2.176400833333333,12562.965196375088
2017-08-31 11:13:49,228.5,40.1473,8810.33,9173.65805,2556.1860866200245,0.960394419759302,231.14,34.1076,7826.35,7883.630663999999,948.6190615105028,0.9927342278651425,230.5,25.5984,5774.14,5900.4312,1214.2469297195832,0.9785962761501228,22410.82,4719.05207785011,22902.277301304806,0.9785411164645706,230.04666666666665,33.28443333333333,0.6723273538702231,23.09197592868738,22.41082,1.9983416666666667,12564.963538041755
2017-08-31 11:18:49,228.44,40.5206,8896.82,9256.525864000001,2555.3600447883987,0.9611402950432029,231.04,31.9325,7331.49,7377.6848,824.3102498762469,0.9937385777174975,230.34,28.0114,6367.76,6452.145876,1040.105277163708,0.9869212696641145,22596.07,4419.775571828353,23024.265363963965,0.9814024309920373,229.94000000000003,33.488166666666665,0.652344089762559,20.999756132763327,22.59607,1.8752870833333333,12566.838825125089
2017-08-31 11:23:49,228.23,67.0266,14732.24,15297.480918,4119.954735063736,0.9630500654957574,230.97,30.9789,7127.2,7155.196533,632.3429337434164,0.9960872447219472,230.04,43.5977,9943.29,10029.214908,1310.0136055588973,0.9914325389586118,31802.73,6062.3112743660495,32375.380359776558,0.982312165805841,229.74666666666667,47.20106666666667,0.6601474087400673,42.00229938306478,31.80273,2.2666166666666667,12569.105441791755
2017-08-31 11:28:49,228.06,69.0197,15250.47,15740.632782,3897.52295142352,0.9688600332154041,230.82,32.8203,7540.82,7575.581646000001,724.8937872627134,0.9954113561671722,229.85,42.5043,9699.24,9769.613355,1170.5078080022981,0.9927967103259022,32490.53,5792.924546688531,33002.916757228086,0.984474500814663,229.57666666666668,48.11476666666667,0.6606362435206887,43.44806133667903,32.49053,2.6788858333333327,12571.784327625088
2017-08-31 11:33:49,227.83,67.3641,14909.66,15347.562903,3640.01727275322,0.9714675935347101,230.71,30.6321,7031.62,7067.131791000001,707.5817457812735,0.9949750772944088,229.78,30.241,6841.41,6948.77698,1216.8034885214274,0.9845487946570995,28782.69,5564.402507055921,29315.62414305092,0.9818208153969237,229.44000000000003,42.74573333333333,0.7017085076708567,57.592570642528074,28.78269,2.5530508333333333,12574.337378458422
2017-08-31 11:38:49,228.26,71.5632,15764.09,16335.016031999998,4280.912897688638,0.9650489457199452,231.19,33.2903,7671.71,7696.384457,615.7916740677663,0.9967940196935513,230.31,32.9892,7354.36,7597.742651999999,1907.637910196791,0.9679664522546138,30790.16,6804.342481953196,31533.046624728682,0.9764410133416636,229.92,45.94756666666666,0.7219902574808615,55.74970600546857,30.79016,2.482202083333333,12576.819580541754
2017-08-31 11:43:49,228.65,67.3008,14917.13,15388.32792,3778.8713575023326,0.9693795243739516,231.63,29.7445,6857.59,6889.718535,664.5907638709243,0.9953367420110436,230.7,33.6216,7641.32,7756.503119999999,1331.7542221332471,0.9851501226495993,29416.04,5775.216343506504,29977.60052265532,0.9812673291769658,230.32666666666668,43.55563333333333,0.727951604966863,54.516866934166174,29.416040000000002,2.5085916666666663,12579.328172208421
2017-08-31 11:48:49,228.65,59.7137,13218.24,13653.537505,3420.1195451097333,0.9681183352782682,231.49,30.3909,6991.41,7035.1894409999995,783.630450313086,0.9937770771679779,230.53,40.2015,9199.56,9267.651795000002,1121.3677361894986,0.9926527456462338,29409.21,5325.1177316123185,29887.430663736082,0.9839992714958823,230.22333333333333,43.435366666666674,0.6833943851622295,37.477140364111875,29.409209999999998,2.451052083333333,12581.779224291755
2017-08-31 11:53:49,228.42,60.3316,13350.52,13780.944072,3417.314039591903,0.9687667209335439,231.27,32.0905,7379.73,7421.569935,786.9469023993386,0.9943623875586372,230.29,39.8992,9128.03,9188.386768,1051.4369774063912,0.9934311898787063,29858.28,5255.697919397633,30317.309332761713,0.9848591665004495,229.99333333333334,44.1071,0.6840777993565111,36.78432723983213,29.85828,2.4694787499999995,12584.248703041754
2017-08-31 11:58:49,228.63,62.7378,13902.67,14343.743214,3529.6935079792797,0.9692497831689083,231.69,33.2921,7658.74,7713.4466489999995,917.039159125347,0.9929076259304792,230.69,26.8641,6049.62,6197.279229,1344.755627537893,0.9761735394608279,27611.03,5791.48829464252,28211.882502376215,0.9787021478511543,230.33666666666667,40.964666666666666,0.7409444146973319,53.15100818591632,27.61103,2.394554583333333,12586.643257625088
2017-08-31 12:03:49,229.04,61.3312,13590.58,14047.298048,3552.8464240584094,0.9674871248236221,232.11,35.0361,8087.19,8132.229171,854.6983055811855,0.9944616451340781,231.14,22.0392,4896.9,5094.1406879999995,1403.7947638943212,0.9612808714795354,26574.67,5811.3394935339165,27202.660758058337,0.9769143627660648,230.76333333333332,39.46883333333333,0.7467968625864865,55.3914692183284,26.574669999999998,2.2577374999999997,12588.900995125088
2017-08-31 12:08:49,229.88,60.0751,13343.17,13810.063988,3560.573226849078,0.9661917578075164,232.9,32.7664,7596.93,7631.294559999999,723.4025411799297,0.9954968898487914,231.9,26.8115,6055.11,6217.58685,1412.1009614021648,0.9738681816724442,26995.21,5696.076729431173,27589.611324766196,0.9784556107815616,231.55999999999997,39.88433333333333,0.725513905683183,50.62330238272338,26.99521,2.232078333333333,12591.13307345842
2017-08-31 12:13:49,230.63,60.4387,13449.77,13938.977380999999,3660.43404190399,0.9649036390813842,233.51,32.2736,7495.52,7536.208336,782.0588297537978,0.9946009539298916,232.42,38.9711,8932.93,9057.663062,1498.0059278317992,0.9862290017694192,29878.22,5940.498799489587,30463.05231514297,0.9808019134427888,232.18666666666664,43.894466666666666,0.670437578959448,37.69093143099281,29.878220000000002,2.36972625,12593.502799708422
2017-08-31 12:18:49,231.16,51.8112,11502.71,11976.676992,3335.933816280263,0.9604258349526672,233.96,31.5225,7341.9,7375.0041,697.9898745804397,0.995511310969983,232.98,39.3652,9071.07,9171.304296,1352.2246651086032,0.9890708788232316,27915.68,5386.148355969306,28430.543153005554,0.9818904918476338,232.70000000000002,40.899633333333334,0.6617963042544136,26.678886281784102,27.915680000000002,2.4080791666666665,12595.91087887509
2017-08-31 12:23:49,229.86,59.3378,13170.78,13639.386708000002,3544.4920597974415,0.9656431247216456,232.79,35.005,8102.75,8148.813950000001,865.2232250781391,0.9943471589506593,231.73,39.4989,9057.1,9153.080097,1322.0494892769752,0.9895139017704588,30330.629999999997,5731.764774152556,30867.462539430027,0.9826084655081615,231.46,44.6139,0.6912641493130538,33.00294302896631,30.330629999999996,2.426929583333333,12598.337808458422
2017-08-31 12:28:49,229.65,68.8609,15311.66,15813.905685,3953.8185414198406,0.9682402503844199,232.72,32.703,7577.84,7610.64216,705.8434826287393,0.9956899615945154,231.6,27.8726,6240.62,6455.2941599999995,1650.9042091321046,0.9667444806264259,29130.12,6310.566233180684,29805.823883894907,0.9773298035133323,231.32333333333335,43.1455,0.7233742092597718,59.60158069787116,29.130119999999998,2.4775312499999997,12600.815339708422
2017-08-31 12:33:49,229.19,69.6111,15401.59,15954.168008999999,4162.511541281175,0.9653646615299349,232.05,37.4785,8655.99,8696.885925,842.414335326217,0.995297635802898,231.15,29.0604,6431.52,6717.311460000001,1938.5107016076386,0.9574544873046574,30489.100000000002,6943.436578215031,31269.738251633873,0.9750353442247608,230.79666666666665,45.383333333333326,0.6961394589754278,53.384722732280586,30.4891,2.4841341666666663,12603.29947387509
2017-08-31 12:38:49,230.39,85.6495,18651.08,19732.788305,6443.613048868207,0.9451821867097258,233.25,51.5831,11969.97,12031.758075,1217.793321720777,0.9948645846587968,232.29,53.2787,11868.69,12376.109223,3507.460218381051,0.9590001014166066,42489.740000000005,11168.866588970035,43933.14905797002,0.9671453312835502,231.97666666666666,63.50376666666667,0.6839768367508254,34.873102015471,42.489740000000005,3.040785,12606.340258875089
2017-08-31 12:43:49,230.22,98.0473,21165.95,22572.449406,7843.343214722259,0.9376895532823241,232.92,64.7568,14989.13,15083.153855999999,1681.520766112527,0.9937663000127392,232.18,69.6322,15511.78,16167.204196,4556.662456970014,0.9594596450905122,51666.86,14081.526437804801,53551.41276454054,0.9648085331973089,231.7733333333333,77.47876666666667,0.6701950181211442,26.5473164045375,51.66686,3.923191666666667,12610.263450541755
2017-08-31 12:48:49,230.36,96.1971,20714.5,22159.963956000003,7872.3244522325995,0.9347713760333698,233.02,68.1509,15794.49,15880.522717999998,1650.7838855568102,0.9945825008705486,232.31,71.0284,15815,16500.607604,4706.997588822691,0.9584495540737664,52323.99,14230.105926612101,54224.4948727298,0.9649511742397882,231.89666666666668,78.45880000000001,0.6626514683264076,22.608426333311233,52.323989999999995,4.332952083333334,12614.59640262509
2017-08-31 12:53:49,229.98,93.4171,20030.92,21484.064658,7767.063678297266,0.9323617443378484,232.54,68.4231,15787.25,15911.107674,1981.4350484236732,0.9922156472988745,231.84,73.1635,16327.81,16962.22584,4595.620311890846,0.9625983142787822,52145.979999999996,14344.119038611785,54082.87142112801,0.9641866015943201,231.45333333333335,78.33456666666667,0.6365574053805046,19.253994724338376,52.145979999999994,4.352915416666667,12618.949318041756
2017-08-31 12:58:49,229.39,101.8477,21938.45,23362.843903,8032.862928834541,0.9390316560383689,232.19,66.5559,15358.24,15453.614420999998,1714.2528329680913,0.9938283421339674,231.29,71.5432,15936.77,16547.226727999998,4453.0971643270395,0.9631082151689486,53233.46000000001,14200.212926129672,55094.893690060075,0.9662140433461641,230.95666666666668,79.98226666666666,0.678337927749805,27.33785155709517,53.23346000000001,4.39081,12623.340128041757
2017-08-31 13:03:49,229.01,88.674,19028.91,20307.23274,7091.141358655031,0.9370508647649448,231.91,64.3345,14819.67,14919.813895000001,1725.75425612545,0.9932878589703078,231.11,74.514,16661.48,17220.93054,4353.795226363402,0.9675133385678238,50510.06,13170.690841143882,52198.97756121849,0.9676446237047891,230.67666666666665,75.84083333333335,0.7225120298252926,16.92118361920248,50.510059999999996,4.3226466666666665,12627.662774708424
2017-08-31 13:08:49,228.55,88.5795,19000.1,20244.844725,6989.273061582322,0.9385154718690982,231.57,65.3094,15033.7,15123.697757999998,1647.452028234554,0.9940492226544007,230.87,66.3335,14661.95,15314.415145,4422.50307302385,0.9573953599388336,48695.75,13059.228162840727,50416.46068767255,0.9658700617972319,230.33,73.40746666666666,0.7728042373985157,20.668242649249123,48.69575,4.133575416666666,12631.79635012509
2017-08-31 13:13:49,228.06,84.4853,18031.44,19267.717517999998,6790.589803532828,0.9358368464326373,230.96,65.2006,14976.67,15058.730576,1569.943397596642,0.9945506312377496,230.3,75.2359,16819.88,17326.82777,4160.6006004954515,0.9707420321406012,49827.990000000005,12521.133801624921,51377.109485823494,0.9698480607156201,229.7733333333333,74.97393333333333,0.7456623919224642,13.03564172081142,49.82799000000001,4.105155833333333,12635.901505958424
2017-08-31 13:18:49,228.1,88.7179,18948.75,20236.55299,7103.727919520705,0.9363625321646244,231.05,65.4201,15025.17,15115.314105000001,1648.328536400429,0.9940362400427932,230.32,69.1301,15258.82,15922.044632,4547.5177262986,0.9583455110616224,49232.74,13299.574182219734,50997.464263784386,0.9653958429255158,229.82333333333335,74.4227,0.7498513350834803,19.208117953258874,49.23274,4.127530416666667,12640.02903637509
2017-08-31 13:23:49,227.73,88.7026,18863.92,20200.243098,7225.118923027957,0.9338461873197799,230.59,69.0672,15848.04,15926.205648000001,1575.9614528239924,0.9950920106315583,229.83,77.688,17272.15,17855.033040000002,4524.935274342788,0.9673546927247803,51984.11,13326.015650194737,53664.982862210396,0.9686784049381664,229.38333333333333,78.48593333333334,0.7207730872629525,13.017194588584452,51.98411,4.21736875,12644.24640512509
2017-08-31 13:28:49,229.29,84.7821,18117.6,19439.687708999998,7046.561463823732,0.9319902804617631,232.19,63.8837,14727.77,14833.156303,1765.0259874371827,0.9928952206228229,231.41,72.8601,16291.43,16860.555741,4343.69064856926,0.9662451374828618,49136.799999999996,13155.278099830175,50867.341744225945,0.9659793162983126,230.96333333333334,73.84196666666666,0.7245017246604856,14.815603954210324,49.136799999999994,4.21337125,12648.45977637509
2017-08-31 13:33:49,228.95,86.6658,18564.92,19842.13491,7003.860591148343,0.935631174982269,231.86,65.7752,15185.71,15250.637872000001,1405.762177176758,0.9957426126995508,231.08,69.0042,15333.38,15945.490536,4375.628664462463,0.961612310727096,49084.009999999995,12785.251432787565,50721.81672495275,0.9677100145321288,230.63,73.81506666666667,0.7284394918267384,17.40936358069627,49.08400999999999,4.092533749999999,12652.55231012509
2017-08-31 13:38:49,227.32,87.7308,18736.91,19942.965455999998,6830.08600466416,0.9395247683369402,230.06,64.2639,14717.93,14784.552834000002,1401.976824500855,0.9954937538694583,229.37,72.8269,16173.63,16704.306053,4177.024459515703,0.9682311823480573,49628.469999999994,12409.08728868072,51156.33374157101,0.9701334394038204,228.91666666666666,74.94053333333333,0.6974881689115388,17.06722129902109,49.62846999999999,4.113019999999999,12656.66533012509
2017-08-31 13:43:49,226.65,87.4813,18646.16,19827.636645000002,6742.098499766,0.9404126338325884,229.34,65.1029,14875.95,14930.699086,1277.4532453993093,0.9963331197230184,228.65,70.2368,15453.99,16059.644320000001,4368.794887014988,0.9622871896829156,48976.1,12388.346632180295,50518.60551805694,0.9694665855828978,228.21333333333334,74.27366666666667,0.6850315494274359,17.782390349204068,48.976099999999995,4.10852375,12660.77385387509
2017-08-31 13:48:49,226.71,88.939,18942.4,20163.360689999998,6909.891211519696,0.9394465680214941,229.34,64.5894,14756.24,14812.932996,1294.745151134205,0.9961727366204041,228.77,72.3769,16027.38,16557.663413000002,4156.838706733624,0.9679735358925307,49726.02,12361.475069387525,51239.468487987746,0.9704632281979554,228.27333333333334,75.30176666666667,0.6848514938231941,18.110110741093717,49.72602,4.112588333333333,12664.886442208423
2017-08-31 13:53:49,229,84.6117,17975.12,19376.0793,7233.775641080432,0.9276964509533153,231.41,69.4049,15968.33,16060.987909,1722.721574760172,0.994230871131652,230.87,78.414,17614.8,18103.44018,4177.722742217166,0.9730084351293721,51558.25,13134.219958057769,53204.89523501708,0.9690508697039341,230.42666666666665,77.47686666666665,0.6191413030899121,10.418550741597693,51.55825,4.220177916666666,12669.106620125089
2017-08-31 13:58:49,227.42,82.166,17419.34,18686.19172,6763.161609853524,0.9322038573197301,229.86,66.2833,15180.82,15235.879338,1294.111019076549,0.9963862054313677,229.43,70.3621,15612.28,16143.176603,4105.954704724179,0.9671132506286688,48212.44,12163.227333654253,49723.067784718936,0.9696191757262574,228.90333333333334,72.93713333333334,0.6480173581278917,12.65317986174394,48.21244,4.157112083333333,12673.263732208423
2017-08-31 14:03:49,228.17,85.2512,18151.06,19451.766303999997,6993.585147964501,0.9331317123765505,230.54,66.7475,15341.34,15387.96865,1197.0238835473724,0.996969798219598,230.07,75.8276,16942.96,17445.655932,4157.76590684551,0.9711850368963242,50435.36,12348.374938357381,51925.02192534783,0.9713112894301806,229.59333333333333,75.9421,0.6199366996718892,12.258154567756227,50.43536,4.110325,12677.374057208423
2017-08-31 14:08:49,228.51,89.2796,18907.31,20401.281396,7663.283314785873,0.9267707078295133,230.91,69.0241,15837.14,15938.354931,1793.3640252140754,0.9936495998841676,230.25,83.1109,18455.76,19136.284725,5057.8963906616755,0.9644379912412699,53200.20999999999,14514.543730661624,55144.66722860324,0.9647389797359287,229.89,80.47153333333334,0.6002870938274807,14.225444525724626,53.20020999999999,4.318148749999999,12681.692205958423
2017-08-31 14:13:49,228.63,94.7284,20178.21,21657.754092,7867.537957038577,0.9316852483542364,231.17,70.8399,16287.54,16376.059683,1700.4033314416931,0.9945945676363227,230.54,78.571,17431.92,18113.75834,4923.048477673124,0.962357986277518,53897.67,14490.989766153394,55811.71575781972,0.9657053052064333,230.11333333333332,81.37976666666667,0.6446099023669439,16.402889661762764,53.89767,4.462411666666666,12686.15461762509
2017-08-31 14:18:49,228.66,97.3041,20944.55,22249.555506,7507.89887465694,0.9413468954178396,231.17,73.8558,16954.49,17073.245286,2010.217260850487,0.9930443636221066,230.44,83.1753,18544.39,19166.916132,4845.232041814081,0.96752079845747,56443.43,14363.348177321508,58242.30902898566,0.96911387857081,230.09,84.77839999999999,0.6214959363727267,14.774635992186708,56.44343,4.597545833333333,12690.752163458425
2017-08-31 14:23:49,228.58,99.5493,21179.05,22754.978994,8320.87195640465,0.9307435531179554,231.11,81.7524,18814.33,18893.797164,1731.056881062649,0.9957940077735452,230.48,79.8003,17533.92,18392.373143999997,5553.470923821644,0.9533255911415627,57527.3,15605.399761288942,59606.364987303474,0.9651200842771351,230.0566666666667,87.03399999999999,0.6418708434153996,14.379782613691214,57.527300000000004,4.748780416666667,12695.500943875091
2017-08-31 14:28:49,228.31,96.8754,20625.35,22117.622574,7986.498964090241,0.932530154676108,230.59,79.8032,18276.8,18401.819888,2141.391358531276,0.9932061128322678,230.04,91.6102,20413.42,21074.010408000002,5235.092986766566,0.9686537875226049,59315.56999999999,15362.983309388084,61272.81697938684,0.9680568468062225,229.64666666666665,89.42960000000001,0.5820535895723771,10.7642212421838,59.315569999999994,4.868452916666666,12700.369396791757
2017-08-31 14:33:49,228.67,93.5778,19929.91,21398.435525999997,7790.489737640296,0.9313722947541806,230.97,76.1013,17540.82,17577.117261,1129.0194571149543,0.9979349707656252,230.58,76.8229,16926.42,17713.824282,5222.631202485291,0.9555486003776086,54397.149999999994,14142.140397240542,56205.427345922406,0.9678273534903814,230.07333333333335,82.16733333333333,0.6099504505809876,13.886865015293992,54.397149999999996,4.738029999999999,12705.107426791757
2017-08-31 14:38:49,228.63,92.9265,19759.59,21245.785695000002,7806.53654508622,0.9300475060637666,230.91,77.8221,17895,17969.901111000003,1638.9999814274436,0.9958318573631909,230.41,87.6871,19605.6,20203.984711,4880.721959128774,0.9703828368730544,57260.189999999995,14326.258485642438,59025.17294369871,0.9700977929301072,229.98333333333332,86.14523333333334,0.5884484382926262,9.661745648917696,57.260189999999994,4.652389166666666,12709.759815958425
2017-08-31 14:43:49,228.45,85.6755,18068.9,19572.567974999998,7523.315088841851,0.9231747220435955,230.57,80.6701,18463.66,18600.104957,2248.813868646297,0.9926642910179574,230.24,79.3336,17538.29,18265.768064,5103.593522582128,0.9601725992878566,54070.85,14875.722480070275,56079.799741320116,0.9641769451640908,229.75333333333333,81.89306666666666,0.567275048602853,4.618746723369351,54.07085,4.638793333333332,12714.398609291758
2017-08-31 14:48:49,228.37,95.0037,20243.86,21695.994969,7803.994489700338,0.9330689848022706,230.56,74.0715,16971.87,17077.925040000002,1900.3032323708528,0.9937899340961153,230.16,77.6388,17138.49,17869.346208,5058.23036459036,0.9591000029048182,54354.22,14762.52808666155,56323.29418027563,0.9650397902158713,229.6966666666667,82.238,0.5775733213368422,15.522872637953252,54.35422,4.51771125,12718.916320541759
2017-08-31 14:53:49,228.14,95.5717,20436.63,21803.727638,7599.124499255493,0.9372998204390798,230.35,73.1865,16789.41,16858.510274999997,1524.821479446185,0.9959011636335111,229.92,79.2331,17473.85,18217.274351999997,5151.082506962682,0.9591912413660071,54699.89,14275.02848566436,56531.888384155616,0.9675935399202218,229.47,82.66376666666666,0.5795964614110831,15.614983267558195,54.699889999999996,4.5439212499999995,12723.46024179176
2017-08-31 14:58:49,227.96,104.3661,22224.35,23791.296156,8491.40976870157,0.9341378399173587,230.28,75.8519,17370.99,17467.175532,1830.5538739953704,0.9944933551607249,229.9,81.9288,17982.3,18835.43112,5604.493927756949,0.9547060476309394,57577.64,15926.457570453887,59739.74120058663,0.9638079918470521,229.38,87.38226666666667,0.619060074984736,19.436247171432193,57.57764,4.678230416666667,12728.138472208426
2017-08-31 15:03:49,227.95,95.1884,20311.06,21698.19578,7633.645379738941,0.9360713768986005,230.02,74.7135,17123.51,17185.59927,1459.529906827731,0.9963871338424383,229.64,87.0072,19405.07,19980.333408,4759.935019508234,0.9712085180836038,56839.64,13853.110306074908,58503.447252977145,0.9715605262407425,229.20333333333335,85.63636666666667,0.5468215994531894,12.754939392960402,56.83964,4.767386666666667,12732.905858875092
2017-08-31 15:08:49,227.85,103.5257,22066.25,23588.330745,8336.063715748116,0.9354731472330812,230.06,73.5371,16847.86,16917.945226,1538.338093637463,0.9958573440767328,229.65,84.1648,18661.9,19328.44632,5032.129324165014,0.9655147491441,57576.01,14906.531133550594,59474.37765925435,0.9680809159512246,229.18666666666664,87.07586666666667,0.5832218279131908,18.891380543250403,57.576010000000004,4.767318749999999,12737.673177625093
2017-08-31 15:13:49,227.24,102.4268,21807.29,23275.466032,8135.688161593084,0.936921734242335,229.58,71.4895,16336.81,16412.55941,1575.0382251487133,0.9953846680394133,229.28,80.4265,17769.76,18440.18792,4927.084337345366,0.9636431080361787,55913.86,14637.810724087163,57798.142209709484,0.9673989139153863,228.70000000000002,84.78093333333334,0.6383909051158758,20.813484792964452,55.91386,4.728744583333333,12742.401922208426
2017-08-31 15:18:49,229.07,110.1468,23864.07,25231.327476,8193.048836437656,0.9458111160698726,231.61,69.1664,15940.47,16019.629904,1590.5843078035898,0.9950585684891363,231.28,71.0798,15643.01,16439.336144,5054.504030597346,0.9515597140283161,55447.55,14838.137174838594,57398.61597479357,0.9660084839737186,230.65333333333334,83.46433333333333,0.6864558645008423,31.968705195432783,55.44755,4.64005875,12747.041980958425
2017-08-31 15:23:49,229.37,115.5568,25144.34,26505.263216,8383.981399898415,0.9486546047511623,232.11,68.2278,15756.31,15836.354658000002,1590.2276685614538,0.994945512415664,231.7,70.9793,15616.72,16445.90381,5156.142799552058,0.9495811346351295,56517.37,15130.351868011927,58507.61197798755,0.965983195849177,231.06000000000003,84.9213,0.7314117545226461,36.075166065521834,56.51737,4.665205,12751.707185958425
2017-08-31 15:28:49,230.02,82.6494,18026.34,19011.014988000003,6039.0195461151425,0.9482050280523401,232.51,57.9232,13409.47,13467.723232,1251.2727012336534,0.995674604311619,232.11,56.0015,12403.59,12998.508165000001,3887.437411389627,0.9542318120319463,43839.399999999994,11177.729658738423,45241.95655234022,0.9689987644385447,231.54666666666665,65.5247,0.6593343314522526,26.134724767911955,43.8394,4.181532083333332,12755.888718041759
2017-08-31 15:33:49,230.16,79.913,17559.44,18392.77608,5473.598342536673,0.9546922076158935,233.02,54.0504,12565.01,12594.824208000002,866.0949892031933,0.9976328206326958,232.32,55.9852,12551.65,13006.481663999999,3409.4937385876215,0.9650303844075754,42676.1,9749.187070327487,43775.52009676459,0.9748850477542162,231.83333333333334,63.3162,0.7217828900071945,26.212564872812948,42.6761,3.6048125,12759.493530541758
2017-08-31 15:38:49,230.82,80.5521,17712.09,18593.035721999997,5655.337761042036,0.9526195864316214,233.92,53.4679,12477.92,12507.211168,855.4786230782843,0.997658057611201,232.95,53.8163,11987.72,12536.507085,3668.593612524451,0.9562248813581714,42177.73,10179.409996644772,43388.72314130357,0.9720896801374003,232.56333333333336,62.6121,0.7496165918961291,28.65260868106963,42.177730000000004,3.53557625,12763.029106791759
2017-08-31 15:43:49,229.56,84.2864,18329.61,19348.785984000002,6196.847287333687,0.9473261017594187,232.71,57.5973,13350.18,13403.467682999999,1194.0016318352934,0.9960243360703153,231.73,59.0318,13014.66,13679.439014,4212.561788525515,0.9514030499847513,44694.45,11603.410707694497,46176.10855035252,0.96791287536201,231.33333333333334,66.97183333333334,0.7665706051873229,25.853505578215714,44.694449999999996,3.619674166666666,12766.648780958425
2017-08-31 15:48:49,228.07,79.1347,17222.84,18048.251029,5395.660065293172,0.9542664257232611,231.23,54.4795,12569.27,12597.294785,839.8140075565483,0.9977753330791806,230.3,52.9987,11658.05,12205.600610000001,3614.769210936215,0.9551393964544935,41450.16,9850.243283785934,42604.49573431623,0.9729057763876675,229.86666666666665,62.20429999999999,0.7816125290023141,27.217411014994152,41.450160000000004,3.5893587499999997,12770.238139708425
2017-08-31 15:53:49,227.3,77.8887,16903.14,17704.10151,5264.890161891726,0.954758420835557,230.34,53.0691,12187.31,12223.936494,945.5677518004729,0.9970037071103913,229.4,53.123,11685.28,12186.4162,3458.75282742529,0.9588774753975661,40775.729999999996,9669.21074111749,41906.48867883161,0.973017097960708,229.01333333333332,61.36026666666666,0.74813693525849,26.936703882208263,40.775729999999996,3.4260787499999994,12773.664218458425
2017-08-31 15:58:49,228.57,74.6236,16190.55,17056.716252,5366.345124825731,0.9492184639057687,231.56,53.6024,12371.66,12412.171744000001,1002.0160911642372,0.9967361276627852,230.75,54.0853,11934.45,12480.182975,3650.187705718683,0.9562720373496768,40496.66,10018.54892170865,41717.5118343876,0.9707352672605644,230.29333333333332,60.77043333333333,0.7483209819360798,22.795899102249834,40.496660000000006,3.3863495833333332,12777.05056804176
2017-08-31 16:03:49,229.06,78.4102,17106.79,17960.640412,5471.959420999712,0.9524599127640505,232.02,57.1397,13194.25,13257.553194,1294.0184037484123,0.9952251223831673,231.2,57.083,12697.72,13197.5896,3597.8157334177276,0.9621241745538139,42998.76,10363.793558165853,44230.09810585864,0.972160629105737,230.76,64.21096666666666,0.7366961345120423,22.113408457226164,42.998760000000004,3.4789758333333336,12780.529543875093
2017-08-31 16:08:49,228.68,79.8006,17404.29,18248.801208,5487.206495567873,0.9537223734110393,231.79,54.1215,12506.05,12544.822484999999,985.537709913499,0.9969092838861323,231,52.9997,11738.19,12242.930699999999,3479.115929212833,0.958772885972474,41648.53,9951.860134694205,42821.01786858196,0.9726188697293385,230.49,62.30726666666666,0.7852835264002785,28.075911958904754,41.64853,3.526970416666667,12784.056514291759
2017-08-31 16:13:49,229.14,79.5103,17371.14,18218.990142,5493.186406330404,0.9534633843373426,232.18,54.6103,12647.46,12679.419454,899.6850776097658,0.9974794229250047,231.37,57.6834,12881.13,13346.208258,3492.529855134731,0.9651527798001186,42899.729999999996,9885.4013390749,44023.94795685052,0.9744634906902849,230.89666666666668,63.934666666666665,0.7608020904011992,24.36179641717587,42.89973,3.5228441666666663,12787.579358458424
2017-08-31 16:18:49,229.24,85.1631,18753.96,19522.789044,5424.783532540861,0.960618893014352,232.3,58.8847,13658.72,13678.91581,743.0381542477973,0.99852358108782,231.41,56.6177,12621.13,13101.901957,3516.662112563625,0.9633051782422217,45033.81,9684.483799352283,46063.36146631091,0.9776492328493245,230.98333333333335,66.88850000000001,0.7547442095389304,27.32098940774571,45.033809999999995,3.6638974999999996,12791.243255958425
2017-08-31 16:23:49,229.4,86.0497,19018.78,19739.801180000002,5286.37474433373,0.9634737364664783,232.42,60.3323,14001.68,14022.433165999999,762.6198742078105,0.9985200025021108,231.57,59.4764,13309.97,13772.949948,3541.0237035655696,0.9663848376892396,46330.43,9590.01832210711,47312.54796989114,0.9792419133605711,231.13,68.61946666666667,0.7484965171115778,25.401295259265595,46.33043,3.806843333333333,12795.050099291759
2017-08-31 16:28:49,229.69,89.019,19649.21,20446.774110000002,5655.008212307602,0.9609931568809217,232.66,70.3849,16321.95,16375.750834,1326.3346390529446,0.996714603529,231.83,60.0896,13327.81,13930.571968,4053.4326144056477,0.956730996445472,49298.97,11034.775465766194,50518.85502107877,0.9758528767017823,231.39333333333335,73.1645,0.7361203146158117,21.669662199563998,49.298970000000004,3.9845583333333328,12799.034657625092
2017-08-31 16:33:49,229.76,89.8259,19955.9,20638.398784,5263.607086154192,0.9669306329845168,232.91,64.9982,15120.13,15138.730762,750.2252111367052,0.9987713129791111,231.99,57.0291,12680.58,13230.180909,3773.6690035651113,0.9584585492231533,47756.61,9787.501300856009,48749.245947053976,0.9796379220279209,231.5533333333333,70.61773333333333,0.7744796015316799,27.200202781926357,47.75661,4.0439825,12803.078640125092
2017-08-31 16:38:49,230.22,91.7292,20520.3,21117.896424000002,4988.26996911676,0.9717018962494366,233.31,65.9682,15366.17,15391.040742,874.6168606903832,0.9983840766575238,232.38,53.9198,12027.44,12529.883124,3512.642615965931,0.9599004141517004,47913.91,9375.529445773074,48822.56982049038,0.9813885294479312,231.97,70.53906666666667,0.754407897572962,30.040280279674807,47.91391,3.986271666666667,12807.064911791758
