DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-31 16:43:49,230.87,82.2464,18357.69,18988.226368,4852.623874391101,0.9667932983428819,233.88,64.6215,15092.49,15113.67642,799.9753298471164,0.9985981954746653,232.91,55.2894,12405.38,12877.454154,3454.760851921857,0.9633410339998482,45855.56,9107.360056160074,46751.21806013336,0.9808420379768217,232.5533333333333,67.38576666666667,0.7238482928647086,22.053074511778686,45.85556,3.90706125,12810.971973041758
2017-08-31 16:48:49,231.17,81.4466,18169.98,18828.010522,4934.147040385271,0.9650504485733578,234.08,62.0674,14511.2,14528.736992,713.6337595077713,0.9987929444927212,233.08,55.9177,12536.37,13033.297516000002,3564.585721184414,0.9618724643253205,45217.55,9212.366521077456,46146.44650372517,0.9798706818378705,232.77666666666667,66.47723333333333,0.6902180917331419,22.518034996442402,45.21755,3.7947129166666667,12814.766685958424
2017-08-31 16:53:49,231.49,76.6457,17020.97,17742.713093000002,5009.036649857302,0.9593217176416639,234.31,65.332,15263.84,15307.94092,1161.1389514655064,0.9971190821658855,233.35,56.4818,12695.91,13180.02803,3539.3513732724623,0.9632688163562274,44980.72,9709.526974595272,46016.73701805456,0.9774860825606109,233.04999999999998,66.15316666666666,0.6693842523063608,15.860969114605258,44.98072,3.7582612500000003,12818.524947208423
2017-08-31 16:58:49,231.54,76.0529,16825.4,17609.288465999998,5195.474484472089,0.9554843759011883,234.58,59.556,13947.53,13970.64648,803.3492193537982,0.9983453535931146,233.55,54.9136,12317.12,12825.071280000002,3573.6547458702385,0.9603938825047995,43090.05,9572.478449696126,44140.51146817849,0.9762018736702727,233.22333333333336,63.5075,0.7217688338788424,19.75420225957563,43.090050000000005,3.669615416666667,12822.19456262509
2017-08-31 17:03:49,231.8,74.4681,16412.27,17261.70558,5348.258873474914,0.9507907503077687,234.74,63.0067,14775.19,14790.192758000001,666.0047167217745,0.9989856279599949,233.77,55.8842,12517.41,13064.049434,3739.4965578130614,0.9581569683457154,43704.869999999995,9753.760148009751,44780.0345996048,0.9759900900207368,233.4366666666667,64.453,0.7011180762805119,15.538609529424546,43.70486999999999,3.616455,12825.81101762509
2017-08-31 17:08:49,232.09,69.7869,15276.77,16196.841621000001,5381.26164229709,0.9431943805755881,234.94,62.2576,14605.24,14626.800544,793.8883399815624,0.99852595624483,233.9,56.758,12729.92,13275.6962,3767.392518479383,0.9588890712940539,42611.93,9942.542500758034,43756.49357186062,0.973842429353236,233.64333333333332,62.93416666666667,0.6648310102292583,10.888732935210072,42.61193,3.5965333333333325,12829.407550958424
2017-08-31 17:13:49,230.94,70.5857,15401.82,16301.061558000001,5339.339716229473,0.9448353989216927,233.93,57.5119,13419.91,13453.758767,953.7507811421887,0.9974840661568107,232.76,56.8045,12663.27,13221.815419999999,3802.3671452990643,0.9577557693662011,41485,10095.457642670726,42695.7080982967,0.9716433301560584,232.54333333333332,61.63403333333333,0.6894772300503095,14.523902108196731,41.485,3.5040387499999994,12832.911589708423
2017-08-31 17:18:49,230.72,66.7841,14455,15408.427552,5335.973634233278,0.9381229818044448,233.71,57.565,13415.61,13453.51615,1009.2101496768693,0.9971824354631633,232.48,57.2871,12766.27,13318.105008,3793.9782934559175,0.9585650505332012,40636.880000000005,10139.162077366065,41882.67689350215,0.9702550795244078,232.3033333333333,60.5454,0.681580117949225,10.304168442193783,40.636880000000005,3.421745,12836.333334708423
2017-08-31 17:23:49,230.86,64.9906,14145.96,15003.729916,5000.372693177317,0.9428295549971695,233.82,57.9759,13532.21,13555.924938,801.4945044043172,0.9982505850313819,232.7,57.6629,12975.45,13418.15683,3418.2788084027925,0.9670068821218272,40653.619999999995,9220.146005984427,41686.06375608124,0.9752328796951804,232.46,60.2098,0.6882904585735156,7.940235642702681,40.65362,3.387104166666666,12839.720438875089
2017-08-31 17:28:49,231.05,69.2679,15167.18,16004.348295,5108.406326367292,0.9476911974440382,234.07,55.0767,12849.91,12891.803169,1038.4613330011182,0.996750402682168,232.81,56.6918,12765.49,13198.417958,3352.685737428565,0.967198496109332,40782.58,9499.553396796975,41874.33994936514,0.9739277096502225,232.64333333333335,60.345466666666674,0.684882438066855,14.785590080226942,40.78258,3.393175,12843.113613875088
2017-08-31 17:33:49,231.97,68.1754,14933.47,15814.647538,5205.24259859898,0.9442809246375757,235.12,52.9932,12419.69,12459.761184,998.4733678036041,0.9967839524844619,233.87,54.3906,12196.47,12720.329622,3612.8804618241493,0.9588171346523932,39549.63,9816.596428226734,40749.709183889565,0.9705499939036615,233.65333333333334,58.519733333333335,0.7204405386897985,16.499847344941184,39.54963,3.347175416666666,12846.460789291754
2017-08-31 17:38:49,232.36,68.5234,15039.56,15922.097224,5227.314321609951,0.9445715466006754,235.53,53.9779,12683.36,12713.414787,873.6673604468907,0.997635978413075,234.23,56.2616,12699.76,13178.154568,3518.5016357107565,0.9636979088740038,40422.68,9619.483317767597,41551.50439735256,0.9728331280966933,234.04,59.587633333333336,0.7178260126474015,14.996008679653313,40.42268,3.3321795833333328,12849.792968875086
2017-08-31 17:43:49,231.67,68.234,14942.9,15807.770779999997,5157.068607554268,0.9452882514532516,234.88,52.8835,12385.6,12421.276479999999,940.7560962338474,0.9971277927789916,233.55,54.965,12344.15,12837.075750000002,3523.1341996492433,0.961601398979047,39672.65,9620.958903437358,40822.56738917986,0.9718313309837381,233.36666666666665,58.69416666666666,0.7270389944293637,16.253460735734674,39.672650000000004,3.3373054166666667,12853.130274291752
2017-08-31 17:48:49,230.43,68.4872,14979.3,15781.505496000002,4967.543379808402,0.9491679994533265,233.8,52.3372,12199.37,12236.437360000002,951.7199526666318,0.9969707392021495,232.43,55.2363,12387.48,12838.573209,3373.3219965565954,0.9648642258250489,39566.149999999994,9292.58532903163,40642.740654633926,0.9735108745794882,232.22000000000003,58.6869,0.7708207734045389,16.699297458206175,39.56614999999999,3.301616666666666,12856.43189095842
2017-08-31 17:53:49,230.06,68.2056,14875.85,15691.380336,4992.84524359683,0.9480268581516078,233.44,52.4708,12213.96,12248.783551999999,922.9732510456153,0.9971569787438759,232.01,56.647,12686.84,13142.67047,3431.308481820015,0.9653167542288688,39776.649999999994,9347.12697646246,40860.13543708112,0.9734830678975712,231.83666666666667,59.1078,0.7663441215798497,15.39187721417479,39.77665,3.3059499999999993,12859.73784095842
2017-08-31 17:58:49,230.16,57.3186,12459.98,13192.448976000001,4334.698188336011,0.9444781649462867,233.31,52.2065,12113.63,12180.298515,1272.6508309867284,0.9945265286464121,232.04,55.8397,12425.7,12957.043988,3672.460812175797,0.9589918820610552,36999.31,9279.809831498536,38145.2986747368,0.9699572761375237,231.83666666666667,55.1216,0.7232103061063146,5.288489448782333,36.999309999999994,3.198998333333333,12862.936839291753
2017-08-31 18:03:49,230.25,52.3239,11475.49,12047.577975,3668.4144154668675,0.9525142749698617,233.4,48.2913,11226.76,11271.18942,999.785398933165,0.9960581427261649,232.24,50.0637,11213.19,11626.793688,3073.5486798189218,0.9644266769413068,33915.44,7741.748494218955,34787.810223429435,0.9749231061734982,231.96333333333334,50.2263,0.7386224834384766,4.1762980749129435,33.915440000000004,2.95478125,12865.891620541754
2017-08-31 18:08:49,230.17,48.7355,10768.68,11217.450035,3141.132971607775,0.9599935784336213,233.39,44.0747,10250.33,10286.594233,862.9923554058023,0.9964746122789929,232.33,43.0226,9644.76,9995.440658,2624.3929755277645,0.9649159381763397,30663.770000000004,6628.518302541342,31372.026480608896,0.9774239486554473,231.96333333333334,45.27760000000001,0.7731106927819127,7.637109740798969,30.663770000000003,2.690800416666667,12868.58242095842
2017-08-31 18:13:49,230.11,48.567,10746,11175.75237,3069.352543381197,0.9615460010411809,233.34,43.4878,10110.44,10147.443252000001,865.7987981975652,0.996353440853911,232.11,46.6703,10534.67,10832.643333,2523.269619182489,0.9724930172774848,31391.11,6458.420960761251,32048.603531799952,0.97948448733039,231.85333333333335,46.2417,0.7519121283570099,5.955447139702912,31.39111,2.58562,12871.16804095842
2017-08-31 18:18:49,230.12,40.5146,8807.74,9323.219752,3057.146158835549,0.9447101145621478,233.39,42.7189,9926.12,9970.164071,936.1160976392139,0.995582412617651,232.09,47.2058,10676.48,10955.994122000002,2458.979871999485,0.9744875618873573,29410.34,6452.242128474249,30109.791221462463,0.976769974380829,231.86666666666667,43.47976666666667,0.7533064979873504,8.569579873550378,29.41034,2.5333937499999997,12873.70143470842
2017-08-31 18:23:49,230,44.3508,9752.21,10200.684,2991.379979834724,0.9560349090315904,233.38,43.2529,10055.86,10094.361802,880.8063635536818,0.9961858111730877,232.09,42.7834,9604.54,9929.599306,2519.8717757290083,0.967263602892457,29412.61,6392.058119117414,30099.169988726848,0.977190069062237,231.82333333333335,43.46236666666667,0.7865184695242146,2.0441439375521004,29.41261,2.45095625,12876.152390958421
2017-08-31 18:28:49,229.84,40.6499,8846.07,9342.973016,3006.3583174339255,0.9468153215096474,233.21,44.4478,10332.41,10365.671438000001,829.727637522712,0.9967911931032208,231.94,45.2118,10180.21,10486.424891999999,2515.637368830655,0.9707989238321243,29358.69,6351.723323787292,30037.927153817447,0.977387349322101,231.66333333333333,43.4365,0.7870616843407776,6.41534193592946,29.35869,2.4488041666666667,12878.601195125088
2017-08-31 18:33:49,229.92,38.3292,8279.87,8812.649663999999,3017.705566071561,0.9395437599004506,233.17,44.9091,10449.89,10471.454846999999,671.6886188255594,0.9979406064090341,231.9,46.7165,10543.84,10833.55635,2488.65048631288,0.9732575028328532,29273.600000000002,6178.04467121,29918.420628760912,0.9784473707097682,231.66333333333333,43.318266666666666,0.7525288133642237,11.5172352233238,29.273600000000002,2.443012083333333,12881.04420720842
2017-08-31 18:38:49,229.75,43.4173,9524.62,9975.124675,2963.9038677719996,0.9548371885386988,233.18,44.4644,10353.41,10368.208792,553.7643238834553,0.998572676120159,231.69,45.6903,10287.31,10585.985607,2496.866883818836,0.9717857535341347,30165.339999999997,6014.53507547429,30759.10222177673,0.9806963734670915,231.54,44.524,0.7730845642221612,2.619486119845476,30.165339999999997,2.4766225,12883.520829708421
2017-08-31 18:43:49,229.54,23.6803,5189.28,5435.576061999999,1617.6712296963872,0.9546881399155004,232.94,29.8766,6927.51,6959.455204,666.0494999492709,0.9954098125408382,231.54,36.5355,8360.8,8459.42967,1288.0115301022383,0.9883408605724598,20477.59,3571.7322597478965,20786.749710895732,0.9851270778166112,231.34,30.0308,0.7780755597821437,21.660095635147915,20.47759,2.1101220833333327,12885.630951791754
2017-08-31 18:48:49,230.2,19.5411,4283.48,4498.36122,1373.7003877119241,0.9522312216625413,233.83,31.2542,7279.72,7308.169586000001,644.2200084873315,0.996107153006616,232.54,22.1913,5044.65,5160.364901999999,1086.6794832394094,0.977576217147909,16607.85,3104.599879438665,16895.53852453098,0.9829725152522791,232.18999999999997,24.328866666666666,0.8570567207890009,28.46549914641866,16.60785,1.5452266666666667,12887.176178458421
2017-08-31 18:53:49,230.52,22.2707,4812.83,5133.841764000001,1786.8963732938294,0.9374714339169881,234.12,32.2672,7518,7554.396864000001,740.667252423821,0.9951820291341261,232.74,45.8683,10568.17,10675.388142,1509.2033771013787,0.9899565111287922,22899,4036.7670028190287,23252.08998853756,0.9848146988631293,232.46,33.46873333333334,0.8345521810203895,37.04821017028826,22.899,1.6461187499999999,12888.822297208422
2017-08-31 18:58:49,229.76,19.1922,4221.96,4409.599872,1272.6448010118197,0.9574474153105201,233.51,28.4923,6624.4,6653.236973,618.7785216813961,0.9956657228478369,232.23,28.7849,6640.3,6684.717326999999,769.3254525192901,0.993355391884621,17486.66,2660.748775212506,17687.929839311182,0.9886210629994776,231.83333333333334,25.489800000000002,0.8943206326383976,24.706353129487095,17.48666,1.6827358333333333,12890.505033041756
2017-08-31 19:03:49,232.03,19.0896,4215.36,4429.359888,1360.1356872839474,0.9516860464240515,235.75,30.7522,7237.06,7249.83115,430.13283984173455,0.9982384210423991,234.48,23.0417,5338.37,5402.817816,832.0132787323835,0.9880714437919519,16790.79,2622.281805858065,16994.322307565966,0.9880235113891331,234.08666666666667,24.2945,0.8785919744823878,26.580913375455346,16.79079,1.428227083333333,12891.93326012509
2017-08-31 19:08:49,231.05,19.38,4279.38,4477.749,1318.007178508903,0.9556989460552613,235.51,30.0983,7062.6,7088.4506329999995,604.8252776447803,0.9963531335212166,233.7,12.8556,2877.9,3004.35372,862.4574568509676,0.9579098429195614,14219.88,2785.2899130046508,14490.094103003108,0.981351804820432,233.42,20.777966666666668,1.0153371604832389,44.85681146214177,14.21988,1.2921112499999998,12893.22537137509
2017-08-31 19:13:49,229.85,18.7254,4114.41,4304.03319,1263.4603486146998,0.9559429071224239,234.73,30.7114,7176.39,7208.886922,683.7230594931126,0.9954921026849755,232.47,21.2637,4870.21,4943.172339,846.1721627155612,0.9852397743804417,16161.009999999998,2793.3555708233735,16400.642657077493,0.9853888251766717,232.35,23.566833333333335,1.0759629868732516,30.31619295478815,16.161009999999997,1.2658704166666666,12894.491241791757
2017-08-31 19:18:49,228.85,18.9405,4157.96,4334.533425,1224.5605950063177,0.9592635682582147,233.92,29.0108,6755.32,6786.206335999999,646.7210622567859,0.9954486594614503,231.42,26.5857,6109.32,6152.462694,727.3282193492411,0.992987735782279,17022.6,2598.6098766123446,17219.80499456446,0.9885477800342856,231.39666666666665,24.84566666666667,1.1005632463734654,23.76739069187116,17.022599999999997,1.3826504166666667,12895.873892208423
2017-08-31 19:23:49,228.14,18.6047,4072.33,4244.476258,1196.5396256813563,0.959442285093352,233.47,28.9671,6733.49,6762.948837,630.5468989533242,0.9956440840068417,230.78,17.4365,3932.91,4023.99547,851.3274778136325,0.9773644203431472,14738.73,2678.414002448313,14980.12228192451,0.9838858270058461,230.79666666666665,21.66943333333333,1.1583067346437759,33.67723813728402,14.73873,1.32338875,12897.197280958422
2017-08-31 19:28:49,229.06,18.943,4160.63,4339.08358,1231.5860982187246,0.9588729793492476,234.59,31.5103,7365.07,7392.001277,630.4179361896681,0.996356700169439,231.81,13.1428,2935.46,3046.632468,815.5022890659288,0.963509721252009,14461.16,2677.5063234743216,14706.9435525484,0.9832879243963772,231.82000000000002,21.1987,1.1948925890777249,48.642605442786596,14.46116,1.2166620833333333,12898.413943041756
2017-08-31 19:33:49,228.6,18.6684,4090.7,4267.59624,1215.956897945868,0.9585489746330829,234.25,28.8274,6721.48,6752.81845,649.8181501469498,0.9953592044222661,231.24,25.6032,5883.07,5920.4839680000005,664.5432946355187,0.9936805895933133,16695.25,2530.3183427283366,16885.907836952312,0.9887090561672328,231.36333333333334,24.366333333333333,1.2476768142459864,23.38445122368296,16.69525,1.29818375,12899.712126791756
2017-08-31 19:38:49,228.1,21.6331,4665.11,4934.510109999999,1608.1476031733557,0.9454048924828325,233.97,31.2904,7278.69,7321.014888000001,786.085793166162,0.9942187130271547,230.96,19.4031,4295.73,4481.339976,1276.3666195868984,0.9585815901060749,16239.529999999999,3670.600015926416,16649.193346760647,0.9753944027059813,231.01,24.108866666666668,1.2813298125622303,29.78793417636112,16.23953,1.3722824999999998,12901.084409291756
2017-08-31 19:43:49,228.29,19.0843,4157.32,4356.754846999999,1303.074523754489,0.9542239914790415,234.31,29.1996,6814.15,6841.7582760000005,614.0163554128685,0.9959647396347153,231.22,12.9081,2847.41,2984.610882,894.5157398575044,0.9540305629697158,13818.88,2811.606619024862,14102.006106740431,0.9799229907718516,231.27333333333334,20.397333333333332,1.3130206681848298,43.15400705974638,13.81888,1.2524337499999998,12902.336843041756
2017-08-31 19:48:49,227.94,18.724,4100.97,4267.94856,1182.129421808826,0.9608761545148521,234.02,30.6175,7147.68,7165.10735,499.43363385340757,0.9975677475369578,230.81,11.7482,2606.92,2711.602042,746.1593313619883,0.9613947620710636,13855.570000000002,2427.722387024222,14066.65049019697,0.9849942606916928,230.92333333333332,20.36323333333333,1.3409934032940338,50.35677045393907,13.855570000000002,1.1531020833333332,12903.48994512509
2017-08-31 19:53:49,227.89,18.5378,4055.57,4224.579242,1182.9715749067225,0.9599938284220733,234.11,28.8376,6724.34,6751.170536,601.2945788500997,0.9960257949555669,230.95,11.75,2607.6,2713.6625,751.2565499922442,0.960915368068063,13387.51,2535.5227037490663,13625.501802918196,0.9825333550014852,230.98333333333335,19.708466666666666,1.3536330182552847,46.32087055647826,13.38751,1.1351283333333333,12904.625073458423
2017-08-31 19:58:49,227.68,17.9228,3913.7,4080.6631039999997,1155.319729921944,0.9590843204291143,233.92,28.9423,6742.56,6770.182816,610.9500867187793,0.9959199305615917,230.65,11.7385,2602.18,2707.485025,747.7529058447393,0.9611059621650169,13258.44,2514.0227224854625,13494.685675582565,0.9824934288013815,230.75,19.534533333333332,1.3737811484290303,48.15966937184747,13.25844,1.1102479166666666,12905.73532137509
2017-08-31 20:03:49,228.31,18.3655,4022.44,4193.0273050000005,1183.830404608518,0.9593164335475272,234.6,28.7308,6707.91,6740.245679999999,659.4355606567293,0.9952025962353349,231.41,12.2329,2702.92,2830.8153890000003,841.2723935796433,0.9548203003639951,13433.27,2684.538358844891,13698.886417990685,0.9806103642379389,231.43999999999997,19.7764,1.3653646733494753,45.278210392184626,13.43327,1.1121545833333333,12906.847475958424
2017-08-31 20:08:49,230.13,18.0232,3956.71,4147.679016,1244.060768478264,0.953957619366561,236.38,31.5472,7442.41,7457.127136,468.2718381106913,0.9980264335404782,233.2,12.319,2730.94,2872.7908,891.5681112313518,0.9506226488890176,14130.06,2603.9007178203074,14367.981575428927,0.983440849072649,233.23666666666668,20.6298,1.3477011904931973,52.92053243366392,14.13006,1.1484720833333333,12907.995948041758
2017-08-31 20:13:49,230.41,18.4063,4052.69,4240.995583,1249.698883301696,0.9555987316386696,236.62,29.2948,6891.61,6931.735576,744.761507788937,0.9942113233316446,233.45,11.837,2636.05,2763.3476499999997,829.0540587081882,0.953933537823227,13580.349999999999,2823.5144497988213,13870.765659138024,0.979062752102174,233.49333333333334,19.846033333333335,1.3390817724988573,47.61035370628218,13.58035,1.1546004166666664,12909.150548458425
2017-08-31 20:18:49,230.63,18.1797,3999.22,4192.784211,1259.2374008148327,0.953833967774403,236.85,28.9777,6821.85,6863.368245,753.7812971773479,0.9939507478663635,233.65,11.798,2630.31,2756.6027,824.8198285366875,0.954185381883287,13451.38,2837.838526528868,13747.470727630283,0.9784621670781093,233.71,19.651799999999998,1.343545419537027,47.455703803213964,13.451379999999999,1.1263220833333332,12910.276870541758
2017-08-31 20:23:49,230.92,18.2813,4025.93,4221.517796,1270.0787916679421,0.9536688448440689,237.15,29.108,6860.73,6902.9622,762.4113074508061,0.9938820177807144,233.94,11.8149,2636.04,2763.977706,831.1834199892484,0.9537124681858775,13522.7,2863.6735191079965,13822.591700330311,0.9783042350644602,234.00333333333333,19.734733333333335,1.3447101893135462,47.49629249276233,13.5227,1.12392,12911.400790541758
2017-08-31 20:28:49,230.8,21.2587,4572.1,4906.507960000001,1780.3712959782756,0.9318439992910965,237,33.0128,7764.17,7824.0336,966.0051682206221,0.9923487547394991,233.81,15.5753,3362.77,3641.660893,1397.6666221619375,0.9234165670021379,15699.04,4144.043086360835,16236.777698275451,0.9668815014734996,233.87,23.28226666666667,1.3383503655877176,41.79375433090705,15.69904,1.2175725,12912.618363041758
2017-08-31 20:33:49,231.33,18.4209,4062.18,4261.306797,1287.4118477621685,0.9532709550177924,237.66,30.5893,7241.68,7269.853038,639.4012603348754,0.996124675718651,234.48,11.8516,2643.24,2778.9631679999998,857.8569761333157,0.9511605013111134,13947.1,2784.6700842303594,14222.376239152427,0.9806448490376295,234.49,20.287266666666664,1.3518700157789192,50.78078532018444,13.9471,1.2352558333333332,12913.853618875091
2017-08-31 20:38:49,230.26,17.9888,3951.72,4142.101088,1241.3341471218725,0.954037556313739,236.74,29.1898,6869.86,6910.393252000001,747.3676991194831,0.9941344507437012,233.46,11.7567,2620.91,2744.7191820000003,815.0546975134563,0.9548918582228932,13442.49,2803.756543754812,13731.772942950518,0.978933314426887,233.48666666666668,19.645100000000003,1.3933700710961354,48.585652401871194,13.44249,1.1412329166666666,12914.994851791758
2017-08-31 20:43:49,230.33,18.4228,4055.81,4243.323524,1247.477363815385,0.9558097507909933,236.87,29.7332,7009.05,7042.9030840000005,689.711496291538,0.9951933054315475,233.69,12.014,2673.38,2807.5516599999996,857.5463247946159,0.9522104394688148,13738.240000000002,2794.7351849015386,14019.621359056979,0.9799294608712668,233.63000000000002,20.05666666666667,1.4124898343534695,48.24596975236828,13.738240000000001,1.1325304166666668,12916.127382208424
2017-08-31 20:48:49,230.17,18.0186,3953.7,4147.341162,1252.4755582523387,0.9533095652283838,236.74,28.9187,6803.39,6846.213038000001,764.537421962584,0.9937450035863169,233.44,12.2196,2708.18,2852.543424,895.9715806908414,0.9493913316847722,13465.27,2912.984560905764,13776.754887308382,0.9773905473490472,233.44999999999996,19.718966666666667,1.4092953523238594,46.65423644579077,13.46527,1.1334795833333333,12917.260861791758
2017-08-31 20:53:49,230.03,18.8129,4138.98,4327.531387,1263.4763413179319,0.9564298048614014,236.65,28.8402,6784.09,6825.03333,746.4601982094513,0.9940010065855605,233.44,11.9892,2661.02,2798.758848,867.1929709460792,0.9507857391506137,13584.09,2877.1295104734622,13885.437528149312,0.9782975849670993,233.37333333333333,19.880766666666663,1.4326115523053193,45.06583414791183,13.58409,1.1270566666666666,12918.387918458424
2017-08-31 20:58:49,229.62,18.3751,4031.13,4219.290462,1245.9546243038599,0.9554047146802003,236.19,28.8713,6777.16,6819.112347,755.2453478227166,0.9938478287399889,233.02,11.738,2612.87,2735.18876,808.8064761921347,0.9552795910144058,13421.16,2810.006448318711,13712.172402110204,0.9787770753184653,232.94333333333336,19.661466666666666,1.4266702917734004,46.84204637158301,13.42116,1.12521875,12919.513137208423
2017-08-31 21:03:49,229.58,18.422,4047.79,4229.32276,1225.7924474208585,0.9570775818490618,236.11,29.3664,6901.17,6933.700704,670.8636849242114,0.9953083201325328,232.93,11.6921,2601.22,2723.440853,806.7122110079705,0.9551226336105783,13550.179999999998,2703.3683433530405,13817.220358387693,0.9806733661719748,232.87333333333336,19.82683333333333,1.4142165984369257,48.114424054942404,13.55018,1.1238058333333332,12920.636943041756
2017-08-31 21:08:49,229.66,18.0238,3950.91,4139.345908,1234.7043038624051,0.9544768878494027,236.24,28.5549,6704.75,6745.809576000001,743.1515815453164,0.9939133212200236,233.03,11.6846,2600.99,2722.862338,805.5000506510397,0.9552410945279305,13256.65,2783.355936058761,13545.69450007247,0.9786615222961862,232.97666666666666,19.4211,1.4236046528264616,47.03029179603628,13.25665,1.1169512499999998,12921.753894291756
2017-08-31 21:13:49,229.8,18.5838,4072.89,4270.55724,1284.2220166374739,0.9537139467073388,236.42,29.1296,6845.02,6886.820032,757.6221701854232,0.9939304306188091,233.16,11.83,2626.36,2758.2828,842.826883277841,0.9521721268029515,13544.27,2884.671070100738,13848.053185035655,0.9780631124840042,233.12666666666667,19.8478,1.426978180674306,46.764880742450046,13.544270000000001,1.1167049999999998,12922.870599291757
2017-08-31 21:18:49,229.64,21.7477,4689.09,4994.141827999999,1718.6877465319774,0.9389180687080801,236.31,32.3552,7575.46,7645.857312000001,1035.1520776503705,0.9907927510117781,232.95,15.4017,3318.76,3587.8260149999996,1363.2048915371365,0.9250058353233721,15583.31,4117.044715719485,16117.990189453947,0.966827117824914,232.96666666666667,23.168200000000002,1.435112319358993,39.65349056033701,15.583309999999999,1.2136491666666667,12924.084248458423
2017-08-31 21:23:49,229.55,17.9609,3935.54,4122.9245949999995,1228.8336439306631,0.9545505646095864,236.2,29.464,6923.39,6959.3967999999995,707.018194780187,0.9948261607960047,232.93,11.7705,2616.48,2741.702565,819.124755167111,0.9543267141379357,13475.41,2754.976593877961,13754.147399999587,0.9797343018150587,232.89333333333335,19.731799999999996,1.435564206789947,49.32241356591899,13.47541,1.21078,12925.295028458422
2017-08-31 21:28:49,229.4,18.4727,4052.51,4237.63738,1238.8435188809212,0.9563135390315063,236.16,28.8269,6768.33,6807.760703999999,731.6521127056026,0.9942079773784012,232.73,12.1576,2691.47,2829.438248,872.7600118848881,0.9512382897568011,13512.31,2843.255643471412,13808.208580052375,0.9785708205132535,232.76333333333332,19.819066666666668,1.4592790960775648,45.45034074931209,13.51231,1.1244883333333333,12926.419516791755
2017-08-31 21:33:49,229.48,17.9051,3923.8,4108.862348,1219.2388423980228,0.9549601976590725,236.2,28.3282,6645.72,6691.12084,778.1412320924102,0.9932147631038749,232.89,12.0959,2677.26,2817.014151,876.2691477703919,0.9503892619955818,13246.78,2873.649222260825,13554.88990073325,0.9772694648949837,232.85666666666665,19.443066666666667,1.4501052149390892,45.69820947312838,13.246780000000001,1.1149620833333334,12927.534478875088
2017-08-31 21:38:49,229.46,18.2266,4005.85,4182.275636,1201.9131719800757,0.9578158755292521,236.25,29.8217,7009.87,7045.376625,706.4378041953794,0.9949602942624802,232.86,11.6386,2587.39,2710.164396,806.4763116459443,0.9546985429440347,13603.109999999999,2714.8272878213993,13871.369394360445,0.9806609292324441,232.85666666666668,19.895633333333333,1.4586941895586734,49.89067952934396,13.60311,1.1187454166666666,12928.653224291755
2017-08-31 21:43:49,229.69,17.2669,3781.99,3966.034261,1194.143793404218,0.9535948887759746,236.38,25.0996,5888.95,5933.043447999999,721.9920036646681,0.9925681569018573,232.98,7.1353,1627.46,1662.382194,338.9520723173908,0.9789926804280965,11298.399999999998,2255.087869386277,11521.25270353242,0.9806572506248304,233.01666666666665,16.500600000000002,1.443387454402408,56.75733003648352,11.298399999999997,1.0375629166666664,12929.690787208421
2017-08-31 21:48:49,229.78,13.2007,2757.51,3033.2568459999998,1263.639859178977,0.9090921540773472,236.53,18.1588,4257.24,4295.100964,569.0341583365017,0.9911850817204677,233,13.454,3120.21,3134.782,301.90684560638937,0.9953515108865624,10134.96,2134.580863121868,10357.308997167464,0.9785321653309491,233.10333333333332,14.937833333333332,1.4700204487280362,21.562475593292206,10.13496,0.8930566666666665,12930.583843875087
2017-08-31 21:53:49,230.14,9.4082,1976.53,2165.203148,883.9874610021969,0.9128612258973124,236.78,17.4261,4092.68,4126.151958,524.5001411889592,0.9918878513586725,233.4,15.009,3474.22,3503.1006,448.8977671144777,0.9917557035044896,9543.43,1857.385369305634,9722.496416816548,0.9815822594177741,233.43999999999997,13.947766666666666,1.430774503084318,32.54690715120461,9.54343,0.8199329166666667,12931.403776791754
2017-08-31 21:58:49,230.53,4.7457,997.3,1094.026221,449.76225078983794,0.9115869262149978,237.2,18.6045,4379.46,4412.9874,542.9437364578008,0.9924025615844723,234.02,6.7001,1650.86,1650.86,0,1,7027.62,992.7059872476387,7097.3874095696165,0.9901699871313848,233.91666666666666,10.016766666666667,1.4478090488065505,85.73358668632261,7.02762,0.6904604166666666,12932.094237208421
2017-08-31 22:03:49,230.72,5.8465,1230.46,1348.90448,552.7309332433549,0.9121920923563098,237.34,18.2164,4277.97,4323.480376,625.6638400587843,0.989473671199566,234.24,1.0538,340.99,340.99,0,1,5849.42,1178.3947733021391,5966.936280717752,0.9803054238910666,234.1,8.372233333333332,1.4438274241776998,117.58113127918878,5.84942,0.5365433333333334,12932.630780541755
2017-08-31 22:08:49,230.73,6.6172,1349.09,1526.786556,714.8659730902998,0.8836140157891198,237.31,20.6851,4874.99,4908.781081,574.981913701231,0.993116197189809,234.14,3.9966,794.67,935.763924,494.11912790325954,0.8492205989338824,7018.75,1783.9670146947904,7241.918935753081,0.9691837291009563,234.05999999999997,10.432966666666667,1.4227121250961225,98.26671224867324,7.01875,0.5361737499999999,12933.166954291755
2017-08-31 22:13:49,230.86,4.7837,999.84,1104.364982,468.979730764412,0.9053528645840384,237.49,11.9047,2787.51,2827.247203,472.3502373994551,0.9859449138519496,234.26,1.291,254.23,302.42965999999996,163.80111827370283,0.8406252217457773,4041.5800000000004,1105.1310864375698,4189.950311711427,0.9645890044813387,234.20333333333335,5.993133333333334,1.4275344785869828,98.63899796433695,4.041580000000001,0.46084708333333335,12933.627801375089
2017-08-31 22:18:49,231,4.3378,891.43,1002.0318,457.6246095996587,0.8896224650754596,237.65,3.075,685.99,730.7737500000001,251.88885165696107,0.9387173526690031,234.35,0.491,175.97,175.97,0,1,1753.39,709.5134612566197,1891.5035933892245,0.9269821141910968,234.33333333333334,2.6346,1.422475106685637,81.36339482274349,1.75339,0.24145708333333332,12933.869258458422
2017-08-31 22:23:49,230.93,4.7438,990.04,1095.485734,468.94540385584236,0.9037452239428249,237.49,3.2729,735.42,777.281021,251.6410324386755,0.9461442903286841,234.31,0,141.45,141.45,0,1,1866.91,720.5864362945179,2001.1491099544864,0.9329189867527965,234.24333333333334,2.6722333333333332,1.414483514294252,100,1.86691,0.15084583333333335,12934.020104291756
2017-08-31 22:28:49,230.81,4.3343,889.21,1000.399783,458.37244869914133,0.8888546510210509,237.33,2.8797,631.56,683.439201,261.19170711092363,0.92409097850388,234.18,0,148.46,148.46,0,1,1669.23,719.5641558100649,1817.7187261033132,0.9183103942480518,234.10666666666665,2.404666666666667,1.4081899988609121,100,1.66923,0.1473391666666667,12934.167443458422
2017-08-31 22:33:49,231.16,4.4232,911.21,1022.4669119999999,463.8263921283646,0.8911877629542306,237.58,2.7231,595.1,646.954098,253.78257410427858,0.9198488762026513,234.35,0,139.32,139.32,0,1,1645.6299999999999,717.6089662326432,1795.2884796927437,0.9166381997179878,234.36333333333334,2.3821,1.3725127650798625,100,1.64563,0.13811916666666663,12934.305562625088
2017-08-31 22:38:49,231.66,4.7373,989.77,1097.442918,474.06360898971633,0.9018874547058675,238.02,2.8319,624.01,674.048838,254.85948267457172,0.9257637797455857,234.96,0,139.19,139.19,0,1,1752.97,728.923091664288,1898.4816813605087,0.9233536552977268,234.88,2.523066666666667,1.370912806539509,100,1.75297,0.14160833333333334,12934.447170958421
2017-08-31 22:43:49,231.77,4.332,891.17,1004.02764,462.47976494541865,0.8875950865257055,238.14,2.9311,649.51,698.0121539999999,255.6515734974451,0.9305138832869092,235.09,0,140.19,140.19,0,1,1680.87,718.1313384428638,1827.8502608675958,0.9195884564429084,235,2.4210333333333334,1.3744680851063786,100,1.6808699999999999,0.14307666666666666,12934.590247625089
2017-08-31 22:48:49,231.54,4.7528,992.96,1100.4633119999999,474.39428691544015,0.9023108623179618,237.91,2.9093,643.65,692.151563,254.5357807133273,0.9299263837680591,234.75,0.4188,176.3,176.3,0,1,1812.91,728.9300676287675,1953.9656372601028,0.9278105845004039,234.73333333333335,2.693633333333333,1.3604089747230996,84.4522268559195,1.81291,0.14557416666666664,12934.735821791755
2017-08-31 22:53:49,231.32,4.9827,1018.78,1152.598164,539.0453035285356,0.8838986837046532,237.54,3.8789,851.79,921.3939059999999,351.3125757981582,0.9244580352151798,234.44,2.0543,390.04,481.610092,282.51916592728435,0.8098667500514088,2260.61,1172.8770452539782,2546.7622848204155,0.887640756058788,234.4333333333333,3.638633333333333,1.3280250248826886,43.54198920840241,2.2606100000000002,0.16973,12934.905551791755
2017-08-31 22:58:49,231.4,7.0673,1453.63,1635.3732200000002,749.2699058371213,0.8888674354102484,237.52,6.3394,1383.58,1505.734288,594.0893280129409,0.9188739414559973,234.48,3.9335,777.99,922.3270799999999,495.39762050430386,0.8435077066153149,3615.2,1838.756854354366,4055.945982065733,0.8913333698193739,234.46666666666667,5.7800666666666665,1.3079328973556994,31.947151705285982,3.6151999999999997,0.24482541666666663,12935.150377208422
2017-08-31 23:03:49,231.65,4.5666,955.02,1057.8528900000001,454.961027431309,0.9027909353256103,237.78,3.5474,775.21,843.500772,332.4800870196528,0.9190388743354938,234.72,0,137.57,137.57,0,1,1867.8,787.4411144509618,2027.0027993882427,0.9214590135562266,234.71666666666667,2.7046666666666668,1.3065397997585726,100,1.8678,0.22845833333333332,12935.378835541755
2017-08-31 23:08:49,232.3,5.0747,1085.03,1178.85281,460.87291821596153,0.920411768794104,238.41,3.2774,705.96,781.3649340000001,334.89048730118384,0.9034958817335409,235.34,0,135.34,135.34,0,1,1926.33,795.7634055171454,2084.223276537388,0.9242435883358413,235.35000000000002,2.7840333333333334,1.300191204588899,100,1.9263299999999999,0.15808875,12935.536924291755
2017-08-31 23:13:49,232.67,4.5306,951.29,1054.1347019999998,454.14458695511127,0.9024368500487902,238.73,3.2598,700.97,778.212054,338.0163606852467,0.9007442076963769,235.66,0,137.41,137.41,0,1,1789.67,792.160947640358,1957.1503968439602,0.9144264042691692,235.68666666666664,2.5968,1.2912624105450816,100,1.78967,0.15483333333333332,12935.691757625089
2017-08-31 23:18:49,232.83,4.6228,969.03,1076.326524,468.46520187301286,0.9003122922203485,238.85,3.3846,728.56,808.41171,350.3281593950509,0.9012239567880579,235.76,0,145.93,145.93,0,1,1843.52,818.7933612680638,2017.173408226634,0.913912503744882,235.81333333333336,2.6691333333333334,1.287741716611995,100,1.84352,0.15138291666666664,12935.843140541756
2017-08-31 23:23:49,230.77,4.4589,920.59,1028.980353,459.6896983400917,0.8946623687381523,236.69,3.4982,759.85,827.988958,328.92809559222167,0.9177054750046558,233.76,0,137.82,137.82,0,1,1818.26,788.6177939323134,1981.91509719934,0.9174257780110752,233.74,2.652366666666667,1.2706425943355861,100,1.81826,0.15257416666666665,12935.995714708422
2017-08-31 23:28:49,230.74,4.3298,889.37,999.058052,455.12415269466265,0.8902085301445526,236.6,3.7435,822.17,885.7121,329.42740503244426,0.9282587423159286,233.72,0.0381,144.01,144.01,0,1,1855.55,784.5515577271069,2014.593494785494,0.9210542994419684,233.6866666666667,2.7037999999999998,1.2609477077568338,98.590872105925,1.85555,0.15307541666666666,12936.14879012509
2017-08-31 23:33:49,230.98,4.7612,996.05,1099.7419759999998,466.17251235608506,0.9057124504993889,236.73,3.8717,855.45,916.547541,329.03600473678654,0.9333394742040991,233.85,1.296,240.48,303.0696,184.44661028102414,0.7934811013707742,2091.98,979.6551273738958,2310.000971642645,0.9056186666936292,233.85333333333332,3.3096333333333328,1.2301157420605502,60.84158365982133,2.09198,0.16448041666666663,12936.313270541756
2017-08-31 23:38:49,230.99,4.3395,892.27,1002.381105,456.7517123788604,0.8901504582930062,236.75,3.7902,833.7,897.32985,331.8812584359387,0.9290897878856923,233.79,1.296,229.47,302.99184,197.8574593149968,0.7573471285563333,1955.44,986.4904301297959,2190.184686810149,0.892819684009371,233.84333333333333,3.1418999999999997,1.2429974484341366,58.75107419077628,1.95544,0.16864249999999997,12936.481913041756
2017-08-31 23:43:49,231.17,5.5954,1160.96,1293.4886179999999,570.3373416632909,0.8975417207729927,236.88,4.5642,990.41,1081.167696,433.60306591852924,0.9160558567040279,234,1.2281,334.46,334.46,0,1,2485.83,1003.9404075818202,2680.9041629412177,0.927235682036764,234.01666666666665,3.7958999999999996,1.2235595755288131,67.6466714086251,2.48583,0.18505291666666668,12936.666965958422
2017-08-31 23:48:49,231.18,6.527,1327.58,1508.9118600000002,717.179436995136,0.8798260754607626,236.75,5.6602,1211.9,1340.05235,571.872967310505,0.9043676539950101,233.9,3.0562,660.02,714.84518,274.54914126478786,0.9233048196533967,3199.5,1563.6015455704292,3561.1304445793944,0.8984506604834278,233.94333333333336,5.081133333333334,1.1997207300913226,39.85200152197017,3.1995,0.23688874999999998,12936.903854708422
2017-08-31 23:53:49,231.73,4.7556,996.79,1102.015188,469.94379502518774,0.9045156644429114,237.27,3.2265,689.94,765.5516550000001,331.74106298925227,0.9012324583113859,234.38,0,135.14,135.14,0,1,1821.87,801.68485801444,1990.454447725351,0.9153035388888172,234.46,2.6607000000000003,1.1984986778128475,100,1.8218699999999999,0.20922375,12937.113078458422
2017-08-31 23:58:49,232.17,4.3447,898.1,1008.7089989999998,459.24964307398403,0.8903459777699477,237.77,3.3341,718.13,792.748957,335.76809247542843,0.9058731565130271,234.87,0,136.54,136.54,0,1,1752.77,795.0177355494125,1924.6443496755746,0.9106981247187064,234.93666666666664,2.5595999999999997,1.2059987798130156,100,1.75277,0.14894333333333332,12937.262021791756

