DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-01 00:02:46,232.57,27.6516,5869.42,6430.932612,2628.0797407394502,0.912685663825457,226.73,29.2585,5306.97,6633.779705,3980.339507324706,0.799991895419747,230.17,18.9353,3058.84,4358.338001,3104.6107622954405,0.7018363420409716,14235.23,9713.030010359596,17233.244765134805,0.8260330653922936,229.8233333333333,25.2818,1.3459613906333732,25.103038549470362,14.23523,0,0
2017-08-01 00:07:46,233.27,25.3852,5330.07,5921.605604,2579.877269256081,0.90010553833568,227.35,29.6925,5392.32,6750.589875,4061.2003986570903,0.7987924166404792,230.85,18.5049,2916.38,4271.856165,3121.4552359514155,0.6826962068372918,13638.77,9762.532903864587,16772.688985727327,0.8131534550963101,230.49,24.527533333333334,1.3623150678988305,24.554582197421677,13.638770000000001,1.1614166666666665,1.1614166666666665
2017-08-01 00:12:46,234.62,27.3668,5838.7,6420.798616,2671.373649871451,0.9093417110841215,228.83,29.8995,5446.83,6841.902585000001,4140.491991748045,0.7960987360360086,232.21,18.7799,2929.36,4360.880579000001,3230.499870716509,0.6717358907066736,14214.89,10042.365512336004,17404.373094008744,0.8167424315267817,231.88666666666668,25.348733333333332,1.3181726705574583,25.913852368691654,14.214889999999999,1.1605691666666667,2.321985833333333
2017-08-01 00:17:46,234.38,25.0057,5271.31,5860.835966000001,2561.7746005960703,0.8994126487381715,228.57,30.3124,5552.21,6928.505268,4144.532466346927,0.8013575490291451,231.94,18.3858,2857.84,4264.402452,3165.103285364257,0.670161888369536,13681.36,9871.410352307255,16870.813667195747,0.8109484385215254,231.63,24.567966666666667,1.3210723999481941,25.163525946388187,13.68136,1.1623437499999998,3.484329583333333
2017-08-01 00:22:46,234.52,24.2881,5060.91,5696.045212,2613.8326321798277,0.8884954054328879,228.76,29.9046,5422.01,6840.976296,4171.4223284551135,0.7925783931118595,232.12,18.3683,2851.88,4263.649796000001,3169.4621071296697,0.6688823276891852,13334.8,9954.71706776461,16640.711611564093,0.8013359230823565,231.79999999999998,24.187,1.3114754098360624,24.057138132054405,13.3348,1.1256733333333333,4.610002916666666
2017-08-01 00:27:46,234.22,24.4098,5158.22,5717.263356,2465.738573624622,0.9022183654679279,228.44,30.5089,5511.7,6969.453116,4265.494091675911,0.7908367999989283,231.72,19.0045,3068.1,4403.72274,3159.0404177207215,0.6967059874437054,13738.02,9890.273083021255,16927.80833944946,0.8115651905146039,231.46,24.64106666666667,1.304761081828398,23.813227782347067,13.73802,1.1280341666666667,5.7380370833333325
2017-08-01 00:32:46,234.22,27.374,5856.9,6411.53828,2608.552377451017,0.9134937271247174,228.54,29.9332,5409.15,6840.933528,4188.01478173305,0.7907034877418853,231.93,19.2794,3119.79,4471.471242,3203.2741724574594,0.6977099552147807,14385.84,9999.841331641526,17519.966300298816,0.8211111684475465,231.56333333333336,25.528866666666662,1.3056183333573401,24.480000417827654,14.38584,1.1718275,6.9098645833333325
2017-08-01 00:37:46,234.93,25.3773,5359.93,5961.889089,2610.607573848901,0.8990321557456267,229.23,29.6334,5332.94,6792.8642820000005,4207.464332596462,0.7850797216913982,232.46,18.45,2863.92,4288.887,3192.571680067497,0.6677536619640481,13556.789999999999,10010.643586512859,16852.2859019271,0.8044481371188786,232.20666666666668,24.486900000000002,1.2819040509890705,24.65359028705145,13.55679,1.16427625,8.074140833333333
2017-08-01 00:42:46,235.99,24.947,5248.88,5887.24253,2666.248929233879,0.8915685014254032,230.31,30.8283,5653.18,7100.065772999999,4295.636142473671,0.7962151592310328,233.53,17.9378,2719.43,4189.014434,3186.30544727908,0.6491813391541061,13621.490000000002,10148.19051898663,16986.193235382383,0.8019154033657361,233.27666666666667,24.571033333333332,1.2717374219453303,26.99615129468168,13.621490000000001,1.1324283333333331,9.206569166666666
2017-08-01 00:47:46,232.45,24.5224,5200.82,5700.23188,2333.2626970335637,0.9123874448419806,226.76,29.6676,5332.36,6727.424975999999,4101.729347252034,0.7926301696448678,230.1,17.1858,2616.11,3954.45258,2965.4112152227144,0.6615605945640143,13149.29,9400.403259508312,16163.892134800779,0.8134977572443487,229.76999999999998,23.791933333333333,1.310005657831741,27.76627372302657,13.14929,1.1154491666666666,10.322018333333332
2017-08-01 00:52:46,231.63,24.5146,5119.41,5678.316798,2456.608009094852,0.9015717477762325,226.03,29.0752,5240.18,6571.867456,3966.1007837461607,0.7973654421797274,229.34,17.0613,2589.04,3912.838542,2933.7991298247885,0.6616782093637433,12948.630000000001,9356.507922665802,15975.332841096235,0.8105389808649183,229,23.550366666666665,1.2969432314410474,27.553994205327303,12.948630000000001,1.0874133333333333,11.409431666666666
2017-08-01 00:57:46,231.88,24.3043,5112.41,5635.681084,2371.532262579494,0.9071503379625944,226.34,28.8634,5172.1,6532.941956,3991.0790759473934,0.7916953854533835,229.53,18.0747,2833.78,4148.685891,3030.063618768171,0.6830548454264744,13118.29,9392.674957295058,16134.183443158743,0.8130743056328922,229.25,23.747466666666668,1.269356597600871,23.887881374013233,13.11829,1.0861216666666667,12.495553333333334
2017-08-01 01:02:46,232.23,27.0155,5722.1,6273.809565,2572.5975293242973,0.9120614740877938,226.78,29.2439,5306.43,6631.9316420000005,3977.979130068535,0.8001333979974096,229.91,19.3337,3138.62,4445.010967,3147.568425364296,0.7060994952096369,14167.150000000001,9698.145084757129,17168.63876978891,0.8251760777289734,229.64,25.197699999999998,1.2454276258491488,23.271965298420085,14.167150000000001,1.1368933333333333,13.632446666666667
2017-08-01 01:07:46,232.23,24.9866,5212.12,5802.638118,2550.3753123935667,0.8982328199705939,226.8,29.1834,5320.97,6618.79512,3936.46124071301,0.8039182212970509,229.87,18.595,2892.24,4274.43265,3147.3357402390393,0.6766371672741176,13425.33,9634.172293345615,16524.42923028715,0.8124534779932429,229.63333333333333,24.255,1.2338510669182674,23.335394763966192,13.42533,1.1496866666666667,14.782133333333334
2017-08-01 01:12:46,232.38,24.2596,5069.51,5637.445847999999,2465.940804040606,0.899256531536975,227.02,28.305,5104.55,6425.801100000001,3903.13836217232,0.7943834427119133,230.08,18.4048,2830.47,4234.576384000001,3149.615330644446,0.6684186901657266,13004.53,9518.694496857372,16115.93451976654,0.8069361403801725,229.82666666666668,23.65646666666667,1.2212101873875987,22.19970860680801,13.00453,1.1012441666666666,15.883377500000002
2017-08-01 01:17:46,232.3,23.9462,5077.07,5562.702260000001,2273.107267268555,0.9126984984452501,226.92,28.8843,5231.88,6554.425356,3948.154431247051,0.7982210057836229,229.98,18.2398,2794.74,4194.789204,3128.207921221822,0.6662408679165658,13103.69,9349.469619737427,16097.182169140446,0.8140362618943828,229.73333333333335,23.6901,1.2246082414393618,23.00665678912289,13.10369,1.0878425,16.971220000000002
2017-08-01 01:22:46,232.8,27.228,5783.84,6338.678400000001,2593.460759877921,0.9124678103246253,227.52,29.7515,5444.94,6769.06128,4021.544356188955,0.8043862767334852,230.53,18.4799,2824.81,4260.171347,3188.9666617416683,0.6630742685946711,14053.589999999998,9803.971777808545,17135.3801973626,0.8201504628513037,230.28333333333333,25.153133333333333,1.1999710501556002,26.53042563285687,14.053589999999998,1.1315533333333332,18.102773333333335
2017-08-01 01:27:46,233.28,23.776,5014.66,5546.46528,2369.9076325134456,0.9041181629825328,227.94,29.9919,5476.91,6836.353686,4091.3553465796385,0.8011449160706867,230.86,19.2876,3028.59,4452.735336000001,3264.1223298710847,0.6801639377741807,13520.16,9725.385308964169,16654.66438669408,0.811794202878184,230.69333333333336,24.35183333333333,1.1935036411975601,23.160747650758683,13.52016,1.14890625,19.251679583333335
2017-08-01 01:32:46,232.95,22.8318,4785.99,5318.66781,2320.0273690261065,0.8998475127552664,227.68,29.651,5379.02,6750.93968,4079.3786784997674,0.7967809305029963,230.54,20.0717,3238.34,4627.329718,3305.3493557392626,0.6998291017394063,13403.35,9704.755403265137,16547.87202814017,0.8099742357934113,230.39,24.18483333333333,1.176266331003941,22.601630498452902,13.40335,1.1218129166666666,20.3734925
2017-08-01 01:37:46,232.59,26.621,5592.43,6191.7783899999995,2657.601611598507,0.903202545012274,227.34,29.2962,5324.49,6660.198108,4001.005508332472,0.7994491926005034,230.19,19.5819,3027.36,4507.5575610000005,3339.6356981156305,0.6716187112491097,13944.28,9998.242818046609,17158.315889591864,0.8126834876876536,230.04,25.166366666666665,1.1737089201877886,22.190198293754488,13.944280000000001,1.1394845833333334,21.512977083333336
2017-08-01 01:42:46,231.74,23.4802,4836.88,5441.301548,2492.4595085712417,0.8889196743337702,226.55,28.2145,5070.18,6391.9949750000005,3892.412430360541,0.7932077574888894,229.36,19.0223,2921.36,4362.954728000001,3240.5292328534174,0.6695829276548936,12828.420000000002,9625.4011717852,16037.97703621638,0.7998776885034395,229.2166666666667,23.572333333333333,1.1633825347197055,19.69328450019091,12.828420000000001,1.1155291666666667,22.62850625
2017-08-01 01:47:46,231.88,25.4059,5394.8,5891.120092,2366.7338038668586,0.9157511501634484,226.64,29.2714,5392.08,6634.0700959999995,3864.7586357030686,0.8127861059609763,229.42,19.0187,2903.38,4363.270154,3257.070925292721,0.6654137602133907,13690.260000000002,9488.563364862648,16657.01214493805,0.8218916982755744,229.3133333333333,24.56533333333333,1.1657993429659497,22.57910877116804,13.690260000000002,1.104945,23.73345125
2017-08-01 01:52:46,232.65,25.1877,5345.1,5859.918405,2401.780527703924,0.9121458065762948,227.45,29.2502,5306.85,6652.95799,4012.379978791245,0.7976677453813293,230.22,19.169,2918.56,4413.08718,3310.188209857614,0.6613420222530024,13570.51,9724.348716352783,16694.960305952573,0.8128506897474591,230.10666666666668,24.535633333333333,1.1545370263066523,21.87281355416408,13.57051,1.1358654166666668,24.86931666666667
2017-08-01 01:57:46,234.13,23.2094,4858.96,5434.016822,2432.9090694431993,0.8941746334549717,228.96,29.7407,5371.46,6809.430672,4185.183812591075,0.7888265934018749,231.66,20.0006,3102.49,4633.3389959999995,3441.276805453796,0.6696013399145638,13332.91,10059.36968748807,16702.018069013513,0.7982813780291578,231.58333333333334,24.3169,1.1327815761065139,22.304652319991447,13.33291,1.120975833333333,25.990292500000002
2017-08-01 02:02:46,234.27,23.0788,4866.98,5406.670476,2354.695588743919,0.9001806234732326,229.11,29.9942,5437.57,6871.971162,4202.001921282239,0.7912678723199799,231.73,21.0352,3405.4,4874.486895999999,3487.6744887210602,0.698617120664427,13709.949999999999,10044.371998747218,16995.650556884168,0.8066740342838316,231.70333333333335,24.70273333333333,1.1192473133748615,21.420571542690293,13.70995,1.1267858333333334,27.117078333333335
2017-08-01 02:07:46,234.07,28.5523,6000.49,6683.236860999999,2942.749513657105,0.897841887815743,229.09,30.5428,5637.86,6997.050052,4144.0612990873105,0.8057481307266773,231.74,20.0374,3088.05,4643.467076000001,3467.8139632044854,0.6650310962601083,14726.399999999998,10554.624775948902,18118.139008216996,0.8127987092560243,231.63333333333333,26.3775,1.0979997121887994,24.03601554355037,14.726399999999998,1.1848479166666666,28.30192625
2017-08-01 02:12:46,234.23,32.4439,6486,7599.334696999999,3960.0115955673755,0.8534957675387673,229.45,29.8166,5479.58,6841.4188699999995,4096.244033061515,0.800942042012405,232.09,19.6443,2971.37,4559.245587,3457.987947590185,0.651724050240332,14936.95,11514.243576219076,18859.752926138834,0.7920013617621686,231.92333333333332,27.301599999999997,1.0664443709846627,28.047074164151535,14.936950000000001,1.2359729166666664,29.53789916666667
2017-08-01 02:17:46,234.15,33.084,6633.91,7746.618600000001,4000.167227225128,0.8563620261361518,229.39,28.9143,5270.35,6632.651277,4026.8441538988973,0.7946068291387424,232.01,19.5461,2939.78,4534.890660999999,3452.959145258601,0.6482581874094716,14844.04,11479.970526382625,18765.267032691376,0.7910380371427638,231.85,27.181466666666665,1.0610308389044676,28.090340967620094,14.844040000000001,1.2408745833333334,30.778773750000003
2017-08-01 02:22:46,234.77,34.9085,7158.79,8195.468545,3989.6654506342265,0.873505884464352,229.95,29.2633,5388.13,6729.095835,4030.978275768098,0.8007212457838327,232.67,19.7626,2965.66,4598.164142,3513.9684462406026,0.6449661013427997,15512.58,11534.612172642926,19330.996255487775,0.8024718330591066,232.46333333333334,27.97813333333333,1.0811740919715007,29.36412245753826,15.51258,1.2648591666666666,32.04363291666667
2017-08-01 02:27:46,234.96,34.9353,7157.51,8208.398088,4018.4387230592492,0.8719740347953748,230.09,30.1283,5549.62,6932.220547,4154.202639237641,0.8005544489495019,232.7,19.946,3024.9,4641.4342,3520.3538775142533,0.6517166611992475,15732.03,11692.995239811144,19601.604668984273,0.802588883189389,232.58333333333334,28.336533333333332,1.0720171981368711,29.61030283638553,15.73203,1.30185875,33.34549166666667
2017-08-01 02:32:46,235.47,31.2547,6317.71,7359.544209,3774.8418933944017,0.8584376723050404,230.66,30.8795,5729.65,7122.66547,4231.2497296933825,0.8044249760335859,233.16,20.8661,3370.32,4865.139876,3508.636360560224,0.6927488388619559,15417.68,11514.727983648008,19243.019958411063,0.8012089595771054,233.09666666666666,27.666766666666664,1.0453459937937055,24.580634045901036,15.41768,1.2979045833333331,34.64339625
2017-08-01 02:37:46,235.34,30.8169,6254.43,7252.449246,3671.529033101327,0.862388661795814,230.44,30.3485,5583.81,6993.50834,4210.727346379667,0.7984275886342905,233.01,19.957,3035.27,4650.18057,3522.969679220292,0.6527208899330977,14873.510000000002,11405.226058701286,18743.011528838662,0.7935496372669404,232.92999999999998,27.0408,1.0689906838964414,26.196710156504246,14.873510000000001,1.2621329166666668,35.90552916666667
2017-08-01 02:42:46,233.11,32.5083,6606.23,7578.009813,3712.6753040124986,0.8717631888872825,228.27,30.0393,5517.63,6857.071011000001,4071.262953064635,0.8046628059048402,230.88,19.2112,2906.11,4435.481856,3350.824370629593,0.6551960067357335,15029.970000000001,11134.762627706727,18705.158031309827,0.8035200758444235,230.75333333333333,27.252933333333335,1.0761852483171006,29.50777164048396,15.02997,1.2459783333333334,37.1515075
2017-08-01 02:47:46,233.43,27.5156,5355.9,6422.966508,3545.255132270416,0.8338670290945879,228.61,29.8724,5400.13,6829.129364,4180.383218479742,0.790749407745441,231.12,18.4831,2786.37,4271.814072,3237.9835837813052,0.6522685568792704,13542.399999999998,10963.621934531464,17424.052447216156,0.7772244741012398,231.05333333333337,25.290366666666667,1.057475907438408,26.916441174571084,13.542399999999997,1.1905154166666665,38.342022916666664
2017-08-01 02:52:46,233.49,34.9659,7156.9,8164.187991,3928.453632460058,0.8766211664760281,228.72,30.3598,5634.82,6943.893456,4057.8886007232413,0.8114784645969948,231.32,18.9454,2849.81,4382.449928,3329.3318151435737,0.6502778233225714,15641.529999999999,11315.674048326873,19305.48989041403,0.8102115040223177,231.17666666666665,28.090366666666664,1.0626793361498346,32.555526153094,15.64153,1.2159970833333331,39.55802
2017-08-01 02:57:46,233.72,29.9736,5967.04,7005.429792,3670.2152810211505,0.8517735780914097,228.91,29.5681,5361.79,6768.433771,4130.726777252798,0.7921758831375585,231.47,18.7117,2816.87,4331.197199,3290.0627014884453,0.6503675243995741,14145.7,11091.004759762392,17975.294575362932,0.7869523328640299,231.36666666666667,26.084466666666668,1.061806656101431,28.26496995657697,14.145700000000001,1.2411345833333334,40.79915458333333
2017-08-01 03:02:46,234.1,32.9549,6671.5,7714.742090000001,3874.05901674427,0.864772914268609,229.35,30.6357,5606.38,7026.2977949999995,4235.252530796936,0.7979138037658423,231.93,20.2973,3307.7,4707.552789,3349.652813534812,0.7026368366445098,15585.580000000002,11458.96436107602,19344.71938707849,0.8056761996977094,231.79333333333332,27.962633333333333,1.0540999165923646,27.41277347507805,15.585580000000002,1.2388033333333333,42.03795791666667
2017-08-01 03:07:46,234.03,26.8086,5224.87,6274.016658,3473.3295996725515,0.8327791086333454,229.19,31.0775,5745.2,7122.652225,4210.089272010447,0.8066096474336847,231.7,18.9024,2882.11,4379.6860799999995,3297.740454803222,0.6580631459321397,13852.18,10981.15932648622,17676.785649717975,0.7836368146615506,231.64000000000001,25.596166666666665,1.0576757036781286,26.151441947687477,13.85218,1.2265733333333333,43.264531250000005
2017-08-01 03:12:46,234.08,32.3847,6564.45,7580.610576000001,3791.2600679013135,0.8659526741530377,229.43,29.8962,5474.2,6859.085166,4132.817885467644,0.7980947702960771,231.91,19.0425,2866.21,4416.146175,3359.6409443372263,0.6490296938597148,14904.86,11283.718897706185,18694.308325852864,0.7972940073630682,231.80666666666664,27.1078,1.0252796870955554,29.752691107356554,14.904860000000001,1.19821,44.46274125000001
2017-08-01 03:17:46,234.46,29.4232,5858.59,6898.563472000001,3642.403216162744,0.8492478214890591,229.74,30.0997,5505.03,6915.105078,4184.892225479813,0.7960876860011757,232.24,18.823,2824.05,4371.45352,3336.8169675636077,0.6460208228406372,14187.669999999998,11164.112409206164,18053.45911215607,0.7858698940662795,232.14666666666668,26.1153,1.036700936189765,27.923477808028245,14.187669999999999,1.21218875,45.67493000000001
2017-08-01 03:22:46,234.06,29.5487,5944.2,6916.168722,3535.5163910200044,0.8594642841913016,229.47,29.4647,5393.63,6761.264709,4077.1872520487523,0.7977250162710646,231.8,18.7796,2822.91,4353.11128,3313.7225212686776,0.6484810101155971,14160.74,10926.426164337434,17886.121605096996,0.7917166344192037,231.77666666666664,25.931,0.9952109070513183,27.578573907678077,14.16074,1.1811837499999998,46.85611375000001
2017-08-01 03:27:46,234.18,29.145,5831.86,6825.1761,3545.763350311355,0.8544629346633269,229.49,29.8424,5523.54,6848.532376000001,4048.8148356673737,0.8065290045728184,231.89,18.7457,2818.55,4346.940372999999,3309.330219835635,0.6483985880061209,14173.95,10903.908405814364,17882.84309400743,0.7926004788774171,231.85333333333332,25.911033333333336,1.019322560239224,27.65359930325692,14.173950000000001,1.1806120833333333,48.03672583333335
2017-08-01 03:32:46,234.55,30.6063,6131.85,7178.707665000001,3732.862081169054,0.8541718490496576,229.92,29.0036,5283.08,6668.507712,4069.1597189841873,0.7922432166484686,232.35,20.1626,3262.51,4684.780110000001,3362.0221859695716,0.6964062183059431,14677.44,11164.043986122813,18440.800499915535,0.7959220642329072,232.27333333333334,26.590833333333332,1.0131741339226858,24.174621580118455,14.67744,1.20214125,49.238867083333346
2017-08-01 03:37:46,234.6,29.266,5763.53,6865.803599999999,3731.083088444019,0.8394545395967925,229.98,30.0794,5498.08,6917.660411999999,4198.230804678561,0.7947889420045154,232.37,19.4182,2974.17,4512.207134,3393.2765922070803,0.6591386236658523,14235.78,11322.59048532966,18189.515867853046,0.7826365530244476,232.3166666666667,26.25453333333333,1.0058110337901003,26.038677764855844,14.23578,1.2047175,50.44358458333335
2017-08-01 03:42:46,233.09,30.4695,6174.69,7102.135755,3509.0647879954327,0.869413119237116,228.45,29.3834,5375.36,6712.63773,4020.5733626709966,0.8007820794464353,230.9,19.6474,2975.65,4536.58466,3424.340440850956,0.6559229515183345,14525.699999999999,10953.978591517385,18193.00985195746,0.7984220378156459,230.8133333333333,26.500100000000003,1.0239154294956887,25.859147701329434,14.525699999999999,1.1983949999999999,51.641979583333345
2017-08-01 03:47:46,231.67,29.9807,5990.6,6945.628768999999,3514.8926920690533,0.8624993070083848,226.94,29.0348,5324.52,6589.157512,3881.556838118698,0.808072957779978,229.46,19.2009,2898.04,4405.838514,3318.5504621514688,0.6577726330166626,14213.16,10714.99999233922,17799.58263615834,0.7985108578404065,229.35666666666668,26.072133333333337,1.0536718647812078,26.354703105742537,14.21316,1.1974524999999998,52.83943208333334
2017-08-01 03:52:46,234.82,29.4043,5883.69,6904.717726,3613.491228664961,0.8521260728508454,230.14,30.0687,5482.41,6920.010617999999,4222.526204197286,0.7922545647169121,232.55,20.4496,3119.82,4755.554480000001,3589.1533235357997,0.6560370642625883,14485.919999999998,11425.170756398047,18449.2928064805,0.7851748114112902,232.50333333333333,26.640866666666668,1.0164728821092217,23.239734443073676,14.485919999999998,1.195795,54.03522708333334
2017-08-01 03:57:46,234.78,30.2671,6135.11,7106.109738,3585.6967100409415,0.8633570583905328,230.08,30.0727,5490.57,6919.126816000001,4210.458047646398,0.7935351014673466,232.5,20.7732,3175.22,4829.769,3639.319516744992,0.6574268872900546,14800.9,11435.474274432332,18703.922387863026,0.7913259953219386,232.45333333333335,27.037666666666667,1.0209934610531153,23.169405643978155,14.8009,1.2202841666666666,55.255511250000005
2017-08-01 04:02:46,234.26,28.6598,5642.74,6713.8447479999995,3638.0209719911154,0.8404632832299148,229.58,30.2247,5530.94,6938.986626,4190.255136886878,0.7970818072016269,231.99,21.7995,3573.93,5057.2660049999995,3578.122943727431,0.7066921131826049,14747.61,11406.399052605424,18643.97865422984,0.7910119547714751,231.94333333333336,26.894666666666666,1.0189270367762286,18.944896138019935,14.74761,1.2311879166666666,56.486699166666675
2017-08-01 04:07:46,234.38,31.5873,6287.33,7403.431374,3908.9995626282093,0.8492453947882033,229.85,30.8243,5733.24,7084.965355,4162.534466397879,0.8092121432822447,232.22,21.0895,3267.48,4897.40369,3648.031983470761,0.6671861677794423,15288.05,11719.566012496849,19263.247398187337,0.7936382523664519,232.15,27.833700000000004,0.9907387465001126,24.230339480557745,15.28805,1.2514858333333332,57.73818500000001
2017-08-01 04:12:46,235.31,29.5047,5899.22,6942.750957,3660.7368442056054,0.8496948884580305,230.58,29.3145,5351.53,6759.33741,4129.136578187444,0.7917240515442769,232.93,20.88,3195.74,4863.5784,3666.2843186728664,0.657075868253712,14446.49,11456.157741065916,18437.587247475858,0.7835347329395148,232.93999999999997,26.566399999999998,1.0174293809564838,21.404480847988435,14.446489999999999,1.2389391666666667,58.97712416666668
2017-08-01 04:17:46,235.02,30.1918,5992.87,7095.676836000001,3799.228727524441,0.844580459131834,230.46,29.0946,5287.24,6705.141516000001,4123.5926001469625,0.7885351841394304,232.8,20.6116,3141.7,4798.38048,3626.868668816812,0.6547417431974881,14421.810000000001,11549.689996488214,18476.578219223386,0.7805455008436181,232.76,26.632666666666665,0.9881422924901113,22.607824976845478,14.42181,1.2028458333333334,60.17997000000001
2017-08-01 04:22:46,234.87,29.705,5950.18,6976.813349999999,3642.9771462827225,0.8528506785981311,230.23,29.5788,5410.04,6809.927124,4136.009505863219,0.794434345843963,232.68,19.8959,3048.85,4629.378012,3483.6266240068085,0.6585873938349711,14409.070000000002,11262.61327615275,18288.4596418909,0.7878777262900313,232.59333333333333,26.39323333333333,1.0160795666255886,24.61742087934154,14.409070000000002,1.2012866666666668,61.38125666666668
2017-08-01 04:27:46,235.72,31.7453,6487.66,7483.002116,3729.0197629484983,0.866986257578121,231.03,30.9975,5769.04,7161.352425,4243.01143451834,0.8055796807123341,233.47,20.145,3084.99,4703.25315,3550.1305458933366,0.6559268450179,15341.69,11522.161743360175,19186.653259395,0.7996021918250771,233.40666666666667,27.629266666666666,1.0182514067007506,27.08818426837243,15.34169,1.2396150000000001,62.62087166666668
2017-08-01 04:32:46,233.09,26.0802,5121.97,6079.033818000001,3274.152635337525,0.8425631693039546,228.42,29.6587,5376.85,6774.640254,4121.314674787304,0.7936731395922179,230.78,20.6247,3412.23,4759.768266,3318.445475387632,0.7168899428096653,13911.05,10713.912785512463,17558.62293228223,0.7922631548983251,230.76333333333332,25.454533333333334,1.015470395354548,18.974354273502033,13.91105,1.2188641666666666,63.83973583333335
2017-08-01 04:37:46,232.63,32.6373,6612.38,7592.415099000001,3731.112135962037,0.8709191889246043,227.93,29.7543,5477.78,6781.897599,3998.507385878132,0.8077060911105036,230.38,20.034,3147.58,4615.432919999999,3375.6423362998216,0.6819685291840403,15237.74,11105.261858139991,18855.120292521577,0.8081486494702279,230.31333333333336,27.4752,1.0348221263785655,27.083333333333336,15.23774,1.2145329166666667,65.05426875000002
2017-08-01 04:42:46,233.53,28.5785,5687.86,6673.937105,3491.3729537097274,0.8522495658130719,228.77,29.5423,5379.96,6758.391971000001,4090.4635962293173,0.7960414286542126,231.18,20.0774,3125.52,4641.493332,3431.4115288901826,0.6733867263045763,14193.34,11013.248078829227,17965.036420821296,0.790053505460755,231.16,26.066066666666668,1.0339159024052544,22.974953387673885,14.193340000000001,1.226295,66.28056375000001
2017-08-01 04:47:46,233.84,30.0456,5975.95,7025.863104,3694.695380359323,0.850564537273398,229.14,29.6607,5488.23,6796.452797999999,4008.877910655552,0.8075138845391566,231.49,20.246,3128.93,4686.74654,3489.3251762055615,0.6676123774340056,14593.11,11192.898467220435,18391.297821785323,0.7934790758873908,231.49,26.650766666666666,1.0151626420147837,24.0322042017553,14.593110000000001,1.1994354166666668,67.47999916666669
2017-08-01 04:52:46,233.47,30.3298,5935.83,7081.098406,3861.0719815299663,0.8382640177645908,228.83,28.9813,5286.48,6631.790879,4004.2202077792376,0.797142144023266,231.15,20.1497,3111.63,4657.603155,3465.6927002499733,0.668075380501154,14333.939999999999,11330.984889559179,18271.64618995832,0.7844908910220474,231.15,26.48693333333333,1.0036772658446866,23.92588546805468,14.333939999999998,1.2052937499999998,68.68529291666668
2017-08-01 04:57:46,233.4,31.4057,6209.54,7330.09038,3895.1043589830215,0.847130073176533,228.71,29.2722,5361.73,6694.844862000001,4009.0895641464303,0.8008744206207417,231.1,20.1862,3114.94,4665.03082,3472.702312025877,0.6677212048944191,14686.210000000001,11376.89623515533,18577.366124119737,0.7905431750592624,231.07000000000002,26.954700000000003,1.0213355260310788,25.110648606736497,14.68621,1.2091729166666667,69.89446583333336
2017-08-01 05:02:46,233.31,27.9638,5449.33,6524.234178,3587.5387329593154,0.8352443905792617,228.56,30.3319,5490.13,6932.659064,4233.22976942681,0.7919226878629033,230.87,20.6363,3417.38,4764.302581,3319.6525449093706,0.7172886150490281,14356.84,11140.421047295495,18172.172019233818,0.7900453498241383,230.91333333333333,26.310666666666663,1.0379074400207908,21.566791668778183,14.35684,1.2101270833333335,71.10459291666669
2017-08-01 05:07:46,233.58,32.5268,6435.4,7597.609944000001,4038.477894104126,0.8470295326337695,228.87,30.9863,5711.58,7091.834481,4203.804254422479,0.8053741264410652,231.33,19.9327,3115.41,4611.031491000001,3399.386995164524,0.6756427506688654,15262.39,11641.669143691128,19195.546591938197,0.795100568087493,231.26000000000002,27.81526666666667,1.0334688229698237,28.338993694110435,15.26239,1.2341345833333333,72.33872750000002
2017-08-01 05:12:46,233.42,28.9043,5561.65,6746.841705999999,3819.4138664618404,0.8243338501708136,228.62,30.7837,5628.89,7037.769494,4224.428578941418,0.7998116455503225,231,19.4257,3006.33,4487.3367,3331.3916897097056,0.6699586416147467,14196.87,11375.234135112963,18191.95067675644,0.7803929469828164,231.01333333333332,26.371233333333333,1.0417869098464734,26.337536987904752,14.19687,1.2274691666666666,73.56619666666668
2017-08-01 05:17:46,233.33,30.2815,5944,7065.582395,3819.8584503269153,0.8412611540991024,228.58,30.1076,5485.11,6881.995208,4156.371774857847,0.797023222803732,230.96,19.3307,2971.63,4464.618472,3332.001387098093,0.665595508023065,14400.740000000002,11308.231612282856,18310.03590233054,0.7864943617159726,230.95666666666668,26.573266666666665,1.0290530691183044,27.25508593849959,14.40074,1.1915670833333332,74.75776375000002
2017-08-01 05:22:46,233.35,33.3238,6628.97,7776.108729999999,4065.0490427400982,0.8524790779256505,228.53,29.1546,5308.54,6662.700738,4026.2866505684538,0.7967549810129263,230.98,19.5139,2993.87,4507.320621999999,3369.3740683703345,0.6642238817862379,14931.380000000001,11460.709761678887,18822.698450164946,0.7932645810340311,230.95333333333335,27.330766666666666,1.0492740236122793,28.60097838455562,14.93138,1.2221716666666667,75.97993541666669
2017-08-01 05:27:46,233.22,27.58,5226.96,6432.2076,3748.624250027969,0.8126230254135455,228.41,29.0197,5283.04,6628.389677,4003.1285351035344,0.7970321989866921,230.68,18.912,2920.91,4362.6201599999995,3240.4844440821535,0.6695311287425949,13430.91,10992.237229213657,17355.651031621106,0.7738637966118108,230.76999999999998,25.170566666666662,1.0616631277895816,24.864623627861633,13.430909999999999,1.1817620833333333,77.16169750000003
2017-08-01 05:32:46,232.83,32.2203,6463.74,7501.852449000001,3807.6049399809476,0.8616191859200881,227.97,29.829,5517.41,6800.1171300000005,3974.8936933733767,0.8113698476837853,230.5,20.1657,3338.89,4648.193850000001,3233.8088433112166,0.7183198695553542,15320.039999999999,11016.30747666554,18869.622572326058,0.8118890529622024,230.4333333333333,27.405,1.0690004339649835,26.415982484948003,15.320039999999999,1.1979562499999998,78.35965375000004
2017-08-01 05:37:46,233.35,27.847,5360.5,6498.09745,3672.915765396275,0.824933765805559,228.4,29.5569,5350.1,6750.7959599999995,4116.998431327404,0.7925139541619327,230.82,19.1451,2970.81,4419.0719819999995,3271.4652872982474,0.6722701083170544,13681.41,11061.379484021927,17593.60951248041,0.7776351970466774,230.85666666666665,25.516333333333336,1.0800352310957764,24.969235391709894,13.68141,1.20839375,79.56804750000003
2017-08-01 05:42:46,233.62,33.7043,6719.9,7873.998566000001,4103.997734815417,0.8534291622831366,228.72,29.829,5477.81,6822.48888,4066.9339952381383,0.8029049363580641,231.2,19.9733,3099.53,4617.826959999999,3423.0453709530107,0.6712096461925461,15297.24,11593.977101006565,19194.422539796935,0.7969627618795682,231.17999999999998,27.835533333333334,1.064105891513098,28.245312346569023,15.29724,1.20744375,80.77549125000003
2017-08-01 05:47:46,233.36,30.6686,6070.8,7156.824496000001,3790.187888026881,0.848253300523579,228.3,29.7818,5454.77,6799.18494,4058.866848693462,0.8022682201081591,230.8,18.8225,2859.95,4344.233,3270.0223784844356,0.6583325526047981,14385.52,11119.077115204778,18181.77828388276,0.7912053362102676,230.82000000000002,26.424300000000002,1.1004245732605458,28.76821713347184,14.38552,1.2367816666666667,82.0122729166667
2017-08-01 05:52:46,233.43,29.8201,5812.67,6960.905943000001,3829.7622665633876,0.8350450426420881,228.32,29.5902,5456.23,6756.034463999999,3984.1631324351874,0.8076083727923387,230.73,19.0657,2877.25,4399.028961,3327.594962914919,0.6540648005522417,14146.15,11141.520361913495,18006.860797969006,0.785597787349783,230.82666666666668,26.158666666666665,1.12783040665434,27.115168968856718,14.14615,1.1888195833333333,83.20109250000003
2017-08-01 05:57:46,232.9,30.3033,5864.89,7057.63857,3925.9810840924383,0.8309989158314182,227.88,28.6157,5198.91,6520.945716,3936.2504802055923,0.7972631925525447,230.33,19.5699,3002.83,4507.535067000001,3361.6788025233313,0.6661800641294932,14066.63,11223.910366821361,17995.728478706827,0.7816649388016788,230.37,26.162966666666666,1.0982332769023748,25.199996432616583,14.06663,1.1755324999999999,84.37662500000003
2017-08-01 06:02:46,232.44,29.8123,5779.76,6929.571012,3822.738384031885,0.8340718335941919,227.53,28.748,5243.78,6541.03244,3909.971443979144,0.8016746665148782,229.87,19.6785,3160.95,4523.496795,3235.802582339546,0.6987846224394196,14184.490000000002,10968.512410350575,17930.644747362396,0.7910752903677123,229.9466666666667,26.0796,1.0843094050794289,24.544471540974556,14.184490000000002,1.17713,85.55375500000004
2017-08-01 06:07:46,232.58,30.6099,6034.65,7119.250542000001,3777.132200131114,0.8476524269512075,227.5,29.651,5440.09,6745.6025,3988.555362522407,0.806464656048144,230.06,18.5815,2795.43,4274.85989,3234.1920465907415,0.6539231862403799,14270.17,10999.879609244263,18017.63311999575,0.7920113538200053,230.0466666666667,26.2808,1.1070217637001372,29.296292350308978,14.27017,1.1856108333333335,86.73936583333337
2017-08-01 06:12:46,232.41,28.5315,5584.55,6631.005915,3575.337850087036,0.8421874556569446,227.32,27.3227,5067.35,6210.996164,3591.4394505160067,0.8158675140344203,229.81,18.405,2763.84,4229.65305,3201.742240995409,0.6534436672057535,13415.740000000002,10368.51954159845,16955.4792687234,0.791233310918382,229.84666666666666,24.75306666666667,1.1152362444528232,25.645576575023703,13.415740000000001,1.1535795833333333,87.8929454166667
2017-08-01 06:17:46,232.38,32.9316,6671.19,7652.645208000001,3749.42697800949,0.8717495478590858,227.25,24.6491,4669.56,5601.507975,3093.881219502229,0.8336255202778676,229.76,17.3677,2486.61,3990.4027519999995,3120.910897649782,0.6231476255758157,13827.36,9964.219095161501,17043.51920073965,0.8112972348691885,229.79666666666665,24.9828,1.1241822480743888,31.817090158028734,13.82736,1.1351291666666667,89.02807458333338
2017-08-01 06:22:46,232.3,34.8313,6348.33,8091.31099,5016.7738386332285,0.7845860834969588,227.43,20.2874,3960.21,4613.963382000001,2367.5715081781345,0.8583098026849488,229.76,18.9213,2579.86,4347.357888,3499.1203161303006,0.593431704144069,12888.400000000001,10883.465662941664,16868.926444692035,0.7640320231555373,229.83,24.680000000000003,1.0747073924204842,41.13168557536465,12.8884,1.1131566666666668,90.14123125000005
2017-08-01 06:27:46,232.05,48.1846,9056.35,11181.23643,6557.634694084381,0.8099596191080631,227.64,17.8037,3759.15,4052.8342679999996,1514.6804552033716,0.9275360775744409,229.71,27.4858,3626.41,6313.763118000001,5168.4383736402515,0.574365862675686,16441.91,13240.753522928004,21110.517717550898,0.7788492077733602,229.79999999999998,31.158033333333336,0.9791122715404825,54.64583237495734,16.44191,1.2220962499999999,91.36332750000005
2017-08-01 06:32:46,231.91,48.4137,9491.37,11227.621167,5997.780638933573,0.8453589463720816,227.55,17.1148,3607.73,3894.47274,1466.6977090399737,0.9263718713306489,229.62,27.945,3678.61,6416.7309000000005,5257.591074904439,0.573284131332358,16777.71,12722.069422877987,21055.702392573538,0.796824997199694,229.69333333333336,31.157833333333333,0.9650548557496835,55.38211364718343,16.77771,1.384150833333333,92.74747833333339
2017-08-01 06:37:46,232.23,51.2192,10253.82,11894.634816,6028.392224598476,0.8620542083567906,227.89,17.2402,3616.51,3928.869178,1535.2095745331947,0.9204964166918362,229.83,28.8482,3615.13,6630.181806,5557.890414870863,0.545253524832227,17485.46,13121.492214002534,21861.26412936199,0.7998375526928097,229.98333333333335,32.43586666666667,0.97688238278135,57.90914584266799,17.48546,1.4276320833333331,94.17511041666673
2017-08-01 06:42:46,232.63,49.0791,9670.79,11417.271032999999,6068.764175421619,0.8470316568686123,228.33,18.3124,3828.31,4181.270292,1681.3874623838988,0.9155853921533565,230.38,29.2214,3683.08,6732.026132,5635.1661515461,0.5470982922203547,17182.18,13385.317789351619,21780.58864848085,0.7888758323893336,230.4466666666667,32.204299999999996,0.947435415280459,52.39921376958978,17.18218,1.4444849999999998,95.61959541666673
2017-08-01 06:47:46,232.74,48.4432,9600.71,11274.670368,5911.392340469144,0.8515291078707659,228.63,19.2479,4077.05,4400.647377,1656.3093413360264,0.9264659607376672,230.64,29.2849,3706.04,6754.269335999999,5646.717788382014,0.5486959159663574,17383.8,13214.419470187186,21836.14857006753,0.7961019290658837,230.67,32.32533333333333,0.8973858759266578,49.86140900841445,17.3838,1.4402491666666664,97.05984458333339
2017-08-01 06:52:46,233.25,48.4353,9600.83,11297.533725,5954.689880977209,0.8498164496517138,229.67,17.286,3643.61,3970.07562,1576.5806660042435,0.9177684126832829,231.68,29.2164,3505.57,6768.855552,5790.3699759981855,0.5178970023912249,16750.010000000002,13321.640522979638,21401.610715635245,0.7826518397404102,231.5333333333333,31.6459,0.8047797293406201,53.053950116760774,16.750010000000003,1.4222420833333331,98.48208666666672
2017-08-01 06:57:46,233.86,48.3078,9538.26,11297.262108,6053.9018252076585,0.8442983714829111,230.45,17.2283,3662.26,3970.261735,1533.2416433182375,0.9224228135176081,232.58,29.5121,3706.25,6863.924218,5777.297517693451,0.5399607982676594,16906.77,13364.440986219346,21551.036047184356,0.7844991750273125,232.29666666666665,31.682733333333335,0.7949604672186417,52.47358708528935,16.90677,1.402365833333333,99.88445250000005
2017-08-01 07:02:46,234.27,54.2725,10886.67,12714.418575000002,6567.865407528162,0.8562459962900819,231.02,17.556,3757.2,4055.7871200000004,1527.369412669345,0.9263799821919646,233.23,29.4042,3516.6,6857.9415659999995,5887.689441764955,0.5127777724783257,18160.469999999998,13982.924261962462,22919.966002083824,0.7923427983422355,232.84,33.744233333333334,0.7816526370039483,60.834888331537144,18.160469999999997,1.4611349999999999,101.34558750000005
2017-08-01 07:07:46,234.28,47.2782,9035.65,11076.336696,6406.423626381275,0.8157615868848629,231.02,18.0126,3803.95,4161.270852,1687.050533091645,0.9141317965812623,233,28.692,3352.37,6685.236,5783.942924925522,0.5014587368344214,16191.969999999998,13877.417084398443,21325.1634792152,0.7592893726597536,232.76666666666665,31.3276,0.7503938135471752,50.91548666351715,16.191969999999998,1.4313516666666664,102.77693916666672
2017-08-01 07:12:46,234.41,51.0054,9949.98,11956.175814,6629.331647675998,0.8322042227205408,231.28,17.9415,3810.2,4149.51012,1643.4141888101171,0.9182288727614911,233.26,29.5541,3485.33,6893.789365999999,5947.840500036519,0.505575354128103,17245.510000000002,14220.586336522636,22352.46498520005,0.7715260939416995,232.98333333333335,32.833666666666666,0.7310966449674572,55.34481883432656,17.245510000000003,1.393228333333333,104.17016750000005
2017-08-01 07:17:46,234.54,51.7497,10025.29,12137.374638,6841.741263674446,0.8259850502276307,231.55,18.3686,3841.05,4253.249330000001,1826.5992337251898,0.9030860177670327,233.46,30.488,3651.77,7117.72848,6109.552731755665,0.5130527260573446,17518.11,14777.8932291553,22918.776282001054,0.764356254646877,233.18333333333337,33.53543333333334,0.7004502894718122,54.313497266075764,17.51811,1.4484841666666668,105.61865166666672
2017-08-01 07:22:46,233.89,48.2942,9074.48,11295.530437999998,6726.278362169115,0.803369089199386,230.95,18.6368,3787.02,4304.16896,2045.5683698736354,0.8798492891877553,232.77,31.1612,3636.91,7253.392524000001,6275.7142031102,0.5014081325347007,16498.41,15047.56093515295,22329.949006328723,0.7388467387598621,232.53666666666666,32.697399999999995,0.6823296684393887,47.70042878027,16.49841,1.4173550000000001,107.03600666666672
2017-08-01 07:27:46,231.75,48.1947,9233.03,11169.121724999999,6284.937320846321,0.8266567620382883,228.83,18.6895,3839.34,4276.718285,1884.088016429524,0.8977303960997282,230.62,31.8954,4076.31,7355.717148,6122.929980432672,0.5541689434195193,17148.68,14291.955317708518,22323.467753594574,0.7681906856625661,230.4,32.92653333333333,0.6814236111111082,46.3704044154866,17.14868,1.4019620833333333,108.43796875000005
2017-08-01 07:32:46,232.03,48.3342,9077.6,11214.984426,6585.822189781817,0.809417084784813,229.18,19.0597,3921.76,4368.102046,1923.5680353627688,0.8978178528570027,230.99,31.1557,3674.94,7196.655143,6187.62161445481,0.5106455606080443,16674.3,14697.011839599396,22226.885465654534,0.7501860764867615,230.73333333333335,32.849866666666664,0.6732158335741151,47.136670265531286,16.6743,1.409290833333333,109.84725958333338
2017-08-01 07:37:46,231.66,43.6507,7725.26,10112.121162,6524.979105512003,0.7639603873646703,228.91,18.9456,3873.38,4336.837296,1950.6627354764807,0.8931347282897929,230.56,30.7435,3607.59,7088.2213600000005,6101.4896902527225,0.5089556063187056,15206.23,14577.131531241208,21064.714441264252,0.7218816111844409,230.37666666666667,31.113266666666664,0.6366385484641103,40.29610091300818,15.20623,1.3283554166666667,111.17561500000005
2017-08-01 07:42:46,231.8,46.1712,8299.47,10702.48416,6757.3637547605,0.77547136495832,229.24,20.2045,4130.81,4631.67958,2094.96168835828,0.8918600539288601,230.79,32.1946,3812.92,7430.191734,6377.255701130536,0.5131657615983669,16243.199999999999,15229.581144249316,22266.155664354686,0.729501771426278,230.61,32.856766666666665,0.594076579506528,40.52265236080239,16.243199999999998,1.3103929166666666,112.48600791666672
2017-08-01 07:47:46,231.87,48.2856,9296.57,11195.982072,6238.8941962214285,0.8303487751422687,229.3,18.6684,3968.7,4280.6641199999995,1604.2149538809851,0.9271224951889008,230.77,30.0394,3620.65,6932.192338000001,5911.5297672028955,0.5222950869601217,16885.920000000002,13754.63891730531,21778.989553968062,0.7753307359901571,230.64666666666668,32.331133333333334,0.5838656530913073,49.34706897582723,16.885920000000002,1.38038,113.86638791666672
2017-08-01 07:52:46,231.81,51.1301,9842.17,11852.468481,6603.991125387619,0.8303898901547309,229.36,19.9916,4360.61,4585.273376,1417.6785110011501,0.9510032755787426,230.79,30.3631,3703.66,7007.499849,5948.777751617135,0.5285280170970718,17906.44,13970.447388005905,22711.53877866141,0.7884291845880548,230.65333333333334,33.82826666666667,0.560726053529101,51.146082960206826,17.90644,1.4496816666666668,115.31606958333339
2017-08-01 07:57:46,231.38,51.9195,9476.42,12013.13391,7383.281812526994,0.7888382890755606,228.93,24.3708,5190.81,5579.207244,2045.2493773136985,0.9303848688507331,230.36,30.6466,3964.22,7059.750776,5841.6642158577215,0.561524071568727,18631.45,15270.195405698414,24089.620105570637,0.7734223253977984,230.22333333333336,35.645633333333336,0.5617733505147251,45.654586957355214,18.63145,1.5224120833333332,116.83848166666672
2017-08-01 08:02:46,230.91,56.9627,10335.64,13153.257056999999,8135.2760861522265,0.785785600875146,228.64,25.8169,5546.1,5902.776016,2020.776950844606,0.9395748686663364,230.08,29.9396,3613.42,6888.503168,5864.697076503273,0.5245580805980984,19495.16,16020.750113500106,25233.424215211333,0.7725927259704941,229.87666666666667,37.57306666666667,0.5379696358917153,51.60513914222242,19.49516,1.58860875,118.42709041666673
2017-08-01 08:07:46,230.66,59.957,11062.84,13829.68162,8299.015896175028,0.799934539635483,228.55,26.3058,5666.28,6012.190590000001,2009.9021498780887,0.9424651323304105,229.96,30.7596,3738.44,7073.477616,6004.844040477075,0.5285151382318306,20467.559999999998,16313.762086530192,26173.647926292386,0.7819911102051459,229.72333333333336,39.007466666666666,0.5107593191810494,53.70646987243468,20.46756,1.6651133333333334,120.09220375000007
2017-08-01 08:12:46,230.4,57.611,10529.28,13273.5744,8082.205146736584,0.793251288816372,228.23,26.6222,5699.98,6075.984705999999,2104.238139362059,0.938116252065497,229.55,30.0596,3645.94,6900.1811800000005,5858.295130259844,0.5283832271778115,19875.2,16044.738416358487,25543.24188292022,0.7781001366662772,229.39333333333335,38.0976,0.5071347612543325,51.21949939103775,19.8752,1.6809483333333328,121.7731520833334
2017-08-01 08:17:46,229.57,61.68,11557.09,14159.8776,8181.430460431827,0.8161857274811471,227.51,29.4741,6279.52,6705.652491,2352.3188346086276,0.936451748495477,228.9,30.1266,3716.39,6895.9787400000005,5808.869782533603,0.5389213250387718,21553,16342.619077574058,27048.345740815417,0.7968324645997463,228.66,40.426899999999996,0.5029301145806025,52.571678758450446,21.553,1.7261749999999998,123.4993270833334
2017-08-01 08:22:46,230.92,64.5414,12149.31,14903.900087999999,8632.525954608325,0.8151765597101741,228.69,37.2566,7314.96,8520.211854,4368.680605794169,0.8585420322108344,230.3,30.9372,3993.11,7124.837160000001,5900.709879702346,0.5604493001493384,23457.38,18901.91644010484,30125.25720343489,0.778661567653782,229.97000000000003,44.245066666666666,0.5565943383919769,45.872534188369016,23.45738,1.8754325,125.3747595833334
2017-08-01 08:27:46,230.68,71.2458,13493.86,16434.981144,9382.129156222247,0.8210450551643176,228.59,41.2239,8198.03,9423.371301000001,4646.744106964622,0.8699678425204398,230.29,34.6474,5395.86,7978.949745999999,5877.783077793316,0.6762619356895997,27087.75,19906.656340980186,33615.78746274415,0.8058044164522675,229.85333333333332,49.03903333333333,0.5496258483670694,45.283858912390215,27.08775,2.1060470833333333,127.48080666666674
2017-08-01 08:32:46,229.86,72.106,13068.99,16574.28516,10193.548398123992,0.7885100246459136,227.87,43.3214,8746.18,9871.647417999999,4577.527515253845,0.8859899092477901,229.47,34.7849,5389.66,7982.0910030000005,5887.728073253175,0.6752190620195062,27204.829999999998,20658.803986631014,34159.75640262883,0.7964000000277051,229.0666666666667,50.070766666666664,0.5224097788125815,44.00818042197609,27.204829999999998,2.2621908333333334,129.74299750000006
2017-08-01 08:37:46,228.45,110.493,19201.05,25242.125849999997,16385.49957507363,0.7606748383278503,227.52,48.903,9809.55,11126.41056,5250.689549685788,0.881645517851536,228.84,57.5359,8451.16,13166.515356,10096.287499580418,0.6418676294748552,37461.759999999995,31732.476624339834,49095.147774621,0.7630440419891208,228.27,72.31063333333333,0.32855828623997896,52.803253002439945,37.46176,2.6944412499999997,132.43743875000007
2017-08-01 08:42:46,229.89,115.8018,20136.99,26621.675801999998,17413.077161911737,0.7564133133379671,228.98,55.6642,11131.5,12745.988516,6208.859073936521,0.8733335971569928,230.37,59.4081,8791.65,13685.843997,10488.527837009393,0.6423900493040232,40060.14,34110.46407285765,52615.00333636132,0.761382447206178,229.74666666666667,76.95803333333333,0.33370088793454233,50.473959616951404,40.06014,3.230079166666666,135.66751791666672
2017-08-01 08:47:46,229.79,112.3811,19743.44,25824.052969,16645.668767343588,0.7645368456957798,228.64,63.1065,12672,14428.670159999998,6899.778154844861,0.8782514160681321,230.27,58.0679,8780.77,13371.295333000002,10084.126986973519,0.6566880606046666,41196.21,33629.57390916197,53179.65738584527,0.7746610644950322,229.56666666666663,77.85183333333333,0.4036590678089073,44.352541473011776,41.19621,3.38568125,139.05319916666673
2017-08-01 08:52:46,228.57,112.0615,19885.65,25613.897054999998,16144.121110225775,0.7763617522667522,227.55,61.2661,12235.76,13941.101055000001,6681.3528456535,0.8776752963577165,229.1,58.7669,9153.41,13463.49679,9873.238130737063,0.6798686955381968,41274.82000000001,32698.71208661634,52657.54018329977,0.7838349428462333,228.40666666666667,77.36483333333332,0.3750620238755385,44.84811143736712,41.274820000000005,3.4362929166666665,142.4894920833334
2017-08-01 08:57:46,227.93,121.404,22005.49,27671.61372,16777.264846475788,0.7952369609761957,227.14,61.4814,12312,13964.885196,6590.347072610057,0.8816399008798554,228.74,61.0489,9777.04,13964.325386,9970.55025184087,0.7001440978883247,44094.530000000006,33338.16217092671,55278.93480210983,0.797673293775499,227.93666666666664,81.31143333333334,0.35243708047558686,49.307415972251526,44.094530000000006,3.5570562500000005,146.0465483333334
2017-08-01 09:02:46,229.22,122.8044,22972.12,28149.224568,16268.391023247965,0.8160835814324588,228.37,61.4075,12329.75,14023.630775,6681.278698799137,0.8792123949797873,229.98,61.9433,9918.84,14245.720134,10225.319319740238,0.6962680655453062,45220.70999999999,33174.98904178734,56084.69052091496,0.8062932964413239,229.19000000000003,82.05173333333333,0.35778175313059973,49.66703933128368,45.22070999999999,3.7214683333333327,149.7680166666667
2017-08-01 09:07:46,228.64,129.6586,24536.03,29645.142304,16637.83922459616,0.8276576900320485,227.7,71.0541,14217.42,16179.01857,7721.762132570831,0.878756640181049,229.43,67.888,11798.74,15575.543840000002,10167.954579174811,0.757517048598927,50552.189999999995,34527.5559363418,61218.26551555762,0.8257697204301383,228.59,89.53356666666667,0.38934336585153106,44.81563153037204,50.552189999999996,3.9905374999999994,153.7585541666667
2017-08-01 09:12:46,228.01,144.219,27191.15,32883.374189999995,18492.097225492238,0.8268965904438411,226.78,97.7019,19107.58,22156.836882,11217.210310908651,0.8623785110555566,228.75,86.2143,15872.05,19721.521125,11705.401500218659,0.8048086098125455,62170.78,41414.70903661955,74701.96791515105,0.8322508996097079,227.84666666666666,109.3784,0.4681510957661569,31.8532726754094,62.17078,4.6967904166666665,158.45534458333336
2017-08-01 09:17:46,228.94,139.9801,25864.63,32047.044093999997,18921.785067109286,0.8070831719809848,227.56,103.0252,20174.46,23444.414512,11942.852905352061,0.860523089185005,229.63,79.4618,14447.05,18246.813134,11145.803508254348,0.7917574369784194,60486.14,42010.44148071569,73644.07868596251,0.8213306633643774,228.71,107.48903333333332,0.5028201652748046,30.227331718491595,60.48614,5.110704999999999,163.56604958333335
