DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-01 09:22:46,228.25,139.2441,25912.18,31782.465825,18403.370929394776,0.8152979741306778,226.73,108.1925,21413.42,24530.485524999996,11967.04491492509,0.872930948642526,228.82,82.8868,15410.93,18966.157575999998,11055.241731086757,0.8125488749234676,62736.53,41425.65757540663,75179.50054367044,0.8344898482473618,227.9333333333333,110.1078,0.5279321439017194,26.461613073733204,62.73653,5.134277916666666,168.70032750000001
2017-08-01 09:27:46,228.11,138.3119,26101.85,31550.327509000002,17723.334689122767,0.8273083692254611,226.6,104.9165,20880.59,23774.0789,11366.960402646137,0.8782922815991832,228.69,81.7969,15502.26,18706.133060999997,10468.970770244661,0.8287260627008112,62484.700000000004,39559.26586201356,73954.53501734341,0.8449069416141476,227.80000000000004,108.34176666666667,0.526777875329256,27.662585035687993,62.484700000000004,5.21755125,173.91787875
2017-08-01 09:32:46,227.98,135.8156,25266.56,30963.240487999996,17897.575458260322,0.8160179490835987,226.15,115.387,22932.15,26094.77005,12452.048841049287,0.8788025323104927,228.33,83.4174,15720.14,19046.694942000002,10754.245049933003,0.8253473921785458,63918.850000000006,41103.86934924261,75994.39098250677,0.8410995755556954,227.48666666666668,111.54,0.5875802244820237,25.213017751479295,63.918850000000006,5.266814583333334,179.18469333333334
2017-08-01 09:37:46,229.38,144.1746,27033.02,33070.769748,19049.714995370192,0.8174294159462333,227.4,125.334,24724.8,28500.9516,14177.041548417024,0.8675078764738507,229.8,88.6039,16690.71,20361.17622,11661.805038577584,0.8197321127060113,68448.53,44888.561582364804,81854.65301431959,0.8362203916254544,228.85999999999999,119.37083333333334,0.6379445949488681,25.774246919613258,68.44853,5.5153075,184.70000083333335
2017-08-01 09:42:46,228.97,150.9306,28478.91,34558.579482,19576.697909137063,0.8240764066947073,226.69,138.8029,26833.6,31465.229400999997,16432.241852454423,0.8528016642760341,229.44,92.4826,17478.29,21219.207744,12031.797702709664,0.8237013469526075,72790.79999999999,48040.73746430115,87214.75231148631,0.8346156822188593,228.36666666666665,127.40536666666667,0.734199386950802,27.41075009660765,72.79079999999999,5.8849720833333325,190.5849729166667
2017-08-01 09:47:46,231.29,149.1048,28308.12,34486.449192,19696.840354178574,0.8208476274955782,229.02,136.6498,26524.37,31295.537196,16609.287898321218,0.8475448059536801,231.79,88.627,16745.57,20542.852329999998,11899.355748412867,0.8151531117003362,71578.06,48205.484000912664,86297.08779052655,0.8294377230173187,230.70000000000002,124.79386666666666,0.7282184655396648,28.98128540505196,71.57806,6.015369166666666,196.60034208333335
2017-08-01 09:52:46,229.6,165.8299,31012.63,38074.545040000005,22088.18146625224,0.8145239809804434,227.43,151.9551,29732,34559.148392999996,17616.552263408248,0.8603221254729256,230.16,105.6398,19940.8,24314.056367999998,13911.787535262361,0.8201346454984907,80685.43000000001,53616.52126492285,96875.53853701576,0.8328772280235678,229.0633333333333,141.14159999999998,0.7130487929102421,25.153321203670636,80.68543000000001,6.344312083333333,202.94465416666668
2017-08-01 09:57:46,229.32,199.5675,37498.34,45764.8191,26235.341897907965,0.8193704408196819,227.29,177.4417,34971.56,40330.723993,20088.73537497933,0.867119568844582,230.3,123.4428,23585.19,28428.876840000004,15872.613239406692,0.8296208862819076,96055.09,62196.69051229399,114433.42442481646,0.8393971471430434,228.97000000000003,166.81733333333332,0.7337205747477988,26.00121490172883,96.05508999999999,7.364188333333335,210.30884250000003
2017-08-01 10:02:46,228.83,210.8201,39876.29,48241.963483,27150.84780501348,0.8265892828771785,227.12,175.6417,35142.67,39891.742904,18877.07332162309,0.880950979869977,230.1,123.4464,23284.79,28405.016639999998,16268.482565211078,0.8197421707266426,98303.75,62296.40369184765,116380.70792446722,0.8446739305263599,228.68333333333337,169.96939999999998,0.6836236425916599,27.371397439774448,98.30375,8.098284999999999,218.40712750000003
2017-08-01 10:07:46,228.93,204.6146,38632.02,46842.420378,26491.118843659096,0.8247229688016697,227,181.4196,36288.04,41182.2492,19471.92343168236,0.8811573118255037,229.95,125.8424,23952.51,28937.45988,16237.4212548209,0.827733674597841,98872.56999999999,62200.463530162364,116810.45656006981,0.8464359519830722,228.62666666666667,170.62553333333332,0.711494722108823,26.246442990361345,98.87257,8.215679999999999,226.62280750000002
2017-08-01 10:12:46,228.44,211.08,40287.61,48219.1152,26495.123158022332,0.8355111833325386,226.44,186.3702,37437.1,42201.668088,19479.330917660332,0.887100005666487,229.51,129.877,24964.67,29808.07027,16287.612010738654,0.8375137932067146,102689.37999999999,62262.06608642131,120090.27287059637,0.855101562727343,228.13,175.7757333333333,0.740805680971375,26.112098901782403,102.68937999999999,8.398414583333333,235.02122208333336
2017-08-01 10:17:46,228.43,204.0526,39490.27,46611.735418000004,24762.319237194573,0.8472173294099254,226.34,181.7732,36337.53,41142.546088,19294.89601169968,0.8832105315572223,229.5,121.8452,23570.17,27963.473400000003,15046.691688328297,0.8428913555495576,99397.96999999999,59103.90693722255,115642.67488848898,0.8595267283106923,228.09,169.22366666666667,0.7672410013591126,27.99754171500834,99.39796999999999,8.42030625,243.44152833333337
2017-08-01 10:22:46,228.5,202.7483,39077.52,46327.98655,24884.327767222916,0.8434970502727361,226.35,183.7218,36660.15,41585.42943,19631.13198098902,0.8815623765941716,229.57,122.3157,23756.25,28080.015249,14970.899850094935,0.8460198397095251,99493.92,59486.359598306866,115920.95192511781,0.85829108843301,228.14000000000001,169.59526666666667,0.7846059437187781,27.87788102576762,99.49392,8.287162083333332,251.7286904166667
2017-08-01 10:27:46,228.89,191.9933,36730.85,43945.346437,24125.466456536105,0.8358302523034448,226.61,179.935,35933.99,40775.07035,19270.566279363706,0.8812735255035555,229.81,117.6229,22944.93,27030.918649,14289.882795319068,0.8488401854906563,95609.76999999999,57685.91553121888,111664.19735137945,0.8562258294763883,228.43666666666664,163.18373333333335,0.7996381199748839,27.919960159427664,95.60976999999998,8.129320416666665,259.85801083333337
2017-08-01 10:32:46,228.42,203.7405,38870.42,46538.405009999995,25591.279567430633,0.8352331798145568,226.27,182.9736,36029.59,41401.436472,20394.793119248654,0.8702497562944945,229.64,120.1232,23004.51,27585.091647999998,15222.673907315342,0.8339472021173399,97904.51999999999,61208.74659399463,115463.43878491687,0.8479265907052594,228.10999999999999,168.94576666666669,0.8066283810442221,28.898366398842402,97.90451999999999,8.063095416666666,267.92110625000004
2017-08-01 10:37:46,228.09,217.2827,41621.23,49560.011043,26904.793399492617,0.8398147846231908,226.01,189.6087,37205.8,42853.462286999995,21263.76439728701,0.8682098951730847,229.52,126.5052,24426.77,29035.473504,15696.866851973551,0.8412733478114247,103253.8,63865.42464875318,121408.97693336177,0.8504626478870119,227.87333333333333,177.79886666666667,0.8177057429566179,28.849265255909017,103.2538,8.381596666666667,276.3027029166667
2017-08-01 10:42:46,228.64,217.7086,41151.92,49776.894303999994,28004.61902731739,0.826727351623725,226.49,198.0172,38842.46,44848.915628,22420.716628954186,0.866073559552239,229.93,134.6467,26001.38,30959.315731000002,16804.98344620857,0.8398564175617244,105995.76000000001,67230.31910248015,125518.99037436092,0.8444599473264341,228.35333333333332,183.45749999999998,0.81598692085364,26.60605317307822,105.99576,8.718731666666667,285.02143458333336
2017-08-01 10:47:46,229.45,226.4552,43157.45,51960.145639999995,28935.985285238006,0.8305875487534526,227.4,197.2489,38768.76,44854.39986,22558.821663889445,0.8643245728625384,231,132.0766,25500.81,30509.694600000003,16749.63145651776,0.8358264589118503,107427.01999999999,68244.43840564521,127270.84504859037,0.8440819259036564,229.28333333333333,185.26023333333333,0.82140001453805,28.707527987207897,107.42701999999998,8.892615833333332,293.91405041666667
2017-08-01 10:52:46,227.11,221.5715,41809.08,50321.103365,28003.826049749245,0.8308458520223864,225.13,191.0279,37512.63,43006.111127,21031.59967170764,0.8722627788693246,228.75,119.2735,22696.27,27283.813125,15142.185665452072,0.8318584318114809,102017.98,64177.61138690896,120525.65721293332,0.8464420137511823,226.99666666666667,177.29096666666666,0.8223321928369026,32.72443472867296,102.01798,8.726875,302.6409254166667
2017-08-01 10:57:46,226.09,228.8333,43483.14,51736.920797000006,28034.363008555265,0.8404663310098152,224.24,191.3653,37506.86,42911.754872,20848.361065921115,0.874046286661497,227.77,130.0689,24904.86,29625.793353000005,16044.799162814697,0.8406478673246417,105894.86,64927.52323729108,124214.75213576113,0.852514360647451,226.03333333333333,183.4225,0.7933933048222928,29.087816380215077,105.89486,8.663034999999999,311.30396041666665
2017-08-01 11:02:46,227.67,229.0403,43205.94,52145.605101,29196.076449856017,0.8285634027319292,225.8,195.8802,38335.81,44229.74916,22059.836409194446,0.8667426500955538,229.18,137.5329,26299.15,31519.790022000005,17373.884778841806,0.8343694542902688,107840.9,68629.79763789228,127826.87055790752,0.8436481275753867,227.55000000000004,187.48446666666666,0.7690617446715131,26.64304278363327,107.84089999999999,8.905656666666665,320.20961708333334
2017-08-01 11:07:46,227.61,243.5751,46616.77,55440.128511,30008.07564778681,0.8408488806217441,225.89,198.0539,38813.86,44738.395470999996,22248.78201655077,0.8675738052599504,229.43,138.7403,26524.46,31831.187028999997,17597.655792280337,0.8332852926859036,111955.09,69854.51345661792,131960.5820962037,0.8483979702240247,227.64333333333335,193.45643333333336,0.7848534988944672,28.283439527211396,111.95509,9.158166249999999,329.36778333333336
2017-08-01 11:12:46,227.82,236.2305,45208.35,53818.03251,29199.070422274006,0.8400223473721337,226.09,192.3381,37721.23,43485.721029,21636.00565490573,0.8674394515580013,229.61,134.3022,25647.78,30837.128142,17120.743357626987,0.8317175283604916,108577.36,67955.81943480672,128089.9547178687,0.8476649104853913,227.84,187.6236,0.7768609550561842,28.419345967138465,108.57736,9.188852083333334,338.5566354166667
2017-08-01 11:17:46,228.77,219.9234,41747.58,50311.876218,28078.896928457736,0.8297758529041706,226.76,192.765,37901.61,43711.39139999999,21775.07055170874,0.8670877038245002,230.1,132.0867,25261.86,30393.149670000003,16899.17087325355,0.8311695324204942,104911.05,66753.13835342003,124347.53673528615,0.8436922254707547,228.54333333333332,181.59170000000003,0.7803042457302035,27.261708547251896,104.91105,8.895350416666666,347.45198583333337
2017-08-01 11:22:46,227.92,220.996,42327.74,50369.40832,27302.742005140906,0.8403461825695712,225.88,189.5037,37220.79,42805.095756,21139.749630878538,0.8695410988487919,229.24,131.3627,25160.36,30113.585348,16546.42883469664,0.835515256959299,104708.89,64988.92047071608,123237.62180836321,0.8496503621501579,227.67999999999998,180.6208,0.790583274771602,27.27155454964213,104.70889,8.734164166666666,356.18615000000005
2017-08-01 11:27:46,227.54,235.4024,45207.51,53563.462095999996,28728.479098440417,0.8439990290204935,225.64,198.7698,39028.49,44850.417671999996,22098.34685384293,0.870192342141005,229.08,139.4664,26715.21,31948.962912,17522.379570373752,0.836183949807203,110951.20999999999,68349.2055226571,130314.17764787728,0.8514131923527302,227.42,191.21286666666666,0.7826928150558443,27.062230470543646,110.95120999999999,8.985837499999999,365.17198750000006
2017-08-01 11:32:46,227.59,235.4278,45152.29,53581.013002,28847.801685334587,0.8426919811746488,225.68,198.9158,38783.85,44891.317744,22606.268775945075,0.8639499116771572,229.14,142.6689,27255.97,32691.151746,18050.581759020923,0.8337415032596692,111192.11,69504.65222030059,131128.1129526275,0.8479654552808995,227.47,192.3375,0.7869169560821173,25.82366933125365,111.19211,9.255971666666667,374.4279591666667
2017-08-01 11:37:46,228.01,241.1472,46694.92,54983.973072,29031.39233615951,0.8492460146314688,226.18,194.6202,37749.1,44019.196836,22642.772340782667,0.8575599445996216,229.72,141.6679,27034.66,32543.949988,18117.280135435485,0.8307123139621511,111478.68,69791.44481237767,131523.160939591,0.8475973296536151,227.97,192.47843333333333,0.7851910339079669,26.3980397457516,111.47868,9.277949583333331,383.70590875000005
2017-08-01 11:42:46,227.99,242.0224,47325.43,55178.686976000005,28372.366339635693,0.8576758997651434,226.19,187.4223,36364.32,42393.050037,21790.064763033308,0.8577896605283598,229.95,127.5961,24182.03,29340.723195,16616.481657821278,0.8241797531466742,107871.78,66778.91276049028,126869.00373945391,0.8502611104405944,228.04333333333332,185.68026666666665,0.8360984023504303,31.281819931322797,107.87178,9.139602499999999,392.8455112500001
2017-08-01 11:47:46,228.53,239.5277,46919.63,54739.265281,28194.60026612884,0.8571476025325061,226.7,185.0485,35881.46,41950.49494999999,21733.956262456562,0.8553286449365243,230.46,122.9951,23264.62,28345.450746,16193.271264618275,0.8207532209831947,106065.70999999999,66121.82779320367,124988.12322984205,0.8486063096167512,228.56333333333336,182.52376666666666,0.829821056162397,32.61420019639451,106.06571,8.914062083333333,401.7595733333334
2017-08-01 11:52:46,228.72,230.5804,44770.54,52738.349088,27873.503773945435,0.8489181169720578,226.74,188.4198,36542.45,42722.305452,22132.43617705672,0.8553482686241433,230.18,134.4049,25568.88,30937.319882,17416.949705008406,0.826473660211159,106881.87,67422.88965601056,126370.80431912854,0.8457797714896831,228.5466666666667,184.46836666666664,0.7905023044163264,27.139323435942302,106.88186999999999,8.872815833333332,410.6323891666667
2017-08-01 11:57:46,228.54,242.4618,47358.81,55412.219772000004,28769.032229887893,0.8546636499108555,226.66,192.8849,37321.43,43719.291434,22770.31634049307,0.8536604500176219,230.19,143.3743,27358.95,33003.330117,18458.26789569322,0.8289754368122816,112039.18999999999,69997.61646607419,132107.70759795856,0.8480897294877541,228.46333333333334,192.907,0.7893316214126301,25.688440543889023,112.03918999999999,9.121710833333333,419.75410000000005
2017-08-01 12:02:46,228.54,242.2493,46931.21,55363.655022,29369.98170464064,0.847689878519596,226.84,190.8793,36932.78,43299.060412,22600.40694398279,0.852969548266788,230.24,141.1985,26906.63,32509.54264,18245.64673299026,0.8276532923872595,110770.62,70216.03538161368,131150.37887820386,0.8446077010793079,228.54,191.44236666666666,0.7438522796884647,26.539022797287476,110.77062,9.283742083333333,429.0378420833334
2017-08-01 12:07:46,228.11,222.9331,42482.22,50853.269441000004,27952.03027886427,0.8353881759615849,226.2,185.1987,35843.65,41891.94594,21683.355121322493,0.8556215089969154,229.48,134.7666,25772.29,30926.239368000002,17094.48301653879,0.833347038847119,104098.16,66729.86841672554,123649.91813300608,0.8418781150184433,227.92999999999998,180.96613333333335,0.7590049576624358,25.52938081968928,104.09816000000001,8.952865833333332,437.9907079166667
2017-08-01 12:12:46,227.06,223.1535,42393.81,50669.23371,27751.326426722386,0.8366775436675534,225.03,187.3997,36271.45,42170.554491,21511.336103922058,0.8601131865064998,228.41,133.1355,25402.12,30409.479555,16717.31875366272,0.8353355720559618,104067.37999999999,65979.98128430717,123220.84852143294,0.8445598390916663,226.83333333333334,181.22956666666667,0.7950036737692909,26.53764920992472,104.06737999999999,8.673564166666665,446.66427208333334
2017-08-01 12:17:46,226.45,222.5919,41961.98,50405.935755,27927.595560964193,0.8324809245474151,224.52,181.8867,34899.84,40837.201884,21205.617786072013,0.854608993513675,228.07,119.7871,22363.16,27319.843897,15692.767294867024,0.8185683668000645,99224.98000000001,64825.980641903225,118524.27777541956,0.8371700875327166,226.34666666666666,174.75523333333334,0.8070216776625767,31.454356064110243,99.22498000000002,8.470514999999999,455.1347870833333
2017-08-01 12:22:46,226.77,222.3907,41910.8,50431.539039,28050.400588978777,0.8310434461972162,224.59,191.4007,37039.56,42986.683213000004,21815.726636103976,0.861651963620178,228.09,126.3364,23850.29,28816.069476,16171.874565478145,0.8276732543230491,102800.65,66038.0017905609,122184.25152576999,0.8413576112819926,226.48333333333335,180.0426,0.8359702700713864,29.82971807783269,102.80064999999999,8.417734583333333,463.5525216666667
2017-08-01 12:27:46,227.1,224.3233,42402.82,50943.821429999996,28236.037220887192,0.8323447046127886,225.14,184.9559,35538.63,41640.971326,21701.987713015005,0.8534534346419103,228.42,134.9401,25587.26,30823.017642,17185.765687086605,0.8301348134432606,103528.70999999999,67123.7906209888,123384.75214383034,0.8390721560093257,226.88666666666666,181.40643333333333,0.7698410366409087,25.614490335054263,103.52870999999999,8.597056666666665,472.14957833333335
2017-08-01 12:32:46,227.69,217.5984,41486.53,49544.979696,27084.549869550217,0.8373508326081603,225.97,173.5397,33999.4,39214.766009,19540.692740550974,0.8670050458084324,228.64,142.0845,26340.05,32486.200079999995,19014.598645127688,0.8108073562046474,101825.98,65639.84125522888,121149.1599763368,0.84050091655517,227.4333333333333,177.74086666666668,0.6434119888611944,22.424518390630848,101.82598,8.556445416666666,480.70602375000004
2017-08-01 12:37:46,229.31,212.6102,40214.64,48753.644962,27562.667264819414,0.8248540192501392,227.73,165.7744,32643.74,37751.804112,18962.725345351068,0.8646935098294728,230.26,137.093,25186.77,31567.034179999995,19029.03738732961,0.7978820517753183,98045.15000000001,65554.42999750009,117941.65816546604,0.831302116021192,229.1,171.82586666666666,0.5979921431689239,23.735851955545694,98.04515,8.327963749999999,489.0339875
2017-08-01 12:42:46,229.73,212.3065,39968.75,48773.172244999994,27952.126113731276,0.8194822719183991,227.96,169.1477,33323.39,38558.909692,19399.515343010808,0.8642202351202312,230.69,133.5587,24054.66,30810.656503,19252.789055881127,0.7807253311093136,97346.8,66604.43051262322,117951.47152176974,0.8253122978803462,229.46,171.67096666666666,0.6537087073999825,23.670591552172777,97.3468,8.14133125,497.17531875000003
2017-08-01 12:47:46,229.73,220.0127,41770.85,50543.517571,28457.745144819288,0.8264333787477935,227.94,171.5025,33834.39,39092.27985,19581.634181002762,0.8655005573945823,230.71,136.9165,24747.64,31588.005715000003,19630.497178657315,0.7834505357281305,100352.87999999999,67669.87650447937,121036.8237786579,0.8291103225206654,229.46,176.1439,0.6624248234986535,24.905091802781698,100.35287999999998,8.237486666666666,505.4128054166667
2017-08-01 12:52:46,229.45,216.211,41178.5,49609.61395,27666.675514380735,0.8300508051020623,227.9,162.7043,32167.4,37080.30997,18444.721865923635,0.8675062324458772,230.4,142.6781,26257.96,32873.03424,19777.662065638917,0.7987689791059579,99603.85999999999,65889.05944594329,119424.85956270012,0.8340295342587883,229.25,173.86446666666666,0.5888767720828765,24.35605972008083,99.60385999999998,8.331530833333332,513.7443362500001
2017-08-01 12:57:46,228.33,206.1774,38848.74,47076.485742000004,26588.92457827375,0.8252259995129693,226.65,158.7098,31298.94,35971.57617,17729.372437582555,0.8701019897510929,229.26,131.0029,23890.97,30033.724854,18200.16980868248,0.7954714280742342,94038.65,62518.46682453879,112923.98499837604,0.8327606398353049,228.08,165.29670000000002,0.6269729919326582,24.731709707453316,94.03864999999999,8.068437916666666,521.8127741666667
2017-08-01 13:02:46,228.07,209.8955,39759.23,47870.866685,26661.27354385275,0.830551706147787,226.15,164.0593,32051.6,37102.010695000004,18688.342223212167,0.8638777090406958,229.12,126.589,22908.87,29004.07168,17788.194100067554,0.7898501373445784,94719.7,63137.80986713247,113834.1100150046,0.832085391518543,227.78,166.84793333333332,0.715602774607075,25.80047939860609,94.7197,7.864931249999999,529.6777054166668
2017-08-01 13:07:46,227.82,214.2431,40649,48808.863042,27017.84429692186,0.8328200549359562,225.87,173.0512,33598.52,39087.074544,19973.453637711562,0.859581342220391,228.66,149.1253,27674.46,34098.991098,19921.48231457396,0.8115917541508488,101921.97999999998,66912.78024920738,121923.78835895444,0.8359482704058755,227.45000000000002,178.80653333333336,0.694658166630034,19.818384712266273,101.92197999999998,8.193403333333332,537.8711087500001
2017-08-01 13:12:46,227.59,215.1696,41138.46,48970.449264,26565.61706315889,0.8400670326347692,225.75,166.9798,32646.16,37695.68985,18846.571850652126,0.8660449014172902,228.52,145.4734,27180.8,33243.581368,19140.005578129716,0.8176255048790867,100965.42,64552.194491940725,119837.39754142586,0.8425201320405666,227.28666666666666,175.87426666666667,0.6760918663655274,22.342855539980455,100.96542,8.453641666666664,546.3247504166667
2017-08-01 13:17:46,227.6,209.3028,40494.71,47637.317279999996,25089.688313155388,0.850062772468534,225.65,162.3719,31892.52,36639.219235000004,18036.062602463826,0.8704475877459291,228.57,136.1504,25614.01,31119.896928,17674.005673000218,0.8230750268634052,98001.23999999999,60799.75658861943,115329.32603103587,0.8497512590477396,227.2733333333333,169.27503333333334,0.714264761960623,23.646586196704327,98.00124,8.290277499999998,554.6150279166667
2017-08-01 13:22:46,227.3,213.9639,41821.29,48633.99447,24824.284900957173,0.8599188788779744,225.27,165.1842,32523.89,37211.044734,18079.22646198253,0.8740386149460266,228.31,134.4785,25204.19,30702.786335,17533.108542884314,0.8209088818518138,99549.37,60436.619905824016,116458.84291473079,0.8548030145970827,226.96000000000004,171.2088666666667,0.7446246034543645,24.972441069056757,99.54937,8.231275416666666,562.8463033333334
2017-08-01 13:27:46,227.63,209.8798,40722.89,47774.938874,24981.81367439795,0.8523902062418367,225.19,178.861,35770.14,40277.708589999995,18514.612975737822,0.8880877600092891,228.22,138.6885,26169.18,31651.48947,17804.235557785705,0.8267914224006343,102662.20999999999,61300.66220792147,119571.3199275386,0.8585855710400646,227.01333333333332,175.80976666666666,0.8031833666157598,21.114450789897333,102.66220999999999,8.4254825,571.2717858333334
2017-08-01 13:32:46,227.98,203.0178,38965.32,46283.998044,24978.236771929995,0.8418745494491967,225.35,185.2749,37367.8,41751.698715,18623.959534646023,0.8950007101525427,228.35,137.2592,25937,31343.13832,17597.282481867827,0.8275176446976801,102270.12,61199.47878844385,119182.85803248547,0.8580942065689044,227.22666666666666,175.18396666666663,0.8259007158784174,21.648537470799734,102.27011999999999,8.538847083333332,579.8106329166667
2017-08-01 13:37:46,227.28,210.0649,40613.64,47743.550471999995,25099.379626253933,0.8506623323671445,224.55,185.9571,37521.77,41756.666805,18323.100139738617,0.8985815408883903,228.07,117.6769,21588.96,26838.570583,15944.455997526948,0.8044005150436293,99724.37,59366.935763519505,116057.67115467529,0.8592656479130348,226.63333333333335,171.23296666666667,0.9192528312987246,31.276726502626346,99.72437,8.416437083333332,588.22707
2017-08-01 13:42:46,226.69,209.515,40572.4,47494.95535,24691.11463540059,0.8542465131510015,224.06,185.3134,37395.25,41521.320404,18044.814366712853,0.9006276687770626,227.35,126.7942,23604.56,28826.66137,16546.93787221824,0.8188447388002186,101572.20999999999,59282.86687433168,117606.85417578276,0.8636589313764285,226.03333333333333,173.8742,0.8730275770535302,27.077047658594545,101.57221,8.387357499999998,596.6144275
2017-08-01 13:47:46,228.12,212.2077,40610.96,48408.820523999995,26346.98905763699,0.8389165354662175,225.37,199.7853,39926.79,45025.613061000004,20812.430704143957,0.88675727626202,228.51,148.6692,28032.02,33972.398892,19191.918642927874,0.8251410237209104,108569.77,66351.33840470882,127239.51849150125,0.8532708335205759,227.33333333333334,186.88739999999999,0.8636363636363658,20.449853762211898,108.56977,8.755915833333333,605.3703433333334
2017-08-01 13:52:46,227.14,214.635,41253.81,48752.1939,25978.829275914213,0.8461939186699863,224.21,207.4891,41515.48,46521.131111,20992.39291306382,0.8924004857264444,227.56,145.3041,27216.7,33065.400996000004,18776.90028029861,0.8231171913896482,109985.99,65748.12246927664,128139.50836691665,0.8583300451338116,226.30333333333337,189.14273333333335,0.9250121518316249,23.177540347836086,109.98599,9.10649,614.4768333333334
2017-08-01 13:57:46,227.85,222.4799,42966.55,50692.045215,26899.052570250573,0.8475994570305089,225.27,205.4056,41101.09,46271.719512,21254.938894504077,0.8882550817965805,228.51,149.5215,28154.47,34167.157965,19357.698789483293,0.8240214193068311,112222.11,67511.69025423794,130964.2328799595,0.8568912865153164,227.21,192.46899999999997,0.8538356586417841,22.313983031033555,112.22211,9.258670833333333,623.7355041666667
2017-08-01 14:02:46,226.63,220.0322,42435.29,49865.897485999994,26188.812395757097,0.8509881931216386,224.19,198.4922,39570.5,44499.966318,20357.370460183076,0.8892253921548238,227.31,149.2641,28190.68,33929.222571000006,18880.61718827158,0.8308672543559883,110196.47,65426.800044211755,128155.87448293647,0.8598628072618887,226.04333333333332,189.26283333333333,0.8199017887425677,21.133960973144042,110.19647,9.267440833333334,633.0029450000001
2017-08-01 14:07:46,228.08,208.657,39850.57,47590.488560000005,26015.123910037244,0.8373641709888762,225.48,200.789,40077.81,45273.903719999995,21059.332934633272,0.8852298279349701,228.42,151.9816,28699.79,34715.637072,19531.961275579073,0.826710739615028,108628.17000000001,66606.41812024958,127422.50292769489,0.8525038160774505,227.32666666666668,187.14253333333332,0.8123405378456958,18.78831749632544,108.62817000000001,9.117693333333333,642.1206383333334
2017-08-01 14:12:46,228.68,210.1329,40063.12,48053.191572,26534.04673473181,0.8337244351391695,226.14,198.4663,39766.09,44881.16908199999,20808.109579656015,0.8860306184837897,229.32,138.0468,25727.9,31656.892175999998,18445.432600860568,0.8127108579377562,105557.10999999999,65787.5889152484,124379.70223004158,0.848668296413598,228.04666666666665,182.21533333333332,0.8360861811909842,24.239745648920874,105.55710999999998,8.924386666666667,651.0450250000001
2017-08-01 14:17:46,228.62,216.8901,41511.09,49585.414661999996,27120.89147160145,0.8371633126991314,225.91,207.3311,41658.84,46838.168801,21409.229469678958,0.8894207665759678,229.1,145.8585,26853.59,33416.182349999995,19887.834144530447,0.8036103501811303,110023.51999999999,68417.95508581086,129561.53569371748,0.8491989494481972,227.87666666666667,190.02656666666667,0.8630399485101599,23.24310092080108,110.02351999999999,8.98252625,660.0275512500001
2017-08-01 14:22:46,228.71,219.1294,41791.9,50117.085074,27661.51316729715,0.8338852895832327,226,213.9818,43022.34,48359.8868,22085.21931594102,0.8896286332911763,228.96,160.7967,30019.73,36816.012431999996,21312.77978397652,0.8153987359561853,114833.96999999999,71059.51226721468,135041.82666720462,0.8503585358260547,227.89000000000001,197.96929999999998,0.829347492211161,18.776951779897182,114.83397,9.369062083333333,669.3966133333334
2017-08-01 14:27:46,228.57,226.0007,43203.78,51656.979998999996,28317.43237528229,0.8363589973869235,225.8,217.2173,43658.3,49047.66634,22352.324588506868,0.8901198213460201,228.97,158.6677,29312.06,36330.143269,21463.51435581941,0.8068247841183597,116174.14,72133.27131960857,136746.62568417497,0.8495576356546564,227.78,200.62856666666664,0.8692598120993896,20.91470191101067,116.17414,9.625337916666666,679.0219512500001
2017-08-01 14:32:46,228.1,235.1263,44832.58,53632.30903,29435.766380935605,0.8359248522177604,225.41,228.2858,45933.79,51457.902178,23194.883763375856,0.8926479326947429,228.45,175.3112,32964.75,40049.84364,22744.56491177504,0.823093101094564,123731.12,75375.2150560865,144882.06618213895,0.8540126687898765,227.32000000000002,212.90776666666667,0.8402252331515154,17.658616806369828,123.73111999999999,9.9960525,689.0180037500002
2017-08-01 14:37:46,227.92,219.156,41836.1,49950.03552,27290.049198183242,0.8375589639620741,225.27,212.5837,42754.8,47888.730099,21572.147492886947,0.8927946076584895,228.21,164.6574,31084.64,37576.465254,21112.458337566222,0.8272369364675952,115675.54,69974.6550286364,135193.50169541533,0.8556294389105448,227.13333333333333,198.7990333333333,0.8203698268271128,17.173943334063825,115.67554,9.975277499999999,698.9932812500001
2017-08-01 14:42:46,228.27,206.1346,38689.41,47054.345142000006,26781.354532479476,0.8222282104499296,225.47,210.5849,42380.54,47480.577403,21407.82706933785,0.8925868706331747,228.37,155.3657,28985.38,35480.864909,20463.125884045865,0.8169299162898261,110055.33000000002,68652.30748586319,129712.43188122875,0.8484562998616219,227.37,190.69506666666666,0.8356423450763099,18.52662855113189,110.05533000000001,9.405452916666665,708.3987341666668
2017-08-01 14:47:46,228.08,220.6989,42011.51,50337.005112000006,27728.09245450207,0.8346048777936679,225.36,211.0983,42545,47573.112888,21286.710522163638,0.8943076754334419,228.59,147.2851,26973.37,33667.901009,20148.569904460302,0.8011598344901145,111529.88,69163.37288112601,131234.47062836835,0.8498520203265186,227.34333333333336,193.02743333333333,0.8723956424204279,23.697322470398422,111.52988,9.232717083333334,717.6314512500002
2017-08-01 14:52:46,228.33,220.886,41956.45,50434.90038,27988.13105117997,0.8318931867393529,225.66,213.0189,42918.32,48069.844974,21650.12249854473,0.8928325028552442,228.87,146.8232,26848.74,33603.42578400001,20207.310183030208,0.7989881797344546,111723.51,69845.5637327549,131759.42266064475,0.8479356371175928,227.62,193.57603333333336,0.8610842632457639,24.152180684902284,111.72350999999999,9.302224583333334,726.9336758333335
2017-08-01 14:57:46,228.46,208.5977,39302.55,47656.230542000005,26952.28882617864,0.8247095826297507,225.7,209.7152,42148.42,47332.72064,21538.271395074444,0.8904711039234274,228.64,152.1182,27965.13,34780.305248,20679.002326687718,0.8040507350523644,109416.1,69169.56254794079,129446.17152424205,0.845263314562448,227.6,190.1437,0.8347978910369094,19.998296025584857,109.4161,9.214150416666666,736.1478262500002
2017-08-01 15:02:46,228.31,208.4968,39485.63,47601.904408,26586.205573031108,0.8294968550326323,225.54,205.5035,41341.61,46349.25939,20955.312658354753,0.8919583731022805,228.57,146.599,26871.44,33508.133429999994,20018.009848361133,0.8019378356641576,107698.68,67559.52807974699,127134.9499866206,0.8471209530607748,227.47333333333336,186.86643333333336,0.8499164737258721,21.548778244996043,107.69868,9.046449166666665,745.1942754166669
2017-08-01 15:07:46,228.5,214.2338,40717.86,48952.4233,27173.43599846702,0.8317843582628115,226.08,198.8507,40165.68,44956.166256,20193.44038480597,0.8934409524886779,228.82,151.8852,28224.29,34754.371463999996,20279.4425429694,0.8121076230435034,109107.83000000002,67646.31892624238,128376.56729940943,0.8499045604290896,227.80000000000004,188.32323333333332,0.755048287971917,19.348665955006076,109.10783000000002,9.033604583333332,754.2278800000003
2017-08-01 15:12:46,228.85,207.7184,39483.57,47536.35584,26471.736373011157,0.8305973249799706,226.32,196.9554,39917.65,44574.946127999996,19837.0118917039,0.8955176274442094,229,151.4391,28091.36,34679.5539,20335.85385602004,0.8100265672679255,107492.58,66644.6021207351,126475.91765584264,0.8499055155504089,228.05666666666664,185.3709666666667,0.7615066430857756,18.30484421418746,107.49258,9.025017083333335,763.2528970833336
2017-08-01 15:17:46,228.83,203.733,38022.35,46620.22239,26976.768453070094,0.8155763325606906,226.16,202.1504,40844.71,45718.334464,20539.614679396258,0.8933989061251205,228.89,149.1353,27310.72,34135.578817,20478.337682859397,0.800066117127004,106177.78,67994.72081532574,126083.31778820897,0.8421239372710219,227.96,185.0062333333333,0.7896122126688943,19.389040405305252,106.17778,8.902931666666666,772.1558287500002
2017-08-01 15:22:46,228.62,218.6033,41304.06,49977.086446,28136.876108540502,0.8264599426905135,226.17,203.7396,41173.7,46079.785332,20689.926161134612,0.8935306382906913,229.04,150.417,27593.32,34451.509679999996,20628.02003607553,0.8009321001110916,110071.07999999999,69454.82230575064,130152.27617636886,0.8457099885893895,227.9433333333333,190.91996666666668,0.777971133176365,21.214631122046086,110.07107999999998,9.010369166666665,781.1661979166669
2017-08-01 15:27:46,228.59,218.0084,40874.57,49834.540156,28508.786713486712,0.8202056218848999,226.06,205.7382,41390.1,46509.177492,21212.3363393182,0.8899340352152963,229.02,148.4521,27129.53,33998.499942,20491.13467539741,0.7979625585329302,109394.2,70212.25772820233,129987.8922397448,0.8415722273443548,227.89,190.7329,0.8030190003949205,22.167544246430477,109.3942,9.144386666666666,790.3105845833336
2017-08-01 15:32:46,228.93,218.8349,40594.45,50097.873657000004,29357.921829554543,0.8103028539281701,226.3,210.4512,42021.01,47625.10656,22413.957558433423,0.8823289444415261,229.2,157.1283,28634.47,36013.806359999995,21841.734737760093,0.7950970167875364,111249.93,73613.61412574806,133399.8167527206,0.8339586418339748,228.14333333333335,195.47146666666666,0.8079715968031795,19.61573590280184,111.24992999999999,9.193505416666667,799.5040900000002
2017-08-01 15:37:46,229.36,219.6205,40936.49,50372.15788,29352.309550826598,0.8126808880715752,226.83,208.9576,41803.48,47397.852408000006,22338.878055536985,0.8819699179649801,229.62,159.0323,29081.67,36516.996726,22085.006676426307,0.7963872335452475,111821.64,73776.19428278989,133966.4361515285,0.8346989231953541,228.60333333333335,195.87013333333334,0.7757250550444031,18.807274343680785,111.82164,9.29464875,808.7987387500002
2017-08-01 15:42:46,229.79,221.8781,41755.96,50985.368598999994,29256.58243292088,0.8189792708651513,227.22,212.0408,42602.03,48179.910575999995,22502.684795162917,0.8842280836698247,229.94,169.4306,31584.06,38958.872164,22808.789406877648,0.8107026267866475,115942.04999999999,74568.05663496145,137851.20249209768,0.8410666566847421,228.98333333333335,201.1165,0.7700706019361013,15.754997725199077,115.94205,9.49015375,818.2888925000002
2017-08-01 15:47:46,230.99,215.5667,40899.62,49793.752033000004,28401.38773686053,0.8213805614185178,228.35,210.7739,42947.49,48130.220065,21726.27870126932,0.892318587822771,230.91,167.2682,31343.39,38623.900062,22569.83737883957,0.8115024621979356,115190.5,72697.50381696942,136212.25477712453,0.8456691373950083,230.08333333333334,197.8696,0.7533502354219551,15.465437843913357,115.1905,9.630522916666665,827.9194154166669
2017-08-01 15:52:46,230.73,210.009,39370.78,48455.37656999999,28246.507761705772,0.8125162321899174,227.99,206.0904,41887.92,46986.550296,21287.039878577245,0.8914874519648647,230.86,144.3739,26194.96,33330.158554,20608.821893382923,0.7859236540252312,107453.66,70142.36953366594,128320.85197345343,0.837382688374214,229.86,186.8244333333333,0.8135386757156549,22.722152866157934,107.45366,9.27684,837.1962554166669
2017-08-01 15:57:46,229.75,214.4989,40630.39,49281.122275,27889.07350794216,0.8244615407350724,227.18,199.614,40601.87,45348.308520000006,20197.951334930105,0.8953337252279944,230.11,140.258,25522.9,32274.768380000005,19754.550097955864,0.7908004079067538,106755.16,67841.57494082814,126487.72065729386,0.8439962349328968,229.01333333333332,184.7903,0.8005356311131729,24.098829862822882,106.75516,8.9253675,846.1216229166669
2017-08-01 16:02:46,229.24,214.602,40838.63,49195.36248,27429.728202475722,0.8301317022839831,226.64,199.2262,40496.97,45152.625968,19968.85206077725,0.8968906931060998,229.67,133.4037,24013.4,30638.827778999996,19028.77789326529,0.7837571389222308,105349,66427.35815651827,124543.18814232416,0.8458832760858055,228.51666666666665,182.41063333333332,0.8212384217051996,26.86627004017858,105.349,8.837673333333333,854.9592962500002
2017-08-01 16:07:46,229.2,212.2262,39695.42,48642.24504,28113.01537642316,0.81606883003359,226.62,203.2922,41258.53,46070.078364,20498.434640337808,0.8955602305256803,229.53,137.7299,24693.4,31613.143946999997,19738.96822667645,0.7811118072090182,105647.35,68350.41824343742,125829.81457538322,0.8396050678172768,228.45000000000002,184.4161,0.8010505581090008,25.31568556107629,105.64735,8.791514583333333,863.7508108333335
2017-08-01 16:12:46,229.34,217.2565,41113.56,49825.605709999996,28147.22310450508,0.8251492262691853,226.85,202.3035,41070.45,45892.548975000005,20477.895112053735,0.8949263206620567,229.72,145.2719,26475.95,33371.860867999996,20315.146304928483,0.7933615121051751,108659.95999999999,68940.26452148729,128684.68043824889,0.8443892437697117,228.63666666666666,188.2773,0.7814436296307076,22.841521521712927,108.65996,8.929471249999999,872.6802820833335
2017-08-01 16:17:46,229.41,219.323,42159.37,50314.88943,27462.25809281214,0.8379104173259434,226.86,202.9298,41299.59,46036.654428,20340.044659611554,0.8971023310260602,229.81,148.7556,27657.39,34185.524436,20092.756390108676,0.8090380491830229,111116.34999999999,67895.05914253238,130217.4423542809,0.8533138724817463,228.6933333333333,190.33613333333332,0.8016557835820689,21.845843248540653,111.11635,9.15734625,881.8376283333336
2017-08-01 16:22:46,229.73,207.9001,39606.98,47760.889973,26690.630309016902,0.8292764230815312,227.09,201.6101,41051.7,45783.637609,20270.653660457996,0.8966456608491543,229.72,156.0998,29155.37,35859.246055999996,20877.01913271747,0.8130502787055028,109814.04999999999,67838.30310219237,129078.1195446673,0.8507565061172044,228.84666666666666,188.53666666666666,0.7676173274681711,17.204540230901156,109.81405,9.205433333333332,891.0430616666669
2017-08-01 16:27:46,229.87,217.9196,41358.75,50093.178452,28262.702026901414,0.825636369623272,227.26,206.9757,41878.39,47037.297582,21417.465182077995,0.8903230447496162,229.97,160.8836,29641.35,36998.401492,22142.088499975056,0.801152179680228,112878.48999999999,71822.25570895447,133790.8439311246,0.8436936839871474,229.03333333333333,195.25963333333334,0.7742686654053299,17.605294420813042,112.87848999999999,9.278855833333331,900.3219175000002
2017-08-01 16:32:46,229.98,236.1356,45690.08,54306.465288,29353.17294042245,0.8413377625977815,227.54,211.5622,42917.8,48138.86298799999,21803.957735636795,0.8915416222169291,230.25,173.8115,32575.53,40020.097875,23247.431667684916,0.8139792686601469,121183.41,74404.56234374415,142202.17212402986,0.8521909911073853,229.25666666666666,207.16976666666667,0.7487968361516213,16.101899038357114,121.18341000000001,9.752579166666665,910.0744966666668
2017-08-01 16:37:46,230.62,222.0494,42050.05,51209.032628,29225.987026840827,0.8211451738498168,228.16,209.6182,42239.69,47826.488511999996,22431.70952228937,0.8831861028099893,230.65,177.3016,33427.32,40894.61404,23558.092772933996,0.81740152792013,117717.06,75215.7893220642,139695.10076729514,0.8426713560706307,229.80999999999997,202.98973333333333,0.7179844219137451,12.65489289113472,117.71706,9.95418625,920.0286829166669
2017-08-01 16:42:46,230.46,214.2927,39907.97,49385.895642,29091.59017382197,0.808084362573764,228.07,198.052,39684.57,45169.719639999996,21574.02318232048,0.8785657807106992,230.66,158.4251,29270.07,36542.333565999994,21877.046067600397,0.8009907179883468,108862.61000000002,72542.65942374285,130818.59689004943,0.8321646355181213,229.73,190.25660000000002,0.72258738519131,16.730825632330248,108.86261000000002,9.440819583333333,929.4695025000002
2017-08-01 16:47:46,228.64,219.6213,40953.61,50214.214031999996,29056.309449401953,0.8155780348150328,226.44,194.2101,38739.98,43976.935044000005,20813.09120394651,0.880915870131461,229.02,158.6919,29108.92,36343.618938,21760.73100665858,0.8009361987219281,108802.51,71630.13166000704,130264.58438090548,0.8352424453437902,228.03333333333333,190.8411,0.6987282561029091,16.846056745638126,108.80251,9.069379999999999,938.5388825000002
2017-08-01 16:52:46,228.93,214.0835,40037.87,49010.135655,28265.92228788231,0.81693040561734,226.85,187.5531,37556.55,42546.420735,19992.58536200703,0.8827193768876738,229.15,165.9067,30893.88,38017.520305,22156.263870217084,0.812622173991103,108488.30000000002,70414.77152010643,129336.58138793832,0.8388059962292882,228.30999999999997,189.18110000000001,0.6394814068590862,13.16325996624397,108.48830000000002,9.05378375,947.5926662500002
2017-08-01 16:57:46,229.12,207.9786,38534.78,47652.056832,28031.93269597653,0.8086698153629869,226.77,192.8317,38643.77,43728.444609000006,20465.480891234434,0.8837215763225774,229.01,169.5924,31641.15,38838.355524,22522.33306045626,0.8146882012150974,108819.69999999998,71019.74664766723,129944.34009216729,0.8374331650213933,228.29999999999998,190.13423333333333,0.6701708278580696,10.803858396883463,108.81969999999998,9.054499999999999,956.6471662500002
2017-08-01 17:02:46,229.24,222.2712,41866.48,50953.449888,29042.24350663232,0.8216613417153514,226.97,196.977,39438.84,44707.86969,21056.38885641175,0.882145364417161,229.42,171.7432,31915.61,39401.324944,23105.372658119508,0.8100136237895746,113220.93000000001,73204.00502116358,134825.09166028202,0.8397615651935332,228.54333333333332,196.99713333333332,0.6884179513731854,12.8296621575204,113.22093000000001,9.251692916666666,965.8988591666669
2017-08-01 17:07:46,229.89,214.1975,40208.27,49241.863274999996,28426.327979549056,0.8165464774443997,227.49,193.097,38687.11,43927.63653,20807.324935216697,0.880700922153619,229.89,172.4484,32151.49,39644.16267599999,23193.56214687711,0.8110018683649498,111046.87000000001,72427.21506164287,132578.68915622288,0.8375921553210482,229.09,193.2476333333333,0.6984154699026558,10.840943459592182,111.04687000000001,9.344491666666666,975.2433508333335
2017-08-01 17:12:46,229.3,210.9726,39773.41,48376.01718,27537.517955900734,0.822172066212252,226.81,191.6291,38415.87,43463.396171,20329.47955212817,0.8838671936463205,229.26,172.8151,32497.39,39619.589825999996,22663.440629533336,0.8202353972547662,110686.67,70530.43813756223,131248.16806175007,0.8433387805300548,228.45666666666668,191.8056,0.7207785575674491,9.992930341971247,110.68666999999999,9.2388975,984.4822483333335
2017-08-01 17:17:46,228.64,213.8415,40165.1,48892.720559999994,27879.434458902604,0.8214944789318961,226.17,192.6551,38652.01,43572.803967,20114.953852955037,0.8870673099044354,228.99,155.9092,28881.77,35701.647708000004,20986.924756458287,0.808975827564625,107698.88,68981.31306831593,127896.3263971386,0.8420795423441461,227.9333333333333,187.4686,0.7736180169640193,16.834499217468956,107.69888,9.099397916666666,993.5816462500002
2017-08-01 17:22:46,228.83,226.372,42467.22,51800.70476000001,29662.235908715436,0.8198193479559137,226.54,198.2949,40415.02,44921.726646,19610.907252280474,0.8996764598673034,229.38,155.8643,28584.01,35752.15313399999,21474.88826599304,0.7995045750913627,111466.24999999999,70748.03142698895,132022.75879505288,0.8442957185361954,228.25,193.5104,0.7491785323110659,19.45430323124753,111.46624999999999,9.131880416666666,1002.7135266666669
2017-08-01 17:27:46,229.49,220.2212,41434.55,50538.56318800001,28936.558803786073,0.8198600709297236,227.15,196.1183,40164.36,44548.271845,19271.0329294104,0.9015918763301692,229.79,159.1727,29490.78,36576.294732999995,21636.063213692163,0.8062812325654387,111089.69,69843.65494688864,131221.39825743416,0.8465821236111266,228.80999999999997,191.8374,0.7254927669245087,17.02728456494928,111.08969,9.273164166666666,1011.9866908333336
2017-08-01 17:32:46,230.45,202.2056,37072.48,46598.28052,28231.737000585195,0.7955761368509827,228.11,185.255,37217.12,42258.51805,20016.701193947407,0.8807010211755404,230.43,163.7294,30333.3,37728.165642,22434.468877604155,0.8039961520480646,104622.90000000001,70682.90707213676,126261.73037218492,0.8286192474283413,229.66333333333333,183.73000000000002,0.6763523418336899,10.885865128177226,104.62290000000002,8.988024583333335,1020.9747154166669
2017-08-01 17:37:46,230.01,217.2405,40236.65,49967.487405,29627.04498167736,0.805256619646913,227.77,188.2915,37486.99,42887.154955000005,20833.474047169417,0.8740843275646003,230.25,170.1489,31577.72,39176.784225,23187.66960722463,0.8060314450171031,109301.36,73648.18863607141,131798.4938731242,0.8293065936339071,229.34333333333333,191.89363333333336,0.6860165981134501,13.208810644924979,109.30136,8.913510833333333,1029.8882262500001
2017-08-01 17:42:46,229.31,195.6006,35608.76,44853.173586,27273.125820086112,0.7938961093070692,226.98,172.6658,34286.08,39191.683284,18985.593403077102,0.8748305029806487,229.35,158.0789,29097.92,36255.395715,21627.8702170334,0.8025817792401386,98992.76,67886.5894401966,120033.97668260187,0.8247061601713004,228.54666666666665,175.44843333333333,0.6854909281838849,11.486090974879035,98.99275999999999,8.678921666666666,1038.5671479166667
2017-08-01 17:47:46,230.81,181.5028,32526.72,41892.661268,26400.900631550197,0.7764300241494985,228.16,169.309,33539.49,38629.54144,19166.222434391642,0.8682342256662314,230.56,153.9578,28460.02,35496.510367999996,21213.898979327943,0.8017695177624172,94526.23,66781.02204526978,115736.39472276518,0.8167372953549141,229.84333333333333,168.25653333333332,0.7323829275013432,8.49817421651383,94.52623,8.063291249999999,1046.6304391666667
2017-08-01 17:52:46,231.62,166.3067,29780.37,38519.957854,24431.879087312056,0.7731153318722424,229.12,145.8219,28691.24,33410.713728,17119.8288273209,0.8587437022021824,231.58,124.7922,22266.57,28899.377676,18422.1033135521,0.7704861415923038,80738.18,59973.811228185055,100575.9004083303,0.8027587093151469,230.77333333333334,145.64026666666666,0.71643170788075,14.314768260059948,80.73818,7.302683749999998,1053.9331229166667
2017-08-01 17:57:46,231.29,173.3377,31969.17,40091.276633,24192.615228098675,0.7974096283500606,228.62,150.9178,29789.06,34502.827436,17408.53254570282,0.8633802564516296,231.16,129.2262,23113.78,29871.928392,18923.14138742233,0.773762567206411,84872.01,60524.28916122382,104242.25467588243,0.8141804900890737,230.35666666666665,151.16056666666665,0.7539033672420958,14.671242522024611,84.87200999999999,6.900424583333333,1060.8335475
2017-08-01 18:02:46,231.62,163.4877,29653.06,37867.021074,23550.102285450055,0.7830840440828917,228.81,152.7703,30018.6,34955.372342999995,17909.82159815583,0.8587692817413627,231.06,139.3624,25208.85,32201.076144000002,20035.548071095687,0.7828573767928915,84880.51000000001,61495.47195470157,104816.0009196668,0.8098048890937389,230.49666666666667,151.87346666666667,0.7317531706893812,8.237822538235775,84.88051000000002,7.073021666666667,1067.9065691666665
2017-08-01 18:07:46,232.02,157.5129,28192.12,36546.143058,23255.64323602772,0.7714116358396048,229.04,152.3939,29928.39,34904.298856,17961.11217705805,0.8574413748710884,231.3,136.1473,24270.8,31490.87049,20064.974248125836,0.7707249632145687,82391.31,61281.72966121161,102682.90195444382,0.8023858737119997,230.78666666666666,148.6847,0.7568317060488776,8.432205869198373,82.39131,6.969659166666667,1074.876228333333
2017-08-01 18:12:46,231.87,164.2671,30251.69,38088.612477,23142.5506927603,0.794244999559058,229.06,149.3609,29359.92,34212.607754,17564.100515615963,0.8581608338980637,231.38,138.8332,25175.86,32123.225816000002,19951.884875523137,0.7837276413086869,84787.47,60658.5360838994,104251.48952817234,0.8132974443217668,230.76999999999998,150.82039999999998,0.7409975300082244,8.91570371116906,84.78747,6.9657824999999995,1081.842010833333
2017-08-01 18:17:46,231.55,163.4016,30251.72,37835.64048,22723.75689830832,0.7995561755057674,228.63,149.1735,29321.8,34105.537305,17418.947144496033,0.8597372250077795,231.08,136.0996,24295.26,31449.895568000004,19970.885628096377,0.7725068576927236,83868.78,60113.589670900736,103187.28565966751,0.8127821122906184,230.42,149.55823333333333,0.7768422879958303,9.256171564833053,83.86878,7.02734375,1088.869354583333
2017-08-01 18:22:46,231.85,157.5247,28446.51,36522.101695,22905.457451005463,0.7788848034420326,228.72,153.5345,30195.82,35116.410840000004,17926.928482349387,0.8598777402844623,231.09,136.5069,23883.65,31545.379521000003,20607.819676070205,0.7571203885532736,82525.98000000001,61440.20560942505,102885.54922966017,0.8021143942750043,230.5533333333333,149.1887,0.7951883873579422,8.500509757106274,82.52598,6.933115000000001,1095.802469583333
