DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-01 18:27:46,231.62,160.7944,29410.56,37243.198928,22848.95680062834,0.7896894156932556,228.47,147.5414,28958.27,33708.783658,17254.00516717634,0.8590719348939613,231.03,123.0989,20499.44,28439.538867,19712.441012061485,0.7208077492348743,78868.27,59815.402979866165,98985.28398927127,0.796767628696689,230.37333333333333,143.81156666666666,0.826195161477024,14.402643088281955,78.86827000000001,6.724760416666666,1102.5272299999997
2017-08-01 18:32:46,231.69,165.1961,30763.2,38274.284409,22771.613310896977,0.8037563725885413,228.51,146.7105,28818.14,33524.816354999995,17129.743681003376,0.8596062002201534,231.18,122.7172,20557.61,28369.762296,19550.65430668353,0.7246310274125393,80138.95,59452.01129858388,99783.73091115328,0.8031264141782306,230.46,144.87460000000002,0.8461338193178933,15.294192356700215,80.13895,6.625300833333332,1109.152530833333
2017-08-01 18:37:46,231.96,147.4927,26574.24,34212.406692000004,21547.587801914313,0.7767427833778774,228.56,143.5152,27991.81,32801.834112,17100.26005752739,0.8533611231745017,230.94,129.1792,21964.92,29832.644448000003,20187.346634820176,0.7362713030112401,76530.97,58835.19449426188,96532.73786813738,0.7927980878833089,230.48666666666668,140.06236666666666,0.8359124172041809,7.770229024165655,76.53097,6.527913333333332,1115.6804441666663
2017-08-01 18:42:46,232.01,152.2607,27840.83,35326.005007,21744.30533877063,0.7881114774932297,228.51,145.2402,28294.44,33188.838101999994,17347.150764525184,0.8525287903433699,231.13,125.9362,21103.43,29107.633906,20047.43359736654,0.7250135846888578,77238.70000000001,59138.88970066236,97279.10902509907,0.7939906190965584,230.54999999999998,141.1457,0.8848405985686367,10.775744496644252,77.23870000000001,6.4070695833333335,1122.0875137499997
2017-08-01 18:47:46,231.49,159.4742,29616.72,36916.682558,22038.406193047205,0.8022584356941882,228.34,136.4505,27221.87,31157.107170000003,15157.015567253524,0.8736969658791335,230.89,124.3567,20660.3,28712.718462999997,19939.21275892057,0.7195522091237524,77498.89,57134.6345192213,96283.14708648183,0.8049060748958512,230.24,140.09380000000002,0.8252258512856174,13.833874161454668,77.49889,6.4473995833333335,1128.5349133333332
2017-08-01 18:52:46,231.75,134.6556,25739.68,31206.435299999997,17643.99267826548,0.8248196166128594,228.33,118.7071,24026.48,27104.392143,12544.972389412429,0.8864423106498293,230.74,106.2413,18015.36,24514.117562,16624.944027393198,0.7348973486170312,67781.52,46813.90909507111,82376.4319345769,0.8228266071760897,230.27333333333334,119.868,0.8439246113314588,12.336570227249974,67.78152,6.053350416666667,1134.58826375
2017-08-01 18:57:46,232.37,118.0889,22438.24,27440.317693,15795.45570077574,0.817710649382313,228.55,114.6229,23220.69,26197.063795000002,12127.889651674768,0.886385214072423,231.12,92.3661,15184.75,21347.653032000002,15004.854461545401,0.711307701002923,60843.68,42928.19981399591,74463.30462189252,0.8170961564081821,230.67999999999998,108.3593,0.9233570313854548,14.759416127642023,60.84368,5.359383333333334,1139.9476470833333
2017-08-01 19:02:46,232.06,123.9014,23924.91,28752.558884,15947.047496943978,0.8320967221221326,228.24,115.1552,23315.02,26283.022848,12132.894643410125,0.887075285625837,230.97,92.7008,15275.33,21411.103776,15003.321575495924,0.7134302911147592,62515.26,43083.26371585003,75923.15421053764,0.8234017757829573,230.42333333333332,110.5858,0.9475313553314806,16.172962532260023,62.515260000000005,5.1399558333333335,1145.0876029166666
2017-08-01 19:07:46,232,136.7391,26446.58,31723.4712,17520.18924786001,0.8336597162797242,228.33,118.7869,23830.21,27122.612877000003,12952.112593376667,0.8786104092577318,231.07,104.1642,17588.63,24069.221693999996,16430.68859415271,0.7307519214210618,67865.42,46902.99043538939,82496.0953231038,0.8226500870641044,230.4666666666667,119.89673333333333,0.9271044258027267,14.047394118605409,67.86542,5.432528333333332,1150.5201312499998
2017-08-01 19:12:46,231.31,118.4546,22488,27399.733526,15653.601927218171,0.8207379089530493,227.71,98.6755,19244.71,22469.398105,11598.059674655828,0.8564853366373696,230.25,96.7211,16054.61,22270.033275,15433.854988871293,0.7209064217260358,57787.32,42685.51659074529,71843.07676736284,0.8043547492700348,229.75666666666666,104.61706666666667,0.8907975104095576,13.226841254709228,57.78732,5.235530833333333,1155.7556620833332
2017-08-01 19:17:46,231.4,95.0304,18501.34,21990.03456,11885.370762176264,0.8413511106369085,227.36,82.2912,16142.12,18709.727232,9459.696348268395,0.8627661857299278,230.03,74.4507,11483.81,17125.894521,12705.052972275156,0.6705524190820165,46127.27,34050.12008271982,57333.547904351246,0.8045423959625432,229.59666666666666,83.9241,0.9741720988980604,13.233743346666815,46.127269999999996,4.329774583333332,1160.0854366666665
2017-08-01 19:22:46,230.56,91.1089,18047.39,21006.067984,10749.26073441006,0.85915127065886,225.98,90.1597,17585.27,20374.289006,10289.311518615443,0.8631108548043731,228.7,81.8937,13490.69,18729.08919,12991.538215733917,0.7203067839093354,49123.350000000006,34030.11046875942,59759.11590492676,0.8220227032500341,228.41333333333333,87.72076666666665,1.065320179791024,6.642744800452026,49.12335000000001,3.968775833333333,1164.0542125
2017-08-01 19:27:46,231.61,78.9325,15061.18,18281.556325,10362.246796508349,0.8238456142491468,226.55,85.8711,16715.99,19454.097705,9951.763453558684,0.859252906687301,228.59,80.6078,12800.12,18426.137002,13254.412578536761,0.6946719216627261,44577.29,33568.4228286038,55802.99091396472,0.7988333469209178,228.91666666666666,81.80380000000001,1.1765562431743821,4.972018414792453,44.57729,3.9041933333333336,1167.9584058333332
2017-08-01 19:32:46,232.39,75.2396,14311.88,17484.930643999996,10044.545310320927,0.8185265524579682,226.87,82.6188,16153.15,18743.727155999997,9508.051996916705,0.8617896465073791,229.26,69.7744,10092.2,15996.478943999999,12411.077220202736,0.6309013399342741,40557.229999999996,31963.67452744037,51638.79737725347,0.7854022955589817,229.50666666666666,75.87759999999999,1.2563178992621822,8.884308412495924,40.55723,3.547271666666666,1171.5056774999998
2017-08-01 19:37:46,233.7,85.7283,16640.15,20034.70371,11157.722022213486,0.8305663133762411,228.31,83.1594,16282.27,18986.122614,9765.271914337161,0.857587951528016,230.69,79.1576,12242.45,18260.866744,13549.231426159387,0.6704199845290761,45164.869999999995,34472.225362710036,56817.24917289087,0.7949147601737369,230.9,82.68176666666666,1.2126461671719284,4.262326276692192,45.16486999999999,3.5717541666666666,1175.0774316666666
2017-08-01 19:42:46,233.37,86.4749,16822.49,20180.647413000002,11147.302822105608,0.8335951595469262,227.78,84.7079,16760.67,19294.765462,9558.656567985277,0.8686640961254095,230.4,71.5145,10813.17,16476.9408,12432.414595636868,0.6562607786998907,44396.33,33138.373985727754,55400.23418620952,0.8013744102737266,230.51666666666665,80.89909999999999,1.2377991468440546,11.600376271182242,44.39633,3.7317166666666663,1178.8091483333333
2017-08-01 19:47:46,233.57,67.9198,12205.1,15864.027685999998,10134.244343421686,0.769356952822958,227.53,84.1425,16791.36,19144.943025,9196.688141983293,0.8770650285077043,230.13,63.6337,9003.37,14644.023380999999,11549.318136858757,0.6148153253894345,37999.83,30880.250622263735,48965.05854711827,0.7760601360954851,230.41,71.89866666666667,1.3714682522459947,17.029291224686588,37.99983,3.4331733333333334,1182.2423216666666
2017-08-01 19:52:46,233.17,72.7501,13418.6,16963.140817,10377.346501749444,0.7910445444485282,227.03,85.1387,17062.65,19329.039061,9081.724836129075,0.8827469356418826,229.85,64.4763,9297.39,14819.877555,11540.680652937797,0.6273594343472293,39778.64,30999.751990816316,50431.38728749904,0.7887675144296565,230.01666666666665,74.12169999999999,1.3709151510760103,14.863393581097048,39.77864,3.240769583333333,1185.48309125
2017-08-01 19:57:46,232.96,75.4701,14260.77,17581.514496,10283.000096283093,0.8111229554908078,226.72,86.011,17303.62,19500.41392,8991.711624987189,0.887346292801153,229.63,65.9276,9560.62,15138.954788,11738.078943707445,0.6315244436543462,41125.01,31012.790664977725,51507.859908268656,0.7984220286620397,229.76999999999998,75.80290000000001,1.3883448666057476,13.466635181503591,41.12501,3.3709854166666666,1188.8540766666665
2017-08-01 20:02:46,232.91,67.5607,12277.82,15735.562636999999,9841.903654809386,0.7802593579418892,226.57,81.4168,16264.88,18446.604376,8702.349774070355,0.881727588908529,229.43,61.074,8413.7,14012.20782,11204.981941121954,0.6004549824040507,36956.399999999994,29749.235370001694,47442.5179144168,0.7789721461804984,229.63666666666668,70.01716666666665,1.425440188123258,16.28119770627681,36.956399999999995,3.2533920833333334,1192.10746875
2017-08-01 20:07:46,232.74,75.375,13968.71,17542.7775,10612.45416246432,0.7962655856519869,226.33,85.8743,17178.47,19435.930319000003,9091.510095914951,0.8838511827348355,229.28,64.9869,9279.7,14900.196432,11657.74513455263,0.6227904472501252,40426.880000000005,31361.7093929319,51165.31483906958,0.7901227643600903,229.45000000000002,75.41206666666666,1.4338635868380876,13.87342078765469,40.426880000000004,3.2243033333333333,1195.3317720833334
2017-08-01 20:12:46,232.76,72.162,13388.9,16796.42712,10141.859828821907,0.797127859654,226.33,82.1479,16395.31,18592.534207000004,8767.903868221023,0.8818222313033175,229.31,61.6702,8571.25,14141.593562,11248.037247017803,0.6061021314480344,38355.46,30157.800944060735,48791.74386710513,0.786105536716814,229.4666666666667,71.99336666666667,1.4352120859964963,14.3390525330806,38.35546,3.2825974999999996,1198.6143695833334
2017-08-01 20:17:46,232.85,74.6632,13828.59,17385.32612,10536.586871973976,0.7954173482021515,226.3,84.6267,16941.88,19151.02221,8929.40948515148,0.8846462509533063,229.35,64.8653,9303.97,14876.856555,11608.488411380116,0.6253989184881268,40074.44,31074.484768505572,50710.79120800311,0.7902546784494955,229.5,74.71839999999999,1.4596949891067512,13.260856763528144,40.07444,3.2679124999999996,1201.8822820833334
2017-08-01 20:22:46,233.05,67.9506,12282.56,15835.88733,9995.701444863915,0.7756155208765305,226.38,85.7304,17150.17,19407.647952,9084.518038942397,0.8836810128881505,229.38,65.9961,9645.44,15138.185418,11667.48237436628,0.6371595890568977,39078.17,30747.701858172593,49724.48632321877,0.7858938903055598,229.60333333333332,73.2257,1.5011396466369624,17.07692790919035,39.07817,3.2980254166666665,1205.1803075
2017-08-01 20:27:46,233.22,72.3027,13605.57,16862.435694,9961.43576545998,0.8068567463739026,226.62,81.2029,16208.83,18402.201198,8712.912197581965,0.8808093024089759,229.83,61.2106,8466.43,14068.032198,11235.172138381537,0.6018204878151786,38280.83,29909.520101423484,48579.84497902763,0.787998191771221,229.89000000000001,71.57206666666667,1.4485188568445708,14.476970065602881,38.28083,3.2232916666666664,1208.4035991666667
2017-08-01 20:32:46,233.61,69.1077,13208.44,16144.249797,9282.990588939241,0.8181513644848616,226.74,84.4779,16862.93,19154.519046,9084.998167235744,0.8803630077843928,230,65.4839,9460.82,15061.297,11719.02522609321,0.6281544013108565,39532.19,30087.013982268196,49679.1954098021,0.7957494012111151,230.11666666666667,73.02316666666667,1.5180705439269961,15.686437409132722,39.53219,3.242209166666667,1211.6458083333334
2017-08-01 20:37:46,234.48,60.4297,11218.58,14169.556056,8655.621387729841,0.7917382842244779,227.32,81.5157,16287.25,18530.148923999997,8836.962520182953,0.8789594766237941,230.62,62.8053,8755.08,14484.158286000002,11538.60543772524,0.6044590115024099,36260.91,29031.189345638035,46450.65714121155,0.7806328743588196,230.80666666666664,68.25023333333333,1.5915195979318966,19.43651474695813,36.26091,3.1580458333333334,1214.8038541666667
2017-08-01 20:42:46,234.17,69.049,13071.97,16169.20433,9516.65744809546,0.8084485626634418,226.97,84.1377,16826.34,19096.733769,9031.031106604876,0.8811108854287134,230.45,65.0349,9256.06,14987.292704999998,11787.463505850024,0.6175938631606248,39154.369999999995,30335.15206055036,49530.65859277073,0.790507760494725,230.52999999999997,72.74053333333333,1.5789701991064136,15.668247322904785,39.15436999999999,3.142303333333333,1217.9461575
2017-08-01 20:47:46,233.35,64.6654,12262.86,15089.671090000002,8793.204093206401,0.8126658246465464,226.17,76.4038,15168.18,17280.247446,8278.482184711735,0.8777756248803661,229.61,64.0664,9041.27,14710.286104,11603.790503479262,0.6146223082324355,36472.31,28675.476781397396,46395.17610028613,0.7861228917670832,229.71,68.37853333333334,1.5846066779852799,11.736529398115197,36.47231,3.151111666666666,1221.0972691666666
2017-08-01 20:52:46,232.88,62.6534,12024.46,14590.723791999999,8264.477145157753,0.8241167587993773,225.7,73.2149,14615.62,16524.60293,7710.133203114234,0.8844763206664235,228.99,64.9246,9077.34,14867.084154,11774.21291494756,0.6105662620842659,35717.42,27748.823263219547,45229.76104236893,0.7896884524006603,229.18999999999997,66.93096666666666,1.6100178890876682,9.38867858375471,35.71742,3.0079054166666666,1224.1051745833333
2017-08-01 20:57:46,233,55.8561,10601.31,13014.4713,7549.085342107592,0.8145786144996916,225.74,68.5572,13660.16,15476.102327999999,7273.910367960757,0.882661519708711,229.07,59.5263,7685.77,13635.689541,11263.257466898143,0.5636509966650611,31947.24,26086.253176966493,41244.62084236434,0.7745795535883664,229.26999999999998,61.313199999999995,1.6269027783835734,11.814747884631695,31.94724,2.819360833333333,1226.9245354166667
2017-08-01 21:02:46,232.22,64.6896,12441.63,15022.218912,8418.60463397293,0.8282151972942836,225.11,73.1262,14577.2,16461.438882,7647.496990899788,0.8855361979285816,228.49,63.6396,8721.16,14541.012204,11635.39445705546,0.5997629241794424,35739.990000000005,27701.496081928177,45218.57771289564,0.7903828870275925,228.60666666666668,67.1518,1.580589659094215,8.896857567481442,35.739990000000006,2.8203012500000004,1229.7448366666667
2017-08-01 21:07:46,231.91,65.7164,12823.12,15240.290323999998,8236.142460242412,0.8413960447857413,225.03,61.791,12097.88,13904.82873,6854.6014848591585,0.8700488323094937,228.44,60.8318,7885.77,13896.416392000001,11442.247158969532,0.5674678836293178,32806.770000000004,26532.9911040711,42193.40913888822,0.7775330476854767,228.46,62.77973333333333,1.510111179199855,4.677730392823152,32.80677000000001,2.856115,1232.6009516666668
2017-08-01 21:12:46,232.36,57.5936,10766.23,13382.448896000002,7948.473440928874,0.8045037260122109,225.55,58.4132,11321.16,13175.097260000002,6739.02990532462,0.8592847382137654,229.28,41.1468,5887.46,9434.138304,7371.61992287991,0.6240591149171264,27974.85,22059.123269133404,35625.79335152163,0.7852414604208429,229.06333333333336,52.38453333333333,1.533782505566153,21.452387982203398,27.97485,2.5325675,1235.1335191666667
2017-08-01 21:17:46,231.93,64.4643,12474.78,14951.205098999999,8241.26190968128,0.8343661877017772,225.37,53.1934,10696.32,11988.196558,5413.464248597477,0.8922376229193623,229.3,32.2398,4705.16,7392.586140000001,5701.91189091169,0.6364700946183359,27876.26,19356.63804919045,33937.66798345118,0.8213958605992943,228.86666666666667,49.96583333333333,1.527818234780077,35.47630881102085,27.87626,2.327129583333333,1237.46064875
2017-08-01 21:22:46,231.82,61.9694,11980.54,14365.746308,7927.252253726734,0.8339657225694063,225.22,54.7362,11067.85,12327.686963999999,5429.048006775728,0.8978042703648264,229.13,34.6458,5397.38,7938.392154,5821.199114124921,0.6799084619774505,28445.77,19177.499374627383,34306.53455475696,0.829164774850618,228.72333333333333,50.45046666666667,1.5316903974233778,31.327097073433087,28.44577,2.3467512499999996,1239.8074
2017-08-01 21:27:46,231.94,56.2675,10716.34,13050.683949999999,7448.517205940224,0.8211324434073052,225.16,55.1062,11119.11,12407.711992,5506.061176950416,0.8961450755118398,229.15,30.6846,4402.26,7031.37609,5482.732586167565,0.626087972489607,26237.71,18437.310969058206,32067.925748539677,0.8181916786805216,228.75,47.35276666666667,1.5693989071038268,35.19998479497502,26.23771,2.278478333333333,1242.0858783333333
2017-08-01 21:32:46,232.08,58.7748,11076.14,13640.455584000001,7961.227998209624,0.8120066028433907,225.31,59.4956,12063.18,13404.953636,5845.722390852101,0.8999046417887961,229.23,34.2156,5173.36,7843.241988,5895.1498023991035,0.6595945921234019,28312.68,19702.100191460828,34493.19644128043,0.82081926063878,228.87333333333333,50.82866666666666,1.5569019253735688,32.68444316199519,28.31268,2.2729329166666665,1244.35881125
2017-08-01 21:37:46,232.13,63.2252,12351.94,14676.465676,7926.425611535511,0.841615431990467,225.43,57.2071,11633.8,12896.196553,5564.762626887967,0.9021109403992192,229.41,33.3431,5046.27,7649.240571,5748.568552268678,0.659708627694565,29032.01,19239.756790692154,34828.52058306647,0.8335700028015339,228.99,51.25846666666666,1.5546530416175388,34.951038982828194,29.03201,2.3893620833333333,1246.7481733333332
2017-08-01 21:42:46,232.73,52.2576,9632.67,12161.911247999999,7424.537283584,0.7920358736036717,225.98,54.24,11123.59,12257.1552,5148.164634973033,0.9075180838046336,229.73,32.3479,4713.11,7431.283067,5745.481890127315,0.6342256051218725,25469.370000000003,18318.183808684345,31372.67387784544,0.8118329377715492,229.48,46.28183333333334,1.5251873801638487,30.106701333496588,25.46937,2.2708908333333335,1249.0190641666666
2017-08-01 21:47:46,232.74,55.5922,10418.83,12938.528628,7671.603775526702,0.805256169349336,226.08,54.8077,11424.54,12390.924816,4797.3850777443995,0.922008661149155,229.8,29.0084,4533.72,6666.130320000001,4886.990526369303,0.680112716428262,26377.090000000004,17355.979379640405,31575.004308702843,0.8353788250388245,229.54000000000005,46.469433333333335,1.5073625511893507,37.575309361063866,26.377090000000003,2.1602691666666667,1251.1793333333333
2017-08-01 21:52:46,232.8,46.6796,8453.19,10867.01088,6829.019277314888,0.777876280179081,226.13,48.3011,9697.08,10922.327743,5026.3190108773915,0.8878217380186886,229.93,25.0597,3964.8,5761.976821,4180.997231013346,0.6880971796953363,22115.07,16036.335519205626,27317.400644816775,0.8095598218711242,229.62,40.013466666666666,1.5199024475219969,37.371834815612075,22.11507,2.020506666666667,1253.19984
2017-08-01 21:57:46,232.79,53.4636,9932.56,12445.791443999999,7499.465081853743,0.7980657593927781,226.09,50.5125,9695.74,11420.371125000001,6034.691581608277,0.8489864203077725,230.11,26.3938,4067.93,6073.477318,4509.886057026328,0.6697859870067929,23696.23,18044.04272048835,29784.203764944068,0.7955972295586563,229.66333333333333,43.456633333333336,1.5559006661925385,39.264047912900146,23.69623,1.9088041666666666,1255.1086441666666
2017-08-01 22:02:46,232.66,55.0612,10437.57,12810.538792,7427.451557326834,0.8147643256439858,225.97,52.6752,10116.79,11903.014943999999,6271.548840038422,0.8499350834722436,229.92,30.8248,4678.23,7087.238015999999,5323.824448884055,0.6600921246666933,25232.59,19022.82484624931,31599.864924381876,0.7985030967816257,229.51666666666665,46.187066666666674,1.545276305279204,33.260970603603326,25.232590000000002,2.0387008333333334,1257.1473449999999
2017-08-01 22:07:46,232.63,55.2792,10201,12859.600296,7830.001198779174,0.7932594921455713,226.2,45.8033,8486.34,10360.70646,5943.590813194135,0.8190889330533162,230.18,28.3146,4326.33,6517.4546279999995,4874.431613956504,0.6638066924798238,23013.67,18648.023625929814,29620.563668204162,0.776949090428814,229.67,43.13236666666668,1.5108634127226015,34.35417022483504,23.013669999999998,2.0102608333333327,1259.1576058333333
2017-08-01 22:12:46,232.57,50.6923,9269.54,11789.508211,7284.787714521021,0.786253322369394,226.21,40.4572,7383.94,9151.823212000001,5406.78260891836,0.8068272112509857,230.18,22.3157,3273.05,5136.627826,3958.798949219003,0.6371981990660969,19926.53,16650.369272658383,25967.313968849114,0.7673697026925559,229.65333333333334,37.821733333333334,1.4993613562470949,40.99768034604443,19.92653,1.7891749999999997,1260.9467808333332
2017-08-01 22:17:46,232.44,48.1871,8714.1,11200.609524,7036.910891799007,0.7780023025825465,226.33,34.2382,5991.8,7749.131806,4913.99801656053,0.7732221041021224,230.13,20.5943,3070.64,4739.366259,3610.0917616243028,0.6479009707614158,17776.54,15561.00066998384,23625.20087158705,0.7524397399464667,229.63333333333333,34.339866666666666,1.4385251850776513,40.32407425383131,17.77654,1.5709612499999999,1262.5177420833331
2017-08-01 22:22:46,232.66,43.8856,7572.31,10210.423696,6849.297286272387,0.7416254433169607,226.5,33.6995,5810.4,7632.93675,4949.845984422198,0.7612273218430639,230.31,19.9165,3148.83,4586.969115,3335.4392953648376,0.6864729020526662,16531.54,15134.582566059424,22413.10786616773,0.7375835648814293,229.82333333333335,32.50053333333333,1.44603826127316,38.71946716771827,16.53154,1.4295033333333333,1263.9472454166664
2017-08-01 22:27:46,232.66,46.0313,8401.74,10709.642258,6641.325339624565,0.784502394907167,226.52,32.4395,5598.23,7348.195540000001,4759.810769471398,0.7618509836225723,230.43,17.2973,2561.92,3985.816839,3053.4082248621708,0.642759088910558,16561.89,14454.544333958132,21982.49422323275,0.7534126851945742,229.87,31.922700000000003,1.457345456127374,45.81504697284378,16.56189,1.3788929166666666,1265.3261383333331
2017-08-01 22:32:46,232.8,44.1457,7868.48,10277.11896,6611.066223204203,0.7656309156900135,226.68,32.716,5672.08,7416.06288,4777.603699943508,0.7648370964190098,230.52,17.1893,2542.88,3962.477436,3038.912426577827,0.6417399319166748,16083.439999999999,14427.582349725537,21606.299421504642,0.7443866108785029,230,31.350333333333335,1.4434782608695622,45.170279954492784,16.08344,1.3602220833333334,1266.6863604166665
2017-08-01 22:37:46,232.72,44.7932,7889.07,10424.273503999999,6813.813368540146,0.756798063382816,226.7,34.0444,5895.47,7717.86548,4980.851437904531,0.7638731220798629,230.58,17.255,2564.48,3978.6579,3041.900888397321,0.6445590609838558,16349.02,14836.565694842,22077.457656572744,0.7405300127541038,230,32.03086666666667,1.4347826086956572,46.13008702022841,16.34902,1.3513525,1268.0377129166666
2017-08-01 22:42:46,233.3,42.6095,7570.03,9940.79635,6443.141925433067,0.76151142559117,227.25,34.2702,5973.6,7787.902950000001,4996.752485226651,0.7670357525449133,231.13,17.6057,2639.36,4069.2054409999996,3097.129592294129,0.6486180258697831,16182.990000000002,14537.024002953847,21753.48781695837,0.7439262216785404,230.56000000000003,31.49513333333333,1.4356349757113247,44.100252525787056,16.18299,1.3555004166666667,1269.3932133333333
2017-08-01 22:47:46,233.08,46.4572,8390.16,10828.244176,6845.150627230779,0.7748403031579364,227.15,34.1679,6000.79,7761.238485000001,4922.127811926983,0.7731742828928159,230.99,18.1751,2714.07,4198.266349,3203.00864379817,0.6464739905428997,17105.02,14970.287082955932,22730.842583294558,0.7525026816459013,230.40666666666667,32.9334,1.4134428980642895,44.81256110817589,17.10502,1.3870004166666665,1270.78021375
2017-08-01 22:52:46,233.14,43.2569,7336.95,10084.913666,6919.1508401084575,0.7275173831914487,227.3,33.8309,5908.8,7689.76357,4921.234227559093,0.7683981368493492,230.99,19.7814,3239.94,4569.305586,3222.0090525401706,0.709066167499702,16485.69,15062.39412020772,22330.555107488217,0.7382570617096648,230.4766666666667,32.28973333333334,1.3783029373906293,38.73780314072997,16.485689999999998,1.3996129166666667,1272.1798266666667
2017-08-01 22:57:46,232.32,47.3255,8522.99,10994.66016,6945.588059609584,0.7751935827000587,226.57,33.303,5809.76,7545.460709999999,4814.630418687782,0.7699675637168616,230.34,18.2218,2685.39,4197.209412,3225.7165709468936,0.6398036734413002,17018.14,14985.93504924426,22675.875691134126,0.7504953824849991,229.74333333333334,32.9501,1.3812515415753868,44.698802128066376,17.01814,1.3959929166666667,1273.5758195833334
2017-08-01 23:02:46,232.61,38.7259,7103.69,9008.031599000002,5539.153515879709,0.7885951466676242,226.72,30.3762,5407.44,6886.892064000001,4264.84172597134,0.7851785609166764,230.38,18.2624,2687.41,4207.291712,3237.148597417779,0.638750574944683,15198.539999999999,13041.143839268827,20026.65850230885,0.7589154225727561,229.90333333333334,29.1215,1.384639921126272,37.28894459420016,15.19854,1.3423616666666667,1274.91818125
2017-08-01 23:07:46,233.01,38.0657,6987.71,8869.688757,5462.901024359877,0.7878190758931949,227.27,27.1452,5017.99,6169.2896040000005,3588.8592307197678,0.8133821431800625,230.83,18.0916,2658.96,4176.084028,3220.187809323659,0.6367113262501622,14664.66,12271.948064403303,19122.05434076088,0.7668977265031914,230.37,27.7675,1.3456613274297844,37.087242279643476,14.66466,1.2442999999999997,1276.1624812500002
2017-08-01 23:12:46,233.57,39.4276,7262.21,9209.104532,5662.853714974714,0.7885902450955045,227.98,26.6332,4907.91,6071.836936,3574.8598866632337,0.8083072802731144,231.52,18.4806,2727.36,4278.628512,3296.6906700658674,0.6374379061773522,14897.48,12534.404271703816,19469.108885537284,0.7651855093926081,231.0233333333333,28.180466666666664,1.3173272541013126,39.91109681173958,14.89748,1.2317558333333332,1277.3942370833336
2017-08-01 23:17:46,232.16,39.7492,7533.61,9228.174272,5329.532884062423,0.8163705818667053,226.51,26.8491,4976.8,6081.589641,3495.3103326483765,0.8183386735678637,230.05,18.2891,2739.89,4207.4074550000005,3193.0048982564344,0.6512062426338026,15250.3,12017.848114967235,19416.49616703337,0.7854300729033172,229.57333333333335,28.2958,1.3343593913346619,40.47738533633968,15.2503,1.2561574999999998,1278.6503945833335
2017-08-01 23:22:46,233.67,37.6174,6737.74,8790.057858,5645.17287949515,0.7665182765398811,228.17,27.2999,5011.57,6229.018183,3699.3017799639733,0.8045521545718691,231.6,19.002,2964.88,4400.8632,3252.242840058878,0.6737041951224478,14714.189999999999,12596.717499518001,19369.6845384421,0.7596504718906206,231.14666666666665,27.973100000000002,1.287782648823255,34.477051167014025,14.714189999999999,1.2485204166666666,1279.8989150000002
2017-08-01 23:27:46,234.21,41.2253,7712.26,9655.377513,5809.247852428578,0.7987528182731555,228.84,26.1073,4818.63,5974.394531999999,3531.8826349542655,0.8065470022427371,232.17,18.9353,2857.55,4396.208601,3340.8169750835464,0.6500032776765863,15388.439999999999,12681.947462466389,19940.809338498715,0.7717058891030222,231.74,28.755966666666666,1.2514024337619771,43.362594893349666,15.38844,1.2542762499999998,1281.1531912500002
2017-08-01 23:32:46,234.22,39.7421,7283.93,9308.394662,5795.737652676327,0.7825119437334832,228.86,26.9437,4987.66,6166.335182000001,3625.870557696591,0.8088532090437375,232.18,17.4419,2543.42,4049.660342,3151.3114078376257,0.6280576110597672,14815.01,12572.919618210544,19430.976018360056,0.7624429151681061,231.75333333333333,28.04256666666667,1.2484538158386718,41.72062233960989,14.815010000000001,1.2584770833333332,1282.4116683333336
2017-08-01 23:37:46,234.3,40.6611,7640.15,9526.89573,5691.20815185952,0.8019558748755193,228.91,27.418,5088.07,6276.254379999999,3674.630963453225,0.8106857517142255,232.23,17.7088,2604.99,4112.5146239999995,3182.2639162259716,0.6334299663757257,15333.21,12548.103031538716,19813.18294959725,0.7738892856844934,231.81333333333336,28.595966666666666,1.2524444955711624,42.19173100169138,15.33321,1.2561758333333333,1283.667844166667
2017-08-01 23:42:46,233.63,36.033,6373.9,8418.38979,5499.33500037743,0.7571400420982407,228.27,27.3331,5008.32,6239.326737,3721.0118124836786,0.8027019919152536,231.51,17.42,2576.71,4032.9042000000004,3102.399371821372,0.6389216981648113,13958.93,12322.74618468248,18619.930189906907,0.7496768171325668,231.13666666666666,26.928700000000003,1.2402474726352286,35.31065368918663,13.95893,1.2205058333333332,1284.8883500000004
2017-08-01 23:47:46,233.73,40.4235,7583.79,9448.184655,5635.097382554932,0.8026716535421058,228.58,25.6973,4743.14,5873.888834,3464.851075384031,0.8074957041313322,231.71,17.8645,2675.95,4139.383295,3158.1300892181525,0.6464610327901514,15002.880000000001,12258.078547157114,19373.871527463827,0.7743872967637038,231.34,27.995099999999997,1.1930491916659423,44.39491196673704,15.002880000000001,1.2067420833333333,1286.0950920833338
2017-08-01 23:52:46,233.94,40.1323,7458.05,9388.550262,5702.838435340798,0.7943771713281796,228.72,26.5596,4897.15,6074.711712,3594.4463080438377,0.8061534822016586,231.89,18.9685,2977.94,4398.605465,3237.2215545321988,0.6770191197404881,15333.140000000001,12534.506297916836,19804.520453475183,0.7742242502675408,231.51666666666665,28.55346666666667,1.2079763875890805,40.55140998641145,15.333140000000002,1.2640008333333335,1287.3590929166671
2017-08-01 23:57:46,234.18,38.5966,7005.46,9038.551788,5711.300080783535,0.775064431151545,229.01,27.0424,4934.86,6192.9800239999995,3741.678548200398,0.7968473950950371,232.09,17.9454,2629.57,4164.947886,3229.8842871217335,0.6313572395080864,14569.89,12682.862916105665,19316.74678512995,0.7542621002422578,231.76,27.861466666666672,1.1865723161891613,38.5303956240638,14.56989,1.2459595833333332,1288.6050525000005
2017-08-02 00:02:46,234.67,41.3769,7628.42,9709.917123,6007.470252870886,0.7856318342749259,229.53,28.0691,5170.17,6442.7005229999995,3844.1816034319277,0.8024849178605846,232.61,18.711,2858.29,4352.36571,3282.2653076014135,0.6567210088602595,15656.880000000001,13133.917163904227,20436.185343715642,0.766135153731842,232.26999999999998,29.385666666666665,1.1796616007232879,40.80640221423143,15.656880000000001,1.25944875,1289.8645012500006
2017-08-02 00:07:46,235.18,40.4418,7576.43,9511.102524,5749.676484563211,0.7965879855549752,230.01,27.9291,5175.6,6423.972290999999,3805.336336716608,0.8056697266971448,233.05,18.4265,2725.35,4294.295825,3318.6509322482884,0.6346442143398446,15477.380000000001,12873.663753528108,20131.579920694337,0.7688109955090989,232.74666666666667,28.93246666666667,1.1758134738771822,39.779993409940836,15.47738,1.2972608333333333,1291.161762083334
2017-08-02 00:12:46,235.41,36.9701,6731.08,8703.131241000001,5516.978831903401,0.7734089965563463,230.33,27.9058,5138.82,6427.542914000001,3860.8078065233476,0.7994999129149337,233.26,18.2608,2700.21,4259.514208,3294.2870615740007,0.6339244026768605,14570.11,12672.07370000075,19309.83058626747,0.7545436473358701,233,27.712233333333334,1.1459227467811104,34.10563565789838,14.570110000000001,1.2519787500000001,1292.413740833334
2017-08-02 00:17:46,235.85,41.7078,7711.62,9836.78463,6106.81986246559,0.7839573895397972,230.93,27.7355,5103.29,6404.959014999999,3870.391602891078,0.7967716870706628,233.88,19.6494,3027.14,4595.601672,3457.741770012503,0.6587037380640939,15842.05,13434.95323536917,20771.82025338792,0.7626702815039108,233.5533333333333,29.697566666666663,1.1232266719949648,40.44180948607463,15.842049999999999,1.2671733333333333,1293.6809141666674
2017-08-02 00:22:46,235.98,38.1319,7054.76,8998.365762,5585.78085222951,0.7840045833424748,230.96,27.6436,5092.19,6384.565856,3851.270202608617,0.7975781149182651,233.94,20.0251,3157.37,4684.671893999999,3460.8041605288126,0.6739788978698538,15304.32,12897.85521536694,20014.4167993716,0.7646647990502784,233.62666666666667,28.600199999999997,1.141422212076243,33.32738931895583,15.30432,1.2977654166666666,1294.978679583334
2017-08-02 00:27:46,234.31,38.7606,7137.27,9081.996185999998,5616.229310633471,0.7858701824828097,229.33,27.0506,5005.51,6203.514098000001,3664.4858853575574,0.8068829893710995,232.37,18.9283,2837.9,4398.369071,3360.353266358971,0.6452164323160775,14980.68,12641.068462349998,19601.46385176933,0.7642633281517781,232.00333333333333,28.246499999999997,1.1522822947946083,37.22266475492539,14.98068,1.2618749999999999,1296.240554583334
2017-08-02 00:32:46,234.54,38.6062,7069.35,9054.698148,5657.9014774821435,0.7807383398596758,229.58,27.2122,5034.54,6247.376876,3699.070804834577,0.8058646212526014,232.44,18.9283,2837.23,4399.694052,3362.652773972385,0.6448698401449665,14941.119999999999,12719.625056289107,19622.077576724074,0.7614443445949537,232.18666666666664,28.248900000000003,1.122659928792908,36.664436491332395,14.94112,1.2467416666666664,1297.4872962500006
2017-08-02 00:37:46,235.57,41.8406,7832.84,9856.390142,5982.895968150774,0.7946966269753002,230.65,27.945,5167.34,6445.51425,3852.694027736055,0.8016955357751323,233.7,19.8684,3110.87,4643.24508,3447.0585599963633,0.6699775580228473,16111.05,13282.648555883192,20880.485740557036,0.771584061797319,233.3066666666667,29.884666666666664,1.1387015658932569,40.00691547504854,16.11105,1.2938404166666664,1298.7811366666672
2017-08-02 00:42:46,236.09,36.8643,6748.84,8703.292587,5495.494564580075,0.7754352657384699,231.09,27.2789,4997.31,6303.881001,3842.6304062020795,0.7927354591889132,234,18.8181,2827.68,4403.4354,3375.569454117803,0.642153169772855,14573.830000000002,12713.694424899959,19339.972771403594,0.7535600061210588,233.7266666666667,27.65376666666667,1.1280983484982532,33.306614047754785,14.573830000000001,1.2785366666666667,1300.0596733333339
2017-08-02 00:47:46,234.51,40.4712,7409.95,9490.901112,5930.416925922058,0.7807425145997033,229.7,27.1107,5021.38,6227.32779,3683.1174702561807,0.8063458628375816,232.63,19.1663,2993.19,4458.656369,3304.607426113466,0.6713210779846039,15424.52,12918.141822291704,20119.498139149546,0.766645365273112,232.27999999999997,28.916066666666666,1.110728431203713,39.96094443458194,15.424520000000001,1.24993125,1301.3096045833338
2017-08-02 00:52:46,233.16,39.5457,7262.32,9220.475412,5681.186059345052,0.7876296693496351,228.33,26.6858,4938.39,6093.168714,3569.174860548081,0.8104797736280112,231.24,18.8191,2944.06,4351.728684,3204.692380798564,0.6765265515803927,15144.769999999999,12455.053300691698,19608.4780407856,0.7723582609776701,230.91,28.3502,1.117318435754183,39.49002123441808,15.14477,1.2737204166666667,1302.5833250000005
2017-08-02 00:57:46,234.41,40.2313,7481.84,9430.619032999999,5740.962076166488,0.7933561915521395,229.69,26.5481,4868.3,6097.833089000001,3671.9509107970503,0.798365571662173,232.5,18.4864,2764.65,4298.088,3290.9376829779076,0.6432278724865569,15114.789999999999,12703.850669941447,19744.485270279187,0.7655195763827717,232.20000000000002,28.42193333333333,1.0809646856158568,41.55018776578652,15.11479,1.2608149999999998,1303.8441400000006
2017-08-02 01:02:46,234.91,37.7591,6926.23,8869.990181,5541.124777347682,0.7808610673365074,230.13,26.9877,4985.58,6210.679401,3703.583492457774,0.8027430942896934,232.91,18.578,2785.11,4327.00198,3311.5115012368474,0.6436581293175189,14696.92,12556.219771042302,19330.238291989925,0.7603072335683579,232.64999999999998,27.774933333333333,1.0831721470019267,35.94668094012825,14.69692,1.2421545833333332,1305.086294583334
2017-08-02 01:07:46,234.82,39.0388,7335.7,9167.091016,5497.5506551215985,0.8002211374575054,230.02,27.192,5052.69,6254.70384,3686.684674610883,0.8078224212131521,232.75,19.6931,2984.29,4583.569025000001,3478.953607457199,0.6510843370576271,15372.68,12663.18893718968,19916.717712549,0.7718480636151246,232.53,28.6413,1.0794306111039396,36.302472303980615,15.37268,1.2529,1306.339194583334
2017-08-02 01:12:46,235.42,34.6508,6191.36,8157.491335999999,5311.471194246943,0.7589784340532213,230.64,27.3641,5010.93,6311.256023999999,3836.9953264991445,0.7939671566079382,233.33,19.4296,2926.08,4533.508568,3462.7670683615743,0.6454338744728275,14128.37,12611.233589107662,18938.163889245898,0.7460263879130777,233.13,27.14816666666667,1.06807360700039,28.43126300732401,14.12837,1.2292104166666666,1307.5684050000007
2017-08-02 01:17:46,234.62,39.3736,7400.77,9237.834032,5528.669008891506,0.8011369304063721,229.92,27.9542,5178.3,6427.2296639999995,3807.1630203869054,0.8056814943154333,232.63,20.7771,3374.21,4833.376773,3460.67015268371,0.698106139552138,15953.279999999999,12796.502181962122,20451.347409189482,0.7800600948586718,232.39,29.3683,1.0628684538921636,34.068366231617084,15.95328,1.2534020833333333,1308.821807083334
2017-08-02 01:22:46,232.24,36.4838,6639.98,8472.997712,5263.302748954999,0.7836636130086564,227.58,26.7355,4928.31,6084.46509,3568.259516252804,0.8099824597728115,230.34,19.1826,2951.83,4418.520084000001,3287.8593923419803,0.6680585227368177,14520.12,12119.421657549781,18913.33566898993,0.7677186221469653,230.05333333333337,27.467300000000005,1.0751130172713679,32.82630618954173,14.52012,1.269725,1310.0915320833342
2017-08-02 01:27:46,232.46,36.9264,6715.56,8583.910944000001,5346.473695897416,0.7823426924872812,227.84,26.5318,4877.51,6045.005312,3570.9922181388492,0.8068661230648725,230.58,18.8426,2813.13,4344.726708,3311.034546831023,0.6474814617960085,14406.2,12228.500460867288,18896.423523022328,0.7623770700549924,230.29333333333332,27.433600000000002,1.065308012968961,34.60282281581709,14.4062,1.2052633333333334,1311.2967954166675
2017-08-02 01:32:46,233.97,38.0407,7148.37,8900.382579000001,5302.604680311998,0.803153115784732,229.38,27.1312,5012.59,6223.3546559999995,3688.371546666207,0.8054482312312559,232.12,19.2127,2857.33,4459.651924000001,3424.056155254599,0.6407069539716839,15018.289999999999,12415.032382232803,19485.432085945362,0.7707445199961737,231.82333333333335,28.128199999999996,1.0539635066933253,35.24043486607748,15.018289999999999,1.2260204166666666,1312.522815833334
2017-08-02 01:37:46,233.86,34.2845,6266.26,8017.77317,5001.866873275602,0.7815461808580948,229.25,26.731,4888.44,6128.08175,3695.475652887335,0.7977112903234359,231.93,19.3241,2913.95,4481.838513000001,3405.2565034237964,0.6501684501902086,14068.650000000001,12102.599029586734,18558.01218055031,0.7580903527342558,231.67999999999998,26.779866666666667,1.04886049723756,28.023415600774715,14.068650000000002,1.2119558333333333,1313.7347716666675
2017-08-02 01:42:46,233.73,34.7822,6280.04,8129.643606000001,5162.577143150182,0.7724865079405302,229.11,27.0021,4975,6186.451131,3677.1663813663877,0.8041767233997084,231.72,19.0542,2851.48,4415.239224,3370.9641372681676,0.6458268409331381,14106.52,12210.707661784736,18657.311920852062,0.7560853385440838,231.52,26.94616666666667,1.0409467864547324,29.28790118569741,14.10652,1.1739654166666667,1314.9087370833342
2017-08-02 01:47:46,233.31,39.5192,7439.73,9220.224552,5446.371114458104,0.8068924957349564,228.82,26.8202,4963.22,6136.998164,3609.5974424496926,0.808737409946535,231.36,19.7243,3148.89,4563.414048000001,3302.913795633145,0.6900294312281522,15551.84,12358.88235254094,19864.584072905927,0.7828928077689659,231.16333333333333,28.6879,1.013713247487347,37.755639137057784,15.55184,1.235765,1316.1445020833341
2017-08-02 01:52:46,233.75,34.9696,6273.48,8174.144,5240.236523510748,0.7674785274152253,229.22,27.3914,5012.5,6278.656708,3781.0545892532955,0.7983395546396546,231.73,18.909,2984.63,4381.782569999999,3208.1150624402176,0.6811451623442832,14270.61,12229.406175204262,18793.847002948176,0.7593235167744731,231.5666666666667,27.090000000000003,1.0133870735569421,30.19933554817277,14.270610000000001,1.2426020833333333,1317.3871041666675
2017-08-02 01:57:46,233.4,40.1264,7508.43,9365.50176,5597.865856883592,0.8017114504284714,228.99,27.5135,5091.63,6300.316365000001,3710.6994276263904,0.8081546552622996,231.54,18.3419,2742.05,4246.883526,3243.0204256079223,0.6456616912643817,15342.11,12551.585710117906,19822.276435630094,0.7739832531254032,231.30999999999997,28.6606,1.002983009813655,40.00544301235842,15.34211,1.2338633333333333,1318.620967500001
2017-08-02 02:02:46,233.23,35.6559,6387.32,8316.025557,5325.262836919618,0.7680736376072682,228.73,26.7184,4904.9,6111.299631999999,3645.5368853000696,0.8025952408415638,231.2,18.0335,2695.94,4169.3452,3180.4633173742213,0.6466099281009402,13988.16,12151.263039593909,18528.945292244807,0.7549355767084417,231.0533333333333,26.8026,1.0055398465000824,33.0314969443263,13.98816,1.2220945833333332,1319.8430620833342
2017-08-02 02:07:46,233.33,37.4509,7047.57,8738.418497,5166.402512756023,0.8065040604795377,228.88,25.888,4776.11,5925.245440000001,3506.75160114611,0.8060611241110037,231.32,18.5797,2815.44,4297.856204,3247.285875413695,0.6550800832702779,14639.12,11920.439989315826,18878.578439948276,0.775435504668227,231.17666666666665,27.3062,0.9934681989243376,37.15163589221494,14.63912,1.1928033333333332,1321.0358654166675
2017-08-02 02:12:46,233.73,40.6476,7217.64,9500.563547999998,6177.894508648259,0.7597065125172933,229.48,27.0707,5014.7,6212.184235999999,3666.608363598012,0.8072362005845701,231.9,17.7724,2577.97,4121.41956,3215.613451372941,0.6255053537912553,14810.31,13060.116323619211,19746.18749740225,0.7500338990475199,231.70333333333335,28.4969,0.9595603573535227,42.638672978464314,14.81031,1.2270595833333333,1322.262925000001
2017-08-02 02:17:46,234.1,44.2375,7999.21,10355.998749999999,6577.184008821825,0.772422843330297,229.95,27.9351,5198.97,6423.676245,3772.8407652162173,0.8093449610021559,232.39,18.8629,2950.15,4383.549330999999,3242.239922462639,0.6730048591302144,16148.33,13592.26469650068,21107.302560219265,0.765058915222763,232.14666666666665,30.34516666666666,0.946240882200904,45.78104146184732,16.14833,1.2899433333333332,1323.5528683333343
2017-08-02 02:22:46,234.26,46.9942,8734.72,11008.861292,6700.7233540936395,0.7934262925401204,230.02,27.9007,5202.33,6417.719014,3758.042031930608,0.8106197838595492,232.51,18.0362,2610.95,4193.596862,3281.6451268344435,0.6226039569179742,16548,13740.410512858693,21508.955926819825,0.7693539405771929,232.26333333333332,30.97703333333334,0.9658577189684027,51.70658692299992,16.548,1.3623470833333333,1324.9152154166677
2017-08-02 02:27:46,234.89,45.0932,8256.16,10591.941748,6635.137681120511,0.7794755859150143,230.77,27.8524,5155.28,6427.498348,3838.7267596356382,0.8020663282790469,233.22,18.5005,2763.14,4314.68661,3313.84638794759,0.6404034057991526,16174.579999999998,13787.710828703739,21253.658698500698,0.7610256770116011,232.96,30.482033333333334,0.9400755494505484,47.9337008357929,16.17458,1.3634408333333332,1326.278656250001
2017-08-02 02:32:46,234.39,46.483,8443.2,10895.15037,6885.976716843524,0.7749502956148737,230.23,28.8004,5346.56,6630.716092,3921.822543041404,0.8063322159805121,232.69,18.1991,2609.4,4234.748579,3335.2851703179026,0.6161877030763862,16399.160000000003,14143.084430202829,21655.467806201876,0.7572757211600607,232.43666666666664,31.160833333333333,0.949362550372137,49.17123525793597,16.399160000000002,1.3572391666666666,1327.6358954166676
2017-08-02 02:37:46,234.94,44.3844,7991.52,10427.670936,6698.651300008018,0.7663763125100594,230.78,28.4611,5266.17,6568.252657999999,3925.480417786345,0.8017611797539351,233.22,18.8226,2749.31,4389.806772,3422.2358217102837,0.6262940814471002,16007,14046.367539504645,21296.114435615942,0.7516394621372645,232.98000000000002,30.556033333333335,0.9442870632672404,45.2557650916731,16.007,1.3502566666666669,1328.9861520833342
2017-08-02 02:42:46,235.34,41.964,7415.54,9875.80776,6522.372683378052,0.7508793387043411,231.18,27.5278,5072.84,6363.876804,3842.554138966588,0.7971304530614858,233.53,18.5094,2668.54,4322.500182,3400.426751422537,0.6173602978925219,15156.920000000002,13765.353573767177,20474.793842606203,0.7402721666706024,233.35,29.33373333333333,0.9299335761731251,43.057140129907324,15.156920000000001,1.2984966666666666,1330.284648750001
2017-08-02 02:47:46,235.31,44.816,8132.61,10545.652960000001,6713.527458844329,0.7711812659535876,231.19,26.6545,4967.46,6162.253855,3646.6030387008623,0.8061108998243306,233.51,19.7579,3093.56,4613.667229,3422.836809774684,0.6705208343928439,16193.63,13782.967307319876,21265.0850073906,0.7615125918552389,233.33666666666667,30.409466666666663,0.9199868573306134,47.37515948980802,16.19363,1.3062729166666667,1331.5909216666676
2017-08-02 02:52:46,235.36,45.9138,8325.22,10806.271968000001,6889.573702195415,0.7704062996612523,231.23,27.9621,5202.31,6465.676383,3839.3934095875043,0.8046041422175522,233.61,18.5984,2661.46,4344.772224,3434.192240810335,0.6125660593433218,16188.989999999998,14163.159352593253,21509.962344621843,0.7526275379114156,233.4,30.824766666666665,0.9297343616109751,48.95100584702995,16.188989999999997,1.349275833333333,1332.940197500001
2017-08-02 02:57:46,234.58,42.8029,7651.43,10040.704282,6501.642979560869,0.7620411661477513,230.42,27.7118,5139.4,6385.352956,3789.366703381706,0.8048732834996631,232.79,18.2576,2616.51,4250.186704,3349.3226835822165,0.615622367256834,15407.34,13640.332366524792,20577.774246620156,0.7487369535376556,232.59666666666666,29.590766666666667,0.9358116338726593,44.64951341803693,15.40734,1.31651375,1334.256711250001
2017-08-02 03:02:46,233.46,43.6196,7957.21,10183.431816,6354.926637422423,0.7813878605734654,229.38,26.9914,5011.54,6191.287332,3635.4512313856826,0.8094503988043952,231.74,18.1163,2607.25,4198.2713619999995,3290.551605200765,0.6210294131053838,15576,13280.92947400887,20469.36402758028,0.7609420585325957,231.52666666666667,29.575766666666663,0.9271790146563428,47.48425794541253,15.576,1.2909725,1335.547683750001
2017-08-02 03:07:46,233.77,41.5341,7257.92,9709.426557,6449.462096902103,0.7475127349068221,229.63,27.319,5055.38,6273.26197,3714.424423763159,0.8058614520126601,231.99,18.9124,2871.87,4387.487676000001,3316.9882137493173,0.6545591035410578,15185.169999999998,13480.87473441458,20305.747253767277,0.747826209507396,231.79666666666665,29.255166666666668,0.9347272753418904,41.971845429012546,15.185169999999998,1.2817154166666667,1336.8293991666676
2017-08-02 03:12:46,233.9,43.4371,7816.04,10159.93769,6491.0594345671,0.7692999936104923,229.77,28.023,5199.79,6438.84471,3797.4866892979344,0.8075656789678967,232.14,18.2646,2637.98,4239.944244,3319.36570926265,0.6221732759182009,15653.81,13607.911833127684,20741.673798762637,0.7547033162258024,231.93666666666664,29.90823333333333,0.934163061755348,45.234589806374395,15.65381,1.2849574999999998,1338.1143566666676
2017-08-02 03:17:46,233.8,45.7201,8407.26,10689.359380000002,6601.544004791153,0.7865073762727209,229.77,26.5566,4933.35,6101.909982,3591.0114460874725,0.8084927530155098,232.08,19.4623,3046.11,4516.810584,3335.0849643801307,0.6743940095230702,16386.72,13527.640415258757,21249.03874444541,0.7711746492195352,231.88333333333335,30.579666666666668,0.9113778480557796,49.51144006365886,16.38672,1.335022083333333,1339.449378750001
2017-08-02 03:22:46,233.93,42.0124,7411.63,9827.960732,6454.188786581468,0.7541371198063106,229.9,26.3252,4882.3,6052.16348,3576.566719445579,0.8067032584519677,232.17,18.1088,2593.41,4204.3200959999995,3309.1588117721767,0.6168440891233226,14887.34,13339.914317799223,19989.6524802665,0.7447523169648181,232,28.815466666666666,0.9051724137931009,45.79808991467546,14.88734,1.3030858333333333,1340.7524645833344
2017-08-02 03:27:46,234.02,45.5489,8285.01,10659.353578000002,6706.744963148773,0.7772525734674526,230.05,27.203,5067.7,6258.05015,3671.7309800576386,0.8097889723686538,232.36,18.6187,2663.31,4326.241132,3409.272968846678,0.6156175577686223,16016.019999999999,13787.748912053092,21133.26564216286,0.7578582634217462,232.14333333333335,30.45686666666667,0.9017417400169437,49.552153537352275,16.016019999999997,1.28764,1342.0401045833344
2017-08-02 03:32:46,234.6,43.4708,7857.87,10198.249679999999,6500.628861788687,0.7705116315606818,230.53,27.6614,5092.36,6376.782542,3838.127827255885,0.7985782746172874,232.83,18.6053,2661.66,4331.871999,3417.7011367467835,0.6144364377835809,15611.89,13756.457825791356,20807.96100738552,0.7502844701822903,232.65333333333334,29.912499999999998,0.9126597512751454,45.3265357292102,15.611889999999999,1.317829583333333,1343.3579341666677
2017-08-02 03:37:46,234.34,42.4411,7586.5,9945.647374,6431.245558828639,0.762795996551486,230.31,27.4593,5100.08,6324.151382999999,3739.528674672893,0.8064449585614861,232.57,18.8002,2733.98,4372.362514,3412.170469573934,0.6252866708206345,15420.56,13582.944703075465,20549.697261040266,0.750403268919952,232.40666666666667,29.566866666666666,0.9021542698144046,43.54277197673973,15.42056,1.2930187499999999,1344.6509529166678
2017-08-02 03:42:46,234.53,47.5435,8791.35,11150.377055,6858.795349488894,0.788435221215934,230.6,27.3628,5130.06,6309.86168,3673.8044064882415,0.8130225764315012,232.85,19.7041,2995.26,4588.099685,3475.4965475305967,0.6528323719278563,16916.67,14008.096303507731,21963.61732359328,0.7702132918619075,232.66,31.5368,0.885412189461017,50.75562517439944,16.91667,1.347384583333333,1345.998337500001
