DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-02 03:47:46,234.94,40.3277,7011.9,9474.589838,6371.900108157132,0.7400742533336038,230.93,27.723,5130.82,6402.07239,3828.996867901608,0.8014311128400096,233.05,19.4053,2991.43,4522.405165,3391.6802666994836,0.6614688182189885,15134.15,13592.577242758223,20342.09065762044,0.743982034822489,232.97333333333336,29.152,0.8770674755336879,38.33596322722283,15.13415,1.3354508333333333,1347.3337883333345
2017-08-02 03:52:46,234.8,44.384,8060.71,10421.3632,6605.283131116655,0.7734794234980699,230.73,27.3467,5051.95,6309.704091,3780.23371148956,0.8006635378045656,233.02,18.6459,2657.63,4344.867618,3437.2776147766995,0.6116711102980261,15770.29,13822.794457382915,20970.734209730377,0.7520142042848752,232.85,30.125533333333333,0.9104573759931307,47.330171747996715,15.770290000000001,1.287685,1348.6214733333345
2017-08-02 03:57:46,232.95,45.1311,8195.13,10513.289745,6585.52242008348,0.7795019635882773,229.07,26.2652,4896.16,6016.569364,3496.6732998985426,0.8137793655793378,231.26,18.3358,2621.48,4240.337108,3332.9118498816915,0.6182244319807038,15712.769999999999,13415.107569863714,20660.499804794526,0.7605222597932337,231.09333333333333,29.910700000000002,0.8755481190860867,50.8861377366628,15.712769999999999,1.3117941666666666,1349.9332675000012
2017-08-02 04:02:46,232.96,40.499,7097.28,9434.647040000002,6216.203131412358,0.7522570764873042,228.87,26.4443,4899.93,6052.306941,3552.619498789136,0.8095970755888999,231.11,17.9597,2572.19,4150.6662670000005,3257.586386254664,0.6197053279012759,14569.4,13026.409016456157,19543.662610268584,0.7454795086538683,230.98000000000002,28.301,0.9134990042427973,43.1009504964489,14.5694,1.2617570833333331,1351.1950245833345
2017-08-02 04:07:46,233.12,44.3026,8167.5,10327.822112,6321.064255892051,0.790825007579294,229.15,27.1112,5037.06,6212.531480000001,3636.4232353221755,0.8107902577581788,231.4,17.8845,2609.46,4138.4733,3212.1145314594387,0.6305368697195655,15814.02,13169.602022673665,20579.6415419708,0.7684302939751583,231.22333333333333,29.766099999999998,0.896679977510916,48.83575611181848,15.814020000000001,1.265975833333333,1352.461000416668
2017-08-02 04:12:46,232.74,39.3632,6908.94,9161.391168,6016.447141753048,0.7541365577896476,228.7,27.707,5102.2,6336.5909,3757.6507812678406,0.8051963714431998,230.94,17.8223,2687.58,4115.8819619999995,3117.274140770581,0.6529779096711619,14698.72,12891.37206379147,19550.95504893567,0.7518159580035544,230.79333333333332,28.2975,0.9070163782893789,39.104867921194455,14.69872,1.2713641666666664,1353.7323645833346
2017-08-02 04:17:46,233.25,45.0852,8301.37,10516.1229,6455.702670585472,0.7893945400733193,229.29,27.213,5081.59,6239.66877,3620.8989810837465,0.8144006015883436,231.52,18.9038,2980.86,4376.607776,3204.5544597250437,0.6810891339969141,16363.820000000002,13281.156111394263,21075.191876887508,0.7764493958389855,231.35333333333332,30.40066666666667,0.8918537302250522,48.30332668143241,16.36382,1.2942725,1355.0266370833347
2017-08-02 04:22:46,233.01,40.6081,7062.84,9462.093381,6296.626262147374,0.7464352459448634,229.02,26.9642,4983.24,6175.341084000001,3647.212169059856,0.8069578558035159,231.22,17.2222,2473.7,3982.117084,3120.587249330591,0.6212022268102652,14519.779999999999,13064.42568053782,19532.10765920299,0.7433800925809806,231.08333333333334,28.264833333333332,0.8928957807428775,43.67004935461617,14.519779999999999,1.2868166666666665,1356.3134537500014
2017-08-02 04:27:46,233.14,45.704,8400.7,10655.430559999999,6554.87909339157,0.788396109635949,229.22,26.9319,4998.11,6173.330118,3623.382559667954,0.8096294713653283,231.41,17.5743,2524.23,4066.868763,3188.6806742860203,0.6206814498085637,15923.04,13366.942327345545,20789.86171248337,0.7659040844143248,231.25666666666666,30.070066666666662,0.880695331305762,51.99168165019036,15.92304,1.2684508333333333,1357.5819045833348
2017-08-02 04:32:46,233.51,41.662,7214.56,9728.49362,6526.385839098136,0.7415906595413896,229.69,26.9174,4969.66,6182.657606,3678.0068729448626,0.8038064399971238,231.84,17.3626,2492.01,4025.3451840000002,3161.2165396018027,0.6190798269686976,14676.230000000001,13365.6092516448,19850.22009148899,0.7393484773648733,231.67999999999998,28.647333333333332,0.8589433701657376,45.43063926834377,14.676230000000002,1.2749695833333334,1358.8568741666681
2017-08-02 04:37:46,233.66,46.0336,8387.1,10756.210976,6734.435993475836,0.7797448393968728,229.81,26.2735,4915.15,6037.913035,3506.806851784527,0.8140478293589732,232.02,17.9763,2617.24,4170.861126,3247.4816881358984,0.6275059084765126,15919.49,13488.724533396262,20865.662016766837,0.7629515894203459,231.83,30.094466666666662,0.8713281283699307,52.96366773958449,15.91949,1.2748216666666665,1360.1316958333348
2017-08-02 04:42:46,233.64,41.7687,7511.03,9758.839068,6230.519103110358,0.7696642958924549,229.66,27.1748,5056.04,6240.964568,3658.7017174718458,0.8101375908981125,231.77,18.4539,2848.37,4277.060403,3190.616560166785,0.6659644081720488,15415.439999999999,13079.837380748988,20216.77363726563,0.7625074246063022,231.68999999999997,29.13246666666667,0.8761707453925387,43.37508896145651,15.415439999999998,1.3056220833333332,1361.4373179166682
2017-08-02 04:47:46,233.33,42.0455,7466.57,9810.476515,6363.629615751262,0.7610812776100917,229.33,27.7954,5125.08,6374.319082000001,3790.1845275328396,0.8040199955587977,231.51,17.7885,2640.14,4118.215635,3160.595006760349,0.6410883338798261,15231.789999999999,13314.409150044448,20230.692465135427,0.7529050241977486,231.39000000000001,29.2098,0.8902718354293626,43.94312867599229,15.231789999999998,1.2769679166666665,1362.714285833335
2017-08-02 04:52:46,233.21,44.4237,7861.92,10360.051077,6746.915756969911,0.7588688454880289,229.15,28.4039,5240.35,6508.753685000001,3860.389411639852,0.8051234158817303,231.41,17.9877,2702.39,4162.533657,3166.0345439615458,0.6492175734015933,15804.66,13773.339712571309,20964.068416065948,0.7538927886672988,231.25666666666666,30.271766666666664,0.9109647289447461,46.749611574261166,15.80466,1.2931854166666665,1364.0074712500016
2017-08-02 04:57:46,233.36,43.8063,7672.55,10222.638168000001,6755.316988221236,0.7505450035410076,229.39,27.8466,5164.24,6387.7315739999995,3759.4866516422835,0.8084622749365392,231.55,17.3827,2498.93,4024.9641850000003,3155.263149981744,0.6208576983896814,15335.720000000001,13670.066789845263,20543.978046065724,0.7464824955328878,231.4333333333333,29.678533333333334,0.8829036439579385,47.60264433552421,15.335720000000002,1.2975158333333332,1365.304987083335
2017-08-02 05:02:46,233.76,44.4788,7879.81,10397.364287999999,6783.345671663631,0.7578661073840025,229.75,27.3396,5069.86,6281.2731,3708.2221261924988,0.8071389222035258,231.89,17.5154,2513.69,4061.6461059999997,3190.3497730319414,0.6188845444428782,15463.36,13681.91757088807,20647.284831332563,0.7489294658508378,231.79999999999998,29.777933333333333,0.884383088869708,49.368324195321364,15.46336,1.2832949999999999,1366.588282083335
2017-08-02 05:07:46,233.57,45.5128,8054.78,10630.424696,6937.322853156446,0.7577100850007281,229.61,27.3281,5068.78,6274.8050410000005,3698.735948152966,0.8077988028122385,231.71,17.8319,2591.72,4131.829549,3217.919026885162,0.6272572402284254,15715.279999999999,13853.977828194575,20950.005421061513,0.7501325027916734,231.63,30.22426666666667,0.8720804731684073,50.58363698926248,15.715279999999998,1.2991099999999998,1367.8873920833348
2017-08-02 05:12:46,233.42,42.5963,7331.83,9942.828345999998,6715.958931464744,0.7373988310830687,229.42,27.8411,5132.41,6387.305162,3802.1092599255803,0.8035329250486185,231.55,18.7808,2977.52,4348.69424,3169.4662393862436,0.6846928838114864,15441.76,13687.534430776568,20634.83827635424,0.7483344329233216,231.46333333333334,29.7394,0.8827892106741243,43.231874214005664,15.44176,1.29821,1369.1856020833347
2017-08-02 05:17:46,233.56,42.9442,7675.34,10030.047352000001,6456.857267104658,0.7652346724434486,229.49,26.9335,4995.88,6180.968915,3639.444978811505,0.8082680998242813,231.65,17.9532,2596.82,4158.85878,3248.481528281034,0.6244068715408511,15268.04,13344.783774197196,20277.975722977793,0.7529370884244214,231.5666666666667,29.276966666666667,0.896789981286893,46.68254566445295,15.268040000000001,1.279575,1370.4651770833348
2017-08-02 05:22:46,234.03,42.3011,7303.14,9899.726433,6683.466883933734,0.7377112942894591,229.86,27.2641,5061.96,6266.926026,3694.715520003692,0.8077261450030079,232.03,18.8861,2798.71,4382.141783,3372.00073283124,0.6386625852356635,15163.810000000001,13750.183136768666,20469.7012682349,0.7407929310395635,231.97333333333333,29.483766666666668,0.9110242556615626,43.47250973134368,15.163810000000002,1.26799375,1371.7331708333347
2017-08-02 05:27:46,233.29,45.0046,7982.79,10499.123134000001,6819.578461957455,0.7603292101745912,229.25,27.2558,5069.92,6248.392150000001,3652.165885304449,0.8113959364730332,231.34,19.5371,3004.17,4519.712714,3376.798132579626,0.6646816269305031,16056.88,13848.542479841532,21203.903512098317,0.7572605671799261,231.29333333333332,30.599166666666665,0.8834380584539065,47.07786159753808,16.05688,1.3008620833333333,1373.0340329166681
2017-08-02 05:32:46,233.47,43.4369,7562.06,10141.213043,6757.17770521934,0.7456760811488654,229.3,26.8289,4949.28,6151.8667700000005,3653.777803511079,0.8045167727193805,231.38,18.862,2794.42,4364.289559999999,3352.3484644536866,0.6402920708130101,15305.76,13763.303973184105,20583.848654609406,0.7435810599283887,231.38333333333333,29.709266666666664,0.9018223726860217,46.20657078936091,15.30576,1.3067766666666665,1374.3408095833347
2017-08-02 05:37:46,233.87,44.137,7806.26,10322.32019,6753.710011340555,0.7562505189058663,229.71,26.6196,4951.93,6114.788316,3587.342390208957,0.8098285245693205,231.82,19.5083,2970.38,4522.414105999999,3410.142519272145,0.6568129168134168,15728.57,13751.194920821657,20892.18217408922,0.7528447659960957,231.80000000000004,30.088299999999993,0.9016393442623086,46.69157114227128,15.72857,1.2930970833333333,1375.633906666668
2017-08-02 05:42:46,233.56,45.7856,8136.92,10693.684736000001,6938.690521024801,0.7609089103410052,229.4,26.9545,5007.04,6183.3623,3628.1565252151518,0.8097600879702618,231.48,21.0413,3337.78,4870.640124,3547.162230448268,0.6852856944928335,16481.739999999998,14114.00927668822,21699.14770883965,0.7595570213702808,231.48000000000002,31.260466666666662,0.8985657508208105,46.46486403487262,16.48174,1.34209625,1376.976002916668
2017-08-02 05:47:46,232.99,42.2703,7218.86,9848.557197,6699.413344687764,0.7329865538272915,228.8,27.2211,5033.08,6228.18768,3668.572950195183,0.8081130914153827,230.86,19.5848,2907.57,4521.346928000001,3462.457904211262,0.6430760669998291,15159.509999999998,13830.444199094209,20520.524607922638,0.738748657241792,230.88333333333335,29.692066666666665,0.9124377391178754,42.362269607369875,15.15951,1.3183854166666664,1378.2943883333346
2017-08-02 05:52:46,233.09,46.1664,8325.09,10760.926176,6818.387540850256,0.7736406573039573,228.85,27.6851,5147.04,6335.735135,3694.5255364218915,0.8123824450246688,231.04,19.8548,2941.21,4587.252992,3520.2519438973327,0.6411702178034135,16413.34,14033.16502116948,21594.616238011145,0.7600662970388429,230.99333333333334,31.235433333333333,0.9278767063984582,47.80137514766884,16.41334,1.3155354166666666,1379.6099237500014
2017-08-02 05:57:46,232.62,40.6061,6887.4,9445.790982,6464.262410796187,0.7291501593804799,228.31,26.7336,4940.16,6103.548216,3584.427429790815,0.8093914924846068,230.49,19.3984,2873.95,4471.137216,3425.1247279187123,0.642778304748856,14701.509999999998,13473.814568505713,19941.8673976781,0.7372183209738796,230.47333333333336,28.912699999999997,0.9386479997686017,40.44381880626853,14.701509999999999,1.296452083333333,1380.9063758333348
2017-08-02 06:02:46,232.24,44.5152,7875.23,10338.210048,6697.7115079456935,0.7617595273684266,228.03,25.9709,4827.93,5922.144327,3429.706305927415,0.8152334244859075,230.28,19.7137,2991.13,4539.670836,3414.9308371223183,0.6588869783862012,15694.29,13542.348650995425,20729.349859298956,0.757104786523718,230.1833333333333,30.066599999999998,0.9354862066468645,48.05531719582528,15.69429,1.2664916666666666,1382.1728675000015
2017-08-02 06:07:46,232.42,42.4521,7435.29,9866.717082,6486.02872273401,0.753572838686569,228.06,26.7209,4951.36,6093.968454,3552.5322896135867,0.8125017445323323,230.23,19.5248,2966.42,4495.194704,3377.4439759187185,0.6599091241499203,15353.07,13416.004988266315,20388.868243972902,0.7530123700975153,230.23666666666668,29.565933333333334,0.948299575798805,43.58450829671086,15.353069999999999,1.29364,1383.4665075000016
2017-08-02 06:12:46,232.67,43.3157,7848.41,10078.263918999999,6322.488757832411,0.7787462268381187,228.51,20.1058,3992.95,4594.3763579999995,2272.5854035545817,0.8690951042892339,230.5,19.329,2891.17,4455.3345,3389.8586309741954,0.6489232177741088,14732.53,11984.932792361187,18991.73647243228,0.7757336998323039,230.55999999999997,27.583499999999997,0.9151630811936216,57.03482154186381,14.73253,1.2535666666666665,1384.7200741666684
2017-08-02 06:17:46,232.92,31.0992,5914.9,7243.625663999999,4181.395789704609,0.8165662161970053,228.49,12.6333,2771.71,2886.5827170000002,806.2155158412071,0.9602045989108581,230.34,17.7289,2508.05,4083.674826,3222.7449917742683,0.6141649633882971,11194.66,8210.356297320084,13882.736151225505,0.8063727407951772,230.58333333333334,20.487133333333333,1.0133718829056644,51.7986899094391,11.19466,1.0802995833333333,1385.8003737500017
2017-08-02 06:22:46,232.46,34.9705,6880.3,8129.24243,4329.671395811963,0.8463642288005919,228.08,11.7073,2575.97,2670.200984,703.1015958270677,0.9647101530691368,229.91,17.5853,2487.25,4043.036323,3187.433159549759,0.6151935825682663,11943.52,8220.20615118879,14498.946829285293,0.8237508655370895,230.15,21.421033333333337,1.0036932435368249,63.253095477809175,11.943520000000001,0.9640908333333333,1386.764464583335
2017-08-02 06:27:46,232.74,29.7972,5682.12,6935.000328,3975.8951011011486,0.8193395430795428,228.21,11.544,2528.68,2634.45624,739.0109187792418,0.9598489288248719,230.11,16.8187,2383.33,3870.151057,3049.2306103504566,0.6158235078936352,10594.13,7764.136630230847,13134.588233735856,0.8065825750661331,230.35333333333335,19.386633333333332,1.0360894857175886,53.69971406415761,10.59413,0.9390687500000001,1387.703533333335
2017-08-02 06:32:46,232.39,35.8583,7009.69,8333.110337,4506.10408141182,0.8411853097487673,227.97,11.6778,2567.81,2662.1880659999997,702.5646608340188,0.9645486856449609,229.9,17.3245,2503.32,3982.9025500000002,3097.886650669534,0.628516507389818,12080.82,8306.555392915372,14661.005230473504,0.8240103464999465,230.08666666666667,21.6202,1.0010720598035436,65.8555425019195,12.08082,0.9447895833333331,1388.6483229166683
2017-08-02 06:37:46,232.29,44.2768,8245.8,10285.057872,6147.291907042414,0.8017261645603699,228.31,11.9595,2639.45,2730.473445,699.1344157958245,0.9666638600105484,230.18,24.0506,3443.83,5535.967108,4334.393469905321,0.6220828145859714,14329.08,11180.81979274356,18175.07262390459,0.7883918978763151,230.26,26.7623,0.8816120906801013,65.44467403773218,14.32908,1.1004125,1389.7487354166683
2017-08-02 06:42:46,232.76,53.0357,10198.26,12344.589532,6955.888418165143,0.8261319644175918,229.09,12.1172,2687.52,2775.929348,694.9963990465744,0.9681514415834477,230.92,28.43,3652.54,6565.0556,5455.172461021865,0.556360863112873,16538.32,13106.057278233584,21101.771627110826,0.7837408295496924,230.92333333333332,31.1943,0.7953577666469419,70.01727879772908,16.53832,1.2861416666666665,1391.034877083335
2017-08-02 06:47:46,233.55,56.6933,10969,13240.720215000001,7416.044148460126,0.8284292562555291,230.27,11.4683,2564.38,2640.805441,630.7206931877251,0.9710597987214614,232.12,29.2093,3571.02,6780.062715999999,5763.424901262555,0.5266942430448162,17104.4,13810.189742910406,21983.672124901877,0.7780501775508692,231.98000000000002,32.456966666666666,0.737132511423402,74.6722069940814,17.104400000000002,1.40178,1392.436657083335
2017-08-02 06:52:46,233.74,52.914,9905.97,12368.11836,7405.545903312537,0.8009278138893877,230.6,11.6393,2584.64,2684.02258,723.6112771024622,0.9629725246201171,232.49,28.9269,3445.52,6725.214981,5775.5439977777705,0.5123286035813344,15936.13,13904.701178192769,21149.49063764268,0.7534994706509035,232.27666666666667,31.16006666666667,0.7218403340843577,69.81350061296402,15.936129999999999,1.3766887499999998,1393.813345833335
2017-08-02 06:57:46,233.96,58.3418,11272.63,13649.647528,7696.797419819267,0.825855024965008,231.1,10.7961,2434.8,2494.97871,544.6721246339508,0.9758800707361548,232.91,29.3723,3500.41,6841.102393,5877.738662394776,0.5116733822872924,17207.84,14119.208206847994,22258.97117689683,0.7730743646346273,232.65666666666667,32.836733333333335,0.6690831984182725,77.67236286191682,17.20784,1.38099875,1395.194344583335
2017-08-02 07:02:46,234.17,51.2577,9643.87,12003.015609,7146.1986491419075,0.8034539247594509,231.26,11.4942,2586.69,2658.1486919999998,612.2003860512577,0.973117120116319,232.85,29.2517,3577.54,6811.258345,5796.071755140039,0.525239217012844,15808.100000000002,13554.470790333206,20823.53725993728,0.7591457590835659,232.76,30.66786666666667,0.644440625537034,67.13813372520204,15.808100000000001,1.3756641666666667,1396.5700087500015
2017-08-02 07:07:46,233.96,55.7199,10754.11,13036.227804000002,7368.334510978903,0.8249403248921623,231.29,11.6599,2642.31,2696.818271,539.4688598051143,0.9797879332151705,232.94,30.4249,3995.08,7087.176206,5853.836551227969,0.5637054708217594,17391.5,13761.639922011986,22177.623984392783,0.784191309774169,232.73000000000002,32.60156666666666,0.6187427491084201,70.91172510114548,17.3915,1.3833166666666667,1397.9533254166681
2017-08-02 07:12:46,232.89,48.7339,8758.89,11349.637970999998,7217.764753763105,0.771732985878515,230.2,11.4318,2562.62,2631.60036,598.5809806134253,0.973787676484434,231.78,28.69,3460.5,6649.7682,5678.411473619294,0.5203940793003882,14782.009999999998,13494.757207995823,20015.40136352142,0.738531780179067,231.62333333333333,29.618566666666666,0.6145034322966941,64.5383470053131,14.782009999999998,1.3405629166666666,1399.2938883333347
2017-08-02 07:17:46,232.7,46.0954,8111.47,10726.39958,7018.525656355768,0.7562155352784276,230.1,11.3487,2551.97,2611.33587,553.6462273407608,0.9772660917800665,231.62,27.7719,3238.19,6432.527478,5558.015408320225,0.5034086540749325,13901.630000000001,13130.187292016753,19122.163449263222,0.7269904389681195,231.47333333333333,28.40533333333333,0.5933008841911243,62.277271873826514,13.90163,1.1951516666666666,1400.4890400000013
2017-08-02 07:22:46,232.42,54.4976,10252.59,12666.332192,7437.766431530068,0.8094363738916852,230.06,13.4536,3050.29,3095.135216,524.9694478951767,0.9855110640180832,231.59,27.8712,3243.74,6454.691208,5580.4291414758145,0.5025399194898248,16546.620000000003,13543.165020901059,21382.421570246857,0.7738421930200946,231.35666666666668,31.9408,0.5604622012189033,70.62064819916846,16.546620000000004,1.2686770833333334,1401.7577170833347
2017-08-02 07:27:46,232.72,55.6982,10277.02,12962.085104,7899.27276164956,0.7928523781122677,230.41,14.9003,3371.82,3433.1781229999997,646.1748307120911,0.9821278940964522,231.85,27.9015,3248.77,6468.962775,5594.012233758136,0.5022087949795012,16897.61,14139.459826119788,22033.010413617005,0.766922435145622,231.66,32.833333333333336,0.5395838729172062,69.63918781725887,16.89761,1.3935095833333335,1403.151226666668
2017-08-02 07:32:46,232.6,64.0836,11335.32,14905.845360000001,9679.604661029993,0.7604613979438197,230.7,15.7383,3540.38,3630.82581,805.36048957107,0.9750894659416339,232.08,28.8373,3559.45,6692.560584,5667.511170523656,0.5318517412467849,18435.15,16152.47632112472,24510.34978997637,0.7521373688244607,231.79333333333332,36.21973333333333,0.4716845465788492,76.9300712687007,18.43515,1.4721983333333333,1404.6234250000014
2017-08-02 07:37:46,232.41,65.0349,11769.25,15114.761108999997,9483.710129460876,0.7786593459946958,230.56,15.3509,3442.64,3539.303504,821.5224426798569,0.9726885518885978,231.91,28.5675,3439.48,6625.088925,5662.312300973663,0.5191598239566271,18651.37,15967.544873114397,24552.720667001893,0.7596457538437632,231.62666666666667,36.317766666666664,0.4605111673958077,79.07185922776088,18.65137,1.5452716666666668,1406.168696666668
2017-08-02 07:42:46,231.33,68.3948,12433.29,15821.769084000001,9784.767586576505,0.7858343737662907,229.62,14.9238,3348.32,3426.802956,729.1993395844072,0.9770973245302641,231.02,28.7846,3529.95,6649.818292000001,5635.559982301476,0.5308340536532663,19311.56,16149.526908462389,25174.264021034473,0.7671151769864707,230.65666666666667,37.367733333333334,0.449441449773832,83.03170649901163,19.31156,1.5817887499999999,1407.750485416668
2017-08-02 07:47:46,231.86,71.1092,12984.32,16487.379112000002,10160.762969404119,0.7875308690239086,230.22,14.7699,3269.39,3400.3263779999997,934.5097671092575,0.9614929970113593,231.64,28.7472,3336.87,6659.001407999999,5762.6034355008305,0.5011066668331301,19590.579999999998,16857.876172014207,25845.286103414765,0.7579943174787153,231.24,38.20876666666666,0.4411001556824123,86.10702779379605,19.59058,1.6209225,1409.371407916668
2017-08-02 07:52:46,231.8,67.7869,12311.6,15713.003420000001,9763.34890890066,0.7835293909711374,229.99,21.5401,4707.06,4954.007599,1544.5962085120289,0.950151953935265,231.49,28.6183,3296.38,6624.850267000001,5746.522422802332,0.4975780383173451,20315.04,17054.46754021502,26524.62465864216,0.7658935898789816,231.09333333333333,39.3151,0.47744057235171555,72.41950293907429,20.31504,1.6627341666666662,1411.0341420833347
2017-08-02 07:57:46,230.95,63.7577,11245.49,14724.840815,9505.782013437394,0.7637087654315671,229.08,22.8652,5012.48,5237.960016000001,1520.2859529755362,0.9569527038558437,230.49,28.2653,3270.51,6514.8689970000005,5634.472680559538,0.502007024470641,19528.48,16660.54064697247,25669.73209365111,0.7607590109921706,230.17333333333332,38.29606666666667,0.4750043445519197,66.48628840907944,19.52848,1.6601466666666669,1412.6942887500013
2017-08-02 08:02:46,230.17,55.1257,9510.59,12688.282369,8398.880123407898,0.7495569316171797,228.08,26.5938,5729.81,6065.513904,1989.9086118506345,0.9446536749707861,229.43,30.7876,4147.35,7063.599068,5717.859719418663,0.5871440267311616,19387.75,16106.648454677197,25205.33623074795,0.7691922782743487,229.2266666666667,37.50236666666667,0.5002326663564486,46.99258980099923,19.38775,1.6215095833333333,1414.3157983333347
2017-08-02 08:07:46,229.94,60.4529,10855.21,13900.539826,8682.70829350567,0.7809200315872682,227.64,39.2228,8336.13,8928.678192,3198.473210673554,0.9336353960510172,229.12,32.6758,4986.31,7486.679296,5584.539324335989,0.6660242549275615,24177.649999999998,17465.720828515212,29826.333391520486,0.8106142207500977,228.9,44.11716666666667,0.5504587155963387,37.02806541671231,24.177649999999996,1.8152249999999999,1416.1310233333347
2017-08-02 08:12:46,230.42,61.0108,10631.84,14058.108536,9197.521069524986,0.7562781275143798,228.19,41.1608,8822.53,9392.482952,3222.0646180222134,0.9393181808353843,229.67,33.2792,5204.67,7643.233864000001,5597.359564195995,0.6809512953037125,24659.04,18016.945251743193,30539.786671257407,0.8074398248239211,229.42666666666665,45.150266666666674,0.5390248154820642,35.12832703830467,24.65904,2.0348620833333335,1418.165885416668
2017-08-02 08:17:46,230.98,62.8502,11312.6,14517.139196,9097.934473057032,0.7792582165993858,229,37.5239,8053.71,8592.9731,2996.1545242566494,0.9372437113762174,230.37,34.5312,5508.5,7954.952544,5739.137367870895,0.6924617047721762,24874.81,17833.22636518458,30606.86418318633,0.8127199784702154,230.11666666666667,44.96843333333334,0.48526109944231516,39.765153778242954,24.87481,2.063910416666667,1420.2297958333347
2017-08-02 08:22:46,230.11,57.0121,10025.96,13119.054331,8461.070417986713,0.7642288649044546,228.07,38.2794,8177.09,8730.382758,3058.5588490469954,0.9366244558415271,229.4,33.4438,5273.36,7672.0077200000005,5572.376222594775,0.6873507160652335,23476.41,17092.005489628486,29039.257534337725,0.8084369916221209,229.19333333333336,42.911766666666665,0.4901247854795209,32.85889728769032,23.47641,2.0146341666666663,1422.2444300000013
2017-08-02 08:27:46,229.42,60.5057,10626.68,13881.217693999999,8930.950500692445,0.7655437897637225,227.4,42.9311,9118.37,9762.532140000001,3487.457860337956,0.9340168994311756,228.7,37.8782,6090.97,8662.74434,6159.807136534555,0.7031224472220775,25836.020000000004,18578.215497564954,31822.162411036163,0.8118876293284167,228.50666666666666,47.105,0.48430388610105685,28.448572338392953,25.836020000000005,2.0546845833333336,1424.2991145833346
2017-08-02 08:32:46,229.22,65.8177,12098.74,15086.733194,9012.769212586189,0.8019456461794972,227.11,47.919,10188.34,10882.88409,3825.5580195280154,0.9361801445043233,228.42,43.4655,7378.26,9928.389509999999,6643.357406814571,0.7431477172172308,29665.340000000004,19481.684638928775,35490.3991762036,0.8358694376109098,228.25,52.400733333333335,0.49945235487403566,25.60453988557412,29.665340000000004,2.3125566666666666,1426.6116712500013
2017-08-02 08:37:46,230.77,73.1582,13739.48,16882.717814,9810.853689498837,0.8138192056143077,228.87,47.2277,10075.78,10809.003699,3913.2107477869986,0.9321654687686124,230.25,42.9299,7068.83,9884.609475000001,6909.207400589434,0.7151349800797263,30884.090000000004,20633.27183787527,37142.41405541321,0.8315046500188077,229.96333333333334,54.4386,0.47543811332241387,34.38663007498354,30.884090000000004,2.5228929166666667,1429.134564166668
2017-08-02 08:42:46,229.21,74.6164,13875.21,17102.825044,9999.258569592732,0.811281759843979,227.29,50.2763,10475.26,11427.300227,4566.411984303895,0.9166872132447738,228.85,42.4815,7023.56,9721.891275,6721.962130905017,0.7224479066188694,31374.030000000002,21287.632684801643,37914.285747775015,0.8274989065787999,228.45000000000002,55.79139999999999,0.5077697526811228,33.7417594826443,31.37403,2.5940883333333336,1431.7286525000013
2017-08-02 08:47:46,230.96,71.3134,13187.4,16470.542864,9867.687848470954,0.8006657770111493,228.81,53.2275,10892.16,12178.984275,5448.716225414688,0.8943405914693981,230.48,43.6766,7189.87,10066.582768,7045.69783684303,0.7142314493112207,31269.429999999997,22362.10191072867,38442.69572221379,0.813403675589046,230.08333333333334,56.0725,0.5534226729445884,27.180703553435293,31.269429999999996,2.6101441666666663,1434.338796666668
2017-08-02 08:52:46,230.54,61.113,11557.22,14088.99102,8057.936077758413,0.8203014668398872,228.08,54.4218,11073.2,12412.524144,5608.475495656814,0.8920989696807634,229.96,35.662,6407.8,8200.83352,5117.98491427589,0.7813596001397672,29038.219999999998,18784.39648769112,34584.27058902909,0.8396366181917272,229.52666666666667,50.39893333333333,0.6302826105899061,29.240565937903444,29.03822,2.5128187499999997,1436.851615416668
2017-08-02 08:57:46,230.42,64.3971,12053.37,14838.379781999998,8654.1196084851,0.8123103854385496,228.12,55.8996,11297.44,12751.816752,5914.108548461705,0.8859474865201544,229.91,38.8912,6919.81,8941.475792,5662.704204072645,0.7739002107673548,30270.620000000003,20230.932361019448,36408.80469584993,0.8314093322445822,229.48333333333332,53.06263333333333,0.5940881690754516,26.706992177169248,30.27062,2.4712016666666665,1439.3228170833347
2017-08-02 09:02:46,230.24,82.5805,15696.68,19013.33432,10729.451008401591,0.8255616682387352,228.27,60.2325,12119.17,13749.272775000001,6493.706210821078,0.8814408004208062,229.87,52.2121,8893.65,12001.995427,8059.2111218920745,0.7410142800081905,36709.5,25282.368341114743,44573.37253547011,0.8235746570620771,229.46,65.00836666666666,0.5186089078706518,27.03057196227564,36.7095,2.7908383333333333,1442.113655416668
2017-08-02 09:07:46,228.71,112.774,21402.34,25792.541540000002,14394.271138790793,0.8297879434180024,227.04,81.8052,16540.57,18573.052607999998,8447.948109134875,0.8905681984056544,228.73,72.8313,12871.54,16658.703249,10575.247135015004,0.7726615816133626,50814.450000000004,33417.46638294068,60818.051500006724,0.8355159158624867,228.16,89.13683333333334,0.4908835904628351,26.5178442880889,50.81445000000001,3.6468312500000004,1445.7604866666682
2017-08-02 09:12:46,228.05,128.1373,24623.3,29221.711265000005,15735.35847589842,0.8426371671631804,226.41,94.2266,19100.35,21333.844506,9503.13376122248,0.8953074535922558,228.23,84.5441,15249,19295.499943,11823.041785019324,0.7902878932935872,58972.649999999994,37061.53402214022,69651.49497388233,0.8466817549589329,227.56333333333336,102.30266666666667,0.5068186145981475,25.25313774811997,58.972649999999994,4.5744625,1450.3349491666681
2017-08-02 09:17:46,229.41,147.9322,28895.11,33937.126002,17798.908375614617,0.85143067206979,228,102.9354,20764.39,23469.2712,10938.317904826565,0.8847479678022554,229.9,95.1365,17438.7,21871.88135,13201.171769902769,0.7973113844639615,67098.2,41938.39805034395,79126.4663325053,0.847986812883061,229.10333333333332,115.3347,0.48158763876561866,28.263393410656114,67.09819999999999,5.252952083333333,1455.5879012500016
2017-08-02 09:22:46,230.7,160.8916,31419.66,37117.69212,19761.782151402997,0.8464874351137325,229.51,108.3654,21847.67,24870.942954,11884.574834306117,0.8784415629278034,231.4,106.2971,19555.24,24597.14894,14920.198541539017,0.7950205955861486,72822.57,46566.55552724813,86438.2484498453,0.8424808612619491,230.53666666666666,125.1847,0.4453376903167989,28.52337386278036,72.82257000000001,5.830032083333333,1461.417933333335
2017-08-02 09:27:46,229.98,184.7554,36214.21,42490.046892,22224.6502550717,0.8522986593083377,228.75,129.9017,25386.47,29715.013875,15443.742763026794,0.8543314200286571,230.9,127.9728,24318.39,29548.919520000003,16785.545943082616,0.8229874525036439,85919.07,54453.93896118111,101721.76786732001,0.844647825154473,229.87666666666667,147.54330000000002,0.49011788930295885,25.221138472570416,85.91907,6.614235000000001,1468.032168333335
2017-08-02 09:32:46,229.19,181.7096,35362.34,41646.023224,21997.63987564001,0.8491168486795924,227.66,137.6034,26175.39,31326.790043999998,17210.948050841285,0.8355592757264755,230.09,123.6356,23117.4,28447.315204,16578.16514442203,0.8126390780367718,84655.13,55786.75307090333,101383.69126003869,0.8349975123993892,228.98000000000002,147.64953333333332,0.5764695606603291,23.068184434943472,84.65513,7.107258333333334,1475.1394266666684
2017-08-02 09:37:46,228.61,194.3994,37937.84,44441.64683400001,23146.927862081033,0.8536551343766973,227.28,141.6444,26928.17,32192.939231999997,17642.53374224759,0.8364619895667438,229.71,131.4801,24841.58,30202.293771,17177.731285981434,0.8225064026048474,89707.59,57967.192890310056,106806.58760203188,0.8399069010074188,228.53333333333333,155.84130000000002,0.5484247374562413,24.741900895333902,89.70759,7.265113333333333,1482.4045400000018
2017-08-02 09:42:46,228.54,189.2822,36648.65,43258.55398799999,22982.144075568973,0.8472000707690416,227.03,146.5934,27942.54,33281.099602,18078.884065855524,0.8395918504543887,229.42,132.5136,25115.14,30401.270112,17130.87759582633,0.8261214057003015,89706.33,58191.905737250825,106927.65561538318,0.8389441392287887,228.33,156.12973333333332,0.5693513773923756,21.23392255841937,89.70633000000001,7.475579999999999,1489.8801200000019
2017-08-02 09:47:46,228.14,184.6537,36034.58,42126.89511799999,21821.648345314603,0.8553818148492774,226.48,141.9373,27377.02,32145.959703999997,16848.189849677965,0.8516473066005061,229.16,115.7812,21724.07,26532.419792,15232.664988570234,0.8187745471504335,85135.67000000001,53902.5031835628,100764.88552964719,0.8448942263220383,227.92666666666665,147.4574,0.6347070695252823,25.22511586397155,85.13567000000002,7.285083333333334,1497.1652033333353
2017-08-02 09:52:46,227.39,188.9841,36611.24,42973.094499,22501.19900099513,0.851957263651375,225.71,149.9984,28470.85,33856.138864,18320.721575744534,0.8409361183910342,228.27,129.0905,24657.57,29467.488435,16134.965644895521,0.8367720260377868,89739.66,56956.886221635184,106288.72689509408,0.8443008268277797,227.12333333333333,156.02433333333332,0.6222757092328662,21.12476045403176,89.73966,7.286472083333334,1504.4516754166686
2017-08-02 09:57:46,229.23,202.752,39527,46476.84096,24448.170005567572,0.8504665804205295,227.81,154.7105,29398.52,35244.599005,19439.876049832386,0.8341283722884565,230.48,134.3916,25914.24,30974.575968,16966.924341783433,0.836629370706225,94839.76000000001,60854.970397183395,112684.99234103745,0.8416361223415677,229.17333333333332,163.95136666666667,0.5948917849662478,23.66594077390023,94.83976000000001,7.690809166666666,1512.1424845833353
2017-08-02 10:02:46,229.66,201.4158,38931.85,46257.152627999996,24980.6970444699,0.8416395689784436,228.24,152.192,28949.26,34736.30208,19197.682871779412,0.8334007440782827,230.95,127.2331,24299.37,29384.484445,16522.364954858822,0.8269455959141297,92180.48,60700.74487110813,110371.2884809168,0.8351853210079903,229.61666666666665,160.28029999999998,0.5995499745953271,25.664726107949644,92.18048,7.79251,1519.9349945833353
2017-08-02 10:07:46,229.74,212.2523,41097.2,48762.843402,26245.667238764865,0.8427974484833755,228.37,162.0036,30863.02,36996.762132,20401.82356387265,0.8342086772319278,231.15,135.2188,25758.28,31255.82562,17704.170317454824,0.82411132929785,97718.5,64351.66112009234,117004.45090322506,0.8351690832755023,229.75333333333333,169.82489999999999,0.6078983257406533,24.9830266350812,97.7185,7.9124574999999995,1527.8474520833354
2017-08-02 10:12:46,229.95,214.8072,42090.19,49394.91564,25850.988314697297,0.8521158393459299,228.45,164.0451,31441.3,37476.103095,20393.698965540032,0.8389693005246014,231.28,139.7593,26725.69,32323.530904,18180.9830351866,0.8268183967702837,100257.18000000001,64425.67031542392,119172.85402785358,0.8412753123842068,229.89333333333332,172.87053333333333,0.6278273982136621,24.25900230538615,100.25718,8.248986666666665,1536.096438750002
2017-08-02 10:17:46,229.86,217.9194,43136.27,50090.953284,25463.02832317812,0.8611588954083359,228.1,172.9853,32907.19,39457.94693,21772.607152901925,0.8339813031422718,230.89,153.0153,28769.97,35329.702616999995,20505.52884479589,0.8143281111615253,104813.43,67741.16432087593,124798.71975269944,0.8398598175341686,229.61666666666667,181.30666666666664,0.660521158452499,20.193815266951034,104.81343,8.544608749999998,1544.641047500002
2017-08-02 10:22:46,230.01,214.7921,42674.64,49404.330921,24893.031447014975,0.8637833810205604,228.04,179.1811,34513.46,40860.458044,21872.313786929,0.8446664979338869,230.89,157.1708,29455.37,36289.166012,21196.338080187248,0.8116849527558659,106643.47,67961.68331413122,126457.9775756799,0.8433115256503154,229.64666666666665,183.71466666666666,0.6996255116555817,16.91614169799545,106.64347000000001,8.810704166666666,1553.4517516666688
2017-08-02 10:27:46,229.97,212.6308,42240.4,48898.705076,24633.95960761542,0.8638347362031072,228.18,174.3244,33644.24,39777.341592,21220.32089646745,0.8458141910309691,230.75,166.5183,31865.04,38424.097725,21471.621079432967,0.8292983280455156,107749.68,67325.90158351584,127054.20325253178,0.8480607271672682,229.63333333333333,184.4911666666667,0.6328930178545444,15.252564034231073,107.74968,8.933047916666666,1562.3847995833355
2017-08-02 10:32:46,230.05,213.1155,42216.44,49027.220775,24928.70976699339,0.8610816467395402,228.31,174.3666,33473.81,39809.638446000004,21547.885216074963,0.8408468729351994,230.72,171.3546,32893,39534.933312,21933.11430199294,0.8319983681372751,108583.25,68409.7092850613,128336.31795025562,0.8460835695947573,229.69333333333336,186.27890000000002,0.6022522784001947,14.406677299468685,108.58325,9.013872083333332,1571.3986716666689
2017-08-02 10:37:46,229.75,214.0702,42289.73,49182.62845,25109.95176773243,0.8598509541431393,228.09,169.8122,32526.32,38732.464697999996,21029.558455645616,0.839768918750981,230.68,160.1094,30387.3,36934.036392,20993.690550152933,0.8227451686429258,105203.35,67133.20077353099,124798.28323066677,0.8429871571674659,229.50666666666666,181.3306,0.6172660198686998,18.055198626155757,105.20335,8.907774999999999,1580.3064466666688
2017-08-02 10:42:46,230.09,213.0927,41972.97,49030.499343,25342.842287380146,0.8560583833008099,228.24,176.2372,33923.03,40224.378528,21615.472781850684,0.8433450370497666,230.72,170.7862,32590.27,39403.792064,22147.982534534593,0.827084610208748,108486.27,69106.29760376542,128627.17888149882,0.8434163832508978,229.68333333333337,186.70536666666666,0.6284014222480326,14.133141325521626,108.48627,8.903734166666666,1589.2101808333355
2017-08-02 10:47:46,228.2,216.845,42765.54,49484.028999999995,24895.335197205935,0.8642291435081004,226.46,175.2329,33595.67,39683.242534000005,21120.85924538505,0.8465958892148426,228.81,180.2876,33783.07,41251.605756,23672.751399521607,0.8189516354787303,110144.28,69688.94584211259,130339.21738795005,0.8450586263086072,227.82333333333335,190.7885,0.5984169019854612,13.6572696991695,110.14428,9.109606249999999,1598.3197870833355
2017-08-02 10:52:46,226.17,221.6939,43400.08,50140.509363,25109.833435821318,0.8655691884938461,224.15,183.628,35320.48,41160.216199999995,21133.553657639834,0.8581218288158556,226.92,168.2455,31171.96,38178.26886,22042.89279801645,0.8164843752949568,109892.51999999999,68286.2798914776,129380.76353680874,0.8493729438282039,225.74666666666667,191.18913333333333,0.7072824995570244,15.955282674712693,109.89251999999999,9.168199999999999,1607.4879870833356
2017-08-02 10:57:46,226.98,231.4584,45413.05,52536.427632,26414.60047075997,0.8644106964809853,225.08,187.3912,36053.88,42178.011296000004,21888.407293156444,0.8548027489247508,228.02,162.9021,30205.96,37144.936842,21618.19403823014,0.8131918524585009,111672.88999999998,69921.20180214656,131756.62724283966,0.8475694341672583,226.69333333333336,193.91723333333334,0.7116809787083919,19.3593761737181,111.67288999999998,9.231892083333332,1616.719879166669
2017-08-02 11:02:46,226.58,235.985,46124.77,53469.48130000001,27046.090714521953,0.8626373190569925,224.76,193.9575,37490.78,43593.8877,22245.63911852863,0.8600008390625826,227.41,179.3893,33744.52,40794.920713,22924.504922670774,0.8271745455126409,117360.06999999998,72216.23475572137,137799.02246641068,0.8516756352796856,226.25,203.11059999999998,0.6585635359116062,16.185467425136867,117.36006999999998,9.543039999999998,1626.262919166669
2017-08-02 11:07:46,226.62,241.3434,47082.09,54693.241308000004,27832.12974256584,0.860839271435048,224.76,204.075,39663.86,45867.897,23035.672013271258,0.8647411936065,227.53,180.5824,34438.61,41087.913472,22409.791939026545,0.8381688698665297,121184.56,73277.59369486364,141616.74802121083,0.8557219516285561,226.3033333333333,208.66693333333333,0.681975519582856,15.659628549995464,121.18456,9.939359583333331,1636.2022787500023
2017-08-02 11:12:46,227.75,237.4432,46548.34,54077.688799999996,27525.41496860757,0.8607679254221382,225.65,203.7414,39545.61,45974.24691,23447.30493403335,0.8601687391946884,228.64,168.9551,31759.28,38629.89406399999,21991.290304969873,0.8221425600438583,117853.23,72964.01020761079,138611.43750430277,0.850241741388344,227.34666666666666,203.3799,0.7462905401442694,16.926353095856577,117.85323,9.959907916666666,1646.162186666669
2017-08-02 11:17:46,228.21,250.8376,49161.13,57243.648696000004,29326.07394715773,0.8588049699815032,226.17,219.0989,42848.24,49553.598213,24891.51310703784,0.864684736228884,229.09,185.8134,35375.18,42567.991806,23677.638530125485,0.8310276923849115,127384.54999999999,77895.22558432104,149313.39440095372,0.8531354505137841,227.82333333333335,218.5833,0.7257085168332322,14.991950437201746,127.38454999999999,10.218240833333331,1656.3804275000023
2017-08-02 11:22:46,228.98,244.5491,48308.52,55996.852918,28318.44685235624,0.862700624814424,227.13,202.0579,39498.84,45893.410827,23367.644211391984,0.8606647291676576,229.86,182.3391,34044.28,41912.465526,24446.712780039332,0.8122709931936825,121851.63999999998,76132.80384378755,143680.29089546774,0.8480748420021724,228.65666666666667,209.6487,0.6676676822601589,16.64708629245019,121.85163999999999,10.384841249999997,1666.7652687500022
2017-08-02 11:27:46,228.12,254.7782,50562.24,58120.002984,28659.983130535322,0.8699627908470583,225.9,218.1973,41861.62,49290.770070000006,26022.774353808014,0.8492790828901732,228.91,194.2725,35914.29,44470.917975000004,26226.44313160056,0.8075904801468178,128338.15,80909.2006159439,151713.4782731368,0.8459245115252507,227.64333333333332,222.41600000000003,0.7658178729884371,14.550302136536928,128.33814999999998,10.424574583333332,1677.1898433333356
2017-08-02 11:32:46,228.14,250.5086,49524.3,57151.03200399999,28523.3968634914,0.8665512811130656,225.79,215.8845,41240.2,48744.561255,25986.11467500379,0.8460472089236368,228.78,191.4183,35217.59,43792.678673999995,26029.215509425445,0.8041889892638359,125982.09,80538.72704792063,149525.82905728216,0.8425439992159298,227.56999999999996,219.2704666666667,0.7821769125983095,14.246393419147177,125.98209,10.596676666666665,1687.7865200000022
2017-08-02 11:37:46,228.45,247.7535,48973.48,56599.287075,28373.88859652236,0.8652667291569415,226.18,215.3507,41172.77,48708.021326,26024.495230862238,0.8452975275762692,229.03,194.663,36061.13,44583.66689,26216.37382403567,0.808841724234406,126207.38,80614.75765142027,149756.60892815926,0.8427499854817345,227.88666666666666,219.25573333333332,0.7489102770382863,12.997501243601084,126.20738,10.507894583333332,1698.2944145833355
2017-08-02 11:42:46,228.5,258.6581,51637.87,59103.37585,28753.076682843224,0.8736873191652048,226.14,224.0085,44322.61,50657.28219,24528.89075488721,0.8749504135211879,229.19,189.697,35290.64,43476.65543,25392.721314765546,0.8117146926543148,131251.12,78674.68875249597,153024.71418550832,0.8577119107759764,227.9433333333333,224.12120000000002,0.7911322989631838,15.409921060569001,131.25112,10.7274375,1709.0218520833355
2017-08-02 11:47:46,228.89,254.5163,50848.67,58256.235906999995,28428.88990592379,0.8728450990409782,226.5,222.1098,44017.43,50307.8697,24358.727592944553,0.8749611196516238,229.55,188.8055,35603.58,43340.302525,24713.698916635716,0.8214889589075383,130469.68000000001,77501.31641550406,151752.40177815466,0.8597536412684417,228.31333333333336,221.81053333333332,0.7942301515461329,14.879831375606448,130.46968,10.905033333333332,1719.9268854166687
2017-08-02 11:52:46,229.01,261.5406,51696.86,59895.41280599999,30247.2336146886,0.8631188529820316,227.15,220.8375,43906.7,50163.238125,24260.09386411055,0.8752764303331144,229.81,200.9522,38378.12,46180.825082,25686.348719113044,0.8310401542600139,133981.68,80193.6761979122,156147.73862518146,0.8580443186667654,228.65666666666667,227.7767666666667,0.6589209440646066,14.82321214206363,133.98167999999998,11.018806666666665,1730.9456920833354
2017-08-02 11:57:46,229.28,266.5915,53167.14,61124.09912,30156.437413129297,0.8698228810803617,227.17,231.9904,46347.95,52701.259168,25085.65822716645,0.8794467291996373,229.82,214.5262,41230.98,49302.411283999994,27032.09290188774,0.8362872915585086,140746.07,82274.18854218349,163029.13334959387,0.8633185192623771,228.75666666666666,237.70270000000002,0.6936045579728124,12.153332713511446,140.74607,11.446989583333334,1742.3926816666688
2017-08-02 12:02:46,229.29,264.5776,53032.66,60664.997904,29458.087921939605,0.8741887716525124,227.06,231.1612,46290.43,52487.462072,24741.25633784062,0.8819330974033535,229.92,200.6734,38197.04,46138.828127999994,25880.061751539994,0.8278719150393764,137520.13,80079.40601132021,159136.72556120655,0.8641633759587918,228.75666666666666,232.13739999999999,0.7416905882524335,13.974568509856677,137.52013,11.594425000000001,1753.9871066666688
2017-08-02 12:07:46,229.55,263.78,52293.25,60550.69899999999,30525.45091929193,0.8636275198078226,227.46,232.3338,46449.64,52846.646148,25203.15363128835,0.8789515207817573,230.1,209.6235,40656.08,48234.36735,25954.524705498767,0.84288614599192,139398.97,81683.12925607905,161567.9623010893,0.862788439085613,229.03666666666666,235.24576666666667,0.6883905051592847,12.129541686403696,139.39897,11.538295833333331,1765.525402500002
2017-08-02 12:12:46,229.94,251.558,49801.68,57843.24652,29421.65592129532,0.8609765702341841,227.61,222.6446,44267.69,50676.137406,24666.627747945047,0.8735411234155892,230.64,186.199,36051.24,42944.93736,23336.146625283367,0.839475901380148,130120.60999999999,77424.43029452373,151413.0626901248,0.8593750610956138,229.39666666666668,220.13386666666665,0.778854676760776,15.415559259698936,130.12061,11.229982499999998,1776.755385000002
2017-08-02 12:17:46,225.92,270.8069,54279.7,61180.69484799999,28227.497055071904,0.8872030651965439,223.69,226.9172,44710.99,50759.108468,24029.449966366054,0.8808466371742343,226.87,205.3412,40281.12,46585.758043999995,23402.226904286475,0.8646659771416557,139271.81,75659.17392572443,158495.89161804516,0.8787092749105905,225.49333333333334,234.3551,0.7997280037842989,15.554088645819952,139.27181,11.224684166666664,1787.9800691666687
2017-08-02 12:22:46,225.95,259.0254,51426.64,58526.78913,27940.75418054935,0.878685483424879,223.09,235.234,45845.88,52478.35306,25536.891488895268,0.8736150684375155,226.63,189.6297,35942.14,42975.778911,23560.138905098855,0.836334812556482,133214.65999999997,77037.78457454348,153886.21085421968,0.8656698950512052,225.22333333333333,227.96303333333336,0.9472079565468315,16.815591884707626,133.21465999999998,11.353602916666667,1799.3336720833354
2017-08-02 12:27:46,225.92,279.0113,55505.94,63034.232896,29873.150846597488,0.8805681841417677,223.61,233.7796,45720.89,52275.456356,25344.10295978063,0.8746148419754983,227.04,206.6339,40150.53,46914.160656,24266.714049827147,0.855829656516833,141377.36,79483.96785620527,162188.9609891372,0.8716829994950698,225.5233333333333,239.80826666666667,0.8483970616491858,16.347657183905813,141.37735999999998,11.441334166666664,1810.775006250002
2017-08-02 12:32:46,226.96,272.286,54424.54,61798.03056,29273.982081074882,0.8806840526602051,224.98,220.8609,43822.37,49689.285282,23422.744489471792,0.8819279599474277,228.39,185.8117,37029.6,42437.534163,20730.485514714605,0.8725671915284132,135276.51,73427.21208526127,153919.75062477862,0.8788768787039773,226.77666666666664,226.3195333333333,0.7922625784545674,20.310428353068964,135.27651,11.527244583333331,1822.3022508333354
2017-08-02 12:37:46,227.92,284.0287,57383.69,64735.821304,29963.956379078507,0.8864287012058699,225.7,226.8735,45319.9,51205.34895,23834.73148750088,0.8850618329786815,229.86,159.2204,31334.19,36598.401144,18910.61879846984,0.8561628109575757,134037.78,72709.30666504923,152488.58889451556,0.8790020353111211,227.82666666666668,223.3742,0.9334581845847838,28.72032669842801,134.03778,11.221428750000001,1833.5236795833355
2017-08-02 12:42:46,228.64,278.2628,56179.54,63622.006592000005,29859.990090100364,0.8830205617416688,226.52,223.6602,44668.29,50663.508504000005,23906.797410167273,0.8816659429828736,230.19,179.172,35769.76,41243.602679999996,20531.902775147337,0.8672802004599276,136617.59,74298.69027541498,155514.1835140774,0.8784895815476095,228.44999999999996,227.03166666666667,0.8448238126504488,22.565633281700805,136.61759,11.277307083333334,1844.800986666669
2017-08-02 12:47:46,227.85,271.7168,54757.78,61910.67287999999,28888.006956624165,0.8844643007860006,225.55,221.0937,43922.36,49867.684035000006,23613.81381829277,0.8807780198730056,229.16,180.1873,35615.51,41291.721668,20893.58096994099,0.8625339065869246,134295.65,73395.40174485793,153043.1527583367,0.8775018521217998,227.51999999999998,224.33259999999999,0.8658579465541362,21.122297873782053,134.29565,11.288051666666664,1856.0890383333356
2017-08-02 12:52:46,228.53,252.5319,50832.4,57711.115107000005,27324.712571835113,0.8808077942308611,226.05,214.7381,43048.71,48541.547505,22429.67680364726,0.8868425547324338,229.53,174.1681,34576.31,39976.803993,20065.483903425833,0.8649093110608432,128457.42,69819.8732789082,146205.75726605023,0.878607124658206,228.03666666666666,213.81269999999998,0.8712049231848608,18.5417423754529,128.45741999999998,10.948044583333331,1867.0370829166689
