DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-02 12:57:46,228.98,243.3621,49013.99,55725.053658,26512.45725063746,0.8795682871982924,226.22,211.5284,42472.83,47851.954648,22042.419908561504,0.8875881938873981,229.86,158.5674,31146.66,36448.302564,18930.513216531897,0.8545434988449522,122633.48000000001,67485.39037573086,139975.88481976168,0.8761043386716761,228.35333333333332,204.48596666666666,0.934224739438878,22.45560779313462,122.63348,10.462120833333334,1877.4992037500022
2017-08-02 13:02:46,228.79,249.386,50163.81,57057.022939999995,27186.320697357816,0.8791873009699654,226.3,215.6434,43273.33,48800.101420000006,22558.120695514215,0.8867467226669545,229.57,180.3409,36053.67,41400.860413,20351.022639361654,0.8708434955298424,129490.81,70095.46403223369,147245.52269033605,0.8794210352482159,228.22000000000003,215.12343333333334,0.8412934887389429,16.16863992656619,129.49081,10.505178749999999,1888.004382500002
2017-08-02 13:07:46,229.09,239.3015,48018.47,54821.580635,26450.56222803037,0.8759045150431752,226.32,211.2187,42420.92,47803.016184,22036.19528506149,0.8874109499014954,229.96,153.9636,30058.55,35405.469456000006,18709.1111306029,0.84898041070618,120497.94,67195.86864369476,137967.52627710724,0.873378999040545,228.45666666666668,201.49460000000002,0.9352612457504784,23.589217775563217,120.49794,10.416197916666667,1898.4205804166688
2017-08-02 13:12:46,228.77,242.4539,48553.48,55466.178703000005,26815.22999719993,0.8753709221611455,226.34,203.4152,40684.34,46040.996368,21553.603534504142,0.8836546384621021,229.77,163.0477,32246.61,37463.470029,19070.07420336064,0.8607480827333482,121484.43000000001,67438.90773506471,138947.73481033606,0.874317455882433,228.29333333333332,202.97226666666666,0.8556243429505836,19.66996147913804,121.48443,10.082598749999999,1908.5031791666688
2017-08-02 13:17:46,229.09,237.9822,47966.1,54519.342198000006,25915.47654380726,0.8797996833087174,226.18,215.3562,43312.12,48709.265316000005,22285.708172056842,0.8891967415031582,229.77,162.0306,31847.9,37229.770962,19281.263222957634,0.8554417386157649,123126.12,67482.44793882174,140406.27552239317,0.8769274702423312,228.34666666666666,205.12299999999996,0.9488497022071662,21.008078079981267,123.12612,10.192106249999998,1918.6952854166689
2017-08-02 13:22:46,229.1,231.272,46912.97,52984.415199999996,24627.657214300558,0.8854107348909648,226.16,208.1179,41794.67,47067.944264,21647.09996350806,0.8879646360923973,229.64,165.6669,32852.94,38043.746916,19183.6131311351,0.8635568960265345,121560.58,65458.37030894371,138064.37937947357,0.8804630169371026,228.29999999999998,201.68560000000002,0.9373631187034545,17.85883573244695,121.56058,10.195279166666666,1928.8905645833356
2017-08-02 13:27:46,229.39,227.451,46497.73,52174.98488999999,23668.336509328816,0.891188183341705,226.13,211.4099,42322.18,47806.120686999995,22231.91973689202,0.8852878960226687,229.89,157.8731,31156.38,36293.44695899999,18614.356756582965,0.858457451980154,119976.29000000001,64514.6130028038,136222.04466629343,0.880740634116225,228.47,198.91133333333335,1.0242044907427685,20.63142036485269,119.97629,10.06403625,1938.9546008333357
2017-08-02 13:32:46,229.27,232.8964,47592.02,53396.157628,24210.5200636794,0.8913004626955326,226.21,209.3783,42066.39,47363.465243,21765.033245845716,0.8881611551050338,229.84,162.4642,32337.15,37340.771728,18671.956595924916,0.8660011163012994,121995.56,64647.50990545003,138065.98855869196,0.8836032774874139,228.44000000000003,201.57963333333336,0.9761863071266056,19.404457030959982,121.99556,10.082160416666667,1949.0367612500024
2017-08-02 13:37:46,228.67,227.9448,46260.73,52124.13741599999,24018.129844539308,0.8875107060438345,225.82,204.9045,41203.64,46271.53419,21055.04516848014,0.8904749047396996,229.15,165.176,32892.38,37850.0804,18727.517833980677,0.8690174407132831,120356.75,63800.69284700013,136221.42151042089,0.8835376159306395,227.88,199.34176666666667,0.9039845532736538,17.139291598532715,120.35675,10.098012916666665,1959.134774166669
2017-08-02 13:42:46,226.77,234.8488,47742.12,53256.66237600001,23600.04375709618,0.8964534739885405,223.73,208.511,41773.89,46650.16603,20764.87671272011,0.8954714110371195,227.45,153.0893,30021.3,34820.161285,17639.87466575126,0.8621815319658706,119537.31000000001,62004.795135567554,134661.66158873803,0.8876862842007075,225.98333333333335,198.81636666666668,0.9971236816874512,22.999649089922343,119.53731000000002,9.995585833333333,1969.1303600000024
2017-08-02 13:47:46,228.34,220.1159,44737.76,50261.264606000004,22906.93235631407,0.8901041458208628,225.47,199.5171,40058.37,44985.120537,20469.19790005263,0.8904804415729468,228.71,158.2648,31545.06,36196.742408000006,17751.432351996442,0.8714889214181906,116341.19,61127.562608363136,131422.41590023923,0.885246167505495,227.50666666666666,192.63260000000002,0.895211861923458,17.841113082624652,116.34119,9.828270833333333,1978.9586308333357
2017-08-02 13:52:46,227.04,226.4937,46028.04,51423.129647999995,22929.408988314903,0.895084377692873,224.19,204.0176,40895.33,45738.705744,20484.169188114964,0.8941077220000841,227.58,152.159,29864.85,34628.34522,17527.493464639978,0.8624394209501876,116788.22,60941.071641069844,131731.93441049292,0.8865596677269881,226.27,194.22343333333333,0.91925575639723,21.657753964806517,116.78822,9.713725416666666,1988.6723562500024
2017-08-02 13:57:46,226.67,232.5543,47409,52713.083181,23044.64921510035,0.8993782404495775,224.1,201.7375,40557.96,45209.37375,19973.466286691175,0.8971139530549237,227.49,158.3085,32164.93,36013.600665000005,16198.663863207628,0.8931328555342051,120131.88999999998,59216.77936499916,133933.93129948468,0.8969488824409816,226.08666666666667,197.53343333333336,0.8787190752808711,19.857364230156488,120.13188999999998,9.871671249999999,1998.5440275000024
2017-08-02 14:02:46,227.57,237.2859,48479.13,53999.152262999996,23784.07869911631,0.8977757606987046,224.99,201.8607,40565.36,45416.638893,20423.5808909104,0.8931827847404242,228.7,138.6343,27603.01,31705.664409999998,15598.813885018328,0.8706018471353649,116647.49999999999,59806.473475045044,131085.67246564844,0.8898569752584361,227.08666666666667,192.59363333333332,0.9232891994245944,28.01719475323604,116.64749999999998,9.865807916666665,2008.409835416669
2017-08-02 14:07:46,227.16,224.584,45650.51,51016.50144,22775.30144514935,0.8948185138428026,224.56,200.2544,40269.24,44969.128064000004,20015.263891810988,0.8954863421565317,227.87,152.0876,30689.02,34656.201412,16100.818232273503,0.8855275174322385,116608.77,58891.38356923384,130636.13703570512,0.8926226130532994,226.53,192.30866666666665,0.8696419900233959,20.91484869809992,116.60877,9.71901125,2018.128846666669
2017-08-02 14:12:46,229.51,229.08,46382.56,52576.1508,24757.014375540955,0.8821977131121588,227.01,199.2302,40155.55,45227.247702,20809.510779822867,0.8878618983092416,230.58,139.4032,27817.98,32143.589856000002,16104.979278171902,0.8654285387731024,114356.09,61671.50443353572,129925.70869225118,0.8801652201941789,229.03333333333333,189.2378,0.8834230825207425,26.334379283631492,114.35609,9.623535833333332,2027.7523825000023
2017-08-02 14:17:46,228.48,234.4914,47444.64,53576.595072,24888.906660989636,0.885547876572607,226.23,197.6628,39770.31,44717.255244,20443.956541260446,0.8893727887141784,229.58,148.8725,30052.69,34178.148550000005,16278.257341305532,0.8792954350945963,117267.64,61611.12054355562,132467.46606545374,0.8852561574783704,228.09666666666666,193.67556666666667,0.8183664820470886,23.13305051213653,117.26764,9.65098875,2037.4033712500022
2017-08-02 14:22:46,228.44,227.2107,45901.26,51904.012308,24230.1635174304,0.8843489734015266,225.92,198.6123,39881,44870.490816,20563.724980380866,0.8888024016394125,229.4,142.0508,28377.47,32586.453520000003,16018.618835911557,0.8708364039242034,114159.73000000001,60812.50733372282,129346.83993776962,0.882586154056208,227.92,189.29126666666664,0.8775008775008775,24.95649561575123,114.15973000000001,9.642807083333333,2047.0461783333355
2017-08-02 14:27:46,227.88,239.4775,47941.29,54572.132699999995,26072.022947257254,0.8784939790341015,225.89,198.0958,39888.88,44747.860261999995,20279.256652379503,0.8914142434174387,229.03,156.742,31154.3,35898.620259999996,17835.933619569292,0.8678411530683158,118984.47,64187.21321920605,135193.5739672146,0.880104479143769,227.6,198.1051,0.7513181019332197,20.884066084113936,118.98447,9.714341666666666,2056.760520000002
2017-08-02 14:32:46,227.74,246.992,49087.53,56249.95808,27467.65702605261,0.8726678503508674,225.97,204.4843,41227.18,46207.317271,20867.098471767822,0.8922218911391862,228.93,174.3294,35055.44,39909.229542,19075.18621252347,0.87837927222093,125370.15,67409.9417103439,142343.8609579439,0.8807555812824351,227.5466666666667,208.6019,0.6928981600843975,18.40352364959283,125.37015,10.1814425,2066.941962500002
2017-08-02 14:37:46,227.77,237.1169,47058.04,54008.116313,26503.160170759566,0.871314224833887,225.73,198.3838,40004.24,44781.175173999996,20124.9703599005,0.8933271591145403,228.86,154.8955,30483.52,35449.38413,18094.580503728062,0.8599167728333678,117545.8,64722.711034388136,134186.60298733594,0.8759875977417326,227.45333333333335,196.79873333333333,0.7576645758837084,21.29243040520925,117.5458,10.121497916666666,2077.0634604166685
2017-08-02 14:42:46,227.42,248.9526,49713.07,56616.80029199999,27093.776895798608,0.878062160765106,225.5,207.3276,41807.38,46752.3738,20926.715783192707,0.8942301021729082,228.37,178.6167,35478.29,40790.695779,20128.879770390315,0.8697642764472051,126998.73999999999,68149.37244938163,144128.47368522338,0.8811495518738738,227.09666666666666,211.6323,0.7030779844119233,17.634500971732578,126.99873999999998,10.189355833333332,2087.2528162500016
2017-08-02 14:47:46,227.29,263.765,52654.18,59951.14685,28664.914741855846,0.8782847829707532,225.51,215.348,43371.77,48563.12748,21846.439474336126,0.8931008411239991,228.4,188.8396,37356.84,43130.96464,21557.98265124384,0.8661257709352266,133382.78999999998,72069.33686743582,151607.90871420936,0.8797878100900073,227.06666666666663,222.65086666666664,0.685554903112145,18.46574143135307,133.38278999999997,10.849230416666666,2098.1020466666682
2017-08-02 14:52:46,227.02,266.1486,53066.19,60421.055172,28890.88761152498,0.8782731425152543,224.72,233.9304,47213.54,52568.839488,23116.325957718884,0.8981278730868224,227.8,192.1761,37467.54,43777.715580000004,22642.257567472705,0.8558587286614191,137747.27000000002,74649.47113671657,156674.3563364611,0.8791947401027466,226.51333333333332,230.7517,0.791712040497979,16.717363295698366,137.74727000000001,11.297085833333334,2109.3991325000015
2017-08-02 14:57:46,227.18,248.1826,49182.76,56382.123068,27568.09606116276,0.8723112455464445,224.71,229.0048,46015.8,51459.668608,23035.703670719075,0.8942109664663933,227.39,201.4168,38664.86,45800.166152,24549.619563879318,0.8442078544361697,133863.41999999998,75153.41929576115,153516.94253710526,0.8719781529497632,226.42666666666665,226.2014,0.7581556942645037,10.956872945967625,133.86342,11.317112083333331,2120.716244583335
2017-08-02 15:02:46,227.31,229.4862,44945.67,52164.508122,26476.832436326364,0.8616139903952146,224.99,219.733,44114.87,49437.72767,22315.177840568143,0.8923320726727083,227.42,201.8983,39917.06,45915.711385999995,22690.986603469886,0.8693551465298863,128977.6,71482.9968803644,147461.99559465548,0.8746497664017412,226.57333333333335,217.0391666666667,0.6988171600070658,6.976098784013645,128.9776,10.951709166666667,2131.6679537500017
2017-08-02 15:07:46,226.86,238.3589,46710.98,54074.100054,27241.377426437204,0.8638327767517727,224.62,218.636,43919.45,49110.01832,21974.43539862256,0.8943073430317546,227.18,195.7519,37918.42,44470.916642000004,23234.79829228808,0.8526565868936558,128548.84999999999,72450.61111734784,147559.81122107626,0.8711643701373827,226.22000000000003,217.58226666666667,0.7072761029086829,10.033155275521839,128.54885,10.73026875,2142.398222500002
2017-08-02 15:12:46,226.87,234.188,45953.46,53130.23156,26666.477451054918,0.8649211315426836,224.63,213.1867,42925.7,47888.128421,21228.686327142066,0.8963745591104816,227.01,198.9294,38408.99,45158.963094,23750.39862623687,0.8505286075778646,127288.15,71645.56240443385,146066.28544147388,0.8714410010173227,226.17,215.4347,0.6809037449705939,8.704865093691962,127.28814999999999,10.659875,2153.0580975000016
2017-08-02 15:17:46,226.9,234.8408,45900.17,53285.37752,27064.84530567322,0.8614027362904944,224.64,222.3994,44683.15,49959.801216,22347.211092656165,0.8943820614260148,226.85,212.993,41507.21,48317.462049999995,24733.1489497211,0.8590519501427332,132090.53,74145.20534805048,151477.45572125734,0.8720144484276764,226.13,223.41106666666667,0.6589130146376019,5.116010367734692,132.09053,10.807444999999998,2163.8655425000015
2017-08-02 15:22:46,227,224.3324,43852.69,50923.4548,25887.05909390912,0.8611491536116281,224.57,213.3398,42843.64,47909.718885999995,21442.10053343526,0.8942578039738741,226.94,193.1645,37072.2,43836.75163,23394.716938452322,0.8456876620992457,123768.53,70723.8765657967,142550.04642179163,0.8682461570989675,226.17,210.2789,0.7074324623071117,8.13890504468113,123.76853,10.660794166666665,2174.526336666668
2017-08-02 15:27:46,227.25,234.8583,46005.54,53371.548675000005,27055.72947226326,0.8619862294074605,224.87,219.655,44155.77,49393.81985,22136.3369842744,0.8939533353381657,227.39,201.1113,38971.49,45730.698506999994,23927.385003757343,0.8521953801784732,129132.79999999999,73119.45146029501,148397.2176885215,0.8701834307368446,226.50333333333333,218.54153333333332,0.721107857132342,7.975707439897765,129.13279999999997,10.537555416666665,2185.063892083335
2017-08-02 15:32:46,227.47,234.632,45830.26,53371.74104,27351.965376791853,0.8586989876468906,225.31,215.7876,43347.82,48619.104156,22017.806207240013,0.8915799818300543,227.56,209.0173,40762.91,47563.976788,24509.52990616716,0.8570122338947098,129940.99,73879.30149019902,149475.12191284483,0.8693151631999693,226.77999999999997,219.81230000000002,0.6482053091101379,6.741979406975853,129.94099,10.794741249999998,2195.8586333333346
2017-08-02 15:37:46,227.77,241.6888,47184.98,55049.457976,28355.25499534415,0.8571379580262409,225.51,222.964,45013.39,50280.611639999996,22403.897598418076,0.8952434851486625,227.98,203.2835,39348.91,46344.572329999995,24484.335119878193,0.8490510975009791,131547.28,75243.48771364041,151546.26131551762,0.8680338192317396,227.08666666666667,222.64543333333333,0.6943017350204101,8.696308315628299,131.54728,10.895344583333333,2206.753977916668
2017-08-02 15:42:46,228.29,233.7954,45597.28,53373.151866,27741.330117943144,0.8543111734243781,226.01,217.4784,43896.26,49152.293183999995,22114.843052988017,0.8930663689621926,228.45,194.9917,37944.8,44545.853865,23335.06480646529,0.8518144048825498,127438.34000000001,73191.23797739645,146960.8377038573,0.8671585028441567,227.58333333333334,215.42183333333332,0.6913218601245047,9.4837802729683,127.43834000000001,10.791067499999999,2217.545045416668
2017-08-02 15:47:46,229.14,243.666,47896.4,55833.627239999994,28693.706588993857,0.8578414544718375,226.94,223.3905,45097.66,50696.24007,23158.36392665668,0.8895661677814838,229.41,207.2293,40948.03,47540.473713,24152.753051682204,0.8613298690964182,133942.09,76004.82356733274,154003.95020605635,0.8697315219563283,228.49666666666667,224.76193333333333,0.6812644969292062,8.41070655796103,133.94209,10.890851249999999,2228.435896666668
2017-08-02 15:52:46,229.17,237.3435,46369.69,54392.009894999996,28431.36630064896,0.8525092212902865,227.03,218.5521,44116.2,49617.883262999996,22708.924172243285,0.8891189445982957,229.39,206.0295,40867.34,47261.107005,23737.58110386271,0.8647139813224525,131353.22999999998,74877.87157675496,151196.45063062132,0.8687586874701241,228.52999999999997,220.64170000000001,0.6563689668752337,7.569647985852171,131.35322999999997,11.053971666666664,2239.489868333335
2017-08-02 15:57:46,228.92,236.2328,46339.76,54078.412575999995,27876.53762364463,0.8568994131415313,226.49,221.2869,44611.63,50119.269981000005,22841.709484438074,0.8901093335340293,229.01,195.8413,38115.55,44849.616113,23636.68575923809,0.8498523132052389,129066.94,74354.9328673208,148952.78125186983,0.8664956700724902,228.14,217.787,0.7232401157184086,10.076680426288078,129.06694,10.850840416666665,2250.340708750002
2017-08-02 16:02:46,229.23,231.2144,45207.99,53001.276912,27665.37537179651,0.8529603932950618,226.87,217.4927,43877.9,49342.568849,22570.312186771047,0.8892504185235433,229.4,191.1773,37325.33,43856.07262,23025.525966670415,0.8510869252569202,126411.22,73261.21352523798,146106.13248279114,0.8652013290057426,228.5,213.2948,0.7133479212253809,10.369451107106224,126.41122,10.644923333333333,2260.985632083335
2017-08-02 16:07:46,229.46,234.6502,46158.02,53842.834892000006,27721.6171766146,0.8572732117947633,227.28,216.5536,43697.58,49218.302208,22648.681515302767,0.8878319251105201,229.54,202.7989,40082.3,46550.459506,23671.80827333952,0.8610505766292962,129937.90000000001,74042.10696525688,149552.97208770056,0.8688419774352735,228.76,218.0009,0.6469662528414014,7.637262048000724,129.9379,10.681213333333332,2271.6668454166684
2017-08-02 16:12:46,229.74,229.8704,44953.98,52810.425696,27714.269688237084,0.851233054979993,227.62,213.273,42953.29,48545.20026,22619.711458358703,0.8848102339664754,229.71,204.7289,40515.75,47028.27561900001,23877.45190831992,0.8615189365699629,128423.02,74211.43305491572,148323.32541439543,0.8658315854313767,229.02333333333334,215.95743333333334,0.6127468816860011,6.442457873256805,128.42302,10.765038333333333,2282.431883750002
2017-08-02 16:17:46,229.76,241.2899,47561.16,55438.767424,28484.960820523575,0.8579043548397921,227.86,210.8491,42532.05,48044.075926,22344.080969705425,0.8852714758321107,230.27,195.8639,38680.08,45101.580253,23194.912211763156,0.8576213911579548,128773.29000000001,74023.95400199216,148533.1814225803,0.8669664836279044,229.29666666666665,216.00096666666664,0.6265536641032603,11.707787110212015,128.77329,10.716512916666666,2293.1483966666683
2017-08-02 16:22:46,229.94,230.3641,44967.11,52969.921154,27995.920511904533,0.8489178201580979,228.09,199.2679,40015.78,45451.015311,21553.007766721486,0.8804155358508664,230.36,186.5716,36313.8,42978.633776,22988.49474871132,0.8449268115236889,121296.69,72537.42302733734,141331.40041902574,0.8582430347422729,229.46333333333334,205.40120000000002,0.5984979444791477,12.15323961106361,121.29669,10.4195825,2303.5679791666685
2017-08-02 16:27:46,230.43,225.8826,43701.3,52050.127518,28273.877571887104,0.8396002485274834,228.3,204.7769,40809.96,46750.56627,22807.073713303555,0.8729297472956576,230.74,181.464,35029.51,41871.00336,22937.18272877102,0.8366054593634176,119540.77000000002,74018.13401396168,140601.13746019872,0.8502119695428463,229.82333333333335,204.04116666666664,0.6628279693097627,11.065005672874825,119.54077000000002,10.034894166666668,2313.602873333335
2017-08-02 16:32:46,229.56,222.1283,42168.44,50991.772548,28670.255240464227,0.8269655650880866,227.39,211.4805,41679.99,48088.550895,23985.14458536587,0.8667341648744435,229.58,199.8029,38886.32,45870.749782,24330.635059949684,0.8477367425822907,122734.75,76986.03488577978,144881.56689170987,0.8471384775382553,228.84333333333333,211.13723333333334,0.6350778553013039,5.368230488953715,122.73475,10.094813333333335,2323.6976866666682
2017-08-02 16:37:46,226.19,242.5298,46567.11,54857.815462,28998.003095226162,0.8488692013676161,224.29,208.6223,41004.19,46791.895667,22541.91434983535,0.8763096560953871,226.62,207.2366,40351.48,46963.958292,24028.55468525553,0.8592010015236218,127922.78,75568.47213031704,148576.01294636662,0.8609921444464789,225.70000000000002,219.4629,0.6247230837394881,10.510614778169797,127.92278,10.44406375,2334.1417504166684
2017-08-02 16:42:46,226.39,228.1353,43289.82,51647.550567,28168.439146293174,0.838177600384787,224.32,207.1279,40773.31,46462.930528000004,22278.714166074646,0.8775449489874242,226.4,210.7634,41122.47,47716.83376,24204.104717559287,0.8618021515600243,125185.6,74651.2580299271,145754.055767964,0.8588824464637311,225.70333333333335,215.34219999999996,0.6128989381341381,5.94082348931145,125.18560000000001,10.5461825,2344.6879329166686
2017-08-02 16:47:46,226.28,230.2549,43993.29,52102.078772,27914.459467086108,0.844367269730556,224.14,204.3488,40242,45802.740032,21874.012673466557,0.878593725438369,226.33,207.2802,40404.02,46913.727666000006,23841.413786921585,0.8612408778866272,124639.31,73629.88592747424,144762.970745177,0.8609888934885135,225.58333333333334,213.96130000000002,0.6398226819357324,7.615208918622185,124.63931,10.40937125,2355.0973041666684
2017-08-02 16:52:46,226.24,235.1501,44954.13,53200.35862400001,28450.0325775791,0.8449967474414743,224.06,207.0038,40825.07,46381.271428,22012.17841952289,0.8802059267257222,226.34,206.7399,40304.57,46793.508966,23773.390975336737,0.8613282245895506,126083.76999999999,74235.60197243873,146314.87162152468,0.8617290136175846,225.54666666666665,216.29793333333336,0.6591392764246795,8.715833006880315,126.08376999999999,10.446794999999998,2365.5440991666683
2017-08-02 16:57:46,226.35,234.9649,44010.5,53184.305114999996,29860.445413881804,0.8275091665640164,224.32,207.0873,40732.71,46453.823136,22333.920838192946,0.8768430077487778,226.46,207.8879,40525.11,47078.293834000004,23959.991857434816,0.8608024356807237,125268.31999999999,76154.35810950956,146600.26689843994,0.8544890309564167,225.71,216.6467,0.6158344778698396,8.45533303761377,125.26831999999999,10.473003749999998,2376.017102916668
2017-08-02 17:02:46,227,215.857,39643.79,48999.539,28797.998830620516,0.8090645505868944,224.51,203.8853,39977.95,45774.288703,22294.596207670893,0.8733712993202641,226.69,196.1807,37793.49,44472.202883,23439.900658633636,0.8498227555632731,117415.22999999998,74532.49569692505,139073.46673886088,0.8442676576148871,226.0666666666667,205.30766666666668,0.6885874373341346,5.13830462574055,117.41522999999998,10.111814583333333,2386.1289175000015
2017-08-02 17:07:46,227.51,218.8881,40606.07,49799.231631,28828.988018886324,0.8153955125428629,225.05,198.2566,38815.19,44617.64783,22002.6253693918,0.869951507705914,227.47,182.6415,34547.66,41545.462005,23075.627873002686,0.8315627828580217,113968.92000000001,73907.24126128081,135835.17599215446,0.8390236120177192,226.67666666666665,199.92873333333333,0.717615399320605,9.483062464591557,113.96892000000001,9.64100625,2395.7699237500015
2017-08-02 17:12:46,227.94,219.3057,40701,49988.541258,29022.10978035139,0.8142065956662888,225.85,195.9393,38387.42,44252.890905,22016.456099777544,0.8674556444777424,227.83,200.8655,38889.19,45763.186865,24122.607097592267,0.8497919979813015,117977.61,75161.1729777212,139885.37587860652,0.8433877326989618,227.20666666666668,205.37016666666668,0.5971068924033992,6.7855684978587405,117.97761,9.66443875,2405.4343625000015
2017-08-02 17:17:46,228.66,207.7835,38291.53,47511.77511,28126.988896117477,0.8059376841077155,226.3,195.0446,38239.49,44138.59298,22044.427749297676,0.8663504524787866,228.29,196.7877,38033.65,44924.664033,23909.556795462013,0.846609558884222,114564.66999999998,74080.97344087716,136429.6677345395,0.8397342887539408,227.75,199.87193333333335,0.6366630076838589,3.9583179762774723,114.56466999999998,9.689261666666665,2415.1236241666684
2017-08-02 17:22:46,228.28,217.8575,40515.16,49732.5101,28841.71234550753,0.8146614743260265,226.22,185.1942,36664.23,41894.631924,20270.53088980503,0.8751534102629583,227.95,192.7076,37182.93,43927.697420000004,23389.577106869096,0.8464575241558381,114362.32,72501.82034218166,135407.73312005628,0.844577465148192,227.48333333333335,198.5864333333333,0.5553520404425304,9.704120439244516,114.36232000000001,9.538624583333332,2424.6622487500017
2017-08-02 17:27:46,228.66,218.8511,40510.82,50042.492526,29378.980941182523,0.8095284218497362,226.8,175.9271,34488.04,39900.26628,20065.05285747599,0.8643561363220055,228.63,189.5836,36539.28,43344.498468,23315.800748077563,0.8429969498199616,111538.14,72759.83454673606,133171.88215959104,0.8375502260029222,228.03,194.78726666666662,0.5394027101697101,12.35390472135587,111.53814,9.412519166666666,2434.0747679166684
2017-08-02 17:32:46,229.68,207.7121,38237.01,47707.315128,28529.265377541666,0.801491551084128,227.54,184.4121,36315.8,41961.129234,21021.39474327166,0.8654628858408859,229.33,196.8653,38095.34,45147.119249,24228.236559184963,0.8438044471872654,112648.15,73778.89667999829,134658.57304212145,0.8365464407881661,228.85000000000002,196.3298333333333,0.5724273541621283,6.070261014839808,112.64815,9.341095416666665,2443.415863333335
2017-08-02 17:37:46,229.15,213.799,39663.28,48992.040850000005,28758.37767137899,0.8095861962851869,226.93,187.1792,36938.36,42476.575856,20971.81577643964,0.8696171773644107,228.94,194.1274,37345.86,44443.526956,24093.854593009783,0.8402991967080642,113947.5,73824.0480408284,135771.95154148937,0.8392565526700835,228.34,198.36853333333332,0.6175002189717074,7.778686673424022,113.9475,9.441485416666666,2452.8573487500016
2017-08-02 17:42:46,228.25,213.6353,39391.59,48762.257225,28741.265924606818,0.8078295026056393,226.16,175.7868,34277.08,39755.942688,20139.9296345628,0.8621875795777885,228.27,182.4114,34532.21,41639.050277999995,23266.649534681863,0.8293227095586544,108200.88,72147.84509385147,130048.99839852973,0.8320008714594089,227.55999999999997,190.61116666666666,0.6152223589382921,12.0791104403642,108.20088,9.2561825,2462.1135312500014
2017-08-02 17:47:46,229.9,197.3292,35802.99,45365.98308,27860.695035744284,0.7892034420782578,227.59,169.9704,33114.34,38683.56333600001,19996.46365572483,0.856031273861032,229.5,181.9607,34738.15,41759.98065,23176.645971017337,0.8318526364068132,103655.47999999998,71033.80466248645,125659.3010439684,0.8248930173798337,228.99666666666667,183.08676666666668,0.6142738613371372,7.7790621313792245,103.65547999999998,8.827348333333333,2470.9408795833347
2017-08-02 17:52:46,228.38,185.1801,32643.28,42291.431238000005,26888.31394862985,0.7718651046897916,226.53,143.6571,27296.05,32542.642863000005,17718.613346034308,0.8387779110293091,228.22,174.8392,32987.67,39901.802224,22449.219333738787,0.8267213048376719,92927,67056.14662840294,114594.73866478284,0.8109185559716997,227.71,167.89213333333336,0.5182029774713481,14.434883190874148,92.927,8.190936666666666,2479.1318162500015
2017-08-02 17:57:46,228.35,191.6637,34582.89,43766.405895,26823.907325626355,0.7901697498983083,226.77,138.6305,26467.33,31437.238485000005,16964.09167134702,0.841910144640365,228.36,176.051,33395.16,40203.00636,22384.034688960794,0.8306632519210437,94445.38,66172.03368593416,115319.85017973621,0.8189863224136912,227.82666666666668,168.78173333333334,0.46380289108679346,17.864038209506077,94.44538,7.8071825,2486.9389987500017
2017-08-02 18:02:46,229.55,181.5817,32754.28,41682.079235000005,25778.922999893122,0.7858120468351438,227.63,136.0738,25932.32,30974.479094000002,16939.100760142,0.8372156936457825,229.3,169.1357,31941.53,38782.81601,21996.487877036474,0.8236000704993675,90628.13,64714.5116370716,111361.68983865851,0.8138178410484125,228.82666666666668,162.26373333333333,0.5229576972380929,16.140349291441584,90.62813,7.71139625,2494.6503950000015
2017-08-02 18:07:46,229.41,170.2639,30018.71,39060.241299,24991.58859040388,0.768523414133863,227.05,135.4538,25663.63,30754.785290000003,16948.00617940354,0.834459735550311,228.99,148.4528,26704.07,33994.206672,21035.65384516843,0.7855476745687768,82386.41,62975.24861497585,103698.61373618318,0.7944793766442918,228.48333333333335,151.3901666666667,0.6273251148880314,12.46694798539314,82.38641,7.208939166666667,2501.8593341666683
2017-08-02 18:12:46,230.98,180.8385,31810.09,41770.07673,27071.34064323353,0.7615521083578339,228.92,133.9027,25211.31,30653.006084,17435.499134514073,0.8224743090746846,230.83,150.9495,26515.33,34843.673085,22605.7255810437,0.7609797605240045,83536.73000000001,67112.5653587913,107156.34226741288,0.7795780280697787,230.24333333333334,155.23023333333336,0.5747542455083832,16.496958174170096,83.53673,6.913464166666667,2508.772798333335
2017-08-02 18:17:46,231.04,168.6618,30419.23,38967.622272,24354.589541611465,0.7806283326108299,228.77,122.9225,22839.35,28120.980325,16405.90217015014,0.8121818562525522,230.68,152.5249,27543.11,35184.443932,21893.42792556597,0.7828206707837079,80801.69,62653.91963732758,102246.89116436159,0.7902606043064089,230.16333333333333,148.0364,0.6053672030007604,16.96467895733751,80.80169000000001,6.847434166666667,2515.6202325000013
2017-08-02 18:22:46,231.19,160.217,28708.71,37040.568230000004,23405.419563365784,0.7750612739452565,228.74,123.4243,23019.04,28232.074382000003,16345.452621117003,0.8153506429791894,230.54,153.5675,27987.04,35403.45145,21682.48063785385,0.7905172759646292,79714.79000000001,61433.35282233664,100640.471897432,0.7920748829679728,230.15666666666667,145.73626666666667,0.6155227598592222,15.309824504904748,79.71479000000001,6.688186666666667,2522.308419166668
2017-08-02 18:27:46,230.75,165.3161,29761.56,38146.690075,23862.51265153155,0.7801872178552309,228.9,109.1962,20547.31,24995.01018,14232.307812234938,0.8220564765539136,230.52,148.3716,27276.82,34202.621232000005,20634.785916681023,0.7975067119849802,77585.69,58729.60638044751,97307.27597861529,0.7973267077895655,230.05666666666664,140.9613,0.5027746787023362,22.534624751616217,77.58569,6.554186666666667,2528.862605833335
2017-08-02 18:32:46,230.51,170.3462,31022.29,39266.502562,24072.302478314214,0.7900446430393752,228.72,104.651,20196.11,23935.776719999998,12846.732972144855,0.8437624663804937,230.57,132.4801,23875.28,30545.936657,19053.221543220883,0.7816188538624717,75093.68,55972.25699367995,93658.71197549619,0.8017799777093524,229.9333333333333,135.82576666666668,0.5276891852710829,25.41523171965652,75.09367999999999,6.361640416666667,2535.2242462500017
2017-08-02 18:37:46,230.96,165.635,29932.9,38255.0596,23821.651550418417,0.782455976097865,228.98,104.2623,20133.7,23873.981453999997,12829.696597189497,0.843332312994935,230.92,122.2772,21249.39,28236.251023999997,18594.33506523535,0.7525570580151959,71315.99,55245.68321284327,90211.17416004479,0.7905449703323605,230.28666666666666,130.72483333333332,0.5674087369365741,26.705076439187152,71.31599,6.100402916666665,2541.324649166668
2017-08-02 18:42:46,231.95,146.9328,25980.69,34081.062959999996,22057.257300203568,0.7623204132597865,229.34,108.1138,20473.32,24794.818892,13986.644060126793,0.8257096004280828,231.2,124.4075,21700.92,28763.014,18878.057249563473,0.7544730882514606,68154.93,54921.95860989383,87530.08637521039,0.7786457528197106,230.83,126.48469999999999,0.645496685872724,16.16646123997606,68.15493,5.811288333333332,2547.1359375000015
2017-08-02 18:47:46,232,149.6054,26943.63,34708.4528,21879.61375785523,0.7762843868396232,229.3,105.2638,19350.4,24136.989340000004,14427.621919057687,0.8016907049767127,231.35,119.9043,20839.13,27739.859805,18309.300446607856,0.7512341499376948,67133.16,54616.536123520775,86543.78770147197,0.7757132173550358,230.88333333333333,124.92450000000001,0.6857720349382723,19.75665301842312,67.13316,5.637003749999999,2552.7729412500016
2017-08-02 18:52:46,232.03,143.4584,25302.67,33286.652552,21628.132813275122,0.7601446243497293,228.91,109.8378,20338.89,25142.970798,14781.695914778546,0.8089294683354546,231.2,112.4123,19166.63,25989.72376,17552.9494833264,0.7374695543897539,64808.19,53962.778211380064,84333.16621215342,0.768478084137915,230.71333333333334,121.90283333333333,0.7816337735140325,17.68258052519972,64.80819,5.49755625,2558.2704975000015
2017-08-02 18:57:46,231.67,142.4336,25225.08,32997.592112,21272.903520289005,0.7644521428830735,228.34,112.9865,21286.25,25799.33741,14577.426787074784,0.8250696388717838,230.71,114.9864,19958.93,26528.512344000002,17475.785545744733,0.7523576799629379,66470.26000000001,53326.115853108524,85217.19366681088,0.7800099620728047,230.24,123.46883333333335,0.8252258512856174,15.359962635644886,66.47026000000001,5.469935416666667,2563.7404329166684
2017-08-02 19:02:46,231.41,134.2509,23633.33,31067.000769,20164.926230763813,0.7607213253614866,228,105.8887,20428.71,24142.6236,12866.00489768199,0.8461677710951017,230.43,99.8502,16754.48,23008.481586,15769.515681304265,0.7281871225346143,60816.520000000004,48800.446809750065,77975.20576274004,0.7799468998523733,229.94666666666663,113.32993333333333,0.8465731184042518,18.460230277496564,60.816520000000004,5.303615833333334,2569.044048750002
2017-08-02 19:07:46,231.26,129.1497,21795.98,29867.159622,20420.148866392406,0.7297640711688296,227.93,95.6786,17863.26,21808.023298,12509.749091748838,0.819114128589464,230.49,85.562,12904.84,19721.18538,14912.754855046927,0.6543643169181548,52564.08,47842.65281318817,71076.73272210578,0.7395399026783331,229.89333333333335,103.46343333333334,0.8540192553068111,24.826420155526755,52.564080000000004,4.724191666666666,2573.7682404166685
2017-08-02 19:12:46,230.22,139.6576,24563.81,32151.972672,20745.326822803603,0.763990758843601,226.65,99.4797,18886.61,22547.074005,12315.295729086114,0.8376523710265793,228.75,94.5606,15191.86,21630.73725,15397.92790342056,0.7023274252938374,58642.28,48458.55045531028,76073.30751208503,0.7708653917891511,228.54,111.23263333333334,0.8269887109477493,25.554521020360028,58.64228,4.6335983333333335,2578.401838750002
2017-08-02 19:17:46,230.49,126.7802,21296.87,29221.568298,20008.58270837239,0.7288065371035412,226.52,97.2943,18280.12,22039.104836000002,12310.944511198104,0.8294402216436735,228.67,96.3765,15849.23,22038.414254999996,15313.184230658464,0.719163811724983,55426.22,47632.711450228955,73081.74234095115,0.7584140474021248,228.55999999999997,106.81700000000001,0.8925446272313459,18.689159965174067,55.42622,4.752854166666666,2583.1546929166684
2017-08-02 19:22:46,231.7,135.5308,23547.45,31402.48636,20775.7971709267,0.749859413361433,227.74,99.849,18890.33,22739.61126,12658.80534438455,0.8307235239869268,230.04,95.7848,15545.2,22034.335392,15615.975573980122,0.7054989280794914,57982.979999999996,49050.578089291375,75947.25262031583,0.7634638252139958,229.82666666666668,110.3882,0.9079306143760543,22.776528650707235,57.98298,4.725383333333333,2587.880076250002
2017-08-02 19:27:46,231.26,134.9172,23404.86,31200.951672,20632.787344876102,0.7501328884465958,227.19,100.0663,18622.05,22734.062696999998,13040.585129074034,0.8191254791629204,229.53,94.4874,15283.64,21687.692922,15387.214583197598,0.7047148839190854,57310.55,49060.58705714773,75441.63534610362,0.7596673870744765,229.32666666666668,109.82363333333332,0.9317131311956821,22.848967845111687,57.310550000000006,4.803897083333333,2592.683973333335
2017-08-02 19:32:46,231.58,121.9449,20425,28239.999942000002,19501.717148091346,0.7232648740067055,227.5,94.6228,17673.67,21526.686999999998,12289.818628729596,0.8210120767770721,229.6,90.8855,14751.37,20867.3108,14759.46283395492,0.7069128428374202,52850.04,46550.99861077586,70428.13500059515,0.7504108975703161,229.56000000000003,102.4844,0.8973688795957616,18.98874365269252,52.85004,4.590024583333333,2597.273997916668
2017-08-02 19:37:46,231.63,126.3545,21454.26,29267.492835,19907.306816824228,0.7330405826338352,227.51,93.975,17475.5,21380.252249999998,12317.551949296985,0.8173664087616179,229.91,84.4512,13045.89,19416.175392,14380.285844196784,0.6719083308948304,51975.649999999994,46605.144610318,69810.51279765213,0.7445246842786125,229.6833333333333,101.59356666666667,0.9462303171032515,24.37254064971961,51.975649999999995,4.367737083333333,2601.6417350000015
2017-08-02 19:42:46,231.82,126.33,21378.08,29285.8206,20015.918258450805,0.7299805695046838,227.62,92.9006,17323.56,21146.034572,12126.378150404975,0.8192344498924903,230.13,77.251,10828.1,17777.77263,14099.696807874172,0.6090808013669596,49529.74,46241.99321672995,67760.73406570872,0.7309504639068723,229.85666666666665,98.82719999999999,0.9730701741665025,27.829180630433736,49.52974,4.229391249999999,2605.8711262500015
2017-08-02 19:47:46,232.01,128.8693,22023.91,29898.966293,20221.166477279454,0.7366110849509964,227.84,95.9923,17967.94,21870.885632,12469.513642657605,0.8215460636724524,230.14,91.1344,14676.49,20973.670815999998,14983.174188997138,0.6997578120089439,54668.34,47673.8543089342,72535.6724861987,0.7536752349046146,229.99666666666667,105.332,0.9376947491992635,22.34582083317512,54.66833999999999,4.341586666666666,2610.212712916668
2017-08-02 19:52:46,232.01,126.2327,21394.72,29287.248727,20000.222351733068,0.7305131389919923,227.92,92.3188,17197.07,21041.300895999997,12124.237164090378,0.8173007023187052,230.17,90.2064,14411.06,20762.807087999998,14947.09028038243,0.6940805228753951,53002.85,47071.54979620587,70887.46651093682,0.7477041091858248,230.0333333333333,102.91929999999998,0.9187074337052524,22.652116755555102,53.002849999999995,4.486299583333333,2614.699012500001
2017-08-02 19:57:46,231.87,129.2943,22050.63,29979.469341,20311.03883534909,0.7355243599940411,227.7,96.0512,18072.39,21870.858239999998,12317.59553817529,0.8263228539859989,229.97,91.0668,14561.43,20942.631996,15051.863382152489,0.6953008582102385,54684.450000000004,47680.49775567687,72552.18079445722,0.753725792956147,229.84666666666666,105.47076666666665,0.9339559706471018,22.587807111164782,54.684450000000005,4.486970833333333,2619.1859833333347
2017-08-02 20:02:46,231.8,128.8764,22036.11,29873.54952,20170.24583369752,0.7376461904952767,227.79,90.8113,16865.4,20685.906027,11977.687214060772,0.8153087410329847,230,91.5306,14845.05,21052.038,14926.91510161909,0.705159756979348,53746.56,47074.84814937738,71447.42150785106,0.7522533195140431,229.86333333333334,103.73943333333334,0.9019852376049617,24.230869457226632,53.746559999999995,4.51795875,2623.703942083335
2017-08-02 20:07:46,232.23,119.7979,19732.81,27820.666317,19611.366189680877,0.7092860312961713,227.76,96.4799,18198.5,21974.262024,12315.956692413649,0.8281734321782382,230.2,80.4618,11657.69,18522.30636,14393.54357889663,0.6293865231154724,49589,46320.86646099116,67857.87788235774,0.7307773474138153,230.06333333333336,98.9132,1.0011735898810632,21.114168786370264,49.589,4.305648333333333,2628.0095904166683
2017-08-02 20:12:46,232.03,129.3246,22184.37,30007.186938000003,20206.063338393702,0.7393018894385773,227.81,90.8197,16877.19,20689.635857,11967.518105236364,0.8157316115493582,230.14,83.4202,12467.41,19198.324827999997,14599.293273761614,0.6494009301174432,51528.97,46772.87471739168,69591.21035439546,0.7404522746132317,229.99333333333334,101.18816666666665,0.9493028783443014,27.806051102813434,51.52897,4.21324875,2632.222839166668
2017-08-02 20:17:46,232.31,128.7725,21664.49,29915.139475000004,20629.23757312915,0.7241981946333546,227.97,96.5829,18181.19,22018.003713,12419.211637200719,0.8257419808347727,230.24,89.6715,14267.34,20645.96616,14923.100482281325,0.6910473401647773,54113.020000000004,47971.549692611195,72315.20250563548,0.7482938320719356,230.17333333333332,105.00896666666667,0.95724960899032,22.630003977438125,54.113020000000006,4.401749583333333,2636.6245887500013
2017-08-02 20:22:46,232.59,127.8844,21438.84,29744.632596,20618.421562414173,0.7207633152235693,228.28,93.6142,17535.35,21370.249576,12214.70700909474,0.8205496120968653,230.51,91.5042,14732.36,21092.633142,15094.924368588163,0.6984599741918748,53706.55,47928.05294009707,71982.5796393214,0.7461048252105447,230.46,104.33426666666666,0.9459342185194857,22.571810859199985,53.70655,4.492482083333334,2641.1170708333348
2017-08-02 20:27:46,233.06,116.8067,19789.3,27222.969502000004,18694.21498798017,0.7269339224196731,228.35,96.5952,18168.62,22057.51392,12507.404511991843,0.8236930084639383,230.68,90.7592,14649.63,20936.332256,14957.217294561382,0.6997228464313113,52607.549999999996,46158.83679453339,69987.08831796669,0.751675076994093,230.69666666666663,101.38703333333335,1.0244332384516635,15.208716696513777,52.607549999999996,4.429754166666667,2645.5468250000013
2017-08-02 20:32:46,233.64,111.9821,18892.31,26163.497843999998,18099.979068962828,0.7220865540473795,228.71,95.2477,17844.44,21784.101467,12494.92048037728,0.819149691669952,231.23,79.9207,11489.13,18480.063460999998,14474.551370100811,0.62170403387664,48225.88,45069.45091944092,66007.5064515718,0.7306120559997555,231.19333333333336,95.71683333333334,1.0741370858444657,16.99310988488614,48.22588,4.201392916666666,2649.7482179166677
2017-08-02 20:37:46,233.94,117.3801,20095.65,27459.900594,18713.92507492379,0.7318180170102623,228.99,97.5845,18326.68,22345.874655000003,12785.574460092572,0.820137062565117,231.56,85.9227,13130.3,19896.260412000003,14948.45812423872,0.6599380852534851,51552.630000000005,46447.95765925508,69390.82382154613,0.7429315168901728,231.49666666666667,100.29576666666668,1.0828089677317143,17.03395257958709,51.55263000000001,4.157437916666667,2653.9056558333345
2017-08-02 20:42:46,233.16,108.1289,17918.25,25211.334324,17735.492531474858,0.7107220018475052,227.95,95.7532,17891.19,21826.94194,12502.828273476007,0.8196837673908248,230.42,89.2512,14152.02,20565.261504,14921.47146388399,0.6881517162933909,49961.46000000001,45159.792268834855,67346.52420946397,0.7418565484479613,230.51,97.7111,1.1496247451303656,10.661838828955974,49.96146000000001,4.22975375,2658.1354095833344
2017-08-02 20:47:46,233.11,115.9726,19831.07,27034.372786,18373.51285376635,0.7335502161259574,228.06,94.7116,17812.6,21599.927496,12217.53449237844,0.8246601755167298,230.64,90.6871,14469.81,20916.072743999997,15103.201567753758,0.6918033885759373,52113.479999999996,45694.24891389855,69309.30082980002,0.7518973554209255,230.60333333333332,100.45710000000001,1.102903976525342,15.444901355902157,52.113479999999996,4.2531225,2662.388532083334
2017-08-02 20:52:46,233.1,118.7266,20518.58,27675.17046,18571.562529137296,0.7414075381994956,228.05,95.0004,17903.66,21664.841220000002,12199.356691736297,0.8263923939341937,230.7,89.4398,14129.13,20633.76186,15037.280802668103,0.684757830194324,52551.37,45808.20002354169,69713.9704669997,0.7538140439852883,230.61666666666665,101.05560000000001,1.1129580111295663,17.48641341993911,52.551370000000006,4.361035416666667,2666.749567500001
2017-08-02 20:57:46,233.53,110.2038,18186.72,25735.893414000002,18209.322487626185,0.7066675210158686,228.2,96.2415,18145.51,21962.3103,12372.6933427361,0.8262113480839034,230.99,81.135,11713.29,18741.37365,14630.034985085113,0.6249963433176629,48045.52,45212.050815447394,65973.49112339741,0.7282549275759141,230.90666666666667,95.8601,1.1721907841552188,15.361031336291111,48.045519999999996,4.191537083333333,2670.9411045833344
2017-08-02 21:02:46,233.31,111.9337,18723.72,26115.251547,18205.182578724274,0.7169649492482448,228.12,95.7163,18023.38,21834.802356,12325.43578544723,0.8254427819470207,230.76,89.47,14012.94,20646.0972,15162.415445708108,0.6787210127054909,50760.04000000001,45693.03380987961,68296.66902237914,0.7432286336448882,230.73000000000002,99.04,1.1311923026914634,13.018679321486262,50.76004000000001,4.116898333333333,2675.0580029166676
2017-08-02 21:07:46,233.25,116.379,19783.26,27145.40175,18587.50816923299,0.7287886243938164,228.27,94.0911,17632.85,21478.175397,12263.548396031065,0.8209659188490889,230.78,90.9225,14439.56,20983.09455,15224.630172869218,0.688152072402495,51855.67,46075.68673813328,69368.43244257067,0.7475398848450369,230.76666666666665,100.4642,1.0819009100101002,15.841264848572923,51.855669999999996,4.275654583333333,2679.3336575000008
2017-08-02 21:12:46,233.52,111.8217,18740.88,26112.603384000002,18183.71448070191,0.7176948128995486,228.36,96.1313,18116.84,21952.543668000002,12397.349793800568,0.8252729284583422,231.03,91.0617,14496.7,21037.984551,15246.064511148925,0.6890726611599745,51354.42,45827.1287856514,68828.78893510389,0.7461183146549356,230.97,99.67156666666666,1.130016885309774,12.190169914723267,51.35442,4.300420416666666,2683.6340779166676
2017-08-02 21:17:46,233.41,110.9079,18616.71,25887.012939,17987.64986538968,0.7191524971949564,228.3,94.8773,17789.42,21660.48759,12357.720611024677,0.8212843744206775,231.08,87.5945,13388.1,20241.33706,15181.255032655552,0.6614236974718902,49794.229999999996,45526.62550906991,67469.54106510578,0.7380253254124003,230.93000000000004,97.79323333333333,1.1388732516347047,13.410607482385453,49.79423,4.214527083333333,2687.848605000001
2017-08-02 21:22:46,233.43,111.671,18865.68,26067.361530000002,17988.703546207103,0.7237280220435105,228.14,100.0267,19018.65,22820.091338,12611.404396504082,0.8334169096128972,231.16,80.1376,11443.67,18524.607616,14567.206467194224,0.617755055179464,49328,45167.314409905404,66883.0163419926,0.7375265455698257,230.91,97.27843333333334,1.199601576371751,17.620383826082726,49.328,4.1300929166666664,2691.978697916668
2017-08-02 21:27:46,233.63,110.6554,18457.89,25852.421102,18101.21469910334,0.7139714275570135,228.68,94.2971,17591.52,21563.860828,12471.508244753433,0.8157871236656267,231.26,91.4892,14574.63,21157.792392,15337.28591590028,0.6888540037622655,50624.04,45910.00885975706,68341.21991466476,0.7407541168157729,231.18999999999997,98.81389999999999,1.085687097192769,11.983637929481592,50.62404,4.164668333333333,2696.1433662500012
2017-08-02 21:32:46,234.06,102.4825,16863.36,23987.05395,17058.893478494163,0.7030192217498222,228.93,91.9507,17347.36,21050.273751,11924.056609327197,0.8240918956778844,231.5,86.7076,13882.61,20072.8094,14497.959056247479,0.691612704696932,48093.33,43480.909144068835,64834.85058580508,0.7417820750022603,231.49666666666667,93.7136,1.108727267491251,9.35712639360776,48.09333,4.1132237499999995,2700.2565900000013
2017-08-02 21:37:46,234.38,80.0121,14256.98,18753.235998,12182.872472298273,0.7602410592774752,229.35,63.5859,12599.02,14583.426165,7344.454625743603,0.8639273005843754,231.69,71.4456,11652.62,16553.231064,11756.951381790032,0.7039483684452482,38508.62,31284.278479831904,49614.71449386839,0.7761532116598004,231.8066666666667,71.6812,1.1101205027177654,11.6221547630341,38.50862,3.608414583333334,2703.8650045833347
2017-08-02 21:42:46,234.33,81.2704,14591.46,19044.092832,12237.923306763847,0.7661934925816896,229.29,66.7678,12491.59,15309.188861999997,8850.505233278198,0.815953745988871,231.87,65.3153,9849.97,15144.658610999999,11503.859154337575,0.6503923431357961,36933.02,32592.287694379622,49257.539356667105,0.7497942544911359,231.83,71.11783333333334,1.0956304188414012,14.27569737548246,36.93302,3.143401666666666,2707.0084062500014
2017-08-02 21:47:46,233.62,72.4139,13044.81,16917.335318,10771.683541840162,0.7710912951001424,228.68,49.6884,8380.21,11362.743312,7673.592113886479,0.7375164403432225,231.63,43.8235,6553.25,10150.837305000001,7752.058593049957,0.6455871376021428,27978.269999999997,26197.3342487766,38328.63047299007,0.7299574666440559,231.31000000000003,55.308600000000006,1.1370022912974034,30.92701677496807,27.97827,2.704637083333333,2709.7130433333346
2017-08-02 21:52:46,232.7,66.8285,11972.9,15550.99195,9923.860953226056,0.769912301317859,227.62,48.6564,8375.83,11075.169768,7246.023544063404,0.7562710256776987,230.66,39.4192,6058.15,9092.432671999999,6780.202834160129,0.6662848347127139,26406.879999999997,23950.087331449588,35650.10511230594,0.740723762715771,230.32666666666668,51.6347,1.1751425511592277,29.425560717889333,26.406879999999997,2.2660479166666665,2711.979091250001
2017-08-02 21:57:46,232.74,70.8077,13096.38,16479.784098,10003.405160858661,0.7946936635892813,227.82,46.376,7933.59,10565.380319999998,6977.49317578622,0.7509043460538675,230.96,35.0159,5168.5,8087.272264000001,6220.175272616014,0.6390906391277641,26198.47,23201.073609260893,34994.99459870286,0.7486347776424884,230.50666666666666,50.73319999999999,1.165548357242018,39.568763649838786,26.19847,2.1918895833333334,2714.1709808333344
2017-08-02 22:02:46,232.73,66.7785,12053.61,15541.360304999998,9810.421300725551,0.7755826879660005,227.68,50.186,9031.03,11426.34848,7000.138336168672,0.7903688580658447,230.86,34.2409,5002.85,7904.854174000001,6120.311380126442,0.6328832752481336,26087.489999999998,22930.871017020665,34733.00994874095,0.7510863595899109,230.42333333333332,50.4018,1.1905622983783375,32.492291941954434,26.08749,2.178581666666666,2716.349562500001
