DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-02 22:07:46,233.12,62.3812,10918.52,14542.305344,9605.444587718517,0.7508108062457144,228.03,46.3283,8130.83,10564.242248999999,6744.836381014484,0.7696557697519343,231.04,34.7861,5091.8,8036.980543999999,6218.249675321385,0.6335463887369093,24141.149999999998,22568.530644054386,33047.44617597738,0.7304997146057391,230.73,47.83186666666666,1.1701989338187442,30.417657405523247,24.141149999999996,2.09286,2718.442422500001
2017-08-02 22:12:46,233.01,70.3879,12909.75,16401.084579,10116.02344328104,0.7871278230300505,228.12,45.4346,7903.81,10364.540952000001,6704.736879966662,0.7625817715038152,231.18,35.743,5306.97,8263.06674,6333.588348542573,0.6422518620489807,26120.530000000002,23154.348671790274,34905.67217367023,0.7483176335937468,230.76999999999998,50.52183333333334,1.148329505568305,39.32174538400888,26.120530000000002,2.0942366666666663,2720.536659166668
2017-08-02 22:17:46,233.16,66.9086,12170.1,15600.409176000001,9760.196332483532,0.7801141535904544,228.24,46.1249,8063.36,10527.547176,6768.417470377073,0.7659296002379652,231.19,37.0051,5783.85,8555.209069,6303.862418533566,0.6760617950247313,26017.309999999998,22832.476221394172,34615.34905264759,0.7516119499598124,230.86333333333332,50.01286666666667,1.1363144140111638,33.78277323302138,26.01731,2.1724099999999997,2722.709069166668
2017-08-02 22:22:46,233.02,65.2487,11725.05,15204.252074,9679.48777711059,0.7711691402466548,228.12,45.509,7921.75,10381.51308,6709.820472092461,0.7630631430076664,231.09,35.6552,5362.96,8239.560168,6255.318680969994,0.6508794026200744,25009.76,22644.626930173046,33738.216077088575,0.7412887493178391,230.74333333333334,48.804300000000005,1.1369053638241633,33.694571994680786,25.00976,2.1261279166666665,2724.8351970833346
2017-08-02 22:27:46,233.22,65.6426,11818.12,15309.167172,9731.528100244197,0.7719636128616443,228.31,47.4269,8384.71,10828.035539,6851.495592186208,0.7743519098917134,231.29,35.8097,5452.18,8282.425513,6234.765883815792,0.6582830103865493,25655.010000000002,22817.789576246196,34334.109268276494,0.7472164138448854,230.93999999999997,49.6264,1.138823936953307,32.27354795028454,25.65501,2.1110320833333334,2726.9462291666678
2017-08-02 22:32:46,233.18,71.5004,13431.59,16672.463272,9877.419785960756,0.8056152099946278,228.48,45.5049,7979.76,10396.959552,6664.847955379331,0.7675089972303473,231.48,36.388,5582.96,8423.094239999999,6307.065420171346,0.6628158062731114,26994.309999999998,22849.333161511437,35366.436041844056,0.7632748170627508,231.04666666666665,51.1311,1.1108866895576637,39.83739837398373,26.99431,2.193721666666667,2729.1399508333343
2017-08-02 22:37:46,233.02,65.6125,11904.52,15289.02475,9593.575004955794,0.7786317436630482,228.15,48.8535,8711.48,11145.926024999999,6952.825552562949,0.7815842291129866,231.18,36.0847,5567.39,8342.060946,6212.4189664476435,0.6673878356965915,26183.39,22758.819523966387,34691.984348211816,0.7547388969506903,230.78333333333333,50.18356666666667,1.1410413808045032,30.74499155434015,26.18339,2.2157374999999995,2731.3556883333345
2017-08-02 22:42:46,233.49,64.3959,11472.8,15035.798691,9718.544254994022,0.7630322961737503,228.71,45.6836,7967.89,10448.296156,6758.670099315721,0.7626018521138864,231.66,34.2903,5110.01,7943.690898000001,6081.942361028099,0.6432790582632764,24550.699999999997,22559.156715337842,33341.45201093036,0.7363416563847164,231.28666666666666,48.123266666666666,1.1140575908684693,33.81448197614736,24.550699999999996,2.1139204166666663,2733.469608750001
2017-08-02 22:47:46,233.43,66.0784,11825.13,15424.680912000002,9903.89225103531,0.7666369286641356,228.55,50.3977,8996.46,11518.394335,7192.851696299606,0.7810515718031282,231.56,33.6188,4973.38,7784.769328,5989.000322739144,0.6388602912242899,25794.969999999998,23085.744270074058,34616.93322355631,0.7451546858127485,231.17999999999998,50.03163333333333,1.1376416645038356,32.80491209228295,25.79497,2.0977362499999996,2735.567345000001
2017-08-02 22:52:46,233.73,60.1299,11026.61,14054.161526999998,8713.973154360008,0.7845797117683861,229.01,39.7331,6692.13,9099.277231,6165.406895712158,0.7354573149173677,231.9,28.1063,3723.65,6517.85097,5349.468379627077,0.5713002670878803,21442.390000000003,20228.848429699243,29478.507385955716,0.7273906280009171,231.54666666666665,42.65643333333333,1.0955314983300681,40.96326228243806,21.442390000000003,1.9682233333333334,2737.535568333334
2017-08-02 22:57:46,233.79,46.3176,8253.56,10828.591703999999,7009.7892706084685,0.7622006836725774,228.67,42.6175,7383.91,9745.343724999999,6359.999797979309,0.757685948116725,231.51,25.8805,3433.84,5991.594555,4909.984538255253,0.573109540119742,19071.309999999998,18279.77360684303,26417.13436831359,0.7219295527706955,231.32333333333335,38.27186666666667,1.14702364655534,32.377220517072594,19.071309999999997,1.6880708333333332,2739.2236391666675
2017-08-02 23:02:46,233.94,53.0385,9898.48,12407.82669,7481.594539847529,0.7977609816211899,229.12,38.3092,6340.12,8777.403903999999,6070.065706362198,0.7223229179542152,231.94,26.0079,3456.43,6032.272325999999,4943.824538768083,0.5729897148545943,19695.03,18495.48478497781,27018.089572215235,0.7289571658039768,231.66666666666666,39.11853333333334,1.0992805755395625,35.58407097743949,19.69503,1.6152641666666665,2740.838903333334
2017-08-02 23:07:46,233.77,50.7808,9513.59,11871.027616000001,7100.204361265573,0.8014125067974233,228.91,42.4793,7319.47,9723.936563000001,6401.585834802831,0.75272704141766,231.81,25.8673,3451.9,5996.298813,4903.058825344156,0.5756717781502594,20284.960000000003,18404.84902141256,27390.10897573412,0.7405943517045214,231.49666666666667,39.709133333333334,1.117366700744434,34.85805952283018,20.28496,1.665832916666667,2742.504736250001
2017-08-02 23:12:46,234.09,47.317,8722.7,11076.43653,6826.562159177814,0.7875005626922507,229.26,40.4428,6759.24,9271.916328,6346.739873024023,0.7290014017477661,231.98,27.1135,3906.91,6289.7897299999995,4929.250358778044,0.6211511302779275,19388.85,18102.55239097988,26526.023211003027,0.7309369310948005,231.77666666666667,38.2911,1.085815368242423,29.191117518170024,19.388849999999998,1.6530754166666664,2744.1578116666674
2017-08-02 23:17:46,234.26,49.1117,9111.48,11504.906841999999,7024.515189868863,0.7919646916859407,229.38,42.9898,7361.8,9861.000324,6560.733811848193,0.7465571197764418,232.17,26.1757,3514.59,6077.212269,4957.838853208535,0.5783227316129806,19987.87,18543.08785492559,27264.64843588468,0.7331057301913615,231.93666666666664,39.42573333333333,1.10231241287132,33.60757610088842,19.987869999999997,1.6406966666666665,2745.798508333334
2017-08-02 23:22:46,234.33,52.5644,9762.94,12317.415852,7510.242061844669,0.7926126808826361,229.77,40.2628,6765.98,9251.183556,6309.192644578608,0.7313637178468713,232.47,26.2758,3497.04,6108.335226,5008.240256975745,0.5725029603999012,20025.96,18827.674963399022,27486.73168001249,0.7285682500608927,232.19000000000003,39.701,1.04224988156252,33.81577290244579,20.025959999999998,1.6672429166666665,2747.4657512500007
2017-08-02 23:27:46,234.81,47.171,8633.81,11076.22251,6938.301663586752,0.7794904799181395,230.17,38.209,6559.23,8794.56553,5858.402911081157,0.7458276338524252,232.75,25.8955,3370.98,6027.177624999999,4996.335053106491,0.55929660775511,18564.02,17793.0396277744,25714.103090637833,0.7219392383457822,232.57666666666668,37.091833333333334,1.0347842288564464,30.18544064057228,18.56402,1.6079158333333332,2749.073667083334
2017-08-02 23:32:46,235.07,43.448,7565.99,10213.32136,6860.592432329168,0.7407962339882743,230.4,37.4836,6510.12,8636.221440000001,5674.738614801187,0.7538157798788446,232.97,25.7686,3340.83,6003.310742,4987.844702485492,0.5564979298218043,17416.940000000002,17523.175749615846,24706.50698329339,0.7049535578532969,232.81333333333336,35.56673333333333,1.036595842162543,27.54858941220354,17.416940000000004,1.4992066666666668,2750.572873750001
2017-08-02 23:37:46,234.85,43.8861,7726.12,10306.650585,6821.591898294769,0.7496247142834522,230.24,37.7505,6479.27,8691.675120000002,5793.468448065203,0.7454569931049148,232.82,26.2019,3491.72,6100.326357999999,5002.186833346945,0.5723824915401354,17697.11,17617.247179706916,24971.085289650335,0.7087040789266316,232.63666666666668,35.94616666666666,1.0302187961198472,27.107943823402586,17.697110000000002,1.463085416666667,2752.0359591666675
2017-08-02 23:42:46,234.65,43.4164,7625.94,10187.65826,6755.251286143709,0.7485468991379378,229.98,40.8961,7185.79,9405.285077999999,6068.262475729725,0.7640161824343162,232.51,26.4919,3664.46,6159.631669,4951.039810600167,0.5949154424999759,18476.19,17774.5535724736,25637.94749227859,0.7206579233990745,232.38,36.9348,1.0327911179963878,28.273877210652287,18.47619,1.5072208333333335,2753.5431800000006
2017-08-02 23:47:46,234.59,40.49,7018.62,9498.5491,6400.110022547333,0.7389149570222256,230.03,37.3101,6346.04,8582.442303,5778.069937507155,0.7394212248629666,232.38,25.5559,3322.49,5938.680042,4922.294266005348,0.5594660726798589,16687.15,17100.474226059836,23893.24577947996,0.6984044844309637,232.33333333333334,34.452,0.9913916786226721,25.821722976895384,16.687150000000003,1.4651391666666664,2755.008319166667
2017-08-02 23:52:46,234.51,45.8455,8186.11,10751.228205,6969.6851423782055,0.7614116121349691,230.1,40.1604,7137.31,9240.90804,5869.683753630739,0.7723602452384106,232.47,26.0866,3440.4,6064.351902,4993.997580224786,0.5673153628939919,18763.82,17833.366476233732,25886.48104451544,0.7248501628217824,232.36,37.36416666666667,0.9726286796350573,30.18284006512479,18.76382,1.4771237499999998,2756.485442916667
2017-08-02 23:57:46,235,40.5223,6857.62,9522.7405,6607.24107066938,0.7201309328968903,230.61,36.5399,6176.62,8426.466339,5731.901982579611,0.7330023940655772,232.88,25.5401,3319.45,5947.778488,4935.313631352678,0.5580991300696873,16353.689999999999,17274.456684601668,23787.60245094657,0.687487948132799,232.83,34.20076666666667,0.9534853755959279,25.32301907462114,16.35369,1.463229583333333,2757.9486725000006
2017-08-03 00:02:46,235.32,45.0675,7988.38,10605.2841,6975.516885314867,0.7532452619538971,230.83,41.2311,7402.97,9517.374813,5981.342534099414,0.7778373916605779,233.25,25.2125,3252.35,5880.815624999999,4899.613443195711,0.5530440346019181,18643.7,17856.47286260999,25815.52193512901,0.7221895434401501,233.13333333333333,37.170366666666666,0.9879897054618157,32.17042967023014,18.6437,1.4582245833333334,2759.406897083334
2017-08-03 00:07:46,234.27,39.9074,6824.47,9349.106598,6390.023740164596,0.7299595879524915,229.83,35.9825,6125.59,8269.857975,5555.87059591664,0.7407128415648516,232.11,25.8411,3607.8,5997.977721,4791.608905327349,0.601502734391367,16557.86,16737.503241408587,23543.719810933933,0.703281390237679,232.07000000000002,33.910333333333334,0.9652260093937213,23.795794792147916,16.55786,1.4667316666666665,2760.873628750001
2017-08-03 00:12:46,235.08,43.7057,7661.27,10274.335956,6845.941960304253,0.7456705749947738,230.57,42.1594,7544.64,9720.692857999999,6129.45975677891,0.7761422061382038,233.02,25.6769,3357.87,5983.231238,4952.147525112618,0.5612134758680039,18563.78,17927.549242195782,25807.18794676697,0.719325950517813,232.89,37.18066666666667,0.9961784533470708,30.94018396657761,18.563779999999998,1.4634016666666665,2762.337030416668
2017-08-03 00:17:46,234.43,45.9051,8208.6,10761.532593,6959.12852232241,0.7627723959447381,230.14,36.7524,6345.62,8458.197336,5592.334842471209,0.7502331463693341,232.51,25.941,3364.07,6031.54191,5006.24917949421,0.5577462695604481,17918.29,17557.71254428783,25086.61767381052,0.7142569091211534,232.35999999999999,36.1995,0.9554140127388531,28.338789209795717,17.918290000000002,1.5200862499999999,2763.857116666668
2017-08-03 00:22:46,233.15,39.7938,6836.38,9277.92447,6272.462910741265,0.7368436790044272,228.68,39.7867,7092.62,9098.422556000001,5698.774828252964,0.7795439216353757,231.07,25.8033,3406.02,5962.368531,4893.757887253832,0.5712528473024037,17335.02,16864.995626248063,24185.34671808048,0.7167571423336547,230.9666666666667,35.12793333333334,0.9900418530812628,26.54478202532079,17.33502,1.4688879166666666,2765.3260045833345
2017-08-03 00:27:46,232.91,44.6829,8041.97,10407.094238999998,6605.62858617762,0.7727392310778902,228.74,35.4866,6113.15,8117.204884000001,5340.263308708052,0.7531102254237494,231.07,26.3572,3493.98,6090.358203999999,4988.443325590669,0.5736903943852167,17649.1,16934.33522047634,24459.403920976187,0.7215670527794127,230.90666666666667,35.508900000000004,0.9383300612079876,25.835776382822313,17.649099999999997,1.4576716666666665,2766.783676250001
2017-08-03 00:32:46,233.31,38.1237,6443.93,8894.640447,6131.100621952665,0.7244733543078091,228.94,38.8906,6859.46,8903.613964,5676.455771723743,0.7704130061944361,231.25,25.9216,3527.9,5994.370000000001,4846.276228910194,0.5885355758820359,16831.29,16653.832622586604,23677.889772638733,0.7108441741058191,231.16666666666666,34.31196666666666,0.9632299927901915,24.45317911438088,16.83129,1.4366829166666666,2768.2203591666675
2017-08-03 00:37:46,234.44,40.3355,7080.94,9456.254620000002,6267.458827521037,0.7488102091734918,230.09,37.7141,6508.42,8677.637269,5739.499775759015,0.7500221313986799,232.35,26.0994,3568.55,6064.195589999999,4903.052013927187,0.5884622200980164,17157.91,16910.01061720724,24090.295445306634,0.712233274139557,232.29333333333332,34.71633333333333,0.9485133738950691,24.82097763780737,17.15791,1.4162166666666665,2769.636575833334
2017-08-03 00:42:46,234.22,41.0527,7230.05,9615.363394,6338.8950295911345,0.7519268595206252,229.87,37.6213,6705.14,8648.008231,5461.606351966768,0.7753392250442691,232.09,25.9219,3385.52,6016.213771000001,4973.23661894043,0.5627326635764253,17320.71,16773.73800049833,24111.517609090093,0.7183583497651784,232.06000000000003,34.8653,0.9437214513488004,25.651292259065595,17.32071,1.4366091666666663,2771.0731850000006
2017-08-03 00:47:46,233.3,39.2912,6713.01,9166.636960000002,6242.013288702457,0.7323307369205553,229.13,32.5328,6030.4,7454.240464,4381.777805313152,0.8089891960319244,231.12,25.733,3345.48,5947.41096,4917.2615037974265,0.5625103128908381,16088.89,15541.052597813037,22369.101396347847,0.7192461473944947,231.1833333333333,32.519000000000005,0.9155792660947457,20.8678003628648,16.08889,1.3920666666666666,2772.4652516666674
2017-08-03 00:52:46,233.44,42.0988,7410.29,9827.543871999998,6455.092615291025,0.7540327569651374,229.48,30.03,5514.82,6891.2844,4132.379586785724,0.8002601082608055,231.46,25.9647,3367.04,6009.789462000001,4978.012757714292,0.5602592272640914,16292.150000000001,15565.484959791042,22532.609117809265,0.7230476468489863,231.46,32.697833333333335,0.8554393847749149,28.75103854995487,16.292150000000003,1.3492099999999998,2773.8144616666673
2017-08-03 00:57:46,234.27,39.7353,6857.11,9308.788731,6295.521430850077,0.7366275246063482,230.18,31.4475,5845.38,7238.585550000001,4269.502713463105,0.8075306922358608,232.16,26.0839,3413.39,6055.638224,5001.951919787902,0.5636713875131917,16115.88,15566.976064101083,22406.524316696155,0.7192494370039935,232.20333333333335,32.42223333333333,0.8900245474512264,22.555715368157873,16.11588,1.3503345833333331,2775.1647962500006
2017-08-03 01:02:46,233.55,39.5059,7005.83,9226.602945,6004.044296620627,0.7593076283613719,229.49,28.5459,5174.81,6550.9985910000005,4017.0790387026227,0.7899268986424973,231.45,26.5808,3750.39,6152.12616,4876.805423272119,0.6096087600388221,15931.029999999999,14897.928758595368,21811.60237481609,0.7303924638931679,231.49666666666667,31.5442,0.8869818139930057,25.23982221771355,15.931029999999998,1.3352879166666665,2776.5000841666674
2017-08-03 01:07:46,235.09,39.305,6719.55,9240.21245,6342.64723271246,0.7272073057151407,230.96,33.123,6151.43,7650.0880799999995,4547.93981785798,0.8040992385541267,232.97,25.2768,3245.06,5888.7360960000005,4913.939194244606,0.5510622223679286,16116.039999999999,15804.526244815046,22572.323653196352,0.7139734591621403,233.00666666666666,32.568266666666666,0.8941088953105818,22.388255234133833,16.116039999999998,1.3352945833333332,2777.835378750001
2017-08-03 01:12:46,235.76,42.0334,7388.93,9909.794383999999,6603.61553910113,0.7456189012286575,231.88,28.6583,5083.04,6645.286604,4280.483431541565,0.7649090705794938,233.75,26.3565,3377.12,6160.831875,5152.757504251099,0.5481597401974226,15849.09,16036.856474893793,22547.159897078902,0.7029306605508807,233.79666666666665,32.349399999999996,0.8397610459230977,29.935640228257732,15.84909,1.3318804166666665,2779.1672591666675
2017-08-03 01:17:46,233.98,37.3492,6273.09,8738.965816,6084.23087868274,0.7178297903986217,230.05,28.7798,5138.84,6620.792990000001,4174.592587406962,0.7761668440263376,231.93,25.3776,3262.77,5885.826768000001,4898.702753791593,0.5543435321166761,14674.7,15157.526219881294,21097.33208717133,0.6955713613155502,231.98666666666668,30.502200000000002,0.8592447841829893,22.447561159522923,14.674700000000001,1.2718245833333333,2780.439083750001
2017-08-03 01:22:46,233.22,42.1163,7504.02,9822.363486,6337.86306973463,0.7639729491476895,229.36,27.1516,4852.37,6227.490976,3903.351026907704,0.7791853924317914,231.37,25.5842,3304.54,5919.416354,4911.161304661317,0.5582543619806338,15660.93,15152.375401303652,21791.264505919156,0.7186792669028466,231.3166666666667,31.617366666666666,0.8458822681749452,33.20622316216511,15.66093,1.2639845833333334,2781.703068333334
2017-08-03 01:27:46,233.08,39.4224,6676.93,9188.572992000001,6312.5652000127375,0.7266558154147816,229.22,28.7101,5126.3,6580.9291220000005,4126.702850798407,0.7789629556809562,231.14,27.8802,3928.94,6444.229428,5107.986236972571,0.6096834453051693,15732.17,15547.254287783715,22118.279517130377,0.7112745811813979,231.14666666666668,32.00423333333334,0.8364097831102923,23.178704483885976,15.73217,1.3080458333333331,2783.0111141666675
2017-08-03 01:32:46,233.01,39.8093,6973.04,9275.964993,6117.208489970036,0.751732030604053,229.2,27.7745,5012.31,6365.9154,3924.4907113990166,0.787366731263818,231.12,25.6253,3413.11,5922.519336,4840.1358878851615,0.5762936018213449,15398.460000000001,14881.835089254215,21414.518112611313,0.7190663791277017,231.10999999999999,31.069699999999997,0.8264462809917341,28.129013154295034,15.398460000000002,1.2971095833333333,2784.3082237500007
2017-08-03 01:37:46,233.09,36.3678,6188.92,8476.970502,5792.779827110481,0.7300862965772769,229.24,26.9296,4722.83,6173.341504,3975.5530578913144,0.7650362444617481,231.21,24.5101,3132.91,5666.980221000001,4722.238850069447,0.5528358804554224,14044.66,14490.571735071242,20179.919319086624,0.695972059051606,231.18000000000004,29.269166666666667,0.8391729388355507,24.252939669162664,14.04466,1.2267966666666668,2785.5350204166675
2017-08-03 01:42:46,232.87,39.397,6909.54,9174.37939,6035.519379478187,0.7531343218192331,229.01,29.0887,5202.3,6661.603187,4160.893141027363,0.780938139658663,230.97,24.8803,3201.71,5746.6028909999995,4772.053841141103,0.5571482945192429,15313.55,14968.466361646653,21414.0094055795,0.7151182998924991,230.95000000000002,31.121999999999996,0.8400086598831029,26.588908167855546,15.31355,1.2232587499999998,2786.7582791666673
2017-08-03 01:47:46,232.92,41.6447,7345.53,9699.883523999999,6334.897741737165,0.757280227316676,229.19,27.7937,4947.99,6370.038103,4011.830055420075,0.7767598749008613,231.05,25.4256,3282.81,5874.58488,4871.745684682711,0.5588156554135958,15576.33,15218.473481839952,21776.684582056238,0.715275548089388,231.05333333333337,31.621333333333336,0.8078942812626019,31.69811519649181,15.57633,1.287078333333333,2788.0453575000006
2017-08-03 01:52:46,232.59,38.4546,6586.72,8944.155414,6050.87065730094,0.7364272751443941,228.86,27.8675,4976.63,6377.75605,3988.599513163938,0.7803104980787091,230.65,25.7399,3443.55,5936.907935,4836.200908374875,0.5800241536000844,15006.900000000001,14875.671078839754,21130.372397471598,0.7102051832174849,230.70000000000002,30.68733333333334,0.8192457737321137,25.310986074601878,15.006900000000002,1.2743012500000002,2789.3196587500006
2017-08-03 01:57:46,232.53,38.7957,6684.13,9021.164121,6058.366796515187,0.740938742533271,228.86,27.8407,5011.78,6371.622602,3934.4168327615284,0.7865782883039625,230.61,26.1475,3620.45,6029.874975000001,4822.005185773991,0.600418750805028,15316.36,14814.788815050706,21308.891366848526,0.7187778911777901,230.66666666666666,30.927966666666663,0.8078034682080971,25.438896187808453,15.316360000000001,1.2634691666666666,2790.5831279166673
2017-08-03 02:02:46,232.62,40.5247,7126.21,9426.855714000001,6171.1214287578605,0.7559477111139753,229.01,26.0713,4572.14,5970.588413,3839.7215807724724,0.7657771200648997,230.77,26.1434,3471.32,6033.112418000001,4934.408060327582,0.5753779740028043,15169.67,14945.251069857915,21295.056173910158,0.7123564209511345,230.79999999999998,30.913133333333334,0.788561525129992,31.092178728781946,15.16967,1.2702512499999998,2791.8533791666673
2017-08-03 02:07:46,232.8,38.3909,6391.97,8937.401520000001,6246.588304730697,0.7151933350757637,229.08,28.6465,5075.57,6562.34022,4159.675268350842,0.7734390217275263,230.86,25.4601,3359.76,5877.718686,4822.819682940009,0.571609527349877,14827.300000000001,15229.083256021548,21254.97123283953,0.6975920991646135,230.91333333333333,30.8325,0.8170453561220737,24.514392280872464,14.827300000000001,1.24987375,2793.1032529166673
2017-08-03 02:12:46,233.05,46.3708,7948.38,10806.714940000002,7321.771860008972,0.735503808893843,229.52,30.0451,5394.32,6895.951352000001,4295.981469553918,0.7822444974811938,231.33,25.8201,3372.83,5972.9637330000005,4929.534820531579,0.5646828192452378,16715.53,16547.288150094468,23520.665133094277,0.7106742052324341,231.30000000000004,34.07866666666667,0.7695633376567355,36.06987753824484,16.715529999999998,1.3142845833333334,2794.4175375000004
2017-08-03 02:17:46,232.98,46.2861,7937.59,10783.735578,7299.562864180497,0.7360705334980164,229.48,28.2791,4984.48,6489.487867999999,4155.527874833614,0.7680852636428721,231.25,26.7914,3554.12,6195.51125,5074.701042867112,0.5736604868565125,16476.19,16529.791781881224,23338.784314279266,0.7059575073890821,231.23666666666668,33.78553333333333,0.7596834412074306,36.999761239031294,16.47619,1.3829883333333335,2795.8005258333337
2017-08-03 02:22:46,232.78,48.2322,8392.83,11227.491516,7457.67861555806,0.7475249469607348,229.32,29.6279,5351.75,6794.270028,4185.794685705347,0.7876857966999836,231.13,27.7563,3930.19,6415.313619,5070.488674085258,0.6126263240444084,17674.77,16713.961975348662,24325.994727169964,0.7265795375783282,231.07666666666668,35.205466666666666,0.7602094542936785,37.00201862589522,17.67477,1.4229566666666664,2797.2234825000005
2017-08-03 02:27:46,232.51,48.013,8353.98,11163.502629999999,7405.052945767296,0.7483296485773301,229.16,28.3553,5094.52,6497.900548,4033.4324713943943,0.784025542152696,230.95,26.7007,3537.81,6166.526665,5050.737719784708,0.5737119438856751,16986.31,16489.2231369464,23673.386050079705,0.7175276897046509,230.8733333333333,34.35633333333333,0.7421096705263969,39.75007034122772,16.98631,1.4442116666666664,2798.6676941666674
2017-08-03 02:32:46,233.07,43.3145,7245.54,10095.310515000001,7029.754227757155,0.7177134362766057,229.67,27.0045,4762.62,6202.123514999999,3972.8814267375196,0.7679015080047145,231.37,26.4328,3459.32,6115.756936,5043.370702003978,0.5656405308780245,15467.48,16046.006356498652,22287.154541196935,0.6940087381459561,231.37,32.2506,0.734753857457759,34.30602841497524,15.46748,1.3522412499999998,2800.0199354166675
2017-08-03 02:37:46,233.49,47.0339,8017.87,10981.945311000001,7504.457573795385,0.7300956044617111,230.02,28.628,5160.93,6585.01256,4089.8889899919964,0.7837388240304283,231.74,26.0892,3396.84,6045.911208,5001.451824162663,0.5618408678422655,16575.64,16595.798387950046,23455.753356971618,0.7066769396717466,231.75,33.917033333333336,0.750809061488677,38.6733902631028,16.57564,1.33513,2801.3550654166675
2017-08-03 02:42:46,233.41,47.4205,8017.17,11068.418904999999,7631.178300083243,0.724328385906894,230.04,28.8523,5158.5,6637.183091999999,4176.37128937678,0.7772122493076465,231.76,26.0935,3416.03,6047.42956,4990.204737509453,0.5648730532712481,16591.7,16797.754326969476,23610.359152694433,0.7027296744067759,231.73666666666668,34.122099999999996,0.7321528746709713,38.9729823193766,16.5917,1.3819724999999998,2802.7370379166673
2017-08-03 02:47:46,233.41,47.3762,8103.69,11058.078841999999,7524.049179782654,0.7328298265717864,230.03,28.0167,4983.09,6444.681501,4086.8978090027667,0.7732096612108434,231.71,27.5968,3830.61,6394.454528,5120.105051516004,0.5990518789720918,16917.39,16731.052040301423,23793.406372089186,0.7110116868278648,231.71666666666667,34.3299,0.7307775300294878,38.002732312066136,16.91739,1.396212083333333,2804.1332500000008
2017-08-03 02:52:46,233.56,44.387,7422.75,10367.02772,7237.267867417123,0.7159959634023242,230.1,29.3173,5300.49,6745.91073,4172.782924743286,0.7857337892759219,231.69,26.9629,3662.71,6247.034301000001,5060.631681299338,0.5863118118966768,16385.95,16470.682473459747,23233.224884721323,0.7052809104764342,231.7833333333333,33.555733333333336,0.7665204573236641,32.278438259929736,16.38595,1.3876391666666665,2805.5208891666675
2017-08-03 02:57:46,233.68,46.41,7908.6,10845.0888,7420.916191406922,0.7292333097355552,230.28,29.0667,5258.58,6693.479676,4141.256639792451,0.7856272454004833,231.97,26.6552,3495.33,6183.206744,5100.46211927381,0.5652940528620952,16662.510000000002,16662.63495047318,23564.43597866986,0.7071041299304864,231.9766666666667,34.04396666666667,0.7342692512177886,36.32371472576147,16.66251,1.377019166666667,2806.8979083333343
2017-08-03 03:02:46,233.54,46.1855,7845.21,10786.16167,7402.294483960846,0.7273402939824469,230.25,26.857,4740.99,6183.82425,3970.2262120423393,0.7666760581043357,231.85,26.6575,3488.98,6180.541375,5101.579191553032,0.5645104187980621,16075.18,16474.099887556218,23017.545028468605,0.6983881200240019,231.88,33.23333333333333,0.7158875280317392,38.97342026078236,16.07518,1.3640704166666666,2808.261978750001
2017-08-03 03:07:46,234.07,46.1743,7860.15,10808.018401,7418.308684185,0.7272517225981728,230.66,28.6215,5150.09,6601.83519,4130.472233028849,0.780099752838574,232.39,26.6424,3491.46,6191.427336,5113.06948176612,0.5639184327818784,16501.7,16661.85039897997,23450.44480618628,0.7036838804715045,232.37333333333333,33.812733333333334,0.7373192563690634,36.558909759834066,16.5017,1.35737,2809.6193487500013
2017-08-03 03:12:46,234.21,45.2102,7561.31,10588.680942,7412.607852528961,0.7140936667576852,230.75,29.1697,5239.72,6730.908275,4224.980535820664,0.778456604357753,232.42,27.1353,3643,6306.786426,5148.213867272595,0.5776317372951738,16444.03,16785.80225562222,23498.282490551344,0.699797102473857,232.46,33.8384,0.7528176890647853,33.606198874651284,16.444029999999998,1.37273875,2810.992087500001
2017-08-03 03:17:46,233.84,47.98,8166.2,11219.643199999999,7693.735834775342,0.7278484577833991,230.65,27.8648,4936.64,6427.01612,4115.351955439517,0.7681076113435982,232.19,28.4775,4003.33,6612.1907249999995,5262.548346084435,0.6054468430355207,17106.17,17071.636136299294,24167.370821814686,0.7078208931423814,232.2266666666667,34.7741,0.6947235459608351,37.97625244075332,17.10617,1.3979249999999999,2812.3900125000014
2017-08-03 03:22:46,234.14,44.7131,7388.66,10469.125234,7416.891975050974,0.7057571511327668,230.72,28.7005,5123,6621.77936,4195.573011225286,0.7736591211338699,232.31,27.2297,3572.43,6325.731607000001,5220.40460681917,0.5647457435669226,16084.09,16832.86959309543,23281.826600725653,0.690843131676734,232.39000000000001,33.54776666666667,0.7530444511381607,33.281897553041276,16.08409,1.3829274999999996,2813.772940000001
2017-08-03 03:27:46,234.18,48.1637,8432.4,11278.975266,7490.655064214328,0.7476211092881033,230.87,29.3744,5341.83,6781.667728,4178.022190474422,0.7876867776851953,232.51,27.4724,3609.71,6387.6077239999995,5269.86965224041,0.5651114088357878,17383.94,16938.54690692916,24271.706599286328,0.7162224019513793,232.51999999999998,35.0035,0.7139170824015247,37.59681174739667,17.38394,1.3945012499999998,2815.167441250001
2017-08-03 03:32:46,234.6,42.28,6856.57,9918.888,7167.41145684019,0.6912639803978026,231.26,28.3194,5016.55,6549.1444440000005,4210.168529391201,0.7659855486308464,232.79,27.1651,3555.75,6323.763628999999,5229.400383692498,0.5622838247295914,15428.869999999999,16606.980369923887,22668.07946174394,0.6806430172454053,232.88333333333333,32.588166666666666,0.7371359049595657,29.74034542190673,15.42887,1.3672004166666665,2816.5346416666675
2017-08-03 03:37:46,234.45,46.3056,7856.02,10856.347919999998,7492.879281003283,0.7236337724150611,231.08,27.9969,5005.24,6469.523652000001,4099.061944663368,0.77366437920861,232.72,26.6621,3469.03,6204.803911999999,5144.455505247421,0.5590877728288798,16330.29,16736.39673091407,23383.441727398713,0.698369820421498,232.75,33.65486666666666,0.7303974221267406,37.58961061599809,16.33029,1.3232983333333332,2817.857940000001
2017-08-03 03:42:46,234.8,46.5134,7856.41,10921.34632,7586.3447953067325,0.7193627754128393,231.46,29.2672,5263.14,6774.186112,4264.851090063248,0.7769405671740718,233.04,28.4238,4046.57,6623.882352,5244.148038360192,0.6109060796917971,17166.12,17095.34392373017,24226.565165640342,0.7085659845971927,233.1,34.7348,0.7293007293007366,33.91008441102294,17.16612,1.3956837500000001,2819.2536237500008
2017-08-03 03:47:46,234.77,45.6925,7721.94,10727.228225,7446.144507571464,0.7198448506953434,231.39,27.7347,4907.29,6417.532233,4135.604528662522,0.7646693186464903,233.04,27.499,3604.09,6408.366959999999,5298.839718836533,0.5624038109078573,16233.32,16880.58875507052,23419.542159064793,0.6931527478096626,233.06666666666663,33.642066666666665,0.7308352402746178,35.8195394258379,16.23332,1.3916433333333336,2820.645267083334
2017-08-03 03:52:46,235.43,45.2041,7426.6,10642.401263,7622.74996852868,0.6978312334284703,232.11,28.6749,5116.82,6655.731039,4256.396216414541,0.76878407045258,233.71,26.4008,3375.55,6170.130968,5164.898678558237,0.5470791491309557,15918.970000000001,17044.044863501458,23321.943983509405,0.6825747463957578,233.75,33.4266,0.7187165775401099,35.233915504418626,15.918970000000002,1.33967875,2821.984945833334
2017-08-03 03:57:46,235.12,49.7707,8639.19,11702.086984,7893.239887714182,0.738260620674942,231.85,29.552,5378.39,6851.6312,4244.734515692759,0.784979495101838,233.47,26.3483,3340.8,6151.537601,5165.31414499804,0.5430837323431001,17358.38,17303.28854840498,24509.531835874852,0.7082297661268406,233.48000000000002,35.22366666666667,0.7024156244646164,41.299031900899955,17.35838,1.3865562500000002,2823.3715020833342
2017-08-03 04:02:46,234.89,43.8023,7160.28,10288.722247,7388.382488577099,0.6959348136827976,231.55,29.2402,5256.12,6770.568310000001,4267.762620621755,0.7763188789095903,233.14,25.5702,3230.61,5961.436428,5010.177972186757,0.5419180492852854,15647.01,16666.32308138561,22860.342232635685,0.6844608816775346,233.1933333333333,32.8709,0.7275794047857373,33.255554304871495,15.64701,1.3752245833333332,2824.7467266666677
2017-08-03 04:07:46,234.54,48.3063,8427.81,11329.759602,7572.018967422838,0.7438648564539948,231.32,27.6099,4901.94,6386.722068,4094.044822700186,0.7675204819950839,232.87,26.1958,3498.06,6100.215945999999,4997.620516228965,0.5734321589539348,16827.81,16663.68430635199,23682.347097740578,0.710563439111382,232.91,34.03733333333333,0.6998411403546414,41.92151754935758,16.827810000000003,1.3531175,2826.0998441666675
2017-08-03 04:12:46,235.07,45.3733,7492.44,10665.901631,7591.100081580303,0.7024666323776636,231.76,29.1601,5214.29,6758.144776,4299.267450307796,0.7715564215962573,233.27,26.6354,3538.02,6213.239758000001,5107.520217286654,0.5694323956265394,16244.75,16997.887749174755,23512.126456278795,0.6909094347636907,233.36666666666667,33.72293333333334,0.7298957291815393,34.54731102869658,16.24475,1.3780233333333332,2827.4778675000007
2017-08-03 04:17:46,235.56,45.8979,7755.38,10811.709324,7533.069730346887,0.7173130323421189,232.17,29.216,5268.31,6783.0787199999995,4272.594839862169,0.7766841898010585,233.77,26.2852,3338.3,6144.691204,5158.777287547406,0.5432819793819537,16361.990000000002,16964.44185775646,23569.196089499947,0.6942107799463407,233.83333333333334,33.7997,0.7384176764076946,35.79380882078834,16.361990000000002,1.3586141666666667,2828.836481666667
2017-08-03 04:22:46,235.62,44.2391,7392.8,10423.616742,7348.35315864056,0.7092355928832365,232.27,27.8909,4963.14,6478.219343,4163.480178458803,0.7661271928624787,233.82,26.2261,3316.22,6132.186702,5158.139069449915,0.5407891444202803,15672.16,16669.972406549277,22880.222444301417,0.6849653685907818,233.90333333333334,32.78536666666667,0.7339214205298493,34.935504762795595,15.67216,1.33475625,2830.171237916667
2017-08-03 04:27:46,235.5,45.417,7642.65,10695.7035,7482.511232027136,0.7145532783327436,232.11,28.3755,5031.16,6586.237305000001,4250.405967925143,0.7638898762698013,233.74,26.2285,3320.54,6130.64959,5153.530683305104,0.5416293903693817,15994.349999999999,16886.447883257384,23258.790897990973,0.6876690224418134,233.78333333333333,33.340333333333334,0.7342981393027741,36.22239329740754,15.994349999999999,1.3194379166666665,2831.4906758333336
2017-08-03 04:32:46,235.43,46.4639,7677.69,10938.995977,7791.964402429095,0.7018642310631503,232.06,29.6588,5366.41,6882.621128,4309.537945475361,0.7797044033367283,233.68,25.6947,3245.75,6004.337496,5051.452830955819,0.5405675484035116,16289.849999999999,17152.955178860277,23655.508542208296,0.6886281886916181,233.72333333333336,33.93913333333334,0.7302080807792614,36.9036137241768,16.289849999999998,1.3451749999999998,2832.8358508333336
2017-08-03 04:37:46,235.7,48.1641,8174.01,11352.278369999998,7877.803292153836,0.7200325550156502,232.31,29.9257,5422.17,6952.039366999999,4350.968151046127,0.7799394844824964,233.93,26.7673,3678.61,6261.674489,5067.188162491444,0.5874802349534909,17274.79,17295.95960569141,24445.21606011714,0.7066736476174643,233.98000000000002,34.95236666666667,0.7351055645781565,37.799252506506456,17.27479,1.3985266666666665,2834.2343775000004
2017-08-03 04:42:46,235.49,44.0194,7211.37,10366.128506,7446.661193179516,0.6956666604920053,231.99,28.7059,5018.24,6659.4817410000005,4377.894969173244,0.7535481280929905,233.65,26.4289,3398.47,6175.112485,5155.813792361287,0.5503494888968002,15628.08,16980.36995471405,23077.474911379617,0.6772006062194316,233.71,33.0514,0.7616276582088918,33.18467598951934,15.62808,1.3709529166666665,2835.605330416667
2017-08-03 04:47:46,233.02,47.5048,8238.41,11069.568496000002,7393.507108235965,0.7442394889174728,229.52,28.9956,5171.09,6655.070112,4189.246520263006,0.777015104720808,231.23,25.7918,3295.09,5963.837914,4970.889714765745,0.5525116623751355,16704.59,16553.643343264714,23517.364542059386,0.7103087580296189,231.25666666666666,34.0974,0.7625005405249649,39.32088663651775,16.70459,1.3471945833333332,2836.9525250000006
2017-08-03 04:52:46,232.64,44.9253,7300.74,10451.421792,7478.730702912927,0.6985403656360251,229.11,28.9663,5203.59,6636.468993,4118.904199778193,0.7840901547929525,230.71,25.322,3220.05,5842.03862,4874.494151711694,0.5511860173221519,15724.380000000001,16472.129054402812,22772.508908095773,0.6904983576232078,230.82000000000002,33.0712,0.7884931981630554,35.844178620672984,15.724380000000002,1.3512070833333332,2838.303732083334
2017-08-03 04:57:46,232.69,47.307,8039.08,11007.86583,7519.727580496623,0.730303232629426,229.16,28.5411,5101.11,6540.478476,4093.4747419422642,0.7799291777686143,230.93,25.5234,3250.23,5894.118762,4916.974773949975,0.5514361232343286,16390.42,16530.177096388863,23278.58721259473,0.7040985713743,230.92666666666665,33.7905,0.7650336326106346,40.00088782350068,16.39042,1.3381166666666666,2839.641848750001
2017-08-03 05:02:46,232.86,44.2422,7225.9,10302.238691999999,7343.1935325811655,0.7013912428190128,229.31,27.8672,4923.85,6390.227632,4073.1695724922038,0.7705281069086023,230.97,25.4738,3434.77,5883.683586,4777.037532536857,0.5837788436096231,15584.52,16193.400637610226,22474.507510523013,0.6934309903210567,231.04666666666665,32.52773333333333,0.7848342326225702,36.01378106067438,15.584520000000001,1.3322891666666665,2840.9741379166676
2017-08-03 05:07:46,232.93,46.6415,7795.57,10864.204595000001,7567.035737798464,0.7175463175268009,229.44,29.1628,5288.59,6691.112832,4099.000700470184,0.7903901985791533,231.16,25.4213,3313.72,5876.387707999999,4852.957063104256,0.5639042494573266,16397.88,16518.993501372905,23275.902018886405,0.7045003019300615,231.17666666666665,33.74186666666667,0.7584387120960991,38.230348844561064,16.39788,1.3326,2842.3067379166678
2017-08-03 05:12:46,232.35,47.0948,7775.27,10942.476779999999,7699.543785701796,0.7105585103192699,228.84,29.5567,5344.22,6763.755228,4145.804792304786,0.7901261680606755,230.61,25.663,3313.49,5918.14443,4903.592307098952,0.5598866400088853,16432.980000000003,16748.940885105534,23464.224948912328,0.700341904997026,230.6,34.10483333333333,0.7632263660017307,38.08834524920711,16.432980000000004,1.3679525,2843.6746904166675
2017-08-03 05:17:46,232.49,46.7186,7891.61,10861.607314,7463.042613534933,0.7265600543142596,228.92,28.0398,5001.06,6418.871015999999,4023.8419447643396,0.7791183196443904,230.69,25.5708,3281.42,5898.927852,4902.002915819342,0.5562739674612993,16174.09,16388.887474118616,23026.003126192398,0.7024271607781443,230.69999999999996,33.44306666666666,0.7758994364976373,39.69592102797594,16.17409,1.3586279166666666,2845.033318333334
2017-08-03 05:22:46,232.54,45.2881,7536.09,10531.294774,7356.324974386308,0.7155900733692634,228.8,26.9283,4764.19,6161.1950400000005,3906.7656654604475,0.7732574555860837,230.62,25.3328,3227.74,5842.250336,4869.659483053421,0.5524823166358751,15528.019999999999,16132.750122900177,22391.628606430924,0.6934743458338853,230.65333333333334,32.5164,0.8179663564367836,39.27771832060131,15.528019999999998,1.32092125,2846.354239583334
2017-08-03 05:27:46,232.35,46.9368,7908.72,10905.76548,7509.185619383744,0.7251870594965334,228.69,27.9262,5036.99,6386.442678,3926.2427101848684,0.7887004164855983,230.51,25.1554,3255.78,5798.5712539999995,4798.2627251240765,0.5614796917006205,16201.49,16233.691054692688,22935.14777539725,0.7064044303817171,230.51666666666665,33.33946666666667,0.7953148723881177,40.784495652799876,16.20149,1.3220629166666664,2847.676302500001
2017-08-03 05:32:46,232.4,46.0423,7607.5,10700.23052,7524.684507083301,0.7109659914130524,228.62,28.7159,5190.98,6565.029058,4019.1209451799746,0.7907017553371505,230.4,25.6184,3482.04,5902.47936,4765.989932178415,0.5899283652895314,16280.52,16309.795384441692,23044.842306962215,0.7064713128924903,230.47333333333333,33.458866666666665,0.8359607763732652,37.60866576473003,16.28052,1.3534170833333334,2849.029719583334
2017-08-03 05:37:46,232.56,48.7875,8370.94,11346.021,7658.952673103615,0.737786401065184,228.71,28.6938,5197.57,6562.558998,4006.5504735783347,0.7920035464190123,230.52,25.4776,3243.18,5873.096352,4896.431787278946,0.5522095681089211,16811.69,16561.934933960896,23599.37730985405,0.7123785419956901,230.59666666666666,34.319633333333336,0.8514144465806119,42.15623904295791,16.81169,1.3788420833333332,2850.4085616666675
2017-08-03 05:42:46,232.79,44.4405,7157.48,10345.303995,7469.658278566897,0.6918578713065647,228.88,27.5627,4843.05,6308.550776,4042.608018454201,0.7676961273617242,230.71,25.4338,3255.73,5867.831998000001,4881.7696098702445,0.5548437653139502,15256.259999999998,16394.035906891342,22394.59493949472,0.6812474189070651,230.79333333333332,32.479,0.8651318640053163,36.82841220480926,15.25626,1.336164583333333,2851.744726250001
2017-08-03 05:47:46,232.45,48.1796,8150.8,11199.34802,7680.485364420526,0.7277923666131415,228.54,28.9491,5183.06,6616.027314,4111.898157298409,0.7834097040428272,230.49,25.7682,3321.63,5939.312418,4923.637490891162,0.5592617067816283,16655.49,16716.021012610097,23597.26055359228,0.7058230323885832,230.49333333333334,34.29896666666667,0.8489038005437537,40.4695379549821,16.65549,1.32965625,2853.074382500001
2017-08-03 05:52:46,232.31,43.703,7035.08,10152.64393,7320.097551465134,0.6929308314666759,228.27,28.4833,5108.2,6501.882891,4022.5332675166933,0.7856493396814088,230.16,25.6275,3285.3,5898.4254,4898.798435266056,0.5569791558269094,15428.579999999998,16241.429254247883,22401.45319029859,0.6887312117180711,230.24666666666667,32.6046,0.8961403711961082,34.03936867803931,15.428579999999998,1.3368362499999997,2854.411218750001
2017-08-03 05:57:46,231.88,45.8951,7709.83,10642.155788,7335.802695490242,0.72446129840474,227.86,27.8977,5034.83,6356.769922,3880.594118475146,0.792042194664789,229.82,26.0635,3584.27,5989.91357,4799.174214713417,0.5983842601588657,16328.93,16015.571028678805,22872.089330001225,0.7139238468512542,229.85333333333332,33.28543333333334,0.8817216775915095,37.8834385011261,16.32893,1.3232295833333332,2855.734448333334
2017-08-03 06:02:46,231.73,46.4426,7686.98,10762.143698,7532.20256339413,0.7142610446121921,227.61,27.9239,5039.38,6355.758879,3873.0246763462965,0.7928840750473662,229.52,25.491,3306.55,5850.6943200000005,4826.732965845558,0.565155145552024,16032.91,16231.960205585985,22815.14267287906,0.7027310865366065,229.62,33.285833333333336,0.9189095026565566,39.52662544125377,16.03291,1.3484099999999999,2857.082858333334
2017-08-03 06:07:46,231.66,46.669,7874.62,10811.34054,7407.796172104594,0.7283666600700749,227.67,26.6353,4742.72,6064.058751,3778.811392115207,0.782103240542961,229.57,25.623,3232.76,5882.27211,4914.304422650661,0.5495767518990209,15850.1,16100.911986870462,22593.473323483246,0.7015344552413593,229.63333333333333,32.975766666666665,0.8825664102191919,41.52514017869688,15.850100000000001,1.32845875,2858.4113170833343
2017-08-03 06:12:46,232.97,39.3529,6778.71,9168.045113,6172.693247675862,0.7393844507143624,228.59,26.7224,4807.2,6108.473416,3768.85601130883,0.7869724025332486,230.57,20.6052,2718.33,4750.940963999999,3896.4242652094813,0.5721666551106401,14304.24,13837.973524194174,19902.28110629279,0.7187236439684908,230.71,28.8935,0.9795847600884188,36.199837333656355,14.30424,1.2564308333333334,2859.667747916668
2017-08-03 06:17:46,233.98,39.3209,7434.89,9200.304182,5419.22574997819,0.8081134985238905,229.38,27.9336,5126.04,6407.409167999999,3844.2952754140047,0.8000175836437234,231.57,17.4428,2500.15,4039.2291959999993,3172.478916449848,0.6189671045346644,15061.08,12435.999941842041,19531.77476113974,0.7711065780855411,231.64333333333335,28.232433333333336,1.0087346927028527,39.27563216300873,15.06108,1.223555,2860.891302916668
2017-08-03 06:22:46,233.91,29.2828,5648.55,6849.539748,3874.2841476757876,0.824661248465537,229.13,22.6952,4256.26,5200.151176,2987.6115988619044,0.8184877431340277,231.19,16.648,2426.98,3848.85112,2987.209906170849,0.6305725849951817,12331.79,9849.10565270854,15782.2028488521,0.7813731782630674,231.41,22.875333333333334,1.080333607017847,28.01037507650162,12.331790000000002,1.1413695833333333,2862.0326725000014
2017-08-03 06:27:46,233.86,29.6294,6173.17,6929.1314840000005,3147.1948261364514,0.8909009757217647,229.06,19.3286,3782.29,4427.409116000001,2301.3547828051,0.8542896987611477,231.12,17.4016,2623.91,4021.857792,3048.021720882434,0.6524124262223541,12579.369999999999,8496.571329823986,15179.995848473969,0.8286807272918056,231.34666666666666,22.119866666666667,1.0863927151172914,33.94927033918228,12.579369999999999,1.0379649999999998,2863.0706375000013
2017-08-03 06:32:46,233.83,29.6983,6220.81,6944.353489,3086.3519443003374,0.8958083729254124,229.11,18.7945,3636.91,4306.007895,2305.3393771204987,0.8446129428195115,231.26,17.6337,2430.89,4077.969462,3274.2340693518795,0.5961030416367546,12288.61,8665.925390772716,15036.894580016822,0.8172305747445263,231.4,22.04216666666667,1.0501296456352667,34.734032498317596,12.28861,1.0361658333333332,2864.1068033333345
2017-08-03 06:37:46,233.74,47.7229,9647.75,11154.750646,5599.051876160591,0.864900552793585,229.48,17.8191,3464.14,4089.1270679999993,2172.7158669854357,0.8471588048972805,231.43,26.8274,3362.86,6208.665182000001,5219.070411728424,0.5416397730303634,16474.75,12990.838154874451,20980.449554970022,0.7852429451921503,231.55000000000004,30.7898,0.9458000431872032,54.99581030081392,16.47475,1.1984733333333333,2865.305276666668
2017-08-03 06:42:46,233.76,39.7636,7437.3,9295.139136,5575.498208016826,0.8001278830991778,229.52,19.4095,3765.17,4454.86844,2381.0392035428636,0.8451809634135907,231.33,27.6302,3443.61,6391.694166,5384.728821359386,0.5387632622220805,14646.080000000002,13341.266232919075,19811.538154924438,0.739270211402516,231.53666666666666,28.93443333333333,0.9602510761434457,37.426572492059634,14.646080000000001,1.29670125,2866.6019779166677
2017-08-03 06:47:46,233.71,38.775,7137.97,9062.10525,5583.111662968739,0.7876723788878969,229.49,19.3978,3770.59,4451.601122,2366.3058976581324,0.8470188358443854,231.34,28.0389,3510.82,6486.519126,5454.271106166598,0.5412486931438364,14419.380000000001,13403.68866679347,19686.98528116298,0.7324321014145746,231.51333333333335,28.737233333333332,0.9488294410689052,34.929481729278045,14.41938,1.2110608333333333,2867.813038750001
2017-08-03 06:52:46,234.12,38.6043,7070,9038.038716000001,5630.385762264868,0.7822493598621136,230.12,20.521,3961.06,4722.29252,2571.001812688577,0.8388002190088809,232.06,28.8117,3844.15,6686.043102,5470.437198186429,0.5749514236380106,14875.21,13671.824773139873,20203.728991736676,0.7362606183286243,232.1,29.31233333333333,0.8703145196036235,31.699853304069975,14.87521,1.2206079166666666,2869.0336466666677
2017-08-03 06:57:46,234.61,39.8836,7248.45,9357.091396000002,5917.358531523781,0.7746477717529391,230.9,20.1534,3916.46,4653.42006,2513.0975554503266,0.841630445887578,232.9,28.7897,3515.74,6705.12113,5709.485232520747,0.5243365379739232,14680.65,14139.941319494854,20382.821810074725,0.7202462022576146,232.8033333333333,29.608900000000002,0.8175713406165322,34.701390460300786,14.68065,1.2314941666666666,2870.2651408333345
2017-08-03 07:02:46,235.23,39.1519,6989.27,9209.701437,5997.391551814827,0.7589029946096395,231.72,20.3377,3963.91,4712.651844,2548.824222000529,0.8411209084003787,233.59,28.5907,3386.93,6678.501612999999,5755.961168210188,0.5071392052084244,14340.11,14302.176942025544,20253.1730870278,0.7080426330422699,233.51333333333332,29.3601,0.767978987638103,33.35070384637654,14.340110000000001,1.2091983333333334,2871.474339166668
2017-08-03 07:07:46,235.34,39.2131,7304.67,9228.410953999999,5639.624537769086,0.7915414730023304,231.96,19.9899,3892.19,4636.857204,2520.1789091623423,0.8394026015384709,233.79,28.8074,3418.66,6734.882046,5802.706263282085,0.5076050295536237,14615.52,13962.509710213513,20212.99340222043,0.7230754846233939,233.6966666666667,29.3368,0.7431285569613083,33.66522592784488,14.61552,1.2064845833333333,2872.6808237500013
2017-08-03 07:12:46,233.53,36.6577,6605.66,8560.672681,5445.215580270421,0.7716286144967257,230.27,20.4952,4148.68,4719.429704,2249.7713191783578,0.8790638403796427,232.11,28.3503,3421.62,6580.388133,5620.856212048769,0.5199723680189793,14175.96,13315.843111497546,19449.152158683337,0.7288729032679684,231.97000000000003,28.50106666666667,0.7328533862137417,28.618694972819707,14.17596,1.1996449999999999,2873.8804687500015
2017-08-03 07:17:46,233.32,39.3967,7215.52,9192.038044,5694.719881780258,0.7849749930821761,230.14,20.6338,4303.6,4748.662732,2007.193259824698,0.9062761966646236,231.95,28.3418,3444.61,6573.880509999999,5599.157696266274,0.5239842730271957,14963.730000000001,13301.07083787123,20020.781726670128,0.7474098766116851,231.8033333333333,29.45743333333333,0.7175623013761638,33.74111571159744,14.963730000000002,1.21415375,2875.0946225000016
2017-08-03 07:22:46,233.19,39.8806,7289.29,9299.757114,5775.095988405181,0.7838150943777433,230.04,21.4745,4423.67,4939.993979999999,2198.7915439022945,0.8954808483390096,231.75,30.2363,4069.4,7007.262525,5704.534313532471,0.580740336969179,15782.359999999999,13678.421845839946,20884.97333879915,0.7556801602748637,231.66,30.530466666666666,0.6993006993007013,30.62558275121901,15.782359999999999,1.2810870833333332,2876.375709583335
